2026-08-14 15:00:00,2,1,1,2,27.411771774292,7.32999992370605,26,35.1599998474121,30,10,-5,37.6130332946777,1,1,0,2,28.9896621704102,14.3199996948242,38.5,100,1,148.609130859375,37.217041015625,148,148,148,148,168.119888305664,34.5069427490234,168,168,168,30.6035823822021,100,0,1,39.2598495483398,1,2,1,1,2,24.5816650390625,7.82999992370605,23,44.4899978637695,30,10,-3,36.3277854919434,1,1,0,2,25.9159412384033,14.2999992370605,47.9699974060059,100,1,148.320510864258,37.0806846618652,148,148,148,148,139.085922241211,26.5249366760254,140,140,140,28.0541305541992,100,0,1,37.826042175293,1,0,0,2,1,1,2,17.6165618896484,7.91999959945679,17,17,42,10,-3,31.1574783325195,1,1,0,2,20.9738826751709,10.0999994277954,25.519998550415,100,1,140.782196044922,37.6488304138184,142,142,142,135.538070678711,29.0616836547852,136,136,0,0,73.5973892211914,1,80,23.2688789367676,0,20.3002490997314,457.097900390625,19.916675567627,459.996307373047,1,1,1,1,0,0,0,2,1,2,23.7685317993164,7.54999971389771,24.1800003051758,23,25,10,-6,33.3599700927734,1,2,25.3455638885498,15.0299997329712,24.5299987792969,100,700,400,1,92.5887756347656,30.3417205810547,92,89.1901702880859,5.27875375747681,93,29.7118244171143,0,0,84.5629501342773,1,15.4371109008789,10,38,32.1636199951172,1,24,23,21.4054870605469,0,448.119567871094,100,27.0197925567627,482.952392578125,24.8835506439209,447.602233886719,18,23,0,100,0,18,22.4575157165527,100,454.342071533203,0,0,0,0,2,1,1,2,25.8957576751709,7.77999973297119,26,26,23,31,10,24.1000003814697,41.3064422607422,1,149.550354003906,56.8081588745117,150,1,32.8972091674805,0,0,2,24.2836151123047,8.77999973297119,24,30.9099998474121,30,10,25.3236026763916,24.4799995422363,30.3799991607666,0,0,2.89453792572021,0,124,0,30.9370536804199,25.6330146789551,25.2192001342773,2,0,0,2,25.4962368011475,25.0299987792969,25.9099998474121,23,21,30,10,23.8099994659424,26.3799991607666,0,0,1.47910273075104,0,108,108,108,0,0,26.0314922332764,2,0,0,2,26.1351852416992,10.5199995040894,24.769998550415,23,26,23,30,10,19.5599994659424,24.4099998474121,0,0,0.970847308635712,0,127,127,127,0,0,29.2674503326416,2,0,0,2,23.6039199829102,11.0500001907349,24.6999988555908,26,20,26,30,10,17.0299987792969,24.4099998474121,25.1630935668945,26,0,0,1.45484793186188,0,130,0,0,29.0898876190186,2,1,1,2,26.6449394226074,8.80000019073486,26,25.7799987792969,42,10,-4,31.4450531005859,1,1,0,2,23.8044834136963,25.7600002288818,25.8799991607666,28.3692626953125,1,247.891036987305,32.3174629211426,245,196.135467529297,26.8661708831787,194,27.151834487915,100,0,1,33.2900695800781,1,0,0,2,32.6369552612305,27.7899990081787,25,31.939998626709,30,10,-5,36.3847732543945,0,0,0,2,31.1105537414551,29.0299987792969,32.5400009155273,0,1,1.01397490501404,0,148,148,148,148,7.3910665512085,0,148,148,148,33.2199096679688,0,0,0,34.0898094177246,1,2,1,1,2,30.2012310028076,7.6399998664856,30,30.5900001525879,30,10,-5,38.1182022094727,1,1,0,2,25.5451183319092,27.4499988555908,47.5099983215332,31.2396697998047,1,148.669967651367,39.1585540771484,148,148,148,148,121.601737976074,75.5762252807617,122,122,122,31.2614440917969,100,0,1,38.6790542602539,1,0,41.7536392211914,41.7536392211914,1,23.877082824707,0,23.877082824707,1,0,100,0,37.29
2026-08-14 15:15:00,2,1,1,2,27.45889377594,7.89999985694885,26,35.2600002288818,30,10,-5,37.3188037872315,1,1,0,2,28.9676847457886,14.5799999237061,38.5249996185303,100,1,155.332023620606,38.7270011901856,155,155,155,155,177.171005249024,36.5076885223389,177,177,177,30.5282859802246,100,0,1,39.0291843414307,1,2,1,1,2,24.4358911514282,7.27499985694885,23,44.5849990844727,30,10,-3,36.7410259246826,1,1,0,2,25.5208864212036,13.8949995040894,47.9099998474121,100,1,154.485183715821,38.357837677002,155,155,155,155,147.059318542481,27.7815551757813,147,147,147,27.8185567855835,100,0,1,38.2554378509522,1,0,0,2,1,1,2,17.7167911529541,7.74000000953675,17,17,42,10,-3,31.5352268218995,1,1,0,2,20.9394359588623,9.88000011444094,25.5149993896484,100,1,150.328323364258,40.6348495483399,150,150,150,144.331321716309,31.2530202865601,144,144,0,0,74.0238990783691,1,80,23.2698402404785,0,20.3020257949829,455.179824829101,19.8669376373291,458.940872192383,1,1,1,1,0,0,0,2,1,2,23.6529006958008,7.26999974250794,24.2049989700318,23,25,10,-6,33.5307674407959,1,2,25.1702795028687,14.6499996185303,24.5649995803833,100,700,400,1,97.5934944152832,31.4627351760864,98,94.7097930908203,7.38614773750305,99,29.5893869400025,0,0,84.8533172607421,1,15.146635055542,10,38,32.164306640625,1,24,23,22.2357549667359,0,446.082595825196,100,26.462682723999,477.014663696289,24.075122833252,443.846252441407,18,23,0,100,0,18,21.5497045516968,100,453.628662109375,0,0,0,0,2,1,1,2,25.9001064300537,7.49999976158142,26,26,23,31,10,24.0649995803833,41.8617630004883,1,157.123397827149,58.1418285369873,157,1,33.1561832427979,0,0,2,24.6011409759522,9.10500001907349,24,30.9200000762939,30,10,25.5128574371338,24.2399997711182,30.3849992752075,0,0,2.89692175388336,0,131,0,30.1306791305542,25.7312564849854,25.3623085021973,2,0,0,2,25.5057544708252,25.0649995803833,25.9250001907349,23,21,30,10,23.8249988555908,26.3949995040894,0,0,1.47746503353119,0,114,114,114,0,0,26.2464017868042,2,0,0,2,26.0665664672852,11.3099999427796,24.7849988937378,23,26,23,30,10,19.7749996185303,24.4249992370606,0,0,1.29525700211525,0,138,138,138,0,0,28.2918691635132,2,0,0,2,23.9074678421021,11.7549996376038,24.6949987411499,26,20,26,30,10,18.164999961853,24.3849992752075,25.1257057189942,26,0,0,1.46107143163681,0,137,0,0,28.0759401321412,2,1,1,2,25.9037551879883,8.3149995803833,26,25.7849988937378,42,10,-4,31.8869676589966,1,1,0,2,23.9330186843872,25.6899995803833,25.8799991607666,19.9076766967774,1,255.59854888916,34.2953071594239,257,202.502487182617,27.8155889511109,203,27.4678554534912,100,0,1,33.9206867218018,1,0,0,2,32.8093872070313,27.8049993515015,25,31.9899997711182,30,10,-5,36.8513793945313,0,0,0,2,31.2138357162476,28.9549999237061,32.6099987030029,0,1,1.01779395341873,0,155,155,155,155,6.860187292099,0,155,155,155,33.3994407653809,0,0,0,34.1452503204346,1,2,1,1,2,29.9031705856323,7.17999982833862,30,30.604998588562,30,10,-5,37.4569797515869,1,1,0,2,25.5056304931641,27.8449993133545,47.5349998474121,22.603798866272,1,154.434700012207,40.4406776428223,155,155,155,155,128.808181762696,78.9041671752929,128,128,128,30.8463897705078,100,0,1,38.3286991119385,1,0,42.7064971923828,42.7064971923828,1,23.4425477981568,0,23.4425477981568,1,0,100,0,37.1275
2026-08-14 15:30:00,2,1,1,2,27.4389820098877,7.90999984741211,26,35.3099975585938,30,10,-5,37.4863586425781,1,1,0,2,28.8185768127441,14.6499996185303,38.5599975585938,100,1,155.255661010742,38.9366683959961,155,155,155,155,176.794708251953,36.5676918029785,177,177,177,30.4398155212402,100,0,1,39.2975120544434,1,2,1,1,2,24.5581817626953,7.53999996185303,23,44.7000007629395,30,10,-3,36.5106773376465,1,1,0,2,25.7239093780518,14.1499996185303,47.8600006103516,100,1,154.741561889648,38.6189613342285,155,155,155,155,146.895492553711,27.9796810150146,147,147,147,27.9690933227539,100,0,1,37.7257614135742,1,0,0,2,1,1,2,17.6883277893066,7.59999990463257,17,17,42,10,-3,31.878454208374,1,1,0,2,20.9216556549072,9.73999977111816,25.5100002288818,100,1,154.373168945312,40.6146697998047,150,150,150,144.206924438477,31.0567398071289,144,144,0,0,74.4762496948242,1,80,23.2855339050293,0,20.190881729126,453.034698486328,19.8114109039307,458.003295898438,1,1,1,1,0,0,0,2,1,2,23.6842880249023,7.52999973297119,24.2199993133545,23,25,10,-6,33.5972137451172,1,2,25.0662746429443,15.0499992370605,24.6000003814697,100,700,400,1,97.6607894897461,31.6989898681641,98,99.1086044311523,7.33120536804199,99,29.6042785644531,0,0,85.0457763671875,1,14.9548244476318,10,38,32.2205810546875,1,24,23,22.889762878418,0,444.043151855469,100,26.5837860107422,473.263641357422,24.2847862243652,442.790008544922,18,23,0,100,0,18,21.7136669158936,100,452.245910644531,0,0,0,0,2,1,1,2,26.2075099945068,7.55999994277954,26,26,23,31,10,24.8400001525879,46.8552169799805,1,156.218078613281,58.2400588989258,157,1,33.3098564147949,0,0,2,24.8566589355469,9.26000022888184,24,30.9299983978271,30,10,25.6282291412354,24.0699996948242,30.3999996185303,0,0,2.90032958984375,0,131,0,29.502311706543,25.865421295166,25.57568359375,2,0,0,2,25.5171966552734,25.0599994659424,25.939998626709,23,21,30,10,23.8999996185303,26.4099998474121,0,0,1.47746980190277,0,114,114,114,0,0,26.3341655731201,2,0,0,2,25.9981555938721,12.0599994659424,24.7999992370605,23,26,23,30,10,20.0100002288818,24.3799991607666,0,0,0.974942803382874,0,138,138,138,0,0,27.4966773986816,2,0,0,2,24.1175479888916,12.4399995803833,24.689998626709,26,20,26,30,10,19.0900001525879,24.3799991607666,25.08131980896,26,0,0,1.45652520656586,0,137,0,0,27.2476291656494,2,1,1,2,26.2665176391602,7.92999982833862,26,25.7899990081787,42,10,-4,32.2155838012695,1,1,0,2,23.9056301116943,25.3199996948242,25.8899993896484,26.325569152832,1,257.584320068359,33.9002113342285,257,202.684463500977,27.6068420410156,203,27.5972328186035,100,0,1,34.4031982421875,1,0,0,2,32.9730644226074,27.8299999237061,25,32.0400009155273,30,10,-5,36.809139251709,0,0,0,2,31.5624370574951,28.8999996185303,32.6800003051758,0,1,1.0141499042511,0,155,155,155,155,7.39067554473877,0,155,155,155,33.5822296142578,0,0,0,34.1821517944336,1,2,1,1,2,29.921838760376,7.48999977111816,30,30.6199989318848,30,10,-5,37.4041213989258,1,1,0,2,25.5002822875977,28.1800003051758,47.5999984741211,21.8055801391602,1,154.43733215332,40.6472282409668,155,155,155,155,128.560882568359,78.946044921875,128,128,128,30.8445224761963,100,0,1,38.1784591674805,1,0,81.5732574462891,81.5732574462891,1,29.6895217895508,0,29.6895217895508,1,0,100,0,36.965
2026-08-14 15:45:00,2,1,1,2,27.376579284668,7.65499997138977,26,35.3999996185303,30,10,-5,37.266019821167,1,1,0,2,28.776858329773,14.6050000190735,38.6499977111817,100,1,155.269485473633,38.7221736907959,155,155,155,155,176.708251953125,36.6685466766358,177,177,177,30.383882522583,100,0,1,38.8860816955567,1,2,1,1,2,24.4689292907715,7.78499984741211,23,45.0599994659424,30,10,-3,37.2097702026367,1,1,0,2,25.3106727600098,14.3099999427796,48.174997329712,100,1,155.214019775391,38.0899066925049,155,155,155,155,146.756561279297,27.729437828064,147,147,147,27.7376050949097,100,0,1,38.7684326171875,1,0,0,2,1,1,2,17.9247903823853,8.05999994277954,17,17,42,10,-3,32.1414337158203,1,1,0,2,20.9126377105713,10.1749997138977,25.5100002288818,100,1,149.165725708008,41.2347354888916,150,150,150,144.233871459961,30.9754152297974,144,144,0,0,75.0439605712891,1,80,23.3200120925903,0,20.2039070129395,452.227676391602,19.8140144348145,454.601181030274,1,1,1,1,0,0,0,2,1,2,23.6695747375489,7.53499984741211,24.2449998855591,23,25,10,-6,33.6165943145752,1,2,25.017539024353,14.9149994850159,24.6149988174439,100,700,400,1,98.191520690918,31.7177257537842,98,101.246242523194,7.21026945114136,99,29.6164712905884,0,0,85.1992950439454,1,14.8014631271363,10,38,32.3792552947998,1,24,23,22.7235460281372,0,439.885528564454,99.6183471679688,26.446702003479,473.456802368164,24.2695331573487,442.833923339844,18,23,0,100,0,18,21.3593263626099,100,449.568344116211,0,0,0,0,2,1,1,2,26.1487827301026,7.93499970436097,26,26,23,31,10,24.6399993896484,46.5220375061035,1,157.787986755371,58.2885265350342,157,1,33.6263866424561,0,0,2,25.0658979415894,9.61999940872192,24,30.9299983978271,30,10,25.7193927764893,23.9749994277954,30.4049997329712,0,0,2.89851105213165,0,131,0,29.0053119659424,25.955888748169,25.6652746200562,2,0,0,2,25.5238437652588,25.085000038147,25.9549989700318,23,21,30,10,23.8449993133545,26.4299993515015,0,0,1.4775573015213,0,114,114,114,0,0,26.4532613754273,2,0,0,2,25.9361057281494,12.7599997520447,24.8199996948242,23,26,23,30,10,20.2299995422363,24.3899993896485,0,0,0.979845315217972,0,138,138,138,0,0,26.8625087738037,2,0,0,2,24.2390575408936,13.0349998474121,24.6999988555908,26,20,26,30,10,19.8000001907349,24.3799991607666,25.0706539154053,26,0,0,1.46389573812485,0,137,0,0,26.6049203872681,2,1,1,2,25.9497299194336,8.97499942779541,26,25.7899990081787,42,10,-4,32.5670490264893,1,1,0,2,23.7444362640381,25.3149995803833,25.8999996185303,21.6017875671387,1,257.130722045898,33.6279125213623,257,203.005432128907,27.1184597015381,203,27.6743259429932,100,0,1,34.8289890289307,1,0,0,2,33.125078201294,27.8399991989136,25,32.1049995422364,30,10,-5,36.79736328125,0,0,0,2,31.6934785842896,28.8349990844727,32.7649993896484,0,1,1.01491367816925,0,155,155,155,155,7.45402884483338,0,155,155,155,33.7308559417725,0,0,0,34.2582244873047,1,2,1,1,2,29.9146280288696,7.60999989509583,30,30.6499996185303,30,10,-5,38.2995357513428,1,1,0,2,25.4101352691651,26.3949995040894,47.7199993133545,26.0705032348633,1,155.308120727539,40.3539276123046,155,155,155,155,127.852928161621,79.4673919677734,128,128,128,31.1044330596924,100,0,1,39.1733455657959,1,0,49.518445968628,49.518445968628,1,22.3060846328736,0,22.3060846328736,1,0,100,0,36.8025
2026-08-14 16:00:00,2,1,1,2,27.3576316833496,6.85999965667725,26,35.4300003051758,30,10,-5,37.1789932250977,1,1,0,2,29.0609817504883,14.0299997329712,38.7299995422363,100,1,154.675109863281,39.0802536010742,155,155,155,155,176.683929443359,36.6689567565918,177,177,177,30.5851631164551,100,0,1,38.9834098815918,1,2,1,1,2,24.4363479614258,6.94999980926514,23,45.2999992370605,30,10,-3,37.0269317626953,1,1,0,2,25.622673034668,13.6599998474121,48.5,100,1,155.233352661133,38.4469985961914,155,155,155,155,146.452865600586,27.746618270874,147,147,147,27.9673843383789,100,0,1,38.8079223632812,1,0,0,2,1,1,2,17.5155410766602,7.10999965667725,17,17,42,10,-3,32.3064498901367,1,1,0,2,20.9028282165527,9.31999969482422,25.5,100,1,151.079849243164,41.0123443603516,150,150,150,145.089096069336,30.7046985626221,144,144,0,0,75.3284149169922,1,80,23.3427047729492,0,20.1971530914307,451.236907958984,19.8154602050781,453.560119628906,1,1,1,1,0,0,0,2,1,2,23.5675830841064,6.71000003814697,24.2600002288818,23,25,10,-6,33.6767387390137,1,2,24.965970993042,14.5499992370605,24.6199989318848,100,700,400,1,98.403434753418,31.7180271148682,98,97.9215545654297,7.31939792633057,99,29.6816272735596,0,0,85.2331695556641,1,14.7676219940186,10,38,32.4656639099121,1,24,23,21.3951549530029,0,439.937072753906,100,26.0880565643311,471.33642578125,23.9746265411377,442.707366943359,18,23,0,100,0,18,21.1628532409668,100,450.311920166016,0,0,0,0,2,1,1,2,25.734884262085,6.92999982833862,26,26,23,31,10,23.269998550415,43.3919410705566,1,158.017807006836,58.6918487548828,157,1,33.914867401123,0,0,2,25.2370529174805,9.89999961853027,24,30.9299983978271,30,10,25.7561111450195,23.8999996185303,30.4200000762939,0,0,2.89783096313477,0,131,0,28.5785121917725,25.9975547790527,25.5842819213867,2,0,0,2,25.5262928009033,25,25.9599990844727,23,21,30,10,23.8299999237061,26.4799995422363,0,0,1.47569286823273,0,114,114,114,0,0,26.5132656097412,2,0,0,2,25.8689785003662,13.4200000762939,24.8400001525879,23,26,23,30,10,20.4300003051758,24.3799991607666,0,0,0.9772629737854,0,138,138,138,0,0,26.3311557769775,2,0,0,2,24.3354568481445,13.5599994659424,24.7099990844727,26,20,26,30,10,20.4099998474121,24.3699989318848,25.048583984375,26,0,0,1.46479344367981,0,137,0,0,26.0767631530762,2,1,1,2,25.4894123077393,7.26999998092651,26,25.7899990081787,42,10,-4,32.6956634521484,1,1,0,2,23.8203010559082,24.75,25.9099998474121,14.1063766479492,1,258.128021240234,34.1470413208008,257,202.606689453125,27.9246654510498,203,27.7299671173096,100,0,1,34.8909149169922,1,0,0,2,33.2255783081055,27.8599987030029,25,32.1599998474121,30,10,-5,37.3231506347656,0,0,0,2,31.1747894287109,28.769998550415,32.8400001525879,0,1,1.01816463470459,0,155,155,155,155,8.46470832824707,0,155,155,155,33.8543090820312,0,0,0,34.4021606445312,1,2,1,1,2,30.024694442749,6.78999996185303,30,30.6700000762939,30,10,-5,38.4502487182617,1,1,0,2,25.5658512115479,26.8899993896484,47.8899993896484,29.9646453857422,1,154.481750488281,40.5393447875977,155,155,155,155,127.521018981934,79.4688873291016,128,128,128,31.3383560180664,100,0,1,39.0104560852051,1,0,48.4017372131348,48.4001121520996,1,23.8465633392334,0,23.8465633392334,1,0,100,0,36.64
2026-08-14 16:15:00,2,1,1,2,27.2882194519043,7.48000001907349,26,35.4799976348877,30,10,-5,37.3433475494385,1,1,0,2,28.6507902145386,14.449999332428,38.7899990081787,100,1,156.075744628907,38.7150993347168,155,155,155,155,177.544052124024,36.4115333557129,177,177,177,30.2891044616699,100,0,1,39.3761596679687,1,2,1,1,2,24.4832696914673,7.78999972343445,23,45.2599983215333,30,10,-3,37.1433925628662,1,1,0,2,25.4247932434082,14.1049995422363,48.7049999237061,100,1,155.235313415528,38.2789192199707,155,155,155,155,146.553077697754,27.9630918502808,147,147,147,27.8238496780396,100,0,1,38.567232131958,1,0,0,2,1,1,2,17.9209222793579,8.03499984741211,17,17,42,10,-3,32.3182125091553,1,1,0,2,20.8841552734375,10.1549997329712,25.5050001144409,100,1,147.986755371094,40.9556941986084,150,150,150,144.639549255371,30.9639797210694,144,144,0,0,75.1906356811523,1,80,23.3602190017701,0,20.2009382247925,452.125030517578,19.7622137069702,453.60319519043,1,1,1,1,0,0,0,2,1,2,23.5935287475586,7.75499963760376,24.25,23,25,10,-6,33.7256679534912,1,2,24.9189033508301,14.8649997711182,24.6099987030029,100,700,400,1,97.9606857299804,31.6023483276368,98,98.6786155700684,7.55714893341065,99,29.6151466369629,0,0,85.242847442627,1,14.7561435699463,10,38,32.623779296875,1,24,23,21.3961143493652,0,439.046447753906,100,25.8350563049316,471.622451782227,23.6139898300171,443.915618896485,18,23,0,100,0,18,21.0466852188111,100,449.293365478516,0,0,0,0,2,1,1,2,25.8875875473023,7.86999964714051,26,26,23,31,10,23.3699989318848,47.7932929992676,1,157.511032104493,58.6797199249268,157,1,34.2839279174805,0,0,2,25.3711557388306,10.0549998283386,24,30.9299983978271,30,10,25.808596611023,23.7899990081787,30.4299983978271,0,0,2.90215301513672,0,131,0,28.2456560134888,26.1261987686158,25.5162172317505,2,0,0,2,25.5188045501709,24.9799995422363,25.9699993133545,23,21,30,10,23.9249992370606,26.4899997711182,0,0,1.47425973415375,0,114,114,114,0,0,26.6355648040772,2,0,0,2,25.8038129806519,13.9999995231629,24.8450002670288,23,26,23,30,10,20.6199998855591,24.3649988174439,0,0,0.982883125543595,0,138,138,138,0,0,25.9220886230469,2,0,0,2,24.3815183639526,13.9749994277954,24.6949987411499,26,20,26,30,10,20.875,24.3499994277954,25.1029405593872,26,0,0,1.46662813425064,0,137,0,0,25.6616821289063,2,1,1,2,26.0611295700073,8.07999992370605,26,25.8049993515015,42,10,-4,32.6851272583008,1,1,0,2,23.9309549331665,24.6999998092651,25.9200000762939,24.4978761672974,1,254.622215270997,37.1911563873291,257,202.054542541504,30.3453140258789,203,27.7312812805176,100,0,1,34.6591339111329,1,0,0,2,33.4130039215088,27.9149999618531,25,32.2199993133545,30,10,-5,37.4816513061524,0,0,0,2,31.5334777832031,28.75,32.9149990081787,0,1,1.01549333333969,0,155,155,155,155,7.36089563369751,0,155,155,155,34.0539684295654,0,0,0,34.4749069213867,1,2,1,1,2,29.8909463882446,7.80499982833863,30,30.689998626709,30,10,-5,37.8602104187011,1,1,0,2,25.4879732131958,25.7699995040894,48.1499996185303,21.9466094970703,1,155.00318145752,40.2967643737793,155,155,155,155,128.890312194824,79.1794204711914,128,128,128,31.0351781845093,100,0,1,38.4961700439454,1,0,45.6992092132569,45.6992092132569,1,26.2055892944336,0,26.2055892944336,1,0,100,0,36.475
2026-08-14 16:30:00,2,1,1,2,27.2217712402344,7.11999988555908,26,35.5,30,10,-5,36.8499374389648,1,1,0,2,28.9330463409424,13.960000038147,38.8400001525879,100,1,155.302093505859,38.7145652770996,155,155,155,155,176.716949462891,36.5073547363281,177,177,177,30.4177017211914,100,0,1,38.3633842468262,1,2,1,1,2,24.2821216583252,7.07999992370605,23,45.129997253418,30,10,-3,37.2285308837891,1,1,0,2,25.293794631958,13.5699996948242,48.7299995422363,100,1,155.862670898438,38.351448059082,155,155,155,155,146.320220947266,27.7152690887451,147,147,147,27.7226161956787,100,0,1,38.8948669433594,1,0,0,2,1,1,2,17.7079982757568,7.35999965667725,17,17,42,10,-3,32.3138275146484,1,1,0,2,20.8794460296631,9.60999965667725,25.5299987792969,100,1,148.341567993164,40.7863159179688,150,150,150,144.987915039062,30.8609027862549,144,144,0,0,74.7188720703125,1,80,23.3752193450928,0,20.2008609771729,453.180053710938,19.7155685424805,455.960906982422,1,1,1,1,0,0,0,2,1,2,23.4823131561279,6.73000001907349,24.25,23,25,10,-6,33.6674270629883,1,2,24.7800121307373,14.4099998474121,24.6099987030029,100,700,400,1,97.4320449829102,31.6213836669922,98,97.9738616943359,7.69749689102173,99,29.6846256256104,0,0,85.3236465454102,1,14.6763534545898,10,38,32.8427734375,1,24,23,21.5267162322998,0,438.24609375,100,26.0766181945801,468.744110107422,23.7576065063477,442.176391601562,18,23,0,100,0,18,21.3609008789062,100,451.248504638672,0,0,0,0,2,1,1,2,25.9533081054688,7.17000007629395,26,26,23,31,10,23.4599990844727,46.2420387268066,1,158.273132324219,58.5862770080566,157,1,34.7257461547852,0,0,2,25.4843254089355,10.25,24,30.939998626709,30,10,25.8428821563721,23.7099990844727,30.4299983978271,0,0,2.9037013053894,0,131,0,27.959321975708,26.2103404998779,25.51979637146,2,0,0,2,25.5156230926514,25.0399990081787,25.9699993133545,23,21,30,10,24.0299987792969,26.5,0,0,1.47729027271271,0,114,114,114,0,0,26.7039432525635,2,0,0,2,25.7390747070312,14.6300001144409,24.8699989318848,23,26,23,30,10,20.8299999237061,24.3999996185303,0,0,0.977068662643433,0,138,138,138,0,0,25.5786724090576,2,0,0,2,24.410961151123,14.3199996948242,24.689998626709,26,20,26,30,10,21.2999992370605,24.3500003814697,25.1176776885986,26,0,0,1.4603750705719,0,137,0,0,25.3419551849365,2,1,1,2,25.8928890228271,7.57999992370605,26,25.8099994659424,42,10,-4,32.6630630493164,1,1,0,2,24.0886096954346,24.9200000762939,25.939998626709,20.7897796630859,1,256.496276855469,38.0345039367676,257,203.679244995117,31.0038414001465,203,27.7994480133057,100,0,1,34.5837287902832,1,0,0,2,33.5665016174316,27.9599990844727,25,32.2900009155273,30,10,-5,37.6572227478027,0,0,0,2,31.8670921325684,28.7099990844727,32.9899978637695,0,1,1.01692378520966,0,155,155,155,155,7.39153575897217,0,155,155,155,34.2296714782715,0,0,0,34.515453338623,1,2,1,1,2,30.1780834197998,7.03999996185303,30,30.7099990844727,30,10,-5,37.7430038452148,1,1,0,2,25.533540725708,27.1499996185303,48.25,23.6027221679688,1,154.547912597656,40.3579635620117,155,155,155,155,126.439956665039,79.630615234375,128,128,128,30.9980964660645,100,0,1,38.4944267272949,1,0,55.5793914794922,55.5793914794922,1,20.0915813446045,0,20.0915813446045,1,0,100,0,36.31
2026-08-14 16:45:00,2,1,1,2,27.1827964782715,7.04500007629395,26,35.5499992370606,30,10,-5,37.6076469421387,1,1,0,2,29.03226852417,13.9099998474121,38.8999996185303,100,1,132.152732849121,33.7598342895508,133,133,133,133,150.105903625488,30.6337852478028,150,150,150,30.6412210464478,100,0,1,39.35986328125,1,2,1,1,2,24.1244173049927,7.44999980926514,23,44.8449993133545,30,10,-3,37.3241291046142,1,1,0,2,25.3918313980103,13.7699995040894,48.6149978637696,100,1,132.650436401368,34.1129341125488,133,133,133,133,126.341896057129,22.5557279586792,126,126,126,27.8041048049927,100,0,1,38.6985416412354,1,0,0,2,1,1,2,17.3540782928467,7.56499981880188,17,17,42,10,-3,32.1377925872803,1,1,0,2,20.9223060607911,9.67000007629395,25.5149993896484,100,1,125.125789642334,32.0200500488282,125,125,125,121.078220367432,22.9472446441651,121,121,0,0,74.3236465454102,1,80,23.3908128738404,0,20.1944637298584,454.123031616211,19.8143463134766,457.784606933594,1,1,1,1,0,0,0,2,1,2,23.3874816894532,7.05499982833863,24.2399997711182,23,25,10,-6,33.6236610412598,1,2,25.0205411911011,14.5799994468689,24.585000038147,100,700,400,1,83.7603797912598,27.364369392395,82,85.4212188720703,3.07130527496338,82,29.8401956558228,0,0,85.296573638916,1,14.7035083770752,10,38,33.0434436798096,1,24,23,22.5267572402955,0,440.013732910156,97.6126670837403,26.1894721984863,471.186614990234,24.1774520874024,439.705612182618,18,23,0,100,0,18,21.6573152542115,100,450.669586181641,0,0,0,0,2,1,1,2,25.9219703674317,7.50999975204468,26,26,23,31,10,23.6700000762939,47.3399143218994,1,135.094276428223,53.3535594940186,136,1,35.0314254760743,0,0,2,25.5735282897949,10.3849997520447,24,30.9499988555908,30,10,25.8534307479859,23.6499996185303,30.4449987411499,0,0,2.89919543266297,0,111,0,27.7084245681763,26.6931085586548,25.7513303756714,2,0,0,2,25.5433759689331,25.0349988937378,25.9799995422363,23,21,30,10,24.1049995422364,26.5,0,0,1.47691816091537,0,97,97,97,0,0,26.5396575927735,2,0,0,2,25.6715602874756,15.199999332428,24.8450002670288,23,26,23,30,10,20.9700002670288,24.3449993133545,0,0,0.977696239948273,0,107,107,107,0,0,25.2980718612671,2,0,0,2,24.4473962783814,14.6399993896484,24.6849994659424,26,20,26,30,10,21.6299991607666,24.335000038147,24.7790651321411,26,0,0,1.46642780303955,0,116,0,0,25.0946216583252,2,1,1,2,26.1875324249268,7.76499962806702,26,25.8199996948242,42,10,-4,32.4783020019531,1,1,0,2,23.9002676010132,25.164999961853,25.9849996566773,26.0541954040528,1,219.160247802735,33.3007278442383,221,173.95581817627,26.3174514770508,175,27.6740169525147,100,0,1,34.2567749023438,1,0,0,2,33.7111949920654,27.9949998855591,25,32.3449993133545,30,10,-5,37.5048065185547,0,0,0,2,32.1638565063477,28.6649999618531,33.0699996948242,0,1,1.01618182659149,0,133,133,133,133,6.8599853515625,0,133,133,133,34.3698120117188,0,0,0,34.5003204345703,1,2,1,1,2,29.9595880508423,7.20499992370606,30,30.7399997711182,30,10,-5,38.6479091644288,1,1,0,2,25.7175903320313,26.4199991226197,48.2899971008301,27.3747291564942,1,132.701507568359,35.3092079162598,133,133,133,133,113.179836273194,71.3006439208985,112,112,112,31.413763999939,100,0,1,39.5309448242188,1,0,49.5119895935059,49.5119895935059,1,19.7246036529541,0,19.7246036529541,1,0,100,0,36.145
2026-08-14 17:00:00,2,1,1,2,27.6092643737793,8.88000011444092,26,35.6199989318848,30,10,-5,37.7364845275879,1,1,0,2,29.0429649353027,15.3499994277954,38.9699974060059,100,1,133.572082519531,34.0842361450195,133,133,133,133,150.103012084961,30.5644836425781,150,150,150,30.7142143249512,100,0,1,39.3832092285156,1,2,1,1,2,24.1953296661377,7.56999969482422,23,44.7899971008301,30,10,-3,37.137996673584,1,1,0,2,25.4455642700195,13.75,48.5399971008301,100,1,132.584365844727,34.5604591369629,133,133,133,133,124.932907104492,22.4239883422852,126,126,126,27.8751583099365,100,0,1,38.6922721862793,1,0,0,2,1,1,2,17.2401638031006,7.57999992370605,17,17,42,10,-3,32.1323776245117,1,1,0,2,20.9245223999023,9.63000011444092,25.519998550415,100,1,125.469711303711,31.3173065185547,125,125,125,121.236099243164,22.9900741577148,121,121,0,0,74.7275543212891,1,80,23.3738269805908,0,20.0906963348389,453.216979980469,19.7115364074707,455.871887207031,1,1,1,1,0,0,0,2,1,2,23.4314441680908,8.17999935150146,24.25,23,25,10,-6,33.6662216186523,1,2,24.909029006958,15.1799993515015,24.5599994659424,100,700,400,1,83.3110733032227,26.4104881286621,82,84.3244705200195,3.04709315299988,82,29.8646221160889,0,0,85.120719909668,1,14.8784894943237,10,38,33.0777473449707,1,24,23,21.6501865386963,0,440.038269042969,100,25.4795379638672,475.601928710938,23.6722602844238,444.973236083984,18,23,0,100,0,18,20.4856624603271,100,448.498443603516,0,0,0,0,2,1,1,2,25.9676647186279,7.21000003814697,26,26,23,31,10,23.75,46.5452575683594,1,135.74543762207,53.7197418212891,136,1,35.2325439453125,0,0,2,25.6433010101318,10.6899995803833,24,30.939998626709,30,10,25.869873046875,23.5900001525879,30.4499988555908,0,0,2.90338373184204,0,111,0,27.4937114715576,26.7392845153809,25.7778739929199,2,0,0,2,25.5484371185303,25.0499992370605,25.9799995422363,23,21,30,10,24.0499992370605,26.5100002288818,0,0,1.47382390499115,0,97,97,97,0,0,26.4878082275391,2,0,0,2,25.620735168457,15.7299995422363,24.8599987030029,23,26,23,30,10,21.1099987030029,24.2999992370605,0,0,0.980456948280334,0,107,107,107,0,0,25.0959815979004,2,0,0,2,24.4747524261475,14.9299993515015,24.689998626709,26,20,26,30,10,21.9300003051758,24.3099994659424,24.6788444519043,26,0,0,1.46351969242096,0,116,0,0,24.9021053314209,2,1,1,2,25.0934925079346,7.62999963760376,26,25.8400001525879,42,10,-4,32.4740829467773,1,1,0,2,23.8633155822754,25.9499988555908,25.9899997711182,9.02437591552734,1,218.946090698242,31.4126014709473,221,174.07975769043,24.7292213439941,175,27.6842842102051,100,0,1,34.3236808776855,1,0,0,2,33.8218154907227,28.0100002288818,25,32.3999977111816,30,10,-5,38.4574127197266,0,0,0,2,31.6770439147949,28.6399993896484,33.1399993896484,0,1,1.01759481430054,0,133,133,133,133,7.3906774520874,0,133,133,133,34.4864196777344,0,0,0,34.6096839904785,1,2,1,1,2,30.00172996521,7.98999977111816,30,30.769998550415,30,10,-5,38.3460006713867,1,1,0,2,25.7987289428711,25.1499996185303,48.2099990844727,29.7398681640625,1,133.271896362305,35.4782409667969,133,133,133,133,111.853118896484,70.6098403930664,112,112,112,31.5415287017822,100,0,1,38.7054061889648,1,0,42.9103698730469,42.9103698730469,1,23.1378021240234,0,23.1378021240234,1,0,100,0,35.98
2026-08-14 17:15:00,2,1,1,2,27.110556602478,7.71499991416931,26,35.6949996948243,30,10,-5,36.8040008544922,1,1,0,2,28.7544183731079,14.3799996376038,39.0550003051758,100,1,133.682655334473,33.8806838989258,133,133,133,133,149.769508361817,30.6098155975342,150,150,150,30.3302412033081,100,0,1,38.4135932922364,1,2,1,1,2,24.3365697860718,8.21999979019165,23,44.6349983215332,30,10,-3,37.1348667144776,1,1,0,2,25.4306221008301,14.2699999809265,48.4750003814698,100,1,132.606552124024,34.0363674163819,133,133,133,133,125.863445281983,22.421630859375,126,126,126,27.855827331543,100,0,1,38.3083667755127,1,0,0,2,1,1,2,17.6228694915772,8.5,17,17,42,10,-3,31.7784843444824,1,1,0,2,20.9101181030274,10.4349994659424,25.519998550415,100,1,127.192977905273,31.3312902450562,125,125,125,120.898498535156,23.1406354904175,121,121,0,0,75.0539054870605,1,80,23.3400888442993,0,20.0949792861939,452.019561767578,19.7627096176148,454.615829467773,1,1,1,1,0,0,0,2,1,2,23.4182319641114,7.75999999046326,24.2600002288818,23,25,10,-6,33.6642055511475,1,2,24.8396844863892,14.9099998474121,24.5699996948243,100,700,400,1,82.0864944458008,26.2909917831421,82,81.7861251831054,3.28713297843933,82,29.8486728668213,0,0,85.2276268005371,1,14.7721996307373,10,38,33.0260448455811,1,24,23,21.904935836792,0,438.283432006836,100,25.8843307495117,472.997634887696,23.9611482620239,442.494842529297,18,23,0,100,0,18,20.8118000030518,100,450.752807617188,0,0,0,0,2,1,1,2,26.1365232467651,8.26000022888184,26,26,23,31,10,24.0149993896485,52.575029373169,1,136.325775146485,53.5021057128907,136,1,35.1421356201172,0,0,2,25.6895551681519,10.8400001525879,24,30.9549989700318,30,10,25.8862314224243,23.5349988937378,30.4599990844727,0,0,2.90503370761872,0,111,0,27.3011484146119,26.6288747787476,25.7793073654175,2,0,0,2,25.5517473220825,25.0199995040894,26,23,21,30,10,24.1399993896485,26.5100002288818,0,0,1.47579389810562,0,97,97,97,0,0,26.4138469696045,2,0,0,2,25.5857944488525,16.1949996948242,24.8599996566773,23,26,23,30,10,21.2599992752075,24.2899990081787,0,0,1.09323912858963,0,107,107,107,0,0,24.9363231658936,2,0,0,2,24.5017023086548,15.2249999046326,24.6849994659424,26,20,26,30,10,22.170000076294,24.3049993515015,24.6491222381592,26,0,0,1.46593427658081,0,116,0,0,24.7631244659424,2,1,1,2,26.1214275360108,9.16999959945679,26,25.835000038147,42,10,-4,32.0990676879883,1,1,0,2,23.9156103134155,25.2299995422364,25.9899997711182,20.1483421325684,1,221.007278442383,30.3763189315796,221,175.44116973877,24.1775541305542,175,27.5966844558716,100,0,1,33.7433471679688,1,0,0,2,33.9713363647461,28.0499992370606,25,32.4750003814698,30,10,-5,38.4765911102295,0,0,0,2,31.5345296859741,28.6149988174439,33.2250003814698,0,1,1.01603335142136,0,133,133,133,133,6.88329839706421,0,133,133,133,34.6290245056152,0,0,0,34.7615070343018,1,2,1,1,2,30.0083389282227,8.03499960899353,30,30.7949991226196,30,10,-5,37.8215503692627,1,1,0,2,25.6796302795411,26.9599990844727,48.0349998474121,24.7552490234375,1,133.043121337891,35.2978897094727,133,133,133,133,111.25810623169,71.0143661499023,112,112,112,31.1245241165161,100,0,1,38.5262298583984,1,0,42.7543773651123,42.7543773651123,1,22.6672201156616,0,22.6672201156616,1,0,100,0,35.8175
2026-08-14 17:30:00,2,1,1,2,26.7620944976807,7.3899998664856,26,35.7000007629395,30,10,-5,36.5255470275879,1,1,0,2,28.3058643341064,14.1300001144409,39.0900001525879,100,1,133.154693603516,33.7619857788086,133,133,133,133,150.114028930664,30.399959564209,150,150,150,29.9705123901367,100,0,1,38.3921089172363,1,2,1,1,2,24.1774482727051,7.58999967575073,23,44.689998626709,30,10,-3,36.8289451599121,1,1,0,2,25.5581245422363,13.789999961853,48.4500007629395,100,1,133.209548950195,34.0439376831055,133,133,133,133,126.597961425781,22.6395854949951,126,126,126,27.861795425415,100,0,1,38.2797966003418,1,0,0,2,1,1,2,17.2321949005127,7.69999980926514,17,17,42,10,-3,31.4589061737061,1,1,0,2,20.8935451507568,9.72999954223633,25.5299987792969,100,1,128.865417480469,31.3683757781982,125,125,125,120.71834564209,23.3929748535156,121,121,0,0,75.7277069091797,1,80,23.2885627746582,0,20.0948467254639,449.168365478516,19.7149963378906,452.752685546875,1,1,1,1,0,0,0,2,1,2,23.314245223999,7.33999967575073,24.269998550415,23,25,10,-6,33.5078125,1,2,24.8510208129883,14.6700000762939,24.5799999237061,100,700,400,1,81.3667602539062,26.3467502593994,82,82.9212646484375,3.11774253845215,82,29.814510345459,0,0,85.1237869262695,1,14.8764219284058,10,38,32.8942718505859,1,24,23,22.0576858520508,0,442.299896240234,100,25.989616394043,473.170715332031,23.9687099456787,442.279937744141,18,23,0,100,0,18,21.1580963134766,100,451.22998046875,0,0,0,0,2,1,1,2,25.9099960327148,7.59999990463257,26,26,23,31,10,23.9300003051758,49.0310859680176,1,135.645126342773,53.4444465637207,136,1,34.77294921875,0,0,2,25.7250900268555,11.3199996948242,24,30.9599990844727,30,10,25.903736114502,23.5,30.4699993133545,0,0,2.90186786651611,0,111,0,27.141092300415,26.7046356201172,25.8151798248291,2,0,0,2,25.5602569580078,25.0799999237061,25.9899997711182,23,21,30,10,24.2799987792969,26.5100002288818,0,0,1.47455406188965,0,97,97,97,0,0,26.365270614624,2,0,0,2,25.5624866485596,16.6199989318848,24.8500003814697,23,26,23,30,10,21.3899993896484,24.25,0,0,0.976375341415405,0,107,107,107,0,0,24.7955589294434,2,0,0,2,24.5187358856201,15.5499992370605,24.689998626709,26,20,26,30,10,22.3799991607666,24.2799987792969,24.635232925415,26,0,0,1.46234154701233,0,116,0,0,24.6575622558594,2,1,1,2,25.1760005950928,7.94999980926514,26,25.8400001525879,42,10,-4,31.7774257659912,1,1,0,2,23.9670906066895,25.3199996948242,25.9899997711182,8.37299346923828,1,225.510040283203,29.2746257781982,221,177.378753662109,23.6678829193115,175,27.5130863189697,100,0,1,33.40283203125,1,0,0,2,34.105037689209,28.1199989318848,25,32.5400009155273,30,10,-5,37.8625869750977,0,0,0,2,31.5698089599609,28.5999984741211,33.3199996948242,0,1,1.01590132713318,0,133,133,133,133,7.39390707015991,0,133,133,133,34.780590057373,0,0,0,34.808895111084,1,2,1,1,2,30.1017799377441,7.51999998092651,30,30.8099994659424,30,10,-5,37.8728561401367,1,1,0,2,25.8237342834473,27.3799991607666,47.8899993896484,27.6044769287109,1,133.069152832031,35.3268890380859,133,133,133,133,112.469276428223,71.10400390625,112,112,112,31.2055130004883,100,0,1,38.5605812072754,1,0,43.8638000488281,43.8638000488281,1,25.8190059661865,0,25.8190059661865,1,0,100,0,35.655
2026-08-14 17:45:00,2,1,1,2,26.3283891677857,7.35999989509583,26,35.6199989318848,30,10,-5,36.2017326354981,1,1,0,2,28.1792449951172,13.7349996566773,39.0900001525879,100,1,111.441009521484,28.2081356048584,111,111,111,111,123.592144012452,23.9368782043457,124,124,124,29.8720111846924,100,0,1,37.8542785644531,1,2,1,1,2,23.5045471191407,7.28499984741211,23,44.4300003051758,30,10,-3,36.0581321716309,1,1,0,2,25.0844106674195,13.3599996566773,48.3699989318848,100,1,110.472076416016,29.3711214065552,111,111,111,111,105.779624938965,16.6494560241699,105,105,105,27.4178009033204,100,0,1,37.4541492462158,1,0,0,2,1,1,2,16.8527517318726,7.39999985694886,17,17,42,10,-3,30.8712949752808,1,1,0,2,20.9355278015137,9.86999940872193,25.5149993896484,89.463134765625,1,102.020904541016,22.0227088928223,101,101,101,98.194766998291,14.6661801338196,98,98,0,0,75.784610748291,1,80,23.2497844696045,0,20.0956649780274,448.996337890625,19.8161239624024,452.613632202148,1,1,1,1,0,0,0,2,1,2,22.9089803695679,7.06499981880188,24.2699995040894,23,25,10,-6,33.1569156646729,1,2,24.7966175079346,14.1349997520447,24.5399990081787,97.6259651184082,700,400,1,69.108943939209,21.3310956954956,66,69.7095222473145,0,64,29.6189880371094,0,0,85.0752220153809,1,14.9246225357056,10,38,32.5435829162598,1,24,23,22.0645542144776,0,443.230789184571,100,26.0375175476074,474.350524902344,24.0943861007691,441.799209594727,18,23,0,100,0,18,20.9369096755982,100,451.681488037109,0,0,0,0,2,1,1,2,25.9430847167969,7.36999964714051,26,26,23,31,10,24.3249988555909,41.5584487915039,1,114.776622772217,47.6349048614502,115,1,34.2325191497803,0,0,2,25.7476139068604,11.4099998474121,24,30.9599990844727,30,10,25.9226427078247,23.4499988555909,30.4849996566773,0,0,2.90151202678681,0,92,0,26.9959259033204,26.74001121521,25.8560914993286,2,0,0,2,25.5609045028687,25.0549993515015,25.9899997711182,23,21,30,10,24.2899990081787,26.5100002288818,0,0,1.47620135545731,0,79,79,79,0,0,26.3090763092041,2,0,0,2,25.5278196334839,16.9949989318848,24.8699989318848,23,26,23,30,10,21.5149993896485,24.2949991226196,0,0,0.979499191045761,0,76,76,76,0,0,24.7058448791504,2,0,0,2,24.5207080841065,15.8449997901917,24.6949987411499,26,20,26,30,10,22.5500001907349,24.2649993896484,24.6309118270874,26,0,0,1.46655875444412,0,95,0,0,24.5667743682861,2,1,1,2,26.4178524017334,8.25499963760375,26,25.8299999237061,42,10,-4,31.1037511825562,1,1,0,2,23.8860626220703,25.2349996566773,25.9749994277954,26.5133666992188,1,184.437377929688,26.5825662612915,185,146.69556427002,19.4729471206665,147,27.3595886230469,100,0,1,32.2621517181397,1,0,0,2,34.238245010376,28.1949996948243,25,32.6099987030029,30,10,-5,37.3470077514649,0,0,0,2,32.2203159332276,28.5999984741211,33.375,0,1,1.01657229661942,0,111,111,111,111,6.34036493301392,0,111,111,111,34.8851070404053,0,0,0,34.833438873291,1,2,1,1,2,30.1691246032715,7.29499983787536,30,30.8649988174439,30,10,-5,37.4521503448487,1,1,0,2,25.6923255920411,29.375,47.8249988555908,24.0418701171875,1,110.785945892334,29.5270309448242,111,111,111,111,95.8285713195801,61.288782119751,96,96,96,30.9646224975586,100,0,1,38.1651821136475,1,0,52.8490695953369,52.8490695953369,1,19.7970705032349,0,19.7970705032349,1,0,100,0,35.4925
2026-08-14 18:00:00,2,1,1,2,26.4598083496094,7.31999969482422,26,35.5599975585938,30,10,-5,36.7705078125,1,1,0,2,28.345287322998,13.8800001144409,39.0900001525879,100,1,110.572052001953,28.1971950531006,111,111,111,111,124.145812988281,24.1353645324707,124,124,124,30.0373191833496,100,0,1,38.6431732177734,1,2,1,1,2,23.6629695892334,7.66999959945679,23,44.4799995422363,30,10,-3,36.4388771057129,1,1,0,2,25.2641887664795,13.6899995803833,48.2000007629395,100,1,111.160263061523,29.1823196411133,111,111,111,111,105.19620513916,16.8418502807617,105,105,105,27.5915794372559,100,0,1,38.0277290344238,1,0,0,2,1,1,2,17.0860614776611,7.65999984741211,17,17,42,10,-3,30.5913600921631,1,1,0,2,20.9325428009033,10.4099998474121,25.5100002288818,86.470817565918,1,101.82381439209,22.5111637115479,101,101,101,98.3674850463867,14.3193197250366,98,98,0,0,76.2136917114258,1,80,23.2145481109619,0,20.1017417907715,448.915008544922,19.8152828216553,449.558654785156,1,1,1,1,0,0,0,2,1,2,22.7601299285889,7.48999977111816,24.2299995422363,23,25,10,-6,33.1139183044434,1,2,24.7492656707764,14.3800001144409,24.4899997711182,84.8934783935547,700,400,1,65.9779663085938,20.2082786560059,66,68.7077789306641,0,64,29.3550853729248,0,0,85.2382354736328,1,14.760814666748,10,38,32.3935890197754,1,24,23,22.2520389556885,0,441.776245117188,100,26.0907287597656,473.266448974609,24.2678184509277,438.038360595703,18,23,0,100,0,18,21.0321407318115,100,450.977142333984,0,0,0,0,2,1,1,2,25.7595596313477,7.55999994277954,26,26,23,31,10,23.9799995422363,39.412654876709,1,114.787399291992,47.7145233154297,115,1,34.1348075866699,0,0,2,25.7560558319092,11.5799999237061,24,30.9699993133545,30,10,25.9445762634277,23.4200000762939,30.4899997711182,0,0,2.90110015869141,0,92,0,26.8722972869873,26.6223831176758,25.8912658691406,2,0,0,2,25.5687923431396,25.0900001525879,26,23,21,30,10,24.2999992370605,26.5100002288818,0,0,1.47584664821625,0,79,79,79,0,0,26.2677192687988,2,0,0,2,25.4935417175293,17.3199996948242,24.8400001525879,23,26,23,30,10,21.6399993896484,24.2600002288818,0,0,0.978835642337799,0,76,76,76,0,0,24.6356048583984,2,0,0,2,24.5115737915039,16.1299991607666,24.7099990844727,26,20,26,30,10,22.6800003051758,24.269998550415,24.6150512695312,26,0,0,1.46292221546173,0,95,0,0,24.4976291656494,2,1,1,2,24.9018173217773,7.83999967575073,26,25.8199996948242,42,10,-4,30.8504943847656,1,1,0,2,23.6437511444092,25.3799991607666,25.9599990844727,0,1,184.164688110352,25.9792289733887,185,147.322402954102,18.8816757202148,147,27.0907154083252,99.1499786376953,0,1,32.3088912963867,1,0,0,2,34.3388366699219,28.25,25,32.6599998474121,30,10,-5,37.5797882080078,0,0,0,2,32.3148536682129,28.5999984741211,33.4500007629395,0,1,1.01622319221497,0,111,111,111,111,5.25786972045898,0,111,111,111,35.0082168579102,0,0,0,34.8663635253906,1,2,1,1,2,29.7286911010742,7.57999992370605,30,30.8899993896484,30,10,-5,37.7742233276367,1,1,0,2,25.7277240753174,27.3599987030029,47.7700004577637,16.9804306030273,1,111.673881530762,29.3099460601807,111,111,111,111,95.2971267700195,61.7680816650391,96,96,96,31.0347442626953,100,0,1,38.6997528076172,1,0,37.4337959289551,37.4337959289551,1,17.5102672576904,0,17.5102672576904,1,0,100,0,35.33
2026-08-14 18:15:00,2,1,1,2,26.5794515609741,7.89499974250794,26,35.6049995422363,30,10,-5,36.6960430145264,1,1,0,2,28.2569055557251,14.2249994277954,39.1449985504151,100,1,110.946647644043,28.3717317581177,111,111,111,111,124.22314453125,23.6572351455689,124,124,124,30.0191202163696,100,0,1,38.3576583862305,1,2,1,1,2,23.8357334136963,7.65000009536743,23,44.5149974822998,30,10,-3,36.5653285980225,1,1,0,2,25.4105377197266,13.6900000572205,48.1399974822998,100,1,110.841960906982,29.6575546264649,111,111,111,111,105.100101470947,16.4833507537842,105,105,105,27.8100109100342,100,0,1,37.8411102294921,1,0,0,2,1,1,2,24.0561475753784,12.7049999237061,17,17,42,10,-3,30.423155784607,1,1,0,2,20.9627399444581,10.6999998092652,25.5099992752076,100,1,99.6498184204099,23.4543609619141,101,101,101,97.908992767334,14.7553858757019,98,98,0,0,76.505126953125,1,80,23.1815052032471,0,20.243392944336,446.810485839844,19.8669681549073,449.580291748047,1,1,1,1,0,0,0,2,1,2,22.9304370880127,7.68499994277954,24.2199993133545,23,25,10,-6,33.1430244445801,1,2,24.7034425735474,15.2799997329712,24.4649991989136,74.2938957214356,700,400,1,66.0747222900391,20.0737371444702,66,68.5895385742188,0,64,29.2821893692017,0,0,85.4811668395996,1,14.519018650055,10,38,32.360055923462,1,24,23,22.2715482711792,0,440.102523803711,100,26.2886533737183,464.404891967774,24.0733661651611,438.388717651368,18,23,0,100,0,18,21.0092611312867,100,450.768142700195,0,0,0,0,2,1,1,2,25.8882064819336,7.54499983787537,26,26,23,31,10,23.9499998092651,43.4216022491455,1,115.043849945069,47.8364315032959,115,1,34.079626083374,0,0,2,25.7617616653442,11.7799997329712,24,30.9799995422363,30,10,25.9689254760742,23.3799991607666,30.5,0,0,2.90648150444031,0,92,0,26.762004852295,26.6375322341919,25.9393730163574,2,0,0,2,25.5620479583741,25.0499992370605,26,23,21,30,10,24.335000038147,26.5050001144409,0,0,1.47523337602616,0,79,79,79,0,0,26.2174129486084,2,0,0,2,25.461462020874,17.6149997711182,24.8149995803833,23,26,23,30,10,21.734998703003,24.2449998855591,0,0,0.98202070593834,0,76,76,76,0,0,24.5517892837525,2,0,0,2,24.4978246688843,16.3949995040894,24.6849994659424,26,20,26,30,10,22.7999992370606,24.2349996566773,24.6088218688965,26,0,0,1.46787577867508,0,95,0,0,24.4406442642212,2,1,1,2,25.9008178710938,8.36499977111816,26,25.8199996948243,42,10,-4,30.6417264938355,1,1,0,2,23.6748285293579,25.5449991226197,25.9649991989136,26.3196525573731,1,184.734344482422,25.6956062316895,185,147.697761535645,19.2936372756958,147,26.9693956375122,100,0,1,31.9508199691773,1,0,0,2,34.426742553711,28.2999992370606,25,32.7449989318848,30,10,-5,37.9539604187012,0,0,0,2,32.4368333816528,28.5949993133545,33.5049991607666,0,1,1.01735359430313,0,111,111,111,111,7.40303158760071,0,111,111,111,35.0641174316406,0,0,0.5,35.1370544433594,1,2,1,1,2,30.1036701202393,7.66999983787537,30,30.9199991226196,30,10,-5,37.697172164917,1,1,0,2,25.9424772262574,27.0949993133545,47.7199993133545,23.310188293457,1,110.636268615723,30.016676902771,111,111,111,111,96.0604858398438,61.2712726593018,96,96,96,31.2323904037476,100,0,1,38.4338760375977,1,0,0,0,1,19.2406587600708,0,19.2406587600708,0,0,100,0,34.8875
2026-08-14 18:30:00,2,1,1,2,26.6243629455566,8.30999946594238,26,35.6399993896484,30,10,-5,36.9291648864746,1,1,0,2,28.3218650817871,14.3299999237061,39.189998626709,100,1,111.215286254883,28.0986328125,111,111,111,111,124.601707458496,23.4625244140625,124,124,124,30.0712127685547,100,0,1,38.6782608032227,1,2,1,1,2,23.8303661346436,7.73999977111816,23,44.5799980163574,30,10,-3,36.5956230163574,1,1,0,2,25.3350372314453,13.6099996566772,48.1800003051758,100,1,110.300842285156,29.495189666748,111,111,111,111,104.282455444336,16.6145057678223,105,105,105,27.7660789489746,100,0,1,37.8992080688477,1,0,0,2,1,1,2,24.3104248046875,20.9200000762939,17,17,42,10,-3,30.4712791442871,1,1,0,2,21.0705299377441,11.039999961853,25.5299987792969,100,1,102.240432739258,22.9062805175781,101,101,101,98.2949905395508,14.4600114822388,98,98,0,0,76.4931030273438,1,80,23.2340793609619,0,20.4709491729736,446.812469482422,20.0139350891113,449.584533691406,1,1,1,1,0,0,0,2,1,2,22.9677772521973,7.83999967575073,24.2099990844727,23,25,10,-6,33.1784133911133,1,2,24.8269481658936,15.5499992370605,24.4499988555908,72.8161849975586,700,400,1,66.3826904296875,19.9399490356445,66,67.866081237793,0,64,29.2179317474365,0,0,85.7239074707031,1,14.2745227813721,10,38,32.3250045776367,1,24,23,22.2563095092773,0,435.882507324219,100,26.2828102111816,462.290100097656,24.1767253875732,436.209747314453,18,23,0,100,0,18,21.0331230163574,100,448.878692626953,0,0,0,0,2,1,1,2,25.8367118835449,7.75999975204468,26,26,23,31,10,23.9699993133545,40.2284469604492,1,115.34952545166,47.7203063964844,115,1,33.9858169555664,0,0,2,25.7650184631348,11.8800001144409,24,30.9799995422363,30,10,25.9910717010498,23.3599987030029,30.5,0,0,2.90558123588562,0,92,0,26.662410736084,26.7176303863525,25.9630756378174,2,0,0,2,25.5590991973877,25.019998550415,26,23,21,30,10,24.3899993896484,26.5,0,0,1.47427034378052,0,79,79,79,0,0,26.1873016357422,2,0,0,2,25.4298839569092,18.0599994659424,24.7999992370605,23,26,23,30,10,21.8599987030029,24.2199993133545,0,0,0.977675437927246,0,76,76,76,0,0,24.4882183074951,2,0,0,2,24.4879913330078,16.6499996185303,24.689998626709,26,20,26,30,10,22.9200000762939,24.2399997711182,24.6029262542725,26,0,0,1.46261012554169,0,95,0,0,24.3983898162842,2,1,1,2,26.3360748291016,8.67999935150146,26,25.8499984741211,42,10,-4,30.6739978790283,1,1,0,2,23.8362789154053,26.019998550415,26,45.6870269775391,1,185.622940063477,26.4768028259277,185,147.756851196289,19.0950927734375,147,27.1684417724609,100,0,1,31.9313011169434,1,0,0,2,34.5431747436523,28.3400001525879,25,32.8099975585938,30,10,-5,38.2863006591797,0,0,0,2,33.4381294250488,28.5900001525879,33.5999984741211,0,1,1.01802563667297,0,111,111,111,111,7.39243841171265,0,111,111,111,35.0939102172852,0,0,0,35.4680328369141,1,2,1,1,2,29.97825050354,7.81999969482422,30,30.9299983978271,30,10,-5,37.5971298217773,1,1,0,2,25.9215507507324,27.7999992370605,47.6499977111816,25.4588775634766,1,111.142990112305,29.4476470947266,111,111,111,111,95.9641036987305,61.0582504272461,96,96,96,31.1991062164307,100,0,1,38.3348846435547,1,0,0,0,1,16.9645576477051,0,16.9645576477051,0,0,100,0,34.445
