2026-08-14 18:45:00,2,0,0,2,27.8720254898071,9.42999982833862,26,34.2149982452393,30,10,-5,37.7281627655029,0,0,0,2,29.8124055862427,12.3599996566773,39.2299976348877,0,0,0.636367350816727,0,75,75,75,75,8.78064155578614,0,80,80,80,32.5872535705566,0,0,0,39.1681575775147,1,2,0,0,2,25.5089540481567,9.66499948501587,23,42.814998626709,30,10,-3,37.5258178710938,0,0,0,2,27.0538206100464,12.6049995422364,48.0149974822998,0,0,1.36349278688431,0,75,75,75,75,9.86396408081055,0,70,70,70,30.5764560699463,0,0,0,37.9415760040283,1,0,0,2,0,0,2,24.365463256836,20.1949987411499,17,17,42,10,-3,27.2352600097657,0,0,0,2,24.3406105041504,11.8149995803833,25.6049995422363,0,0,7.76224565505981,0,60,60,60,7.29398512840271,0,60,60,0,0,100,0,80,24.1917047500611,0,20.7125787734985,446.480545043945,20.6779880523682,446.381225585938,1,1,1,1,0,0,0,2,1,2,22.6409416198731,7.55999970436097,24.2199993133545,23,25,10,-6,32.9123249053955,1,2,24.8168840408325,17.25,24.4349994659424,52.6351318359375,700,400,1,46.9599971771241,9.6921465396881,40,56.5323257446289,0,35,28.4080982208252,0,0,85.4730224609375,1,14.5270595550538,10,38,31.9504957199097,1,24,23,22.4187669754029,0,436.09716796875,100,25.9328765869141,463.10888671875,24.2292890548706,441.80500793457,18,23,0,100,0,18,20.7515916824341,100,453.002258300781,0,0,0,0,2,1,1,2,25.9264812469483,7.64999961853028,26,26,23,31,10,25.2649993896484,33.7796125411988,1,80.5639610290527,36.0676383972168,80,1,33.8558216094971,0,0,2,25.7638139724732,12.0650000572205,24,30.9749994277954,30,10,26.007269859314,23.3199996948242,30.5050001144409,0,0,2.90511095523834,0,60,0,26.5754070281983,26.7385663986206,26.0004272460938,2,0,0,2,25.5629863739014,25.0399990081787,25.9949998855591,23,21,30,10,24.4499988555908,26.5100002288818,0,0,1.78920906782151,0,50,50,50,0,0,26.1501941680909,2,0,0,2,25.3929071426392,18.3450002670288,24.7799987792969,23,26,23,30,10,21.9499998092651,24.2449998855591,0,0,0.978635132312775,0,25,25,25,0,0,24.5270042419434,2,0,0,2,24.4573364257813,16.8899993896485,24.6849994659424,26,20,26,30,10,23.0099992752075,24.2349996566773,24.5950431823731,26,0,0,1.4635717868805,0,60,0,0,24.3739633560181,2,0,0,2,26.135645866394,10.8150000572205,26,25.8899993896485,42,10,-4,28.1776208877564,0,0,0,2,24.6619834899902,26.1300001144409,26.0499992370606,0,0,4.67514586448669,0,125,4.87555384635925,0,100,27.6800584793091,0,0,0,30.080701828003,1,0,0,2,34.6517848968506,28.3699989318848,25,32.8899993896485,30,10,-5,37.6066856384278,0,0,0,2,33.1826629638671,28.5799999237061,33.6650009155274,0,0,1.01898074150086,0,75,75,75,75,7.92765665054321,0,75,75,75,35.2115612030029,0,0,0,35.2994136810303,1,2,0,0,2,30.4300117492676,10.0299997329712,30,30.9949998855591,30,10,-5,35.7577800750733,0,0,0,2,27.9443435668946,26.5999994277955,47.6099987030029,0,0,1.01864176988602,0,70,70,70,70,7.45291996002198,0,70,70,70,35.5903873443604,0,0,0,37.7859172821045,1,0,0,0,1,17.8866491317749,0,17.8866491317749,0,0,100,0,34.0025
2026-08-14 19:00:00,2,0,0,2,30.5306301116943,11.0799999237061,26,34.1599998474121,30,10,-5,38.1926193237305,0,0,0,2,30.9875373840332,14.0599994659424,39.2399978637695,0,0,0.637451469898224,0,75,75,75,75,11.9667110443115,0,80,80,80,33.4765167236328,0,0,0,39.3111724853516,1,2,0,0,2,28.1102981567383,11.1300001144409,23,43.2299995422363,30,10,-3,38.1963958740234,0,0,0,2,28.3945159912109,14.0900001525879,48.0699996948242,0,0,1.35797846317291,0,75,75,75,75,13.8439664840698,0,70,70,70,31.5974311828613,0,0,0,37.911205291748,1,0,0,2,0,0,2,24.5640773773193,19.6299991607666,17,17,42,10,-3,26.6749534606934,0,0,0,2,25.3960781097412,12.4099998474121,25.6700000762939,0,0,7.80965662002563,0,60,60,60,7.3128342628479,0,60,60,0,0,100,0,80,24.7617626190186,0,20.8695869445801,446.711669921875,20.8888912200928,443.244537353516,1,1,1,1,0,0,0,2,1,2,22.8920612335205,7.66999959945679,24.2099990844727,23,25,10,-6,32.4540367126465,1,2,24.6834888458252,18.8299999237061,24.4300003051758,40.2446746826172,700,400,1,41.4965553283691,6.35952281951904,40,51.8154525756836,0,35,27.8481063842773,0,0,85.2612915039062,1,14.7388429641724,10,38,31.5860939025879,1,24,23,22.5664024353027,0,433.579986572266,100,25.4699554443359,458.698089599609,23.6333789825439,442.793090820312,18,23,0,100,0,18,21.0487308502197,100,468.016418457031,0,0,0,0,2,1,1,2,25.6838607788086,7.80999994277954,26,26,23,31,10,24.2600002288818,34.8352088928223,1,80.2449722290039,36.0373802185059,80,1,33.7905120849609,0,0,2,25.7586708068848,12.4299993515015,24,30.9799995422363,30,10,26.020076751709,23.2899990081787,30.5,0,0,2.90741491317749,0,60,0,26.4960918426514,26.8736305236816,26.0363483428955,2,0,0,2,25.5615577697754,25.1000003814697,26.0100002288818,23,21,30,10,24.4699993133545,26.5,0,0,1.47221291065216,0,50,50,50,0,0,26.1210174560547,2,0,0,2,25.3541088104248,18.5799999237061,24.7799987792969,23,26,23,30,10,22.0599994659424,24.2899990081787,0,0,0.98015946149826,0,25,25,25,0,0,24.5246448516846,2,0,0,2,24.4158210754395,17.1299991607666,24.6700000762939,26,20,26,30,10,23.1000003814697,24.2299995422363,24.594388961792,26,0,0,1.46675419807434,0,60,0,0,24.3587970733643,2,0,0,2,26.1253871917725,12.1799993515015,26,25.9300003051758,42,10,-4,27.1908111572266,0,0,0,2,25.3248805999756,25.5299987792969,26.1299991607666,0,0,5.03693056106567,0,125,4.89612436294556,0,100,27.9839611053467,0,0,0,29.0377979278564,1,0,0,2,34.7753295898438,28.4099998474121,25,32.9599990844727,30,10,-5,38.043628692627,0,0,0,2,33.8846817016602,28.5799999237061,33.75,0,0,1.01442468166351,0,75,75,75,75,10.6265888214111,0,75,75,75,35.2763328552246,0,0,0,35.3279151916504,1,2,0,0,2,32.4581985473633,11.4099998474121,30,31.019998550415,30,10,-5,34.8678894042969,0,0,0,2,29.6448497772217,26.9599990844727,47.5900001525879,0,0,1.01774096488953,0,70,70,70,70,10.1561470031738,0,70,70,70,36.5063781738281,0,0,0,37.3503837585449,1,0,0,0,1,13.838357925415,0,13.838357925415,0,0,100,0,33.56
2026-08-14 19:15:00,2,0,0,2,31.9644575119019,13.0049996376038,26,34.5349998474121,30,10,-5,38.727201461792,0,0,0,2,31.7598209381104,15.4400000572205,39.2899990081788,0,0,0.639508306980133,0,75,75,75,75,11.457727432251,0,80,80,80,34.0417919158936,0,0,0,39.836519241333,1,2,0,0,2,29.5522785186768,12.3499994277954,23,43.6499977111817,30,10,-3,39.1372051239014,0,0,0,2,29.3433294296265,15.2849998474121,47.924997329712,0,0,1.36039608716965,0,75,75,75,75,13.0416035652161,0,70,70,70,32.2057228088379,0,0,0,37.9588928222657,1,0,0,2,0,0,2,24.7323884963989,19.1849994659424,17,17,42,10,-3,26.7101182937623,0,0,0,2,25.7097682952881,13.0199999809266,25.7299995422363,0,0,7.80616593360901,0,60,60,60,7.31508779525757,0,60,60,0,0,100,0,80,25.0719223022461,0,20.9099302291871,444.643432617188,20.987678527832,443.063446044922,0,0,0,0,0,0,0,2,0,2,15.0384202003479,8.44499969482422,24.2649993896484,23,25,10,-6,31.0622787475586,0,2,26.1693506240845,19.1049995422364,24.5399999618531,0,700,400,0,1.40913832187653,0,40,0.612004548311234,0,35,25.3154916763306,0,0,100,0,14.7740917205811,10,38,30.0111618041992,1,24,23,22.8284320831299,0,436.137191772461,0,25.2166557312012,459.365509033204,24.4293098449708,441.70426940918,18,23,0,0,0,18,21.3851375579834,0,467.377960205078,0,0,0,0,2,0,0,2,25.6432580947876,9.16499996185303,23,26,23,31,10,26.0899991989136,0,0,0.613052397966385,0,80,0,32.2028074264527,0,0,2,25.750602722168,12.5449995994568,24,30.9649991989136,30,10,26.0313596725464,23.25,30.5100002288818,0,0,2.90946817398072,0,60,0,26.4248151779175,26.6894865036011,26.0615043640137,2,0,0,2,25.5705814361573,25.1099996566773,26,23,21,30,10,24.5549993515015,26.5100002288818,0,0,1.47688001394272,0,50,50,50,0,0,26.0959959030152,2,0,0,2,25.3223905563355,18.5900001525879,24.7899990081787,23,26,23,30,10,22.1699991226196,24.375,0,0,0.982365399599076,0,25,25,25,0,0,24.6523571014405,2,0,0,2,24.3717441558838,17.3599996566773,24.6849994659424,26,20,26,30,10,23.2049999237061,24.2499990463257,24.5936584472656,26,0,0,1.46681171655655,0,60,0,0,24.4031448364258,2,0,0,2,26.0873041152954,13.1749997138977,26,25.9749994277954,42,10,-4,26.8944940567017,0,0,0,2,25.749813079834,24.7649993896484,26.1649999618531,0,0,5.03318166732788,0,125,4.89277100563049,0,100,28.1107683181763,0,0,0,28.2449798583985,1,0,0,2,34.8919448852539,28.4399995803833,25,33.045000076294,30,10,-5,38.9648876190186,0,0,0,2,34.109281539917,28.585000038147,33.8250007629395,0,0,1.01754707098008,0,75,75,75,75,10.6253790855408,0,75,75,75,35.4429836273194,0,0,0,35.4175510406494,1,2,0,0,2,33.4400329589844,12.4349999427796,30,31.0749998092652,30,10,-5,34.5268993377686,0,0,0,2,30.8765840530396,27.1199998855591,47.5849990844727,0,0,1.01941418647766,0,70,70,70,70,9.18937969207764,0,70,70,70,36.728500366211,0,0,0,37.2567234039307,1,0,0,0,1,14.0102944374085,0,14.0102944374085,0,0,100,0,33.1175
2026-08-14 19:30:00,2,0,0,2,33.1129302978516,14.789999961853,26,34.8499984741211,30,10,-5,39.034423828125,0,0,0,2,32.5757904052734,16.7099990844727,39.3299980163574,0,0,0.638949930667877,0,75,75,75,75,10.9359769821167,0,80,80,80,34.503044128418,0,0,0,39.9670486450195,1,2,0,0,2,30.7712459564209,13.4200000762939,23,44.0499992370605,30,10,-3,39.8979148864746,0,0,0,2,30.1570224761963,16.3199996948242,48.0399971008301,0,0,1.35434174537659,0,75,75,75,75,12.1126775741577,0,70,70,70,32.7515106201172,0,0,0,38.0572891235352,1,0,0,2,0,0,2,24.8652839660645,18.7099990844727,17,17,42,10,-3,26.7589874267578,0,0,0,2,25.8997669219971,13.5900001525879,25.7799987792969,0,0,7.80215930938721,0,60,60,60,7.31225728988647,0,60,60,0,0,100,0,80,25.2644500732422,0,20.9692935943604,442.574554443359,21.0914497375488,445.238250732422,0,0,0,0,0,0,0,2,0,2,14.9938249588013,9.34000015258789,24.269998550415,23,25,10,-6,29.7882747650146,0,2,26.3640098571777,19.5200004577637,24.6399993896484,0,700,400,0,1.08170008659363,0,40,0.610129594802856,0,35,24.2190494537354,0,0,100,0,14.5032367706299,10,38,29.0577983856201,1,24,23,23.1787090301514,0,438.139068603516,0,25.7273330688477,450.091247558594,25.0032806396484,442.919921875,18,23,0,0,0,18,21.6632213592529,0,461.849334716797,0,0,0,0,2,0,0,2,24.7801990509033,11.4799995422363,23,26,23,31,10,25.7899990081787,0,0,0.613005638122559,0,80,0,30.0750312805176,0,0,2,25.7427616119385,12.6899995803833,24,30.9699993133545,30,10,26.0392322540283,23.2299995422363,30.5,0,0,2.90804505348206,0,60,0,26.3624801635742,26.6166114807129,26.0852222442627,2,0,0,2,25.5724506378174,25.0499992370605,25.9899997711182,23,21,30,10,24.5699996948242,26.5100002288818,0,0,1.47760057449341,0,50,50,50,0,0,26.0705146789551,2,0,0,2,25.2973384857178,18.7600002288818,24.8099994659424,23,26,23,30,10,22.2799987792969,24.4499988555908,0,0,0.980424284934998,0,25,25,25,0,0,24.7456455230713,2,0,0,2,24.3410720825195,17.5699996948242,24.689998626709,26,20,26,30,10,23.3199996948242,24.3400001525879,24.5853252410889,26,0,0,1.46723353862762,0,60,0,0,24.4414081573486,2,0,0,2,26.0522441864014,14.039999961853,26,26.0100002288818,42,10,-4,26.7254180908203,0,0,0,2,26.0545921325684,24.2299995422363,26.2099990844727,0,0,4.32588529586792,0,125,4.89769887924194,0,100,28.1969566345215,0,0,0,27.6551456451416,1,0,0,2,35.0397911071777,28.4899997711182,25,33.1499977111816,30,10,-5,39.1441345214844,0,0,0,2,34.2299385070801,28.5900001525879,33.9300003051758,0,0,1.01764535903931,0,75,75,75,75,11.6772603988647,0,75,75,75,35.6641006469727,0,0,0,35.4882507324219,1,2,0,0,2,34.0822105407715,13.3199996948242,30,31.1199989318848,30,10,-5,34.3533668518066,0,0,0,2,31.8736381530762,27.1800003051758,47.6199989318848,0,0,1.01920664310455,0,70,70,70,70,10.1529493331909,0,70,70,70,36.9716300964355,0,0,0,37.0814552307129,1,0,0,0,1,11.1240739822388,0,11.1240739822388,0,0,100,0,32.675
2026-08-14 19:45:00,2,0,0,2,33.8050537109375,16.2550001144409,26,35.0749988555908,30,10,-5,38.6081523895264,0,0,0,2,33.2632942199707,17.7799987792969,39.3349990844727,0,0,0.637994468212128,0,75,75,75,75,11.4618773460389,0,80,80,80,34.8743762969971,0,0,0,39.1427574157715,1,2,0,0,2,31.5942344665528,14.364999294281,23,44.3449993133545,30,10,-3,39.4149398803711,0,0,0,2,30.7551651000977,17.1749992370606,48.064998626709,0,0,1.35363376140595,0,75,75,75,75,12.5076541900635,0,70,70,70,33.1588478088379,0,0,0,38.0073261260987,1,0,0,2,0,0,2,24.9739370346069,18.7899990081788,17,17,42,10,-3,26.8321266174316,0,0,0,2,26.0139598846436,14.1349997520447,25.8249998092652,0,0,7.80921673774719,0,60,60,60,7.31989693641663,0,60,60,0,0,100,0,80,25.3971815109253,0,21.0219411849976,443.196441650391,21.0946178436279,446.562316894531,0,0,0,0,0,0,0,2,0,2,15.8140978813172,9.98999977111818,24.2799987792969,23,25,10,-6,29.0070848464966,0,2,26.442852973938,19.8699998855591,24.7299995422364,0,700,400,0,0.933496713638304,0,40,0.612793147563934,0,35,23.8886308670044,0,0,100,0,14.6676621437073,10,38,28.3879299163819,1,24,23,23.9623956680298,0,441.271072387695,0,25.9923915863038,451.028106689453,25.3428239822388,446.552673339844,18,23,0,0,0,18,21.591362953186,0,461.17301940918,0,0,0,0,2,0,0,2,24.3878860473633,12.9949998855591,23,26,23,31,10,25.3549995422363,0,0,0.612944722175598,0,80,0,29.2274026870728,0,0,2,25.7341403961182,12.960000038147,24,30.9699993133545,30,10,26.0448923110962,23.2099990844727,30.5050001144409,0,0,2.9102908372879,0,60,0,26.3049764633179,26.6094017028809,26.139859199524,2,0,0,2,25.5833816528321,25.0449991226197,26.0050001144409,23,21,30,10,24.6149988174439,26.5100002288818,0,0,1.47742182016373,0,50,50,50,0,0,26.0337009429932,2,0,0,2,25.283616065979,19.0149993896485,24.8450002670288,23,26,23,30,10,22.375,24.5549993515015,0,0,0.979965388774872,0,25,25,25,0,0,24.7925968170166,2,0,0,2,24.3184013366699,17.7799987792969,24.7299995422364,26,20,26,30,10,23.4099988937378,24.4650001525879,24.5777778625489,26,0,0,1.46539622545242,0,60,0,0,24.4592227935791,2,0,0,2,26.0177049636841,14.7549996376038,26,26.0499992370606,42,10,-4,26.5850162506104,0,0,0,2,26.2527894973755,23.8849992752075,26.2749996185303,0,0,4.32893896102905,0,125,4.90514802932739,0,100,28.3147706985474,0,0,0,27.2666215896607,1,0,0,2,35.242036819458,28.5799989700317,25,33.2199993133545,30,10,-5,38.0865936279296,0,0,0,2,33.7628993988037,28.6299991607666,34.0249996185303,0,0,1.01825869083405,0,75,75,75,75,11.1713981628418,0,75,75,75,35.8669700622559,0,0,0,35.6025638580323,1,2,0,0,2,34.5193710327149,14.1300001144409,30,31.1499996185303,30,10,-5,34.2850437164307,0,0,0,2,32.5960216522217,27.2549991607666,47.6999988555909,0,0,1.01983940601349,0,70,70,70,70,9.06113338470459,0,70,70,70,37.0830745697022,0,0,0,36.9564723968506,1,0,0,0,1,11.0254144668579,0,11.0254144668579,0,0,100,0,32.2325
2026-08-14 20:00:00,2,0,0,2,34.255184173584,17.4799995422363,26,35.2700004577637,30,10,-5,37.9950942993164,0,0,0,2,33.7169609069824,18.7099990844727,39.3299980163574,0,0,0.638205647468567,0,75,75,75,75,11.9879846572876,0,80,80,80,35.1305770874023,0,0,0,38.3260078430176,1,2,0,0,2,32.2119979858398,15.2599992752075,23,44.5499992370605,30,10,-3,38.6854209899902,0,0,0,2,31.2831153869629,17.9699993133545,47.9899978637695,0,0,1.35399305820465,0,75,75,75,75,11.9765014648438,0,70,70,70,33.4660911560059,0,0,0,37.8166923522949,1,0,0,2,0,0,2,25.0545845031738,18.5699996948242,17,17,42,10,-3,26.9171924591064,0,0,0,2,26.1193218231201,14.6499996185303,25.8799991607666,0,0,7.80970239639282,0,60,60,60,7.31406450271606,0,60,60,0,0,100,0,80,25.5571174621582,0,21.0684127807617,442.693023681641,21.2008857727051,443.333862304688,0,0,0,0,0,0,0,2,0,2,16.3666725158691,10.4899997711182,24.269998550415,23,25,10,-6,28.4008026123047,0,2,26.4414157867432,20.1599998474121,24.7799987792969,0,700,400,0,1.03597593307495,0,40,0.611839652061462,0,35,23.6419982910156,0,0,100,0,14.7755060195923,10,38,27.8374557495117,1,24,23,23.9501113891602,0,445.570281982422,0,26.2006149291992,449.100555419922,25.5544090270996,448.346557617188,18,23,0,0,0,18,21.5781574249268,0,461.637481689453,0,0,0,0,2,0,0,2,24.1608104705811,14.210000038147,23,26,23,31,10,24.75,0,0,0.61264306306839,0,80,0,28.7705631256104,0,0,2,25.7258129119873,13.1099996566772,24,30.9799995422363,30,10,26.0563468933105,23.1999988555908,30.5100002288818,0,0,2.91123056411743,0,60,0,26.2557582855225,26.762393951416,26.1830081939697,2,0,0,2,25.5854473114014,25.0599994659424,26.0100002288818,23,21,30,10,24.6700000762939,26.519998550415,0,0,1.47645998001099,0,50,50,50,0,0,26.0011863708496,2,0,0,2,25.2755908966064,19.439998626709,24.8400001525879,23,26,23,30,10,22.4799995422363,24.6399993896484,0,0,0.979399621486664,0,25,25,25,0,0,24.8238792419434,2,0,0,2,24.2998752593994,17.9899997711182,24.7799987792969,26,20,26,30,10,23.5,24.6199989318848,24.58571434021,26,0,0,1.46587896347046,0,60,0,0,24.4681720733643,2,0,0,2,26.0027294158936,15.4299993515015,26,26.0900001525879,42,10,-4,26.5026550292969,0,0,0,2,26.4122657775879,23.6599998474121,26.3099994659424,0,0,5.02281856536865,0,125,4.89826726913452,0,100,28.3345527648926,0,0,0,26.9270114898682,1,0,0,2,35.4198341369629,28.7099990844727,25,33.2999992370605,30,10,-5,37.5242080688477,0,0,0,2,34.0987968444824,28.6499996185303,34.1100006103516,0,0,1.01885616779327,0,75,75,75,75,10.6301136016846,0,75,75,75,35.9243316650391,0,0,0,35.6456298828125,1,2,0,0,2,34.8292121887207,14.9099998474121,30,31.1999988555908,30,10,-5,34.236946105957,0,0,0,2,33.133243560791,27.3099994659424,47.7099990844727,0,0,1.01971650123596,0,70,70,70,70,8.956374168396,0,70,70,70,37.0649185180664,0,0,0,36.8301048278809,1,0,0,0,1,8.70074558258057,0,8.70074558258057,0,0,100,0,31.79
2026-08-14 20:15:00,2,0,0,2,34.5789623260498,18.5649995803833,26,35.4050006866456,30,10,-5,37.2229824066162,0,0,0,2,33.9306163787842,19.4849996566773,39.2549991607666,0,0,0.640474259853364,0,75,75,75,75,10.4151039123535,0,80,80,80,35.2489643096924,0,0,0,37.5301914215088,1,2,0,0,2,32.6191959381104,16.0449995994568,23,44.6699981689454,30,10,-3,37.6529178619385,0,0,0,2,31.7416734695435,18.6750001907349,47.8850002288819,0,0,1.3562343120575,0,75,75,75,75,11.9769268035889,0,70,70,70,33.7344722747803,0,0,0,37.5689640045166,1,0,0,2,0,0,2,25.1437091827393,18.8999996185303,17,17,42,10,-3,26.9392671585083,0,0,0,2,26.1776943206787,15.1499996185303,25.9449996948243,0,0,7.81495451927185,0,60,60,60,7.32413792610169,0,60,60,0,0,100,0,80,25.7101316452026,0,21.0721063613892,442.550582885742,21.1958494186401,444.26774597168,0,0,0,0,0,0,0,2,0,2,17.2725839614868,10.9549994468689,24.2849988937378,23,25,10,-6,27.9610624313355,0,2,26.4275150299072,20.3849992752076,24.8549995422364,0,700,400,0,0.706625133752823,0,40,0.610810339450836,0,35,23.6106843948365,0,0,100,0,14.7555875778198,10,38,27.4285488128662,1,24,23,24.2595472335816,0,442.135299682617,0,26.2994709014893,448.153900146484,25.6665077209473,445.84733581543,18,23,0,0,0,18,22.0915336608887,0,467.668441772461,0,0,0,0,2,0,0,2,24.1115522384644,15.1299996376038,23,26,23,31,10,24.1749992370606,0,0,0.615163803100586,0,80,0,28.415885925293,0,0,2,25.7161836624146,13.3049998283387,24,30.9749994277954,30,10,26.0605373382569,23.1849994659424,30.5100002288818,0,0,2.91137397289276,0,60,0,26.2080345153809,26.7638425827026,26.1937961578369,2,0,0,2,25.5918083190918,25.0949993133545,26.0050001144409,23,21,30,10,24.7249994277954,26.5100002288818,0,0,1.47636449337006,0,50,50,50,0,0,25.9668521881104,2,0,0,2,25.2502183914185,19.5899991989136,24.8749990463257,23,26,23,30,10,22.5699996948242,24.7399988174439,0,0,0.981128364801407,0,25,25,25,0,0,24.8461456298828,2,0,0,2,24.2879810333252,18.1849994659424,24.7899990081787,26,20,26,30,10,23.5849990844727,24.6949996948242,24.5816736221314,26,0,0,1.46716618537903,0,60,0,0,24.4768571853638,2,0,0,2,26.0092039108277,16.0549998283386,26,26.1349992752076,42,10,-4,26.4459400177002,0,0,0,2,26.5247735977173,23.5199995040894,26.3499994277955,0,0,4.49793934822083,0,125,4.89993572235107,0,100,28.2472791671753,0,0,0,26.6819133758545,1,0,0,2,35.4738273620606,28.8499994277954,25,33.3499984741211,30,10,-5,37.2085762023926,0,0,0,2,34.7219104766846,28.7399997711182,34.1499996185303,0,0,1.01684355735779,0,75,75,75,75,9.5423583984375,0,75,75,75,35.8649978637695,0,0,0,35.6185188293457,1,2,0,0,2,35.0589199066163,15.6049995422364,30,31.2449998855591,30,10,-5,34.2028884887696,0,0,0,2,33.4050159454346,27.3549995422363,47.7149982452393,0,0,1.02025705575943,0,70,70,70,70,7.98656105995178,0,70,70,70,36.8811092376709,0,0,0,36.7022609710694,1,0,0,0,1,9.56315183639526,0,9.56315183639526,0,0,100,0,31.3475
2026-08-14 20:30:00,2,0,0,2,34.6493492126465,19.5299987792969,26,35.5200004577637,30,10,-5,36.6541137695312,0,0,0,2,34.1333274841309,20.2099990844727,39.1800003051758,0,0,0.63917064666748,0,75,75,75,75,8.79702377319336,0,80,80,80,35.3988990783691,0,0,0,36.8999404907227,1,2,0,0,2,32.8760604858398,16.8400001525879,23,44.7399978637695,30,10,-3,36.9334754943848,0,0,0,2,32.1771926879883,19.3400001525879,47.7999992370605,0,0,1.35411012172699,0,75,75,75,75,10.9364166259766,0,70,70,70,33.9068450927734,0,0,0,37.3174171447754,1,0,0,2,0,0,2,25.2325286865234,18.8500003814697,17,17,42,10,-3,26.8745307922363,0,0,0,2,26.1873989105225,15.5899991989136,26.0100002288818,0,0,7.81200456619263,0,60,60,60,7.31711959838867,0,60,60,0,0,100,0,80,25.7894401550293,0,21.0756740570068,443.008514404297,21.2941207885742,443.163543701172,0,0,0,0,0,0,0,2,0,2,18.0570545196533,11.3899993896484,24.2899990081787,23,25,10,-6,27.603120803833,0,2,26.3878173828125,20.6700000762939,24.8999996185303,0,700,400,0,1.07672917842865,0,40,0.613117933273315,0,35,23.5929927825928,0,0,100,0,14.6393003463745,10,38,27.0928688049316,1,24,23,24.4079856872559,0,444.376983642578,0,26.3908023834229,446.970733642578,25.6514778137207,443.852935791016,18,23,0,0,0,18,22.2090015411377,0,463.626495361328,0,0,0,0,2,0,0,2,24.0828113555908,15.9299993515015,23,26,23,31,10,23.6999988555908,0,0,0.615871667861938,0,80,0,28.1242523193359,0,0,2,25.7064094543457,13.4399995803833,24,30.9899997711182,30,10,26.0668449401855,23.189998626709,30.5100002288818,0,0,2.91004776954651,0,60,0,26.1658935546875,26.62526512146,26.1758136749268,2,0,0,2,25.6011028289795,25.1399993896484,25.9899997711182,23,21,30,10,24.7399997711182,26.5,0,0,1.47662842273712,0,50,50,50,0,0,25.9350128173828,2,0,0,2,25.2228527069092,19.7999992370605,24.8999996185303,23,26,23,30,10,22.6599998474121,24.8199996948242,0,0,0.988490760326385,0,25,25,25,0,0,24.8634452819824,2,0,0,2,24.2837944030762,18.3699989318848,24.8099994659424,26,20,26,30,10,23.6499996185303,24.7600002288818,24.5771026611328,26,0,0,1.46552968025208,0,60,0,0,24.4860973358154,2,0,0,2,26.0081176757812,16.6099987030029,26,26.1599998474121,42,10,-4,26.3927268981934,0,0,0,2,26.6135940551758,23.4300003051758,26.3799991607666,0,0,5.03032875061035,0,125,4.90343999862671,0,100,28.1068878173828,0,0,0,26.5297889709473,1,0,0,2,35.5495834350586,28.9899997711182,25,33.4199981689453,30,10,-5,36.9931373596191,0,0,0,2,34.8213005065918,28.7999992370605,34.189998626709,0,0,1.01544392108917,0,75,75,75,75,8.30123329162598,0,75,75,75,35.914134979248,0,0,0,35.6184425354004,1,2,0,0,2,35.2326812744141,16.2600002288818,30,31.3199996948242,30,10,-5,34.1646499633789,0,0,0,2,33.6794204711914,27.4200000762939,47.6800003051758,0,0,1.01918005943298,0,70,70,70,70,7.87009477615356,0,70,70,70,36.825813293457,0,0,0,36.5527381896973,1,0,0,0,1,9.12052917480469,0,9.12052917480469,0,0,100,0,30.905
2026-08-14 20:45:00,2,0,0,2,34.5698127746582,20.4799995422363,26,35.6299991607666,30,10,-5,36.3254680633545,0,0,0,2,34.271562576294,20.8799991607666,39.0599994659424,0,0,0.639757007360459,0,75,75,75,75,8.81407618522644,0,80,80,80,35.5098915100098,0,0,0,36.4760646820069,1,2,0,0,2,33.1071681976319,17.6949996948243,23,44.8499984741211,30,10,-3,36.6705703735352,0,0,0,2,32.5197124481201,19.9650001525879,47.7499980926514,0,0,1.35559964179993,0,75,75,75,75,11.2442927360535,0,70,70,70,34.0554447174073,0,0,0,37.052474975586,1,0,0,2,0,0,2,25.3005075454712,19.0049991607666,17,17,42,10,-3,26.8479537963867,0,0,0,2,26.1808433532715,16.0199995040894,26.0549993515015,0,0,7.51129484176636,0,60,60,60,7.33648991584778,0,60,60,0,0,100,0,80,25.8171138763428,0,21.1737623214722,440.4462890625,21.2976427078248,443.727661132813,0,0,0,0,0,0,0,2,0,2,18.5643091201782,11.8099999427795,24.3099994659424,23,25,10,-6,27.3349409103394,0,2,26.3023834228516,20.7849998474121,24.9449996948243,0,700,400,0,1.5182963013649,0,40,0.613518983125686,0,35,23.538122177124,0,0,100,0,14.1453566551209,10,38,26.8307275772095,1,24,23,24.4547958374024,0,441.308334350586,0,26.4434852600098,442.216873168945,25.8697862625122,439.422637939453,18,23,0,0,0,18,22.3806505203248,0,454.671951293945,0,0,0,0,2,0,0,2,24.0195970535278,16.6300001144409,23,26,23,31,10,23.3399991989136,0,0,0.613748997449875,0,80,0,27.8479022979737,0,0,2,25.6975984573364,13.5699996948243,24,30.9799995422363,30,10,26.0745000839233,23.1649999618531,30.5149993896484,0,0,2.91055881977081,0,60,0,26.1281251907349,26.7147455215455,26.1722192764282,2,0,0,2,25.5961437225342,25.0999994277954,26,23,21,30,10,24.8049993515015,26.5100002288818,0,0,1.47662603855133,0,50,50,50,0,0,25.9262590408325,2,0,0,2,25.2172775268555,19.9149990081787,24.9300003051758,23,26,23,30,10,22.7499990463257,24.8849992752075,0,0,0.980005294084549,0,25,25,25,0,0,24.8755149841309,2,0,0,2,24.282133102417,18.545000076294,24.8599987030029,26,20,26,30,10,23.7349996566773,24.835000038147,24.562222480774,26,0,0,1.46732676029206,0,60,0,0,24.5091066360474,2,0,0,2,26.0056896209717,17.1199998855591,26,26.1899995803833,42,10,-4,26.3459949493408,0,0,0,2,26.6694784164429,23.3949995040894,26.4249992370606,0,0,5.04067158699036,0,125,4.9198386669159,0,100,28.0213680267334,0,0,0,26.3758544921875,1,0,0,2,35.5832576751709,29.0999994277954,25,33.4499988555909,30,10,-5,36.9335460662842,0,0,0,2,34.7373237609864,28.8849992752075,34.2299995422364,0,0,1.01562011241913,0,75,75,75,75,8.9347448348999,0,75,75,75,35.9433212280274,0,0,0,35.6297283172608,1,2,0,0,2,35.3395347595215,16.8950004577637,30,31.3449993133545,30,10,-5,34.1339721679688,0,0,0,2,33.9333114624024,27.4899988174439,47.5549983978272,0,0,1.02185183763504,0,70,70,70,70,6.91040110588074,0,70,70,70,36.7448310852051,0,0,0,36.3697528839112,1,0,0,0,1,8.36661291122437,0,8.36661291122437,0,0,100,0,30.4625
2026-08-14 21:00:00,2,0,0,2,34.6096382141113,21.4300003051758,26,35.7199974060059,30,10,-5,35.9042892456055,0,0,0,2,34.3424263000488,21.5399990081787,38.9300003051758,0,0,0.637331902980804,0,75,75,75,75,10.2164268493652,0,80,80,80,35.5649757385254,0,0,0,35.9875297546387,1,2,0,0,2,33.3478317260742,18.5399990081787,23,44.9899978637695,30,10,-3,36.1329689025879,0,0,0,2,32.7452087402344,20.5699996948242,47.5699996948242,0,0,1.35453569889069,0,75,75,75,75,11.0122194290161,0,70,70,70,34.1681022644043,0,0,0,36.8060836791992,1,0,0,2,0,0,2,25.3313694000244,18.8799991607666,17,17,42,10,-3,26.8460597991943,0,0,0,2,26.1796264648438,16.5,26.0900001525879,0,0,7.81802940368652,0,60,60,60,7.32382392883301,0,60,60,0,0,100,0,80,25.8174228668213,0,21.1717777252197,440.690032958984,21.3017578125,443.280090332031,0,0,0,0,0,0,0,2,0,2,19.0521030426025,12.2199993133545,24.3299999237061,23,25,10,-6,27.1371536254883,0,2,26.2290420532227,20.9599990844727,24.9899997711182,0,700,400,0,0.382536649703979,0,40,0.610898673534393,0,35,23.5305709838867,0,0,100,0,13.9856224060059,10,38,26.5640926361084,1,24,23,25.0284824371338,0,437.152618408203,0,26.610652923584,440.761688232422,25.9598007202148,438.35400390625,18,23,0,0,0,18,22.7074756622314,0,454.519439697266,0,0,0,0,2,0,0,2,23.964241027832,17.2099990844727,23,26,23,31,10,23.0499992370605,0,0,0.6155064702034,0,80,0,27.7039260864258,0,0,2,25.6901397705078,13.6999998092651,24,30.9899997711182,30,10,26.0836639404297,23.1399993896484,30.519998550415,0,0,2.90728116035461,0,60,0,26.0956020355225,26.6988677978516,26.2175350189209,2,0,0,2,25.6029396057129,25.1299991607666,26,23,21,30,10,24.8099994659424,26.5100002288818,0,0,1.47767806053162,0,50,50,50,0,0,25.8950500488281,2,0,0,2,25.2246417999268,20.0399990081787,24.9699993133545,23,26,23,30,10,22.8500003814697,24.9599990844727,0,0,0.978993535041809,0,25,25,25,0,0,24.8946666717529,2,0,0,2,24.2833499908447,18.7099990844727,24.8699989318848,26,20,26,30,10,23.7999992370605,24.8899993896484,24.5610599517822,26,0,0,1.46335995197296,0,60,0,0,24.5369510650635,2,0,0,2,26.0080337524414,17.5799999237061,26,26.2099990844727,42,10,-4,26.3117065429688,0,0,0,2,26.7116031646729,23.3899993896484,26.439998626709,0,0,5.0411548614502,0,125,4.91314268112183,0,100,27.9645442962646,0,0,0,26.2618560791016,1,0,0,2,35.6256675720215,29.2299995422363,25,33.5,30,10,-5,36.6296501159668,0,0,0,2,34.8384780883789,28.9599990844727,34.2799987792969,0,0,1.0184143781662,0,75,75,75,75,9.54081916809082,0,75,75,75,35.8551177978516,0,0,0,35.6211891174316,1,2,0,0,2,35.395133972168,17.5200004577637,30,31.4200000762939,30,10,-5,34.1228141784668,0,0,0,2,34.1584701538086,27.5599994659424,47.4799995422363,0,0,1.01827144622803,0,70,70,70,70,7.98556280136108,0,70,70,70,36.659423828125,0,0,0,36.194995880127,1,0,0,0,1,9.59261989593506,0,9.59261989593506,0,0,100,0,30.02
2026-08-14 21:15:00,2,0,0,2,34.6034126281739,22.2599992752075,26,35.7800006866455,30,10,-5,35.3862819671631,0,0,0,2,34.3558673858643,22.1249990463257,38.814998626709,0,0,0.636157602071762,0,75,75,75,75,10.3431730270386,0,80,80,80,35.5709323883057,0,0,0,35.4121379852295,1,2,0,0,2,33.42116355896,19.2599992752076,23,45.170000076294,30,10,-3,35.3099918365479,0,0,0,2,33.0044574737549,21.0950002670288,47.5,0,0,1.35409957170487,0,75,75,75,75,11.2915053367615,0,70,70,70,34.2582550048828,0,0,0,36.5640563964844,1,0,0,2,0,0,2,25.4007682800293,19.1899995803833,17,17,42,10,-3,26.8639984130859,0,0,0,2,26.1848278045655,16.8749990463257,26.1499996185303,0,0,6.58266615867615,0,60,60,60,7.34935545921326,0,60,60,0,0,100,0,80,25.8760576248169,0,21.2227659225464,439.504180908203,21.3511753082275,443.384994506836,0,0,0,0,0,0,0,2,0,2,19.5455980300904,12.6499996185303,24.3450002670288,23,25,10,-6,26.9699487686157,0,2,26.1433515548706,21.1599998474121,25.024998664856,0,700,400,0,0.732164740562441,0,40,0.612912148237228,0,35,23.527364730835,0,0,100,0,14.1163568496704,10,38,26.3691215515137,1,24,23,24.4414300918579,0,436.238922119141,0,26.2970714569092,445.88444519043,25.8722314834595,434.543746948243,18,23,0,0,0,18,22.6522493362427,0,459.7275390625,0,0,0,0,2,0,0,2,23.9191017150879,17.7349996566773,23,26,23,31,10,22.8199996948243,0,0,0.614883601665497,0,80,0,27.5808086395264,0,0,2,25.684757232666,13.875,24,30.9899997711182,30,10,26.086485862732,23.1349992752075,30.519998550415,0,0,2.90958106517792,0,60,0,26.06436252594,26.7270336151123,26.2650270462037,2,0,0,2,25.6224050521851,25.1249990463257,26,23,21,30,10,24.8699998855591,26.5149993896484,0,0,1.47657269239426,0,50,50,50,0,0,25.850697517395,2,0,0,2,25.2194442749024,20.2150001525879,24.9749994277954,23,26,23,30,10,22.9299993515015,24.9949989318848,0,0,0.98247304558754,0,25,25,25,0,0,24.8652420043946,2,0,0,2,24.2877368927002,18.8749990463257,24.914999961853,26,20,26,30,10,23.8749990463257,24.9749994277955,24.555492401123,26,0,0,1.46738350391388,0,60,0,0,24.4932727813721,2,0,0,2,26.0124216079712,18.0099992752076,26,26.2449998855591,42,10,-4,26.282753944397,0,0,0,2,26.7356081008912,23.3949995040894,26.4749994277955,0,0,4.03652739524842,0,125,4.92797636985779,0,100,27.8661909103394,0,0,0,26.1870384216309,1,0,0,2,35.6304969787598,29.3599996566773,25,33.5399990081788,30,10,-5,36.3409633636475,0,0,0,2,35.076696395874,29.0449991226197,34.2849998474121,0,0,1.01661568880081,0,75,75,75,75,8.46864938735962,0,75,75,75,35.7932605743408,0,0,0,35.588342666626,1,2,0,0,2,35.420654296875,18.0749998092652,30,31.4299993515015,30,10,-5,34.1031894683838,0,0,0,2,34.3003940582276,27.6349992752075,47.4549980163575,0,0,1.02140176296234,0,70,70,70,70,6.9059112071991,0,70,70,70,36.5201625823975,0,0,0,36.0595626831055,1,0,0,0,1,9.14974117279052,0,9.14974117279052,0,0,100,0,29.6675
2026-08-14 21:30:00,2,0,0,2,34.5310134887695,23,26,35.8099975585938,30,10,-5,34.8718528747559,0,0,0,2,34.3255805969238,22.6700000762939,38.6699981689453,0,0,0.636474430561066,0,75,75,75,75,8.82074737548828,0,80,80,80,35.5406036376953,0,0,0,34.7175636291504,1,2,0,0,2,33.4978866577148,19.9200000762939,23,45.3400001525879,30,10,-3,34.5673141479492,0,0,0,2,33.0841026306152,21.5699996948242,47.5099983215332,0,0,1.34868514537811,0,75,75,75,75,9.85891056060791,0,70,70,70,34.2892379760742,0,0,0,36.2974510192871,1,0,0,2,0,0,2,25.4814071655273,19.3699989318848,17,17,42,10,-3,26.8460788726807,0,0,0,2,26.1860103607178,17.2700004577637,26.1800003051758,0,0,6.57785034179688,0,60,60,60,7.34312915802002,0,60,60,0,0,100,0,80,25.9548625946045,0,21.2807178497314,440.536102294922,21.394832611084,443.084716796875,0,0,0,0,0,0,0,2,0,2,19.9588871002197,13.0799999237061,24.3500003814697,23,25,10,-6,26.8099136352539,0,2,26.0263595581055,21.2799987792969,25.0499992370605,0,700,400,0,1.07476663589478,0,40,0.61385315656662,0,35,23.4446849822998,0,0,100,0,14.0046691894531,10,38,26.2451267242432,1,24,23,23.74436378479,0,431.993835449219,0,25.7734832763672,440.619964599609,25.6507682800293,430.083404541016,18,23,0,0,0,18,22.3127040863037,0,468.931488037109,0,0,0,0,2,0,0,2,23.8383693695068,18.1700000762939,23,26,23,31,10,22.6499996185303,0,0,0.615706026554108,0,80,0,27.2681751251221,0,0,2,25.6789665222168,13.960000038147,24,30.9899997711182,30,10,26.0914154052734,23.1099987030029,30.519998550415,0,0,2.90510082244873,0,60,0,26.0367698669434,26.6324806213379,26.1786918640137,2,0,0,2,25.6410942077637,25.1399993896484,26,23,21,30,10,24.8899993896484,26.5,0,0,1.4725182056427,0,50,50,50,0,0,25.8058185577393,2,0,0,2,25.2084045410156,20.3199996948242,24.9899997711182,23,26,23,30,10,23.019998550415,25.0499992370605,0,0,0.982133448123932,0,25,25,25,0,0,24.826732635498,2,0,0,2,24.3002052307129,19.0499992370605,24.939998626709,26,20,26,30,10,23.939998626709,25.019998550415,24.5565166473389,26,0,0,1.46978986263275,0,60,0,0,24.4613380432129,2,0,0,2,26.0292587280273,18.3899993896484,26,26.2600002288818,42,10,-4,26.2559833526611,0,0,0,2,26.7478008270264,23.4099998474121,26.5,0,0,4.34466648101807,0,125,4.9255313873291,0,100,27.741720199585,0,0,0,26.1350917816162,1,0,0,2,35.6322898864746,29.4799995422363,25,33.5799980163574,30,10,-5,36.1284828186035,0,0,0,2,35.138542175293,29.1499996185303,34.3099975585938,0,0,1.01838564872742,0,75,75,75,75,7.38810873031616,0,75,75,75,35.7354965209961,0,0,0,35.54833984375,1,2,0,0,2,35.440544128418,18.6399993896484,30,31.4799995422363,30,10,-5,34.0631828308105,0,0,0,2,34.4067802429199,27.7199993133545,47.4699974060059,0,0,1.01871109008789,0,70,70,70,70,6.90797233581543,0,70,70,70,36.3930892944336,0,0,0,35.9609336853027,1,13.5887908935547,0,0,1,7.96370649337769,0,7.96370649337769,0,0,100,0,29.315
2026-08-14 21:45:00,2,0,0,2,34.4700374603272,23.6799993515015,26,35.7849998474121,30,10,-5,34.6548652648926,0,0,0,2,34.2605323791504,23.1449995040894,38.5049991607666,0,0,0.636610627174377,0,75,75,75,75,8.23106694221497,0,80,80,80,35.4715538024903,0,0,0,34.3825855255127,1,2,0,0,2,33.5044250488282,20.5649995803833,23,45.4349975585938,30,10,-3,34.1704273223877,0,0,0,2,33.0902690887452,22.0499992370606,47.3999977111816,0,0,1.35078936815262,0,75,75,75,75,8.58141613006592,0,70,70,70,34.2588577270508,0,0,0,36.0096912384033,1,0,0,2,0,0,2,25.5545234680176,19.4049997329712,17,17,42,10,-3,26.6721706390381,0,0,0,2,26.1111927032471,17.6149997711182,26.1949987411499,0,0,6.59107446670533,0,60,60,60,7.35684990882874,0,60,60,0,0,100,0,80,25.9214906692505,0,21.2729110717774,442.585220336914,21.4008502960206,443.248428344727,0,0,0,0,0,0,0,2,0,2,20.442461013794,13.4549999237061,24.3949995040894,23,25,10,-6,26.6535739898682,0,2,25.9495468139648,21.4649991989136,25.0950002670288,0,700,400,0,1.02915304899216,0,40,0.612023383378983,0,35,23.4542646408081,0,0,100,0,13.8741211891175,10,38,26.094425201416,1,24,23,23.6935167312622,0,431.910980224609,0,25.9394702911377,441.205978393555,25.7567033767701,429.807189941407,18,23,0,0,0,18,22.363941192627,0,463.064468383789,0,0,0,0,2,0,0,2,23.7685346603394,18.5249996185303,23,26,23,31,10,22.5049991607666,0,0,0.614539474248886,0,80,0,27.2486982345581,0,0,2,25.6759729385376,14.1649994850159,24,30.9949998855591,30,10,26.0996551513672,23.1049995422364,30.524998664856,0,0,2.90940403938294,0,60,0,26.0104885101318,26.7075252532959,26.1326675415039,2,0,0,2,25.6531419754029,25.1399993896485,26,23,21,30,10,24.9699993133545,26.5100002288818,0,0,1.47507327795029,0,50,50,50,0,0,25.7717533111572,2,0,0,2,25.2055206298828,20.4549999237061,25.024998664856,23,26,23,30,10,23.0949993133545,25.0999994277955,0,0,0.980812638998032,0,25,25,25,0,0,24.8556537628174,2,0,0,2,24.3035917282105,19.2249994277954,24.9799995422364,26,20,26,30,10,24.0199995040894,25.1099996566773,24.5373611450196,26,0,0,1.47187769412994,0,60,0,0,24.4907970428467,2,0,0,2,26.0525894165039,18.7649993896485,26,26.2949991226197,42,10,-4,26.2355346679688,0,0,0,2,26.7446393966675,23.4749994277955,26.5499992370606,0,0,4.3511643409729,0,125,4.92751145362854,0,100,27.6496829986572,0,0,0,26.0795478820801,1,0,0,2,35.6421604156494,29.5999994277954,25,33.625,30,10,-5,35.6764717102051,0,0,0,2,35.1333503723145,29.2399988174439,34.3500003814698,0,0,1.01729148626328,0,75,75,75,75,6.85338830947876,0,75,75,75,35.6799297332764,0,0,0,35.5150451660157,1,2,0,0,2,35.4384059906006,19.1249990463257,30,31.524998664856,30,10,-5,34.0093669891358,0,0,0,2,34.490707397461,27.8099994659424,47.5449981689454,0,0,1.02152121067047,0,70,70,70,70,5.85615038871766,0,70,70,70,36.2929706573487,0,0,0,35.7300834655762,1,0,0,0,1,8.99018526077271,0,8.99018526077271,0,0,100,0,28.9625
2026-08-14 22:00:00,2,0,0,2,34.3771896362305,24.3799991607666,26,35.75,30,10,-5,34.2883987426758,0,0,0,2,34.2068214416504,23.6099987030029,38.3199996948242,0,0,0.637367784976959,0,75,75,75,75,6.37389135360718,0,80,80,80,35.3796615600586,0,0,0,34.1576194763184,1,2,0,0,2,33.4781646728516,21.2099990844727,23,45.4699974060059,30,10,-3,33.9550437927246,0,0,0,2,33.1400604248047,22.4899997711182,47.4599990844727,0,0,1.34729599952698,0,75,75,75,75,5.87410831451416,0,70,70,70,34.2649421691895,0,0,0,35.6668968200684,1,0,0,2,0,0,2,25.5933647155762,19.5399990081787,17,17,42,10,-3,26.375150680542,0,0,0,2,25.9675769805908,17.9300003051758,26.2600002288818,0,0,6.58460187911987,0,60,60,60,7.34696578979492,0,60,60,0,0,100,0,80,25.9268989562988,0,21.2776565551758,440.791809082031,21.5049095153809,444.071502685547,0,0,0,0,0,0,0,2,0,2,20.7656803131104,13.9399995803833,24.4200000762939,23,25,10,-6,26.5278987884521,0,2,25.8967018127441,21.5900001525879,25.1199989318848,0,700,400,0,0.730854630470276,0,40,0.612977743148804,0,35,23.6227836608887,0,0,100,0,13.6876468658447,10,38,25.9406490325928,1,24,23,23.7272357940674,0,435.787475585938,0,26.1975898742676,438.511199951172,25.7647800445557,429.328430175781,18,23,0,0,0,18,22.5053482055664,0,454.387756347656,0,0,0,0,2,0,0,2,23.7458362579346,18.8999996185303,23,26,23,31,10,22.3899993896484,0,0,0.613629400730133,0,80,0,27.4010620117188,0,0,2,25.67724609375,14.4299993515015,24,30.9899997711182,30,10,26.1064758300781,23.1000003814697,30.5299987792969,0,0,2.90759468078613,0,60,0,25.9899044036865,26.6844310760498,26.1139736175537,2,0,0,2,25.6965675354004,25.1499996185303,26.0100002288818,23,21,30,10,24.9699993133545,26.519998550415,0,0,1.47646176815033,0,50,50,50,0,0,25.7005195617676,2,0,0,2,25.2078170776367,20.6099987030029,25.0399990081787,23,26,23,30,10,23.189998626709,25.1700000762939,0,0,0.980914175510406,0,25,25,25,0,0,24.9104137420654,2,0,0,2,24.307373046875,19.3400001525879,25.0100002288818,26,20,26,30,10,24.0699996948242,25.1599998474121,24.5309505462646,26,0,0,1.47272336483002,0,60,0,0,24.5496044158936,2,0,0,2,26.0734252929688,19.1099987030029,26,26.3199996948242,42,10,-4,26.242639541626,0,0,0,2,26.7316303253174,23.519998550415,26.5699996948242,0,0,3.72659516334534,0,125,4.92464256286621,0,100,27.5375823974609,0,0,0,26.0561428070068,1,0,0,2,35.6002578735352,29.7099990844727,25,33.6599998474121,30,10,-5,35.3153381347656,0,0,0,2,34.7888526916504,29.3199996948242,34.3600006103516,0,0,1.01886928081512,0,75,75,75,75,5.26092100143433,0,75,75,75,35.6695175170898,0,0,0,35.4852905273438,1,2,0,0,2,35.4258155822754,19.5900001525879,30,31.5699996948242,30,10,-5,33.985969543457,0,0,0,2,34.4880142211914,27.8799991607666,47.5999984741211,0,0,1.01934885978699,0,70,70,70,70,3.74097299575806,0,70,70,70,36.1744079589844,0,0,0,35.4175109863281,1,0,0,0,1,8.90535163879395,0,8.90535163879395,0,0,100,0,28.61
2026-08-14 22:15:00,2,0,0,2,34.2330360412598,24.9949998855591,26,35.6999988555908,30,10,-5,33.7517242431641,0,0,0,2,34.1025848388672,24.0399999618531,38.1049995422364,0,0,0.635132521390915,0,75,75,75,75,5.94153213500977,0,80,80,80,35.3198490142823,0,0,0,33.659948348999,1,2,0,0,2,33.4314041137695,21.8149995803833,23,45.5249996185303,30,10,-3,33.4092426300049,0,0,0,2,33.1696338653565,22.9049987792969,47.4599990844727,0,0,1.34777849912644,0,75,75,75,75,8.57288837432862,0,70,70,70,34.2500267028809,0,0,0,35.2295188903809,1,0,0,2,0,0,2,25.6649398803711,19.5599994659424,17,17,42,10,-3,26.2969789505005,0,0,0,2,25.9455060958862,18.2749996185303,26.2899990081787,0,0,6.5903434753418,0,60,60,60,7.3521101474762,0,60,60,0,0,100,0,80,25.8963241577149,0,21.2780494689941,440.39453125,21.4993572235108,443.268432617188,0,0,0,0,0,0,0,2,0,2,21.0740184783936,14.2649998664856,24.4349994659424,23,25,10,-6,26.426344871521,0,2,25.8033514022827,21.7599992752075,25.1499996185303,0,700,400,0,1.08012109994889,0,40,0.611452698707581,0,35,23.5638494491577,0,0,100,0,13.6684079170227,10,38,25.8182048797608,1,24,23,23.7495431900025,0,434.629547119141,0,26.3013191223145,442.950180053711,25.8220653533936,429.233276367188,18,23,0,0,0,18,22.3667402267456,0,450.404418945312,0,0,0,0,2,0,0,2,23.7380151748657,19.1899995803833,23,26,23,31,10,22.2849998474121,0,0,0.618200182914734,0,80,0,27.6563796997071,0,0,2,25.6700048446655,14.4749994277954,24,31,30,10,26.1109008789063,23.0900001525879,30.524998664856,0,0,2.90746796131134,0,60,0,25.9617033004761,26.6317796707154,26.0952854156494,2,0,0,2,25.6943426132202,25.1299991607666,26.0050001144409,23,21,30,10,24.9849996566773,26.5149993896484,0,0,1.47688412666321,0,50,50,50,0,0,25.671199798584,2,0,0,2,25.2056131362915,20.7349996566773,25.0699996948242,23,26,23,30,10,23.2399988174439,25.2299995422364,0,0,0.981158018112183,0,25,25,25,0,0,24.9259843826294,2,0,0,2,24.3095617294312,19.5099992752075,25.0299987792969,26,20,26,30,10,24.1399993896485,25.1949996948242,24.5339374542237,26,0,0,1.46565330028534,0,60,0,0,24.5672054290772,2,0,0,2,26.0939149856568,19.4249992370606,26,26.3399991989136,42,10,-4,26.2175407409668,0,0,0,2,26.7175445556641,23.5549993515015,26.5899991989136,0,0,3.76972675323487,0,125,4.93151617050171,0,100,27.4681015014649,0,0,0,26.0313901901245,1,0,0,2,35.5379981994629,29.8249988555909,25,33.6900005340577,30,10,-5,34.7852916717529,0,0,0,2,34.3056221008301,29.4449996948242,34.375,0,0,1.0168269276619,0,75,75,75,75,5.65379667282105,0,75,75,75,35.5962944030762,0,0,0,35.4042873382569,1,2,0,0,2,35.393648147583,20.0699996948242,30,31.6199989318848,30,10,-5,33.9228610992432,0,0,0,2,34.5462551116943,27.9699993133545,47.6649990081787,0,0,1.02277904748917,0,70,70,70,70,4.32554626464844,0,70,70,70,35.9984817504883,0,0,0,34.9848556518555,1,0,0,0,1,8.89570808410645,0,8.89570808410645,0,0,100,0,28.2575
2026-08-14 22:30:00,2,0,0,2,34.0946769714355,25.5399990081787,26,35.6499977111816,30,10,-5,33.3180999755859,0,0,0,2,34.0282783508301,24.439998626709,37.8899993896484,0,0,0.633417725563049,0,75,75,75,75,2.13667178153992,0,80,80,80,35.2326698303223,0,0,0,33.2969245910645,1,2,0,0,2,33.3560562133789,22.3699989318848,23,45.6199989318848,30,10,-3,33.009651184082,0,0,0,2,33.1214256286621,23.2600002288818,47.379997253418,0,0,1.34560549259186,0,75,75,75,75,5.77706384658813,0,70,70,70,34.2017936706543,0,0,0,34.872428894043,1,0,0,2,0,0,2,25.7112617492676,19.7099990844727,17,17,42,10,-3,26.1957511901855,0,0,0,2,25.8906154632568,18.5799999237061,26.2999992370605,0,0,6.58133983612061,0,60,60,60,7.33805227279663,0,60,60,0,0,100,0,80,25.8823490142822,0,21.3912200927734,440.6884765625,21.7063159942627,445.218627929688,0,0,0,0,0,0,0,2,0,2,21.3552379608154,14.6999998092651,24.439998626709,23,25,10,-6,26.3344039916992,0,2,25.7341117858887,21.8899993896484,25.1800003051758,0,700,400,0,0.668638229370117,0,40,0.616401493549347,0,35,23.5837631225586,0,0,100,0,13.6158580780029,10,38,25.6917896270752,1,24,23,23.6446590423584,0,435.694305419922,0,26.5066928863525,438.590026855469,25.9697456359863,431.139862060547,18,23,0,0,0,18,22.6026477813721,0,449.641174316406,0,0,0,0,2,0,0,2,23.7352333068848,19.4300003051758,23,26,23,31,10,22.2199993133545,0,0,0.61354786157608,0,80,0,27.7685241699219,0,0,2,25.6626472473145,14.5499992370605,24,31,30,10,26.1110019683838,23.0799999237061,30.5299987792969,0,0,2.90610432624817,0,60,0,25.9356956481934,26.5646858215332,26.0880966186523,2,0,0,2,25.6893291473389,25.1399993896484,26,23,21,30,10,25.0499992370605,26.519998550415,0,0,1.47842752933502,0,50,50,50,0,0,25.6595706939697,2,0,0,2,25.200569152832,20.8400001525879,25.0699996948242,23,26,23,30,10,23.3199996948242,25.269998550415,0,0,0.979794323444366,0,25,25,25,0,0,24.9652976989746,2,0,0,2,24.3094463348389,19.6599998474121,25.0299987792969,26,20,26,30,10,24.1999988555908,25.2399997711182,24.524715423584,26,0,0,1.46754562854767,0,60,0,0,24.6107902526855,2,0,0,2,26.1132373809814,19.7299995422363,26,26.3599987030029,42,10,-4,26.1849899291992,0,0,0,2,26.7016353607178,23.6299991607666,26.5999984741211,0,0,3.7635977268219,0,125,4.92008018493652,0,100,27.414493560791,0,0,0,26.0023612976074,1,0,0,2,35.5370635986328,29.9699993133545,25,33.7099990844727,30,10,-5,34.5227737426758,0,0,0,2,34.7164688110352,29.5499992370605,34.3899993896484,0,0,1.02118504047394,0,75,75,75,75,4.00237369537354,0,75,75,75,35.4575614929199,0,0,0,35.3373413085938,1,2,0,0,2,35.3604507446289,20.5299987792969,30,31.6599998474121,30,10,-5,33.8303184509277,0,0,0,2,34.540714263916,28.0599994659424,47.7099990844727,0,0,1.01886761188507,0,70,70,70,70,3.74173378944397,0,70,70,70,35.7923049926758,0,0,0,34.7447929382324,1,0,0,0,1,8.04084396362305,0,8.04084396362305,0,0,100,0,27.905
