2026-08-14 22:45:00,2,0,0,2,33.9306144714356,25.9949989318848,26,35.5549983978272,30,10,-5,32.8338356018067,0,0,0,2,33.9659824371338,24.7950000762939,37.7049999237061,0,0,0.63251069188118,0,75,75,75,75,5.10007810592652,0,80,80,80,35.1251029968261,0,0,0,32.7194175720215,1,2,0,0,2,33.2675838470459,22.8849992752075,23,45.7099990844727,30,10,-3,32.4816837310791,0,0,0,2,33.0609722137451,23.6149997711182,47.2899990081787,0,0,1.34445834159852,0,75,75,75,75,7.13161826133728,0,70,70,70,34.145923614502,0,0,0,34.5572452545166,1,0,0,2,0,0,2,25.7563343048096,19.8649997711182,17,17,42,10,-3,26.1276712417603,0,0,0,2,25.8323802947998,18.8549995422364,26.354998588562,0,0,6.59126472473145,0,60,60,60,7.35265517234803,0,60,60,0,0,100,0,80,25.8717908859253,0,21.3773374557495,441.439041137696,21.6051387786866,443.216537475586,0,0,0,0,0,0,0,2,0,2,21.7102613449097,14.9599995613099,24.4599990844727,23,25,10,-6,26.2535543441773,0,2,25.6592979431153,22.0999994277954,25.2049989700318,0,700,400,0,0.398694217205048,0,40,0.613975286483765,0,35,23.6351709365845,0,0,100,0,13.6664762496949,10,38,25.6130685806275,1,24,23,23.7564315795899,0,432.697616577149,0,26.4585218429566,439.02197265625,25.977728843689,436.215087890625,18,23,0,0,0,18,22.5566692352295,0,449.219985961914,0,0,0,0,2,0,0,2,23.7518301010132,19.6149997711182,23,26,23,31,10,22.1599998474121,0,0,0.615488201379776,0,80,0,28.0152940750122,0,0,2,25.6522340774536,14.6299996376038,24,31.0050001144409,30,10,26.1073360443116,23.085000038147,30.5399990081787,0,0,2.90775299072266,0,60,0,25.9041833877564,26.5315217971802,26.0758790969849,2,0,0,2,25.7120409011841,25.1599998474121,25.9949998855591,23,21,30,10,25.0699987411499,26.5149993896484,0,0,1.47698479890824,0,50,50,50,0,0,25.6042623519898,2,0,0,2,25.1909952163696,20.9099998474121,25.085000038147,23,26,23,30,10,23.3899993896484,25.3249998092652,0,0,0.980342626571656,0,25,25,25,0,0,24.9971599578858,2,0,0,2,24.3099184036255,19.835000038147,25.0599994659424,26,20,26,30,10,24.2599992752076,25.2949991226196,24.5283622741699,26,0,0,1.46871364116669,0,60,0,0,24.6505880355835,2,0,0,2,26.1273536682129,19.9949998855591,26,26.3849992752075,42,10,-4,26.1373043060303,0,0,0,2,26.6772508621216,23.6749992370606,26.6199989318848,0,0,3.99857246875763,0,125,4.93510794639588,0,100,27.3458452224732,0,0,0,25.9729490280151,1,0,0,2,35.5188312530518,30.0799989700317,25,33.7299976348877,30,10,-5,34.1793098449707,0,0,0,2,34.9864406585693,29.6399993896484,34.3899993896484,0,0,1.01816415786743,0,75,75,75,75,5.31366181373596,0,75,75,75,35.3818168640137,0,0,0,35.2554683685303,1,2,0,0,2,35.2887344360352,20.9299993515015,30,31.6949987411499,30,10,-5,33.739767074585,0,0,0,2,34.5044593811035,28.1499996185303,47.75,0,0,1.02287864685059,0,70,70,70,70,3.73552417755127,0,70,70,70,35.5946292877197,0,0,0,34.4351959228516,1,0.20849609375,0,0,1,8.18808126449585,0,8.18808126449585,0,0,100,0,27.5525
2026-08-14 23:00:00,2,0,0,2,33.7902870178223,26.4200000762939,26,35.4500007629395,30,10,-5,32.3024749755859,0,0,0,2,33.8992958068848,25.1299991607666,37.5200004577637,0,0,0.631604611873627,0,75,75,75,75,4.54951477050781,0,80,80,80,35.025951385498,0,0,0,32.1017265319824,1,2,0,0,2,33.1820220947266,23.3599987030029,23,45.7799987792969,30,10,-3,31.9961032867432,0,0,0,2,32.9676666259766,23.939998626709,47.2000007629395,0,0,1.34560227394104,0,75,75,75,75,7.7228217124939,0,70,70,70,34.0964469909668,0,0,0,34.2406539916992,1,0,0,2,0,0,2,25.7951412200928,19.9599990844727,17,17,42,10,-3,26.1244964599609,0,0,0,2,25.8162860870361,19.1299991607666,26.3699989318848,0,0,6.58014822006226,0,60,60,60,7.34904861450195,0,60,60,0,0,100,0,80,25.8420448303223,0,21.3887519836426,440.554931640625,21.6076202392578,443.485626220703,0,0,0,0,0,0,0,2,0,2,22.0716934204102,15.3099994659424,24.4799995422363,23,25,10,-6,26.1932621002197,0,2,25.5932693481445,22.189998626709,25.25,0,700,400,0,0.38608381152153,0,40,0.614002346992493,0,35,23.6069259643555,0,0,100,0,13.7369337081909,10,38,25.5314331054688,1,24,23,23.9665126800537,0,434.123596191406,0,26.5031452178955,438.5966796875,25.9765815734863,438.740142822266,18,23,0,0,0,18,22.5139389038086,0,448.646026611328,0,0,0,0,2,0,0,2,23.7367839813232,19.7600002288818,23,26,23,31,10,22.1299991607666,0,0,0.615710616111755,0,80,0,28.0618000030518,0,0,2,25.6497631072998,14.8800001144409,24,31.0100002288818,30,10,26.1039848327637,23.0900001525879,30.5299987792969,0,0,2.91064429283142,0,60,0,25.8846855163574,26.561803817749,26.0665321350098,2,0,0,2,25.7405548095703,25.1299991607666,26.0100002288818,23,21,30,10,25.0799999237061,26.519998550415,0,0,1.48154985904694,0,50,50,50,0,0,25.566837310791,2,0,0,2,25.1911125183105,21.1099987030029,25.1099987030029,23,26,23,30,10,23.4699993133545,25.3599987030029,0,0,0.979573965072632,0,25,25,25,0,0,25.0072612762451,2,0,0,2,24.3176231384277,19.939998626709,25.0900001525879,26,20,26,30,10,24.3099994659424,25.3599987030029,24.5224590301514,26,0,0,1.46902227401733,0,60,0,0,24.6662788391113,2,0,0,2,26.1452598571777,20.25,26,26.3899993896484,42,10,-4,26.1100254058838,0,0,0,2,26.6602001190186,23.7199993133545,26.6599998474121,0,0,3.73224544525146,0,125,4.9235897064209,0,100,27.2730178833008,0,0,0,25.9537220001221,1,0,0,2,35.4824676513672,30.1499996185303,25,33.75,30,10,-5,33.8802719116211,0,0,0,2,34.9801254272461,29.7299995422363,34.3999977111816,0,0,1.02087879180908,0,75,75,75,75,5.25724363327026,0,75,75,75,35.2469291687012,0,0,0,35.1784553527832,1,2,0,0,2,35.2013816833496,21.3099994659424,30,31.7299995422363,30,10,-5,33.6188583374023,0,0,0,2,34.4704551696777,28.2299995422363,47.8099975585938,0,0,1.02107381820679,0,70,70,70,70,4.79143714904785,0,70,70,70,35.4042510986328,0,0,0,34.1567802429199,1,15.7551574707031,0,0,1,8.09062194824219,0,8.09062194824219,0,0,100,0,27.2
2026-08-14 23:15:00,2,0,0,2,33.6426639556885,26.7449989318848,26,35.3400001525879,30,10,-5,31.792576789856,0,0,0,2,33.7721385955811,25.4599990844727,37.3299999237061,0,0,0.630705386400223,0,75,75,75,75,5.07311201095581,0,80,80,80,34.9016704559327,0,0,0,31.5286798477173,1,2,0,0,2,33.1006679534913,23.7799997329712,23,45.8799991607666,30,10,-3,31.4482898712158,0,0,0,2,32.8486747741699,24.2249994277954,47.2149982452393,0,0,1.34392893314362,0,75,75,75,75,7.34808111190796,0,70,70,70,34.0170631408692,0,0,0,33.9108142852783,1,0,0,2,0,0,2,25.8207817077637,20.2299995422364,17,17,42,10,-3,26.1463251113892,0,0,0,2,25.799599647522,19.3249998092652,26.4149990081787,0,0,6.59201455116272,0,60,60,60,7.3539936542511,0,60,60,0,0,100,0,80,25.856728553772,0,21.3820781707764,440.475006103516,21.6058855056763,442.184585571289,0,0,0,0,0,0,0,2,0,2,22.52725315094,15.7099995613098,24.5149993896484,23,25,10,-6,26.1593170166016,0,2,25.5371809005738,22.3149995803833,25.2799987792969,0,700,400,0,0.389538332819939,0,40,0.613240540027618,0,35,23.6703929901124,0,0,100,0,13.8215613365174,10,38,25.454683303833,1,24,23,24.0075674057007,0,432.937057495117,0,26.4939432144165,441.073715209961,25.9607563018799,440.212905883789,18,23,0,0,0,18,22.5927143096924,0,449.553771972657,0,0,0,0,2,0,0,2,23.6289405822754,19.8449993133545,23,26,23,31,10,22.0849990844727,0,0,0.615648746490479,0,80,0,27.8086795806885,0,0,2,25.6431150436402,14.9599995613098,24,31.0100002288818,30,10,26.1084537506104,23.1000003814697,30.5399990081787,0,0,2.91075885295868,0,60,0,25.8651514053345,26.5120582580567,26.0765953063965,2,0,0,2,25.7194671630859,25.170000076294,26.0100002288818,23,21,30,10,25.1449995040894,26.5100002288818,0,0,1.48034524917603,0,50,50,50,0,0,25.5655069351196,2,0,0,2,25.1929235458374,21.1599998474121,25.1199989318848,23,26,23,30,10,23.5349998474121,25.4199991226197,0,0,0.980959326028824,0,25,25,25,0,0,24.9885721206665,2,0,0,2,24.3208456039429,20.0550003051758,25.1149988174439,26,20,26,30,10,24.3549995422364,25.4249992370606,24.5209560394287,26,0,0,1.46906346082688,0,60,0,0,24.6552925109863,2,0,0,2,26.1622266769409,20.5099992752076,26,26.414999961853,42,10,-4,26.115496635437,0,0,0,2,26.6389036178589,23.7949991226197,26.664999961853,0,0,3.73390114307404,0,125,4.93158268928528,0,100,27.2132596969605,0,0,0,25.9336214065552,1,0,0,2,35.4247455596924,30.2599992752075,25,33.7849998474121,30,10,-5,33.6526985168457,0,0,0,2,34.9320297241211,29.8399991989136,34.3999977111816,0,0,1.01980614662171,0,75,75,75,75,5.25478959083558,0,75,75,75,35.1123390197754,0,0,0,35.0487651824951,1,2,0,0,2,35.1148757934571,21.6999998092652,30,31.7649993896485,30,10,-5,33.3970165252686,0,0,0,2,34.4415702819824,28.2999992370606,47.9050006866456,0,0,1.02088743448258,0,70,70,70,70,3.80760359764099,0,70,70,70,35.2188701629639,0,0,0,33.8723983764648,1,0,0,0,1,8.54181480407715,0,8.54181480407715,0,0,100,0,26.8475
2026-08-14 23:30:00,2,0,0,2,33.472526550293,27.0299987792969,26,35.1800003051758,30,10,-5,31.2454948425293,0,0,0,2,33.6117935180664,25.7099990844727,37.1300010681152,0,0,0.630286991596222,0,75,75,75,75,4.55116319656372,0,80,80,80,34.7626342773438,0,0,0,30.988395690918,1,2,0,0,2,33.0099411010742,24.1599998474121,23,45.9599990844727,30,10,-3,30.9081363677979,0,0,0,2,32.7158584594727,24.4699993133545,47.2199974060059,0,0,1.34263002872467,0,75,75,75,75,6.67333459854126,0,70,70,70,33.8991928100586,0,0,0,33.5789604187012,1,0,0,2,0,0,2,25.8519172668457,20.0599994659424,17,17,42,10,-3,26.0805702209473,0,0,0,2,25.785135269165,19.6399993896484,26.4599990844727,0,0,6.59292697906494,0,60,60,60,7.36476469039917,0,60,60,0,0,100,0,80,25.9366016387939,0,21.3826789855957,440.581268310547,21.8071327209473,443.034301757812,0,0,0,0,0,0,0,2,0,2,22.9136142730713,16.0100002288818,24.5399990081787,23,25,10,-6,26.0999965667725,0,2,25.4894523620605,22.439998626709,25.3199996948242,0,700,400,0,0.391517907381058,0,40,0.615115940570831,0,35,23.7860565185547,0,0,100,0,13.8577613830566,10,38,25.3946399688721,1,24,23,23.7631092071533,0,433.902465820312,0,26.4900760650635,442.277770996094,25.9648418426514,440.667694091797,18,23,0,0,0,18,22.7278537750244,0,448.378021240234,0,0,0,0,2,0,0,2,23.5085163116455,19.9099998474121,23,26,23,31,10,22.0200004577637,0,0,0.615742266178131,0,80,0,27.6969051361084,0,0,2,25.6371898651123,14.9499998092651,24,31.0100002288818,30,10,26.1141223907471,23.0900001525879,30.5399990081787,0,0,2.91013622283936,0,60,0,25.8435535430908,26.4335098266602,26.0794696807861,2,0,0,2,25.7412567138672,25.1499996185303,26,23,21,30,10,25.1299991607666,26.519998550415,0,0,1.48040628433228,0,50,50,50,0,0,25.5404949188232,2,0,0,2,25.1881217956543,21.1499996185303,25.1399993896484,23,26,23,30,10,23.6099987030029,25.4699993133545,0,0,0.983104705810547,0,25,25,25,0,0,25.0134563446045,2,0,0,2,24.3235530853271,20.25,25.1199989318848,26,20,26,30,10,24.4200000762939,25.4599990844727,24.5109691619873,26,0,0,1.4707407951355,0,60,0,0,24.6880931854248,2,0,0,2,26.1788425445557,20.7199993133545,26,26.4499988555908,42,10,-4,26.0951461791992,0,0,0,2,26.6156311035156,23.8400001525879,26.689998626709,0,0,3.7340350151062,0,125,4.93423366546631,0,100,27.1658344268799,0,0,0,25.9158782958984,1,0,0,2,35.3580741882324,30.3599987030029,25,33.7999992370605,30,10,-5,33.4359359741211,0,0,0,2,34.8666877746582,29.939998626709,34.3899993896484,0,0,1.01984107494354,0,75,75,75,75,4.34270763397217,0,75,75,75,35.0347442626953,0,0,0,34.8652572631836,1,2,0,0,2,35.0410041809082,22.0599994659424,30,31.7899990081787,30,10,-5,33.2001037597656,0,0,0,2,34.3637237548828,28.3799991607666,47.9899978637695,0,0,1.02163577079773,0,70,70,70,70,3.74212265014648,0,70,70,70,35.0342140197754,0,0,0,33.6923789978027,1,12.4728622436523,0,0,1,7.87322521209717,0,7.87322521209717,0,0,100,0,26.495
2026-08-14 23:45:00,2,0,0,2,33.2900199890137,27.2899990081788,26,35.0299987792969,30,10,-5,30.871660232544,0,0,0,2,33.4183979034424,25.9499988555909,36.9249992370606,0,0,0.62879154086113,0,75,75,75,75,5.59919261932373,0,80,80,80,34.6072959899902,0,0,0,30.6074123382568,1,2,0,0,2,32.8923797607421,24.5049991607666,23,46.0699996948243,30,10,-3,30.4803838729859,0,0,0,2,32.5651302337647,24.7049989700318,47.0749988555908,0,0,1.34279185533524,0,75,75,75,75,6.5339469909668,0,70,70,70,33.7535953521729,0,0,0,33.2153110504151,1,0,0,2,0,0,2,25.8976287841797,20.3149995803833,17,17,42,10,-3,26.0582132339478,0,0,0,2,25.7649021148682,19.7550001144409,26.4799995422363,0,0,6.59349584579468,0,60,60,60,7.36105704307556,0,60,60,0,0,100,0,80,25.9378900527955,0,21.4317827224732,440.53352355957,21.7065229415894,442.476684570313,0,0,0,0,0,0,0,2,0,2,23.2615022659302,16.3499994277955,24.5599994659424,23,25,10,-6,26.0385332107544,0,2,25.4501867294312,22.5649995803833,25.3599996566773,0,700,400,0,0.385397166013718,0,40,0.613545954227448,0,35,23.8655605316162,0,0,100,0,13.8652601242066,10,38,25.3798351287842,1,24,23,23.9615678787232,0,433.091094970703,0,26.5956106185913,441.77751159668,25.9642057418823,440.582275390625,18,23,0,0,0,18,22.8237476348877,0,450.190322875977,0,0,0,0,2,0,0,2,23.4381322860718,19.9799995422364,23,26,23,31,10,21.9799995422364,0,0,0.616167634725571,0,80,0,27.8577547073364,0,0,2,25.6365604400635,15.2349996566773,24,31.0099992752075,30,10,26.1211423873902,23.1099987030029,30.5449991226196,0,0,2.90929806232453,0,60,0,25.8304071426392,26.5185441970825,26.0895347595215,2,0,0,2,25.7687273025513,25.1849994659424,26.0050001144409,23,21,30,10,25.1949987411499,26.519998550415,0,0,1.47652471065521,0,50,50,50,0,0,25.5095682144165,2,0,0,2,25.1861829757691,21.2649993896485,25.164999961853,23,26,23,30,10,23.6649990081787,25.5049991607666,0,0,0.979841321706772,0,25,25,25,0,0,25.0476322174072,2,0,0,2,24.3303499221802,20.3649997711182,25.1399993896484,26,20,26,30,10,24.4649991989136,25.519998550415,24.5071096420289,26,0,0,1.46652930974961,0,60,0,0,24.7320899963379,2,0,0,2,26.1940860748291,20.9449996948243,26,26.4499988555909,42,10,-4,26.068904876709,0,0,0,2,26.5920600891114,23.9149990081787,26.7049989700318,0,0,3.73586082458496,0,125,4.93228077888489,0,100,27.1062965393067,0,0,0,25.9056510925293,1,0,0,2,35.2916069030762,30.4399995803833,25,33.814998626709,30,10,-5,33.198169708252,0,0,0,2,34.7907943725586,30.0349998474121,34.375,0,0,1.01902580261231,0,75,75,75,75,4.20717287063599,0,75,75,75,34.9462203979493,0,0,0,34.7297515869141,1,2,0,0,2,34.9526081085205,22.3699998855591,30,31.8149995803833,30,10,-5,33.0760154724121,0,0,0,2,34.2855739593506,28.4700002670288,48.1249980926514,0,0,1.02376884222031,0,70,70,70,70,3.21453440189362,0,70,70,70,34.8339004516602,0,0,0,33.4758739471436,1,7.0568733215332,0,0,1,8.36011338233948,0,8.36011338233948,0,0,100,0,26.1425
2026-08-15 00:00:00,2,0,0,2,33.0933303833008,27.5100002288818,26,34.8999977111816,30,10,-5,30.4282283782959,0,0,0,2,33.2138175964355,26.1599998474121,36.7399978637695,0,0,0.629266083240509,0,75,75,75,75,5.60329914093018,0,80,80,80,34.4444236755371,0,0,0,30.037956237793,1,2,0,0,2,32.7431297302246,24.8400001525879,23,46.2000007629395,30,10,-3,30.0248889923096,0,0,0,2,32.4127388000488,24.939998626709,47.1399993896484,0,0,1.34446406364441,0,75,75,75,75,6.67453384399414,0,70,70,70,33.6035575866699,0,0,0,32.8518104553223,1,0,0,2,0,0,2,25.9129981994629,20.3400001525879,17,17,42,10,-3,26.0507297515869,0,0,0,2,25.7473297119141,19.9799995422363,26.5,0,0,6.58255243301392,0,60,60,60,7.34089279174805,0,60,60,0,0,100,0,80,25.9856491088867,0,21.4754810333252,440.408172607422,21.7099761962891,441.246490478516,0,0,0,0,0,0,0,2,0,2,23.6107368469238,16.7299995422363,24.5799999237061,23,25,10,-6,25.9793834686279,0,2,25.4164810180664,22.689998626709,25.3899993896484,0,700,400,0,0.935709178447723,0,40,0.613912999629974,0,35,23.8803691864014,0,0,100,0,13.9209003448486,10,38,25.3749198913574,1,24,23,23.9492664337158,0,431.245788574219,0,26.7009201049805,446.874450683594,25.9633941650391,442.19189453125,18,23,0,0,0,18,22.8269004821777,0,447.803344726562,0,0,0,0,2,0,0,2,23.3761653900146,20.0299987792969,23,26,23,31,10,21.9200000762939,0,0,0.618088006973267,0,80,0,27.9263706207275,0,0,2,25.6345062255859,15.3099994659424,24,31.0299987792969,30,10,26.1238918304443,23.1099987030029,30.5599994659424,0,0,2.91042685508728,0,60,0,25.810079574585,26.5531463623047,26.0837821960449,2,0,0,2,25.8200702667236,25.2199993133545,26,23,21,30,10,25.1499996185303,26.5100002288818,0,0,1.48134183883667,0,50,50,50,0,0,25.4630088806152,2,0,0,2,25.1822872161865,21.3899993896484,25.1599998474121,23,26,23,30,10,23.7299995422363,25.5499992370605,0,0,0.981586337089539,0,25,25,25,0,0,25.0678253173828,2,0,0,2,24.3357734680176,20.5100002288818,25.1399993896484,26,20,26,30,10,24.5,25.5499992370605,24.507303237915,26,0,0,1.46846079826355,0,60,0,0,24.7626132965088,2,0,0,2,26.2133331298828,21.1599998474121,26,26.4599990844727,42,10,-4,26.0699634552002,0,0,0,2,26.5706748962402,23.9699993133545,26.7099990844727,0,0,4.33651351928711,0,125,4.92288446426392,0,100,27.0585994720459,0,0,0,25.8951454162598,1,0,0,2,35.2210922241211,30.519998550415,25,33.8299980163574,30,10,-5,32.9743309020996,0,0,0,2,34.700756072998,30.1299991607666,34.3499984741211,0,0,1.02069187164307,0,75,75,75,75,4.20907306671143,0,75,75,75,34.8313446044922,0,0,0,34.6039123535156,1,2,0,0,2,34.8645324707031,22.7399997711182,30,31.8299999237061,30,10,-5,32.9020500183105,0,0,0,2,34.1597938537598,28.5399990081787,48.2599983215332,0,0,1.02258229255676,0,70,70,70,70,3.73776698112488,0,70,70,70,34.6706199645996,0,0,0,33.2607002258301,1,10.1805725097656,0,0,1,8.2430248260498,0,8.2430248260498,0,0,100,0,22.78
2026-08-15 00:15:00,2,0,0,2,32.9064598083497,27.6849994659424,26,34.6949996948242,30,10,-5,30.0016422271729,0,0,0,2,32.9668464660645,26.3699989318848,36.5200004577637,0,0,0.628753393888474,0,75,75,75,75,3.2378968000412,0,80,80,80,34.2433433532715,0,0,0,29.5585823059082,1,2,0,0,2,32.5933494567871,25.1149988174439,23,46.2949981689454,30,10,-3,29.5933856964111,0,0,0,2,32.2363529205323,25.1299991607666,47.3999996185303,0,0,1.3427249789238,0,75,75,75,75,5.84757637977601,0,70,70,70,33.442985534668,0,0,0,32.5090217590332,1,0,0,2,0,0,2,25.948621749878,20.4899997711182,17,17,42,10,-3,26.0159282684326,0,0,0,2,25.7603368759155,20.1400003433228,26.5199995040894,0,0,6.59325075149537,0,60,60,60,7.35049366950989,0,60,60,0,0,100,0,80,26.0057935714722,0,21.4847593307496,440.464828491211,21.7565116882325,442.27360534668,0,0,0,0,0,0,0,2,0,2,23.9756336212158,17,24.6149988174439,23,25,10,-6,25.9338436126709,0,2,25.3710908889771,22.7999992370606,25.4249992370606,0,700,400,0,0.645541846752167,0,40,0.613744616508483,0,35,23.940583229065,0,0,100,0,14.125581741333,10,38,25.4047555923462,1,24,23,24.0778770446778,0,431.762924194336,0,26.7606201171875,446.814056396485,25.9692916870117,444.114791870118,18,23,0,0,0,18,23.0289239883423,0,454.116851806641,0,0,0,0,2,0,0,2,23.3256845474243,20.0649995803833,23,26,23,31,10,21.8799991607666,0,0,0.616551399230957,0,80,0,28.0104913711548,0,0,2,25.6298332214356,15.3299994468689,24,31.019998550415,30,10,26.1268405914307,23.0950002670288,30.5599994659424,0,0,2.91190147399903,0,60,0,25.7917747497559,26.5135078430176,26.083065032959,2,0,0,2,25.8237972259522,25.2399997711182,26.0050001144409,23,21,30,10,25.2449998855591,26.519998550415,0,0,1.47770512104034,0,50,50,50,0,0,25.4478454589844,2,0,0,2,25.181492805481,21.4749994277954,25.1999988555908,23,26,23,30,10,23.7799997329712,25.5849990844727,0,0,0.984626710414887,0,25,25,25,0,0,25.095461845398,2,0,0,2,24.3439636230469,20.6350002288818,25.1799993515015,26,20,26,30,10,24.5499992370606,25.5899991989136,24.4964056015015,26,0,0,1.46907639503479,0,60,0,0,24.8000164031983,2,0,0,2,26.2288360595703,21.3549995422363,26,26.4899997711182,42,10,-4,26.0566005706788,0,0,0,2,26.5472297668457,24.0449991226196,26.7349996566773,0,0,3.73138320446014,0,125,4.92639493942261,0,100,27.0140037536621,0,0,0,25.8885231018067,1,0,0,2,35.1567497253418,30.5899991989136,25,33.8400001525879,30,10,-5,32.7231922149659,0,0,0,2,34.5863571166993,30.2149991989136,34.3299999237061,0,0,1.01695841550827,0,75,75,75,75,3.31082570552826,0,75,75,75,34.6597347259522,0,0,0,34.4721565246583,1,2,0,0,2,34.7780284881592,23.0249996185303,30,31.8499984741211,30,10,-5,32.7336196899415,0,0,0,2,33.9850978851319,28.625,48.3849983215332,0,0,1.0213874578476,0,70,70,70,70,2.53155481815338,0,70,70,70,34.4794597625733,0,0,0,33.012414932251,1,0,0,0,1,8.63891839981079,0,8.63891839981079,0,0,100,0,22.59
2026-08-15 00:30:00,2,0,0,2,32.6907539367676,27.8099994659424,26,34.5,30,10,-5,29.4659824371338,0,0,0,2,32.7072448730469,26.5599994659424,36.2799987792969,0,0,0.629904866218567,0,75,75,75,75,2.54907083511353,0,80,80,80,34.0259170532227,0,0,0,28.9892539978027,1,2,0,0,2,32.4241142272949,25.3899993896484,23,46.3199996948242,30,10,-3,29.0624103546143,0,0,0,2,32.0369453430176,25.2999992370605,47.4599990844727,0,0,1.34213328361511,0,75,75,75,75,6.67110538482666,0,70,70,70,33.2649345397949,0,0,0,32.1430053710938,1,0,0,2,0,0,2,25.9752349853516,20.5499992370605,17,17,42,10,-3,26.0154972076416,0,0,0,2,25.7736034393311,20.2799987792969,26.5299987792969,0,0,6.59967041015625,0,60,60,60,7.3656325340271,0,60,60,0,0,100,0,80,26.0343742370605,0,21.4726009368896,438.23681640625,21.9088115692139,443.299682617188,0,0,0,0,0,0,0,2,0,2,24.33864402771,17.3199996948242,24.6399993896484,23,25,10,-6,25.8956050872803,0,2,25.3268299102783,22.8899993896484,25.4699993133545,0,700,400,0,0.382098615169525,0,40,0.616508841514587,0,35,24.0003509521484,0,0,100,0,14.2693614959717,10,38,25.415678024292,1,24,23,24.0639381408691,0,434.088836669922,0,26.7163372039795,443.019165039062,25.9821720123291,447.052490234375,18,23,0,0,0,18,23.0325222015381,0,458.831237792969,0,0,0,0,2,0,0,2,23.2936401367188,20.1099987030029,23,26,23,31,10,21.8500003814697,0,0,0.619015455245972,0,80,0,28.1602668762207,0,0,2,25.6274929046631,15.5299997329712,24,31.0299987792969,30,10,26.1277770996094,23.1099987030029,30.5599994659424,0,0,2.90466547012329,0,60,0,25.7720642089844,26.5329647064209,26.0866565704346,2,0,0,2,25.8554668426514,25.2099990844727,26.0100002288818,23,21,30,10,25.25,26.519998550415,0,0,1.47326481342316,0,50,50,50,0,0,25.413293838501,2,0,0,2,25.1810073852539,21.5399990081787,25.1999988555908,23,26,23,30,10,23.8599987030029,25.6099987030029,0,0,0.981821119785309,0,25,25,25,0,0,25.1110763549805,2,0,0,2,24.3500194549561,20.75,25.1800003051758,26,20,26,30,10,24.6000003814697,25.6099987030029,24.4904289245605,26,0,0,1.47062420845032,0,60,0,0,24.8215217590332,2,0,0,2,26.2474460601807,21.5499992370605,26,26.4899997711182,42,10,-4,26.0554695129395,0,0,0,2,26.5240631103516,24.1000003814697,26.7299995422363,0,0,3.73760509490967,0,125,4.93817567825317,0,100,26.9584980010986,0,0,0,25.8817844390869,1,0,0,2,35.0734252929688,30.6799983978271,25,33.8299980163574,30,10,-5,32.3688430786133,0,0,0,2,34.2555541992188,30.2999992370605,34.3099975585938,0,0,1.01731145381927,0,75,75,75,75,3.17311191558838,0,75,75,75,34.4408645629883,0,0,0,34.3501586914062,1,2,0,0,2,34.6837997436523,23.3099994659424,30,31.8899993896484,30,10,-5,32.5061950683594,0,0,0,2,33.9110870361328,28.6999988555908,48.5399971008301,0,0,1.02204561233521,0,70,70,70,70,2.68800640106201,0,70,70,70,34.3162536621094,0,0,0,32.7075271606445,1,28.8356399536133,0,0,1,8.07896137237549,0,8.07896137237549,0,0,100,0,22.4
2026-08-15 00:45:00,2,0,0,2,32.4393863677979,27.8999996185303,26,34.2699985504151,30,10,-5,28.8119716644287,0,0,0,2,32.4435119628907,26.6949996948243,36.0499992370606,0,0,0.630026668310166,0,75,75,75,75,2.62674486637116,0,80,80,80,33.805456161499,0,0,0,28.2987413406372,1,2,0,0,2,32.2212009429932,25.5799989700317,23,46.3199996948242,30,10,-3,28.428614616394,0,0,0,2,31.7935113906861,25.4299993515015,47.6350002288819,0,0,1.34187525510788,0,75,75,75,75,4.56433165073395,0,70,70,70,33.0729064941406,0,0,0,31.788311958313,1,0,0,2,0,0,2,26.0072431564331,20.8599996566773,17,17,42,10,-3,26.0213489532471,0,0,0,2,25.7460985183716,20.4999990463257,26.585000038147,0,0,6.58789515495301,0,60,60,60,7.35722446441651,0,60,60,0,0,100,0,80,26.056960105896,0,21.4819965362549,439.316650390625,21.9126949310303,442.289733886719,0,0,0,0,0,0,0,2,0,2,24.6877021789551,17.5699996948243,24.6700000762939,23,25,10,-6,25.8563137054444,0,2,25.2945156097412,22.9849996566773,25.5149993896485,0,700,400,0,0.386432468891144,0,40,0.615413516759872,0,35,23.9861078262329,0,0,100,0,14.2482218742371,10,38,25.3991060256958,1,24,23,24.0954208374024,0,433.809478759766,0,26.7030792236328,444.458984375,25.978551864624,447.925994873047,18,23,0,0,0,18,23.1301326751709,0,455.866363525391,0,0,0,0,2,0,0,2,23.2864847183228,20.170000076294,23,26,23,31,10,21.8299999237061,0,0,0.618538498878479,0,80,0,28.1728038787842,0,0,2,25.6238203048706,15.5949997901917,24,31.019998550415,30,10,26.129059791565,23.1099996566773,30.5699996948242,0,0,2.91204178333283,0,60,0,25.7524271011353,26.5221538543702,26.0665340423584,2,0,0,2,25.875247001648,25.2249994277954,26.0050001144409,23,21,30,10,25.2849988937378,26.519998550415,0,0,1.47795236110688,0,50,50,50,0,0,25.3883218765259,2,0,0,2,25.1809453964234,21.7349996566773,25.2199993133545,23,26,23,30,10,23.9099988937378,25.6349992752076,0,0,0.984067648649216,0,25,25,25,0,0,25.1186981201172,2,0,0,2,24.359959602356,20.8399991989136,25.1999988555908,26,20,26,30,10,24.6349992752076,25.6449995040894,24.484429359436,26,0,0,1.46890759468079,0,60,0,0,24.8358058929444,2,0,0,2,26.2612791061401,21.7150001525879,26,26.5199995040894,42,10,-4,26.0577058792114,0,0,0,2,26.5025758743286,24.1799993515015,26.7649993896484,0,0,3.73042345046997,0,125,4.93120265007019,0,100,26.923098564148,0,0,0,25.878830909729,1,0,0,2,35.0010051727295,30.7349987030029,25,33.8299980163574,30,10,-5,32.0108251571656,0,0,0,2,34.1866626739502,30.3849992752075,34.2900009155273,0,0,1.01626282930374,0,75,75,75,75,3.16092169284821,0,75,75,75,34.3032951354981,0,0,0,34.1860122680664,1,2,0,0,2,34.5938014984131,23.5900001525879,30,31.8999996185303,30,10,-5,32.2515583038331,0,0,0,2,33.7138366699219,28.7849998474121,48.6649990081788,0,0,1.02293914556504,0,70,70,70,70,2.42121887207031,0,70,70,70,34.1894435882569,0,0,0,32.4497947692871,1,30.3436050415039,0,0,1,8.21408700942993,0,8.21408700942993,0,0,100,0,22.21
2026-08-15 01:00:00,2,0,0,2,32.212329864502,27.939998626709,26,34.0299987792969,30,10,-5,28.1026458740234,0,0,0,2,32.1429672241211,26.8199996948242,35.8099975585938,0,0,0.630117475986481,0,75,75,75,75,1.84901714324951,0,80,80,80,33.5614204406738,0,0,0,27.6735153198242,1,2,0,0,2,32.0180130004883,25.769998550415,23,46.2399978637695,30,10,-3,27.8890762329102,0,0,0,2,31.461145401001,25.5399990081787,47.6100006103516,0,0,1.34399402141571,0,75,75,75,75,5.59348583221436,0,70,70,70,32.8533477783203,0,0,0,31.3928699493408,1,0,0,2,0,0,2,26.0457630157471,20.8899993896484,17,17,42,10,-3,25.9912719726562,0,0,0,2,25.6615753173828,20.6800003051758,26.5999984741211,0,0,6.58873748779297,0,60,60,60,7.35986232757568,0,60,60,0,0,100,0,80,26.0655879974365,0,21.488561630249,440.037445068359,21.9089298248291,441.278961181641,0,0,0,0,0,0,0,2,0,2,24.9924049377441,17.8400001525879,24.6999988555908,23,25,10,-6,25.8202323913574,0,2,25.2529335021973,23.0900001525879,25.5499992370605,0,700,400,0,0.382039278745651,0,40,0.616522610187531,0,35,23.9956512451172,0,0,100,0,14.2585525512695,10,38,25.4565353393555,1,24,23,24.6822128295898,0,436.125091552734,0,26.6501426696777,440.984283447266,25.9765644073486,446.800689697266,18,23,0,0,0,18,23.1675186157227,0,458.599182128906,0,0,0,0,2,0,0,2,23.3607616424561,20.25,23,26,23,31,10,21.8400001525879,0,0,0.617128014564514,0,80,0,28.3713207244873,0,0,2,25.6249160766602,15.7999992370605,24,31.0299987792969,30,10,26.1352500915527,23.1199989318848,30.5699996948242,0,0,2.9112594127655,0,60,0,25.7354431152344,26.4234199523926,26.069408416748,2,0,0,2,25.8950672149658,25.2600002288818,26.0100002288818,23,21,30,10,25.2899990081787,26.519998550415,0,0,1.47933042049408,0,50,50,50,0,0,25.3769073486328,2,0,0,2,25.1813545227051,22.0299987792969,25.25,23,26,23,30,10,24.0100002288818,25.6800003051758,0,0,0.985021829605103,0,25,25,25,0,0,25.1502513885498,2,0,0,2,24.3724460601807,21,25.2199993133545,26,20,26,30,10,24.6999988555908,25.6700000762939,24.4770984649658,26,0,0,1.47024822235107,0,60,0,0,24.8760013580322,2,0,0,2,26.277738571167,21.8799991607666,26,26.5399990081787,42,10,-4,26.062593460083,0,0,0,2,26.4819736480713,24.2299995422363,26.769998550415,0,0,3.73856115341187,0,125,4.934326171875,0,100,26.8843860626221,0,0,0,25.8805122375488,1,0,0,2,34.9311714172363,30.8199996948242,25,33.8199996948242,30,10,-5,31.7638168334961,0,0,0,2,33.9099311828613,30.4799995422363,34.2399978637695,0,0,1.01924741268158,0,75,75,75,75,2.19296073913574,0,75,75,75,34.2179489135742,0,0,0,34.0054702758789,1,2,0,0,2,34.5088081359863,23.8599987030029,30,31.9200000762939,30,10,-5,31.9845237731934,0,0,0,2,33.5052528381348,28.8499984741211,48.8099975585938,0,0,1.02142763137817,0,70,70,70,70,2.67953419685364,0,70,70,70,34.0531616210938,0,0,0,32.122501373291,1,21.0388870239258,0,0,1,8.26587581634521,0,8.26587581634521,0,0,100,0,22.02
2026-08-15 01:15:00,2,0,0,2,31.9230833053589,27.9300003051758,26,33.7699985504151,30,10,-5,27.6483678817749,0,0,0,2,31.8244171142578,26.8649988174439,35.4750003814698,0,0,0.6304951608181,0,75,75,75,75,2.53576231002808,0,80,80,80,33.2976436614991,0,0,0,27.2211103439331,1,2,0,0,2,31.7854042053223,25.8999996185303,23,46.2249984741211,30,10,-3,27.3587675094605,0,0,0,2,31.1226348876953,25.6149988174439,47.5849990844727,0,0,1.33910834789276,0,75,75,75,75,4.16959428787231,0,70,70,70,32.6242332458496,0,0,0,30.948920249939,1,0,0,2,0,0,2,26.0665836334229,21.0950002670288,17,17,42,10,-3,25.9705600738526,0,0,0,2,25.5403518676758,20.7999992370606,26.6099987030029,0,0,6.58820772171021,0,60,60,60,7.35415244102478,0,60,60,0,0,100,0,80,26.0879554748535,0,21.5374698638916,440.62548828125,21.9136543273926,442.205932617188,0,0,0,0,0,0,0,2,0,2,25.2633085250855,18.0900001525879,24.7249994277955,23,25,10,-6,25.792441368103,0,2,25.2166223526001,23.1749992370606,25.5899991989136,0,700,400,0,0.3847825974226,0,40,0.613311469554901,0,35,24.0428857803345,0,0,100,0,14.2280073165894,10,38,25.4780759811402,1,24,23,24.7927598953247,0,439.440032958985,0,26.6593418121338,442.249221801758,25.9247217178345,445.990539550782,18,23,0,0,0,18,23.2182502746582,0,453.587005615234,0,0,0,0,2,0,0,2,23.4343957901001,20.3149995803833,23,26,23,31,10,21.8699989318848,0,0,0.617460817098618,0,80,0,28.4482641220093,0,0,2,25.6228122711182,15.8699998855591,24,31.0299987792969,30,10,26.1358060836792,23.1499996185303,30.5699996948242,0,0,2.90992522239685,0,60,0,25.7182693481446,26.4155139923096,26.0679702758789,2,0,0,2,25.9063062667847,25.2550001144409,26.0100002288818,23,21,30,10,25.3399991989136,26.519998550415,0,0,1.475301861763,0,50,50,50,0,0,25.3580160140991,2,0,0,2,25.1809329986572,21.8499994277955,25.2449998855591,23,26,23,30,10,24.0649995803833,25.7049989700318,0,0,0.981870949268341,0,25,25,25,0,0,25.1652221679688,2,0,0,2,24.3780069351197,21.0449991226196,25.2449998855591,26,20,26,30,10,24.7399997711182,25.6849994659424,24.4729442596436,26,0,0,1.47078204154968,0,60,0,0,24.8942241668702,2,0,0,2,26.295804977417,22.0500001907349,26,26.5549993515015,42,10,-4,26.0585718154908,0,0,0,2,26.4608945846558,24.289999961853,26.7899990081787,0,0,3.73491358757019,0,125,4.93315243721008,0,100,26.8446559906006,0,0,0,25.8704729080201,1,0,0,2,34.8366622924805,30.8749990463257,25,33.7999992370605,30,10,-5,31.4821548461914,0,0,0,2,33.6409645080567,30.5699996948242,34.189998626709,0,0,1.01799178123474,0,75,75,75,75,2.19886648654938,0,75,75,75,34.1078643798828,0,0,0,33.869743347168,1,2,0,0,2,34.4219703674316,24.0749998092651,30,31.9299993515015,30,10,-5,31.7269725799561,0,0,0,2,33.40309715271,28.9249992370606,48.8349990844727,0,0,1.0241202712059,0,70,70,70,70,2.222023665905,0,70,70,70,33.9344310760498,0,0,0,31.8131065368652,1,11.1302337646485,0,0,1,8.54519557952881,0,8.54519557952881,0,0,100,0,21.8325
2026-08-15 01:30:00,2,0,0,2,31.6445541381836,27.9200000762939,26,33.5299987792969,30,10,-5,27.2600746154785,0,0,0,2,31.5172138214111,26.9200000762939,35.2399978637695,0,0,0.630218148231506,0,75,75,75,75,1.62110781669617,0,80,80,80,33.0313339233398,0,0,0,26.7634754180908,1,2,0,0,2,31.5341033935547,26,23,46.2399978637695,30,10,-3,26.7852687835693,0,0,0,2,30.8433895111084,25.6599998474121,47.379997253418,0,0,1.33850812911987,0,75,75,75,75,5.4822883605957,0,70,70,70,32.3782081604004,0,0,0,30.5347785949707,1,0,0,2,0,0,2,26.070743560791,21.0799999237061,17,17,42,10,-3,25.9727611541748,0,0,0,2,25.5719318389893,20.9499988555908,26.6099987030029,0,0,6.59814262390137,0,60,60,60,7.3661904335022,0,60,60,0,0,100,0,80,26.0882472991943,0,21.5956859588623,438.308807373047,22.0131072998047,441.182464599609,0,0,0,0,0,0,0,2,0,2,25.4969482421875,18.3299999237061,24.769998550415,23,25,10,-6,25.7780017852783,0,2,25.1891136169434,23.2299995422363,25.6399993896484,0,700,400,0,0.387089908123016,0,40,0.615268588066101,0,35,24.1002197265625,0,0,100,0,14.0472450256348,10,38,25.4254493713379,1,24,23,24.887170791626,0,438.075775146484,0,26.5998497009277,440.887512207031,25.8558120727539,442.236846923828,18,23,0,0,0,18,23.2816581726074,0,452.293914794922,0,0,0,0,2,0,0,2,23.4541873931885,20.3699989318848,23,26,23,31,10,21.8899993896484,0,0,0.616993248462677,0,80,0,28.4325752258301,0,0,2,25.6212692260742,15.9299993515015,24,31.0299987792969,30,10,26.1389961242676,23.1399993896484,30.5799999237061,0,0,2.91538596153259,0,60,0,25.7092018127441,26.3470840454102,26.0665321350098,2,0,0,2,25.9168262481689,25.2600002288818,26.0100002288818,23,21,30,10,25.3599987030029,26.519998550415,0,0,1.4782327413559,0,50,50,50,0,0,25.3480358123779,2,0,0,2,25.184757232666,22,25.2799987792969,23,26,23,30,10,24.1399993896484,25.75,0,0,0.987788498401642,0,25,25,25,0,0,25.1563034057617,2,0,0,2,24.3873825073242,21.2799987792969,25.269998550415,26,20,26,30,10,24.8099994659424,25.6999988555908,24.4671230316162,26,0,0,1.47076666355133,0,60,0,0,24.8865947723389,2,0,0,2,26.3145580291748,22.2199993133545,26,26.5699996948242,42,10,-4,26.0578994750977,0,0,0,2,26.4418926239014,24.3599987030029,26.8099994659424,0,0,3.73663067817688,0,125,4.93918132781982,0,100,26.8022727966309,0,0,0,25.8654899597168,1,0,0,2,34.7760391235352,30.9299983978271,25,33.7700004577637,30,10,-5,31.1732234954834,0,0,0,2,33.5561141967773,30.6099987030029,34.1499977111816,0,0,1.01776206493378,0,75,75,75,75,2.15945339202881,0,75,75,75,33.9678955078125,0,0,0,33.7613677978516,1,2,0,0,2,34.3429756164551,24.3299999237061,30,31.939998626709,30,10,-5,31.4913921356201,0,0,0,2,33.2937202453613,28.9799995422363,48.8499984741211,0,0,1.02189218997955,0,70,70,70,70,2.63600778579712,0,70,70,70,33.819263458252,0,0,0,31.563060760498,1,39.3759498596191,0,0,1,8.05698299407959,0,8.05698299407959,0,0,100,0,21.645
2026-08-15 01:45:00,2,0,0,2,31.3752183914185,27.8849992752075,26,33.3199977874756,30,10,-5,26.8869485855103,0,0,0,2,31.2162103652955,26.9749994277955,34.9699993133545,0,0,0.629249006509781,0,75,75,75,75,1.61783194541931,0,80,80,80,32.7398929595947,0,0,0,26.3799819946289,1,2,0,0,2,31.2357273101807,26.0949993133545,23,46.234998703003,30,10,-3,26.3897275924683,0,0,0,2,30.6173982620239,25.7099990844727,47.5599994659424,0,0,1.33868002891541,0,75,75,75,75,3.2950074672699,0,70,70,70,32.1354122161866,0,0,0,30.1798133850098,1,0,0,2,0,0,2,26.0922355651856,21.2600002288818,17,17,42,10,-3,25.9429712295532,0,0,0,2,25.4756231307983,21.1699991226197,26.6949987411499,0,0,6.59586024284363,0,60,60,60,7.35773181915283,0,60,60,0,0,100,0,80,26.0988807678223,0,21.5886783599854,437.406951904297,22.0124444961548,443.174835205078,0,0,0,0,0,0,0,2,0,2,25.7042312622071,18.5499992370606,24.8049993515015,23,25,10,-6,25.7486410140992,0,2,25.1646537780762,23.3799991607666,25.6849994659424,0,700,400,0,0.392381057143212,0,40,0.613903850317001,0,35,24.131459236145,0,0,100,0,13.9504270553589,10,38,25.4343852996826,1,24,23,25.1055707931519,0,435.966873168946,0,26.6123323440552,440.540573120117,25.8197841644287,440.453674316406,18,23,0,0,0,18,23.3152189254761,0,452.345260620117,0,0,0,0,2,0,0,2,23.4690742492676,20.4250001907349,23,26,23,31,10,21.9250001907349,0,0,0.618095725774765,0,80,0,28.4196653366089,0,0,2,25.6198120117188,16,24,31.0299987792969,30,10,26.1411085128785,23.1499996185303,30.5799999237061,0,0,2.91049957275391,0,60,0,25.7012557983399,26.3355674743652,26.0550327301026,2,0,0,2,25.9266042709351,25.2799987792969,26.0099992752075,23,21,30,10,25.3749990463257,26.524998664856,0,0,1.47511518001557,0,50,50,50,0,0,25.3425331115723,2,0,0,2,25.1835508346558,22.1749992370606,25.2799987792969,23,26,23,30,10,24.1849994659424,25.75,0,0,0.982798099517823,0,25,25,25,0,0,25.1658630371094,2,0,0,2,24.3970127105713,21.4149999618531,25.2649993896484,26,20,26,30,10,24.8599996566773,25.7299995422364,24.4611768722534,26,0,0,1.46708637475968,0,60,0,0,24.9058046340943,2,0,0,2,26.326774597168,22.3649997711182,26,26.5949993133545,42,10,-4,26.0560464859009,0,0,0,2,26.422176361084,24.4199991226196,26.8249998092652,0,0,3.73424363136292,0,125,4.93507647514343,0,100,26.767993927002,0,0,0,25.8637046813965,1,0,0,2,34.6818923950196,30.9899997711182,25,33.7449989318848,30,10,-5,30.9837436676026,0,0,0,2,33.1995105743408,30.7149991989136,34.0849990844727,0,0,1.01793879270554,0,75,75,75,75,1.7739914059639,0,75,75,75,33.842420578003,0,0,0,33.6035900115967,1,2,0,0,2,34.285213470459,24.5449991226196,30,31.9449987411499,30,10,-5,31.2599048614502,0,0,0,2,33.3400936126709,29.0549993515015,48.9249992370606,0,0,1.02058684825898,0,70,70,70,70,1.76094245910645,0,70,70,70,33.7167758941651,0,0,0,31.4350023269654,1,17.2231521606445,0,0,1,8.43365621566773,0,8.43365621566773,0,0,100,0,21.4575
2026-08-15 02:00:00,2,0,0,2,31.0598411560059,27.8299999237061,26,33.0799980163574,30,10,-5,26.381872177124,0,0,0,2,30.9217109680176,26.9899997711182,34.6100006103516,0,0,0.62907874584198,0,75,75,75,75,2.36567234992981,0,80,80,80,32.452278137207,0,0,0,25.9981212615967,1,2,0,0,2,30.9522895812988,26.1700000762939,23,46.1499977111816,30,10,-3,26.0225639343262,0,0,0,2,30.4252185821533,25.769998550415,47.4799995422363,0,0,1.33735179901123,0,75,75,75,75,4.30629062652588,0,70,70,70,31.9076957702637,0,0,0,29.8550548553467,1,0,0,2,0,0,2,26.1289768218994,21.4799995422363,17,17,42,10,-3,25.9006500244141,0,0,0,2,25.3674812316895,21.2799987792969,26.6999988555908,0,0,6.60462284088135,0,60,60,60,7.37925052642822,0,60,60,0,0,100,0,80,26.1089763641357,0,21.5909061431885,438.333831787109,22.0152225494385,443.329559326172,0,0,0,0,0,0,0,2,0,2,25.9202651977539,18.8199996948242,24.8400001525879,23,25,10,-6,25.727222442627,0,2,25.1453514099121,23.4599990844727,25.7199993133545,0,700,400,0,0.377446919679642,0,40,0.605613052845001,0,35,24.1771049499512,0,0,100,0,13.9002265930176,10,38,25.4641704559326,1,24,23,25.2426624298096,0,434.235900878906,0,26.6016120910645,440.306335449219,25.7783699035645,440.9013671875,18,23,0,0,0,18,23.3577308654785,0,451.719512939453,0,0,0,0,2,0,0,2,23.4952411651611,20.4699993133545,23,26,23,31,10,21.9499988555908,0,0,0.620336771011353,0,80,0,28.4253330230713,0,0,2,25.6211986541748,16.0499992370605,24,31.019998550415,30,10,26.1451110839844,23.1700000762939,30.5799999237061,0,0,2.91355967521667,0,60,0,25.6864070892334,26.2348022460938,26.0478458404541,2,0,0,2,25.9428329467773,25.2799987792969,26.019998550415,23,21,30,10,25.3999996185303,26.519998550415,0,0,1.47535502910614,0,50,50,50,0,0,25.3331108093262,2,0,0,2,25.1869220733643,22.2399997711182,25.3099994659424,23,26,23,30,10,24.269998550415,25.7799987792969,0,0,0.987473607063293,0,25,25,25,0,0,25.1819190979004,2,0,0,2,24.4075946807861,21.4799995422363,25.2799987792969,26,20,26,30,10,24.8999996185303,25.769998550415,24.4568691253662,26,0,0,1.47222077846527,0,60,0,0,24.9316520690918,2,0,0,2,26.3384571075439,22.5,26,26.5999984741211,42,10,-4,26.0503730773926,0,0,0,2,26.4039096832275,24.4699993133545,26.8299999237061,0,0,3.74192905426025,0,125,4.94071245193481,0,100,26.7384910583496,0,0,0,25.8667030334473,1,0,0,2,34.5921936035156,31.0599994659424,25,33.7299995422363,30,10,-5,30.7199039459229,0,0,0,2,33.0682525634766,30.769998550415,34.0299987792969,0,0,1.0173192024231,0,75,75,75,75,2.15637254714966,0,75,75,75,33.7226943969727,0,0,0,33.4562110900879,1,2,0,0,2,34.2427597045898,24.7399997711182,30,31.9599990844727,30,10,-5,31.1407890319824,0,0,0,2,33.3984451293945,29.1099987030029,48.9899978637695,0,0,1.02320003509521,0,70,70,70,70,1.76188230514526,0,70,70,70,33.6538238525391,0,0,0,31.3734855651855,1,44.6210823059082,0,0,1,7.89656496047974,0,7.89656496047974,0,0,100,0,21.27
2026-08-15 02:15:00,2,0,0,2,30.8021078109741,27.7499990463257,26,32.8199977874756,30,10,-5,25.9986276626587,0,0,0,2,30.6236248016357,27.0050001144409,34.4499988555908,0,0,0.628394037485123,0,75,75,75,75,2.08187460899353,0,80,80,80,32.1620082855225,0,0,0,25.5371980667114,1,2,0,0,2,30.7002630233765,26.2049989700318,23,46.0650005340577,30,10,-3,25.7316331863404,0,0,0,2,30.1706991195679,25.7799987792969,47.5399990081788,0,0,1.33560061454773,0,75,75,75,75,3.07886612415314,0,70,70,70,31.6800899505616,0,0,0,29.52991771698,1,0,0,2,0,0,2,26.1464624404908,21.4349994659424,17,17,42,10,-3,25.8810501098633,0,0,0,2,25.3330812454224,21.3599996566773,26.7199993133545,0,0,6.59860634803772,0,60,60,60,7.36564350128174,0,60,60,0,0,100,0,80,26.1066150665284,0,21.5840320587159,438.300262451172,22.0146675109864,444.199356079102,0,0,0,0,0,0,0,2,0,2,26.1356840133667,19.024998664856,24.8549995422363,23,25,10,-6,25.7074041366577,0,2,25.124457359314,23.5649995803833,25.7749996185303,0,700,400,0,0.3829605281353,0,40,0.612650752067566,0,35,24.2094192504883,0,0,100,0,13.9637069702149,10,38,25.4828701019287,1,24,23,24.9890365600586,0,434.296173095703,0,26.5938091278077,439.526550292969,25.7638511657715,446.56787109375,18,23,0,0,0,18,23.459758758545,0,449.496734619141,0,0,0,0,2,0,0,2,23.5260267257691,20.5199995040894,23,26,23,31,10,21.9549989700318,0,0,0.616954833269119,0,80,0,28.3948240280152,0,0,2,25.6214551925659,16.1999998092652,24,31.0349988937378,30,10,26.1462268829346,23.189998626709,30.585000038147,0,0,2.90929734706879,0,60,0,25.6774339675904,26.1945152282715,26.0370712280274,2,0,0,2,25.9545965194702,25.2949991226196,26.0099992752075,23,21,30,10,25.4049997329712,26.524998664856,0,0,1.47798013687134,0,50,50,50,0,0,25.3311338424683,2,0,0,2,25.1866817474365,22.274998664856,25.3199996948243,23,26,23,30,10,24.3049993515015,25.7999992370606,0,0,0.981172025203705,0,25,25,25,0,0,25.1991338729859,2,0,0,2,24.4178724288941,21.625,25.3099994659424,26,20,26,30,10,24.9649991989136,25.7999992370605,24.4465808868408,26,0,0,1.47140198945999,0,60,0,0,24.950517654419,2,0,0,2,26.3451719284058,22.6350002288819,26,26.6099987030029,42,10,-4,26.0461921691895,0,0,0,2,26.386643409729,24.5299997329712,26.8449993133545,0,0,3.73789381980896,0,125,4.93930506706238,0,100,26.7150173187256,0,0,0,25.8691997528076,1,0,0,2,34.4997444152832,31.0949993133545,25,33.6949996948243,30,10,-5,30.5862140655518,0,0,0,2,32.9227161407471,30.8449993133545,33.9699993133545,0,0,1.0168873667717,0,75,75,75,75,1.71652942895889,0,75,75,75,33.6047821044922,0,0,0,33.1334171295167,1,2,0,0,2,34.1748542785645,24.9599990844727,30,31.9649991989136,30,10,-5,30.8979663848877,0,0,0,2,33.3000736236573,29.1699991226197,49.019998550415,0,0,1.0221660733223,0,70,70,70,70,1.00303632020951,0,70,70,70,33.5865631103516,0,0,0,31.1935949325562,1,38.5951290130616,0,0,1,7.73022246360779,0,7.73022246360779,0,0,100,0,21.08
2026-08-15 02:30:00,2,0,0,2,30.4933815002441,27.6700000762939,26,32.5799980163574,30,10,-5,25.9320755004883,0,0,0,2,30.316650390625,27.019998550415,34.1199989318848,0,0,0.653748571872711,0,75,75,75,75,1.61805474758148,0,80,80,80,31.870777130127,0,0,0,25.7589645385742,1,2,0,0,2,30.4264812469482,26.2399997711182,23,45.9099998474121,30,10,-3,25.8401165008545,0,0,0,2,29.8705196380615,25.7799987792969,47.2799987792969,0,0,1.33468818664551,0,75,75,75,75,1.61112833023071,0,70,70,70,31.3831996917725,0,0,0,29.3122215270996,1,0,0,2,0,0,2,26.182975769043,21.5699996948242,17,17,42,10,-3,25.808536529541,0,0,0,2,25.1821632385254,21.3999996185303,26.7299995422363,0,0,6.59312629699707,0,60,60,60,7.47316265106201,0,60,60,0,0,100,0,80,26.0753917694092,0,21.6899909973145,438.35693359375,22.0127658843994,451.447052001953,0,0,0,0,0,0,0,2,0,2,26.1442337036133,19.2899990081787,24.9200000762939,23,25,10,-6,25.6546039581299,0,2,25.1228446960449,23.6399993896484,25.8499984741211,0,700,400,0,0.383735686540604,0,40,0.61397510766983,0,35,24.4041118621826,0,0,100,0,14.1870174407959,10,38,25.9796237945557,1,24,23,24.6833152770996,0,433.954162597656,0,27.1559200286865,440.898742675781,26.0812702178955,455.253601074219,18,23,0,0,0,18,24.4823818206787,0,449.333221435547,0,0,0,0,2,0,0,2,23.6602210998535,20.5900001525879,23,26,23,31,10,22,0,0,0.617971420288086,0,80,0,28.3779582977295,0,0,2,25.6485328674316,16.3500003814697,24,31.0599994659424,30,10,26.1870899200439,23.189998626709,30.5900001525879,0,0,2.91070961952209,0,60,0,25.7003955841064,26.171501159668,25.9961166381836,2,0,0,2,25.9672946929932,25.2899990081787,26.019998550415,23,21,30,10,25.4200000762939,26.5299987792969,0,0,1.4757866859436,0,50,50,50,0,0,25.3539161682129,2,0,0,2,25.2025814056396,22.3699989318848,25.3199996948242,23,26,23,30,10,24.3599987030029,25.8099994659424,0,0,0.980340838432312,0,25,25,25,0,0,25.3299369812012,2,0,0,2,24.4229316711426,21.7099990844727,25.3400001525879,26,20,26,30,10,25.0100002288818,25.8099994659424,24.4366016387939,26,0,0,1.46863210201263,0,60,0,0,25.1152057647705,2,0,0,2,26.3022136688232,22.769998550415,26,26.6099987030029,42,10,-4,26.0513801574707,0,0,0,2,26.3792858123779,24.6099987030029,26.8499984741211,0,0,3.73891258239746,0,125,4.96298742294312,0,100,26.7322578430176,0,0,0,25.8954639434814,1,0,0,2,34.3812026977539,31.1299991607666,25,33.6599998474121,30,10,-5,31.7178344726562,0,0,0,2,32.7173271179199,30.8999996185303,33.8999977111816,0,0,1.01571369171143,0,75,75,75,75,1.27556443214417,0,75,75,75,33.6595458984375,0,0,0,32.9497528076172,1,2,0,0,2,34.0222473144531,25.1399993896484,30,31.9599990844727,30,10,-5,31.0594997406006,0,0,0,2,33.1149253845215,29.2299995422363,49.0799980163574,0,0,1.37531363964081,0,70,70,70,70,1.00262773036957,0,70,70,70,33.5525512695312,0,0,0,31.4278564453125,1,13.8622665405273,0,0,1,7.50753688812256,0,7.50753688812256,0,0,100,0,20.89
