2026-08-15 02:45:00,2,0,0,2,30.1186408996582,27.5899991989136,26,32.2999992370606,30,10,-5,26.0567092895508,0,0,0,2,29.9940891265869,26.9849996566773,33.8899993896484,0,0,2.93398705124855,0,75,75,75,75,1.62035077810288,0,80,80,80,31.5219821929932,0,0,0,25.8276777267456,1,2,0,0,2,30.1398315429688,26.25,23,45.7099990844727,30,10,-3,25.8608312606812,0,0,0,2,29.552264213562,25.7899990081787,47.3749980926514,0,0,1.33789986371994,0,75,75,75,75,2.6996808052063,0,70,70,70,31.1245212554932,0,0,0,29.0190048217774,1,0,0,2,0,0,2,26.2097816467285,21.6449995040894,17,17,42,10,-3,25.6186475753785,0,0,0,2,24.8512859344483,21.5349998474122,26.7449998855591,0,0,6.60244703292847,0,60,60,60,8.07552480697632,0,60,60,0,0,100,0,80,26.0569896697998,0,21.690245628357,440.567199707032,22.1171464920044,451.521621704102,0,0,0,0,0,0,0,2,0,2,26.4524908065796,19.4899997711182,24.9749994277954,23,25,10,-6,25.61354637146,0,2,25.0957555770874,23.7649993896484,25.9449996948242,0,700,400,0,0.38125467300415,0,40,0.859824925661085,0,35,24.4423732757569,0,0,100,0,14.3417615890503,10,38,26.1089296340943,1,24,23,24.1361074447632,0,434.388916015625,0,27.1077451705933,441.240371704102,25.9653663635254,461.449432373047,18,23,0,0,0,18,23.9621772766113,0,448.96208190918,0,0,0,0,2,0,0,2,23.8858156204224,20.7199993133545,23,26,23,31,10,22.1149997711182,0,0,0.617233037948609,0,80,0,28.3555631637574,0,0,2,25.6411228179932,16.4049987792969,24,31.0499992370605,30,10,26.1865968704224,23.1949996948243,30.5799999237061,0,0,2.91836988925934,0,60,0,25.6855792999268,26.1456108093262,25.9616394042969,2,0,0,2,25.962516784668,25.3199996948242,26.019998550415,23,21,30,10,25.4549989700318,26.5299987792969,0,0,1.49361872673035,0,50,50,50,0,0,25.339147567749,2,0,0,2,25.2009725570679,22.4549989700318,25.3500003814697,23,26,23,30,10,24.4199991226197,25.854998588562,0,0,0.981082618236542,0,25,25,25,0,0,25.4409217834473,2,0,0,2,24.4219036102295,21.7899990081787,25.3599996566773,26,20,26,30,10,25.0699996948242,25.835000038147,24.4415330886841,26,0,0,1.46999025344849,0,60,0,0,25.2320594787598,2,0,0,2,26.3218612670899,22.8849992752076,26,26.6399993896484,42,10,-4,26.0315523147583,0,0,0,2,26.3499422073365,24.6599998474121,26.8649988174439,0,0,3.73745107650757,0,125,5.45199394226075,0,100,26.67689037323,0,0,0,25.88733959198,1,0,0,2,34.3223075866699,31.1749992370606,25,33.6049995422364,30,10,-5,32.4336833953858,0,0,0,2,32.1953392028809,30.9649991989136,33.7749996185303,0,0,2.20887470245361,0,75,75,75,75,1.2776466012001,0,75,75,75,33.6855335235596,0,0,0,33.0461750030517,1,2,0,0,2,33.822172164917,25.3199996948243,30,31.9599990844727,30,10,-5,30.9269819259644,0,0,0,2,33.2477493286133,29.2849998474121,49.0549983978272,0,0,1.64404529333115,0,70,70,70,70,1.00342148542405,0,70,70,70,33.5051212310791,0,0,0,31.8557567596436,1,15.351001739502,0,0,1,7.34953284263611,0,7.34953284263611,0,0,100,0,20.7
2026-08-15 03:00:00,2,0,0,2,29.7642707824707,27.4799995422363,26,32.0200004577637,30,10,-5,25.6205940246582,0,0,0,2,29.7472248077393,26.9499988555908,33.5400009155273,0,0,4.58396911621094,0,75,75,75,75,1.62146890163422,0,80,80,80,31.2694854736328,0,0,0,25.3971614837646,1,2,0,0,2,29.8590278625488,26.2299995422363,23,45.5099983215332,30,10,-3,25.3393478393555,0,0,0,2,29.3272914886475,25.769998550415,47.1599998474121,0,0,1.33360326290131,0,75,75,75,75,1.64551734924316,0,70,70,70,30.8982887268066,0,0,0,28.6592426300049,1,0,0,2,0,0,2,26.2403392791748,21.7399997711182,17,17,42,10,-3,25.543119430542,0,0,0,2,24.7435417175293,21.6599998474121,26.75,0,0,6.60151672363281,0,60,60,60,7.97761154174805,0,60,60,0,0,100,0,80,26.0763874053955,0,21.6891689300537,440.527069091797,22.1185932159424,449.420989990234,0,0,0,0,0,0,0,2,0,2,26.6563739776611,19.6800003051758,25.0399990081787,23,25,10,-6,25.6028022766113,0,2,25.0809745788574,23.8299999237061,26.0499992370605,0,700,400,0,0.380211859941483,0,40,0.637609422206879,0,35,24.443826675415,0,0,100,0,14.4101428985596,10,38,26.0383892059326,1,24,23,24.4589653015137,0,435.709533691406,0,27.004337310791,442.461975097656,25.858283996582,465.367095947266,18,23,0,0,0,18,23.766773223877,0,445.453491210938,0,0,0,0,2,0,0,2,24.0398540496826,20.8199996948242,23,26,23,31,10,22.1999988555908,0,0,0.617442786693573,0,80,0,28.2680225372314,0,0,2,25.6334476470947,16.4200000762939,24,31.0499992370605,30,10,26.1766357421875,23.1999988555908,30.5999984741211,0,0,2.91862368583679,0,60,0,25.6694965362549,26.1154136657715,25.9558887481689,2,0,0,2,25.9853687286377,25.2999992370605,26.019998550415,23,21,30,10,25.439998626709,26.5299987792969,0,0,1.48337399959564,0,50,50,50,0,0,25.335620880127,2,0,0,2,25.2077655792236,22.5599994659424,25.3699989318848,23,26,23,30,10,24.4699993133545,25.8899993896484,0,0,0.981911361217499,0,25,25,25,0,0,25.4575881958008,2,0,0,2,24.4520587921143,21.8899993896484,25.3699989318848,26,20,26,30,10,25.1399993896484,25.8400001525879,24.4343395233154,26,0,0,1.47092926502228,0,60,0,0,25.2551612854004,2,0,0,2,26.3492164611816,23,26,26.6700000762939,42,10,-4,25.9970932006836,0,0,0,2,26.329704284668,24.7399997711182,26.8699989318848,0,0,3.73559594154358,0,125,6.01832818984985,0,100,26.6430072784424,0,0,0,25.8866443634033,1,0,0,2,34.2382392883301,31.1999988555908,25,33.5599975585938,30,10,-5,32.3618087768555,0,0,0,2,32.0141792297363,31,33.6599998474121,0,0,3.29053783416748,0,75,75,75,75,1.27505743503571,0,75,75,75,33.6496963500977,0,0,0,32.9707717895508,1,2,0,0,2,33.8083610534668,25.4899997711182,30,31.9499988555908,30,10,-5,30.52073097229,0,0,0,2,33.114803314209,29.3499984741211,48.9699974060059,0,0,2.80208539962769,0,70,70,70,70,1.00508666038513,0,70,70,70,33.5021476745605,0,0,0,31.913106918335,1,30.8660507202148,0,0,1,7.28532886505127,0,7.28532886505127,0,0,100,0,20.51
2026-08-15 03:15:00,2,0,0,2,29.499665260315,27.3649997711182,26,31.7699985504151,30,10,-5,25.3021764755249,0,0,0,2,29.5175609588623,26.8949995040894,33.2599983215332,0,0,0.709000766277314,0,75,75,75,75,1.78237801790237,0,80,80,80,31.0604104995728,0,0,0,25.1280117034912,1,2,0,0,2,29.6238813400269,26.2099990844727,23,45.3799991607666,30,10,-3,25.0095863342285,0,0,0,2,29.0886058807373,25.7149991989136,47.0049991607666,0,0,1.68976348638535,0,75,75,75,75,1.60919535160065,0,70,70,70,30.6849069595337,0,0,0,28.3329496383667,1,0,0,2,0,0,2,26.2577600479126,21.7349996566773,17,17,42,10,-3,25.5459756851197,0,0,0,2,24.7609100341797,21.6649999618531,26.7849988937378,0,0,6.5970025062561,0,60,60,60,7.6686155796051,0,60,60,0,0,100,0,80,26.0691356658936,0,21.6866569519043,440.245178222657,22.1165943145752,449.39680480957,0,0,0,0,0,0,0,2,0,2,26.8089427947998,19.9149999618531,25.0799999237061,23,25,10,-6,25.5956363677979,0,2,25.0759000778198,23.9299993515015,26.1149997711182,0,700,400,0,0.382386222481728,0,40,0.614505559206009,0,35,24.4287185668946,0,0,100,0,14.2437825202942,10,38,25.9704074859619,1,24,23,24.4903440475464,0,434.973846435547,0,26.7688598632813,440.209548950196,25.8643198013306,462.564010620117,18,23,0,0,0,18,23.8024816513062,0,444.149871826172,0,0,0,0,2,0,0,2,24.0776624679566,20.8649997711182,23,26,23,31,10,22.2399997711182,0,0,0.617089837789536,0,80,0,28.1818208694458,0,0,2,25.6254720687867,16.5600004196167,24,31.0399990081787,30,10,26.1737070083619,23.2099990844727,30.5900001525879,0,0,2.91445469856262,0,60,0,25.6549520492554,26.0852203369141,25.934344291687,2,0,0,2,25.9933242797852,25.3599996566773,26.0299987792969,23,21,30,10,25.4749994277955,26.5299987792969,0,0,1.48236262798309,0,50,50,50,0,0,25.3305931091309,2,0,0,2,25.211802482605,22.6049995422363,25.3799991607666,23,26,23,30,10,24.5499992370606,25.914999961853,0,0,0.979842782020569,0,25,25,25,0,0,25.4407224655151,2,0,0,2,24.4723930358887,22.0050001144409,25.4099998474121,26,20,26,30,10,25.1799993515015,25.8849992752076,24.42649269104,26,0,0,1.47001051902771,0,60,0,0,25.2434883117676,2,0,0,2,26.3603410720825,23.1149997711182,26,26.6599998474121,42,10,-4,25.955457687378,0,0,0,2,26.3133172988892,24.7749996185303,26.8799991607666,0,0,3.73598194122315,0,125,5.52085423469544,0,100,26.6239681243897,0,0,0,25.8871536254883,1,0,0,2,34.1401710510254,31.2299995422364,25,33.5100002288819,30,10,-5,32.09840965271,0,0,0,2,31.8919773101807,31.0649995803833,33.609998703003,0,0,1.01370996236801,0,75,75,75,75,1.28653180599213,0,75,75,75,33.6074752807617,0,0,0,32.6841163635254,1,2,0,0,2,33.7756366729737,25.6599988937378,30,31.9599990844727,30,10,-5,30.3551349639893,0,0,0,2,32.95654296875,29.3999996185303,48.9199981689454,0,0,2.84373205900193,0,70,70,70,70,1.00129073858261,0,70,70,70,33.5055122375488,0,0,0,31.6830043792725,1,45.3277702331543,0,0,1,7.07807898521424,0,7.07807898521424,0,0,100,0,20.4675
2026-08-15 03:30:00,2,0,0,2,29.2172317504883,27.2399988174439,26,31.5149993896485,30,10,-5,25.2269678115845,0,0,0,2,29.3059921264649,26.8399991989136,33.0699996948242,0,0,0.662078619003296,0,75,75,75,75,1.74666577577591,0,80,80,80,30.8042335510254,0,0,0,25.0866107940674,1,2,0,0,2,29.392276763916,26.1749992370606,23,45.2549991607666,30,10,-3,25.0374917984009,0,0,0,2,28.8250818252564,25.6999988555909,47.1949996948243,0,0,1.78271585702896,0,75,75,75,75,2.89175409078598,0,70,70,70,30.455096244812,0,0,0,28.0861186981201,1,0,0,2,0,0,2,26.2681112289429,21.8299999237061,17,17,42,10,-3,25.5696678161621,0,0,0,2,24.8035945892334,21.6999998092652,26.8049993515015,0,0,6.62735772132874,0,60,60,60,7.73330307006836,0,60,60,0,0,100,0,80,26.0625667572022,0,21.6953125,439.442932128907,22.1156091690064,446.311416625976,0,0,0,0,0,0,0,2,0,2,26.9404258728028,20.0699996948243,25.1149997711182,23,25,10,-6,25.583574295044,0,2,25.0760774612427,24.0249996185303,26.1799993515015,0,700,400,0,0.382653713226319,0,40,0.612498313188553,0,35,24.4533920288086,0,0,100,0,14.0284419059754,10,38,25.9702262878418,1,24,23,24.2176847457886,0,431.297317504883,0,26.7473878860474,436.08317565918,25.7608366012574,460.885040283204,18,23,0,0,0,18,23.8742227554322,0,444.321823120118,0,0,0,0,2,0,0,2,24.0978336334229,20.9049997329712,23,26,23,31,10,22.2799987792969,0,0,0.616465657949448,0,80,0,28.1265287399292,0,0,2,25.625789642334,16.6199998855591,24,31.0449991226196,30,10,26.1774749755859,23.2299995422364,30.5949993133545,0,0,2.91686725616456,0,60,0,25.643931388855,26.0586271286011,25.9171113967896,2,0,0,2,26.004810333252,25.3450002670288,26.0299987792969,23,21,30,10,25.5100002288818,26.5349988937378,0,0,1.48440408706665,0,50,50,50,0,0,25.3310508728028,2,0,0,2,25.2179832458496,22.6899995803833,25.3999996185303,23,26,23,30,10,24.5999994277955,25.9349994659424,0,0,0.980062246322632,0,25,25,25,0,0,25.4555034637451,2,0,0,2,24.4952125549317,22.0649995803833,25.414999961853,26,20,26,30,10,25.2349996566773,25.914999961853,24.4253730773926,26,0,0,1.47178667783738,0,60,0,0,25.268295288086,2,0,0,2,26.3669652938843,23.2349987030029,26,26.664999961853,42,10,-4,25.9378776550293,0,0,0,2,26.2968540191651,24.8499994277954,26.8749990463257,0,0,3.74446547031403,0,125,4.94152045249939,0,100,26.5993232727051,0,0,0,25.8852891921997,1,0,0,2,34.0872535705567,31.2600002288818,25,33.484998703003,30,10,-5,31.815523147583,0,0,0,2,31.9784631729126,31.1249990463257,33.5499992370606,0,0,1.01256328821182,0,75,75,75,75,1.27509808540344,0,75,75,75,33.5823936462403,0,0,0,32.4919166564941,1,2,0,0,2,33.7067127227783,25.8000001907349,30,31.939998626709,30,10,-5,30.3723793029785,0,0,0,2,32.8748054504395,29.4249992370606,48.894998550415,0,0,1.33590871095658,0,70,70,70,70,1.00460159778595,0,70,70,70,33.4570903778077,0,0,0,31.6801958084107,1,26.7190933227539,0,0,1,7.07470798492432,0,7.07573390007019,0,0,100,0,20.425
2026-08-15 03:45:00,2,0,0,2,28.9471111297607,27.1199989318848,26,31.2899990081787,30,10,-5,25.2035484313965,0,0,0,2,29.1064357757568,26.7799987792969,32.8600006103516,0,0,0.628473818302155,0,75,75,75,75,1.62015497684479,0,80,80,80,30.5656223297119,0,0,0,24.9915237426758,1,2,0,0,2,29.2181587219238,26.1499996185303,23,45.1499977111816,30,10,-3,24.9993152618408,0,0,0,2,28.5837287902832,25.6999988555908,46.7299995422363,0,0,1.33456814289093,0,75,75,75,75,1.61002135276794,0,70,70,70,30.2502861022949,0,0,0,27.8625659942627,1,0,0,2,0,0,2,26.2721290588379,22,17,17,42,10,-3,25.5610675811768,0,0,0,2,24.818868637085,21.7899990081787,26.8199996948242,0,0,6.61745929718018,0,60,60,60,7.37026929855347,0,60,60,0,0,100,0,80,26.0586223602295,0,21.6937046051025,438.402923583984,22.2193546295166,445.352111816406,0,0,0,0,0,0,0,2,0,2,27.0463962554932,20.2899990081787,25.1599998474121,23,25,10,-6,25.5808086395264,0,2,25.0791683197021,24.0799999237061,26.25,0,700,400,0,0.3791384100914,0,40,0.611770331859589,0,35,24.5059680938721,0,0,100,0,13.9073247909546,10,38,25.9904251098633,1,24,23,24.4817848205566,0,430.00048828125,0,26.694580078125,434.034973144531,25.7644290924072,458.864532470703,18,23,0,0,0,18,23.8911800384521,0,444.553588867188,0,0,0,0,2,0,0,2,24.1147899627686,20.9499988555908,23,26,23,31,10,22.3199996948242,0,0,0.616092324256897,0,80,0,28.0434131622314,0,0,2,25.6264572143555,16.7999992370605,24,31.0499992370605,30,10,26.1836719512939,23.2399997711182,30.5999984741211,0,0,2.91818499565125,0,60,0,25.6406688690186,26.0363483428955,25.9171104431152,2,0,0,2,26.0153732299805,25.3599987030029,26.0299987792969,23,21,30,10,25.5399990081787,26.5399990081787,0,0,1.48309135437012,0,50,50,50,0,0,25.3329238891602,2,0,0,2,25.223726272583,22.7899990081787,25.4300003051758,23,26,23,30,10,24.6700000762939,25.9799995422363,0,0,0.983356952667236,0,25,25,25,0,0,25.4587841033936,2,0,0,2,24.5160484313965,22.2399997711182,25.4300003051758,26,20,26,30,10,25.2799987792969,25.939998626709,24.4229030609131,26,0,0,1.46931672096252,0,60,0,0,25.2881889343262,2,0,0,2,26.3756675720215,23.3500003814697,26,26.6599998474121,42,10,-4,25.944356918335,0,0,0,2,26.2836990356445,24.9099998474121,26.8699989318848,0,0,3.73906636238098,0,125,4.94525337219238,0,100,26.5697650909424,0,0,0,25.8805809020996,1,0,0,2,34.028392791748,31.269998550415,25,33.439998626709,30,10,-5,31.8916816711426,0,0,0,2,31.9509181976318,31.1599998474121,33.5,0,0,1.01502180099487,0,75,75,75,75,1.27648830413818,0,75,75,75,33.5226554870605,0,0,0,32.2896156311035,1,2,0,0,2,33.6753883361816,25.9300003051758,30,31.9499988555908,30,10,-5,30.2611446380615,0,0,0,2,32.8173522949219,29.4699993133545,48.8699989318848,0,0,2.0341169834137,0,70,70,70,70,1.00474858283997,0,70,70,70,33.5175971984863,0,0,0,31.544059753418,1,32.3608016967773,0,0,1,7.31657838821411,0,7.31657838821411,0,0,100,0,20.3825
2026-08-15 04:00:00,2,0,0,2,28.7738018035889,27.039999961853,26,31.0499992370606,30,10,-5,25.0958194732666,0,0,0,2,28.9101572036743,26.7449998855591,32.6449985504151,0,0,0.627420216798782,0,75,75,75,75,1.6473839879036,0,80,80,80,30.3295679092408,0,0,0,24.8960409164429,1,2,0,0,2,29.022819519043,26.1249990463257,23,45.0849990844727,30,10,-3,24.9671888351441,0,0,0,2,28.3193674087525,25.6750001907349,46.859998703003,0,0,1.32928746938706,0,75,75,75,75,1.63365870714188,0,70,70,70,30.008939743042,0,0,0,27.6586675643921,1,0,0,2,0,0,2,26.2750873565674,22.0149993896484,17,17,42,10,-3,25.6075534820557,0,0,0,2,24.8741073608398,21.8400001525879,26.835000038147,0,0,6.61552238464356,0,60,60,60,7.67277407646179,0,60,60,0,0,100,0,80,26.0483999252319,0,21.6902465820313,437.362655639649,22.2148237228394,443.056015014649,0,0,0,0,0,0,0,2,0,2,27.193585395813,20.4549999237061,25.2049989700318,23,25,10,-6,25.5811586380005,0,2,25.083685874939,24.1999998092652,26.3049993515015,0,700,400,0,0.381099358201027,0,40,0.612618416547775,0,35,24.5713167190552,0,0,100,0,13.8395881652832,10,38,26.0433807373047,1,24,23,24.6252355575562,0,430.475601196289,0,26.6927509307862,434.708114624023,25.7574911117554,456.570602416992,18,23,0,0,0,18,23.7828235626221,0,442.693466186524,0,0,0,0,2,0,0,2,24.1757173538208,20.9799995422364,23,26,23,31,10,22.3450002670288,0,0,0.616087347269058,0,80,0,28.0166215896607,0,0,2,25.6252918243408,16.7849988937378,24,31.0599994659424,30,10,26.1873264312745,23.2449998855591,30.5999984741211,0,0,2.91365826129914,0,60,0,25.6347322463989,26.0126399993897,25.8970069885254,2,0,0,2,26.0223140716553,25.3699989318848,26.0299987792969,23,21,30,10,25.5399990081787,26.5399990081787,0,0,1.4821143746376,0,50,50,50,0,0,25.3335161209107,2,0,0,2,25.2307453155518,22.8699998855591,25.4599990844727,23,26,23,30,10,24.7099990844727,26.0199995040894,0,0,0.984835654497147,0,25,25,25,0,0,25.4917602539063,2,0,0,2,24.5309829711914,22.2649993896484,25.4449987411499,26,20,26,30,10,25.3249998092652,25.9599990844727,24.4197273254395,26,0,0,1.47311580181122,0,60,0,0,25.3318481445313,2,0,0,2,26.3672685623169,23.4399995803833,26,26.670000076294,42,10,-4,25.941164970398,0,0,0,2,26.2708587646485,24.9599990844727,26.8849992752075,0,0,3.74084556102753,0,125,5.0398690700531,0,100,26.5573396682739,0,0,0,25.8780508041382,1,0,0,2,33.9841766357422,31.2799987792969,25,33.3850002288819,30,10,-5,32.3974704742432,0,0,0,2,31.7824754714966,31.2049989700318,33.4549999237061,0,0,1.01282954216004,0,75,75,75,75,1.27473175525666,0,75,75,75,33.5238761901856,0,0,0,31.9889402389527,1,2,0,0,2,33.5727462768555,26.0949993133545,30,31.9349985122681,30,10,-5,30.1365900039673,0,0,0,2,32.7810440063477,29.5299987792969,48.8249988555908,0,0,1.30161720514298,0,70,70,70,70,1.01131021976471,0,70,70,70,33.4580135345459,0,0,0,31.6546583175659,1,43.2396697998047,0,0,1,7.17301511764527,0,7.17301511764527,0,0,100,0,20.34
2026-08-15 04:15:00,2,0,0,2,28.6053733825684,26.9200000762939,26,30.8499984741211,30,10,-5,24.9812316894531,0,0,0,2,28.716215133667,26.7099990844727,32.439998626709,0,0,0.628117322921753,0,75,75,75,75,1.61940407752991,0,80,80,80,30.1136627197266,0,0,0,24.7396545410156,1,2,0,0,2,28.8465938568115,26.0900001525879,23,45.0299987792969,30,10,-3,24.8155879974365,0,0,0,2,28.1154518127441,25.6599998474121,46.9699974060059,0,0,1.3312326669693,0,75,75,75,75,4.47466897964478,0,70,70,70,29.7878684997559,0,0,0,27.4163951873779,1,0,0,2,0,0,2,26.2993278503418,22.0599994659424,17,17,42,10,-3,25.6296482086182,0,0,0,2,24.9074172973633,21.8799991607666,26.8499984741211,0,0,6.62175464630127,0,60,60,60,7.36919212341309,0,60,60,0,0,100,0,80,26.0479297637939,0,21.689022064209,436.368560791016,22.2245044708252,443.481414794922,0,0,0,0,0,0,0,2,0,2,27.352222442627,20.6499996185303,25.25,23,25,10,-6,25.6195373535156,0,2,25.1008968353271,24.25,26.3699989318848,0,700,400,0,0.381466090679169,0,40,0.615504264831543,0,35,24.6153736114502,0,0,100,0,13.6118564605713,10,38,25.9645748138428,1,24,23,24.7892379760742,0,428.143707275391,0,26.4901962280273,433.691864013672,25.7557239532471,452.585723876953,18,23,0,0,0,18,23.6880741119385,0,440.368530273438,0,0,0,0,2,0,0,2,24.1973838806152,21.0100002288818,23,26,23,31,10,22.3699989318848,0,0,0.615208029747009,0,80,0,28.0621795654297,0,0,2,25.6248474121094,16.7999992370605,24,31.0699996948242,30,10,26.1895084381104,23.2600002288818,30.5999984741211,0,0,2.9166944026947,0,60,0,25.6278419494629,25.9975547790527,25.9084987640381,2,0,0,2,26.0279407501221,25.3599987030029,26.019998550415,23,21,30,10,25.5499992370605,26.5399990081787,0,0,1.48693895339966,0,50,50,50,0,0,25.3341197967529,2,0,0,2,25.2550067901611,22.9499988555908,25.4699993133545,23,26,23,30,10,24.769998550415,26.0299987792969,0,0,0.983200132846832,0,25,25,25,0,0,25.4696063995361,2,0,0,2,24.5555400848389,22.3400001525879,25.4899997711182,26,20,26,30,10,25.3699989318848,26.0100002288818,24.4139347076416,26,0,0,1.47142231464386,0,60,0,0,25.3019218444824,2,0,0,2,26.3872470855713,23.5299987792969,26,26.6999988555908,42,10,-4,25.9528617858887,0,0,0,2,26.2610721588135,25.019998550415,26.8999996185303,0,0,3.73938083648682,0,125,4.94352006912231,0,100,26.5377330780029,0,0,0,25.8767681121826,1,0,0,2,33.9135780334473,31.3099994659424,25,33.3600006103516,30,10,-5,31.3535556793213,0,0,0,2,31.8020648956299,31.2399997711182,33.3899993896484,0,0,1.01712417602539,0,75,75,75,75,1.27521550655365,0,75,75,75,33.4509544372559,0,0,0,31.9418983459473,1,2,0,0,2,33.5638160705566,26.2099990844727,30,31.9299983978271,30,10,-5,29.9869804382324,0,0,0,2,32.6821556091309,29.5599994659424,48.7899971008301,0,0,1.01986312866211,0,70,70,70,70,1.00058460235596,0,70,70,70,33.481761932373,0,0,0,31.5249862670898,1,31.6591567993164,0,0,1,7.34507656097412,0,7.34507656097412,0,0,100,0,20.2975
2026-08-15 04:30:00,2,0,0,2,28.3766651153564,26.8049993515015,26,30.6599998474121,30,10,-5,24.7661771774292,0,0,0,2,28.5091705322266,26.6699991226197,32.2049999237061,0,0,0.628955602645874,0,75,75,75,75,2.087766289711,0,80,80,80,29.8895502090454,0,0,0,24.4412136077881,1,2,0,0,2,28.6870822906495,26.0799999237061,23,45.0399971008301,30,10,-3,24.6193113327027,0,0,0,2,27.8760652542115,25.6499996185303,46.9749984741211,0,0,1.33235991001129,0,75,75,75,75,1.7620530128479,0,70,70,70,29.5565357208252,0,0,0,27.1648578643799,1,0,0,2,0,0,2,26.3058032989502,22.1149997711182,17,17,42,10,-3,25.664137840271,0,0,0,2,24.9771375656128,21.9249992370606,26.859998703003,0,0,6.61946558952332,0,60,60,60,7.3686809539795,0,60,60,0,0,100,0,80,26.0416116714478,0,21.6853609085083,437.325027465821,22.2216567993164,441.25830078125,0,0,0,0,0,0,0,2,0,2,27.4382333755493,20.8199996948242,25.2599992752075,23,25,10,-6,25.6378860473633,0,2,25.1205768585205,24.3500003814697,26.3999996185303,0,700,400,0,0.382691413164139,0,40,0.613090574741364,0,35,24.6797962188721,0,0,100,0,13.417989730835,10,38,25.9282112121582,1,24,23,24.8281126022339,0,427.440505981446,0,26.3888731002808,433.033767700196,25.6588363647461,447.467468261719,18,23,0,0,0,18,23.7414140701294,0,438.552841186524,0,0,0,0,2,0,0,2,24.1679430007935,21.0299987792969,23,26,23,31,10,22.3899993896484,0,0,0.615836083889008,0,80,0,28.0247802734375,0,0,2,25.6284866333008,16.9499998092652,24,31.0599994659424,30,10,26.1911659240723,23.2799987792969,30.6099987030029,0,0,2.91721653938294,0,60,0,25.6315679550171,25.9882135391236,25.9113655090332,2,0,0,2,26.0390224456787,25.3799991607666,26.024998664856,23,21,30,10,25.5699996948243,26.5399990081787,0,0,1.48800086975098,0,50,50,50,0,0,25.3394899368286,2,0,0,2,25.2799577713013,23.0349998474121,25.4949998855591,23,26,23,30,10,24.8199996948243,26.0649995803833,0,0,0.983669638633728,0,25,25,25,0,0,25.45703125,2,0,0,2,24.5760879516602,22.4549999237061,25.5050001144409,26,20,26,30,10,25.4249992370606,26.0349988937378,24.4076356887818,26,0,0,1.47159403562546,0,60,0,0,25.296558380127,2,0,0,2,26.3999891281128,23.6399993896484,26,26.7049989700318,42,10,-4,25.9579677581787,0,0,0,2,26.2515392303467,25.0699996948243,26.8999996185303,0,0,3.73965692520142,0,125,4.94391512870789,0,100,26.5245704650879,0,0,0,25.8804626464844,1,0,0,2,33.8245296478272,31.3249998092652,25,33.2999992370606,30,10,-5,30.9025449752808,0,0,0,2,31.8538255691528,31.2799997329712,33.359998703003,0,0,1.01219022274018,0,75,75,75,75,1.27437353134156,0,75,75,75,33.4016723632813,0,0,0,31.9184637069703,1,2,0,0,2,33.5301322937012,26.3599996566773,30,31.9099998474121,30,10,-5,29.808466911316,0,0,0,2,32.602258682251,29.5949993133545,48.7599983215332,0,0,1.02170222997666,0,70,70,70,70,1.52848112583161,0,70,70,70,33.4413948059082,0,0,0,31.3939552307129,1,40.9088401794434,0,0,1,7.2098605632782,0,7.2098605632782,0,0,100,0,20.255
2026-08-15 04:45:00,2,0,0,2,28.2177391052246,26.7099990844727,26,30.4499988555908,30,10,-5,24.6280632019043,0,0,0,2,28.2831020355225,26.6199989318848,31.9699993133545,0,0,0.630309283733368,0,75,75,75,75,1.80536615848541,0,80,80,80,29.6529769897461,0,0,0,24.3261661529541,1,2,0,0,2,28.5197124481201,26.0399990081787,23,45.0799980163574,30,10,-3,24.4657802581787,0,0,0,2,27.6327266693115,25.6399993896484,46.689998626709,0,0,1.33072650432587,0,75,75,75,75,3.10229277610779,0,70,70,70,29.3139610290527,0,0,0,26.9425201416016,1,0,0,2,0,0,2,26.3231239318848,22.2399997711182,17,17,42,10,-3,25.6765327453613,0,0,0,2,24.9848327636719,21.9899997711182,26.8599987030029,0,0,6.61475801467896,0,60,60,60,7.36970376968384,0,60,60,0,0,100,0,80,26.0501327514648,0,21.9051418304443,436.247467041016,22.2171669006348,441.16845703125,0,0,0,0,0,0,0,2,0,2,27.5465030670166,21.0200004577637,25.2999992370605,23,25,10,-6,25.6484394073486,0,2,25.141695022583,24.3999996185303,26.439998626709,0,700,400,0,0.380209505558014,0,40,0.615183651447296,0,35,24.725040435791,0,0,100,0,13.2915382385254,10,38,25.9089679718018,1,24,23,25.0351219177246,0,425.888702392578,0,26.3883628845215,432.018157958984,25.6658172607422,446.850738525391,18,23,0,0,0,18,23.6983165740967,0,436.413665771484,0,0,0,0,2,0,0,2,24.1343421936035,21.0299987792969,23,26,23,31,10,22.3799991607666,0,0,0.616106390953064,0,80,0,28.01682472229,0,0,2,25.6320838928223,17.1399993896484,24,31.0699996948242,30,10,26.1934127807617,23.2999992370605,30.6199989318848,0,0,2.91851687431335,0,60,0,25.6339073181152,25.9803142547607,25.9228572845459,2,0,0,2,26.044095993042,25.3899993896484,26.0399990081787,23,21,30,10,25.5799999237061,26.5399990081787,0,0,1.48257493972778,0,50,50,50,0,0,25.3430805206299,2,0,0,2,25.2980327606201,23.1099987030029,25.519998550415,23,26,23,30,10,24.8599987030029,26.0999984741211,0,0,0.984239459037781,0,25,25,25,0,0,25.4417324066162,2,0,0,2,24.5961818695068,22.5299987792969,25.5299987792969,26,20,26,30,10,25.4499988555908,26.0499992370605,24.4049644470215,26,0,0,1.47010493278503,0,60,0,0,25.2937278747559,2,0,0,2,26.4178562164307,23.7299995422363,26,26.7099990844727,42,10,-4,25.9726638793945,0,0,0,2,26.2416381835938,25.1399993896484,26.8999996185303,0,0,3.74211740493774,0,125,4.94674015045166,0,100,26.4967155456543,0,0,0,25.8787460327148,1,0,0,2,33.7515068054199,31.3499984741211,25,33.2399978637695,30,10,-5,30.6638488769531,0,0,0,2,31.7412376403809,31.3099994659424,33.2900009155273,0,0,1.01252114772797,0,75,75,75,75,1.27710568904877,0,75,75,75,33.3237457275391,0,0,0,31.7269153594971,1,2,0,0,2,33.4961090087891,26.4699993133545,30,31.8899993896484,30,10,-5,29.6785507202148,0,0,0,2,32.5156631469727,29.6399993896484,48.7399978637695,0,0,1.02192676067352,0,70,70,70,70,1.00039005279541,0,70,70,70,33.3673896789551,0,0,0,31.0485153198242,1,28.933235168457,0,0,1,7.09299993515015,0,7.09299993515015,0,0,100,0,20.2125
2026-08-15 05:00:00,2,0,0,2,28.01944065094,26.6299991607666,26,30.2799997329712,30,10,-5,24.6028680801392,0,0,0,2,28.0801734924316,26.5899991989136,31.7699995040894,0,0,0.628268539905549,0,75,75,75,75,1.71108931303025,0,80,80,80,29.4223127365113,0,0,0,24.1825408935547,1,2,0,0,2,28.3636465072632,26.0199995040894,23,45.1100006103516,30,10,-3,24.3104028701782,0,0,0,2,27.3858518600464,25.6399993896484,46.7949981689453,0,0,1.32915604114533,0,75,75,75,75,3.20703911781311,0,70,70,70,29.0759830474854,0,0,0,26.7616729736328,1,0,0,2,0,0,2,26.3160963058472,22.2349996566773,17,17,42,10,-3,25.6965026855469,0,0,0,2,25.0179033279419,22.0699987411499,26.8799991607666,0,0,6.6153883934021,0,60,60,60,7.37585282325745,0,60,60,0,0,100,0,80,26.0498542785645,0,21.8925819396973,434.009826660157,22.2238874435425,439.254150390625,0,0,0,0,0,0,0,2,0,2,27.6818790435791,21.1999998092651,25.3199996948243,23,25,10,-6,25.6861686706543,0,2,25.1560688018799,24.4699993133545,26.4599990844727,0,700,400,0,0.38380390405655,0,40,0.613039582967758,0,35,24.7778472900391,0,0,100,0,13.1823215484619,10,38,25.8300180435181,1,24,23,25.0103416442871,0,425.905593872071,0,26.2835960388184,430.1787109375,25.5694780349732,442.941024780274,18,23,0,0,0,18,23.6236944198609,0,437.356552124024,0,0,0,0,2,0,0,2,24.0925235748291,21.0050001144409,23,26,23,31,10,22.3799991607666,0,0,0.616379767656326,0,80,0,28.045991897583,0,0,2,25.6345901489258,17.0899991989136,24,31.0699996948242,30,10,26.1917028427124,23.3199996948242,30.6149988174439,0,0,2.91791391372681,0,60,0,25.6349630355835,25.9681024551392,25.9149560928345,2,0,0,2,26.0459146499634,25.4200000762939,26.0449991226196,23,21,30,10,25.6199989318848,26.5399990081787,0,0,1.48719620704651,0,50,50,50,0,0,25.3401079177857,2,0,0,2,25.3146219253541,23.1799993515015,25.5349988937378,23,26,23,30,10,24.9199991226197,26.1199989318848,0,0,0.981368839740754,0,25,25,25,0,0,25.4230508804321,2,0,0,2,24.616834640503,22.6049995422364,25.5499992370605,26,20,26,30,10,25.4949998855591,26.0900001525879,24.4019813537598,26,0,0,1.46988719701767,0,60,0,0,25.2756214141846,2,0,0,2,26.4378499984741,23.8099994659424,26,26.7199993133545,42,10,-4,25.9875240325928,0,0,0,2,26.2310867309571,25.1949996948243,26.9099998474121,0,0,3.75970840454102,0,125,4.94633913040161,0,100,26.4798927307129,0,0,0,25.8809452056885,1,0,0,2,33.6680603027344,31.3749990463257,25,33.2049980163575,30,10,-5,30.224404335022,0,0,0,2,31.872636795044,31.3549995422363,33.2399997711182,0,0,1.01192551851273,0,75,75,75,75,1.27422630786896,0,75,75,75,33.2888488769532,0,0,0,31.7758007049561,1,2,0,0,2,33.4457626342774,26.5699987411499,30,31.8849992752076,30,10,-5,29.5570735931397,0,0,0,2,32.4341163635254,29.6699991226196,48.7199993133545,0,0,1.02290505170822,0,70,70,70,70,1.53991866111756,0,70,70,70,33.2757053375245,0,0,0,30.7185525894166,1,34.9484119415283,0,0,1,6.90633535385132,0,6.90633535385132,0,0,100,0,20.17
2026-08-15 05:15:00,2,0,0,2,27.8557243347168,26.519998550415,26,30.1099987030029,30,10,-5,24.4776706695557,0,0,0,2,27.8618812561035,26.5599994659424,31.6199989318848,0,0,0.626973390579224,0,75,75,75,75,1.620565533638,0,80,80,80,29.2031326293945,0,0,0,23.9715976715088,1,2,0,0,2,28.1905117034912,25.9899997711182,23,45.129997253418,30,10,-3,24.1285381317139,0,0,0,2,27.1351623535156,25.6399993896484,46.8499984741211,0,0,1.32934415340424,0,75,75,75,75,2.44466042518616,0,70,70,70,28.8172149658203,0,0,0,26.5845565795898,1,0,0,2,0,0,2,26.307767868042,22.2899990081787,17,17,42,10,-3,25.7085475921631,0,0,0,2,25.0398559570312,22.0900001525879,26.8899993896484,0,0,6.60969257354736,0,60,60,60,7.37920522689819,0,60,60,0,0,100,0,80,26.0557556152344,0,21.8977088928223,432.190002441406,22.2257785797119,439.408966064453,0,0,0,0,0,0,0,2,0,2,27.7952194213867,21.2999992370605,25.3599987030029,23,25,10,-6,25.7071495056152,0,2,25.1658687591553,24.5699996948242,26.4899997711182,0,700,400,0,0.382164686918259,0,40,0.615325808525085,0,35,24.8164081573486,0,0,100,0,13.0658302307129,10,38,25.7807273864746,1,24,23,25.0493927001953,0,425.850799560547,0,26.0779895782471,430.033020019531,25.5627708435059,438.823303222656,18,23,0,0,0,18,23.488956451416,0,436.664611816406,0,0,0,0,2,0,0,2,24.0442962646484,20.9899997711182,23,26,23,31,10,22.3699989318848,0,0,0.615810573101044,0,80,0,28.0242805480957,0,0,2,25.6301937103271,17.2299995422363,24,31.0799999237061,30,10,26.1856079101562,23.3400001525879,30.6199989318848,0,0,2.91907811164856,0,60,0,25.6294021606445,25.9587631225586,25.9070587158203,2,0,0,2,26.0447406768799,25.4099998474121,26.0399990081787,23,21,30,10,25.6399993896484,26.5499992370605,0,0,1.48803246021271,0,50,50,50,0,0,25.3385677337646,2,0,0,2,25.3271465301514,23.2299995422363,25.5599994659424,23,26,23,30,10,24.9699993133545,26.1499996185303,0,0,0.982655167579651,0,25,25,25,0,0,25.4049453735352,2,0,0,2,24.6296882629395,22.7299995422363,25.5699996948242,26,20,26,30,10,25.5399990081787,26.1099987030029,24.3996448516846,26,0,0,1.46833217144012,0,60,0,0,25.2627353668213,2,0,0,2,26.4519805908203,23.8899993896484,26,26.7299995422363,42,10,-4,25.9932327270508,0,0,0,2,26.2178325653076,25.2399997711182,26.9300003051758,0,0,3.77384614944458,0,125,4.94996976852417,0,100,26.4531345367432,0,0,0,25.8752899169922,1,0,0,2,33.5892066955566,31.3899993896484,25,33.1499977111816,30,10,-5,29.9252223968506,0,0,0,2,31.905158996582,31.3899993896484,33.1800003051758,0,0,1.01368820667267,0,75,75,75,75,1.27562427520752,0,75,75,75,33.1879615783691,0,0,0,31.7458324432373,1,2,0,0,2,33.3740119934082,26.6800003051758,30,31.8699989318848,30,10,-5,29.4751052856445,0,0,0,2,32.3423004150391,29.6999988555908,48.7099990844727,0,0,1.01972150802612,0,70,70,70,70,1.75850200653076,0,70,70,70,33.2057991027832,0,0,0,30.527868270874,1,50.404727935791,0,0,1,6.64579153060913,0,6.64579153060913,0,0,100,0,20.1275
2026-08-15 05:30:00,2,0,0,2,27.7277889251709,26.4549999237061,26,29.9449996948243,30,10,-5,24.6538162231445,0,0,0,2,27.6684589385987,26.5499992370606,31.5149993896485,0,0,0.629534423351288,0,75,75,75,75,2.08207315206528,0,80,80,80,28.9832611083985,0,0,0,24.3366146087647,1,2,0,0,2,28.0413122177124,25.9749994277955,23,45.0699977874756,30,10,-3,24.3518800735474,0,0,0,2,26.9301462173462,25.6499996185303,46.9249992370606,0,0,1.32942396402359,0,75,75,75,75,2.7677493095398,0,70,70,70,28.5707302093506,0,0,0,26.4488220214844,1,0,0,2,0,0,2,26.3074073791504,22.3849992752076,17,17,42,10,-3,25.7732086181641,0,0,0,2,25.1617803573609,22.1749992370606,26.8899993896484,0,0,6.60713696479797,0,60,60,60,7.37672924995422,0,60,60,0,0,100,0,80,26.066707611084,0,21.8472919464112,434.415802001954,22.2201910018921,438.128707885743,0,0,0,0,0,0,0,2,0,2,27.9455280303956,21.4399995803833,25.3799991607666,23,25,10,-6,25.721570968628,0,2,25.1835041046143,24.6399993896485,26.5099992752075,0,700,400,0,0.382939115166664,0,40,0.616019636392594,0,35,24.8574724197388,0,0,100,0,13.0523586273194,10,38,25.7451429367066,1,24,23,24.7843608856201,0,428.679183959961,0,26.0791072845459,430.403854370117,25.5501356124878,434.055252075196,18,23,0,0,0,18,23.5758476257324,0,437.677658081055,0,0,0,0,2,0,0,2,24.0089988708496,20.9699993133545,23,26,23,31,10,22.3549995422363,0,0,0.616493195295334,0,80,0,28.0283756256104,0,0,2,25.6337394714355,17.2349996566773,24,31.0699996948242,30,10,26.2071676254273,23.3500003814697,30.6199989318848,0,0,2.9172854423523,0,60,0,25.6366653442383,25.9544534683228,25.9034690856934,2,0,0,2,26.0306081771851,25.4349994659424,26.0399990081787,23,21,30,10,25.6549997329712,26.5349988937378,0,0,1.48532742261887,0,50,50,50,0,0,25.3476409912109,2,0,0,2,25.3439283370972,23.3099994659424,25.5699996948243,23,26,23,30,10,25.0149993896485,26.1649999618531,0,0,0.981455564498902,0,25,25,25,0,0,25.3969602584839,2,0,0,2,24.6437559127808,22.7799997329712,25.5799999237061,26,20,26,30,10,25.5599994659424,26.1199989318848,24.3903398513794,26,0,0,1.46815949678421,0,60,0,0,25.2558298110962,2,0,0,2,26.4601726531983,23.9849996566773,26,26.7399997711182,42,10,-4,26.0109882354737,0,0,0,2,26.2084074020386,25.3149995803833,26.9299993515015,0,0,3.75678706169129,0,125,4.94965887069702,0,100,26.4400053024292,0,0,0,25.8784465789795,1,0,0,2,33.5140323638916,31.4049997329712,25,33.0899982452393,30,10,-5,29.6968498229981,0,0,0,2,31.9087991714478,31.414999961853,33.125,0,0,1.01296472549439,0,75,75,75,75,1.27385318279267,0,75,75,75,33.0564517974854,0,0,0,31.5849266052246,1,2,0,0,2,33.304428100586,26.8000001907349,30,31.8399991989136,30,10,-5,29.5055370330811,0,0,0,2,32.1464633941651,29.7149991989136,48.7699985504151,0,0,1.01992338895798,0,70,70,70,70,1.31160631775856,0,70,70,70,33.1186141967773,0,0,0,30.3112678527832,1,36.0215682983399,0,0,1,6.99543642997742,0,6.99543642997742,0,0,100,0,20.085
2026-08-15 05:45:00,2,0,0,2,27.6231918334961,26.3899993896484,26,29.8199996948242,30,10,-5,24.8405838012695,0,0,0,2,27.499849319458,26.5399990081787,31.3099994659424,0,0,0.626869797706604,0,75,75,75,75,1.61955881118774,0,80,80,80,28.7764739990234,0,0,0,24.4103488922119,1,2,0,0,2,27.92356300354,25.9699993133545,23,45.0799980163574,30,10,-3,24.345911026001,0,0,0,2,26.7757453918457,25.689998626709,46.879997253418,0,0,1.32809960842133,0,75,75,75,75,3.47025728225708,0,70,70,70,28.3565979003906,0,0,0,26.3545989990234,1,0,0,2,0,0,2,26.3127880096436,22.5799999237061,17,17,42,10,-3,25.7776679992676,0,0,0,2,25.1525993347168,22.1700000762939,26.8999996185303,0,0,6.60892248153687,0,60,60,60,7.37832832336426,0,60,60,0,0,100,0,80,26.07177734375,0,21.7859172821045,434.370758056641,22.2192459106445,436.861755371094,0,0,0,0,0,0,0,2,0,2,28.0453586578369,21.6299991607666,25.3999996185303,23,25,10,-6,25.7364463806152,0,2,25.1969547271729,24.6999988555908,26.5299987792969,0,700,400,0,0.381937384605408,0,40,0.618215143680573,0,35,24.8943099975586,0,0,100,0,12.8501472473145,10,38,25.714319229126,1,24,23,25.0377407073975,0,425.717346191406,0,25.997200012207,428.717498779297,25.5623435974121,431.477203369141,18,23,0,0,0,18,23.4905548095703,0,436.184204101562,0,0,0,0,2,0,0,2,23.9668426513672,20.9499988555908,23,26,23,31,10,22.3500003814697,0,0,0.614707350730896,0,80,0,28.0231266021729,0,0,2,25.6373882293701,17.3099994659424,24,31.0799999237061,30,10,26.2101669311523,23.3599987030029,30.6299991607666,0,0,2.91573810577393,0,60,0,25.6390743255615,25.9530181884766,25.90993309021,2,0,0,2,26.040433883667,25.4599990844727,26.0399990081787,23,21,30,10,25.6599998474121,26.5399990081787,0,0,1.4830926656723,0,50,50,50,0,0,25.345178604126,2,0,0,2,25.3576622009277,23.3699989318848,25.6099987030029,23,26,23,30,10,25.0699996948242,26.189998626709,0,0,0.981584668159485,0,25,25,25,0,0,25.3841686248779,2,0,0,2,24.6554183959961,22.8299999237061,25.6099987030029,26,20,26,30,10,25.5900001525879,26.1399993896484,24.3935585021973,26,0,0,1.47202634811401,0,60,0,0,25.2431640625,2,0,0,2,26.4756240844727,24.0599994659424,26,26.75,42,10,-4,26.0273189544678,0,0,0,2,26.1992969512939,25.3500003814697,26.939998626709,0,0,3.75106263160706,0,125,4.95043182373047,0,100,26.4211807250977,0,0,0,25.881290435791,1,0,0,2,33.4374694824219,31.4200000762939,25,33.0400009155273,30,10,-5,29.6468105316162,0,0,0,2,31.8733139038086,31.439998626709,33.0799980163574,0,0,1.01422357559204,0,75,75,75,75,2.16062951087952,0,75,75,75,32.9809226989746,0,0,0,31.5716075897217,1,2,0,0,2,33.238582611084,26.8899993896484,30,31.8199996948242,30,10,-5,29.4161491394043,0,0,0,2,32.0242538452148,29.75,48.8199996948242,0,0,1.01930677890778,0,70,70,70,70,1.75492441654205,0,70,70,70,32.9947662353516,0,0,0,30.0524654388428,1,11.2127227783203,0,0,1,7.20434713363647,0,7.20434713363647,0,0,100,0,20.0425
2026-08-15 06:00:00,2,0,0,2,27.5111703872681,26.3449993133545,26,29.6799993515015,30,10,-5,24.9273376464844,0,0,0,2,27.3771810531616,26.5299987792969,31.1899995803833,0,0,0.629374980926514,0,75,75,75,75,2.5427303314209,0,80,80,80,28.5973377227783,0,0,0,24.639497756958,1,2,0,0,2,27.7514448165894,25.9499988555908,23,45.045000076294,30,10,-3,24.4507532119751,0,0,0,2,26.7542276382447,25.7149991989136,47.0550003051758,0,0,1.32868146896363,0,75,75,75,75,2.60403740406037,0,70,70,70,28.1724901199341,0,0,0,26.2852535247803,1,0,0,2,0,0,2,26.3185567855835,22.5599994659424,17,17,42,10,-3,25.8137130737305,0,0,0,2,25.2246084213257,22.2899990081787,26.914999961853,0,0,6.61185836791992,0,60,60,60,7.37318992614746,0,60,60,0,0,100,0,80,26.0832576751709,0,21.7877283096314,432.247512817383,22.2223234176636,436.20947265625,0,0,0,0,0,0,0,2,0,2,28.1638593673706,21.7649993896485,25.4349994659424,23,25,10,-6,25.7418460845948,0,2,25.2101373672485,24.7549991607666,26.5499992370606,0,700,400,0,0.38344593346119,0,40,0.611756920814515,0,35,24.9290685653687,0,0,100,0,12.8967452049256,10,38,25.6984710693359,1,24,23,24.6843452453613,0,425.061904907227,0,26.2008829116822,429.299331665039,25.567081451416,435.536880493164,18,23,0,0,0,18,23.424765586853,0,434.267196655274,0,0,0,0,2,0,0,2,23.9260387420655,20.9300003051758,23,26,23,31,10,22.3149995803833,0,0,0.615629494190217,0,80,0,28.0019207000732,0,0,2,25.6374969482422,17.3999996185303,24,31.085000038147,30,10,26.2121782302857,23.3699989318848,30.6349992752075,0,0,2.91910433769226,0,60,0,25.6410541534424,25.9465532302857,25.9013147354126,2,0,0,2,26.0068616867066,25.4599990844727,26.0499992370605,23,21,30,10,25.670000076294,26.5549993515015,0,0,1.48732745647431,0,50,50,50,0,0,25.3580112457276,2,0,0,2,25.368353843689,23.4399995803833,25.6099987030029,23,26,23,30,10,25.0949993133545,26.189998626709,0,0,0.981465280056,0,25,25,25,0,0,25.3780679702759,2,0,0,2,24.667670249939,22.9149990081787,25.6149988174439,26,20,26,30,10,25.6199989318848,26.164999961853,24.3826608657837,26,0,0,1.47237664461136,0,60,0,0,25.2431640625,2,0,0,2,26.4817571640015,24.1400003433228,26,26.7600002288818,42,10,-4,26.0422058105469,0,0,0,2,26.1890544891358,25.4099988937378,26.9549989700318,0,0,3.7489287853241,0,125,4.94455432891846,0,100,26.410099029541,0,0,0,25.8847742080689,1,0,0,2,33.3630676269532,31.4349985122681,25,32.984998703003,30,10,-5,29.6280364990234,0,0,0,2,31.8759078979492,31.4799995422364,33.0200004577637,0,0,1.01379990577698,0,75,75,75,75,1.63659834861755,0,75,75,75,32.8962135314942,0,0,0,31.3647403717041,1,2,0,0,2,33.1527824401856,26.9499998092651,30,31.8149995803833,30,10,-5,29.480224609375,0,0,0,2,31.9155855178833,29.7550001144409,48.8999996185303,0,0,1.02051830291748,0,70,70,70,70,1.25834965705872,0,70,70,70,32.9321975708008,0,0,0,30.0100440979004,1,38.2836074829102,0,0,1,6.73924565315247,0,6.73924565315247,0,0,100,0,20
2026-08-15 06:15:00,2,0,0,2,27.4189491271973,26.2899990081787,26,29.5100002288818,30,10,-5,24.9545078277588,0,0,0,2,27.2521438598633,26.5100002288818,31.019998550415,0,0,0.628724873065948,0,75,75,75,75,1.84272456169128,0,80,80,80,28.4203605651855,0,0,0,24.646448135376,1,2,0,0,2,27.6055297851562,25.9499988555908,23,45.0099983215332,30,10,-3,24.4442234039307,0,0,0,2,26.733097076416,25.7299995422363,47,0,0,1.32616341114044,0,75,75,75,75,2.28119158744812,0,70,70,70,28.0272617340088,0,0,0,26.2260913848877,1,0,0,2,0,0,2,26.326358795166,22.7399997711182,17,17,42,10,-3,25.8268947601318,0,0,0,2,25.237325668335,22.4200000762939,26.9300003051758,0,0,6.60841655731201,0,60,60,60,7.36553382873535,0,60,60,0,0,100,0,80,26.0917339324951,0,21.7965621948242,432.152709960938,22.2191696166992,436.932037353516,0,0,0,0,0,0,0,2,0,2,28.2558422088623,21.9099998474121,25.4599990844727,23,25,10,-6,25.7295093536377,0,2,25.2252998352051,24.8299999237061,26.5900001525879,0,700,400,0,0.384339481592178,0,40,0.617445409297943,0,35,24.9626159667969,0,0,100,0,12.9288520812988,10,38,25.7063503265381,1,24,23,24.778190612793,0,423.945770263672,0,26.297534942627,428.595886230469,25.6525650024414,442.231536865234,18,23,0,0,0,18,23.633939743042,0,430.783813476562,0,0,0,0,2,0,0,2,23.8868198394775,20.9200000762939,23,26,23,31,10,22.2799987792969,0,0,0.616960227489471,0,80,0,27.9806880950928,0,0,2,25.6391544342041,17.6099987030029,24,31.0900001525879,30,10,26.2143630981445,23.3799991607666,30.6399993896484,0,0,2.91495680809021,0,60,0,25.6480331420898,25.9472694396973,25.9027500152588,2,0,0,2,25.9451084136963,25.4599990844727,26.0499992370605,23,21,30,10,25.6700000762939,26.5499992370605,0,0,1.48572766780853,0,50,50,50,0,0,25.3786029815674,2,0,0,2,25.3790607452393,23.5,25.6199989318848,23,26,23,30,10,25.1299991607666,26.1999988555908,0,0,0.980609476566315,0,25,25,25,0,0,25.378978729248,2,0,0,2,24.680591583252,23,25.6499996185303,26,20,26,30,10,25.6499996185303,26.1800003051758,24.3794841766357,26,0,0,1.47413766384125,0,60,0,0,25.2519798278809,2,0,0,2,26.4926567077637,24.2199993133545,26,26.7600002288818,42,10,-4,26.0559120178223,0,0,0,2,26.1816539764404,25.4599990844727,26.9599990844727,0,0,3.74544525146484,0,125,4.94805812835693,0,100,26.3979434967041,0,0,0,25.8904514312744,1,0,0,2,33.2893295288086,31.4499988555908,25,32.939998626709,30,10,-5,29.5799522399902,0,0,0,2,31.7904834747314,31.519998550415,32.9699974060059,0,0,1.01322257518768,0,75,75,75,75,1.41079342365265,0,75,75,75,32.8273048400879,0,0,0,31.2080078125,1,2,0,0,2,33.0701065063477,27.0299987792969,30,31.8099994659424,30,10,-5,29.5015201568604,0,0,0,2,31.8896579742432,29.769998550415,48.9199981689453,0,0,1.02273869514465,0,70,70,70,70,1.01045799255371,0,70,70,70,32.8358345031738,0,0,0,29.9268417358398,1,47.4873046875,0,0,1,6.64764881134033,0,6.64764881134033,0,0,100,0,20.065
2026-08-15 06:30:00,2,0,0,2,27.2997751235962,26.2299995422364,26,29.3349990844727,30,10,-5,24.8810758590699,0,0,0,2,27.1553106307984,26.4599990844727,30.8499994277954,0,0,0.628461956977844,0,75,75,75,75,2.08204424381256,0,80,80,80,28.2545738220215,0,0,0,24.5732517242432,1,2,0,0,2,27.4803323745728,25.9149999618531,23,45.0049991607666,30,10,-3,24.4340381622315,0,0,0,2,26.6769886016846,25.7249994277954,46.9699993133545,0,0,1.32812958955765,0,75,75,75,75,3.06069695949554,0,70,70,70,27.8888607025147,0,0,0,26.1385917663575,1,0,0,2,0,0,2,26.3543100357056,22.7699995040894,17,17,42,10,-3,25.8346424102783,0,0,0,2,25.2321748733521,22.479998588562,26.9599990844727,0,0,6.60790586471557,0,60,60,60,7.36950898170471,0,60,60,0,0,100,0,80,26.0951747894287,0,21.9455375671387,432.195724487305,22.224684715271,436.14778137207,0,0,0,0,0,0,0,2,0,2,28.3808403015137,22.0600004196167,25.4949998855591,23,25,10,-6,25.7386159896851,0,2,25.240671157837,24.8749990463257,26.6149988174439,0,700,400,0,0.383659899234772,0,40,0.614303886890412,0,35,24.9944458007813,0,0,100,0,13.5600395202637,10,38,25.7310209274292,1,24,23,25.0772695541382,0,421.685897827149,0,26.3913078308106,429.853744506836,25.6596078872681,467.397399902344,18,23,0,0,0,18,23.690767288208,0,433.67024230957,0,0,0,0,2,0,0,2,23.8814525604248,20.9099998474121,23,26,23,31,10,22.274998664856,0,0,0.617112398147583,0,80,0,27.923921585083,0,0,2,25.6441144943238,17.6199998855591,24,31.0949993133545,30,10,26.2231311798096,23.4149999618531,30.6449995040894,0,0,2.90140008926392,0,60,0,25.6531200408936,25.937933921814,25.9020328521729,2,0,0,2,25.9845333099365,25.4699993133545,26.0649995803833,23,21,30,10,25.7049989700318,26.5449991226196,0,0,1.46724128723145,0,50,50,50,0,0,25.3694276809693,2,0,0,2,25.386962890625,23.5599994659424,25.6299991607666,23,26,23,30,10,25.1899995803833,26.2249994277955,0,0,0.982199788093567,0,25,25,25,0,0,25.3860387802124,2,0,0,2,24.6930027008057,23.0699996948243,25.664999961853,26,20,26,30,10,25.6899995803833,26.2049989700318,24.3765268325806,26,0,0,1.47028654813767,0,60,0,0,25.2651052474976,2,0,0,2,26.4976301193237,24.2849998474121,26,26.7649993896484,42,10,-4,26.0676536560059,0,0,0,2,26.1757936477662,25.4999990463257,26.9799995422363,0,0,3.7423540353775,0,125,4.94441056251526,0,100,26.3914623260498,0,0,0,25.897292137146,1,0,0,2,33.2158088684082,31.4749994277954,25,32.8850002288819,30,10,-5,29.4780912399292,0,0,0,2,31.7356023788452,31.5549993515015,32.9300003051758,0,0,1.01380223035813,0,75,75,75,75,1.27476763725281,0,75,75,75,32.762788772583,0,0,0,31.1969051361084,1,2,0,0,2,32.9938430786133,27.0899991989136,30,31.774998664856,30,10,-5,29.389009475708,0,0,0,2,31.7417364120484,29.7799987792969,48.920000076294,0,0,1.0207200050354,0,70,70,70,70,1.0026535987854,0,70,70,70,32.7932949066163,0,0,0,29.9100322723389,1,21.9358863830567,0,0,1,6.90893507003784,0,6.90893507003784,0,0,100,0,20.13
