2026-08-15 06:45:00,2,0,0,2,27.1851806640625,26.1700000762939,26,29.2299995422363,30,10,-5,24.8186073303223,0,0,0,2,27.0448722839355,26.4300003051758,30.689998626709,0,0,0.629497468471527,0,75,75,75,75,3.3375551700592,0,80,80,80,28.1000804901123,0,0,0,24.4898300170898,1,2,0,0,2,27.369722366333,25.8799991607666,23,45,30,10,-3,24.3600063323975,0,0,0,2,26.6012077331543,25.7099990844727,47.0499992370605,0,0,1.32457423210144,0,75,75,75,75,1.61035716533661,0,70,70,70,27.7528057098389,0,0,0,26.0532512664795,1,0,0,2,0,0,2,26.3583488464355,22.6999988555908,17,17,42,10,-3,25.8318176269531,0,0,0,2,25.1972064971924,22.6399993896484,26.9599990844727,0,0,6.6033411026001,0,60,60,60,7.38174676895142,0,60,60,0,0,100,0,80,26.0993156433105,0,21.9451389312744,432.086273193359,22.3167381286621,435.130401611328,0,0,0,0,0,0,0,2,0,2,28.4636154174805,22.1999988555908,25.5299987792969,23,25,10,-6,25.7440128326416,0,2,25.2532558441162,24.9300003051758,26.6499996185303,0,700,400,0,0.38235542178154,0,40,0.612365245819092,0,35,25.0107803344727,0,0,100,0,13.642261505127,10,38,25.7180500030518,1,24,23,24.9888763427734,0,421.814575195312,0,26.3989276885986,428.030364990234,25.6532897949219,473.097229003906,18,23,0,0,0,18,23.458179473877,0,433.177490234375,0,0,0,0,2,0,0,2,23.8693141937256,20.8999996185303,23,26,23,31,10,22.25,0,0,0.615849733352661,0,80,0,27.9177856445312,0,0,2,25.6419048309326,17.6199989318848,24,31.0999984741211,30,10,26.2211589813232,23.4300003051758,30.6499996185303,0,0,2.90444660186768,0,60,0,25.6447296142578,25.9300346374512,25.894136428833,2,0,0,2,26.0120487213135,25.5100002288818,26.0599994659424,23,21,30,10,25.7099990844727,26.5499992370605,0,0,1.467240691185,0,50,50,50,0,0,25.3567295074463,2,0,0,2,25.3971843719482,23.6199989318848,25.6199989318848,23,26,23,30,10,25.2199993133545,26.2299995422363,0,0,0.981811583042145,0,25,25,25,0,0,25.3833923339844,2,0,0,2,24.7028503417969,23.1399993896484,25.6599998474121,26,20,26,30,10,25.7099990844727,26.2199993133545,24.3716125488281,26,0,0,1.47066831588745,0,60,0,0,25.2658615112305,2,0,0,2,26.5093803405762,24.3500003814697,26,26.7799987792969,42,10,-4,26.0710315704346,0,0,0,2,26.1674041748047,25.5699996948242,26.9799995422363,0,0,3.74120759963989,0,125,4.94875431060791,0,100,26.3751678466797,0,0,0,25.8991069793701,1,0,0,2,33.1419219970703,31.4799995422363,25,32.8299980163574,30,10,-5,29.3610897064209,0,0,0,2,31.578332901001,31.5599994659424,32.8600006103516,0,0,1.01308524608612,0,75,75,75,75,1.27428078651428,0,75,75,75,32.5812950134277,0,0,0,31.2020397186279,1,2,0,0,2,32.9155960083008,27.1999988555908,30,31.7399997711182,30,10,-5,29.2695407867432,0,0,0,2,31.6663513183594,29.7899990081787,48.9099998474121,0,0,1.02535736560822,0,70,70,70,70,1.00485372543335,0,70,70,70,32.7261009216309,0,0,0,29.910099029541,1,45.6194305419922,0,0,1,6.55078840255737,0,6.55078840255737,0,0,100,0,20.195
2026-08-15 07:00:00,2,0,0,2,27.0530548095703,26.0949993133545,26,29.0199995040894,30,10,-5,24.5582294464112,0,0,0,2,26.943060874939,26.3949995040894,30.5299997329712,0,0,0.631066203117371,0,75,75,75,75,2.66284948587418,0,80,80,80,27.9384336471558,0,0,0,24.0259828567505,1,2,0,0,2,27.2523927688599,25.8449993133545,23,44.9699974060059,30,10,-3,23.9528694152832,0,0,0,2,26.5037231445313,25.7099990844727,47.1399993896485,0,0,1.33072513341904,0,75,75,75,75,2.3107727766037,0,70,70,70,27.6091680526734,0,0,0,25.9871816635132,1,0,0,2,0,0,2,26.3713731765747,22.8249998092651,17,17,42,10,-3,25.8903169631958,0,0,0,2,25.3123359680176,22.6149997711182,26.9849996566773,0,0,6.60704302787781,0,60,60,60,7.37212228775025,0,60,60,0,0,100,0,80,26.1048831939698,0,21.8666296005249,429.99626159668,22.2202644348145,435.086303710938,0,0,0,0,0,0,0,2,0,2,28.5531120300293,22.3099994659424,25.5399990081787,23,25,10,-6,25.7252702713013,0,2,25.2690553665162,24.9849996566773,26.6649999618531,0,700,400,0,0.384552359580994,0,40,0.614232271909714,0,35,25.0381622314453,0,0,100,0,13.5612087249756,10,38,25.7418584823609,1,24,23,24.7492589950562,0,421.028366088868,0,26.4535894393921,430.510452270508,25.667799949646,467.536575317383,18,23,0,0,0,18,23.6876602172852,0,433.577072143555,0,0,0,0,2,0,0,2,23.858099937439,20.8949995040894,23,26,23,31,10,22.25,0,0,0.616944223642349,0,80,0,27.8747596740723,0,0,2,25.6355381011963,17.6750001907349,24,31.0999984741211,30,10,26.2246170043946,23.4449987411499,30.6399993896484,0,0,2.90443623065949,0,60,0,25.6437454223633,25.9135217666626,25.8661403656006,2,0,0,2,25.9176549911499,25.519998550415,26.0649995803833,23,21,30,10,25.7549991607666,26.5549993515015,0,0,1.46659851074219,0,50,50,50,0,0,25.393762588501,2,0,0,2,25.4038000106812,23.6949996948243,25.6649999618531,23,26,23,30,10,25.2549991607666,26.2799987792969,0,0,0.982712835073471,0,25,25,25,0,0,25.3907299041748,2,0,0,2,24.7110147476197,23.2199993133545,25.6899995803833,26,20,26,30,10,25.7449998855591,26.2299995422363,24.3651475906372,26,0,0,1.46989750862122,0,60,0,0,25.2776250839233,2,0,0,2,26.506929397583,24.4099988937378,26,26.7999992370606,42,10,-4,26.0795803070069,0,0,0,2,26.158769607544,25.609998703003,26.9849996566773,0,0,3.73959934711457,0,125,4.94050240516662,0,100,26.3722286224365,0,0,0,25.9021301269531,1,0,0,2,33.0517883300782,31.4849996566773,25,32.7749996185303,30,10,-5,29.3787412643433,0,0,0,2,31.6213159561158,31.5799999237061,32.7799987792969,0,0,1.01003473997117,0,75,75,75,75,1.49805384874344,0,75,75,75,32.5949649810791,0,0,0,30.9484815597534,1,2,0,0,2,32.8478088378906,27.2549991607666,30,31.7349996566773,30,10,-5,29.290078163147,0,0,0,2,31.6010551452637,29.8149995803833,48.9449996948242,0,0,1.02028065919876,0,70,70,70,70,1.00292539596558,0,70,70,70,32.6257629394531,0,0,0,29.8600044250488,1,49.7894687652588,0,0,1,6.58345532417297,0,6.58345532417297,0,0,100,0,20.26
2026-08-15 07:15:00,2,0,0,2,26.8601512908936,25.9599990844727,26,28.8400001525879,30,10,-5,23.6701946258545,0,0,0,2,26.8234519958496,26.3499984741211,30.3799991607666,0,0,0.63014030456543,0,75,75,75,75,1.62624967098236,0,80,80,80,27.7706031799316,0,0,0,23.3824119567871,1,2,0,0,2,27.0823516845703,25.7399997711182,23,44.939998626709,30,10,-3,23.0261859893799,0,0,0,2,26.4181594848633,25.689998626709,47.2000007629395,0,0,1.32421517372131,0,75,75,75,75,1.95926284790039,0,70,70,70,27.4850902557373,0,0,0,25.8751544952393,1,0,0,2,0,0,2,26.3835906982422,23.019998550415,17,17,42,10,-3,25.8420848846436,0,0,0,2,25.1964683532715,22.6700000762939,27,0,0,6.61066722869873,0,60,60,60,7.37676954269409,0,60,60,0,0,100,0,80,26.1140098571777,0,21.895679473877,429.928466796875,22.3190479278564,437.087036132812,0,0,0,0,0,0,0,2,0,2,28.6007404327393,22.4300003051758,25.5799999237061,23,25,10,-6,25.7576293945312,0,2,25.2927665710449,25.0599994659424,26.7099990844727,0,700,400,0,0.385226100683212,0,40,0.614384949207306,0,35,25.0698089599609,0,0,100,0,13.2387447357178,10,38,25.7456569671631,1,24,23,25.3406410217285,0,421.457061767578,0,26.3938941955566,428.974090576172,25.6521873474121,457.029418945312,18,23,0,0,0,18,23.7685470581055,0,431.371185302734,0,0,0,0,2,0,0,2,23.8589515686035,20.8999996185303,23,26,23,31,10,22.2600002288818,0,0,0.618129849433899,0,80,0,27.8695945739746,0,0,2,25.6512355804443,17.8599987030029,24,31.1099987030029,30,10,26.2374000549316,23.4599990844727,30.6399993896484,0,0,2.90166187286377,0,60,0,25.6597213745117,25.9185466766357,25.8998832702637,2,0,0,2,26.0085124969482,25.519998550415,26.0699996948242,23,21,30,10,25.75,26.5499992370605,0,0,1.46670842170715,0,50,50,50,0,0,25.3655986785889,2,0,0,2,25.4202003479004,23.7299995422363,25.6999988555908,23,26,23,30,10,25.3099994659424,26.3099994659424,0,0,0.981205523014069,0,25,25,25,0,0,25.4006671905518,2,0,0,2,24.7283344268799,23.269998550415,25.7199993133545,26,20,26,30,10,25.7799987792969,26.25,24.3649120330811,26,0,0,1.47191512584686,0,60,0,0,25.2868957519531,2,0,0,2,26.5264797210693,24.4799995422363,26,26.7999992370605,42,10,-4,26.1039752960205,0,0,0,2,26.1581020355225,25.6399993896484,27,0,0,3.74015831947327,0,125,4.94380807876587,0,100,26.3571281433105,0,0,0,25.908618927002,1,0,0,2,32.9628715515137,31.519998550415,25,32.7099990844727,30,10,-5,29.5650939941406,0,0,0,2,31.4438438415527,31.6099987030029,32.689998626709,0,0,1.01245391368866,0,75,75,75,75,1.27336394786835,0,75,75,75,32.6029052734375,0,0,0,31.0624752044678,1,2,0,0,2,32.7967491149902,27.3199996948242,30,31.7099990844727,30,10,-5,29.1183776855469,0,0,0,2,31.6024341583252,29.8299999237061,48.9799995422363,0,0,1.02703213691711,0,70,70,70,70,1.00514578819275,0,70,70,70,32.5023651123047,0,0,0,29.6835594177246,1,4.29110717773438,0,0,1,7.09383916854858,0,7.09383916854858,0,0,100,0,20.3275
2026-08-15 07:30:00,2,0,0,2,26.6085844039917,25.7299995422363,26,28.5199985504151,30,10,-5,22.5353517532349,0,0,0,2,26.6425514221192,26.2399988174439,30.1299991607666,0,0,0.62991464138031,0,75,75,75,75,1.6233458518982,0,80,80,80,27.592716217041,0,0,0,22.4796199798584,1,2,0,0,2,26.7023944854737,25.5149993896485,23,44.8849983215332,30,10,-3,22.2424583435059,0,0,0,2,26.2941703796387,25.4999990463257,46.9499988555909,0,0,1.32558435201645,0,75,75,75,75,2.7700047492981,0,70,70,70,27.3379707336426,0,0,0,25.6774702072144,1,0,0,2,0,0,2,26.3944835662842,23.0099992752076,17,17,42,10,-3,25.8383617401123,0,0,0,2,25.1778593063355,22.7149991989136,27,0,0,6.61016535758972,0,60,60,60,7.37343454360962,0,60,60,0,0,100,0,80,26.1225175857544,0,21.8988819122315,430.096862792969,22.2732000350953,434.192260742188,0,0,0,0,0,0,0,2,0,2,28.6605052947998,22.5550003051758,25.6149988174439,23,25,10,-6,25.7574396133423,0,2,25.3101301193237,25.1149997711182,26.7499990463257,0,700,400,0,0.383664384484291,0,40,0.613788723945618,0,35,25.1032028198242,0,0,100,0,12.978865146637,10,38,25.755859375,1,24,23,25.2896585464478,0,419.447738647461,0,26.2963485717773,432.263809204102,25.665566444397,443.810043334961,18,23,0,0,0,18,23.7657527923584,0,432.162399291992,0,0,0,0,2,0,0,2,23.8683996200562,20.8949995040894,23,26,23,31,10,22.2649993896484,0,0,0.618297994136811,0,80,0,27.8718872070313,0,0,2,25.6493721008301,17.9099998474122,24,31.1149988174439,30,10,26.2296056747437,23.4699993133545,30.6499996185303,0,0,2.90352642536163,0,60,0,25.6511039733887,25.9178295135498,25.8934173583985,2,0,0,2,26.0252923965455,25.5299987792969,26.0749998092652,23,21,30,10,25.7799987792969,26.5649995803833,0,0,1.464674949646,0,50,50,50,0,0,25.3542356491089,2,0,0,2,25.4274196624756,23.8049993515015,25.7199993133545,23,26,23,30,10,25.3400001525879,26.3249998092652,0,0,0.983546733856201,0,25,25,25,0,0,25.4055185317993,2,0,0,2,24.7421989440918,23.3399991989136,25.7299995422363,26,20,26,30,10,25.8199996948243,26.274998664856,24.362717628479,26,0,0,1.47375226020813,0,60,0,0,25.2956151962281,2,0,0,2,26.5323762893677,24.5549993515015,26,26.8149995803833,42,10,-4,26.1066341400147,0,0,0,2,26.153299331665,25.7149991989136,27,0,0,3.74242043495179,0,125,4.94706058502197,0,100,26.3522720336914,0,0,0,25.918685913086,1,0,0,2,32.8772926330567,31.5,25,32.6499996185303,30,10,-5,29.1370124816895,0,0,0,2,31.3642110824585,31.6049995422364,32.5949993133545,0,0,1.0120884180069,0,75,75,75,75,1.27148586511612,0,75,75,75,32.4100341796875,0,0,0,31.0806455612183,1,2,0,0,2,32.7153720855713,27.3849992752076,30,31.6799983978271,30,10,-5,28.7100162506104,0,0,0,2,31.4717655181885,29.8499984741211,48.9749984741211,0,0,1.02379965782166,0,70,70,70,70,1.00485593080521,0,70,70,70,32.5300216674805,0,0,0,29.661605834961,1,45.879186630249,0,0,1,6.61468601226807,0,6.61468601226807,0,0,100,0,20.395
2026-08-15 07:45:00,2,0,0,2,26.4022541046143,25.5900001525879,26,28.3099994659424,30,10,-5,22.6923885345459,0,0,0,2,26.4498691558838,26.1599998474121,29.9099998474121,0,0,0.627919912338257,0,75,75,75,75,2.54580235481262,0,80,80,80,27.4332656860352,0,0,0,22.8358039855957,1,2,0,0,2,26.5506744384766,25.3599987030029,23,44.8699989318848,30,10,-3,22.6556243896484,0,0,0,2,26.1036033630371,25.4099998474121,46.7899971008301,0,0,1.32220387458801,0,75,75,75,75,2.60020875930786,0,70,70,70,27.1786231994629,0,0,0,25.4503231048584,1,0,0,2,0,0,2,26.4269428253174,23,17,17,42,10,-3,25.8366870880127,0,0,0,2,25.1519432067871,22.8299999237061,27.0100002288818,0,0,6.60781860351562,0,60,60,60,7.36949348449707,0,60,60,0,0,100,0,80,26.1465072631836,0,21.8924236297607,429.890289306641,22.3717098236084,435.042755126953,0,0,0,0,0,0,0,2,0,2,28.7597808837891,22.6599998474121,25.6299991607666,23,25,10,-6,25.7830142974854,0,2,25.3326644897461,25.1599998474121,26.7799987792969,0,700,400,0,0.38254177570343,0,40,0.616838097572327,0,35,25.1181983947754,0,0,100,0,12.8429555892944,10,38,25.7848320007324,1,24,23,25.1326217651367,0,419.404815673828,0,26.4010543823242,432.730010986328,25.6500129699707,438.213714599609,18,23,0,0,0,18,23.7936496734619,0,431.492340087891,0,0,0,0,2,0,0,2,23.8765602111816,20.9300003051758,23,26,23,31,10,22.269998550415,0,0,0.618191599845886,0,80,0,27.8337001800537,0,0,2,25.6583499908447,17.9300003051758,24,31.1199989318848,30,10,26.2387790679932,23.4799995422363,30.6499996185303,0,0,2.90624022483826,0,60,0,25.6558284759521,25.9128017425537,25.8855209350586,2,0,0,2,26.0611934661865,25.5100002288818,26.0699996948242,23,21,30,10,25.7899990081787,26.5599994659424,0,0,1.46991848945618,0,50,50,50,0,0,25.3506870269775,2,0,0,2,25.4397888183594,23.8500003814697,25.7399997711182,23,26,23,30,10,25.3599987030029,26.3299999237061,0,0,0.980614304542542,0,25,25,25,0,0,25.4191474914551,2,0,0,2,24.7567749023438,23.4200000762939,25.75,26,20,26,30,10,25.8400001525879,26.2999992370605,24.3620338439941,26,0,0,1.47092175483704,0,60,0,0,25.3174571990967,2,0,0,2,26.5464553833008,24.6099987030029,26,26.8099994659424,42,10,-4,26.1137847900391,0,0,0,2,26.1495513916016,25.75,27,0,0,3.74262285232544,0,125,4.94610595703125,0,100,26.3435935974121,0,0,0,25.9305686950684,1,0,0,2,32.7809181213379,31.5100002288818,25,32.5999984741211,30,10,-5,29.1569156646729,0,0,0,2,31.3005466461182,31.6199989318848,32.5400009155273,0,0,1.01213324069977,0,75,75,75,75,1.59642004966736,0,75,75,75,32.3854293823242,0,0,0,31.0593509674072,1,2,0,0,2,32.6422157287598,27.4599990844727,30,31.6599998474121,30,10,-5,28.6679458618164,0,0,0,2,31.4123001098633,29.8699989318848,48.939998626709,0,0,1.02871978282928,0,70,70,70,70,1.00680947303772,0,70,70,70,32.5282974243164,0,0,0,29.7391681671143,1,35.1505889892578,0,0,1,6.74915218353271,0,6.74915218353271,0,0,100,0,20.4625
2026-08-15 08:00:00,2,0,0,2,26.2909688949585,25.4799995422363,26,28.1649990081788,30,10,-5,23.1986265182496,0,0,0,2,26.2904300689697,26.109998703003,29.6949996948242,0,0,0.627098292112351,0,75,75,75,75,1.62138432264328,0,80,80,80,27.3030328750611,0,0,0,23.3443126678467,1,2,0,0,2,26.4673309326172,25.2649993896484,23,44.8499984741211,30,10,-3,23.1642827987671,0,0,0,2,25.940242767334,25.3799991607666,46.859998703003,0,0,1.32157921791077,0,75,75,75,75,2.71871650218964,0,70,70,70,27.0230112075806,0,0,0,25.3305501937867,1,0,0,2,0,0,2,26.4317474365235,23.019998550415,17,17,42,10,-3,25.8013734817505,0,0,0,2,25.1112270355225,22.9049997329712,27.024998664856,0,0,6.59686017036438,0,60,60,60,7.48683023452758,0,60,60,0,0,100,0,80,26.1660785675049,0,21.901653289795,430.180572509766,22.3717784881592,434.058486938477,0,0,0,0,0,0,0,2,0,2,28.8499259948731,22.7799997329712,25.6649999618531,23,25,10,-6,25.7489166259766,0,2,25.3578882217407,25.2249994277955,26.8199996948242,0,700,400,0,0.386514365673065,0,40,0.612854838371277,0,35,25.1421546936035,0,0,100,0,13.0420703887939,10,38,25.8610486984253,1,24,23,25.2325735092163,0,419.34896850586,0,26.5226364135742,433.813781738281,25.7529592514038,446.492507934571,18,23,0,0,0,18,23.9269094467163,0,430.768737792969,0,0,0,0,2,0,0,2,23.9248867034912,20.9499988555909,23,26,23,31,10,22.2999992370606,0,0,0.616997241973877,0,80,0,27.736273765564,0,0,2,25.6689472198487,18.0099992752075,24,31.1299991607666,30,10,26.2529878616333,23.5,30.6549997329712,0,0,2.90176856517792,0,60,0,25.6627101898194,25.9077787399292,25.881932258606,2,0,0,2,26.0757942199707,25.5349988937378,26.0799999237061,23,21,30,10,25.7949991226196,26.5599994659424,0,0,1.46951717138291,0,50,50,50,0,0,25.3541860580445,2,0,0,2,25.4434871673584,23.9149999618531,25.7550001144409,23,26,23,30,10,25.3949995040894,26.3499994277954,0,0,0.982560336589814,0,25,25,25,0,0,25.4533252716065,2,0,0,2,24.7678279876709,23.4799995422364,25.7699995040894,26,20,26,30,10,25.8649988174439,26.3149995803833,24.3546943664551,26,0,0,1.47192198038102,0,60,0,0,25.3565034866334,2,0,0,2,26.5466222763062,24.6649999618531,26,26.835000038147,42,10,-4,26.1212911605835,0,0,0,2,26.1489810943604,25.7949991226197,27.0199995040894,0,0,3.73928904533386,0,125,5.24580311775208,0,100,26.3429946899414,0,0,0,25.9528064727784,1,0,0,2,32.7298126220704,31.5049991607666,25,32.5449981689454,30,10,-5,30.0101346969605,0,0,0,2,31.1842594146729,31.6249990463257,32.4649982452393,0,0,1.01125067472458,0,75,75,75,75,1.27428323030472,0,75,75,75,32.4351062774659,0,0,0,30.8460149765015,1,2,0,0,2,32.5676212310791,27.4999990463257,30,31.6349992752075,30,10,-5,28.7298526763916,0,0,0,2,31.4918861389161,29.8749990463257,48.9949989318848,0,0,1.02043277025223,0,70,70,70,70,1.00294023752213,0,70,70,70,32.464319229126,0,0,0,29.7659502029419,1,31.4453907012939,0,0,1,6.75225687026978,0,6.75225687026978,0,0,100,0,20.53
2026-08-15 08:15:00,2,0,0,2,26.2224197387695,25.3999996185303,26,28.019998550415,30,10,-5,23.5557041168213,0,0,0,2,26.1341228485107,26.0799999237061,29.5599994659424,0,0,0.630384385585785,0,75,75,75,75,1.62135720252991,0,80,80,80,27.1663837432861,0,0,0,23.7811412811279,1,2,0,0,2,26.3806552886963,25.1999988555908,23,44.8299980163574,30,10,-3,23.4730396270752,0,0,0,2,25.7680492401123,25.3299999237061,46.8499984741211,0,0,1.32421636581421,0,75,75,75,75,3.34181308746338,0,70,70,70,26.8778305053711,0,0,0,25.1970100402832,1,0,0,2,0,0,2,26.441032409668,23.0499992370605,17,17,42,10,-3,25.7833366394043,0,0,0,2,25.0539722442627,23.0299987792969,27.0499992370605,0,0,6.60857057571411,0,60,60,60,7.37596273422241,0,60,60,0,0,100,0,80,26.1711025238037,0,21.8910331726074,430.145080566406,22.3723239898682,434.169189453125,0,0,0,0,0,0,0,2,0,2,28.9139995574951,22.8799991607666,25.6999988555908,23,25,10,-6,25.7318668365479,0,2,25.3656673431396,25.269998550415,26.8699989318848,0,700,400,0,0.386913657188416,0,40,0.717306852340698,0,35,25.1507530212402,0,0,100,0,13.1775064468384,10,38,25.9223880767822,1,24,23,25.2445468902588,0,419.530303955078,0,26.389762878418,434.646118164062,25.6506481170654,450.57861328125,18,23,0,0,0,18,23.8691711425781,0,431.430725097656,0,0,0,0,2,0,0,2,23.9937076568604,20.9899997711182,23,26,23,31,10,22.3299999237061,0,0,0.617180824279785,0,80,0,27.7415580749512,0,0,2,25.6624088287354,18.1700000762939,24,31.1399993896484,30,10,26.2444496154785,23.519998550415,30.6599998474121,0,0,2.90762233734131,0,60,0,25.6492614746094,25.9013175964355,25.8668556213379,2,0,0,2,26.0757255554199,25.5499992370605,26.0900001525879,23,21,30,10,25.8099994659424,26.5599994659424,0,0,1.46748828887939,0,50,50,50,0,0,25.3477325439453,2,0,0,2,25.4478054046631,23.9799995422363,25.7799987792969,23,26,23,30,10,25.439998626709,26.3799991607666,0,0,0.984212040901184,0,25,25,25,0,0,25.4776573181152,2,0,0,2,24.7724666595459,23.5399990081787,25.7899990081787,26,20,26,30,10,25.8899993896484,26.3299999237061,24.3544902801514,26,0,0,1.47133421897888,0,60,0,0,25.3876094818115,2,0,0,2,26.5414199829102,24.7399997711182,26,26.8499984741211,42,10,-4,26.1088981628418,0,0,0,2,26.1413288116455,25.8599987030029,27.0299987792969,0,0,3.74799799919128,0,125,4.94869232177734,0,100,26.338098526001,0,0,0,25.9576034545898,1,0,0,2,32.6857070922852,31.5,25,32.4899978637695,30,10,-5,30.2568416595459,0,0,0,2,31.023380279541,31.6399993896484,32.4199981689453,0,0,1.0104740858078,0,75,75,75,75,1.27387309074402,0,75,75,75,32.4294815063477,0,0,0,30.6488857269287,1,2,0,0,2,32.4305610656738,27.5599994659424,30,31.6099987030029,30,10,-5,28.743579864502,0,0,0,2,31.6059131622314,29.8799991607666,49.0599975585938,0,0,1.02726185321808,0,70,70,70,70,1.00406420230865,0,70,70,70,32.3754501342773,0,0,0,29.9942264556885,1,41.7397727966309,0,0,1,6.36720609664917,0,6.36720609664917,0,0,100,0,20.595
2026-08-15 08:30:00,2,0,0,2,26.2427320480347,25.3500003814697,26,27.9649991989136,30,10,-5,24.0056142807007,0,0,0,2,26.0356998443604,26.0649995803833,29.4149990081787,0,0,0.628039360046387,0,75,75,75,75,2.02680015563965,0,80,80,80,27.0483341217041,0,0,0,24.8274974822998,1,2,0,0,2,26.4020366668701,25.164999961853,23,44.8649978637695,30,10,-3,24.1961574554443,0,0,0,2,25.6726760864258,25.3400001525879,46.9999980926514,0,0,1.32211291790009,0,75,75,75,75,3.05139362812042,0,70,70,70,26.7691144943238,0,0,0,25.101565361023,1,0,0,2,0,0,2,26.4320011138916,23.164999961853,17,17,42,10,-3,25.8210973739624,0,0,0,2,25.1201000213623,23.0299997329712,27.0549993515015,0,0,6.60205483436585,0,60,60,60,7.36953783035278,0,60,60,0,0,100,0,80,26.1934986114502,0,21.901104927063,428.205810546875,22.3750019073487,436.164459228516,0,0,0,0,0,0,0,2,0,2,29.0011835098267,22.9999990463257,25.7399997711182,23,25,10,-6,25.791392326355,0,2,25.3879709243775,25.3399991989136,26.8999996185303,0,700,400,0,0.385379925370217,0,40,0.614847987890244,0,35,25.1882762908936,0,0,100,0,13.039279460907,10,38,25.8393487930298,1,24,23,25.3463153839111,0,419.628082275391,0,26.2910213470459,433.596420288086,25.5499982833863,446.608444213868,18,23,0,0,0,18,23.7696352005005,0,430.410293579102,0,0,0,0,2,0,0,2,23.970799446106,20.9649991989136,23,26,23,31,10,22.3299999237061,0,0,0.618479818105697,0,80,0,27.838870048523,0,0,2,25.6662998199463,18.1399993896485,24,31.1349992752075,30,10,26.2579212188721,23.5399990081787,30.6599998474121,0,0,2.90737509727478,0,60,0,25.6550235748291,25.8984451293946,25.8776254653931,2,0,0,2,26.0837068557739,25.5499992370606,26.0900001525879,23,21,30,10,25.8199996948242,26.5699996948242,0,0,1.46894037723542,0,50,50,50,0,0,25.3473415374756,2,0,0,2,25.4787063598633,24.0299997329712,25.7899990081787,23,26,23,30,10,25.4749994277954,26.4049997329712,0,0,0.985644102096558,0,25,25,25,0,0,25.4666414260865,2,0,0,2,24.7944192886353,23.6249990463257,25.8149995803833,26,20,26,30,10,25.9299993515015,26.3499994277954,24.3523473739624,26,0,0,1.47198659181595,0,60,0,0,25.3712825775147,2,0,0,2,26.5649785995483,24.7899990081787,26,26.854998588562,42,10,-4,26.1096639633179,0,0,0,2,26.1380577087402,25.8799991607666,27.0349988937378,0,0,3.74345099925995,0,125,4.93879055976868,0,100,26.3288917541504,0,0,0,25.9624042510986,1,0,0,2,32.5875682830811,31.5,25,32.4349994659424,30,10,-5,29.142315864563,0,0,0,2,31.0944204330444,31.6549997329712,32.3549995422363,0,0,1.01242846250534,0,75,75,75,75,1.27562332153321,0,75,75,75,32.1953392028809,0,0,0,30.6461248397827,1,2,0,0,2,32.4480533599854,27.6049995422364,30,31.5799999237061,30,10,-5,28.6702461242676,0,0,0,2,31.3644695281983,29.8899993896485,49.0749988555909,0,0,1.02076196670533,0,70,70,70,70,1.38047528266907,0,70,70,70,32.2931747436524,0,0,0,29.7240705490112,1,31.5389175415039,0,0,1,6.63657069206237,0,6.63657069206237,0,0,100,0,20.66
2026-08-15 08:45:00,2,0,0,2,26.3782482147217,25.3699989318848,26,27.9899997711182,30,10,-5,24.6528987884521,0,0,0,2,25.9913120269775,26.0999984741211,29.3699989318848,0,0,0.629481256008148,0,75,75,75,75,1.62546896934509,0,80,80,80,26.9578876495361,0,0,0,26.3039073944092,1,2,0,0,2,26.462028503418,25.1800003051758,23,44.939998626709,30,10,-3,25.0023326873779,0,0,0,2,25.6447486877441,25.3899993896484,47.1199989318848,0,0,1.32031178474426,0,75,75,75,75,2.59336757659912,0,70,70,70,26.6751308441162,0,0,0,25.0953845977783,1,0,0,2,0,0,2,26.4358348846436,23.2299995422363,17,17,42,10,-3,25.8467998504639,0,0,0,2,25.176721572876,23.1700000762939,27.0599994659424,0,0,6.60291194915771,0,60,60,60,7.37128210067749,0,60,60,0,0,100,0,80,26.2039623260498,0,21.8928909301758,430.303375244141,22.3744697570801,434.471435546875,0,0,0,0,0,0,0,2,0,2,29.0824184417725,23.1000003814697,25.7600002288818,23,25,10,-6,25.8211727142334,0,2,25.4049987792969,25.3799991607666,26.9300003051758,0,700,400,0,0.383263647556305,0,40,0.615092873573303,0,35,25.2066402435303,0,0,100,0,13.0215644836426,10,38,25.809757232666,1,24,23,25.3351020812988,0,419.625946044922,0,26.0945682525635,434.688629150391,25.5647678375244,445.089813232422,18,23,0,0,0,18,23.8011741638184,0,430.054565429688,0,0,0,0,2,0,0,2,23.9408302307129,20.9699993133545,23,26,23,31,10,22.3299999237061,0,0,0.619734704494476,0,80,0,27.8510475158691,0,0,2,25.6709651947021,18.0900001525879,24,31.1299991607666,30,10,26.2648677825928,23.5599994659424,30.6700000762939,0,0,2.90263533592224,0,60,0,25.658374786377,25.8998832702637,25.8797779083252,2,0,0,2,26.0896701812744,25.5599994659424,26.0900001525879,23,21,30,10,25.8299999237061,26.5799999237061,0,0,1.46735954284668,0,50,50,50,0,0,25.347635269165,2,0,0,2,25.4957942962646,24.1000003814697,25.8099994659424,23,26,23,30,10,25.5100002288818,26.4300003051758,0,0,0.980423927307129,0,25,25,25,0,0,25.4678325653076,2,0,0,2,24.8118000030518,23.6700000762939,25.8499984741211,26,20,26,30,10,25.9599990844727,26.3799991607666,24.3503322601318,26,0,0,1.47337293624878,0,60,0,0,25.3723087310791,2,0,0,2,26.5790615081787,24.8400001525879,26,26.8699989318848,42,10,-4,26.1193370819092,0,0,0,2,26.1343555450439,25.9200000762939,27.0499992370605,0,0,3.74531292915344,0,125,4.94803905487061,0,100,26.3221950531006,0,0,0,25.9705066680908,1,0,0,2,32.5302391052246,31.5100002288818,25,32.3800010681152,30,10,-5,29.0155200958252,0,0,0,2,31.0927238464355,31.6599998474121,32.2999992370605,0,0,1.00986611843109,0,75,75,75,75,1.27203679084778,0,75,75,75,32.1242027282715,0,0,0,30.6471099853516,1,2,0,0,2,32.4254989624023,27.6700000762939,30,31.5599994659424,30,10,-5,28.7228221893311,0,0,0,2,31.2484035491943,29.8999996185303,49.1100006103516,0,0,1.02373123168945,0,70,70,70,70,0.999207258224487,0,70,70,70,32.2482109069824,0,0,0,29.7140064239502,1,0,0,0,1,7.40688610076904,0,7.40688610076904,0,0,100,0,20.725
2026-08-15 09:00:00,2,0,0,2,26.4645738601685,25.4349994659424,26,27.9949998855591,30,10,-5,24.9850769042969,0,0,0,2,26.0154962539673,26.1349992752076,29.2749996185303,0,0,0.630092680454254,0,75,75,75,75,2.0832611322403,0,80,80,80,26.9026927947998,0,0,0,26.4403944015503,1,2,0,0,2,26.561336517334,25.1899995803833,23,44.9599990844727,30,10,-3,25.261604309082,0,0,0,2,25.6656455993652,25.4599990844727,47.314998626709,0,0,1.318330347538,0,75,75,75,75,4.01542747020722,0,70,70,70,26.6112899780274,0,0,0,25.1368503570557,1,0,0,2,0,0,2,26.4389209747315,23.3699998855591,17,17,42,10,-3,25.8696069717408,0,0,0,2,25.2191047668457,23.1599988937378,27.0849990844727,0,0,6.60640931129456,0,60,60,60,7.37504625320435,0,60,60,0,0,100,0,80,26.2109851837158,0,21.8988037109375,428.75782775879,22.3730545043945,433.871612548828,0,0,0,0,0,0,0,2,0,2,29.1648235321045,23.210000038147,25.7799987792969,23,25,10,-6,25.8432350158692,0,2,25.4209384918213,25.4299993515015,26.939998626709,0,700,400,0,0.382225319743157,0,40,0.612837344408035,0,35,25.2621116638184,0,0,100,0,12.9845418930054,10,38,25.7905378341675,1,24,23,25.2312173843384,0,417.659927368164,0,26.1930847167969,432.341430664063,25.6577033996582,447.992614746094,18,23,0,0,0,18,23.601414680481,0,429.975845336914,0,0,0,0,2,0,0,2,23.8921413421631,20.9449987411499,23,26,23,31,10,22.3299999237061,0,0,0.619226455688477,0,80,0,27.8334350585938,0,0,2,25.6724376678467,18.3449993133545,24,31.1449995040894,30,10,26.2659130096436,23.5950002670288,30.6749992370605,0,0,2.90275025367737,0,60,0,25.6578130722046,25.9006004333496,25.8840866088867,2,0,0,2,26.0783662796021,25.5749998092652,26.0999984741211,23,21,30,10,25.8649988174439,26.5799999237061,0,0,1.46729964017868,0,50,50,50,0,0,25.3508157730103,2,0,0,2,25.5096731185913,24.1399993896485,25.8099994659424,23,26,23,30,10,25.5549993515015,26.4349994659424,0,0,0.983325183391571,0,25,25,25,0,0,25.4632778167725,2,0,0,2,24.8212795257569,23.7349996566773,25.854998588562,26,20,26,30,10,25.9799995422364,26.3849992752075,24.3454942703247,26,0,0,1.47588896751404,0,60,0,0,25.3699340820313,2,0,0,2,26.5920543670654,24.8999996185303,26,26.8799991607666,42,10,-4,26.1325569152833,0,0,0,2,26.1308784484864,25.9599990844727,27.0549993515015,0,0,3.74205029010773,0,125,4.94678974151611,0,100,26.3152256011963,0,0,0,25.9735441207886,1,0,0,2,32.4672889709473,31.4899997711182,25,32.3249988555908,30,10,-5,28.953031539917,0,0,0,2,31.1021347045898,31.6700000762939,32.2649993896485,0,0,1.0111363530159,0,75,75,75,75,1.43562287092209,0,75,75,75,32.0507678985596,0,0,0,30.5635814666748,1,2,0,0,2,32.3848133087159,27.6999988555909,30,31.5249996185303,30,10,-5,28.8249692916871,0,0,0,2,31.2008695602417,29.9049997329712,49.1799983978272,0,0,1.02119290828705,0,70,70,70,70,1.03693556785584,0,70,70,70,32.1163597106934,0,0,0,29.5689773559571,1,27.866886138916,0,0,1,6.46302938461304,0,6.46302938461304,0,0,100,0,20.79
2026-08-15 09:15:00,2,0,0,2,26.4932231903076,25.4699993133545,26,27.9699993133545,30,10,-5,25.2795925140381,0,0,0,2,26.048526763916,26.1800003051758,29.2399997711182,0,0,0.629294872283936,0,75,75,75,75,2.54611730575562,0,80,80,80,26.8515281677246,0,0,0,26.2859992980957,1,2,0,0,2,26.5902404785156,25.2600002288818,23,45.0099983215332,30,10,-3,25.4619102478027,0,0,0,2,25.6959133148193,25.519998550415,47.379997253418,0,0,1.31560707092285,0,75,75,75,75,3.51711273193359,0,70,70,70,26.5356521606445,0,0,0,25.1932792663574,1,0,0,2,0,0,2,26.4467639923096,23.3699989318848,17,17,42,10,-3,25.8993701934814,0,0,0,2,25.2717361450195,23.1999988555908,27.1199989318848,0,0,6.61442089080811,0,60,60,60,7.38351583480835,0,60,60,0,0,100,0,80,26.2150573730469,0,22.045129776001,430.107788085938,22.371940612793,433.032012939453,0,0,0,0,0,0,0,2,0,2,29.2275619506836,23.2999992370605,25.7999992370605,23,25,10,-6,25.8782005310059,0,2,25.443000793457,25.4899997711182,26.9599990844727,0,700,400,0,0.37964129447937,0,40,0.612523853778839,0,35,25.3231735229492,0,0,100,0,12.9537115097046,10,38,25.776273727417,1,24,23,25.236364364624,0,417.276214599609,0,26.0787677764893,433.090942382812,25.6502323150635,446.43408203125,18,23,0,0,0,18,23.5944385528564,0,429.839263916016,0,0,0,0,2,0,0,2,23.8452224731445,20.9300003051758,23,26,23,31,10,22.3099994659424,0,0,0.618293344974518,0,80,0,27.7849178314209,0,0,2,25.6774616241455,18.4699993133545,24,31.1599998474121,30,10,26.2712421417236,23.6099987030029,30.6799983978271,0,0,2.90269780158997,0,60,0,25.6602516174316,25.9041881561279,25.8927001953125,2,0,0,2,26.0905933380127,25.5900001525879,26.0999984741211,23,21,30,10,25.8699989318848,26.5799999237061,0,0,1.46409642696381,0,50,50,50,0,0,25.3483810424805,2,0,0,2,25.5236206054688,24.2099990844727,25.8299999237061,23,26,23,30,10,25.5999984741211,26.4599990844727,0,0,0.98173326253891,0,25,25,25,0,0,25.4609622955322,2,0,0,2,24.8318958282471,23.7899990081787,25.8899993896484,26,20,26,30,10,26,26.4200000762939,24.34397315979,26,0,0,1.47152924537659,0,60,0,0,25.3685894012451,2,0,0,2,26.6034088134766,24.9599990844727,26,26.8899993896484,42,10,-4,26.1449909210205,0,0,0,2,26.127836227417,26.019998550415,27.0599994659424,0,0,3.74639081954956,0,125,4.94768810272217,0,100,26.310079574585,0,0,0,25.9779853820801,1,0,0,2,32.3907585144043,31.4899997711182,25,32.2900009155273,30,10,-5,28.9762535095215,0,0,0,2,31.1896591186523,31.6700000762939,32.2099990844727,0,0,1.00794517993927,0,75,75,75,75,2.15136170387268,0,75,75,75,32.0727767944336,0,0,0,30.576416015625,1,2,0,0,2,32.3260459899902,27.75,30,31.5,30,10,-5,28.9543590545654,0,0,0,2,31.1491870880127,29.9099998474121,49.2399978637695,0,0,1.02068829536438,0,70,70,70,70,1.00014841556549,0,70,70,70,32.0303115844727,0,0,0,29.4627227783203,1,20.9130630493164,0,0,1,6.28805637359619,0,6.28805637359619,0,0,100,0,21.2
2026-08-15 09:30:00,2,0,0,2,26.6488885879517,25.6099996566773,26,28.0499992370606,30,10,-5,26.0432863235474,0,0,0,2,26.0759611129761,26.2599992752075,29.2049989700318,0,0,0.630199193954468,0,75,75,75,75,2.08304286003113,0,80,80,80,26.8220186233521,0,0,0,27.9677848815918,1,2,0,0,2,26.7659702301026,25.3549995422364,23,45.1649990081788,30,10,-3,26.5539903640747,0,0,0,2,25.7315273284913,25.6449995040894,47.3099994659424,0,0,1.32302564382553,0,75,75,75,75,3.42045426368714,0,70,70,70,26.4875040054322,0,0,0,25.3194169998169,1,0,0,2,0,0,2,26.4486751556397,23.4699993133545,17,17,42,10,-3,25.9236268997193,0,0,0,2,25.3146657943726,23.2699995040894,27.1149988174439,0,0,6.60902762413025,0,60,60,60,7.38132810592651,0,60,60,0,0,100,0,80,26.2285089492798,0,22.0543537139893,428.196121215821,22.3730850219727,434.128784179688,0,0,0,0,0,0,0,2,0,2,29.291597366333,23.3850002288818,25.8249998092652,23,25,10,-6,25.928038597107,0,2,25.4744310379028,25.524998664856,26.9749994277954,0,700,400,0,0.385005503892899,0,40,0.612430721521378,0,35,25.339189529419,0,0,100,0,12.9482388496399,10,38,25.7513122558594,1,24,23,24.9985294342041,0,417.656646728516,0,26.1951503753662,432.634307861328,25.6518030166626,449.298645019532,18,23,0,0,0,18,23.2876482009888,0,426.796081542969,0,0,0,0,2,0,0,2,23.7921161651612,20.8799991607666,23,26,23,31,10,22.2849988937378,0,0,0.619427800178528,0,80,0,27.7940034866333,0,0,2,25.6785917282105,18.4949998855591,24,31.1599998474121,30,10,26.2687215805054,23.6149988174439,30.689998626709,0,0,2.90076553821564,0,60,0,25.6587495803833,25.9099321365357,25.909930229187,2,0,0,2,26.0897541046143,25.604998588562,26.0900001525879,23,21,30,10,25.8849992752075,26.5799999237061,0,0,1.46315354108811,0,50,50,50,0,0,25.3527441024781,2,0,0,2,25.5303316116333,24.2599992752075,25.8649988174439,23,26,23,30,10,25.6249990463257,26.4649991989136,0,0,0.984855473041534,0,25,25,25,0,0,25.4541835784912,2,0,0,2,24.8429145812989,23.8549995422364,25.8949995040894,26,20,26,30,10,26.0399990081787,26.4399995803833,24.3416709899903,26,0,0,1.47399538755417,0,60,0,0,25.3626556396485,2,0,0,2,26.615686416626,25.0149993896485,26,26.8949995040894,42,10,-4,26.1526250839234,0,0,0,2,26.1245021820068,26.0349988937378,27.085000038147,0,0,3.74286758899689,0,125,4.94594860076905,0,100,26.2980442047119,0,0,0,25.9745683670044,1,0,0,2,32.348653793335,31.4799995422363,25,32.234998703003,30,10,-5,29.0956020355225,0,0,0,2,31.1579284667969,31.6849985122681,32.1649990081787,0,0,1.01020914316177,0,75,75,75,75,1.9642528295517,0,75,75,75,31.9616622924805,0,0,0,30.6109142303467,1,2,0,0,2,32.2797985076905,27.7949991226197,30,31.4899997711182,30,10,-5,29.2383403778077,0,0,0,2,31.1405382156372,29.9099998474121,49.2749996185303,0,0,1.01938211917877,0,70,70,70,70,1.75801998376846,0,70,70,70,31.8500690460206,0,0,0,29.4236707687378,1,25.4564476013184,0,0,1,6.83789467811585,0,6.83789467811585,0,0,100,0,21.61
2026-08-15 09:45:00,2,0,0,2,27.1086139678955,25.8799991607666,26,28.269998550415,30,10,-5,27.0658531188965,0,0,0,2,26.1463184356689,26.4200000762939,29.3099994659424,0,0,0.629447996616364,0,75,75,75,75,1.62468707561493,0,80,80,80,26.8207817077637,0,0,0,29.7387027740479,1,2,0,0,2,27.1877460479736,25.5,23,45.1499977111816,30,10,-3,27.7670345306396,0,0,0,2,25.85862159729,25.8199996948242,47.3699989318848,0,0,1.32147598266602,0,75,75,75,75,3.51257801055908,0,70,70,70,26.5118045806885,0,0,0,25.5536937713623,1,0,0,2,0,0,2,26.4547214508057,23.6999988555908,17,17,42,10,-3,25.9626712799072,0,0,0,2,25.406364440918,23.3500003814697,27.1199989318848,0,0,6.61305475234985,0,60,60,60,7.38431596755981,0,60,60,0,0,100,0,80,26.2301139831543,0,22.0473499298096,428.057220458984,22.3768939971924,435.186340332031,0,0,0,0,0,0,0,2,0,2,29.3371410369873,23.4699993133545,25.8599987030029,23,25,10,-6,25.909008026123,0,2,25.5042858123779,25.5499992370605,26.9899997711182,0,700,400,0,0.38407489657402,0,40,0.612624287605286,0,35,25.3790473937988,0,0,100,0,13.3346385955811,10,38,25.7453365325928,1,24,23,25.3422660827637,0,419.854797363281,0,26.285228729248,434.065307617188,25.7603855133057,462.896697998047,18,23,0,0,0,18,23.4787349700928,0,425.989929199219,0,0,0,0,2,0,0,2,23.7080326080322,20.8299999237061,23,26,23,31,10,22.2299995422363,0,0,0.617628514766693,0,80,0,27.7360954284668,0,0,2,25.679723739624,18.5599994659424,24,31.1599998474121,30,10,26.2711601257324,23.6299991607666,30.689998626709,0,0,2.89855003356934,0,60,0,25.6592483520508,25.9142398834229,25.9300346374512,2,0,0,2,26.0598182678223,25.6299991607666,26.0900001525879,23,21,30,10,25.8899993896484,26.5799999237061,0,0,1.46347141265869,0,50,50,50,0,0,25.3626041412354,2,0,0,2,25.5449447631836,24.3199996948242,25.8699989318848,23,26,23,30,10,25.6399993896484,26.4699993133545,0,0,0.979740560054779,0,25,25,25,0,0,25.4556941986084,2,0,0,2,24.8521156311035,23.9099998474121,25.9200000762939,26,20,26,30,10,26.0799999237061,26.4599990844727,24.3375911712646,26,0,0,1.47020733356476,0,60,0,0,25.365442276001,2,0,0,2,26.6209907531738,25.0699996948242,26,26.8899993896484,42,10,-4,26.1617546081543,0,0,0,2,26.1206245422363,26.0799999237061,27.0900001525879,0,0,3.74744844436646,0,125,4.9502010345459,0,100,26.3007698059082,0,0,0,25.976110458374,1,0,0,2,32.2965927124023,31.4799995422363,25,32.189998626709,30,10,-5,29.3078746795654,0,0,0,2,31.1774711608887,31.689998626709,32.1399993896484,0,0,1.01116120815277,0,75,75,75,75,1.26935088634491,0,75,75,75,31.8960571289062,0,0,0,30.5861415863037,1,2,0,0,2,32.1796035766602,27.8299999237061,30,31.4799995422363,30,10,-5,29.5552215576172,0,0,0,2,31.2734470367432,29.9200000762939,49.3499984741211,0,0,1.02134430408478,0,70,70,70,70,1.75677156448364,0,70,70,70,31.6246070861816,0,0,0,29.3725128173828,1,0,0,0,1,7.98392820358276,0,7.98392820358276,0,0,100,0,22.02
2026-08-15 10:00:00,2,0,0,2,27.4930925369263,26.0599994659424,26,28.359998703003,30,10,-5,27.4266157150269,0,0,0,2,26.2538347244263,26.5599985122681,29.3799991607666,0,0,0.628560394048691,0,75,75,75,75,2.58493959903717,0,80,80,80,26.851375579834,0,0,0,29.4018812179566,1,2,0,0,2,27.4961051940918,25.6049995422363,23,45.1949977874756,30,10,-3,27.8326215744019,0,0,0,2,26.0734748840332,25.9349994659424,47.689998626709,0,0,1.32211458683014,0,75,75,75,75,4.53355789184571,0,70,70,70,26.5018014907837,0,0,0,25.8182830810547,1,0,0,2,0,0,2,26.4623413085938,23.5499992370606,17,17,42,10,-3,25.9742021560669,0,0,0,2,25.4019269943237,23.4699993133545,27.1399993896485,0,0,6.60789227485657,0,60,60,60,7.37520527839661,0,60,60,0,0,100,0,80,26.2302379608154,0,21.9994163513184,428.042114257813,22.3742103576661,431.991821289063,0,0,0,0,0,0,0,2,0,2,29.3873376846314,23.5649995803833,25.8749990463257,23,25,10,-6,25.9483890533448,0,2,25.5223970413208,25.5999994277955,26.9949998855591,0,700,400,0,0.384227752685547,0,40,0.613772243261337,0,35,25.406928062439,0,0,100,0,13.1401562690735,10,38,25.7417516708374,1,24,23,25.163652420044,0,416.470657348633,0,26.1955652236939,435.811569213868,25.6584520339966,454.67692565918,18,23,0,0,0,18,23.3736391067505,0,427.614715576172,0,0,0,0,2,0,0,2,23.6058597564697,20.7949991226196,23,26,23,31,10,22.2099990844727,0,0,0.617973923683167,0,80,0,27.6892042160035,0,0,2,25.6853017807007,18.5899991989136,24,31.1700000762939,30,10,26.2751207351685,23.6349992752075,30.6949987411499,0,0,2.90245819091797,0,60,0,25.6664962768555,25.9336290359498,25.93434715271,2,0,0,2,26.0448112487793,25.6449995040894,26.0949993133545,23,21,30,10,25.914999961853,26.5900001525879,0,0,1.46740549802781,0,50,50,50,0,0,25.3733720779419,2,0,0,2,25.5593690872193,24.3699989318848,25.8849992752076,23,26,23,30,10,25.6949996948243,26.4799995422364,0,0,0.984575271606445,0,25,25,25,0,0,25.4572162628174,2,0,0,2,24.8682327270508,23.9599990844727,25.9250001907349,26,20,26,30,10,26.104998588562,26.4649991989136,24.3369007110596,26,0,0,1.47663670778275,0,60,0,0,25.3691596984863,2,0,0,2,26.6339092254639,25.1149997711182,26,26.9099998474121,42,10,-4,26.1773118972779,0,0,0,2,26.1198177337647,26.1299991607666,27.0999984741211,0,0,3.74378049373627,0,125,4.94928693771362,0,100,26.2952165603638,0,0,0,25.9793548583985,1,0,0,2,32.2388439178467,31.4699993133545,25,32.1499996185303,30,10,-5,29.3106155395508,0,0,0,2,31.1486721038819,31.689998626709,32.125,0,0,1.01097643375397,0,75,75,75,75,2.19704568386078,0,75,75,75,31.8130226135254,0,0,0,30.6684646606446,1,2,0,0,2,32.0780773162842,27.8799991607666,30,31.4549989700318,30,10,-5,29.6999015808106,0,0,0,2,31.0990514755249,29.9349985122681,49.3749980926514,0,0,1.02131968736649,0,70,70,70,70,1.75793498754502,0,70,70,70,31.4151182174683,0,0,0,29.2274570465088,1,20.3850708007813,0,0,1,7.18985414505005,0,7.18985414505005,0,0,100,0,22.43
2026-08-15 10:15:00,2,0,0,2,27.7503967285156,26.2099990844727,26,28.4099998474121,30,10,-5,27.784875869751,0,0,0,2,26.3672943115234,26.6999988555908,29.4299983978271,0,0,0.6337890625,0,75,75,75,75,3.44375205039978,0,80,80,80,26.8967552185059,0,0,0,30.2634983062744,1,2,0,0,2,27.665002822876,25.7299995422363,23,45.2199974060059,30,10,-3,28.2600727081299,0,0,0,2,26.2751655578613,26.0699996948242,47.4500007629395,0,0,1.32443070411682,0,75,75,75,75,4.52827548980713,0,70,70,70,26.480827331543,0,0,0,26.0353603363037,1,0,0,2,0,0,2,26.4621391296387,23.7399997711182,17,17,42,10,-3,26.0210437774658,0,0,0,2,25.5000629425049,23.4899997711182,27.1399993896484,0,0,6.6149320602417,0,60,60,60,7.37667512893677,0,60,60,0,0,100,0,80,26.2389831542969,0,21.9589881896973,427.881225585938,22.4787635803223,430.925903320312,0,0,0,0,0,0,0,2,0,2,29.3978080749512,23.6499996185303,25.8999996185303,23,25,10,-6,25.9784030914307,0,2,25.5348262786865,25.6399993896484,27,0,700,400,0,0.383253216743469,0,40,0.609630525112152,0,35,25.4333591461182,0,0,100,0,13.0453672409058,10,38,25.722677230835,1,24,23,24.7925243377686,0,415.823394775391,0,26.096097946167,436.801910400391,25.7642078399658,444.520690917969,18,23,0,0,0,18,23.3831558227539,0,433.494171142578,0,0,0,0,2,0,0,2,23.5527000427246,20.7700004577637,23,26,23,31,10,22.1700000762939,0,0,0.61907571554184,0,80,0,27.681770324707,0,0,2,25.685209274292,18.6599998474121,24,31.1700000762939,30,10,26.2728710174561,23.6599998474121,30.6999988555908,0,0,2.90283608436584,0,60,0,25.6655254364014,25.9472694396973,25.9444007873535,2,0,0,2,26.0612621307373,25.6499996185303,26.0900001525879,23,21,30,10,25.9200000762939,26.5900001525879,0,0,1.46541857719421,0,50,50,50,0,0,25.3639850616455,2,0,0,2,25.5682716369629,24.4200000762939,25.9300003051758,23,26,23,30,10,25.7299995422363,26.5299987792969,0,0,0.981845140457153,0,25,25,25,0,0,25.4544544219971,2,0,0,2,24.8770694732666,24.0399990081787,25.9599990844727,26,20,26,30,10,26.1299991607666,26.5,24.3337688446045,26,0,0,1.47066390514374,0,60,0,0,25.3630294799805,2,0,0,2,26.6390132904053,25.1499996185303,26,26.9200000762939,42,10,-4,26.190731048584,0,0,0,2,26.1170024871826,26.1599998474121,27.1099987030029,0,0,3.75058889389038,0,125,4.94708871841431,0,100,26.2930679321289,0,0,0,25.9790687561035,1,0,0,2,32.1939926147461,31.4799995422363,25,32.1100006103516,30,10,-5,29.3390827178955,0,0,0,2,31.1323928833008,31.6999988555908,32.0999984741211,0,0,1.0115362405777,0,75,75,75,75,2.15547680854797,0,75,75,75,31.6920833587646,0,0,0,30.6345157623291,1,2,0,0,2,32.0034523010254,27.9200000762939,30,31.4299983978271,30,10,-5,29.7748050689697,0,0,0,2,31.0730571746826,29.939998626709,49.4099998474121,0,0,1.02299535274506,0,70,70,70,70,1.75765478610992,0,70,70,70,31.2663917541504,0,0,0,29.2742385864258,1,12.0380935668945,0,0,1,6.673264503479,0,6.673264503479,0,0,100,0,22.84
2026-08-15 10:30:00,2,0,0,2,28.2617444992066,26.5999994277954,26,28.7349996566773,30,10,-5,29.0658874511719,0,0,0,2,26.525486946106,26.914999961853,29.6949996948243,0,0,0.631174445152283,0,75,75,75,75,2.55223250389099,0,80,80,80,27.0097646713257,0,0,0,33.8863830566407,1,2,0,0,2,28.3037796020508,25.9649991989136,23,45.3099975585938,30,10,-3,30.4854164123536,0,0,0,2,26.5179586410523,26.3349990844727,47.8349990844727,0,0,1.32025533914566,0,75,75,75,75,4.53407263755799,0,70,70,70,26.524003982544,0,0,0,26.296745300293,1,0,0,2,0,0,2,26.4655418395996,23.670000076294,17,17,42,10,-3,26.0539569854737,0,0,0,2,25.555311203003,23.6199989318848,27.1399993896485,0,0,6.60046672821045,0,60,60,60,7.36526560783387,0,60,60,0,0,100,0,80,26.2589101791382,0,21.9482650756836,427.135330200195,22.4787540435791,435.206085205079,0,0,0,0,0,0,0,2,0,2,29.4368400573731,23.7349996566773,25.914999961853,23,25,10,-6,26.0254764556885,0,2,25.5645055770874,25.6799993515015,27.0149993896484,0,700,400,0,0.384231224656105,0,40,0.614569544792176,0,35,25.4294786453247,0,0,100,0,12.7393960952759,10,38,25.7151403427124,1,24,23,24.8749933242798,0,415.482192993164,0,26.0359106063843,435.335556030274,25.7130098342896,436.971984863282,18,23,0,0,0,18,23.2727165222168,0,429.527603149414,0,0,0,0,2,0,0,2,23.5350370407105,20.7449998855591,23,26,23,31,10,22.1299991607666,0,0,0.618798702955246,0,80,0,27.6995677947998,0,0,2,25.6904163360596,18.8249998092651,24,31.1849985122681,30,10,26.2775955200196,23.6799993515015,30.7049989700318,0,0,2.90094876289368,0,60,0,25.6660413742066,25.9594793319702,25.9788780212403,2,0,0,2,26.0812158584595,25.6499996185303,26.0949993133545,23,21,30,10,25.939998626709,26.585000038147,0,0,1.4649088382721,0,50,50,50,0,0,25.3642902374268,2,0,0,2,25.5800971984864,24.4649991989136,25.9099998474121,23,26,23,30,10,25.75,26.5399990081787,0,0,0.98345622420311,0,25,25,25,0,0,25.4550714492798,2,0,0,2,24.8877220153809,24.085000038147,25.9499988555909,26,20,26,30,10,26.1449995040894,26.5,24.3332595825195,26,0,0,1.47157871723175,0,60,0,0,25.3663711547852,2,0,0,2,26.6495351791382,25.2149991989136,26,26.9099998474121,42,10,-4,26.21182346344,0,0,0,2,26.1166372299195,26.1849994659424,27.1099987030029,0,0,3.73740887641907,0,125,4.93960690498352,0,100,26.2874307632447,0,0,0,25.9841785430909,1,0,0,2,32.135347366333,31.4749994277954,25,32.0749988555909,30,10,-5,29.6245794296265,0,0,0,2,31.0199794769288,31.7049989700318,32.0799980163574,0,0,1.00904142856598,0,75,75,75,75,2.15212094783783,0,75,75,75,31.5146608352661,0,0,0,30.7309074401856,1,2,0,0,2,31.9510726928711,27.9599990844727,30,31.4249992370605,30,10,-5,29.9410657882691,0,0,0,2,31.0614223480225,29.9499988555908,49.4699993133545,0,0,1.02160811424256,0,70,70,70,70,2.60775530338287,0,70,70,70,31.1448411941529,0,0,0,29.7582368850708,1,0,0,0,1,8.54931139945984,0,8.54931139945984,0,0,100,0,23.25
