2026-08-15 10:45:00,2,0,0,2,28.9805183410645,27.0699996948242,26,29.2099990844727,30,10,-5,30.3629322052002,0,0,0,2,26.8124370574951,27.2299995422363,30.1700000762939,0,0,0.631139039993286,0,75,75,75,75,1.86017096042633,0,80,80,80,27.1434097290039,0,0,0,36.8089485168457,1,2,0,0,2,29.360803604126,26.2899990081787,23,45.3699989318848,30,10,-3,32.535099029541,0,0,0,2,26.8064479827881,26.689998626709,47.9599990844727,0,0,1.31731450557709,0,75,75,75,75,5.578537940979,0,70,70,70,26.6452007293701,0,0,0,26.6389541625977,1,0,0,2,0,0,2,26.4692344665527,23.689998626709,17,17,42,10,-3,26.0904560089111,0,0,0,2,25.6134204864502,23.6999988555908,27.1499996185303,0,0,6.609375,0,60,60,60,7.37605714797974,0,60,60,0,0,100,0,80,26.2684440612793,0,21.9444770812988,427.943145751953,22.4750709533691,431.072509765625,0,0,0,0,0,0,0,2,0,2,29.4522171020508,23.8299999237061,25.9499988555908,23,25,10,-6,26.0592880249023,0,2,25.5886821746826,25.7299995422363,27.019998550415,0,700,400,0,0.384971559047699,0,40,0.609116792678833,0,35,25.4316425323486,0,0,100,0,12.5751943588257,10,38,25.7071838378906,1,24,23,24.9909114837646,0,413.505920410156,0,25.9785938262939,434.643798828125,25.7620792388916,434.535980224609,18,23,0,0,0,18,23.174934387207,0,427.692993164062,0,0,0,0,2,0,0,2,23.5212173461914,20.7299995422363,23,26,23,31,10,22.0900001525879,0,0,0.618839740753174,0,80,0,27.6887340545654,0,0,2,25.6959552764893,18.7299995422363,24,31.1799983978271,30,10,26.2816257476807,23.6999988555908,30.7199993133545,0,0,2.90552020072937,0,60,0,25.6683101654053,25.9688205718994,26.0248546600342,2,0,0,2,26.0886478424072,25.6599998474121,26.1099987030029,23,21,30,10,25.939998626709,26.5999984741211,0,0,1.46608984470367,0,50,50,50,0,0,25.3651180267334,2,0,0,2,25.5930576324463,24.4499988555908,25.9300003051758,23,26,23,30,10,25.7899990081787,26.5399990081787,0,0,0.984409749507904,0,25,25,25,0,0,25.4567394256592,2,0,0,2,24.8993396759033,24.1299991607666,25.9799995422363,26,20,26,30,10,26.1599998474121,26.519998550415,24.3335075378418,26,0,0,1.47435939311981,0,60,0,0,25.3696784973145,2,0,0,2,26.6553134918213,25.2600002288818,26,26.9200000762939,42,10,-4,26.2264709472656,0,0,0,2,26.1145401000977,26.2299995422363,27.1199989318848,0,0,3.73990368843079,0,125,4.94703006744385,0,100,26.2812728881836,0,0,0,25.9883804321289,1,0,0,2,31.9690914154053,31.4699993133545,25,32.0499992370605,30,10,-5,29.9257583618164,0,0,0,2,30.8443698883057,31.7099990844727,32.0799980163574,0,0,1.00820958614349,0,75,75,75,75,2.78200960159302,0,75,75,75,31.4840049743652,0,0,0,30.7782726287842,1,2,0,0,2,31.8817234039307,27.9899997711182,30,31.3999996185303,30,10,-5,30.1228122711182,0,0,0,2,31.0314350128174,29.9599990844727,49.5099983215332,0,0,1.01968848705292,0,70,70,70,70,2.68338465690613,0,70,70,70,31.0354347229004,0,0,0,30.0276470184326,1,0,0,0,1,11.3642721176147,0,11.3642721176147,0,0,100,0,23.66
2026-08-15 11:00:00,2,0,0,2,29.7013664245606,27.5399990081788,26,29.7849998474121,30,10,-5,31.4833278656006,0,0,0,2,27.2621278762818,27.5899991989136,30.7799997329712,0,0,0.63225069642067,0,75,75,75,75,3.49517822265625,0,80,80,80,27.3632535934449,0,0,0,38.6591396331787,1,2,0,0,2,30.4928531646729,26.6899995803833,23,45.5699977874756,30,10,-3,34.0259284973145,0,0,0,2,27.4507331848145,27.1199989318848,48.1549987792969,0,0,1.32216304540634,0,75,75,75,75,3.44893276691437,0,70,70,70,26.8371152877808,0,0,0,27.0672359466553,1,0,0,2,0,0,2,26.4850511550903,23.7399997711182,17,17,42,10,-3,26.1376466751099,0,0,0,2,25.6957511901856,23.7599992752075,27.170000076294,0,0,6.60733270645142,0,60,60,60,7.37878322601319,0,60,60,0,0,100,0,80,26.2868633270264,0,22.0495729446411,428.263641357422,22.4793329238892,430.939544677734,0,0,0,0,0,0,0,2,0,2,29.4918174743653,23.8999996185303,25.9649991989136,23,25,10,-6,26.0812692642212,0,2,25.61243724823,25.7699995040894,27.0349988937378,0,700,400,0,0.384896233677865,0,40,0.614427357912064,0,35,25.4456720352173,0,0,100,0,12.6932044029236,10,38,25.7221984863281,1,24,23,24.3688535690308,0,415.756652832031,0,26.2488508224488,433.499649047852,25.7703952789307,436.459777832031,18,23,0,0,0,18,23.4281673431397,0,429.714981079102,0,0,0,0,2,0,0,2,23.5432920455933,20.7099990844727,23,26,23,31,10,22.085000038147,0,0,0.620365887880326,0,80,0,27.7247428894043,0,0,2,25.7029438018799,18.8349990844727,24,31.1799983978271,30,10,26.2770652770996,23.7249994277954,30.7199993133545,0,0,2.90571832656861,0,60,0,25.6744451522827,25.9968366622925,26.0629396438599,2,0,0,2,26.0948028564453,25.6700000762939,26.104998588562,23,21,30,10,25.9649991989136,26.5999984741211,0,0,1.46732836961747,0,50,50,50,0,0,25.3690452575684,2,0,0,2,25.6048803329468,24.4899997711182,25.9449987411499,23,26,23,30,10,25.8349990844727,26.5649995803833,0,0,0.984520614147187,0,25,25,25,0,0,25.4650688171387,2,0,0,2,24.9132795333863,24.1999988555909,26.0050001144409,26,20,26,30,10,26.1999988555909,26.5399990081787,24.3315324783325,26,0,0,1.47459608316422,0,60,0,0,25.3954200744629,2,0,0,2,26.6607837677002,25.3049993515015,26,26.9300003051758,42,10,-4,26.2437744140625,0,0,0,2,26.1101922988892,26.2649993896485,27.1249990463257,0,0,3.74159502983094,0,125,4.94583368301392,0,100,26.2873878479004,0,0,0,25.9952373504639,1,0,0,2,31.8095197677612,31.4649991989136,25,32.0400009155273,30,10,-5,30.0072622299195,0,0,0,2,30.6450099945069,31.7249994277954,32.0899982452393,0,0,1.01116639375687,0,75,75,75,75,2.17505347728729,0,75,75,75,31.3345460891724,0,0,0,30.8582153320313,1,2,0,0,2,31.7524538040161,28.0449991226196,30,31.3749990463257,30,10,-5,30.2839756011963,0,0,0,2,31.3123378753662,29.9849996566773,49.6149997711182,0,0,1.02129232883454,0,70,70,70,70,1.88984435796738,0,70,70,70,30.9978981018067,0,0,0,30.3823528289795,1,0,0,0,1,14.7375912666321,0,14.7375912666321,0,0,100,0,24.07
2026-08-15 11:15:00,2,0,0,2,30.5250797271729,28.0100002288818,26,30.2799987792969,30,10,-5,32.0998954772949,0,0,0,2,27.5733852386475,27.9899997711182,31.3599987030029,0,0,0.631391882896423,0,75,75,75,75,3.20470190048218,0,80,80,80,27.7851753234863,0,0,0,39.1473846435547,1,2,0,0,2,31.4593982696533,27.1099987030029,23,45.7299995422363,30,10,-3,34.519401550293,0,0,0,2,28.3869132995605,27.5900001525879,48.3999977111816,0,0,1.32451069355011,0,75,75,75,75,4.57295083999634,0,70,70,70,27.0825252532959,0,0,0,27.5323905944824,1,0,0,2,0,0,2,26.495756149292,23.8999996185303,17,17,42,10,-3,26.1424350738525,0,0,0,2,25.6960868835449,23.8699989318848,27.1800003051758,0,0,6.62073183059692,0,60,60,60,7.38710737228394,0,60,60,0,0,100,0,80,26.2772674560547,0,22.1540069580078,426.147583007812,22.4774017333984,430.838928222656,0,0,0,0,0,0,0,2,0,2,29.5074348449707,23.9899997711182,26,23,25,10,-6,26.0237445831299,0,2,25.6352291107178,25.7999992370605,27.0499992370605,0,700,400,0,0.388574302196503,0,40,0.613598763942719,0,35,25.4828548431396,0,0,100,0,12.6191692352295,10,38,25.7832050323486,1,24,23,24.4624805450439,0,413.26513671875,0,26.3886547088623,433.272521972656,25.874698638916,434.598266601562,18,23,0,0,0,18,23.4717559814453,0,430.924041748047,0,0,0,0,2,0,0,2,23.5941562652588,20.7199993133545,23,26,23,31,10,22.0799999237061,0,0,0.620712101459503,0,80,0,27.7863235473633,0,0,2,25.7105617523193,18.9599990844727,24,31.1999988555908,30,10,26.2788352966309,23.7399997711182,30.7299995422363,0,0,2.90057325363159,0,60,0,25.680139541626,26.0090484619141,26.0780296325684,2,0,0,2,26.1030502319336,25.689998626709,26.1199989318848,23,21,30,10,25.9599990844727,26.5999984741211,0,0,1.46418476104736,0,50,50,50,0,0,25.3720970153809,2,0,0,2,25.6184120178223,24.519998550415,25.9499988555908,23,26,23,30,10,25.8699989318848,26.5799999237061,0,0,0.981924474239349,0,25,25,25,0,0,25.4871482849121,2,0,0,2,24.9258613586426,24.2399997711182,26.0100002288818,26,20,26,30,10,26.2299995422363,26.5499992370605,24.329137802124,26,0,0,1.46875870227814,0,60,0,0,25.4294242858887,2,0,0,2,26.6677589416504,25.3599987030029,26,26.9499988555908,42,10,-4,26.2618236541748,0,0,0,2,26.1127548217773,26.2999992370605,27.1299991607666,0,0,3.75116443634033,0,125,4.95798206329346,0,100,26.285177230835,0,0,0,26.0055618286133,1,0,0,2,31.8159694671631,31.4599990844727,25,32.0299987792969,30,10,-5,30.095308303833,0,0,0,2,30.782169342041,31.7299995422363,32.1300010681152,0,0,1.00891423225403,0,75,75,75,75,2.15014886856079,0,75,75,75,31.2198219299316,0,0,0,30.9880390167236,1,2,0,0,2,31.6590805053711,28.0999984741211,30,31.3799991607666,30,10,-5,30.4162311553955,0,0,0,2,31.4272575378418,30.019998550415,49.6199989318848,0,0,1.02148687839508,0,70,70,70,70,1.80767405033112,0,70,70,70,31.0054912567139,0,0,0,30.7627716064453,1,0,0,0,1,11.8995790481567,0,11.8995790481567,0,0,100,0,24.48
2026-08-15 11:30:00,2,0,0,2,31.1752243041993,28.3449993133545,26,30.5099992752075,30,10,-5,31.8575658798218,0,0,0,2,27.8891582489014,28.3199996948242,31.7399997711182,0,0,0.632983297109604,0,75,75,75,75,2.40841883420944,0,80,80,80,28.1938543319702,0,0,0,37.3470592498779,1,2,0,0,2,32.1029186248779,27.4549989700317,23,45.8799991607666,30,10,-3,33.6299552917481,0,0,0,2,28.7558708190918,27.9199991226196,48.420000076294,0,0,1.32665747404099,0,75,75,75,75,2.67249339818954,0,70,70,70,27.762864112854,0,0,0,27.8286266326904,1,0,0,2,0,0,2,26.5073566436768,23.9299993515015,17,17,42,10,-3,26.1358480453491,0,0,0,2,25.6412582397461,23.979998588562,27.1949996948243,0,0,6.60630750656128,0,60,60,60,7.67690324783326,0,60,60,0,0,100,0,80,26.2871103286744,0,22.1611919403077,428.122695922852,22.4812507629395,431.147201538086,0,0,0,0,0,0,0,2,0,2,29.4972848892212,24.0599994659424,26.0149993896485,23,25,10,-6,25.9693727493286,0,2,25.6543140411377,25.8349990844727,27.0699996948243,0,700,400,0,0.385131850838661,0,40,0.615135222673416,0,35,25.4777736663819,0,0,100,0,13.103310585022,10,38,25.9235343933106,1,24,23,24.3171663284302,0,413.688980102539,0,26.8099584579468,436.080230712891,26.0184535980225,442.79118347168,18,23,0,0,0,18,23.768406867981,0,440.458312988281,0,0,0,0,2,0,0,2,23.7059917449951,20.7799997329712,23,26,23,31,10,22.1299991607666,0,0,0.619140267372131,0,80,0,27.8877000808716,0,0,2,25.7162733078003,18.9399995803833,24,31.1999988555908,30,10,26.2901954650879,23.75,30.7349996566773,0,0,2.90359091758729,0,60,0,25.6854391098023,26.0226964950562,26.0809078216553,2,0,0,2,26.1199417114258,25.6799993515015,26.1199989318848,23,21,30,10,25.9899997711182,26.5949993133545,0,0,1.46956938505173,0,50,50,50,0,0,25.3712139129639,2,0,0,2,25.6168937683106,24.5699996948243,25.9749994277955,23,26,23,30,10,25.8849992752075,26.5949993133545,0,0,0.983414262533188,0,25,25,25,0,0,25.5270071029663,2,0,0,2,24.9240293502808,24.3049993515015,26.0249996185303,26,20,26,30,10,26.2549991607666,26.5799999237061,24.3176288604736,26,0,0,1.47162967920304,0,60,0,0,25.4863376617432,2,0,0,2,26.6519021987916,25.4099998474121,26,26.9599990844727,42,10,-4,26.2698431015015,0,0,0,2,26.1167325973511,26.3199996948243,27.1349992752075,0,0,3.74193954467773,0,125,5.17012643814087,0,100,26.2951955795288,0,0,0,26.0179643630982,1,0,0,2,31.891676902771,31.4799995422363,25,32.0249996185303,30,10,-5,30.433385848999,0,0,0,2,30.7986736297608,31.7399997711182,32.144998550415,0,0,1.01222211122513,0,75,75,75,75,1.71332395076752,0,75,75,75,31.2741899490357,0,0,0,31.1281700134278,1,2,0,0,2,31.6507740020752,28.1399993896485,30,31.3599987030029,30,10,-5,30.4716911315918,0,0,0,2,31.3924331665039,30.019998550415,49.6900005340577,0,0,1.02404564619065,0,70,70,70,70,1.00281423330307,0,70,70,70,31.1507139205933,0,0,0,30.9201231002808,1,0,0,0,0,9.36329221725464,1,9.36329221725464,0,0,100,0,24.89
2026-08-15 11:45:00,2,0,0,2,31.6025695800781,28.5999984741211,26,30.5799999237061,30,10,-5,31.652400970459,0,0,0,2,28.308536529541,28.5900001525879,31.9599990844727,0,0,0.633368015289307,0,75,75,75,75,2.50335717201233,0,80,80,80,28.5042381286621,0,0,0,37.0206451416016,1,2,0,0,2,32.4530143737793,27.769998550415,23,46.0900001525879,30,10,-3,33.2323799133301,0,0,0,2,29.5387649536133,28.189998626709,48.5200004577637,0,0,1.32682001590729,0,75,75,75,75,2.3716938495636,0,70,70,70,27.8479499816895,0,0,0,28.0985679626465,1,0,0,2,0,0,2,26.5150985717773,23.9499988555908,17,17,42,10,-3,26.1740169525146,0,0,0,2,25.6345672607422,24.0799999237061,27.2099990844727,0,0,6.62212181091309,0,60,60,60,7.38331747055054,0,60,60,0,0,100,0,80,26.2614231109619,0,22.0605335235596,428.174224853516,22.479118347168,431.128051757812,0,0,0,0,0,0,0,2,0,2,29.5934143066406,24.1299991607666,26.0599994659424,23,25,10,-6,25.9755744934082,0,2,25.6762046813965,25.8999996185303,27.1399993896484,0,700,400,0,0.385848611593246,0,40,0.61179780960083,0,35,25.5080051422119,0,0,100,0,13.3186855316162,10,38,25.9960460662842,1,24,23,24.2654399871826,0,415.567687988281,0,26.8160572052002,434.690124511719,25.9649677276611,447.55322265625,18,23,0,0,0,18,23.7003440856934,0,444.463958740234,0,0,0,0,2,0,0,2,23.8402137756348,20.8400001525879,23,26,23,31,10,22.1999988555908,0,0,0.620577096939087,0,80,0,27.9837093353271,0,0,2,25.7230052947998,19.0299987792969,24,31.2199993133545,30,10,26.2988262176514,23.7600002288818,30.75,0,0,2.90167140960693,0,60,0,25.6892490386963,26.0320377349854,26.1254787445068,2,0,0,2,26.1374664306641,25.6800003051758,26.1299991607666,23,21,30,10,26,26.5999984741211,0,0,1.46539282798767,0,50,50,50,0,0,25.3735656738281,2,0,0,2,25.6246662139893,24.6399993896484,26.0100002288818,23,26,23,30,10,25.9200000762939,26.6199989318848,0,0,0.981333673000336,0,25,25,25,0,0,25.5690383911133,2,0,0,2,24.9370098114014,24.3699989318848,26.0499992370605,26,20,26,30,10,26.2899990081787,26.5999984741211,24.3144702911377,26,0,0,1.47203135490417,0,60,0,0,25.5273246765137,2,0,0,2,26.6613140106201,25.4499988555908,26,26.9699993133545,42,10,-4,26.2791347503662,0,0,0,2,26.1140899658203,26.3599987030029,27.1499996185303,0,0,3.75122570991516,0,125,4.95001935958862,0,100,26.2927989959717,0,0,0,26.0246906280518,1,0,0,2,31.7595233917236,31.4899997711182,25,32.0200004577637,30,10,-5,30.1725406646729,0,0,0,2,30.7878856658936,31.75,32.1699981689453,0,0,1.00825333595276,0,75,75,75,75,3.54203820228577,0,75,75,75,31.2262477874756,0,0,0,31.2354850769043,1,2,0,0,2,31.6261444091797,28.2099990844727,30,31.3699989318848,30,10,-5,30.4877529144287,0,0,0,2,31.5703830718994,30.0599994659424,49.7299995422363,0,0,1.02340912818909,0,70,70,70,70,1.76774704456329,0,70,70,70,31.1572151184082,0,0,0,31.1445770263672,1,0,0,0,0,14.8903722763062,1,14.8903722763062,0,0,100,0,25.3
2026-08-15 12:00:00,2,0,0,2,31.8782911300659,28.8749990463257,26,30.7349987030029,30,10,-5,32.1074829101563,0,0,0,2,28.9548206329346,28.8099994659424,32.2250003814697,0,0,0.633400708436966,0,75,75,75,75,1.72090601921082,0,80,80,80,28.78129196167,0,0,0,37.9879150390625,1,2,0,0,2,32.9112071990967,28.0849990844727,23,46.2799987792969,30,10,-3,33.4977741241455,0,0,0,2,29.893669128418,28.4699993133545,48.4099998474121,0,0,1.3287222981453,0,75,75,75,75,4.50727081298828,0,70,70,70,28.4541234970093,0,0,0,28.3979511260987,1,0,0,2,0,0,2,26.5258674621583,23.9399995803833,17,17,42,10,-3,26.1467294692993,0,0,0,2,25.6300830841065,24.1649990081787,27.2399997711182,0,0,6.61299467086792,0,60,60,60,7.37860178947449,0,60,60,0,0,100,0,80,26.2769250869751,0,22.0527448654175,428.20947265625,22.5296621322632,432.044342041016,0,0,0,0,0,0,0,2,0,2,29.5970582962036,24.1849994659424,26.0749998092652,23,25,10,-6,26.0500631332398,0,2,25.7100286483765,25.920000076294,27.170000076294,0,700,400,0,0.388234555721283,0,40,0.617804884910584,0,35,25.5668668746948,0,0,100,0,13.1722297668457,10,38,25.905258178711,1,24,23,24.9615526199341,0,416.452926635742,0,26.8689241409302,435.904235839844,26.1787204742432,451.039413452149,18,23,0,0,0,18,23.5916299819947,0,432.561386108399,0,0,0,0,2,0,0,2,23.839828491211,20.8549995422363,23,26,23,31,10,22.2149991989136,0,0,0.618770271539688,0,80,0,28.0235824584961,0,0,2,25.7322969436646,19.1099996566773,24,31.2199993133545,30,10,26.3134450912476,23.7849988937378,30.7550001144409,0,0,2.90868484973908,0,60,0,25.6991529464722,26.0507211685181,26.2398433685303,2,0,0,2,26.130615234375,25.6899995803833,26.1349992752075,23,21,30,10,26.0149993896484,26.6099987030029,0,0,1.47154074907303,0,50,50,50,0,0,25.383020401001,2,0,0,2,25.6555805206299,24.6599998474121,26.0299987792969,23,26,23,30,10,25.9649991989136,26.6399993896485,0,0,0.982876747846604,0,25,25,25,0,0,25.5529022216797,2,0,0,2,24.9663057327271,24.4049997329712,26.0599994659424,26,20,26,30,10,26.3199996948243,26.609998703003,24.3231315612793,26,0,0,1.47112381458283,0,60,0,0,25.5106391906739,2,0,0,2,26.7040519714356,25.4999990463257,26,26.9849996566773,42,10,-4,26.2924156188965,0,0,0,2,26.1184043884278,26.3949995040894,27.164999961853,0,0,3.7459261417389,0,125,4.94616675376892,0,100,26.2797479629517,0,0,0,26.025731086731,1,0,0,2,31.6310758590698,31.4899997711182,25,32.0099983215332,30,10,-5,30.0077447891235,0,0,0,2,30.5760221481324,31.7550001144409,32.1749992370606,0,0,1.01367217302323,0,75,75,75,75,1.72873252630234,0,75,75,75,31.129789352417,0,0,0,31.3234062194824,1,2,0,0,2,31.5874652862549,28.2449989318848,30,31.3599987030029,30,10,-5,30.5786914825439,0,0,0,2,31.4432907104492,30.0949993133545,49.6800003051758,0,0,1.02218151092529,0,70,70,70,70,1.74235808849335,0,70,70,70,31.2183923721313,0,0,0,31.5085725784302,1,0,0,0,0,13.1118426322937,1,13.1118426322937,0,0,100,0,25.71
2026-08-15 12:15:00,2,0,0,2,32.2385139465332,29.1499996185303,26,30.9099998474121,30,10,-5,32.5827865600586,0,0,0,2,29.2317962646484,29.0499992370605,32.5400009155273,0,0,0.632804811000824,0,75,75,75,75,1.57038497924805,0,80,80,80,29.0994606018066,0,0,0,39.1164627075195,1,2,0,0,2,33.6592636108398,28.439998626709,23,46.4799995422363,30,10,-3,34.3857116699219,0,0,0,2,30.1705894470215,28.7999992370605,48.5,0,0,1.32157588005066,0,75,75,75,75,4.13872957229614,0,70,70,70,29.0326137542725,0,0,0,28.6924304962158,1,0,0,2,0,0,2,26.5373592376709,24.0399990081787,17,17,42,10,-3,26.129415512085,0,0,0,2,25.5903282165527,24.2999992370605,27.25,0,0,6.61705541610718,0,60,60,60,7.3822808265686,0,60,60,0,0,100,0,80,26.3263053894043,0,22.047399520874,428.324188232422,22.5838851928711,432.079284667969,0,0,0,0,0,0,0,2,0,2,29.5428600311279,24.2600002288818,26.0999984741211,23,25,10,-6,26.0718383789062,0,2,25.740608215332,25.9599990844727,27.189998626709,0,700,400,0,0.391758263111115,0,40,0.613612771034241,0,35,25.6025657653809,0,0,100,0,13.0777645111084,10,38,25.8974056243896,1,24,23,25.3402309417725,0,417.609222412109,0,27.0154399871826,438.955871582031,26.3723087310791,446.345184326172,18,23,0,0,0,18,23.4746475219727,0,429.00732421875,0,0,0,0,2,0,0,2,23.826940536499,20.8599987030029,23,26,23,31,10,22.2299995422363,0,0,0.622451364994049,0,80,0,28.0398025512695,0,0,2,25.7383041381836,19.1000003814697,24,31.2199993133545,30,10,26.3181133270264,23.8099994659424,30.7600002288818,0,0,2.900550365448,0,60,0,25.7015628814697,26.069408416748,26.3168449401855,2,0,0,2,26.1382694244385,25.689998626709,26.1199989318848,23,21,30,10,26.019998550415,26.6099987030029,0,0,1.46600103378296,0,50,50,50,0,0,25.3857116699219,2,0,0,2,25.6729621887207,24.6999988555908,26.0399990081787,23,26,23,30,10,26,26.6599998474121,0,0,0.983295500278473,0,25,25,25,0,0,25.5597057342529,2,0,0,2,24.9812927246094,24.4699993133545,26.0699996948242,26,20,26,30,10,26.3499984741211,26.6199989318848,24.3246974945068,26,0,0,1.47221839427948,0,60,0,0,25.5153312683105,2,0,0,2,26.7192764282227,25.5499992370605,26,27,42,10,-4,26.2914524078369,0,0,0,2,26.1225070953369,26.4200000762939,27.1800003051758,0,0,3.75088214874268,0,125,4.95569133758545,0,100,26.2801170349121,0,0,0,26.031946182251,1,0,0,2,31.7116031646729,31.5,25,32.0099983215332,30,10,-5,30.0783653259277,0,0,0,2,30.7088985443115,31.7799987792969,32.1699981689453,0,0,1.01251757144928,0,75,75,75,75,1.33319139480591,0,75,75,75,31.059009552002,0,0,0,31.3725090026855,1,2,0,0,2,31.5817928314209,28.3099994659424,30,31.3599987030029,30,10,-5,30.6517391204834,0,0,0,2,31.4267921447754,30.1299991607666,49.689998626709,0,0,1.02360892295837,0,70,70,70,70,2.40291380882263,0,70,70,70,31.3292675018311,0,0,0,31.7236328125,1,0,0,0,0,10.3276233673096,1,10.3276233673096,0,0,100,0,26.0425
2026-08-15 12:30:00,2,0,0,2,32.6114158630371,29.3399991989136,26,30.9999990463257,30,10,-5,32.6348667144776,0,0,0,2,29.7257356643677,29.2999992370606,32.7499980926514,0,0,0.634114891290665,0,75,75,75,75,1.60949742794037,0,80,80,80,29.4823532104492,0,0,0,38.0036907196045,1,2,0,0,2,34.2833023071289,28.7199993133545,23,46.6499996185303,30,10,-3,34.1363887786866,0,0,0,2,30.5870800018311,29.0749998092652,48.6499996185303,0,0,1.32135039567948,0,75,75,75,75,2.68076425790787,0,70,70,70,29.446780204773,0,0,0,29.0098266601563,1,0,0,2,0,0,2,26.5581617355347,24.1049995422364,17,17,42,10,-3,26.129282951355,0,0,0,2,25.5625896453858,24.3800001144409,27.2449998855591,0,0,6.60235095024109,0,60,60,60,7.39897084236145,0,60,60,0,0,100,0,80,26.3146152496338,0,22.0543365478516,428.530212402344,22.5763463973999,432.912139892578,0,0,0,0,0,0,0,2,0,2,29.5555419921875,24.3349990844727,26.109998703003,23,25,10,-6,26.0516958236695,0,2,25.765347480774,26.0049991607666,27.1999988555908,0,700,400,0,0.388731613755226,0,40,0.616854250431061,0,35,25.6094989776612,0,0,100,0,13.0468244552613,10,38,25.9342498779297,1,24,23,25.1723556518555,0,417.635345458985,0,27.1113939285279,436.403244018555,26.5319957733155,443.283142089844,18,23,0,0,0,18,23.6502475738526,0,433.280090332031,0,0,0,0,2,0,0,2,23.8400239944458,20.8999996185303,23,26,23,31,10,22.2649993896485,0,0,0.619706779718399,0,80,0,27.9958333969116,0,0,2,25.7433738708496,19.1849994659424,24,31.2249994277954,30,10,26.3232345581055,23.8199996948243,30.7649993896484,0,0,2.90552258491516,0,60,0,25.7060680389405,26.098879814148,26.3449239730835,2,0,0,2,26.145341873169,25.7099990844727,26.1399993896484,23,21,30,10,26.0449991226196,26.6099987030029,0,0,1.46860414743424,0,50,50,50,0,0,25.3892021179199,2,0,0,2,25.6847143173218,24.7549991607666,26.0549993515015,23,26,23,30,10,26.0199995040894,26.6899995803833,0,0,0.985969066619873,0,25,25,25,0,0,25.5667791366577,2,0,0,2,24.9899616241455,24.5049991607666,26.0999994277954,26,20,26,30,10,26.3799991607666,26.6549997329712,24.3173837661743,26,0,0,1.47202301025391,0,60,0,0,25.5453548431397,2,0,0,2,26.7269515991211,25.5899991989136,26,27,42,10,-4,26.297649383545,0,0,0,2,26.1254234313965,26.4499988555908,27.1849994659424,0,0,3.7444498538971,0,125,4.94352412223816,0,100,26.2800855636597,0,0,0,26.0408439636231,1,0,0,2,31.5950593948364,31.5050001144409,25,32.0049991607666,30,10,-5,30.1153287887573,0,0,0,2,30.673264503479,31.7899990081787,32.1800003051758,0,0,1.01385009288788,0,75,75,75,75,2.68266415596009,0,75,75,75,31.0460844039917,0,0,0,31.4404697418213,1,2,0,0,2,31.5719451904297,28.3699998855591,30,31.3599987030029,30,10,-5,30.7422151565552,0,0,0,2,31.5128631591797,30.1749992370606,49.7199993133545,0,0,1.02520173788071,0,70,70,70,70,1.87278455495835,0,70,70,70,31.4443092346192,0,0,0,31.9272899627686,1,0,0,0,0,10.4960913658142,1,10.4960913658142,0,0,100,0,26.375
2026-08-15 12:45:00,2,0,0,2,32.8154563903809,29.4899997711182,26,31.0900001525879,30,10,-5,33.0018844604492,0,0,0,2,30.282600402832,29.4899997711182,32.8800010681152,0,0,0.631641507148743,0,75,75,75,75,1.94294333457947,0,80,80,80,29.8658180236816,0,0,0,38.0154609680176,1,2,0,0,2,34.619327545166,28.9300003051758,23,46.7700004577637,30,10,-3,34.1809310913086,0,0,0,2,31.3945846557617,29.3199996948242,48.8600006103516,0,0,1.31745862960815,0,75,75,75,75,5.28809642791748,0,70,70,70,29.5969047546387,0,0,0,29.3791046142578,1,0,0,2,0,0,2,26.5364551544189,24.1299991607666,17,17,42,10,-3,26.2172698974609,0,0,0,2,25.7075233459473,24.4899997711182,27.2600002288818,0,0,6.60424661636353,0,60,60,60,7.37036752700806,0,60,60,0,0,100,0,80,26.2892913818359,0,22.0521450042725,428.120391845703,22.5787773132324,431.122283935547,0,0,0,0,0,0,0,2,0,2,29.5564212799072,24.3999996185303,26.1399993896484,23,25,10,-6,26.1058464050293,0,2,25.7920799255371,26.0399990081787,27.2199993133545,0,700,400,0,0.388652592897415,0,40,0.611664533615112,0,35,25.6198196411133,0,0,100,0,13.0900545120239,10,38,25.9375743865967,1,24,23,25.4385089874268,0,419.455139160156,0,27.1737880706787,436.345672607422,26.589599609375,440.482666015625,18,23,0,0,0,18,23.7673606872559,0,436.147399902344,0,0,0,0,2,0,0,2,23.8576183319092,20.9099998474121,23,26,23,31,10,22.2999992370605,0,0,0.622657358646393,0,80,0,28.04931640625,0,0,2,25.7534027099609,19.3400001525879,24,31.2199993133545,30,10,26.3336048126221,23.8400001525879,30.769998550415,0,0,2.90167284011841,0,60,0,25.7161846160889,26.1326675415039,26.38596534729,2,0,0,2,26.1472988128662,25.7199993133545,26.1399993896484,23,21,30,10,26.0499992370605,26.6199989318848,0,0,1.46914422512054,0,50,50,50,0,0,25.3987770080566,2,0,0,2,25.7027263641357,24.7899990081787,26.0699996948242,23,26,23,30,10,26.0599994659424,26.7099990844727,0,0,0.983248114585876,0,25,25,25,0,0,25.567834854126,2,0,0,2,25.0077953338623,24.5399990081787,26.1099987030029,26,20,26,30,10,26.3999996185303,26.6599998474121,24.3222141265869,26,0,0,1.47757518291473,0,60,0,0,25.5592422485352,2,0,0,2,26.7366485595703,25.6199989318848,26,27.019998550415,42,10,-4,26.3217010498047,0,0,0,2,26.1179885864258,26.4699993133545,27.1800003051758,0,0,3.74044990539551,0,125,4.94995975494385,0,100,26.2814540863037,0,0,0,26.0452442169189,1,0,0,2,31.4462909698486,31.5,25,32,30,10,-5,30.2670955657959,0,0,0,2,30.4316730499268,31.8099994659424,32.189998626709,0,0,1.01359975337982,0,75,75,75,75,3.15457844734192,0,75,75,75,30.9931716918945,0,0,0,31.558988571167,1,2,0,0,2,31.4991931915283,28.4099998474121,30,31.3699989318848,30,10,-5,30.8700675964355,0,0,0,2,31.7186737060547,30.1999988555908,49.7099990844727,0,0,1.02079617977142,0,70,70,70,70,3.64343523979187,0,70,70,70,31.5905513763428,0,0,0,32.1562232971191,1,0,0,0,0,18.5804023742676,1,18.5804023742676,0,0,100,0,26.7075
2026-08-15 13:00:00,2,0,0,2,33.1518993377686,29.6799993515015,26,31.229998588562,30,10,-5,33.2077865600586,0,0,0,2,30.5637063980103,29.6799993515015,32.9249992370606,0,0,0.633496165275574,0,75,75,75,75,2.93019890785218,0,80,80,80,30.214861869812,0,0,0,38.1754817962647,1,2,0,0,2,34.6625556945801,29.1049995422363,23,46.8999996185303,30,10,-3,34.1777877807618,0,0,0,2,31.7811784744263,29.5049991607666,48.9650001525879,0,0,1.31847900152207,0,75,75,75,75,4.19906961917877,0,70,70,70,30.1169652938843,0,0,0,29.714412689209,1,0,0,2,0,0,2,26.5449466705322,24.2399997711182,17,17,42,10,-3,26.1896028518677,0,0,0,2,25.706039428711,24.5549993515015,27.274998664856,0,0,6.61302185058594,0,60,60,60,7.3863377571106,0,60,60,0,0,100,0,80,26.3253087997437,0,22.0529260635376,428.202209472657,22.5807838439941,432.072280883789,0,0,0,0,0,0,0,2,0,2,29.6057863235474,24.4649991989136,26.1549997329712,23,25,10,-6,26.1326837539673,0,2,25.8071470260621,26.0649995803833,27.2299995422363,0,700,400,0,0.386442855000496,0,40,0.617364048957825,0,35,25.6707553863526,0,0,100,0,12.837797164917,10,38,25.8776245117188,1,24,23,25.0151853561402,0,417.814849853516,0,27.218207359314,434.214340209961,26.6413841247559,436.435546875,18,23,0,0,0,18,23.5817232131958,0,433.202072143555,0,0,0,0,2,0,0,2,23.8513288497925,20.9200000762939,23,26,23,31,10,22.3099994659424,0,0,0.620253771543503,0,80,0,28.0867424011231,0,0,2,25.7531833648682,19.3099994659424,24,31.2449998855591,30,10,26.3290491104126,23.8599996566773,30.7799987792969,0,0,2.91219449043274,0,60,0,25.7146873474121,26.1621503829956,26.4299087524414,2,0,0,2,26.1341619491577,25.7399997711182,26.1449995040894,23,21,30,10,26.0549993515015,26.6149988174439,0,0,1.47827506065369,0,50,50,50,0,0,25.4023847579956,2,0,0,2,25.7114706039429,24.8400001525879,26.085000038147,23,26,23,30,10,26.0899991989136,26.7199993133545,0,0,0.985191613435745,0,25,25,25,0,0,25.5555028915406,2,0,0,2,25.0186481475831,24.6049995422363,26.1299991607666,26,20,26,30,10,26.414999961853,26.6899995803833,24.3188714981079,26,0,0,1.47353219985962,0,60,0,0,25.5435361862183,2,0,0,2,26.7442531585694,25.6649999618531,26,27.024998664856,42,10,-4,26.3290691375733,0,0,0,2,26.1243095397949,26.4949998855591,27.1949987411499,0,0,3.74871456623078,0,125,4.95062589645386,0,100,26.2807788848877,0,0,0,26.0473413467407,1,0,0,2,31.4278936386109,31.5149993896484,25,32,30,10,-5,30.4441194534302,0,0,0,2,30.5217514038086,31.8249998092652,32.2099990844727,0,0,1.01133722066879,0,75,75,75,75,2.52636247873306,0,75,75,75,30.9639940261841,0,0,0,31.5770053863526,1,2,0,0,2,31.5052976608277,28.4799995422364,30,31.3949995040894,30,10,-5,30.9660043716431,0,0,0,2,31.7105712890625,30.25,49.7699985504151,0,0,1.02153080701828,0,70,70,70,70,3.49626231193543,0,70,70,70,31.7774715423584,0,0,0,32.3283271789551,1,0,0,0,0,10.290696144104,1,10.290696144104,0,0,100,0,27.04
2026-08-15 13:15:00,2,0,0,2,33.4435615539551,29.8799991607666,26,31.3699989318848,30,10,-5,33.213508605957,0,0,0,2,31.063850402832,29.8599987030029,32.9599990844727,0,0,0.633408427238464,0,75,75,75,75,1.60304713249207,0,80,80,80,30.6440696716309,0,0,0,36.8756103515625,1,2,0,0,2,34.7764587402344,29.269998550415,23,47.0499992370605,30,10,-3,34.2827224731445,0,0,0,2,32.1855773925781,29.6700000762939,48.9699974060059,0,0,1.31972908973694,0,75,75,75,75,1.61630046367645,0,70,70,70,30.6422958374023,0,0,0,30.049467086792,1,0,0,2,0,0,2,26.539758682251,24.1999988555908,17,17,42,10,-3,26.2479133605957,0,0,0,2,25.7585411071777,24.689998626709,27.269998550415,0,0,6.61459636688232,0,60,60,60,7.37642765045166,0,60,60,0,0,100,0,80,26.2469482421875,0,22.0532665252686,428.130462646484,22.5774440765381,431.046783447266,0,0,0,0,0,0,0,2,0,2,29.5679912567139,24.5299987792969,26.1800003051758,23,25,10,-6,26.1153106689453,0,2,25.8256072998047,26.1099987030029,27.2399997711182,0,700,400,0,0.387812107801437,0,40,0.613197565078735,0,35,25.6646747589111,0,0,100,0,12.8173179626465,10,38,25.9290637969971,1,24,23,25.2242012023926,0,417.688568115234,0,27.4755020141602,434.766876220703,26.6437873840332,432.362121582031,18,23,0,0,0,18,23.7923984527588,0,435.943206787109,0,0,0,0,2,0,0,2,23.8587398529053,20.9099998474121,23,26,23,31,10,22.3299999237061,0,0,0.620012104511261,0,80,0,28.0511207580566,0,0,2,25.7562160491943,19.3899993896484,24,31.2399997711182,30,10,26.3298969268799,23.8799991607666,30.7799987792969,0,0,2.90873694419861,0,60,0,25.7157077789307,26.1945152282715,26.4378337860107,2,0,0,2,26.1291122436523,25.75,26.1399993896484,23,21,30,10,26.0699996948242,26.6199989318848,0,0,1.4802770614624,0,50,50,50,0,0,25.406063079834,2,0,0,2,25.721212387085,24.8799991607666,26.0999984741211,23,26,23,30,10,26.1299991607666,26.7299995422363,0,0,0.987463593482971,0,25,25,25,0,0,25.5580005645752,2,0,0,2,25.0249347686768,24.6399993896484,26.1499996185303,26,20,26,30,10,26.4300003051758,26.7099990844727,24.3156566619873,26,0,0,1.47247695922852,0,60,0,0,25.5551471710205,2,0,0,2,26.749942779541,25.7199993133545,26,27.0299987792969,42,10,-4,26.3382377624512,0,0,0,2,26.1253929138184,26.5299987792969,27.2099990844727,0,0,3.74450445175171,0,125,4.93914937973022,0,100,26.2815437316895,0,0,0,26.0493564605713,1,0,0,2,31.3405780792236,31.519998550415,25,31.9899997711182,30,10,-5,30.6193504333496,0,0,0,2,30.4238109588623,31.8400001525879,32.2299995422363,0,0,1.01022565364838,0,75,75,75,75,1.38179743289948,0,75,75,75,30.9518737792969,0,0,0,31.6547927856445,1,2,0,0,2,31.5594177246094,28.5599994659424,30,31.3999996185303,30,10,-5,31.0669918060303,0,0,0,2,31.7943592071533,30.2999992370605,49.8099975585938,0,0,1.02306759357452,0,70,70,70,70,1.00044131278992,0,70,70,70,31.9399452209473,0,0,0,32.4249229431152,1,0,0,0,0,10.0553455352783,1,10.0553455352783,0,0,100,0,27.375
2026-08-15 13:30:00,2,0,0,2,33.4212379455567,30.0549993515015,26,31.4899988174439,30,10,-5,32.3280277252197,0,0,0,2,31.3477334976197,30.0149993896485,32.9699993133545,0,0,0.634430080652237,0,75,75,75,75,1.64605528116227,0,80,80,80,31.0698442459107,0,0,0,35.3557815551758,1,2,0,0,2,34.438497543335,29.3849992752075,23,47.0949993133545,30,10,-3,33.305456161499,0,0,0,2,32.4368782043457,29.7549991607666,48.8699989318848,0,0,1.32314306497574,0,75,75,75,75,3.00072598457337,0,70,70,70,30.8696393966675,0,0,0,30.164945602417,1,0,0,2,0,0,2,26.580602645874,24.2999992370606,17,17,42,10,-3,26.1430978775025,0,0,0,2,25.5668506622315,24.7499990463257,27.2899990081787,0,0,6.61491012573243,0,60,60,60,7.81625151634217,0,60,60,0,0,100,0,80,26.2706031799316,0,22.0476312637329,428.228073120118,22.5825052261353,433.10400390625,0,0,0,0,0,0,0,2,0,2,29.5488862991334,24.5899991989136,26.1849994659424,23,25,10,-6,26.0503301620484,0,2,25.8420505523682,26.1349992752075,27.2649993896485,0,700,400,0,0.384948149323464,0,40,0.658737778663636,0,35,25.6688995361328,0,0,100,0,12.9762930870056,10,38,26.0745601654053,1,24,23,25.2440357208252,0,417.707443237305,0,27.5556697845459,434.628082275391,26.7411060333252,436.644622802735,18,23,0,0,0,18,23.9910860061646,0,438.66081237793,0,0,0,0,2,0,0,2,23.9646234512329,20.9599990844727,23,26,23,31,10,22.3499994277954,0,0,0.619696736335755,0,80,0,28.1310720443726,0,0,2,25.7597923278809,19.4949998855591,24,31.2550001144409,30,10,26.3331508636475,23.8949995040894,30.7899990081787,0,0,2.91234874725342,0,60,0,25.7167043685913,26.2268877029419,26.4450387954712,2,0,0,2,26.1385927200318,25.7599992752075,26.1449995040894,23,21,30,10,26.085000038147,26.6199989318848,0,0,1.47878271341324,0,50,50,50,0,0,25.4009218215943,2,0,0,2,25.7187032699585,24.9200000762939,26.1149988174439,23,26,23,30,10,26.1349992752075,26.7399997711182,0,0,0.984042793512345,0,25,25,25,0,0,25.5907850265503,2,0,0,2,25.0216226577759,24.6849994659424,26.1750001907349,26,20,26,30,10,26.4499988555909,26.7249994277954,24.311972618103,26,0,0,1.47366726398468,0,60,0,0,25.5893239974976,2,0,0,2,26.74990940094,25.7499990463257,26,27.0399990081787,42,10,-4,26.3277559280396,0,0,0,2,26.1365022659302,26.5599994659424,27.2199993133545,0,0,3.74824678897858,0,125,5.22234725952148,0,100,26.2819147109986,0,0,0,26.0482521057129,1,0,0,2,31.2746362686158,31.5299987792969,25,31.9849996566773,30,10,-5,30.4345388412476,0,0,0,2,30.2281894683838,31.8499984741211,32.2199993133545,0,0,1.01183933019638,0,75,75,75,75,1.44553935527802,0,75,75,75,30.8959388732911,0,0,0,31.6488656997681,1,2,0,0,2,31.6180505752564,28.6299991607666,30,31.414999961853,30,10,-5,31.0888500213623,0,0,0,2,31.7820596694946,30.3349990844727,49.8649997711182,0,0,1.34648984670639,0,70,70,70,70,2.05123698711395,0,70,70,70,31.973934173584,0,0,0,32.2552509307862,1,0,0,0,0,11.8119039535523,1,11.8119039535523,0,0,100,0,27.71
2026-08-15 13:45:00,2,0,0,2,33.3716278076172,30.2199993133545,26,31.6099987030029,30,10,-5,32.497730255127,0,0,0,2,31.390739440918,30.1799983978271,32.9899978637695,0,0,0.632636189460754,0,75,75,75,75,1.62112081050873,0,80,80,80,31.3129920959473,0,0,0,36.5389785766602,1,2,0,0,2,34.3351669311523,29.5,23,47.1699981689453,30,10,-3,33.8296203613281,0,0,0,2,32.5604019165039,29.8299999237061,49.0499992370605,0,0,1.32065415382385,0,75,75,75,75,5.05270624160767,0,70,70,70,31.2641544342041,0,0,0,30.244291305542,1,0,0,2,0,0,2,26.5761394500732,24.439998626709,17,17,42,10,-3,26.2075977325439,0,0,0,2,25.6559963226318,24.5699996948242,27.2899990081787,0,0,6.60730504989624,0,60,60,60,7.37382984161377,0,60,60,0,0,100,0,80,26.2753086090088,0,22.0517101287842,426.180938720703,22.5771770477295,433.009124755859,0,0,0,0,0,0,0,2,0,2,29.5389747619629,24.6599998474121,26.1999988555908,23,25,10,-6,26.0702323913574,0,2,25.8571224212646,26.1800003051758,27.2899990081787,0,700,400,0,0.383437514305115,0,40,0.614347457885742,0,35,25.6846256256104,0,0,100,0,12.8861894607544,10,38,26.0505790710449,1,24,23,25.0286045074463,0,417.27294921875,0,27.3672885894775,429.991119384766,26.7397232055664,442.288177490234,18,23,0,0,0,18,23.6935691833496,0,434.141540527344,0,0,0,0,2,0,0,2,24.0537452697754,20.9899997711182,23,26,23,31,10,22.3899993896484,0,0,0.619930386543274,0,80,0,28.2100830078125,0,0,2,25.7620429992676,19.5499992370605,24,31.2600002288818,30,10,26.3360233306885,23.9099998474121,30.7899990081787,0,0,2.91600394248962,0,60,0,25.7164630889893,26.2463130950928,26.4911575317383,2,0,0,2,26.14870262146,25.769998550415,26.1299991607666,23,21,30,10,26.0999984741211,26.6199989318848,0,0,1.49685525894165,0,50,50,50,0,0,25.3996429443359,2,0,0,2,25.7328834533691,24.939998626709,26.1099987030029,23,26,23,30,10,26.1599998474121,26.7299995422363,0,0,0.983985066413879,0,25,25,25,0,0,25.6047344207764,2,0,0,2,25.0300102233887,24.7399997711182,26.189998626709,26,20,26,30,10,26.4899997711182,26.7299995422363,24.3165397644043,26,0,0,1.47382986545563,0,60,0,0,25.5944271087646,2,0,0,2,26.756856918335,25.7999992370605,26,27.0399990081787,42,10,-4,26.3344631195068,0,0,0,2,26.1338233947754,26.5900001525879,27.2199993133545,0,0,3.74408102035522,0,125,4.94785165786743,0,100,26.2821369171143,0,0,0,26.0559272766113,1,0,0,2,31.3641548156738,31.5299987792969,25,31.9699993133545,30,10,-5,30.4555015563965,0,0,0,2,30.2969589233398,31.8499984741211,32.2099990844727,0,0,1.01285660266876,0,75,75,75,75,2.1507248878479,0,75,75,75,30.8686237335205,0,0,0,31.6316184997559,1,2,0,0,2,31.6472492218018,28.6800003051758,30,31.4299983978271,30,10,-5,31.0934371948242,0,0,0,2,31.7322025299072,30.3899993896484,49.8699989318848,0,0,1.01969146728516,0,70,70,70,70,4.02409315109253,0,70,70,70,32.0583877563477,0,0,0,32.1991119384766,1,0,0,0,0,10.4800138473511,1,10.4800138473511,0,0,100,0,28.045
2026-08-15 14:00:00,2,0,0,2,33.7135925292969,30.4299993515015,26,31.7799997329712,30,10,-5,33.1063346862793,0,0,0,2,31.5452690124512,30.3449993133545,33.045000076294,0,0,0.633197396993637,0,75,75,75,75,2.54106014966965,0,80,80,80,31.585524559021,0,0,0,36.8022575378418,1,2,0,0,2,34.7053318023682,29.6449985504151,23,47.2799987792969,30,10,-3,34.2626972198486,0,0,0,2,32.632495880127,29.979998588562,48.9099979400635,0,0,1.31853073835373,0,75,75,75,75,4.00867247581482,0,70,70,70,31.4729843139649,0,0,0,30.4389171600342,1,0,0,2,0,0,2,26.5874891281128,24.3449993133545,17,17,42,10,-3,26.2342042922974,0,0,0,2,25.7262544631958,24.0499992370606,27.3099994659424,0,0,6.61534786224366,0,60,60,60,7.38704943656922,0,60,60,0,0,100,0,80,26.3130340576172,0,22.0561685562134,427.126693725586,22.5771379470826,429.942321777344,0,0,0,0,0,0,0,2,0,2,29.586932182312,24.6999998092652,26.2249994277954,23,25,10,-6,26.1105165481568,0,2,25.8698968887329,26.1999988555908,27.2949991226196,0,700,400,0,0.409596681594849,0,40,0.614726811647416,0,35,25.6987066268921,0,0,100,0,12.9830055236817,10,38,26.0183982849121,1,24,23,25.2454776763916,0,418.075759887695,0,27.3651418685913,429.725418090821,26.7403564453125,447.914016723633,18,23,0,0,0,18,23.6961755752564,0,432.181625366211,0,0,0,0,2,0,0,2,24.0683012008667,21.0150003433228,23,26,23,31,10,22.420000076294,0,0,0.619876205921173,0,80,0,28.2373199462891,0,0,2,25.7613601684571,19.4799995422363,24,31.2649993896484,30,10,26.3333616256714,23.8799991607666,30.7899990081787,0,0,2.91293179988861,0,60,0,25.7124500274659,26.2700624465943,26.5034074783325,2,0,0,2,26.1510210037232,25.774998664856,26.1399993896484,23,21,30,10,26.1249990463257,26.6299991607666,0,0,1.47915208339691,0,50,50,50,0,0,25.3971090316773,2,0,0,2,25.7457427978516,24.9849996566773,26.1449995040894,23,26,23,30,10,26.1799993515015,26.7600002288818,0,0,0.984640687704087,0,25,25,25,0,0,25.5952243804932,2,0,0,2,25.0389738082886,24.7749996185303,26.1949987411499,26,20,26,30,10,26.5,26.75,24.3116855621338,26,0,0,1.47369688749314,0,60,0,0,25.5941972732544,2,0,0,2,26.7640027999878,25.8399991989136,26,27.0499992370606,42,10,-4,26.3470697402954,0,0,0,2,26.1332588195801,26.5999994277954,27.2349996566773,0,0,3.75073266029358,0,125,4.95132303237915,0,100,26.2831411361694,0,0,0,26.0567884445191,1,0,0,2,31.3449373245239,31.5299987792969,25,31.9649991989136,30,10,-5,30.4991140365601,0,0,0,2,30.5678434371948,31.854998588562,32.2199993133545,0,0,1.01142537593842,0,75,75,75,75,2.37094676494599,0,75,75,75,30.8525190353394,0,0,0,31.6306324005127,1,2,0,0,2,31.6702499389649,28.7349996566773,30,31.4349994659424,30,10,-5,31.1694164276123,0,0,0,2,31.7635746002198,30.4199991226196,49.8599987030029,0,0,1.02281314134598,0,70,70,70,70,2.74514621496201,0,70,70,70,32.0805282592774,0,0,0,32.2155170440674,1,0,0,0,0,8.60783362388611,1,8.60783362388611,0,0,100,0,28.38
2026-08-15 14:15:00,2,0,0,2,34.0531997680664,30.5999984741211,26,31.8899993896484,30,10,-5,33.4739799499512,0,0,0,2,31.8337936401367,30.5100002288818,33.1199989318848,0,0,0.634966313838959,0,75,75,75,75,3.44383478164673,0,80,80,80,31.9435882568359,0,0,0,36.5902442932129,1,2,0,0,2,34.9418182373047,29.7999992370605,23,47.3899993896484,30,10,-3,34.2259635925293,0,0,0,2,32.9901466369629,30.0900001525879,48.9799995422363,0,0,1.32459330558777,0,75,75,75,75,4.55023670196533,0,70,70,70,31.5541191101074,0,0,0,30.6756134033203,1,0,0,2,0,0,2,26.5853881835938,24.3899993896484,17,17,42,10,-3,26.2951564788818,0,0,0,2,25.8486919403076,23.7099990844727,27.3099994659424,0,0,6.60959672927856,0,60,60,60,7.3853120803833,0,60,60,0,0,100,0,80,26.3853530883789,0,22.0644283294678,428.313140869141,22.5807418823242,426.97705078125,0,0,0,0,0,0,0,2,0,2,29.6407566070557,24.769998550415,26.2199993133545,23,25,10,-6,26.1533088684082,0,2,25.884183883667,26.2199993133545,27.3099994659424,0,700,400,0,0.38721090555191,0,40,0.613639056682587,0,35,25.7272300720215,0,0,100,0,12.9182844161987,10,38,25.9731922149658,1,24,23,24.7754364013672,0,417.248046875,0,27.3640594482422,430.098175048828,26.7375354766846,444.260406494141,18,23,0,0,0,18,23.6677322387695,0,433.417938232422,0,0,0,0,2,0,0,2,24.0584449768066,21.0200004577637,23,26,23,31,10,22.439998626709,0,0,0.621488451957703,0,80,0,28.2566509246826,0,0,2,25.7636051177979,19.3199996948242,24,31.269998550415,30,10,26.3330097198486,23.8099994659424,30.7899990081787,0,0,2.91102576255798,0,60,0,25.7112083435059,26.2894897460938,26.4724178314209,2,0,0,2,26.156665802002,25.7899990081787,26.1499996185303,23,21,30,10,26.1199989318848,26.6299991607666,0,0,1.47591292858124,0,50,50,50,0,0,25.3978309631348,2,0,0,2,25.7547779083252,25.0299987792969,26.1599998474121,23,26,23,30,10,26.2099990844727,26.769998550415,0,0,0.989228010177612,0,25,25,25,0,0,25.5881156921387,2,0,0,2,25.0517845153809,24.7999992370605,26.2199993133545,26,20,26,30,10,26.519998550415,26.769998550415,24.3104991912842,26,0,0,1.47424876689911,0,60,0,0,25.5871429443359,2,0,0,2,26.7708911895752,25.8599987030029,26,27.0599994659424,42,10,-4,26.370677947998,0,0,0,2,26.1304531097412,26.6199989318848,27.2399997711182,0,0,3.75124597549438,0,125,4.9601526260376,0,100,26.2913990020752,0,0,0,26.0631160736084,1,0,0,2,31.2538051605225,31.5599994659424,25,31.9699993133545,30,10,-5,30.5508575439453,0,0,0,2,30.5122337341309,31.8699989318848,32.25,0,0,1.01162767410278,0,75,75,75,75,3.0293083190918,0,75,75,75,30.8599853515625,0,0,0,31.6761837005615,1,2,0,0,2,31.6975517272949,28.8299999237061,30,31.439998626709,30,10,-5,31.230920791626,0,0,0,2,31.7900142669678,30.4699993133545,49.8999977111816,0,0,1.02341830730438,0,70,70,70,70,1.75816249847412,0,70,70,70,32.0966796875,0,0,0,32.2542572021484,1,0,0,0,0,10.7543678283691,1,10.7543678283691,0,0,100,0,28.7125
2026-08-15 14:30:00,2,0,0,2,34.3408489227295,30.7549991607666,26,32.005000114441,30,10,-5,33.4924964904786,0,0,0,2,32.1352615356446,30.6699991226197,33.1499977111816,0,0,0.634284257888794,0,75,75,75,75,2.55589175224304,0,80,80,80,32.2626972198487,0,0,0,36.3266544342041,1,2,0,0,2,34.9848136901855,29.9049987792969,23,47.4349994659424,30,10,-3,33.7177448272705,0,0,0,2,33.1323699951172,30.1899995803833,49.0199985504151,0,0,1.32332056760788,0,75,75,75,75,2.99132609367371,0,70,70,70,31.9592542648316,0,0,0,30.8295269012451,1,0,0,2,0,0,2,26.5993919372559,24.3999996185303,17,17,42,10,-3,26.3274765014648,0,0,0,2,25.9199705123902,23.545000076294,27.3199996948242,0,0,6.62469792366028,0,60,60,60,7.39608073234558,0,60,60,0,0,100,0,80,26.4074935913086,0,22.2070608139039,427.016967773438,22.5778026580811,428.074920654297,0,0,0,0,0,0,0,2,0,2,29.6116876602173,24.8149995803833,26.25,23,25,10,-6,26.1298322677613,0,2,25.8973217010498,26.2599992752076,27.3049993515015,0,700,400,0,0.38577188551426,0,40,0.616101384162903,0,35,25.7432851791382,0,0,100,0,12.6921277046204,10,38,26.0123987197876,1,24,23,24.7721710205078,0,415.79182434082,0,27.4270086288452,429.089126586914,26.8408870697022,438.739242553711,18,23,0,0,0,18,23.6233720779419,0,431.78776550293,0,0,0,0,2,0,0,2,24.0728302001953,21.0449991226197,23,26,23,31,10,22.4599990844727,0,0,0.619435638189316,0,80,0,28.3058614730835,0,0,2,25.7667970657349,19.3699998855591,24,31.2649993896484,30,10,26.3380308151245,23.7799987792969,30.7899990081787,0,0,2.91367495059967,0,60,0,25.7130060195923,26.3082056045532,26.4753007888794,2,0,0,2,26.1657552719116,25.7949991226196,26.1549997329712,23,21,30,10,26.1399993896484,26.6299991607666,0,0,1.47651934623719,0,50,50,50,0,0,25.3924789428711,2,0,0,2,25.7618741989136,25.0549993515015,26.1700000762939,23,26,23,30,10,26.25,26.7849988937378,0,0,0.983554750680924,0,25,25,25,0,0,25.5972995758057,2,0,0,2,25.0590724945069,24.8449993133545,26.2049989700318,26,20,26,30,10,26.5349988937378,26.75,24.3096008300781,26,0,0,1.47262763977051,0,60,0,0,25.5914611816406,2,0,0,2,26.7710523605347,25.9049997329712,26,27.0549993515015,42,10,-4,26.3903770446778,0,0,0,2,26.1327104568482,26.6299991607666,27.2549991607666,0,0,3.75987088680268,0,125,4.98453688621521,0,100,26.2954292297364,0,0,0,26.0807971954346,1,0,0,2,31.2149276733399,31.5549993515015,25,31.9949998855591,30,10,-5,30.6376705169678,0,0,0,2,30.3624458312989,31.8799991607666,32.2749996185303,0,0,1.01291137933731,0,75,75,75,75,2.16199004650116,0,75,75,75,30.845046043396,0,0,0,31.734546661377,1,2,0,0,2,31.7387037277222,28.8799991607666,30,31.4499988555908,30,10,-5,31.29238986969,0,0,0,2,31.7847967147827,30.524998664856,49.9499988555909,0,0,1.02541494369507,0,70,70,70,70,1.86290556192398,0,70,70,70,32.1237125396729,0,0,0,32.2579593658447,1,0,0,0,0,10.4974942207336,1,10.4974942207336,0,0,100,0,29.045
