2026-08-15 14:45:00,2,0,0,2,34.5161437988281,30.8599987030029,26,32.0400009155273,30,10,-5,32.9122924804688,0,0,0,2,32.383129119873,30.7899990081787,33.1699981689453,0,0,0.636886775493622,0,75,75,75,75,3.58283090591431,0,80,80,80,32.5327491760254,0,0,0,35.5412521362305,1,2,0,0,2,34.8404159545898,29.9899997711182,23,47.4799995422363,30,10,-3,33.4030990600586,0,0,0,2,33.3161811828613,30.2600002288818,49.1100006103516,0,0,1.32733905315399,0,75,75,75,75,4.67913055419922,0,70,70,70,32.092586517334,0,0,0,30.9534111022949,1,0,0,2,0,0,2,26.6030788421631,24.25,17,17,42,10,-3,26.3352947235107,0,0,0,2,25.9128437042236,23.4899997711182,27.3199996948242,0,0,6.61467409133911,0,60,60,60,7.38653516769409,0,60,60,0,0,100,0,80,26.3470897674561,0,22.161642074585,424.026184082031,22.5848617553711,429.032440185547,0,0,0,0,0,0,0,2,0,2,29.6112422943115,24.8699989318848,26.269998550415,23,25,10,-6,26.1945381164551,0,2,25.9107799530029,26.2999992370605,27.2999992370605,0,700,400,0,0.388097733259201,0,40,0.613925457000732,0,35,25.7496356964111,0,0,100,0,12.5464954376221,10,38,25.9451713562012,1,24,23,25.1320266723633,0,417.310394287109,0,27.3668479919434,427.869995117188,26.8466110229492,433.602386474609,18,23,0,0,0,18,23.5971584320068,0,430.370178222656,0,0,0,0,2,0,0,2,24.0745182037354,21.0399990081787,23,26,23,31,10,22.4699993133545,0,0,0.620343387126923,0,80,0,28.3286685943604,0,0,2,25.7714424133301,19.3099994659424,24,31.2600002288818,30,10,26.3466205596924,23.769998550415,30.8099994659424,0,0,2.91239547729492,0,60,0,25.7144737243652,26.3211669921875,26.4839458465576,2,0,0,2,26.1579780578613,25.8099994659424,26.1599998474121,23,21,30,10,26.1399993896484,26.6299991607666,0,0,1.48039186000824,0,50,50,50,0,0,25.4017353057861,2,0,0,2,25.7729187011719,25.0799999237061,26.189998626709,23,26,23,30,10,26.269998550415,26.7999992370605,0,0,0.984303057193756,0,25,25,25,0,0,25.5891590118408,2,0,0,2,25.0704402923584,24.8999996185303,26.2199993133545,26,20,26,30,10,26.5399990081787,26.7600002288818,24.3101139068604,26,0,0,1.46911954879761,0,60,0,0,25.5958309173584,2,0,0,2,26.7880172729492,25.9300003051758,26,27.0699996948242,42,10,-4,26.4015502929688,0,0,0,2,26.1376914978027,26.6399993896484,27.2600002288818,0,0,3.7531635761261,0,125,4.97570466995239,0,100,26.2868251800537,0,0,0,26.0780239105225,1,0,0,2,31.1950874328613,31.5399990081787,25,31.9899997711182,30,10,-5,30.6385116577148,0,0,0,2,30.3653182983398,31.8899993896484,32.2900009155273,0,0,1.01214194297791,0,75,75,75,75,3.1571831703186,0,75,75,75,30.8409061431885,0,0,0,31.7515621185303,1,2,0,0,2,31.7585105895996,28.9300003051758,30,31.4599990844727,30,10,-5,31.3366565704346,0,0,0,2,31.8123455047607,30.5399990081787,50,0,0,1.02349650859833,0,70,70,70,70,2.68365502357483,0,70,70,70,32.1686515808105,0,0,0,32.3200988769531,1,0,0,0,0,9.36215877532959,1,9.36215877532959,0,0,100,0,29.3775
2026-08-15 15:00:00,2,0,0,2,34.5896282196045,30.9449987411499,26,32.0849990844727,30,10,-5,32.9194717407227,0,0,0,2,32.5206527709961,30.9049987792969,33.1699981689453,0,0,0.635464102029801,0,75,75,75,75,1.76326811313629,0,80,80,80,32.6927604675293,0,0,0,35.3979644775391,1,2,0,0,2,34.6528491973877,30.0799989700318,23,47.5,30,10,-3,33.2423934936524,0,0,0,2,33.3386516571045,30.3249998092652,49.1399993896485,0,0,1.3292270898819,0,75,75,75,75,3.07735639810562,0,70,70,70,32.5161819458008,0,0,0,31.0697412490845,1,0,0,2,0,0,2,26.5941791534424,24.3949995040894,17,17,42,10,-3,26.3359775543213,0,0,0,2,25.9202842712403,23.5849990844727,27.335000038147,0,0,6.61961436271668,0,60,60,60,7.39405822753906,0,60,60,0,0,100,0,80,26.3961668014527,0,22.1525192260743,424.060852050782,22.576325416565,428.005294799805,0,0,0,0,0,0,0,2,0,2,29.5999088287354,24.9299993515015,26.274998664856,23,25,10,-6,26.2185239791871,0,2,25.9166612625122,26.3249998092652,27.2999992370605,0,700,400,0,0.392061203718186,0,40,0.613539725542069,0,35,25.7368326187134,0,0,100,0,12.4496097564697,10,38,25.950138092041,1,24,23,24.8415756225586,0,415.532058715821,0,27.4334344863892,428.673233032227,26.8487844467163,430.570831298828,18,23,0,0,0,18,23.4901752471924,0,430.182556152344,0,0,0,0,2,0,0,2,24.0653915405273,21.0200004577637,23,26,23,31,10,22.4549989700318,0,0,0.62181830406189,0,80,0,28.3234243392945,0,0,2,25.7710132598877,19.5,24,31.269998550415,30,10,26.3385629653931,23.7599992752075,30.8049993515015,0,0,2.91388213634491,0,60,0,25.7123813629151,26.3391628265381,26.4724168777466,2,0,0,2,26.1501741409302,25.8099994659424,26.1549997329712,23,21,30,10,26.1549997329712,26.6349992752075,0,0,1.47768747806549,0,50,50,50,0,0,25.4056701660156,2,0,0,2,25.7781372070313,25.1299991607666,26.1899995803833,23,26,23,30,10,26.2899990081787,26.8199996948243,0,0,0.983490765094758,0,25,25,25,0,0,25.5837965011597,2,0,0,2,25.0768814086914,24.9449996948243,26.2249994277954,26,20,26,30,10,26.5549993515015,26.774998664856,24.3067998886109,26,0,0,1.47197180986405,0,60,0,0,25.6002988815308,2,0,0,2,26.793309211731,25.9749994277954,26,27.0799999237061,42,10,-4,26.4108381271363,0,0,0,2,26.1418924331665,26.6249990463257,27.269998550415,0,0,3.75090527534485,0,125,4.96657156944275,0,100,26.2930240631104,0,0,0,26.0810794830322,1,0,0,2,31.2042217254639,31.5549993515015,25,31.9849996566773,30,10,-5,30.7400226593018,0,0,0,2,30.4877471923828,31.914999961853,32.2999992370606,0,0,1.01220065355301,0,75,75,75,75,1.75554043054581,0,75,75,75,30.8318548202515,0,0,0,31.77379322052,1,2,0,0,2,31.8186740875245,28.9999990463257,30,31.4799995422364,30,10,-5,31.3466367721558,0,0,0,2,31.8410339355469,30.5999994277955,50,0,0,1.02312380075455,0,70,70,70,70,1.85449600219727,0,70,70,70,32.1758861541748,0,0,0,32.3151016235352,1,0,0,0,0,10.0984196662903,1,10.0984196662903,0,0,100,0,29.71
2026-08-15 15:15:00,2,0,0,2,34.5894660949707,30.9899997711182,26,32.0799980163574,30,10,-5,32.5762672424316,0,0,0,2,32.6393737792969,30.9599990844727,33.1199989318848,0,0,0.638765931129456,0,75,75,75,75,3.0409619808197,0,80,80,80,32.9025917053223,0,0,0,34.4214172363281,1,2,0,0,2,34.4799041748047,30.1299991607666,23,47.4699974060059,30,10,-3,32.5370063781738,0,0,0,2,33.3263130187988,30.3599987030029,48.9199981689453,0,0,1.33030962944031,0,75,75,75,75,2.65208721160889,0,70,70,70,32.6720008850098,0,0,0,31.0168724060059,1,0,0,2,0,0,2,26.6212768554688,24.4300003051758,17,17,42,10,-3,26.3842449188232,0,0,0,2,25.961353302002,23.5599994659424,27.3499984741211,0,0,6.6073112487793,0,60,60,60,7.37198686599731,0,60,60,0,0,100,0,80,26.4483013153076,0,22.1683216094971,426.302276611328,22.577938079834,424.9033203125,0,0,0,0,0,0,0,2,0,2,29.6366691589355,24.9599990844727,26.3099994659424,23,25,10,-6,26.1868190765381,0,2,25.9291934967041,26.3400001525879,27.3099994659424,0,700,400,0,0.386614620685577,0,40,0.612901508808136,0,35,25.7746868133545,0,0,100,0,12.5784215927124,10,38,25.9649181365967,1,24,23,24.4684009552002,0,414.812438964844,0,27.4840564727783,426.519653320312,26.8336772918701,437.170623779297,18,23,0,0,0,18,23.8032093048096,0,432.001922607422,0,0,0,0,2,0,0,2,24.0742855072021,21.0299987792969,23,26,23,31,10,22.4499988555908,0,0,0.619914770126343,0,80,0,28.3462810516357,0,0,2,25.7747898101807,19.5699996948242,24,31.269998550415,30,10,26.3400421142578,23.769998550415,30.8099994659424,0,0,2.91124200820923,0,60,0,25.7165069580078,26.3514022827148,26.4536819458008,2,0,0,2,26.1512145996094,25.8199996948242,26.1499996185303,23,21,30,10,26.189998626709,26.6299991607666,0,0,1.47970497608185,0,50,50,50,0,0,25.4078769683838,2,0,0,2,25.7838249206543,25.1700000762939,26.189998626709,23,26,23,30,10,26.3099994659424,26.8199996948242,0,0,0.981883823871613,0,25,25,25,0,0,25.5908946990967,2,0,0,2,25.087345123291,24.9799995422363,26.2299995422363,26,20,26,30,10,26.5799999237061,26.769998550415,24.3039455413818,26,0,0,1.47316658496857,0,60,0,0,25.6030330657959,2,0,0,2,26.7981243133545,25.9799995422363,26,27.0799999237061,42,10,-4,26.4241847991943,0,0,0,2,26.1434116363525,26.6199989318848,27.2799987792969,0,0,3.74646353721619,0,125,4.9518895149231,0,100,26.3017959594727,0,0,0,26.0926418304443,1,0,0,2,31.2077465057373,31.5599994659424,25,31.9899997711182,30,10,-5,30.7394485473633,0,0,0,2,30.6494789123535,31.9299983978271,32.2999992370605,0,0,1.01570188999176,0,75,75,75,75,2.15341377258301,0,75,75,75,30.8419914245605,0,0,0,31.7975254058838,1,2,0,0,2,31.8410091400146,29.0799999237061,30,31.5,30,10,-5,31.3053932189941,0,0,0,2,31.8777389526367,30.6499996185303,49.9899978637695,0,0,1.02099072933197,0,70,70,70,70,1.02057087421417,0,70,70,70,32.1893692016602,0,0,0,32.256591796875,1,0,0,0,0,8.00683879852295,1,8.00683879852295,0,0,100,0,29.615
2026-08-15 15:30:00,2,0,0,2,34.5237846374512,31.0199995040894,26,32.0799980163574,30,10,-5,32.1558799743653,0,0,0,2,32.739974975586,31.0349998474121,33.0599994659424,0,0,0.637355357408524,0,75,75,75,75,2.4027014374733,0,80,80,80,33.0961265563965,0,0,0,33.670696258545,1,2,0,0,2,34.250566482544,30.1799993515015,23,47.4599990844727,30,10,-3,32.1659374237061,0,0,0,2,33.3348579406738,30.3899993896485,48.9749984741211,0,0,1.33096605539322,0,75,75,75,75,2.30672609806061,0,70,70,70,32.6657676696777,0,0,0,31.025897026062,1,0,0,2,0,0,2,26.6315889358521,24.4299993515015,17,17,42,10,-3,26.3611135482788,0,0,0,2,25.9402990341187,23.6449995040894,27.3649988174439,0,0,6.63330221176148,0,60,60,60,7.46572923660278,0,60,60,0,0,100,0,80,26.4430818557739,0,22.155725479126,424.774627685547,22.575740814209,425.739440917969,0,0,0,0,0,0,0,2,0,2,29.5917711257935,25.0249996185303,26.3149995803833,23,25,10,-6,26.1396627426148,0,2,25.9433889389038,26.3649988174439,27.3149995803833,0,700,400,0,0.385611295700074,0,40,0.614519506692886,0,35,25.7849960327149,0,0,100,0,12.4997057914734,10,38,26.0604410171509,1,24,23,24.6218528747559,0,413.679443359375,0,27.5389747619629,428.474746704102,26.840612411499,434.166259765625,18,23,0,0,0,18,23.8499727249146,0,430.80436706543,0,0,0,0,2,0,0,2,24.1305284500122,21.0699996948243,23,26,23,31,10,22.4649991989136,0,0,0.619691580533982,0,80,0,28.3971996307374,0,0,2,25.7824783325196,19.5399999618531,24,31.274998664856,30,10,26.3475875854492,23.7899990081787,30.7999992370606,0,0,2.91143238544464,0,60,0,25.7201919555664,26.3989381790161,26.416220664978,2,0,0,2,26.1754808425903,25.8249998092652,26.1599998474121,23,21,30,10,26.1799993515015,26.6399993896484,0,0,1.47767901420594,0,50,50,50,0,0,25.4068078994751,2,0,0,2,25.7854070663452,25.1949987411499,26.2149991989136,23,26,23,30,10,26.3249998092652,26.854998588562,0,0,0.983889728784561,0,25,25,25,0,0,25.613941192627,2,0,0,2,25.0916023254395,25.0349988937378,26.2699995040894,26,20,26,30,10,26.5899991989136,26.8099994659424,24.3000984191895,26,0,0,1.47305715084076,0,60,0,0,25.6262817382813,2,0,0,2,26.8005685806275,26.0100002288818,26,27.0949993133545,42,10,-4,26.4287014007568,0,0,0,2,26.14967918396,26.6199989318848,27.2799987792969,0,0,3.75690412521363,0,125,4.96954822540284,0,100,26.3051824569702,0,0,0,26.1068315505982,1,0,0,2,31.2060918807984,31.5749998092652,25,31.9949998855591,30,10,-5,30.7485809326172,0,0,0,2,30.5050020217896,31.9549989700318,32.3199977874756,0,0,1.01128149032593,0,75,75,75,75,1.90166032314301,0,75,75,75,30.8666963577271,0,0,0,31.8231887817383,1,2,0,0,2,31.8574028015137,29.1249990463257,30,31.4899997711182,30,10,-5,31.3710584640503,0,0,0,2,31.8493213653565,30.6949987411499,49.9949989318848,0,0,1.02520877122879,0,70,70,70,70,1.62642246484757,0,70,70,70,32.1780738830567,0,0,0,32.2181720733643,1,0,0,0,0,7.82685470581055,1,7.82685470581055,0,0,100,0,29.52
2026-08-15 15:45:00,2,0,0,2,34.3947715759277,31.0499992370605,26,32.0400009155273,30,10,-5,31.7345714569092,0,0,0,2,32.7444267272949,31.0900001525879,32.9699974060059,0,0,0.635118007659912,0,75,75,75,75,2.55243515968323,0,80,80,80,33.129581451416,0,0,0,33.0962600708008,1,2,0,0,2,33.8684616088867,30.2099990844727,23,47.3999977111816,30,10,-3,31.7945671081543,0,0,0,2,33.2067794799805,30.3999996185303,48.8699989318848,0,0,1.333336353302,0,75,75,75,75,2.89620113372803,0,70,70,70,32.8578872680664,0,0,0,31.0112743377686,1,0,0,2,0,0,2,26.6351985931396,24.5799999237061,17,17,42,10,-3,26.3481941223145,0,0,0,2,25.8910083770752,23.75,27.3799991607666,0,0,6.60980892181396,0,60,60,60,7.37282800674438,0,60,60,0,0,100,0,80,26.4353084564209,0,22.1549339294434,423.913970947266,22.5752639770508,426.819366455078,0,0,0,0,0,0,0,2,0,2,29.5761966705322,25.0799999237061,26.3299999237061,23,25,10,-6,26.1455669403076,0,2,25.9562072753906,26.3899993896484,27.3499984741211,0,700,400,0,0.3900026679039,0,40,0.6120445728302,0,35,25.7866382598877,0,0,100,0,12.630392074585,10,38,26.0855827331543,1,24,23,24.9728698730469,0,413.418975830078,0,27.6841621398926,426.708251953125,26.8477172851562,440.626678466797,18,23,0,0,0,18,24.1027221679688,0,431.965759277344,0,0,0,0,2,0,0,2,24.2097129821777,21.1000003814697,23,26,23,31,10,22.4799995422363,0,0,0.618716835975647,0,80,0,28.4430503845215,0,0,2,25.7898998260498,19.6599998474121,24,31.269998550415,30,10,26.3532657623291,23.8199996948242,30.8099994659424,0,0,2.91240644454956,0,60,0,25.7288799285889,26.4536819458008,26.4277458190918,2,0,0,2,26.1821956634521,25.8400001525879,26.1700000762939,23,21,30,10,26.189998626709,26.6499996185303,0,0,1.4779224395752,0,50,50,50,0,0,25.4145126342773,2,0,0,2,25.7900791168213,25.2399997711182,26.2199993133545,23,26,23,30,10,26.3599987030029,26.8599987030029,0,0,0.985479176044464,0,25,25,25,0,0,25.6388244628906,2,0,0,2,25.0989818572998,25.0699996948242,26.269998550415,26,20,26,30,10,26.6199989318848,26.8199996948242,24.2986259460449,26,0,0,1.47013139724731,0,60,0,0,25.6523742675781,2,0,0,2,26.8123569488525,26.019998550415,26,27.1099987030029,42,10,-4,26.4360198974609,0,0,0,2,26.1591453552246,26.6399993896484,27.2899990081787,0,0,3.7388744354248,0,125,4.94116878509521,0,100,26.3069858551025,0,0,0,26.1142578125,1,0,0,2,31.3311672210693,31.5900001525879,25,32,30,10,-5,30.8596115112305,0,0,0,2,30.6266136169434,31.9599990844727,32.3299980163574,0,0,1.01337695121765,0,75,75,75,75,2.0060076713562,0,75,75,75,30.8957061767578,0,0,0,31.8442935943604,1,2,0,0,2,31.8938674926758,29.1999988555908,30,31.5100002288818,30,10,-5,31.3510456085205,0,0,0,2,31.796012878418,30.75,49.9599990844727,0,0,1.01943719387054,0,70,70,70,70,1.1860728263855,0,70,70,70,32.1555519104004,0,0,0,32.1575660705566,1,0,0,0,0,8.47427177429199,1,8.47427177429199,0,0,100,0,29.425
2026-08-15 16:00:00,2,0,0,2,34.2622470855713,31.0749998092652,26,32.0149993896485,30,10,-5,31.8041505813599,0,0,0,2,32.7039680480957,31.1249990463257,32.8999996185303,0,0,0.638278871774674,0,75,75,75,75,2.57333534955979,0,80,80,80,33.1137619018555,0,0,0,33.4912929534913,1,2,0,0,2,33.6827239990235,30.2499990463257,23,47.3799991607666,30,10,-3,32.0267848968506,0,0,0,2,33.0709495544434,30.4099998474121,48.9099979400635,0,0,1.33462649583817,0,75,75,75,75,4.23899745941162,0,70,70,70,32.9641838073731,0,0,0,30.9812812805176,1,0,0,2,0,0,2,26.6528673171997,24.4650001525879,17,17,42,10,-3,26.3891668319703,0,0,0,2,25.9162998199463,23.8399991989136,27.3899993896484,0,0,6.61161708831788,0,60,60,60,7.56873321533203,0,60,60,0,0,100,0,80,26.4503259658814,0,22.1596269607544,424.48519897461,22.5788879394531,424.820755004883,0,0,0,0,0,0,0,2,0,2,29.5783100128174,25.1299991607666,26.3449993133545,23,25,10,-6,26.2228164672852,0,2,25.9747886657715,26.4299993515015,27.354998588562,0,700,400,0,0.388259649276733,0,40,0.614808142185211,0,35,25.7953310012818,0,0,100,0,12.6264085769654,10,38,26.0651464462281,1,24,23,25.066632270813,0,414.776184082032,0,27.3706979751587,425.980575561524,26.738000869751,442.793395996094,18,23,0,0,0,18,23.4938297271729,0,428.990844726563,0,0,0,0,2,0,0,2,24.2412471771241,21.1199989318848,23,26,23,31,10,22.4949998855591,0,0,0.619817852973938,0,80,0,28.496374130249,0,0,2,25.7978267669678,19.6999988555909,24,31.274998664856,30,10,26.3587131500245,23.835000038147,30.8099994659424,0,0,2.91210556030274,0,60,0,25.735577583313,26.3996524810791,26.4544048309327,2,0,0,2,26.188684463501,25.859998703003,26.1700000762939,23,21,30,10,26.189998626709,26.6399993896485,0,0,1.47786742448807,0,50,50,50,0,0,25.4190855026246,2,0,0,2,25.8130321502686,25.2849988937378,26.25,23,26,23,30,10,26.3849992752075,26.8799991607666,0,0,0.984786003828049,0,25,25,25,0,0,25.6476354598999,2,0,0,2,25.1194486618042,25.085000038147,26.2849988937378,26,20,26,30,10,26.6449995040894,26.8299999237061,24.3064327239991,26,0,0,1.47232049703598,0,60,0,0,25.6452503204346,2,0,0,2,26.8351068496705,26.0549993515015,26,27.1299991607666,42,10,-4,26.4540691375733,0,0,0,2,26.1612987518311,26.6499996185303,27.2999992370605,0,0,3.74747145175934,0,125,4.95269107818604,0,100,26.3078079223633,0,0,0,26.120662689209,1,0,0,2,31.4585800170899,31.604998588562,25,31.9949998855591,30,10,-5,30.7870960235596,0,0,0,2,31.0081472396851,31.9749994277954,32.3449993133545,0,0,1.01279109716416,0,75,75,75,75,2.21312844753266,0,75,75,75,30.8780937194824,0,0,0,31.8415079116822,1,2,0,0,2,31.9115705490113,29.25,30,31.5349988937378,30,10,-5,31.3368825912476,0,0,0,2,31.8481903076172,30.7949991226196,49.9349994659424,0,0,1.02455586194992,0,70,70,70,70,2.40302842855454,0,70,70,70,32.200819015503,0,0,0,32.1225147247315,1,0,0,0,0,7.33651471138001,1,7.33651471138001,0,0,100,0,29.33
2026-08-15 16:15:00,2,0,0,2,34.3566131591797,31.1499996185303,26,32.0599975585938,30,10,-5,32.7896308898926,0,0,0,2,32.7357521057129,31.1499996185303,32.9099998474121,0,0,0.63814502954483,0,75,75,75,75,3.32776427268982,0,80,80,80,33.2521934509277,0,0,0,34.7146949768066,1,2,0,0,2,33.816707611084,30.3099994659424,23,47.379997253418,30,10,-3,32.7139739990234,0,0,0,2,33.0096626281738,30.4699993133545,48.9899978637695,0,0,1.33181726932526,0,75,75,75,75,4.54976558685303,0,70,70,70,32.9828033447266,0,0,0,30.9903697967529,1,0,0,2,0,0,2,26.6543712615967,24.6000003814697,17,17,42,10,-3,26.4163646697998,0,0,0,2,26.0146331787109,23.939998626709,27.3899993896484,0,0,6.60585308074951,0,60,60,60,7.36259126663208,0,60,60,0,0,100,0,80,26.4755325317383,0,22.1542797088623,424.026153564453,22.5764923095703,424.894226074219,0,0,0,0,0,0,0,2,0,2,29.5796756744385,25.1800003051758,26.3699989318848,23,25,10,-6,26.2580966949463,0,2,25.9884510040283,26.4499988555908,27.3699989318848,0,700,400,0,0.388260394334793,0,40,0.613140523433685,0,35,25.8143310546875,0,0,100,0,12.5864219665527,10,38,26.0016918182373,1,24,23,24.9970321655273,0,413.669952392578,0,27.3837394714355,426.617889404297,26.6411819458008,442.560882568359,18,23,0,0,0,18,23.4791164398193,0,427.987731933594,0,0,0,0,2,0,0,2,24.2117099761963,21.1000003814697,23,26,23,31,10,22.4899997711182,0,0,0.619957268238068,0,80,0,28.4494228363037,0,0,2,25.7969627380371,19.7099990844727,24,31.269998550415,30,10,26.3576946258545,23.8699989318848,30.8099994659424,0,0,2.91717123985291,0,60,0,25.7327499389648,26.3830890655518,26.452241897583,2,0,0,2,26.1892051696777,25.8699989318848,26.1800003051758,23,21,30,10,26.2099990844727,26.6499996185303,0,0,1.48079550266266,0,50,50,50,0,0,25.4159774780273,2,0,0,2,25.8226642608643,25.3099994659424,26.2600002288818,23,26,23,30,10,26.3899993896484,26.8799991607666,0,0,0.984900772571564,0,25,25,25,0,0,25.6275424957275,2,0,0,2,25.1319580078125,25.1299991607666,26.3199996948242,26,20,26,30,10,26.6499996185303,26.8699989318848,24.3061809539795,26,0,0,1.47141599655151,0,60,0,0,25.6508293151855,2,0,0,2,26.8462677001953,26.0799999237061,26,27.1299991607666,42,10,-4,26.4718132019043,0,0,0,2,26.1575469970703,26.6599998474121,27.3099994659424,0,0,3.74114394187927,0,125,4.93745374679565,0,100,26.3102493286133,0,0,0,26.1247863769531,1,0,0,2,31.3359336853027,31.6099987030029,25,32,30,10,-5,30.9449138641357,0,0,0,2,31.0629329681396,32,32.3600006103516,0,0,1.01554274559021,0,75,75,75,75,3.15685653686523,0,75,75,75,30.8812923431396,0,0,0,31.84352684021,1,2,0,0,2,31.9205436706543,29.3099994659424,30,31.5499992370605,30,10,-5,31.4150257110596,0,0,0,2,31.8921298980713,30.8299999237061,49.8899993896484,0,0,1.02192389965057,0,70,70,70,70,2.68599653244019,0,70,70,70,32.1813735961914,0,0,0,32.1169319152832,1,0,0,0,0,8.83923053741455,1,8.83923053741455,0,0,100,0,29.235
2026-08-15 16:30:00,2,0,0,2,34.7564029693604,31.2599992752075,26,32.1399993896485,30,10,-5,34.0256824493409,0,0,0,2,32.9754447937012,31.2549991607666,32.9549999237061,0,0,0.636991828680039,0,75,75,75,75,4.33963763713837,0,80,80,80,33.4476699829102,0,0,0,35.7443962097168,1,2,0,0,2,34.1811351776123,30.3949995040894,23,47.3899974822998,30,10,-3,33.7673721313477,0,0,0,2,33.1055870056153,30.5499992370606,48.9899978637695,0,0,1.33289402723312,0,75,75,75,75,4.69831752777099,0,70,70,70,32.981990814209,0,0,0,31.1131067276001,1,0,0,2,0,0,2,26.6443672180176,24.6149997711182,17,17,42,10,-3,26.4513378143311,0,0,0,2,26.0494976043701,24.0099992752075,27.3949995040894,0,0,6.61714243888855,0,60,60,60,7.38793563842774,0,60,60,0,0,100,0,80,26.4690485000611,0,22.1456336975098,423.878219604492,22.5795087814331,424.955703735352,0,0,0,0,0,0,0,2,0,2,29.5852136611939,25.2199993133545,26.3699989318848,23,25,10,-6,26.3254003524781,0,2,25.9991588592529,26.4749994277954,27.3599987030029,0,700,400,0,0.39016018807888,0,40,0.616441309452057,0,35,25.8044052124024,0,0,100,0,12.4306683540344,10,38,25.9588289260865,1,24,23,24.5322608947754,0,413.525695800781,0,27.372166633606,425.517730712891,26.645022392273,436.204788208008,18,23,0,0,0,18,23.5559492111206,0,428.925231933594,0,0,0,0,2,0,0,2,24.1685552597046,21.0900001525879,23,26,23,31,10,22.4899997711182,0,0,0.62026783823967,0,80,0,28.4444360733032,0,0,2,25.7991523742676,19.8049993515015,24,31.2799987792969,30,10,26.3534564971924,23.8849992752075,30.8099994659424,0,0,2.9130654335022,0,60,0,25.7333860397339,26.388129234314,26.432788848877,2,0,0,2,26.1753015518189,25.8749990463257,26.164999961853,23,21,30,10,26.1999988555908,26.6499996185303,0,0,1.47699272632599,0,50,50,50,0,0,25.4270143508912,2,0,0,2,25.8287572860718,25.3299999237061,26.269998550415,23,26,23,30,10,26.4200000762939,26.8899993896484,0,0,0.984668612480164,0,25,25,25,0,0,25.6163110733033,2,0,0,2,25.1398181915284,25.1750001907349,26.3249998092652,26,20,26,30,10,26.6750001907349,26.8649988174439,24.3067903518677,26,0,0,1.47130393981934,0,60,0,0,25.651876449585,2,0,0,2,26.8545141220093,26.1199989318848,26,27.1399993896484,42,10,-4,26.4815273284912,0,0,0,2,26.1622514724732,26.6700000762939,27.3049993515015,0,0,4.05997610092163,0,125,4.95811414718628,0,100,26.3132133483887,0,0,0,26.1284017562867,1,0,0,2,31.2353115081787,31.609998703003,25,32.0049991607666,30,10,-5,31.315281867981,0,0,0,2,30.738359451294,31.9949998855591,32.3800010681152,0,0,1.01325368881226,0,75,75,75,75,3.1783664226532,0,75,75,75,30.9287786483765,0,0,0,31.8652992248535,1,2,0,0,2,31.9228935241699,29.3699989318848,30,31.5649995803833,30,10,-5,31.5131063461304,0,0,0,2,31.9600687026978,30.8749990463257,49.8449993133545,0,0,1.02585810422898,0,70,70,70,70,2.07396197319031,0,70,70,70,32.141399383545,0,0,0,32.1755695343018,1,0,0,0,0,8.04972124099731,1,8.04972124099731,0,0,100,0,29.14
2026-08-15 16:45:00,2,0,0,2,35.1891403198242,31.3599987030029,26,32.2199974060059,30,10,-5,34.8733253479004,0,0,0,2,33.3253021240234,31.3499984741211,33.0400009155273,0,0,0.637773990631104,0,75,75,75,75,3.48383021354675,0,80,80,80,33.5853233337402,0,0,0,36.2620086669922,1,2,0,0,2,34.428279876709,30.4499988555908,23,47.379997253418,30,10,-3,34.2322654724121,0,0,0,2,33.2935104370117,30.6299991607666,49.2299995422363,0,0,1.33428192138672,0,75,75,75,75,5.59860897064209,0,70,70,70,33.0260238647461,0,0,0,31.2517013549805,1,0,0,2,0,0,2,26.6552448272705,24.6399993896484,17,17,42,10,-3,26.4722595214844,0,0,0,2,26.0844669342041,24.0799999237061,27.3999996185303,0,0,6.59936141967773,0,60,60,60,7.36685609817505,0,60,60,0,0,100,0,80,26.4998016357422,0,22.1646747589111,424.055725097656,22.5751667022705,424.808074951172,0,0,0,0,0,0,0,2,0,2,29.5698108673096,25.269998550415,26.3899993896484,23,25,10,-6,26.3054027557373,0,2,26.0110092163086,26.5,27.3599987030029,0,700,400,0,0.38667494058609,0,40,0.616281986236572,0,35,25.8229370117188,0,0,100,0,12.2366819381714,10,38,25.9649486541748,1,24,23,24.5146331787109,0,413.114929199219,0,27.3671817779541,426.429504394531,26.6456146240234,428.063171386719,18,23,0,0,0,18,23.693229675293,0,428.212799072266,0,0,0,0,2,0,0,2,24.1517696380615,21.0900001525879,23,26,23,31,10,22.4899997711182,0,0,0.620277941226959,0,80,0,28.4527435302734,0,0,2,25.8007259368896,19.8899993896484,24,31.2799987792969,30,10,26.3514518737793,23.8899993896484,30.8099994659424,0,0,2.91432905197144,0,60,0,25.7359046936035,26.5041275024414,26.426305770874,2,0,0,2,26.1808776855469,25.8799991607666,26.1700000762939,23,21,30,10,26.2099990844727,26.6499996185303,0,0,1.4826477766037,0,50,50,50,0,0,25.4232063293457,2,0,0,2,25.8401336669922,25.3500003814697,26.2799987792969,23,26,23,30,10,26.439998626709,26.8899993896484,0,0,0.986566185951233,0,25,25,25,0,0,25.6097068786621,2,0,0,2,25.1482925415039,25.1999988555908,26.3299999237061,26,20,26,30,10,26.6800003051758,26.8599987030029,24.3047752380371,26,0,0,1.47503054141998,0,60,0,0,25.655689239502,2,0,0,2,26.8570880889893,26.1399993896484,26,27.1599998474121,42,10,-4,26.4903697967529,0,0,0,2,26.1678504943848,26.6800003051758,27.3199996948242,0,0,3.74339866638184,0,125,4.9408745765686,0,100,26.320686340332,0,0,0,26.1444034576416,1,0,0,2,31.2102146148682,31.6299991607666,25,32.0099983215332,30,10,-5,31.3805446624756,0,0,0,2,30.4657516479492,32.0099983215332,32.3999977111816,0,0,1.01530563831329,0,75,75,75,75,2.15312647819519,0,75,75,75,30.9419384002686,0,0,0,31.898099899292,1,2,0,0,2,31.9282703399658,29.439998626709,30,31.5799999237061,30,10,-5,31.5714836120605,0,0,0,2,31.9783382415771,30.9299983978271,49.8499984741211,0,0,1.02327227592468,0,70,70,70,70,3.73832488059998,0,70,70,70,32.1380348205566,0,0,0,32.2567977905273,1,0,0,0,0,11.2020492553711,1,11.2020492553711,0,0,100,0,29.045
2026-08-15 17:00:00,2,0,0,2,35.7466621398926,31.4549989700317,26,32.295000076294,30,10,-5,35.0842742919922,0,0,0,2,33.6841850280762,31.4549989700317,33.0699996948242,0,0,0.636320739984513,0,75,75,75,75,3.53568816184998,0,80,80,80,33.733533859253,0,0,0,36.4847221374512,1,2,0,0,2,34.5182514190674,30.5349998474121,23,47.394998550415,30,10,-3,34.4384441375733,0,0,0,2,33.4587440490723,30.7199993133545,49.0999984741211,0,0,1.33244240283966,0,75,75,75,75,4.54295110702515,0,70,70,70,33.2652530670166,0,0,0,31.551290512085,1,0,0,2,0,0,2,26.6551303863525,24.6499996185303,17,17,42,10,-3,26.4843444824219,0,0,0,2,26.0914688110352,24.1949996948242,27.4099998474121,0,0,6.61321520805359,0,60,60,60,7.38592886924744,0,60,60,0,0,100,0,80,26.4688863754273,0,22.362253189087,424.048873901367,22.5780267715454,424.835433959961,0,0,0,0,0,0,0,2,0,2,29.5824127197266,25.3199996948243,26.3999996185303,23,25,10,-6,26.3493556976319,0,2,26.0250215530396,26.5299987792969,27.3799991607666,0,700,400,0,0.391700506210327,0,40,0.615368157625199,0,35,25.8308925628662,0,0,100,0,12.0856189727783,10,38,25.9330644607544,1,24,23,24.8395175933838,0,414.402908325196,0,27.2707538604737,424.777420043945,26.6401386260987,423.938034057618,18,23,0,0,0,18,23.511308670044,0,426.294296264649,0,0,0,0,2,0,0,2,24.1344232559205,21.0900001525879,23,26,23,31,10,22.4899997711182,0,0,0.62129670381546,0,80,0,28.4887256622315,0,0,2,25.8082265853882,19.9349994659424,24,31.2849988937378,30,10,26.349723815918,23.914999961853,30.8149995803833,0,0,2.91095757484436,0,60,0,25.7446098327637,26.4032526016235,26.4378309249878,2,0,0,2,26.1471157073975,25.8899993896484,26.1800003051758,23,21,30,10,26.2099990844727,26.6499996185303,0,0,1.47992092370987,0,50,50,50,0,0,25.4408903121948,2,0,0,2,25.8519716262818,25.3849992752075,26.274998664856,23,26,23,30,10,26.4599990844727,26.8949995040894,0,0,0.982940286397934,0,25,25,25,0,0,25.6146965026856,2,0,0,2,25.1606922149658,25.2499990463257,26.354998588562,26,20,26,30,10,26.6849994659424,26.8949995040894,24.3063774108887,26,0,0,1.47069716453552,0,60,0,0,25.6524267196656,2,0,0,2,26.8688678741455,26.1599998474121,26,27.164999961853,42,10,-4,26.4995861053467,0,0,0,2,26.1756772994995,26.6849994659424,27.3249998092652,0,0,3.7461975812912,0,125,4.95049381256104,0,100,26.3218860626221,0,0,0,26.1470022201538,1,0,0,2,31.2490253448486,31.6549997329712,25,32.0249996185303,30,10,-5,31.7620010375977,0,0,0,2,30.6747121810914,32.0349998474121,32.4149990081787,0,0,1.01337724924088,0,75,75,75,75,3.14174640178681,0,75,75,75,30.9686908721924,0,0,0,31.9314546585083,1,2,0,0,2,31.9516382217407,29.4849996566773,30,31.5949993133545,30,10,-5,31.6415615081787,0,0,0,2,31.981258392334,30.9549989700318,49.9049987792969,0,0,1.02636992931366,0,70,70,70,70,3.22922515869141,0,70,70,70,32.1793308258057,0,0,0,32.3326854705811,1,0,0,0,0,10.9071345329285,1,10.9071345329285,0,0,100,0,28.95
2026-08-15 17:15:00,2,0,0,2,36.1616401672363,31.5599994659424,26,32.3400001525879,30,10,-5,34.7673301696777,0,0,0,2,34.113151550293,31.5499992370605,33.1599998474121,0,0,0.637979805469513,0,75,75,75,75,2.53362941741943,0,80,80,80,33.9067993164062,0,0,0,36.0533294677734,1,2,0,0,2,34.5988159179688,30.6199989318848,23,47.3899993896484,30,10,-3,34.653450012207,0,0,0,2,33.6425361633301,30.8199996948242,48.8099975585938,0,0,1.33629024028778,0,75,75,75,75,6.66274690628052,0,70,70,70,33.4184112548828,0,0,0,31.7983417510986,1,0,0,2,0,0,2,26.6617412567139,24.6999988555908,17,17,42,10,-3,26.5119190216064,0,0,0,2,26.1038913726807,24.2999992370605,27.4099998474121,0,0,6.60570096969604,0,60,60,60,7.3648738861084,0,60,60,0,0,100,0,80,26.4105606079102,0,22.3745365142822,424.028381347656,22.5768337249756,424.823944091797,0,0,0,0,0,0,0,2,0,2,29.5881729125977,25.3500003814697,26.4099998474121,23,25,10,-6,26.3802242279053,0,2,26.0349216461182,26.5499992370605,27.3699989318848,0,700,400,0,0.39266362786293,0,40,0.615090310573578,0,35,25.836030960083,0,0,100,0,12.0618152618408,10,38,25.9023857116699,1,24,23,24.9856739044189,0,411.228240966797,0,27.2794513702393,424.60400390625,26.6278820037842,425.699584960938,18,23,0,0,0,18,23.3472003936768,0,426.818023681641,0,0,0,0,2,0,0,2,24.0971240997314,21.0799999237061,23,26,23,31,10,22.4799995422363,0,0,0.619689643383026,0,80,0,28.4318561553955,0,0,2,25.81201171875,19.9599990844727,24,31.2799987792969,30,10,26.3491535186768,23.939998626709,30.8099994659424,0,0,2.91442608833313,0,60,0,25.7513046264648,26.4090137481689,26.4695339202881,2,0,0,2,26.1480655670166,25.9099998474121,26.189998626709,23,21,30,10,26.2099990844727,26.6499996185303,0,0,1.47915589809418,0,50,50,50,0,0,25.4465370178223,2,0,0,2,25.8666439056396,25.4300003051758,26.2999992370605,23,26,23,30,10,26.4799995422363,26.9099998474121,0,0,0.984610617160797,0,25,25,25,0,0,25.6078224182129,2,0,0,2,25.1737270355225,25.2799987792969,26.3400001525879,26,20,26,30,10,26.6999988555908,26.8799991607666,24.3075180053711,26,0,0,1.47248959541321,0,60,0,0,25.6499042510986,2,0,0,2,26.8785457611084,26.1800003051758,26,27.1800003051758,42,10,-4,26.5158367156982,0,0,0,2,26.1831569671631,26.6999988555908,27.3299999237061,0,0,3.74018955230713,0,125,4.9505615234375,0,100,26.3201446533203,0,0,0,26.148609161377,1,0,0,2,31.2794094085693,31.6499996185303,25,32.0499992370605,30,10,-5,31.8803443908691,0,0,0,2,30.8787212371826,32.0499992370605,32.439998626709,0,0,1.01596176624298,0,75,75,75,75,3.15245246887207,0,75,75,75,31.0118083953857,0,0,0,31.9659309387207,1,2,0,0,2,31.9682998657227,29.5399990081787,30,31.6099987030029,30,10,-5,31.7166919708252,0,0,0,2,31.9691715240479,31.0299987792969,49.879997253418,0,0,1.02229309082031,0,70,70,70,70,3.74197888374329,0,70,70,70,32.2240867614746,0,0,0,32.3880310058594,1,0,0,0,0,7.99481773376465,1,7.99481773376465,0,0,100,0,28.855
2026-08-15 17:30:00,2,0,0,2,36.2734603881836,31.6349992752075,26,32.4049987792969,30,10,-5,34.3600158691407,0,0,0,2,34.4084434509278,31.6399993896484,33.2049980163575,0,0,0.637003988027573,0,75,75,75,75,2.73698878288269,0,80,80,80,34.0850410461426,0,0,0,35.5695686340332,1,2,0,0,2,34.645980834961,30.6949987411499,23,47.4299983978272,30,10,-3,34.421926498413,0,0,0,2,33.7921562194824,30.9149990081787,49.0099983215332,0,0,1.33253502845764,0,75,75,75,75,5.05487585067749,0,70,70,70,33.5032863616944,0,0,0,31.9552602767944,1,0,0,2,0,0,2,26.6562757492066,24.7600002288819,17,17,42,10,-3,26.5273084640503,0,0,0,2,26.1413116455078,24.3599996566773,27.4250001907349,0,0,6.60912322998047,0,60,60,60,7.3851637840271,0,60,60,0,0,100,0,80,26.4003620147706,0,22.3566455841065,423.885406494141,22.6304445266724,423.907302856446,0,0,0,0,0,0,0,2,0,2,29.5939855575562,25.3999996185303,26.4250001907349,23,25,10,-6,26.3802967071533,0,2,26.0446033477784,26.5749998092652,27.3749990463257,0,700,400,0,0.391930639743805,0,40,0.614825516939163,0,35,25.8520116806031,0,0,100,0,11.9912343025208,10,38,25.8862504959107,1,24,23,24.8892593383789,0,413.622131347657,0,27.1772356033326,421.832092285156,26.6380290985108,425.162521362305,18,23,0,0,0,18,23.3651571273804,0,424.746398925781,0,0,0,0,2,0,0,2,24.0725603103638,21.0499992370606,23,26,23,31,10,22.4699993133545,0,0,0.620126098394394,0,80,0,28.3771514892579,0,0,2,25.8116941452027,20.0249996185303,24,31.2899990081787,30,10,26.3478012084961,23.9749994277954,30.8199996948242,0,0,2.91247189044953,0,60,0,25.7513437271118,26.4032535552979,26.450080871582,2,0,0,2,26.1483297348023,25.8999996185303,26.1849994659424,23,21,30,10,26.2099990844727,26.6549997329712,0,0,1.48007071018219,0,50,50,50,0,0,25.446216583252,2,0,0,2,25.8708715438843,25.4499988555909,26.3049993515015,23,26,23,30,10,26.5199995040894,26.914999961853,0,0,0.98564088344574,0,25,25,25,0,0,25.6047821044922,2,0,0,2,25.1797132492066,25.3149995803833,26.354998588562,26,20,26,30,10,26.7049989700318,26.8899993896485,24.306495666504,26,0,0,1.47221678495407,0,60,0,0,25.6469688415527,2,0,0,2,26.8801212310791,26.2099990844727,26,27.1700000762939,42,10,-4,26.5170412063599,0,0,0,2,26.1827297210694,26.7049989700318,27.3400001525879,0,0,3.74742233753205,0,125,4.94884824752807,0,100,26.3247880935669,0,0,0,26.1537799835205,1,0,0,2,31.3465404510498,31.6799993515015,25,32.0699996948242,30,10,-5,31.9585847854614,0,0,0,2,31.0822076797486,32.0899982452393,32.4650001525879,0,0,1.0131807923317,0,75,75,75,75,3.15629649162293,0,75,75,75,31.0553750991821,0,0,0,32.0057907104493,1,2,0,0,2,31.9943313598633,29.6099996566773,30,31.6249990463257,30,10,-5,31.7732934951782,0,0,0,2,32.0296020507813,31.0599994659424,49.8449993133545,0,0,1.02479988336564,0,70,70,70,70,3.21262013912201,0,70,70,70,32.2527828216553,0,0,0,32.4296951293945,1,0,0,0,0,9.52052164077757,1,9.52052164077757,0,0,100,0,28.76
2026-08-15 17:45:00,2,0,0,2,36.315113067627,31.7099990844727,26,32.4599990844727,30,10,-5,33.8799934387207,0,0,0,2,34.5570793151855,31.7399997711182,33.2399978637695,0,0,0.636392295360565,0,75,75,75,75,3.48558187484741,0,80,80,80,34.2744064331055,0,0,0,34.776798248291,1,2,0,0,2,34.6310729980469,30.75,23,47.4500007629395,30,10,-3,34.1011772155762,0,0,0,2,34.1276168823242,30.9899997711182,48.7799987792969,0,0,1.33216381072998,0,75,75,75,75,4.54308843612671,0,70,70,70,33.4894180297852,0,0,0,32.0880165100098,1,0,0,2,0,0,2,26.6827144622803,24.8199996948242,17,17,42,10,-3,26.5329475402832,0,0,0,2,26.1571617126465,24.4899997711182,27.439998626709,0,0,6.6077299118042,0,60,60,60,7.37209367752075,0,60,60,0,0,100,0,80,26.4679851531982,0,22.3644256591797,424.086486816406,22.5775012969971,423.404479980469,0,0,0,0,0,0,0,2,0,2,29.6328544616699,25.4499988555908,26.439998626709,23,25,10,-6,26.3559036254883,0,2,26.0560817718506,26.5900001525879,27.3899993896484,0,700,400,0,0.387180000543594,0,40,0.615425169467926,0,35,25.8605613708496,0,0,100,0,12.1134719848633,10,38,25.9522247314453,1,24,23,24.5695304870605,0,411.228363037109,0,27.2755661010742,424.227447509766,26.6291809082031,426.140319824219,18,23,0,0,0,18,23.4722595214844,0,428.981170654297,0,0,0,0,2,0,0,2,24.0736331939697,21.0599994659424,23,26,23,31,10,22.4799995422363,0,0,0.620538294315338,0,80,0,28.4718379974365,0,0,2,25.8166904449463,20.1199989318848,24,31.2899990081787,30,10,26.351053237915,24,30.8199996948242,0,0,2.91212463378906,0,60,0,25.7542819976807,26.4637699127197,26.4407138824463,2,0,0,2,26.1612224578857,25.9200000762939,26.189998626709,23,21,30,10,26.2199993133545,26.6499996185303,0,0,1.48180079460144,0,50,50,50,0,0,25.4420890808105,2,0,0,2,25.8759460449219,25.4599990844727,26.3099994659424,23,26,23,30,10,26.5299987792969,26.939998626709,0,0,0.986214637756348,0,25,25,25,0,0,25.608772277832,2,0,0,2,25.1858730316162,25.3299999237061,26.3599987030029,26,20,26,30,10,26.7199993133545,26.8899993896484,24.3051357269287,26,0,0,1.47396373748779,0,60,0,0,25.656982421875,2,0,0,2,26.8842239379883,26.25,26,27.189998626709,42,10,-4,26.5203056335449,0,0,0,2,26.188871383667,26.7199993133545,27.3599987030029,0,0,3.74482917785645,0,125,4.94240379333496,0,100,26.3325519561768,0,0,0,26.1636276245117,1,0,0,2,31.3894824981689,31.6799983978271,25,32.0900001525879,30,10,-5,31.9109268188477,0,0,0,2,31.1698246002197,32.1100006103516,32.5,0,0,1.0171799659729,0,75,75,75,75,3.16833734512329,0,75,75,75,31.1181411743164,0,0,0,32.0501136779785,1,2,0,0,2,32.0229301452637,29.6599998474121,30,31.6499996185303,30,10,-5,31.8187656402588,0,0,0,2,32.1720924377441,31.0999984741211,49.8499984741211,0,0,1.02007210254669,0,70,70,70,70,3.74522590637207,0,70,70,70,32.264762878418,0,0,0,32.4921340942383,1,0,0,0,0,7.44182300567627,1,7.44182300567627,0,0,100,0,28.665
2026-08-15 18:00:00,2,0,0,2,36.2158813476563,31.7599992752076,26,32.4449996948243,30,10,-5,33.6139316558838,0,0,0,2,34.6979694366455,31.7899990081787,33.2449989318848,0,0,0.639721244573593,0,75,75,75,75,3.47815358638764,0,80,80,80,34.4332809448242,0,0,0,34.6002731323242,1,2,0,0,2,34.4609375,30.8049993515015,23,47.4549999237061,30,10,-3,33.9681358337403,0,0,0,2,34.2387847900391,31.0549993515015,49.0699996948242,0,0,1.33556467294693,0,75,75,75,75,5.060209274292,0,70,70,70,33.6333465576172,0,0,0,32.2278347015381,1,0,0,2,0,0,2,26.6754884719849,24.8399991989136,17,17,42,10,-3,26.5716857910157,0,0,0,2,26.1685657501221,24.5749998092652,27.4349994659424,0,0,6.60519242286682,0,60,60,60,7.37408757209778,0,60,60,0,0,100,0,80,26.4198684692383,0,22.3602752685547,423.526184082031,22.6325206756592,423.892517089844,0,0,0,0,0,0,0,2,0,2,29.6481399536133,25.4749994277954,26.4499988555908,23,25,10,-6,26.3910169601441,0,2,26.0675258636475,26.609998703003,27.4049997329712,0,700,400,0,0.389752328395844,0,40,0.614645540714264,0,35,25.8807601928711,0,0,100,0,12.0978951454163,10,38,25.8883533477784,1,24,23,24.8268995285035,0,412.862487792969,0,27.1737241744995,421.544876098633,26.6347398757935,427.68295288086,18,23,0,0,0,18,23.4331073760987,0,427.804611206055,0,0,0,0,2,0,0,2,24.0558471679688,21.0399999618531,23,26,23,31,10,22.4599990844727,0,0,0.619321227073669,0,80,0,28.4319915771485,0,0,2,25.8202819824219,20.1599998474121,24,31.2949991226196,30,10,26.3465576171875,24.0149993896484,30.8249998092652,0,0,2.90958607196808,0,60,0,25.7571716308594,26.4126176834107,26.4500808715821,2,0,0,2,26.1551265716553,25.9200000762939,26.1849994659424,23,21,30,10,26.2199993133545,26.6599998474121,0,0,1.47835242748261,0,50,50,50,0,0,25.4485731124878,2,0,0,2,25.882082939148,25.5,26.3249998092652,23,26,23,30,10,26.5399990081787,26.9449987411499,0,0,0.986694008111954,0,25,25,25,0,0,25.6087865829468,2,0,0,2,25.1975545883179,25.3899993896485,26.3699989318848,26,20,26,30,10,26.7349996566773,26.8999996185303,24.3072910308838,26,0,0,1.47397762537003,0,60,0,0,25.6504564285279,2,0,0,2,26.8945322036743,26.2550001144409,26,27.1849994659424,42,10,-4,26.5371866226197,0,0,0,2,26.1957979202271,26.7399997711182,27.3599987030029,0,0,3.95947229862213,0,125,4.9425756931305,0,100,26.3350028991699,0,0,0,26.1678285598755,1,0,0,2,31.3433465957642,31.689998626709,25,32.1049995422364,30,10,-5,32.3056163787842,0,0,0,2,30.7392988204956,32.1200008392334,32.5349998474121,0,0,1.01555025577545,0,75,75,75,75,3.38011133670807,0,75,75,75,31.1869897842408,0,0,0,32.1086025238038,1,2,0,0,2,32.0424251556397,29.7149991989136,30,31.6700000762939,30,10,-5,31.8829164505005,0,0,0,2,32.1691818237305,31.1549987792969,49.814998626709,0,0,1.02402561903,0,70,70,70,70,3.64899921417236,0,70,70,70,32.3054695129395,0,0,0,32.5139465332032,1,0,0,0,0,9.9525737762451,1,9.9525737762451,0,0,100,0,28.57
2026-08-15 18:15:00,2,0,0,2,36.1864356994629,31.8099994659424,26,32.4699974060059,30,10,-5,33.4664764404297,0,0,0,2,34.749626159668,31.8599987030029,33.2599983215332,0,0,0.637001574039459,0,75,75,75,75,3.59141755104065,0,80,80,80,34.5574264526367,0,0,0,34.4469566345215,1,2,0,0,2,34.2973594665527,30.8499984741211,23,47.4500007629395,30,10,-3,34.2011604309082,0,0,0,2,34.1554565429688,31.1199989318848,48.8199996948242,0,0,1.33142650127411,0,75,75,75,75,5.5865797996521,0,70,70,70,33.850772857666,0,0,0,32.3701820373535,1,0,0,2,0,0,2,26.6699180603027,24.8400001525879,17,17,42,10,-3,26.5924873352051,0,0,0,2,26.1736507415771,24.6499996185303,27.439998626709,0,0,6.6114673614502,0,60,60,60,7.3725528717041,0,60,60,0,0,100,0,80,26.398473739624,0,22.3570346832275,422.745391845703,22.4769191741943,422.579559326172,0,0,0,0,0,0,0,2,0,2,29.6541347503662,25.5100002288818,26.4599990844727,23,25,10,-6,26.3954296112061,0,2,26.0797824859619,26.6299991607666,27.4099998474121,0,700,400,0,0.387053608894348,0,40,0.612801730632782,0,35,25.9021873474121,0,0,100,0,12.2541618347168,10,38,25.8490695953369,1,24,23,24.8955383300781,0,411.6767578125,0,27.2821426391602,422.597808837891,26.5804500579834,436.601806640625,18,23,0,0,0,18,23.3893299102783,0,425.734069824219,0,0,0,0,2,0,0,2,24.0097808837891,21,23,26,23,31,10,22.4099998474121,0,0,0.617422103881836,0,80,0,28.2842178344727,0,0,2,25.8197288513184,20.1199989318848,24,31.2899990081787,30,10,26.3476905822754,24.0299987792969,30.8299999237061,0,0,2.91228461265564,0,60,0,25.762149810791,26.410457611084,26.4493598937988,2,0,0,2,26.0931625366211,25.939998626709,26.1800003051758,23,21,30,10,26.2399997711182,26.6599998474121,0,0,1.47380912303925,0,50,50,50,0,0,25.471809387207,2,0,0,2,25.8944187164307,25.5299987792969,26.3400001525879,23,26,23,30,10,26.5499992370605,26.9699993133545,0,0,0.987397789955139,0,25,25,25,0,0,25.6055812835693,2,0,0,2,25.2107448577881,25.4200000762939,26.3999996185303,26,20,26,30,10,26.7399997711182,26.9300003051758,24.3055839538574,26,0,0,1.47147715091705,0,60,0,0,25.6359710693359,2,0,0,2,26.9004573822021,26.2899990081787,26,27.189998626709,42,10,-4,26.5460739135742,0,0,0,2,26.1987781524658,26.7399997711182,27.3599987030029,0,0,3.74122858047485,0,125,4.94731569290161,0,100,26.3381824493408,0,0,0,26.1725730895996,1,0,0,2,31.3838920593262,31.6999988555908,25,32.1199989318848,30,10,-5,32.3949928283691,0,0,0,2,30.6494541168213,32.1499977111816,32.5499992370605,0,0,1.01492810249329,0,75,75,75,75,3.15385174751282,0,75,75,75,31.2512378692627,0,0,0,32.1585388183594,1,2,0,0,2,32.0832366943359,29.7799987792969,30,31.6799983978271,30,10,-5,31.9406681060791,0,0,0,2,32.1112060546875,31.2099990844727,49.8099975585938,0,0,1.0240033864975,0,70,70,70,70,2.6834032535553,0,70,70,70,32.3517036437988,0,0,0,32.5062522888184,1,0,0,0,0,8.00384616851807,1,8.00384616851807,0,0,100,0,28.33
2026-08-15 18:30:00,2,0,0,2,36.202283859253,31.8849992752075,26,32.4949989318848,30,10,-5,33.3329124450684,0,0,0,2,34.7789993286133,31.9249992370606,33.3050003051758,0,0,0.639016896486282,0,75,75,75,75,4.01698040962219,0,80,80,80,34.64621925354,0,0,0,34.5324668884278,1,2,0,0,2,34.2522449493408,30.8949995040894,23,47.4099998474121,30,10,-3,34.4807758331299,0,0,0,2,34.1550903320313,31.2099990844727,48.9149990081787,0,0,1.33280545473099,0,75,75,75,75,4.40866172313691,0,70,70,70,33.8801517486573,0,0,0,32.5778980255127,1,0,0,2,0,0,2,26.6753816604614,24.8899993896485,17,17,42,10,-3,26.5835504531861,0,0,0,2,26.1925430297852,24.7449989318848,27.4499988555909,0,0,6.60977363586426,0,60,60,60,7.38051223754883,0,60,60,0,0,100,0,80,26.4144792556763,0,22.3613624572754,424.96858215332,22.684814453125,422.87257385254,0,0,0,0,0,0,0,2,0,2,29.656792640686,25.5549993515015,26.4749994277954,23,25,10,-6,26.3834981918335,0,2,26.0917129516602,26.6449995040894,27.4099998474121,0,700,400,0,0.389304324984551,0,40,0.61696121096611,0,35,25.9092464447022,0,0,100,0,12.3797721862793,10,38,25.8296785354615,1,24,23,24.7907257080078,0,412.294357299805,0,27.2787847518921,423.240814208985,26.6275453567505,440.787155151367,18,23,0,0,0,18,23.5398893356324,0,425.667938232422,0,0,0,0,2,0,0,2,23.9695711135864,20.9749994277954,23,26,23,31,10,22.3949995040894,0,0,0.620316028594971,0,80,0,28.1391038894654,0,0,2,25.8208961486817,20.2949991226197,24,31.2849988937378,30,10,26.3414916992188,24.0599994659424,30.8299999237061,0,0,2.91276395320893,0,60,0,25.763409614563,26.4335088729858,26.4464778900147,2,0,0,2,26.0912303924561,25.939998626709,26.1800003051758,23,21,30,10,26.2399997711182,26.6599998474121,0,0,1.47691988945008,0,50,50,50,0,0,25.4712114334107,2,0,0,2,25.9045171737671,25.5499992370606,26.335000038147,23,26,23,30,10,26.5649995803833,26.9599990844727,0,0,0.986030042171479,0,25,25,25,0,0,25.6041059494019,2,0,0,2,25.2201223373413,25.4599990844727,26.3949995040894,26,20,26,30,10,26.774998664856,26.9250001907349,24.3040180206299,26,0,0,1.47405737638474,0,60,0,0,25.6342639923096,2,0,0,2,26.9012842178345,26.3049993515015,26,27.189998626709,42,10,-4,26.5421123504639,0,0,0,2,26.2027139663696,26.7649993896484,27.3749990463257,0,0,4.05147516727448,0,125,4.94335746765137,0,100,26.3425512313843,0,0,0,26.1769142150879,1,0,0,2,31.4300813674927,31.7149991989136,25,32.1350002288818,30,10,-5,32.7846775054932,0,0,0,2,30.7195329666138,32.1399993896485,32.5799999237061,0,0,1.01216226816178,0,75,75,75,75,3.15676248073578,0,75,75,75,31.3271493911743,0,0,0,32.1945056915284,1,2,0,0,2,32.1209316253662,29.8299999237061,30,31.6999988555908,30,10,-5,32.0022916793823,0,0,0,2,32.1013622283936,31.2449998855591,49.7449989318848,0,0,1.02616250514984,0,70,70,70,70,2.6786390542984,0,70,70,70,32.3834781646729,0,0,0,32.5231800079346,1,0,0,0,0,9.35208654403687,1,9.35208654403687,0,0,100,0,28.09
