2026-08-15 18:45:00,2,0,0,2,36.2906112670898,31.9299983978271,26,32.5099983215332,30,10,-5,33.2322311401367,0,0,0,2,34.8006439208984,32,33.3299980163574,0,0,0.638628125190735,0,75,75,75,75,3.47653722763062,0,80,80,80,34.6852035522461,0,0,0,33.923511505127,1,2,0,0,2,34.2226829528809,30.9499988555908,23,47.4199981689453,30,10,-3,34.2463645935059,0,0,0,2,34.2683601379395,31.269998550415,49.1399993896484,0,0,1.33607876300812,0,75,75,75,75,5.71782684326172,0,70,70,70,33.8959541320801,0,0,0,32.7467231750488,1,0,0,2,0,0,2,26.6816005706787,25.0100002288818,17,17,42,10,-3,26.5854206085205,0,0,0,2,26.2006130218506,24.939998626709,27.4599990844727,0,0,6.60791730880737,0,60,60,60,7.3827109336853,0,60,60,0,0,100,0,80,26.4293575286865,0,22.2540969848633,426.046173095703,22.6842193603516,424.770751953125,0,0,0,0,0,0,0,2,0,2,29.6816787719727,25.5999984741211,26.4799995422363,23,25,10,-6,26.3827323913574,0,2,26.1008358001709,26.6700000762939,27.4200000762939,0,700,400,0,0.390806078910828,0,40,0.61533111333847,0,35,25.9151458740234,0,0,100,0,12.3745908737183,10,38,25.8402576446533,1,24,23,24.9875965118408,0,411.581390380859,0,27.167085647583,423.857055664062,26.6280937194824,440.313934326172,18,23,0,0,0,18,23.3772029876709,0,426.028594970703,0,0,0,0,2,0,0,2,23.9457550048828,20.9799995422363,23,26,23,31,10,22.3799991607666,0,0,0.619137287139893,0,80,0,28.1664962768555,0,0,2,25.8236103057861,20.3699989318848,24,31.2899990081787,30,10,26.3469772338867,24.0799999237061,30.8199996948242,0,0,2.91527247428894,0,60,0,25.7668399810791,26.4147796630859,26.4435958862305,2,0,0,2,26.1306991577148,25.9499988555908,26.189998626709,23,21,30,10,26.2299995422363,26.6599998474121,0,0,1.4746378660202,0,50,50,50,0,0,25.4615135192871,2,0,0,2,25.9088802337646,25.5799999237061,26.3400001525879,23,26,23,30,10,26.5900001525879,26.9599990844727,0,0,0.988342761993408,0,25,25,25,0,0,25.6035690307617,2,0,0,2,25.2250366210938,25.4799995422363,26.4099998474121,26,20,26,30,10,26.7899990081787,26.9300003051758,24.3036994934082,26,0,0,1.47742962837219,0,60,0,0,25.639554977417,2,0,0,2,26.904899597168,26.3299999237061,26,27.189998626709,42,10,-4,26.5479393005371,0,0,0,2,26.2050018310547,26.7799987792969,27.3799991607666,0,0,3.75281381607056,0,125,4.94729614257812,0,100,26.3449058532715,0,0,0,26.1803874969482,1,0,0,2,31.5018501281738,31.7399997711182,25,32.1699981689453,30,10,-5,32.6800842285156,0,0,0,2,31.1044235229492,32.1599998474121,32.6100006103516,0,0,1.01756119728088,0,75,75,75,75,3.47171020507812,0,75,75,75,31.3916931152344,0,0,0,32.2437591552734,1,2,0,0,2,32.1549987792969,29.8599987030029,30,31.7299995422363,30,10,-5,32.0593109130859,0,0,0,2,32.1167640686035,31.3099994659424,49.7099990844727,0,0,1.02100336551666,0,70,70,70,70,2.72140169143677,0,70,70,70,32.4007873535156,0,0,0,32.4872932434082,1,0,0,0,0,9.53196334838867,1,9.53196334838867,0,0,100,0,27.85
2026-08-15 19:00:00,2,0,0,2,36.1626281738282,31.9549989700318,26,32.5099983215332,30,10,-5,32.7263374328614,0,0,0,2,34.7733840942383,32.0499992370606,33.314998626709,0,0,0.637472450733185,0,75,75,75,75,4.12774479389191,0,80,80,80,34.732801437378,0,0,0,33.2662944793702,1,2,0,0,2,34.159746170044,30.9899997711182,23,47.4300003051758,30,10,-3,33.5239028930664,0,0,0,2,34.3147830963135,31.2999992370605,48.9049987792969,0,0,1.33226245641708,0,75,75,75,75,5.06336164474488,0,70,70,70,33.9232368469239,0,0,0,32.7253036499024,1,0,0,2,0,0,2,26.6883516311646,25.0149993896485,17,17,42,10,-3,26.585717201233,0,0,0,2,26.223035812378,24.9249992370606,27.4699993133545,0,0,6.60572028160096,0,60,60,60,7.36805176734924,0,60,60,0,0,100,0,80,26.4291143417359,0,22.2567234039307,424.014907836914,22.6817207336426,424.874832153321,0,0,0,0,0,0,0,2,0,2,29.6659307479859,25.6199989318848,26.4949998855591,23,25,10,-6,26.3864402770997,0,2,26.1131305694581,26.6999988555908,27.439998626709,0,700,400,0,0.389244824647903,0,40,0.613555580377579,0,35,25.9179677963257,0,0,100,0,12.3460650444031,10,38,25.8325080871583,1,24,23,24.8922052383423,0,411.480224609375,0,27.1186981201172,425.949813842774,26.5765609741211,436.177734375,18,23,0,0,0,18,23.4669284820557,0,426.926223754883,0,0,0,0,2,0,0,2,23.9331302642823,20.9749994277954,23,26,23,31,10,22.3799991607666,0,0,0.618301093578339,0,80,0,28.1308393478394,0,0,2,25.8247060775757,20.3999996185303,24,31.2899990081787,30,10,26.3417139053345,24.1099987030029,30.8299999237061,0,0,2.91113412380219,0,60,0,25.7669916152954,26.3960494995117,26.4407138824463,2,0,0,2,26.1128101348877,25.9499988555908,26.189998626709,23,21,30,10,26.2349996566773,26.6449995040894,0,0,1.47704601287842,0,50,50,50,0,0,25.467453956604,2,0,0,2,25.9128150939942,25.5949993133545,26.354998588562,23,26,23,30,10,26.604998588562,26.9749994277954,0,0,0.986150801181793,0,25,25,25,0,0,25.6066436767578,2,0,0,2,25.2322397232056,25.5149993896484,26.4200000762939,26,20,26,30,10,26.7999992370606,26.9499988555908,24.3005065917969,26,0,0,1.47184616327286,0,60,0,0,25.6350526809692,2,0,0,2,26.9068183898926,26.3699989318848,26,27.1949987411499,42,10,-4,26.5465593338013,0,0,0,2,26.2107782363892,26.8149995803833,27.3749990463257,0,0,4.05088222026825,0,125,4.94410586357117,0,100,26.347885131836,0,0,0,26.1850309371949,1,0,0,2,31.5622024536133,31.7550001144409,25,32.1849994659424,30,10,-5,32.3851718902588,0,0,0,2,31.2679901123047,32.1949996948243,32.6499977111816,0,0,1.0147043466568,0,75,75,75,75,3.39711797237397,0,75,75,75,31.4656248092652,0,0,0,32.2786273956299,1,2,0,0,2,32.1782188415528,29.9249992370606,30,31.7299995422363,30,10,-5,32.0973224639893,0,0,0,2,32.1734943389892,31.3449993133545,49.6800003051758,0,0,1.02407556772232,0,70,70,70,70,3.254230260849,0,70,70,70,32.4016342163086,0,0,0,32.3837852478027,1,0,0,0,0,6.75710010528565,1,6.75710010528565,0,0,100,0,27.61
2026-08-15 19:15:00,2,0,0,2,35.7181358337402,31.9899997711182,26,32.5099983215332,30,10,-5,32.4249877929688,0,0,0,2,34.6084671020508,32.0799980163574,33.2799987792969,0,0,0.638615906238556,0,75,75,75,75,3.49422550201416,0,80,80,80,34.7627296447754,0,0,0,32.9797897338867,1,2,0,0,2,34.1419639587402,31.0299987792969,23,47.4099998474121,30,10,-3,32.911003112793,0,0,0,2,34.2690124511719,31.3400001525879,48.939998626709,0,0,1.33257341384888,0,75,75,75,75,5.59586429595947,0,70,70,70,33.8694839477539,0,0,0,32.6153755187988,1,0,0,2,0,0,2,26.6991386413574,25.0299987792969,17,17,42,10,-3,26.5928592681885,0,0,0,2,26.2436256408691,24.9599990844727,27.4699993133545,0,0,6.60940980911255,0,60,60,60,7.37327480316162,0,60,60,0,0,100,0,80,26.4672374725342,0,22.3832321166992,423.892852783203,22.6824779510498,422.937927246094,0,0,0,0,0,0,0,2,0,2,29.7146377563477,25.6599998474121,26.5100002288818,23,25,10,-6,26.3916282653809,0,2,26.1217346191406,26.7099990844727,27.4499988555908,0,700,400,0,0.389036625623703,0,40,0.617167711257935,0,35,25.9218463897705,0,0,100,0,12.1151847839355,10,38,25.8463573455811,1,24,23,24.8887729644775,0,411.616027832031,0,27.0053844451904,423.920867919922,26.5846824645996,428.429321289062,18,23,0,0,0,18,23.3929386138916,0,426.675231933594,0,0,0,0,2,0,0,2,23.9342555999756,20.9499988555908,23,26,23,31,10,22.3599987030029,0,0,0.618109345436096,0,80,0,28.2161540985107,0,0,2,25.8270988464355,20.3999996185303,24,31.2999992370605,30,10,26.3417205810547,24.1299991607666,30.8400001525879,0,0,2.91257953643799,0,60,0,25.7680225372314,26.391731262207,26.4277458190918,2,0,0,2,26.1236705780029,25.9499988555908,26.189998626709,23,21,30,10,26.2299995422363,26.6499996185303,0,0,1.47639858722687,0,50,50,50,0,0,25.4668769836426,2,0,0,2,25.9154853820801,25.6099987030029,26.3699989318848,23,26,23,30,10,26.6299991607666,26.9899997711182,0,0,0.98513126373291,0,25,25,25,0,0,25.6072158813477,2,0,0,2,25.2370986938477,25.5399990081787,26.4200000762939,26,20,26,30,10,26.7999992370605,26.9499988555908,24.2986526489258,26,0,0,1.47473132610321,0,60,0,0,25.6384887695312,2,0,0,2,26.9110984802246,26.3899993896484,26,27.2099990844727,42,10,-4,26.5520267486572,0,0,0,2,26.217601776123,26.8299999237061,27.3899993896484,0,0,3.74782180786133,0,125,4.95095252990723,0,100,26.3513088226318,0,0,0,26.1907329559326,1,0,0,2,31.5992336273193,31.769998550415,25,32.189998626709,30,10,-5,32.1579246520996,0,0,0,2,31.1410236358643,32.2199974060059,32.6699981689453,0,0,1.01440322399139,0,75,75,75,75,3.16126012802124,0,75,75,75,31.5345153808594,0,0,0,32.3250999450684,1,2,0,0,2,32.180477142334,29.9799995422363,30,31.75,30,10,-5,32.1029396057129,0,0,0,2,32.2851066589355,31.3799991607666,49.689998626709,0,0,1.02573096752167,0,70,70,70,70,3.74369859695435,0,70,70,70,32.381721496582,0,0,0,32.3012390136719,1,0,0,0,0,7.92788410186768,1,7.92788410186768,0,0,100,0,27.3725
2026-08-15 19:30:00,2,0,0,2,35.2841110229493,32.0149993896485,26,32.5200004577637,30,10,-5,32.1984004974366,0,0,0,2,34.3490657806397,32.1200008392334,33.2549991607666,0,0,0.638744056224823,0,75,75,75,75,4.46866393089295,0,80,80,80,34.7133464813233,0,0,0,32.7452011108399,1,2,0,0,2,34.0537776947022,31.0399990081787,23,47.3549995422364,30,10,-3,32.7569789886475,0,0,0,2,34.0988273620606,31.3649988174439,48.8349990844727,0,0,1.3355159163475,0,75,75,75,75,5.58629965782166,0,70,70,70,33.9051017761231,0,0,0,32.5125865936279,1,0,0,2,0,0,2,26.6966142654419,25.0799999237061,17,17,42,10,-3,26.6248760223389,0,0,0,2,26.2276239395142,25.0199995040894,27.4899997711182,0,0,6.60588645935059,0,60,60,60,7.37477064132691,0,60,60,0,0,100,0,80,26.4630136489869,0,22.4637346267701,424.035873413086,22.6844062805176,422.824630737305,0,0,0,0,0,0,0,2,0,2,29.7503900527954,25.7049989700318,26.5149993896484,23,25,10,-6,26.3890590667725,0,2,26.131781578064,26.7149991989136,27.4499988555909,0,700,400,0,0.40447236597538,0,40,0.614755630493164,0,35,25.9317703247071,0,0,100,0,12.0341653823853,10,38,25.8301858901978,1,24,23,24.6729249954224,0,411.432846069336,0,27.0088806152344,424.035766601563,26.5925722122193,425.446212768555,18,23,0,0,0,18,23.4937257766724,0,426.119247436524,0,0,0,0,2,0,0,2,23.922025680542,20.9449987411499,23,26,23,31,10,22.3549995422363,0,0,0.619099318981171,0,80,0,28.1718301773071,0,0,2,25.8274908065796,20.5099992752075,24,31.2949991226196,30,10,26.3367280960083,24.1449995040894,30.8399991989136,0,0,2.91265439987183,0,60,0,25.7680788040161,26.3974943161011,26.4313488006592,2,0,0,2,26.1150093078614,25.9599990844727,26.189998626709,23,21,30,10,26.2399997711182,26.664999961853,0,0,1.47911942005158,0,50,50,50,0,0,25.466420173645,2,0,0,2,25.9225015640259,25.6449995040894,26.3699989318848,23,26,23,30,10,26.6549997329712,26.9849996566773,0,0,0.986453890800476,0,25,25,25,0,0,25.6051435470581,2,0,0,2,25.2431955337525,25.5849990844727,26.439998626709,26,20,26,30,10,26.8149995803833,26.9799995422363,24.2956495285035,26,0,0,1.47523438930512,0,60,0,0,25.6329641342164,2,0,0,2,26.9186019897461,26.414999961853,26,27.2099990844727,42,10,-4,26.5632610321045,0,0,0,2,26.2179222106934,26.854998588562,27.3999996185303,0,0,3.74484622478485,0,125,4.94811034202576,0,100,26.3572950363159,0,0,0,26.1950454711914,1,0,0,2,31.6580486297608,31.7849988937378,25,32.2099990844727,30,10,-5,32.2843227386475,0,0,0,2,31.2386703491211,32.2449989318848,32.6849994659424,0,0,1.01692283153534,0,75,75,75,75,3.68184232711792,0,75,75,75,31.5787401199341,0,0,0,32.3556823730469,1,2,0,0,2,32.2039833068848,30.0299987792969,30,31.7449998855591,30,10,-5,32.1232776641846,0,0,0,2,32.2813720703125,31.4349994659424,49.6949996948243,0,0,1.02370524406434,0,70,70,70,70,3.21998143196106,0,70,70,70,32.3872299194336,0,0,0,32.252311706543,1,0,0,0,0,8.99999618530273,1,8.99999618530273,0,0,100,0,27.135
2026-08-15 19:45:00,2,0,0,2,34.9596366882324,32.0299987792969,26,32.5099983215332,30,10,-5,31.8700389862061,0,0,0,2,34.1162109375,32.1499977111816,33.2299995422363,0,0,0.636959671974182,0,75,75,75,75,3.51572060585022,0,80,80,80,34.6569671630859,0,0,0,32.2927589416504,1,2,0,0,2,33.9276962280273,31.0599994659424,23,47.2899971008301,30,10,-3,32.4223098754883,0,0,0,2,33.9067459106445,31.3899993896484,48.9500007629395,0,0,1.33054709434509,0,75,75,75,75,4.53686094284058,0,70,70,70,33.9422950744629,0,0,0,32.4260177612305,1,0,0,2,0,0,2,26.7113094329834,25.0699996948242,17,17,42,10,-3,26.6102294921875,0,0,0,2,26.2537651062012,25.0900001525879,27.5100002288818,0,0,6.60781812667847,0,60,60,60,7.37873792648315,0,60,60,0,0,100,0,80,26.4990711212158,0,22.4690036773682,424.147796630859,22.6797561645508,422.715118408203,0,0,0,0,0,0,0,2,0,2,29.7917919158936,25.7399997711182,26.5299987792969,23,25,10,-6,26.3869743347168,0,2,26.1401290893555,26.7399997711182,27.4599990844727,0,700,400,0,0.386184990406036,0,40,0.615038931369781,0,35,25.9396953582764,0,0,100,0,12.082691192627,10,38,25.8424167633057,1,24,23,24.4805564880371,0,409.649749755859,0,27.1719036102295,421.644012451172,26.5935592651367,430.570373535156,18,23,0,0,0,18,23.5872917175293,0,427.38623046875,0,0,0,0,2,0,0,2,23.914270401001,20.9300003051758,23,26,23,31,10,22.3500003814697,0,0,0.619808554649353,0,80,0,28.1591186523438,0,0,2,25.8313331604004,20.6000003814697,24,31.3099994659424,30,10,26.3383121490479,24.1800003051758,30.8400001525879,0,0,2.91708827018738,0,60,0,25.7704067230225,26.4090137481689,26.4219818115234,2,0,0,2,26.1437473297119,25.9599990844727,26.189998626709,23,21,30,10,26.2600002288818,26.6599998474121,0,0,1.47953641414642,0,50,50,50,0,0,25.453498840332,2,0,0,2,25.9283905029297,25.6800003051758,26.4099998474121,23,26,23,30,10,26.6700000762939,27.0100002288818,0,0,0.983221054077148,0,25,25,25,0,0,25.6049976348877,2,0,0,2,25.2508964538574,25.6099987030029,26.439998626709,26,20,26,30,10,26.8199996948242,26.9699993133545,24.2932720184326,26,0,0,1.47510182857513,0,60,0,0,25.6338310241699,2,0,0,2,26.9236812591553,26.4499988555908,26,27.2099990844727,42,10,-4,26.5642280578613,0,0,0,2,26.2240619659424,26.8599987030029,27.3999996185303,0,0,3.74615335464478,0,125,4.95142650604248,0,100,26.3615341186523,0,0,0,26.2031669616699,1,0,0,2,31.7005748748779,31.8099994659424,25,32.2399978637695,30,10,-5,32.0654602050781,0,0,0,2,31.2124042510986,32.2700004577637,32.7000007629395,0,0,1.01718389987946,0,75,75,75,75,3.15051865577698,0,75,75,75,31.6374416351318,0,0,0,32.3986473083496,1,2,0,0,2,32.2489166259766,30.0599994659424,30,31.769998550415,30,10,-5,32.1160430908203,0,0,0,2,32.2091484069824,31.4699993133545,49.6800003051758,0,0,1.02702307701111,0,70,70,70,70,1.75863361358643,0,70,70,70,32.3859329223633,0,0,0,32.2108459472656,1,0,0,0,0,7.00073766708374,1,7.00073766708374,0,0,100,0,26.8975
2026-08-15 20:00:00,2,0,0,2,34.5606651306153,32.0349998474121,26,32.4650001525879,30,10,-5,31.4860439300537,0,0,0,2,33.7945575714111,32.1399993896484,33.1699981689453,0,0,0.634951710700989,0,75,75,75,75,3.49588298797608,0,80,80,80,34.5525913238526,0,0,0,31.8312845230103,1,2,0,0,2,33.8258323669434,31.0549993515015,23,47.2949981689453,30,10,-3,32.0552921295166,0,0,0,2,33.7160186767579,31.3749990463257,48.7849979400635,0,0,1.33194971084595,0,75,75,75,75,5.60803508758545,0,70,70,70,33.8903999328614,0,0,0,32.258092880249,1,0,0,2,0,0,2,26.7124500274659,25.1549987792969,17,17,42,10,-3,26.6115674972534,0,0,0,2,26.2689723968506,25.125,27.5149993896484,0,0,6.61062574386597,0,60,60,60,7.38250064849854,0,60,60,0,0,100,0,80,26.4860315322876,0,22.465539932251,423.999420166016,22.6805620193482,422.811508178711,0,0,0,0,0,0,0,2,0,2,29.812204360962,25.7699995040894,26.5349988937378,23,25,10,-6,26.4056367874146,0,2,26.1501140594483,26.7599992752075,27.4699993133545,0,700,400,0,0.595136106014252,0,40,0.614357501268387,0,35,25.9524803161621,0,0,100,0,12.2959823608399,10,38,25.8444223403931,1,24,23,24.9286527633667,0,410.909072875976,0,27.165675163269,421.86474609375,26.5953464508057,438.777786254883,18,23,0,0,0,18,23.4507875442505,0,426.875778198243,0,0,0,0,2,0,0,2,23.8965559005738,20.9299993515015,23,26,23,31,10,22.3450002670288,0,0,0.619657754898071,0,80,0,28.1416482925415,0,0,2,25.8339128494263,20.5949993133545,24,31.2999992370605,30,10,26.3392314910889,24.189998626709,30.8449993133545,0,0,2.91220629215241,0,60,0,25.7701215744019,26.3874063491821,26.4263048171997,2,0,0,2,26.145658493042,25.9849996566773,26.189998626709,23,21,30,10,26.2849988937378,26.6599998474121,0,0,1.4771289229393,0,50,50,50,0,0,25.4616889953614,2,0,0,2,25.9330072402954,25.7049989700318,26.4049997329712,23,26,23,30,10,26.6750001907349,27,0,0,0.983773142099381,0,25,25,25,0,0,25.6090393066406,2,0,0,2,25.256760597229,25.6399993896485,26.4649991989136,26,20,26,30,10,26.8399991989136,26.9949998855591,24.2919940948486,26,0,0,1.47176390886307,0,60,0,0,25.6372175216675,2,0,0,2,26.9290037155152,26.4599990844727,26,27.2249994277954,42,10,-4,26.5727252960205,0,0,0,2,26.228120803833,26.8849992752076,27.4099998474121,0,0,3.74902498722076,0,125,4.94963550567627,0,100,26.3647003173828,0,0,0,26.2088394165039,1,0,0,2,31.7070360183716,31.8199996948243,25,32.25,30,10,-5,31.9873342514038,0,0,0,2,30.9580869674683,32.2899990081787,32.7049999237061,0,0,1.01302433013916,0,75,75,75,75,3.15438210964203,0,75,75,75,31.6675481796265,0,0,0,32.4257507324219,1,2,0,0,2,32.2506237030029,30.1199989318848,30,31.7949991226196,30,10,-5,32.0958557128906,0,0,0,2,32.1868381500244,31.5099992752075,49.6249980926514,0,0,1.02504128217697,0,70,70,70,70,2.68440365791321,0,70,70,70,32.3659496307373,0,0,0,32.1126232147217,1,4.89208984375,0,0,0,6.22990536689759,1,6.22990536689759,0,0,100,0,26.66
2026-08-15 20:15:00,2,0,0,2,34.2177314758301,32,26,32.4099998474121,30,10,-5,31.2429752349854,0,0,0,2,33.4206085205078,32.1300010681152,33.1100006103516,0,0,0.636788904666901,0,75,75,75,75,4.54600667953491,0,80,80,80,34.407112121582,0,0,0,31.4518127441406,1,2,0,0,2,33.735595703125,31.0599994659424,23,47.2999992370605,30,10,-3,31.929370880127,0,0,0,2,33.5001907348633,31.3899993896484,48.9599990844727,0,0,1.33164834976196,0,75,75,75,75,3.37790012359619,0,70,70,70,33.8041038513184,0,0,0,32.1054611206055,1,0,0,2,0,0,2,26.7208766937256,25.1800003051758,17,17,42,10,-3,26.6063385009766,0,0,0,2,26.278923034668,25.2299995422363,27.519998550415,0,0,6.60531425476074,0,60,60,60,7.37602567672729,0,60,60,0,0,100,0,80,26.5712032318115,0,22.4616813659668,422.803588867188,22.678014755249,422.672332763672,0,0,0,0,0,0,0,2,0,2,29.8451042175293,25.8099994659424,26.5499992370605,23,25,10,-6,26.4065570831299,0,2,26.1585388183594,26.7799987792969,27.4699993133545,0,700,400,0,0.388086229562759,0,40,0.615219414234161,0,35,25.9664821624756,0,0,100,0,12.3355836868286,10,38,25.8486614227295,1,24,23,24.566780090332,0,411.392517089844,0,27.1614170074463,421.800720214844,26.5953273773193,440.835540771484,18,23,0,0,0,18,23.695915222168,0,426.067626953125,0,0,0,0,2,0,0,2,23.8807392120361,20.9099998474121,23,26,23,31,10,22.3299999237061,0,0,0.617206037044525,0,80,0,28.1123733520508,0,0,2,25.8349018096924,20.5699996948242,24,31.2999992370605,30,10,26.337007522583,24.1999988555908,30.8499984741211,0,0,2.91523766517639,0,60,0,25.7695865631104,26.3715667724609,26.410457611084,2,0,0,2,26.1369190216064,25.9899997711182,26.189998626709,23,21,30,10,26.2999992370605,26.6599998474121,0,0,1.47811198234558,0,50,50,50,0,0,25.463134765625,2,0,0,2,25.9369831085205,25.7199993133545,26.3999996185303,23,26,23,30,10,26.689998626709,27.0100002288818,0,0,0.983754694461823,0,25,25,25,0,0,25.609842300415,2,0,0,2,25.2608261108398,25.6700000762939,26.4699993133545,26,20,26,30,10,26.8499984741211,27.019998550415,24.2908992767334,26,0,0,1.47060143947601,0,60,0,0,25.6376800537109,2,0,0,2,26.9341564178467,26.4899997711182,26,27.2199993133545,42,10,-4,26.572244644165,0,0,0,2,26.2307891845703,26.9099998474121,27.4099998474121,0,0,3.74498319625854,0,125,4.94742393493652,0,100,26.3736915588379,0,0,0,26.2165431976318,1,0,0,2,31.7256355285645,31.8299999237061,25,32.2599983215332,30,10,-5,31.9676876068115,0,0,0,2,30.7061233520508,32.2999992370605,32.7099990844727,0,0,1.0131903886795,0,75,75,75,75,3.15332651138306,0,75,75,75,31.677640914917,0,0,0,32.4325218200684,1,2,0,0,2,32.2751884460449,30.1700000762939,30,31.8099994659424,30,10,-5,32.0712203979492,0,0,0,2,32.1686859130859,31.5499992370605,49.5999984741211,0,0,1.02828133106232,0,70,70,70,70,1.60649609565735,0,70,70,70,32.3346214294434,0,0,0,32.0741996765137,1,0,0,0,0,7.85988569259644,1,7.85988569259644,0,0,100,0,26.4225
2026-08-15 20:30:00,2,0,0,2,33.9739475250244,31.9849996566773,26,32.3699989318848,30,10,-5,31.0248851776123,0,0,0,2,33.1753940582275,32.125,33.045000076294,0,0,0.635688841342926,0,75,75,75,75,4.54529881477356,0,80,80,80,34.255184173584,0,0,0,31.0406007766724,1,2,0,0,2,33.6075897216797,31.0449991226196,23,47.2599983215332,30,10,-3,31.7430839538574,0,0,0,2,33.2813968658447,31.3699989318848,48.6299991607666,0,0,1.33459943532944,0,75,75,75,75,4.16088330745697,0,70,70,70,33.7003192901612,0,0,0,31.9657993316651,1,0,0,2,0,0,2,26.7273054122925,25.2149991989136,17,17,42,10,-3,26.6144094467163,0,0,0,2,26.285701751709,25.2649993896484,27.524998664856,0,0,6.5979483127594,0,60,60,60,7.36568069458008,0,60,60,0,0,100,0,80,26.5572357177735,0,22.458122253418,423.939147949219,22.7356786727906,422.921844482422,0,0,0,0,0,0,0,2,0,2,29.8714361190796,25.8499994277954,26.5599994659424,23,25,10,-6,26.4166679382325,0,2,26.1710634231568,26.7999992370606,27.4799995422363,0,700,400,0,0.389535248279572,0,40,0.61403974890709,0,35,25.9835996627808,0,0,100,0,12.3205757141113,10,38,25.8515567779541,1,24,23,24.6291656494141,0,411.709762573242,0,27.1673393249512,423.964797973633,26.5916376113892,436.707672119141,18,23,0,0,0,18,23.4832258224487,0,427.074310302735,0,0,0,0,2,0,0,2,23.8616924285889,20.914999961853,23,26,23,31,10,22.3299999237061,0,0,0.619600087404251,0,80,0,28.0799655914307,0,0,2,25.8385162353516,20.6799993515015,24,31.3099994659424,30,10,26.3432188034058,24.2199993133545,30.8449993133545,0,0,2.91113615036011,0,60,0,25.7735347747803,26.3794860839844,26.4155006408691,2,0,0,2,26.1449518203735,25.9949998855591,26.2099990844727,23,21,30,10,26.2899990081787,26.6700000762939,0,0,1.48001825809479,0,50,50,50,0,0,25.4616928100586,2,0,0,2,25.9439001083374,25.7399997711182,26.4250001907349,23,26,23,30,10,26.7049989700318,27.0299987792969,0,0,0.983575314283371,0,25,25,25,0,0,25.6176738739014,2,0,0,2,25.2700119018555,25.6949987411499,26.4699993133545,26,20,26,30,10,26.8649988174439,27,24.2904825210571,26,0,0,1.4748969078064,0,60,0,0,25.6440057754517,2,0,0,2,26.9428339004517,26.5199995040894,26,27.2349996566773,42,10,-4,26.5842304229737,0,0,0,2,26.2349081039429,26.9349994659424,27.414999961853,0,0,3.73761701583862,0,125,4.93707633018494,0,100,26.3758735656739,0,0,0,26.2236671447754,1,0,0,2,31.7751016616821,31.8449993133545,25,32.2599983215332,30,10,-5,32.0572910308838,0,0,0,2,30.7993650436402,32.3199996948242,32.7249984741211,0,0,1.01611745357514,0,75,75,75,75,3.1549438238144,0,75,75,75,31.6829614639282,0,0,0,32.4335670471192,1,2,0,0,2,32.272310256958,30.1899995803833,30,31.8199996948242,30,10,-5,32.043815612793,0,0,0,2,32.1825103759766,31.5849990844727,49.6449985504151,0,0,1.02426314353943,0,70,70,70,70,2.22378313541412,0,70,70,70,32.3176422119141,0,0,0,31.9806470870972,1,0.243415832519531,0,0,0,7.89470624923706,1,7.89470624923706,0,0,100,0,26.185
2026-08-15 20:45:00,2,0,0,2,33.6557083129883,31.939998626709,26,32.2999992370605,30,10,-5,30.5679454803467,0,0,0,2,33.102165222168,32.0900001525879,32.9699974060059,0,0,0.637479245662689,0,75,75,75,75,4.54683589935303,0,80,80,80,34.0850372314453,0,0,0,30.3698043823242,1,2,0,0,2,33.4164810180664,31.0100002288818,23,47.2099990844727,30,10,-3,31.1431312561035,0,0,0,2,33.0642852783203,31.3499984741211,48.6599998474121,0,0,1.33555042743683,0,75,75,75,75,4.54520463943481,0,70,70,70,33.6125564575195,0,0,0,31.8189449310303,1,0,0,2,0,0,2,26.7376251220703,25.2799987792969,17,17,42,10,-3,26.6143627166748,0,0,0,2,26.3081684112549,25.2999992370605,27.5299987792969,0,0,6.60395336151123,0,60,60,60,7.36937808990479,0,60,60,0,0,100,0,80,26.5611038208008,0,22.4551906585693,424.065856933594,22.7854270935059,424.846496582031,0,0,0,0,0,0,0,2,0,2,29.883731842041,25.8799991607666,26.5699996948242,23,25,10,-6,26.4225330352783,0,2,26.1803951263428,26.8299999237061,27.5,0,700,400,0,0.388400763273239,0,40,0.617528975009918,0,35,25.9921073913574,0,0,100,0,12.2022171020508,10,38,25.8684864044189,1,24,23,24.5692844390869,0,409.086669921875,0,27.16725730896,424.124359130859,26.5758361816406,434.070159912109,18,23,0,0,0,18,23.5727348327637,0,427.169372558594,0,0,0,0,2,0,0,2,23.8567066192627,20.9200000762939,23,26,23,31,10,22.3199996948242,0,0,0.619446337223053,0,80,0,28.07887840271,0,0,2,25.8427448272705,20.7700004577637,24,31.3099994659424,30,10,26.3487224578857,24.2399997711182,30.8400001525879,0,0,2.91089296340942,0,60,0,25.7778606414795,26.3874073028564,26.4032516479492,2,0,0,2,26.1637992858887,26.0100002288818,26.1999988555908,23,21,30,10,26.2999992370605,26.6599998474121,0,0,1.48087012767792,0,50,50,50,0,0,25.4532833099365,2,0,0,2,25.9491786956787,25.769998550415,26.439998626709,23,26,23,30,10,26.7199993133545,27.0499992370605,0,0,0.983565986156464,0,25,25,25,0,0,25.6229648590088,2,0,0,2,25.2755661010742,25.7099990844727,26.4699993133545,26,20,26,30,10,26.8699989318848,27.0100002288818,24.2902297973633,26,0,0,1.47081530094147,0,60,0,0,25.6528835296631,2,0,0,2,26.948844909668,26.5399990081787,26,27.25,42,10,-4,26.5856094360352,0,0,0,2,26.2423229217529,26.9599990844727,27.4200000762939,0,0,3.74260878562927,0,125,4.94582319259644,0,100,26.3796234130859,0,0,0,26.2307052612305,1,0,0,2,32.0082321166992,31.8499984741211,25,32.2700004577637,30,10,-5,31.7919387817383,0,0,0,2,31.5269012451172,32.3299980163574,32.7299995422363,0,0,1.01603949069977,0,75,75,75,75,3.14608478546143,0,75,75,75,31.7082424163818,0,0,0,32.4059753417969,1,2,0,0,2,32.2835845947266,30.2399997711182,30,31.8199996948242,30,10,-5,31.937650680542,0,0,0,2,32.182373046875,31.6199989318848,49.6499977111816,0,0,1.02770519256592,0,70,70,70,70,1.82330143451691,0,70,70,70,32.2916107177734,0,0,0,31.8880615234375,1,7.36270904541016,0,0,0,5.93174409866333,1,5.93174409866333,0,0,100,0,25.9475
2026-08-15 21:00:00,2,0,0,2,33.3451442718506,31.8749990463257,26,32.1999988555908,30,10,-5,29.9146385192871,0,0,0,2,32.9900512695313,32.0349979400635,32.8299999237061,0,0,0.634914845228195,0,75,75,75,75,4.48523449897766,0,80,80,80,33.8834304809571,0,0,0,29.6204032897949,1,2,0,0,2,33.2484931945801,30.9749994277955,23,47.1199989318848,30,10,-3,30.1008911132813,0,0,0,2,32.8048286437989,31.3049993515015,48.6299991607666,0,0,1.3343335390091,0,75,75,75,75,5.64372253417969,0,70,70,70,33.4604587554932,0,0,0,31.6077489852905,1,0,0,2,0,0,2,26.7483320236207,25.3149995803833,17,17,42,10,-3,26.6286983489991,0,0,0,2,26.3223705291748,25.3549995422364,27.5349988937378,0,0,6.60768961906433,0,60,60,60,7.37390232086182,0,60,60,0,0,100,0,80,26.5718584060669,0,22.4613027572632,424.075027465821,22.7818174362183,422.763259887695,0,0,0,0,0,0,0,2,0,2,29.9071836471558,25.9049997329712,26.585000038147,23,25,10,-6,26.4382963180542,0,2,26.1893291473389,26.8449993133545,27.5099992752075,0,700,400,0,0.388793215155602,0,40,0.616139382123947,0,35,26.0040407180787,0,0,100,0,12.145688533783,10,38,25.8828830718994,1,24,23,24.9311141967774,0,410.666046142579,0,27.0833740234375,423.151641845703,26.5842123031617,431.996688842774,18,23,0,0,0,18,23.5420522689819,0,426.160400390625,0,0,0,0,2,0,0,2,23.8573741912842,20.9250001907349,23,26,23,31,10,22.3199996948242,0,0,0.619158297777176,0,80,0,28.1267156600952,0,0,2,25.8459033966065,20.7749996185303,24,31.3049993515015,30,10,26.3496379852295,24.2649993896485,30.8599987030029,0,0,2.91063165664673,0,60,0,25.7779741287232,26.3571634292603,26.3989315032959,2,0,0,2,26.1542587280274,26.0099992752075,26.2099990844727,23,21,30,10,26.3099994659424,26.664999961853,0,0,1.47625923156738,0,50,50,50,0,0,25.4650402069092,2,0,0,2,25.955080986023,25.7899990081787,26.4499988555909,23,26,23,30,10,26.7399997711182,27.0499992370606,0,0,0.982538163661957,0,25,25,25,0,0,25.631820678711,2,0,0,2,25.2820653915406,25.7449998855591,26.4949998855591,26,20,26,30,10,26.8899993896485,27.0299987792969,24.2896537780762,26,0,0,1.47132450342179,0,60,0,0,25.6588211059571,2,0,0,2,26.9577751159668,26.5599994659424,26,27.25,42,10,-4,26.5959014892579,0,0,0,2,26.2478723526001,26.9899997711182,27.4300003051758,0,0,3.74521243572236,0,125,4.9455451965332,0,100,26.3844547271729,0,0,0,26.2356958389282,1,0,0,2,32.1107482910156,31.8699989318848,25,32.2749996185303,30,10,-5,31.5857124328613,0,0,0,2,31.8136129379272,32.3549995422364,32.7349987030029,0,0,1.01473557949066,0,75,75,75,75,2.65252208709717,0,75,75,75,31.7280769348145,0,0,0,32.3579730987549,1,2,0,0,2,32.2812442779542,30.2749996185303,30,31.8249998092652,30,10,-5,31.7462368011475,0,0,0,2,32.1668128967286,31.6449995040894,49.6049976348877,0,0,1.02417898178101,0,70,70,70,70,3.03711020946503,0,70,70,70,32.2595272064209,0,0,0,31.7392234802247,1,0,0,0,0,7.05782103538513,1,7.05782103538513,0,0,100,0,25.71
2026-08-15 21:15:00,2,0,0,2,33.0566482543945,31.7799987792969,26,32.0799980163574,30,10,-5,29.3367099761963,0,0,0,2,32.8183898925781,31.9699993133545,32.7199974060059,0,0,0.634409546852112,0,75,75,75,75,3.49778366088867,0,80,80,80,33.6686897277832,0,0,0,28.9848022460938,1,2,0,0,2,33.0710067749023,30.9299983978271,23,47.0799980163574,30,10,-3,29.2683868408203,0,0,0,2,32.4542083740234,31.25,48.3999977111816,0,0,1.33084964752197,0,75,75,75,75,5.29786443710327,0,70,70,70,33.2121963500977,0,0,0,31.3594856262207,1,0,0,2,0,0,2,26.7517642974854,25.3400001525879,17,17,42,10,-3,26.6272621154785,0,0,0,2,26.3300266265869,25.3699989318848,27.5399990081787,0,0,6.60426425933838,0,60,60,60,7.37114715576172,0,60,60,0,0,100,0,80,26.5894432067871,0,22.4698715209961,421.759552001953,22.7791194915771,424.823211669922,0,0,0,0,0,0,0,2,0,2,29.8889331817627,25.939998626709,26.5900001525879,23,25,10,-6,26.4571781158447,0,2,26.1999015808105,26.8499984741211,27.5299987792969,0,700,400,0,0.390233248472214,0,40,0.616666316986084,0,35,26.015567779541,0,0,100,0,12.3010025024414,10,38,25.8804302215576,1,24,23,25.0359039306641,0,414.413208007812,0,27.0079917907715,423.847564697266,26.5958080291748,432.518493652344,18,23,0,0,0,18,23.4914283752441,0,427.877136230469,0,0,0,0,2,0,0,2,23.8300285339355,20.9300003051758,23,26,23,31,10,22.3199996948242,0,0,0.618255913257599,0,80,0,28.0110511779785,0,0,2,25.847412109375,20.8799991607666,24,31.3099994659424,30,10,26.3484039306641,24.2899990081787,30.8599987030029,0,0,2.91295504570007,0,60,0,25.7827053070068,26.3413238525391,26.4075717926025,2,0,0,2,26.1465873718262,26.019998550415,26.2099990844727,23,21,30,10,26.3099994659424,26.6599998474121,0,0,1.4767918586731,0,50,50,50,0,0,25.4727916717529,2,0,0,2,25.9621086120605,25.8199996948242,26.439998626709,23,26,23,30,10,26.7600002288818,27.0499992370605,0,0,0.986539840698242,0,25,25,25,0,0,25.6375198364258,2,0,0,2,25.2911014556885,25.769998550415,26.5,26,20,26,30,10,26.9099998474121,27.0299987792969,24.2891159057617,26,0,0,1.47281229496002,0,60,0,0,25.6620178222656,2,0,0,2,26.9641094207764,26.5799999237061,26,27.2600002288818,42,10,-4,26.6086502075195,0,0,0,2,26.2506065368652,27,27.4300003051758,0,0,3.74084496498108,0,125,4.94448566436768,0,100,26.3905487060547,0,0,0,26.2444972991943,1,0,0,2,32.1567840576172,31.8999996185303,25,32.2700004577637,30,10,-5,31.3707981109619,0,0,0,2,31.9325180053711,32.3899993896484,32.7399978637695,0,0,1.01309967041016,0,75,75,75,75,3.15402555465698,0,75,75,75,31.7290916442871,0,0,0,32.3092918395996,1,2,0,0,2,32.237003326416,30.3199996948242,30,31.8400001525879,30,10,-5,31.5546092987061,0,0,0,2,32.2420845031738,31.689998626709,49.5799980163574,0,0,1.02829551696777,0,70,70,70,70,2.68805456161499,0,70,70,70,32.2155075073242,0,0,0,31.5235691070557,1,0,0,0,0,6.26991939544678,1,6.26991939544678,0,0,100,0,25.4175
2026-08-15 21:30:00,2,0,0,2,32.7726364135742,31.6899995803833,26,31.9699993133545,30,10,-5,28.9972934722901,0,0,0,2,32.5228805541992,31.8949995040894,32.5799999237061,0,0,0.632804930210114,0,75,75,75,75,3.51305651664734,0,80,80,80,33.4093379974366,0,0,0,28.6116428375245,1,2,0,0,2,32.8057804107666,30.8699989318848,23,47.0900001525879,30,10,-3,28.7362861633301,0,0,0,2,32.0785903930664,31.2099990844727,48.3799991607666,0,0,1.33119183778763,0,75,75,75,75,5.59530401229858,0,70,70,70,32.9481105804444,0,0,0,31.0921640396118,1,0,0,2,0,0,2,26.7569732666016,25.380000114441,17,17,42,10,-3,26.6362752914429,0,0,0,2,26.3360776901245,25.4149990081787,27.5499992370605,0,0,6.60674238204956,0,60,60,60,7.38407707214356,0,60,60,0,0,100,0,80,26.5848083496094,0,22.3743200302124,423.025650024414,22.7829465866089,422.790481567383,0,0,0,0,0,0,0,2,0,2,29.9400520324707,25.9699993133545,26.5949993133545,23,25,10,-6,26.4624156951904,0,2,26.2076511383057,26.8649988174439,27.5449991226196,0,700,400,0,0.391139686107636,0,40,0.613845676183701,0,35,26.0249757766724,0,0,100,0,12.3310403823853,10,38,25.8805046081543,1,24,23,25.0106058120728,0,413.827957153321,0,26.9054546356201,425.904541015625,26.5309896469116,429.156921386719,18,23,0,0,0,18,23.4838199615479,0,431.072006225586,0,0,0,0,2,0,0,2,23.7748107910157,20.9099998474121,23,26,23,31,10,22.3199996948242,0,0,0.619387030601502,0,80,0,27.9472045898438,0,0,2,25.8481740951538,20.8849992752075,24,31.3149995803833,30,10,26.3475160598755,24.2999992370605,30.8599987030029,0,0,2.91189301013947,0,60,0,25.7825994491577,26.3319654464722,26.4003705978394,2,0,0,2,26.1493854522706,26.024998664856,26.2099990844727,23,21,30,10,26.3199996948242,26.6800003051758,0,0,1.47619366645813,0,50,50,50,0,0,25.4698886871338,2,0,0,2,25.9694089889526,25.8449993133545,26.4649991989136,23,26,23,30,10,26.7799987792969,27.0749998092652,0,0,0.982593804597855,0,25,25,25,0,0,25.6408357620239,2,0,0,2,25.2982797622681,25.8049993515015,26.5,26,20,26,30,10,26.9249992370606,27.0299987792969,24.2884168624878,26,0,0,1.47263813018799,0,60,0,0,25.6645965576172,2,0,0,2,26.9681835174561,26.604998588562,26,27.2649993896484,42,10,-4,26.6123571395874,0,0,0,2,26.2559747695923,27.0149993896484,27.4300003051758,0,0,3.88812863826752,0,125,4.94602704048157,0,100,26.3934412002564,0,0,0,26.2470855712891,1,0,0,2,32.2055282592774,31.9049997329712,25,32.2700004577637,30,10,-5,31.2511339187622,0,0,0,2,31.9824905395508,32.394998550415,32.7299995422363,0,0,1.01486998796463,0,75,75,75,75,2.15214741230011,0,75,75,75,31.7699213027955,0,0,0,32.2885341644287,1,2,0,0,2,32.2196216583252,30.3499994277954,30,31.8499984741211,30,10,-5,31.4196109771729,0,0,0,2,32.2628765106201,31.7199993133545,49.5849990844727,0,0,1.02487522363663,0,70,70,70,70,2.72680270671845,0,70,70,70,32.1539058685303,0,0,0,31.357421875,1,16.2079849243164,0,0,0,6.04863643646241,1,6.04863643646241,0,0,100,0,25.125
2026-08-15 21:45:00,2,0,0,2,32.4538803100586,31.5799999237061,26,31.8499984741211,30,10,-5,28.6491794586182,0,0,0,2,32.236759185791,31.8099994659424,32.4599990844727,0,0,0.633464395999908,0,75,75,75,75,1.62520134449005,0,80,80,80,33.1666069030762,0,0,0,28.1872825622559,1,2,0,0,2,32.5657424926758,30.8199996948242,23,47.0299987792969,30,10,-3,28.3069934844971,0,0,0,2,31.6949501037598,31.1299991607666,48.8400001525879,0,0,1.33347427845001,0,75,75,75,75,4.79804372787476,0,70,70,70,32.7660140991211,0,0,0,30.8357448577881,1,0,0,2,0,0,2,26.7641658782959,25.3899993896484,17,17,42,10,-3,26.6274070739746,0,0,0,2,26.3408012390137,25.439998626709,27.5599994659424,0,0,6.61596298217773,0,60,60,60,7.43425703048706,0,60,60,0,0,100,0,80,26.6233081817627,0,22.357816696167,422.086853027344,22.7786979675293,422.605834960938,0,0,0,0,0,0,0,2,0,2,29.9663600921631,25.9899997711182,26.5999984741211,23,25,10,-6,26.4668407440186,0,2,26.219409942627,26.8799991607666,27.5499992370605,0,700,400,0,0.386197179555893,0,40,0.616460025310516,0,35,26.0427284240723,0,0,100,0,12.1504211425781,10,38,25.8859195709229,1,24,23,24.955192565918,0,413.716522216797,0,26.9050922393799,424.421569824219,26.4783134460449,425.743377685547,18,23,0,0,0,18,23.5798225402832,0,428.253356933594,0,0,0,0,2,0,0,2,23.7505531311035,20.9200000762939,23,26,23,31,10,22.3199996948242,0,0,0.617761135101318,0,80,0,27.9782581329346,0,0,2,25.8518199920654,20.8899993896484,24,31.2999992370605,30,10,26.3493919372559,24.3299999237061,30.8400001525879,0,0,2.91539716720581,0,60,0,25.7864379882812,26.38596534729,26.38596534729,2,0,0,2,26.1581554412842,26.0299987792969,26.2199993133545,23,21,30,10,26.3299999237061,26.6800003051758,0,0,1.4786651134491,0,50,50,50,0,0,25.4631767272949,2,0,0,2,25.9781875610352,25.8599987030029,26.4599990844727,23,26,23,30,10,26.7899990081787,27.0900001525879,0,0,0.982327044010162,0,25,25,25,0,0,25.6489181518555,2,0,0,2,25.3065509796143,25.8299999237061,26.519998550415,26,20,26,30,10,26.939998626709,27.0399990081787,24.2897663116455,26,0,0,1.47386991977692,0,60,0,0,25.6714611053467,2,0,0,2,26.9687767028809,26.6099987030029,26,27.269998550415,42,10,-4,26.6151275634766,0,0,0,2,26.2594432830811,27.019998550415,27.4300003051758,0,0,3.7512481212616,0,125,4.95901823043823,0,100,26.4026966094971,0,0,0,26.2570304870605,1,0,0,2,32.1252861022949,31.9099998474121,25,32.2700004577637,30,10,-5,31.1125469207764,0,0,0,2,31.8686828613281,32.3999977111816,32.7299995422363,0,0,1.01411008834839,0,75,75,75,75,2.15083312988281,0,75,75,75,31.7064113616943,0,0,0,32.2540092468262,1,2,0,0,2,32.1975708007812,30.3999996185303,30,31.8499984741211,30,10,-5,31.3127899169922,0,0,0,2,32.3474617004395,31.75,49.5499992370605,0,0,1.0257568359375,0,70,70,70,70,2.15167641639709,0,70,70,70,32.0866584777832,0,0,0,31.178035736084,1,0,0,0,0,9.32824516296387,1,9.32824516296387,0,0,100,0,24.8325
2026-08-15 22:00:00,2,0,0,2,32.2705993652344,31.4699993133545,26,31.7199993133545,30,10,-5,28.3959436416626,0,0,0,2,31.9351358413697,31.7199993133545,32.3250007629395,0,0,0.632820844650269,0,75,75,75,75,3.02240908145905,0,80,80,80,32.9625129699707,0,0,0,28.0020380020142,1,2,0,0,2,32.2815322875977,30.7449989318848,23,46.8949985504151,30,10,-3,28.0197734832764,0,0,0,2,31.4136915206909,31.0699996948242,48.5349979400635,0,0,1.3337864279747,0,75,75,75,75,5.03001022338867,0,70,70,70,32.5185871124268,0,0,0,30.5826492309571,1,0,0,2,0,0,2,26.7723350524902,25.4449996948242,17,17,42,10,-3,26.6352586746216,0,0,0,2,26.3294982910157,25.5049991607666,27.5649995803833,0,0,6.62656998634339,0,60,60,60,7.437735080719,0,60,60,0,0,100,0,80,26.6217823028565,0,22.5227203369141,421.981018066406,22.7855863571167,423.005172729492,0,0,0,0,0,0,0,2,0,2,30.0034856796265,26.0199995040894,26.6099987030029,23,25,10,-6,26.4872026443482,0,2,26.2290000915528,26.8999996185303,27.5649995803833,0,700,400,0,0.423769444227219,0,40,0.613002836704254,0,35,26.0506296157837,0,0,100,0,12.0610537528992,10,38,25.9059534072876,1,24,23,24.8363971710205,0,413.671478271485,0,26.9134111404419,425.3369140625,26.4850320816041,422.185699462891,18,23,0,0,0,18,23.5338973999024,0,427.13119506836,0,0,0,0,2,0,0,2,23.7439527511597,20.8949995040894,23,26,23,31,10,22.2949991226196,0,0,0.619353026151657,0,80,0,28.0729703903199,0,0,2,25.8573303222657,20.9199991226197,24,31.3149995803833,30,10,26.3538665771485,24.3400001525879,30.8699989318848,0,0,2.91300666332245,0,60,0,25.7878484725952,26.3362827301026,26.3773269653321,2,0,0,2,26.1754579544068,26.0349988937378,26.2149991989136,23,21,30,10,26.3299999237061,26.6700000762939,0,0,1.47464203834534,0,50,50,50,0,0,25.4629325866699,2,0,0,2,25.9864549636841,25.8849992752076,26.4849996566773,23,26,23,30,10,26.7999992370605,27.104998588562,0,0,0.986031115055084,0,25,25,25,0,0,25.6566047668457,2,0,0,2,25.3124837875366,25.8649988174439,26.5299987792969,26,20,26,30,10,26.9549989700318,27.0599994659424,24.2900562286377,26,0,0,1.47376185655594,0,60,0,0,25.6829519271851,2,0,0,2,26.9793691635132,26.6449995040894,26,27.2799987792969,42,10,-4,26.6148023605347,0,0,0,2,26.2685947418213,27.0499992370606,27.4449987411499,0,0,3.75490510463715,0,125,4.96043705940247,0,100,26.4064245223999,0,0,0,26.2615232467652,1,0,0,2,32.0567321777344,31.9299983978271,25,32.2749996185303,30,10,-5,30.9198741912842,0,0,0,2,31.6935424804688,32.4099998474121,32.7149982452393,0,0,1.01332557201386,0,75,75,75,75,2.6736181974411,0,75,75,75,31.7216033935547,0,0,0,32.223575592041,1,2,0,0,2,32.171709060669,30.4149990081787,30,31.859998703003,30,10,-5,31.2089061737061,0,0,0,2,32.3270664215088,31.7599992752076,49.5699977874756,0,0,1.02465009689331,0,70,70,70,70,2.68649697303772,0,70,70,70,31.9952096939087,0,0,0,31.0088796615601,1,0,0,0,0,9.19776678085328,1,9.19776678085328,0,0,100,0,24.54
2026-08-15 22:15:00,2,0,0,2,32.0279922485352,31.3299999237061,26,31.5900001525879,30,10,-5,28.2047309875488,0,0,0,2,31.6168804168701,31.6299991607666,32.189998626709,0,0,0.631749510765076,0,75,75,75,75,3.23915314674377,0,80,80,80,32.7588233947754,0,0,0,27.8490161895752,1,2,0,0,2,31.9987869262695,30.6599998474121,23,46.7999992370605,30,10,-3,27.815601348877,0,0,0,2,31.1649761199951,31,48.5599975585938,0,0,1.33379518985748,0,75,75,75,75,5.59358167648315,0,70,70,70,32.2930068969727,0,0,0,30.3551998138428,1,0,0,2,0,0,2,26.7783107757568,25.5299987792969,17,17,42,10,-3,26.6179389953613,0,0,0,2,26.3278713226318,25.5399990081787,27.5699996948242,0,0,6.61868476867676,0,60,60,60,7.42733383178711,0,60,60,0,0,100,0,80,26.6459407806396,0,22.584680557251,421.849456787109,22.7816753387451,423.811614990234,0,0,0,0,0,0,0,2,0,2,30.0300464630127,26.0499992370605,26.6199989318848,23,25,10,-6,26.4943141937256,0,2,26.2384510040283,26.9300003051758,27.5799999237061,0,700,400,0,0.390383183956146,0,40,0.617217123508453,0,35,26.0606079101562,0,0,100,0,11.9090461730957,10,38,25.9229526519775,1,24,23,24.8827991485596,0,411.285827636719,0,27.0039825439453,422.226257324219,26.473705291748,421.524627685547,18,23,0,0,0,18,23.5696315765381,0,426.781524658203,0,0,0,0,2,0,0,2,23.7543315887451,20.8999996185303,23,26,23,31,10,22.2899990081787,0,0,0.619265913963318,0,80,0,28.1222057342529,0,0,2,25.8601474761963,21.0399990081787,24,31.3099994659424,30,10,26.3568344116211,24.3599987030029,30.8699989318848,0,0,2.91038012504578,0,60,0,25.7873134613037,26.3211669921875,26.3600444793701,2,0,0,2,26.177001953125,26.0299987792969,26.2199993133545,23,21,30,10,26.3299999237061,26.6700000762939,0,0,1.47763299942017,0,50,50,50,0,0,25.4652462005615,2,0,0,2,25.994161605835,25.9200000762939,26.4799995422363,23,26,23,30,10,26.7999992370605,27.0999984741211,0,0,0.981572985649109,0,25,25,25,0,0,25.6675090789795,2,0,0,2,25.3174228668213,25.8699989318848,26.5599994659424,26,20,26,30,10,26.9699993133545,27.0900001525879,24.2906036376953,26,0,0,1.47020900249481,0,60,0,0,25.6925754547119,2,0,0,2,26.9848499298096,26.6700000762939,26,27.2899990081787,42,10,-4,26.619930267334,0,0,0,2,26.2741050720215,27.0799999237061,27.439998626709,0,0,3.74852204322815,0,125,4.95141792297363,0,100,26.411319732666,0,0,0,26.2668647766113,1,0,0,2,32.0350036621094,31.9499988555908,25,32.2599983215332,30,10,-5,30.810375213623,0,0,0,2,31.4365272521973,32.4300003051758,32.7000007629395,0,0,1.01422679424286,0,75,75,75,75,3.05301952362061,0,75,75,75,31.7085819244385,0,0,0,32.1719970703125,1,2,0,0,2,32.2446022033691,30.4299983978271,30,31.8499984741211,30,10,-5,31.1255893707275,0,0,0,2,32.2577743530273,31.7799987792969,49.5599975585938,0,0,1.02726829051971,0,70,70,70,70,2.68503975868225,0,70,70,70,31.9169082641602,0,0,0,30.9905490875244,1,0,0,0,0,6.29917860031128,1,6.29917860031128,0,0,100,0,24.2475
2026-08-15 22:30:00,2,0,0,2,31.5240383148194,31.210000038147,26,31.4649991989136,30,10,-5,28.1563091278076,0,0,0,2,31.3935222625733,31.5299997329712,32.0650005340577,0,0,0.632527410984039,0,75,75,75,75,2.20059782266617,0,80,80,80,32.4848957061767,0,0,0,27.8443689346314,1,2,0,0,2,31.6822509765625,30.5699987411499,23,46.7600002288819,30,10,-3,27.6247301101685,0,0,0,2,31.0208787918091,30.9249992370606,48.3649997711182,0,0,1.33094763755799,0,75,75,75,75,4.50622868537903,0,70,70,70,32.0847911834717,0,0,0,30.162576675415,1,0,0,2,0,0,2,26.7891311645508,25.5249996185303,17,17,42,10,-3,26.569411277771,0,0,0,2,26.1617317199707,25.5899991989136,27.585000038147,0,0,6.60285663604737,0,60,60,60,7.39062666893006,0,60,60,0,0,100,0,80,26.6642742156983,0,22.5612840652466,421.839752197266,22.8894777297974,423.772842407227,0,0,0,0,0,0,0,2,0,2,30.1019868850708,26.0799999237061,26.6299991607666,23,25,10,-6,26.4934720993042,0,2,26.2478351593018,26.9449987411499,27.585000038147,0,700,400,0,0.391666293144226,0,40,0.615559756755829,0,35,26.0815677642822,0,0,100,0,11.9961562156678,10,38,25.9504480361939,1,24,23,24.9941883087159,0,411.703933715821,0,27.0672063827515,423.091384887696,26.4816293716431,423.032150268555,18,23,0,0,0,18,23.6730270385742,0,427.737075805665,0,0,0,0,2,0,0,2,23.7553691864014,20.8999996185303,23,26,23,31,10,22.2849988937378,0,0,0.620827525854111,0,80,0,28.1464242935181,0,0,2,25.8626194000244,21.0749998092651,24,31.3149995803833,30,10,26.3570461273193,24.3949995040894,30.8649988174439,0,0,2.91543960571289,0,60,0,25.7891149520874,26.3312435150147,26.3521232604981,2,0,0,2,26.183632850647,26.0499992370605,26.2149991989136,23,21,30,10,26.3400001525879,26.6849994659424,0,0,1.47987473011017,0,50,50,50,0,0,25.4624300003052,2,0,0,2,26.0023641586304,25.9349994659424,26.4899997711182,23,26,23,30,10,26.8199996948242,27.0999994277954,0,0,0.984836697578431,0,25,25,25,0,0,25.6697072982789,2,0,0,2,25.3218317031861,25.9099998474121,26.5449991226196,26,20,26,30,10,26.9699993133545,27.0799999237061,24.2927217483521,26,0,0,1.47159820795059,0,60,0,0,25.7050275802613,2,0,0,2,26.9874954223633,26.6849994659424,26,27.2899990081787,42,10,-4,26.6183891296387,0,0,0,2,26.2902193069458,27.104998588562,27.4449987411499,0,0,3.74427962303162,0,125,4.94525837898254,0,100,26.4154710769654,0,0,0,26.2748565673828,1,0,0,2,32.1561985015869,31.939998626709,25,32.2599983215332,30,10,-5,30.8941164016724,0,0,0,2,31.7630987167359,32.4099998474121,32.6900005340577,0,0,1.01734161376954,0,75,75,75,75,1.71556103229523,0,75,75,75,31.7599811553955,0,0,0,32.1537532806397,1,2,0,0,2,32.2909336090088,30.4449987411499,30,31.8649988174439,30,10,-5,31.0511484146118,0,0,0,2,32.2279281616211,31.7899990081787,49.5349979400635,0,0,1.02257764339447,0,70,70,70,70,1.94704747200012,0,70,70,70,31.9111757278443,0,0,0,31.0194778442383,1,28.6378746032715,0,0,0,5.82453513145447,1,5.82453513145447,0,0,100,0,23.955
