2026-08-15 22:45:00,2,0,0,2,31.1949653625488,31.0599994659424,26,31.3099994659424,30,10,-5,27.8214454650879,0,0,0,2,31.194034576416,31.3999996185303,31.939998626709,0,0,2.21475076675415,0,75,75,75,75,1.63905549049377,0,80,80,80,32.2612457275391,0,0,0,27.5116024017334,1,2,0,0,2,31.4310741424561,30.4599990844727,23,46.6699981689453,30,10,-3,27.3887348175049,0,0,0,2,30.8106079101562,30.8199996948242,48.3600006103516,0,0,1.54512524604797,0,75,75,75,75,1.61508131027222,0,70,70,70,31.8860244750977,0,0,0,29.9887237548828,1,0,0,2,0,0,2,26.8198070526123,25.5599994659424,17,17,42,10,-3,26.4986610412598,0,0,0,2,25.9700183868408,25.6299991607666,27.5999984741211,0,0,6.60944366455078,0,60,60,60,8.62149047851562,0,60,60,0,0,100,0,80,26.6758995056152,0,22.5662384033203,421.978851318359,22.88401222229,426.892425537109,0,0,0,0,0,0,0,2,0,2,30.100793838501,26.1199989318848,26.6399993896484,23,25,10,-6,26.4172649383545,0,2,26.2573757171631,26.9699993133545,27.6099987030029,0,700,400,0,0.394861549139023,0,40,0.613953053951263,0,35,26.0941295623779,0,0,100,0,12.2485046386719,10,38,26.0729732513428,1,24,23,24.8844413757324,0,411.689544677734,0,27.3870525360107,424.622009277344,26.630392074585,431.715911865234,18,23,0,0,0,18,24.0042247772217,0,428.389129638672,0,0,0,0,2,0,0,2,23.7908878326416,20.9099998474121,23,26,23,31,10,22.2799987792969,0,0,0.620283186435699,0,80,0,28.1811904907227,0,0,2,25.866813659668,21.1000003814697,24,31.3099994659424,30,10,26.360013961792,24.4300003051758,30.8799991607666,0,0,2.9125816822052,0,60,0,25.7916278839111,26.3168449401855,26.3053283691406,2,0,0,2,26.2068500518799,26.0599994659424,26.2199993133545,23,21,30,10,26.3499984741211,26.6800003051758,0,0,1.47773456573486,0,50,50,50,0,0,25.4518089294434,2,0,0,2,26.0035591125488,25.9699993133545,26.5100002288818,23,26,23,30,10,26.8199996948242,27.1099987030029,0,0,0.980046153068542,0,25,25,25,0,0,25.6748580932617,2,0,0,2,25.322639465332,25.9300003051758,26.5699996948242,26,20,26,30,10,26.9899997711182,27.1099987030029,24.2838649749756,26,0,0,1.47009861469269,0,60,0,0,25.7285766601562,2,0,0,2,26.9906406402588,26.6999988555908,26,27.2899990081787,42,10,-4,26.6014823913574,0,0,0,2,26.3007392883301,27.1099987030029,27.4599990844727,0,0,3.7509777545929,0,125,5.56265783309937,0,100,26.4228954315186,0,0,0,26.2838516235352,1,0,0,2,32.1953353881836,31.939998626709,25,32.2599983215332,30,10,-5,31.2680778503418,0,0,0,2,31.7871971130371,32.4300003051758,32.6800003051758,0,0,1.23166990280151,0,75,75,75,75,1.27326822280884,0,75,75,75,31.8018016815186,0,0,0,32.0888366699219,1,2,0,0,2,32.2649765014648,30.4899997711182,30,31.8599987030029,30,10,-5,30.977518081665,0,0,0,2,32.1002235412598,31.8400001525879,49.4899978637695,0,0,3.94232511520386,0,70,70,70,70,1.00780701637268,0,70,70,70,31.9403629302979,0,0,0,31.1147079467773,1,24.9748001098633,0,0,0,6.03546857833862,1,6.03546857833862,0,0,100,0,23.6625
2026-08-15 23:00:00,2,0,0,2,30.8890581130982,30.8899993896485,26,31.0999984741211,30,10,-5,27.207787513733,0,0,0,2,30.9678897857666,31.2699995040894,31.7999992370606,0,0,0.637415498495102,0,75,75,75,75,1.831218957901,0,80,80,80,32.0522327423096,0,0,0,26.9962053298951,1,2,0,0,2,31.1717510223389,30.3149995803833,23,46.5650005340577,30,10,-3,27.0021324157715,0,0,0,2,30.5542316436768,30.6849994659424,48.1599998474121,0,0,1.33108919858933,0,75,75,75,75,1.61664408445358,0,70,70,70,31.6944637298584,0,0,0,29.7418937683106,1,0,0,2,0,0,2,26.8319854736328,25.6049995422364,17,17,42,10,-3,26.4584140777588,0,0,0,2,25.8686790466309,25.6349992752075,27.6149988174439,0,0,6.60929250717163,0,60,60,60,7.68444347381591,0,60,60,0,0,100,0,80,26.675805091858,0,22.5664739608765,421.859756469727,22.8860492706299,425.524795532226,0,0,0,0,0,0,0,2,0,2,30.0913429260254,26.1449995040894,26.670000076294,23,25,10,-6,26.3853769302368,0,2,26.2633323669434,26.9749994277954,27.6549997329712,0,700,400,0,0.391820341348648,0,40,0.615706384181977,0,35,26.0802183151245,0,0,100,0,12.3844518661499,10,38,26.1967535018921,1,24,23,24.8570852279664,0,412.297317504883,0,27.4231605529785,428.965469360352,26.6158580780029,432.163421630859,18,23,0,0,0,18,24.1560068130493,0,428.755966186524,0,0,0,0,2,0,0,2,23.9328222274781,20.9749994277955,23,26,23,31,10,22.3299999237061,0,0,0.620762884616852,0,80,0,28.3349056243897,0,0,2,25.8707580566407,21.1199998855591,24,31.3199996948242,30,10,26.3583879470826,24.4499988555908,30.8799991607666,0,0,2.90937459468842,0,60,0,25.7949047088623,26.3038892745972,26.298849105835,2,0,0,2,26.2281379699707,26.0699996948243,26.2099990844727,23,21,30,10,26.359998703003,26.6849994659424,0,0,1.47355419397354,0,50,50,50,0,0,25.4460287094116,2,0,0,2,26.0105972290039,25.9899997711182,26.5199995040894,23,26,23,30,10,26.8299999237061,27.1249990463257,0,0,0.985119134187699,0,25,25,25,0,0,25.7302131652832,2,0,0,2,25.3262004852295,25.9549989700318,26.5799999237061,26,20,26,30,10,27,27.1249990463257,24.2897329330445,26,0,0,1.472736120224,0,60,0,0,25.7743520736695,2,0,0,2,26.9832515716553,26.7249994277955,26,27.2949991226196,42,10,-4,26.5925273895264,0,0,0,2,26.3095140457154,27.1299991607666,27.4649991989136,0,0,3.74221241474152,0,125,4.94601774215698,0,100,26.4312620162964,0,0,0,26.2921867370606,1,0,0,2,32.2327556610108,31.9549989700318,25,32.25,30,10,-5,31.6096925735474,0,0,0,2,31.480884552002,32.439998626709,32.6499996185303,0,0,1.01442557573319,0,75,75,75,75,1.27395653724671,0,75,75,75,31.7857961654664,0,0,0,31.9560518264771,1,2,0,0,2,32.2079906463623,30.5099992752075,30,31.8599987030029,30,10,-5,30.7283029556275,0,0,0,2,32.0094470977783,31.8499994277955,49.4949989318848,0,0,1.04561638832093,0,70,70,70,70,1.00870561599732,0,70,70,70,31.9243822097779,0,0,0,31.250506401062,1,35.1108837127686,0,0,0,5.930171251297,1,5.930171251297,0,0,100,0,23.37
2026-08-15 23:15:00,2,0,0,2,30.5790538787842,30.6999988555908,26,30.8699989318848,30,10,-5,26.658016204834,0,0,0,2,30.7394561767578,31.0999984741211,31.6399993896484,0,0,0.632113993167877,0,75,75,75,75,1.68645203113556,0,80,80,80,31.8417644500732,0,0,0,26.505277633667,1,2,0,0,2,30.9262619018555,30.1700000762939,23,46.4500007629395,30,10,-3,26.5887069702148,0,0,0,2,30.3049201965332,30.5599994659424,48.2199974060059,0,0,1.33301091194153,0,75,75,75,75,1.98655784130096,0,70,70,70,31.5108699798584,0,0,0,29.4302043914795,1,0,0,2,0,0,2,26.8487091064453,25.6099987030029,17,17,42,10,-3,26.4308815002441,0,0,0,2,25.7889747619629,25.6399993896484,27.6299991607666,0,0,6.62127447128296,0,60,60,60,7.39853191375732,0,60,60,0,0,100,0,80,26.6868953704834,0,22.5680847167969,421.943298339844,22.8890018463135,424.912384033203,0,0,0,0,0,0,0,2,0,2,30.088846206665,26.1700000762939,26.6999988555908,23,25,10,-6,26.4023685455322,0,2,26.2740325927734,27,27.7099990844727,0,700,400,0,0.389554560184479,0,40,0.613278567790985,0,35,26.0755348205566,0,0,100,0,12.4294300079346,10,38,26.2491035461426,1,24,23,25.1441917419434,0,411.624114990234,0,27.3685874938965,428.586029052734,26.5910377502441,436.550170898438,18,23,0,0,0,18,24.10227394104,0,427.306640625,0,0,0,0,2,0,0,2,24.028434753418,21.0399990081787,23,26,23,31,10,22.3599987030029,0,0,0.619381904602051,0,80,0,28.3726634979248,0,0,2,25.8759231567383,21.25,24,31.3199996948242,30,10,26.3611698150635,24.4599990844727,30.8899993896484,0,0,2.90665602684021,0,60,0,25.7974224090576,26.3110847473145,26.2952499389648,2,0,0,2,26.2423400878906,26.0799999237061,26.2299995422363,23,21,30,10,26.3699989318848,26.689998626709,0,0,1.46789383888245,0,50,50,50,0,0,25.4475688934326,2,0,0,2,26.0327663421631,26.0100002288818,26.5399990081787,23,26,23,30,10,26.8499984741211,27.1499996185303,0,0,0.982657074928284,0,25,25,25,0,0,25.7566375732422,2,0,0,2,25.3441543579102,25.9799995422363,26.5999984741211,26,20,26,30,10,27.019998550415,27.1499996185303,24.2909851074219,26,0,0,1.47257745265961,0,60,0,0,25.8117790222168,2,0,0,2,26.993185043335,26.75,26,27.3099994659424,42,10,-4,26.5935955047607,0,0,0,2,26.314432144165,27.1499996185303,27.4599990844727,0,0,3.75106859207153,0,125,4.95451164245605,0,100,26.4362163543701,0,0,0,26.304838180542,1,0,0,2,32.2745971679688,31.9599990844727,25,32.2399978637695,30,10,-5,31.6324501037598,0,0,0,2,31.4193935394287,32.4300003051758,32.6199989318848,0,0,1.01221215724945,0,75,75,75,75,1.27274787425995,0,75,75,75,31.8247032165527,0,0,0,31.8495254516602,1,2,0,0,2,32.2309875488281,30.5299987792969,30,31.8699989318848,30,10,-5,30.4465942382812,0,0,0,2,31.9456100463867,31.8699989318848,49.5299987792969,0,0,1.02706217765808,0,70,70,70,70,1.00730323791504,0,70,70,70,31.961727142334,0,0,0,31.1792945861816,1,21.5338897705078,0,0,0,6.00358486175537,1,6.00358486175537,0,0,100,0,23.08
2026-08-15 23:30:00,2,0,0,2,30.3469123840332,30.4999990463257,26,30.6399993896485,30,10,-5,26.2313489913941,0,0,0,2,30.5139636993408,30.9349994659424,31.4599990844727,0,0,0.632632076740265,0,75,75,75,75,3.01967859268189,0,80,80,80,31.6611156463623,0,0,0,26.0408096313477,1,2,0,0,2,30.6780557632447,29.9899988174438,23,46.3949985504151,30,10,-3,26.1849479675293,0,0,0,2,30.0440988540649,30.3849992752076,47.9699993133545,0,0,1.32948458194733,0,75,75,75,75,3.04718315601349,0,70,70,70,31.3086061477661,0,0,0,29.1074352264404,1,0,0,2,0,0,2,26.853141784668,25.6299991607666,17,17,42,10,-3,26.4733514785767,0,0,0,2,25.9119253158569,25.6799993515015,27.6399993896484,0,0,6.61440396308899,0,60,60,60,7.3819580078125,0,60,60,0,0,100,0,80,26.7053117752075,0,22.5591659545899,421.837051391602,22.8845500946045,424.842208862305,0,0,0,0,0,0,0,2,0,2,30.1106224060059,26.2149991989136,26.7249994277954,23,25,10,-6,26.4394912719727,0,2,26.2958583831787,27.0199995040894,27.7549991607666,0,700,400,0,0.389653861522675,0,40,0.61536529660225,0,35,26.0984992980957,0,0,100,0,12.4151253700257,10,38,26.23619556427,1,24,23,25.4217882156372,0,412.739944458008,0,27.2680749893189,429.122024536133,26.4890069961548,436.194885253907,18,23,0,0,0,18,23.9947996139526,0,425.46711730957,0,0,0,0,2,0,0,2,24.0646696090698,21.0749998092652,23,26,23,31,10,22.3949995040894,0,0,0.619718611240387,0,80,0,28.3778123855591,0,0,2,25.877667427063,21.2249994277954,24,31.3299999237061,30,10,26.364447593689,24.4649991989136,30.8849992752075,0,0,2.90376389026642,0,60,0,25.7954092025757,26.3312425613403,26.298849105835,2,0,0,2,26.2524948120118,26.0799999237061,26.2149991989136,23,21,30,10,26.3749990463257,26.6949987411499,0,0,1.46875357627869,0,50,50,50,0,0,25.4416227340698,2,0,0,2,26.059235572815,26.0499992370606,26.5599994659424,23,26,23,30,10,26.8649988174439,27.170000076294,0,0,0.988213777542114,0,25,25,25,0,0,25.7719850540162,2,0,0,2,25.361273765564,26.0099992752075,26.5949993133545,26,20,26,30,10,27.0499992370606,27.1399993896485,24.2931394577027,26,0,0,1.47172892093659,0,60,0,0,25.8283500671387,2,0,0,2,26.9986505508423,26.769998550415,26,27.3149995803833,42,10,-4,26.6031007766724,0,0,0,2,26.3093376159668,27.170000076294,27.4699993133545,0,0,3.74928379058838,0,125,4.95152425765991,0,100,26.4452800750733,0,0,0,26.3195161819458,1,0,0,2,32.2472286224366,31.9649991989136,25,32.2149982452393,30,10,-5,30.9207983016968,0,0,0,2,31.5124425888062,32.4449996948243,32.5799999237061,0,0,1.01543641090393,0,75,75,75,75,2.15274286270142,0,75,75,75,31.8646354675293,0,0,0,31.7619094848633,1,2,0,0,2,32.2310237884522,30.5399990081787,30,31.8499984741211,30,10,-5,30.2136487960816,0,0,0,2,31.9051952362061,31.8799991607666,49.4449996948243,0,0,1.02659380435944,0,70,70,70,70,1.42566549777985,0,70,70,70,32.0300922393799,0,0,0,31.182993888855,1,32.8704147338868,0,0,0,5.98301982879639,1,5.98301982879639,0,0,100,0,22.79
2026-08-15 23:45:00,2,0,0,2,30.0656490325928,30.2899990081787,26,30.4299983978271,30,10,-5,25.8183307647705,0,0,0,2,30.2724742889404,30.769998550415,31.2899990081787,0,0,0.633601665496826,0,75,75,75,75,1.623575091362,0,80,80,80,31.4351596832275,0,0,0,25.5892238616943,1,2,0,0,2,30.4359817504883,29.8299999237061,23,46.3600006103516,30,10,-3,25.8335781097412,0,0,0,2,29.7675266265869,30.25,47.9099998474121,0,0,1.32714509963989,0,75,75,75,75,3.52236151695251,0,70,70,70,31.0889415740967,0,0,0,28.8131408691406,1,0,0,2,0,0,2,26.8571128845215,25.6700000762939,17,17,42,10,-3,26.4606513977051,0,0,0,2,25.9143981933594,25.689998626709,27.6499996185303,0,0,6.61127138137817,0,60,60,60,7.39225816726685,0,60,60,0,0,100,0,80,26.7075233459473,0,22.5703754425049,421.399658203125,22.8870449066162,424.854309082031,0,0,0,0,0,0,0,2,0,2,30.1647853851318,26.2399997711182,26.7399997711182,23,25,10,-6,26.468620300293,0,2,26.3172569274902,27.0599994659424,27.7999992370605,0,700,400,0,0.39242023229599,0,40,0.614404022693634,0,35,26.1165161132812,0,0,100,0,12.4398546218872,10,38,26.2391834259033,1,24,23,25.2330741882324,0,413.263946533203,0,27.1771640777588,427.896026611328,26.3721942901611,435.998748779297,18,23,0,0,0,18,24.1040191650391,0,427.365753173828,0,0,0,0,2,0,0,2,24.081018447876,21.0900001525879,23,26,23,31,10,22.4300003051758,0,0,0.618737697601318,0,80,0,28.3356342315674,0,0,2,25.8809108734131,21.2899990081787,24,31.3400001525879,30,10,26.3708667755127,24.4799995422363,30.8899993896484,0,0,2.90447950363159,0,60,0,25.7962684631348,26.2750968933105,26.2909317016602,2,0,0,2,26.2638835906982,26.0799999237061,26.2299995422363,23,21,30,10,26.3799991607666,26.7099990844727,0,0,1.46930527687073,0,50,50,50,0,0,25.4391937255859,2,0,0,2,26.0748901367188,26.0799999237061,26.5999984741211,23,26,23,30,10,26.8899993896484,27.2099990844727,0,0,0.983800530433655,0,25,25,25,0,0,25.7722988128662,2,0,0,2,25.3772735595703,26.0299987792969,26.6099987030029,26,20,26,30,10,27.0799999237061,27.1499996185303,24.2924575805664,26,0,0,1.47159206867218,0,60,0,0,25.8375339508057,2,0,0,2,27.006519317627,26.7899990081787,26,27.3199996948242,42,10,-4,26.6099185943604,0,0,0,2,26.3136749267578,27.189998626709,27.4899997711182,0,0,3.74272871017456,0,125,4.94801759719849,0,100,26.4512557983398,0,0,0,26.3306617736816,1,0,0,2,32.2298965454102,31.9599990844727,25,32.2000007629395,30,10,-5,30.5383243560791,0,0,0,2,31.6229820251465,32.439998626709,32.5599975585938,0,0,1.01164221763611,0,75,75,75,75,1.27018404006958,0,75,75,75,31.9081401824951,0,0,0,31.6161518096924,1,2,0,0,2,32.2532348632812,30.5599994659424,30,31.8499984741211,30,10,-5,30.0332164764404,0,0,0,2,31.8653163909912,31.8899993896484,49.4199981689453,0,0,1.02627563476562,0,70,70,70,70,1.00960958003998,0,70,70,70,32.0482406616211,0,0,0,30.9805221557617,1,29.0594100952148,0,0,0,6.21666145324707,1,6.21666145324707,0,0,100,0,22.5
2026-08-16 00:00:00,2,0,0,2,29.7994260787964,30.0949993133545,26,30.2199993133545,30,10,-5,25.5474681854248,0,0,0,2,30.0151128768921,30.5999994277954,31.1299991607666,0,0,0.631438791751862,0,75,75,75,75,2.0844025015831,0,80,80,80,31.209755897522,0,0,0,25.3348207473755,1,2,0,0,2,30.176305770874,29.6449995040894,23,46.3050003051758,30,10,-3,25.5227069854737,0,0,0,2,29.5053443908691,30.1099996566773,47.9949989318848,0,0,1.32643282413483,0,75,75,75,75,2.2527871131897,0,70,70,70,30.8610410690308,0,0,0,28.5476884841919,1,0,0,2,0,0,2,26.8722705841065,25.7149991989136,17,17,42,10,-3,26.4159421920777,0,0,0,2,25.7836360931397,25.7449998855591,27.6599998474121,0,0,6.6086003780365,0,60,60,60,7.38073658943176,0,60,60,0,0,100,0,80,26.7178440093994,0,22.5658779144287,421.978546142578,22.8893156051636,426.977127075196,0,0,0,0,0,0,0,2,0,2,30.1180038452149,26.274998664856,26.75,23,25,10,-6,26.4885044097901,0,2,26.3343191146851,27.085000038147,27.8249998092652,0,700,400,0,0.391759917140007,0,40,0.616091847419739,0,35,26.1236305236817,0,0,100,0,12.4036240577698,10,38,26.2461709976197,1,24,23,25.5574283599854,0,411.720794677735,0,27.0703716278076,425.219375610352,26.3833255767823,440.380157470703,18,23,0,0,0,18,24.053297996521,0,425.652572631836,0,0,0,0,2,0,0,2,24.0928564071656,21.1049995422363,23,26,23,31,10,22.4549989700318,0,0,0.621085166931153,0,80,0,28.3272590637207,0,0,2,25.8824901580811,21.3099994659424,24,31.3299999237061,30,10,26.3747243881226,24.4949998855591,30.8899993896484,0,0,2.90557670593262,0,60,0,25.7948579788208,26.2182540893555,26.2830142974854,2,0,0,2,26.2684946060181,26.0900001525879,26.2399997711182,23,21,30,10,26.3949995040894,26.6999988555908,0,0,1.46844929456711,0,50,50,50,0,0,25.4368505477905,2,0,0,2,26.0861129760742,26.104998588562,26.5949993133545,23,26,23,30,10,26.920000076294,27.2199993133545,0,0,0.984015166759491,0,25,25,25,0,0,25.7856111526489,2,0,0,2,25.3885450363159,26.0599994659424,26.6349992752075,26,20,26,30,10,27.0999984741211,27.1749992370606,24.2930450439453,26,0,0,1.47297388315201,0,60,0,0,25.8491439819336,2,0,0,2,27.0141439437867,26.8049993515015,26,27.3249998092652,42,10,-4,26.6042699813843,0,0,0,2,26.3262081146241,27.2149991989136,27.4799995422364,0,0,3.74619019031525,0,125,4.94585084915161,0,100,26.4532423019409,0,0,0,26.335898399353,1,0,0,2,32.227710723877,31.9599990844727,25,32.1849994659424,30,10,-5,30.5048694610596,0,0,0,2,31.4848508834839,32.4500007629395,32.5399990081787,0,0,1.0150295495987,0,75,75,75,75,1.30972015857697,0,75,75,75,31.8860483169556,0,0,0,31.5673542022705,1,2,0,0,2,32.255880355835,30.5949993133545,30,31.8449993133545,30,10,-5,29.8906431198121,0,0,0,2,31.842604637146,31.9099998474121,49.4099998474121,0,0,1.02760434150696,0,70,70,70,70,1.00892108678818,0,70,70,70,32.0203838348389,0,0,0,30.7567052841187,1,27.5912075042725,0,0,0,6.25756764411926,1,6.25756764411926,0,0,100,0,21.07
2026-08-16 00:15:00,2,0,0,2,29.5654983520508,29.9099998474121,26,30.019998550415,30,10,-5,25.3211078643799,0,0,0,2,29.7505207061768,30.439998626709,30.9499988555908,0,0,0.631235837936401,0,75,75,75,75,1.62365055084229,0,80,80,80,30.990665435791,0,0,0,25.0975704193115,1,2,0,0,2,29.923038482666,29.4499988555908,23,46.2199974060059,30,10,-3,25.2699241638184,0,0,0,2,29.2330379486084,29.9599990844727,47.7700004577637,0,0,1.33201086521149,0,75,75,75,75,3.4481406211853,0,70,70,70,30.6230602264404,0,0,0,28.3075046539307,1,0,0,2,0,0,2,26.8761043548584,25.689998626709,17,17,42,10,-3,26.3917407989502,0,0,0,2,25.7298812866211,25.7399997711182,27.6499996185303,0,0,6.60563468933105,0,60,60,60,7.37991714477539,0,60,60,0,0,100,0,80,26.7185401916504,0,22.5725746154785,419.795562744141,22.8888549804688,426.911163330078,0,0,0,0,0,0,0,2,0,2,30.0710964202881,26.2999992370605,26.7600002288818,23,25,10,-6,26.4790325164795,0,2,26.3511810302734,27.0999984741211,27.8499984741211,0,700,400,0,0.392349600791931,0,40,0.61527681350708,0,35,26.133243560791,0,0,100,0,12.5603265762329,10,38,26.2789325714111,1,24,23,25.459789276123,0,411.678344726562,0,27.0775146484375,427.786804199219,26.3746509552002,444.716033935547,18,23,0,0,0,18,24.0978183746338,0,425.547058105469,0,0,0,0,2,0,0,2,24.1227722167969,21.1199989318848,23,26,23,31,10,22.4699993133545,0,0,0.621604323387146,0,80,0,28.3147583007812,0,0,2,25.8849487304688,21.439998626709,24,31.3299999237061,30,10,26.3829383850098,24.519998550415,30.8899993896484,0,0,2.97000789642334,0,60,0,25.7950134277344,26.1902008056641,26.2592658996582,2,0,0,2,26.271728515625,26.0999984741211,26.2299995422363,23,21,30,10,26.4200000762939,26.7099990844727,0,0,1.46781527996063,0,50,50,50,0,0,25.4364547729492,2,0,0,2,26.0949325561523,26.1099987030029,26.5900001525879,23,26,23,30,10,26.9200000762939,27.2299995422363,0,0,0.988146245479584,0,25,25,25,0,0,25.8093872070312,2,0,0,2,25.3992309570312,26.0999984741211,26.6499996185303,26,20,26,30,10,27.1099987030029,27.2099990844727,24.2952575683594,26,0,0,1.47406077384949,0,60,0,0,25.8633632659912,2,0,0,2,27.0176658630371,26.8299999237061,26,27.3400001525879,42,10,-4,26.5978908538818,0,0,0,2,26.3315315246582,27.2299995422363,27.5,0,0,3.73724818229675,0,125,4.94785499572754,0,100,26.4597969055176,0,0,0,26.3454513549805,1,0,0,2,32.2304153442383,31.9699993133545,25,32.1499977111816,30,10,-5,30.261589050293,0,0,0,2,31.3167610168457,32.4599990844727,32.4899978637695,0,0,1.01759684085846,0,75,75,75,75,1.27425670623779,0,75,75,75,31.7780323028564,0,0,0,31.4667739868164,1,2,0,0,2,32.2325019836426,30.5799999237061,30,31.8599987030029,30,10,-5,29.7824440002441,0,0,0,2,31.8298931121826,31.8999996185303,49.4500007629395,0,0,1.02516782283783,0,70,70,70,70,1.00734233856201,0,70,70,70,32.0306205749512,0,0,0,30.6706409454346,1,13.7816696166992,0,0,0,6.527428150177,1,6.527428150177,0,0,100,0,21.005
2026-08-16 00:30:00,2,0,0,2,29.260892868042,29.6949987411499,26,29.8199996948242,30,10,-5,25.1221942901612,0,0,0,2,29.5035314559937,30.2749996185303,30.7949991226196,0,0,0.631179213523865,0,75,75,75,75,1.62118589878082,0,80,80,80,30.7438049316407,0,0,0,24.8922290802002,1,2,0,0,2,29.6868848800659,29.2649993896485,23,46.0599994659424,30,10,-3,25.0559539794922,0,0,0,2,28.968638420105,29.8249988555909,47.7849998474121,0,0,1.32679772377014,0,75,75,75,75,1.60914409160614,0,70,70,70,30.3873815536499,0,0,0,28.062237739563,1,0,0,2,0,0,2,26.8871908187866,25.7649993896484,17,17,42,10,-3,26.3413944244385,0,0,0,2,25.6584825515747,25.7749996185303,27.6549997329712,0,0,6.60630655288697,0,60,60,60,7.68440294265747,0,60,60,0,0,100,0,80,26.7013454437256,0,22.562294960022,420.006958007813,22.938117980957,426.863098144531,0,0,0,0,0,0,0,2,0,2,29.9885530471802,26.3199996948243,26.7699995040894,23,25,10,-6,26.4598970413208,0,2,26.3666162490845,27.1149988174439,27.8649988174439,0,700,400,0,0.38971982896328,0,40,0.617391765117645,0,35,26.1314868927002,0,0,100,0,12.8197813034058,10,38,26.343752861023,1,24,23,25.3986225128174,0,411.422943115234,0,27.2748346328736,426.282455444336,26.4870700836182,457.020706176758,18,23,0,0,0,18,24.2997760772705,0,426.117279052734,0,0,0,0,2,0,0,2,24.1606025695801,21.1599998474121,23,26,23,31,10,22.4899997711182,0,0,0.618119865655899,0,80,0,28.192048072815,0,0,2,25.8921422958374,21.4249992370606,24,31.3449993133545,30,10,26.3875665664673,24.5499992370606,30.8949995040894,0,0,2.93378806114197,0,60,0,25.7996549606323,26.1729373931885,26.2477531433106,2,0,0,2,26.2838459014893,26.104998588562,26.2299995422364,23,21,30,10,26.4349994659424,26.7049989700318,0,0,1.46893227100372,0,50,50,50,0,0,25.4414319992066,2,0,0,2,26.105471611023,26.1499996185303,26.6249990463257,23,26,23,30,10,26.9399995803833,27.2600002288818,0,0,0.984516978263855,0,25,25,25,0,0,25.8072605133057,2,0,0,2,25.4074268341065,26.1199989318848,26.6799993515015,26,20,26,30,10,27.1199989318848,27.2399997711182,24.2910451889038,26,0,0,1.47235357761383,0,60,0,0,25.8738861083985,2,0,0,2,27.0181179046631,26.8299999237061,26,27.335000038147,42,10,-4,26.5917224884033,0,0,0,2,26.3420248031616,27.25,27.4949998855591,0,0,3.74526345729828,0,125,5.25158190727234,0,100,26.4687747955323,0,0,0,26.3545904159546,1,0,0,2,32.1839847564698,31.9649991989136,25,32.1350002288818,30,10,-5,30.6076335906983,0,0,0,2,31.2630596160889,32.4449996948243,32.4499988555909,0,0,1.01564401388168,0,75,75,75,75,1.27552288770676,0,75,75,75,31.8386850357056,0,0,0,31.2708396911622,1,2,0,0,2,32.1893558502197,30.5949993133545,30,31.835000038147,30,10,-5,29.6708221435547,0,0,0,2,31.7719326019288,31.8999996185303,49.4449996948243,0,0,1.03652328252793,0,70,70,70,70,1.00694435834885,0,70,70,70,32.0170669555664,0,0,0,30.6352796554566,1,39.0502529144287,0,0,0,6.03292131423951,1,6.03292131423951,0,0,100,0,20.94
2026-08-16 00:45:00,2,0,0,2,28.9918403625488,29.4799995422363,26,29.6099987030029,30,10,-5,24.8297958374023,0,0,0,2,29.2648544311523,30.0999984741211,30.5999984741211,0,0,0.631533563137054,0,75,75,75,75,1.62017583847046,0,80,80,80,30.4943981170654,0,0,0,24.5984287261963,1,2,0,0,2,29.445930480957,29.0900001525879,23,45.9199981689453,30,10,-3,24.8217086791992,0,0,0,2,28.6914234161377,29.689998626709,47.6699981689453,0,0,1.32936191558838,0,75,75,75,75,3.21109104156494,0,70,70,70,30.1631641387939,0,0,0,27.7880477905273,1,0,0,2,0,0,2,26.8939914703369,25.7600002288818,17,17,42,10,-3,26.3108730316162,0,0,0,2,25.5945072174072,25.7999992370605,27.6599998474121,0,0,6.61644840240479,0,60,60,60,7.3899097442627,0,60,60,0,0,100,0,80,26.6867008209229,0,22.4622249603271,419.943511962891,22.9862880706787,426.710571289062,0,0,0,0,0,0,0,2,0,2,29.8413829803467,26.3499984741211,26.7899990081787,23,25,10,-6,26.4689540863037,0,2,26.374231338501,27.1299991607666,27.8999996185303,0,700,400,0,0.391385227441788,0,40,0.616163015365601,0,35,26.1295280456543,0,0,100,0,12.80393409729,10,38,26.3772258758545,1,24,23,25.8643226623535,0,412.250915527344,0,27.0665092468262,428.076141357422,26.3243541717529,453.203338623047,18,23,0,0,0,18,24.1089897155762,0,426.678405761719,0,0,0,0,2,0,0,2,24.2300434112549,21.2099990844727,23,26,23,31,10,22.5399990081787,0,0,0.619827032089233,0,80,0,28.2034168243408,0,0,2,25.8928050994873,21.4699993133545,24,31.3299999237061,30,10,26.3903827667236,24.5599994659424,30.8999996185303,0,0,2.97454786300659,0,60,0,25.7985248565674,26.1571159362793,26.2391185760498,2,0,0,2,26.286434173584,26.1199989318848,26.2399997711182,23,21,30,10,26.4300003051758,26.7099990844727,0,0,1.46931993961334,0,50,50,50,0,0,25.4387283325195,2,0,0,2,26.118932723999,26.1700000762939,26.6499996185303,23,26,23,30,10,26.9599990844727,27.2799987792969,0,0,0.984113097190857,0,25,25,25,0,0,25.8437099456787,2,0,0,2,25.4161701202393,26.1299991607666,26.689998626709,26,20,26,30,10,27.1399993896484,27.269998550415,24.2978458404541,26,0,0,1.47080814838409,0,60,0,0,25.8944530487061,2,0,0,2,27.0183887481689,26.8599987030029,26,27.3299999237061,42,10,-4,26.5776405334473,0,0,0,2,26.3410892486572,27.269998550415,27.5100002288818,0,0,3.7468466758728,0,125,4.95194339752197,0,100,26.4710140228271,0,0,0,26.3572235107422,1,0,0,2,32.1977615356445,31.9499988555908,25,32.1199989318848,30,10,-5,30.8628692626953,0,0,0,2,31.1332359313965,32.4300003051758,32.4199981689453,0,0,1.00933313369751,0,75,75,75,75,1.27341318130493,0,75,75,75,31.8494148254395,0,0,0,31.1385116577148,1,2,0,0,2,32.1620025634766,30.6099987030029,30,31.8199996948242,30,10,-5,29.4647445678711,0,0,0,2,31.7622089385986,31.9200000762939,49.4699974060059,0,0,1.02472567558289,0,70,70,70,70,1.00897288322449,0,70,70,70,31.9948444366455,0,0,0,30.574649810791,1,43.8011131286621,0,0,0,6.31553554534912,1,6.31553554534912,0,0,100,0,20.875
2026-08-16 01:00:00,2,0,0,2,28.7578077316284,29.2899990081787,26,29.4149990081787,30,10,-5,24.5655174255372,0,0,0,2,29.0130519866944,29.9299993515015,30.4299993515015,0,0,0.629808574914933,0,75,75,75,75,1.62021321058274,0,80,80,80,30.2668752670288,0,0,0,24.2843389511109,1,2,0,0,2,29.193904876709,28.9149990081788,23,45.9400005340577,30,10,-3,24.5130434036255,0,0,0,2,28.4482717514038,29.5399999618531,47.6949996948243,0,0,1.32479906082154,0,75,75,75,75,3.06270301342011,0,70,70,70,29.9157180786133,0,0,0,27.5249185562134,1,0,0,2,0,0,2,26.9014902114868,25.8349990844727,17,17,42,10,-3,26.3174810409546,0,0,0,2,25.6322908401489,25.8649997711182,27.6599998474121,0,0,6.59987616539002,0,60,60,60,7.37376213073731,0,60,60,0,0,100,0,80,26.6667766571045,0,22.4599199295044,419.834884643555,22.9377431869507,426.971542358398,0,0,0,0,0,0,0,2,0,2,29.7430601119995,26.3899993896485,26.8199996948242,23,25,10,-6,26.4966478347779,0,2,26.3859758377075,27.1549997329712,27.9349994659424,0,700,400,0,0.389035433530808,0,40,0.615303426980972,0,35,26.1549949645997,0,0,100,0,12.5269212722779,10,38,26.3277826309204,1,24,23,25.7060689926148,0,411.542114257813,0,27.0372676849366,427.182434082032,26.2670249938965,443.315078735352,18,23,0,0,0,18,24.2015380859375,0,426.208755493164,0,0,0,0,2,0,0,2,24.2277393341065,21.2049989700318,23,26,23,31,10,22.5649995803833,0,0,0.618847012519836,0,80,0,28.2227001190186,0,0,2,25.893180847168,21.5099992752076,24,31.3449993133545,30,10,26.388976097107,24.5749998092652,30.8949995040894,0,0,2.9659126996994,0,60,0,25.7951126098633,26.1384191513062,26.2405576705933,2,0,0,2,26.2881259918213,26.1299991607666,26.2449998855591,23,21,30,10,26.4449987411499,26.7199993133545,0,0,1.47241246700287,0,50,50,50,0,0,25.4311637878418,2,0,0,2,26.1365518569947,26.1999988555909,26.6599998474121,23,26,23,30,10,26.9749994277954,27.2799987792969,0,0,0.983394771814346,0,25,25,25,0,0,25.8418054580689,2,0,0,2,25.4301099777222,26.1599998474121,26.6949987411499,26,20,26,30,10,27.1449995040894,27.2550001144409,24.297945022583,26,0,0,1.47130465507508,0,60,0,0,25.8841581344605,2,0,0,2,27.0250396728516,26.859998703003,26,27.3499984741211,42,10,-4,26.5829038619995,0,0,0,2,26.3377943038941,27.274998664856,27.5149993896484,0,0,3.74125134944916,0,125,4.94370174407959,0,100,26.4817876815796,0,0,0,26.3635835647583,1,0,0,2,32.1477756500245,31.9499988555908,25,32.0849990844727,30,10,-5,29.9904708862305,0,0,0,2,31.2419881820679,32.4149990081787,32.3749980926514,0,0,1.01517677307129,0,75,75,75,75,1.27298414707184,0,75,75,75,31.8770332336426,0,0,0,31.0845670700073,1,2,0,0,2,32.1472644805909,30.6199989318848,30,31.8099994659424,30,10,-5,29.3304319381714,0,0,0,2,31.6977167129517,31.9200000762939,49.3949985504151,0,0,1.02621984481812,0,70,70,70,70,1.06010270118714,0,70,70,70,32.0098419189453,0,0,0,30.4746294021607,1,30.1678123474121,0,0,0,6.11722350120545,1,6.11722350120545,0,0,100,0,20.81
2026-08-16 01:15:00,2,0,0,2,28.5632152557373,29.1099987030029,26,29.2299995422363,30,10,-5,24.3451385498047,0,0,0,2,28.7569389343262,29.7600002288818,30.269998550415,0,0,0.630478858947754,0,75,75,75,75,2.02278709411621,0,80,80,80,30.0471534729004,0,0,0,24.0674686431885,1,2,0,0,2,28.9566707611084,28.7600002288818,23,45.9199981689453,30,10,-3,24.2568264007568,0,0,0,2,28.2019538879395,29.4099998474121,47.6599998474121,0,0,1.32712805271149,0,75,75,75,75,2.75095510482788,0,70,70,70,29.6809902191162,0,0,0,27.268892288208,1,0,0,2,0,0,2,26.8965950012207,25.8699989318848,17,17,42,10,-3,26.328218460083,0,0,0,2,25.6670837402344,25.8400001525879,27.6599998474121,0,0,6.61098670959473,0,60,60,60,7.39021825790405,0,60,60,0,0,100,0,80,26.6510143280029,0,22.4688320159912,417.852722167969,22.9931240081787,427.144134521484,0,0,0,0,0,0,0,2,0,2,29.4594650268555,26.4099998474121,26.8299999237061,23,25,10,-6,26.5380992889404,0,2,26.3990879058838,27.189998626709,27.9499988555908,0,700,400,0,0.390041887760162,0,40,0.614342331886292,0,35,26.1595916748047,0,0,100,0,12.3583383560181,10,38,26.2979431152344,1,24,23,25.8596611022949,0,411.263336181641,0,27.0049304962158,425.893371582031,26.2750091552734,438.159454345703,18,23,0,0,0,18,24.3114700317383,0,425.768310546875,0,0,0,0,2,0,0,2,24.2008323669434,21.2099990844727,23,26,23,31,10,22.5699996948242,0,0,0.621004223823547,0,80,0,28.2176837921143,0,0,2,25.8952808380127,21.6000003814697,24,31.3400001525879,30,10,26.3933067321777,24.6000003814697,30.8999996185303,0,0,2.94726514816284,0,60,0,25.7937297821045,26.1269149780273,26.2362403869629,2,0,0,2,26.2894344329834,26.1299991607666,26.25,23,21,30,10,26.4499988555908,26.7199993133545,0,0,1.46796786785126,0,50,50,50,0,0,25.436071395874,2,0,0,2,26.1511554718018,26.2299995422363,26.6700000762939,23,26,23,30,10,27,27.2899990081787,0,0,0.980720460414886,0,25,25,25,0,0,25.8423824310303,2,0,0,2,25.4401569366455,26.1800003051758,26.7099990844727,26,20,26,30,10,27.1700000762939,27.2799987792969,24.2971591949463,26,0,0,1.47256541252136,0,60,0,0,25.8802165985107,2,0,0,2,27.0293922424316,26.8799991607666,26,27.3400001525879,42,10,-4,26.5776920318604,0,0,0,2,26.3424301147461,27.2899990081787,27.5,0,0,3.74432277679443,0,125,4.95239686965942,0,100,26.4892482757568,0,0,0,26.3640174865723,1,0,0,2,32.0972175598145,31.9499988555908,25,32.0699996948242,30,10,-5,29.6782550811768,0,0,0,2,31.2548427581787,32.4300003051758,32.3199996948242,0,0,1.01006126403809,0,75,75,75,75,1.26958930492401,0,75,75,75,31.8489246368408,0,0,0,31.0782833099365,1,2,0,0,2,32.1184577941895,30.6199989318848,30,31.7799987792969,30,10,-5,29.1658134460449,0,0,0,2,31.6099662780762,31.9200000762939,49.3499984741211,0,0,1.02220726013184,0,70,70,70,70,1.00421583652496,0,70,70,70,32.0004615783691,0,0,0,30.4416847229004,1,31.9579544067383,0,0,0,6.01596927642822,1,6.01596927642822,0,0,100,0,20.7425
2026-08-16 01:30:00,2,0,0,2,28.3257951736451,28.9349994659424,26,29.0349998474121,30,10,-5,24.1825456619263,0,0,0,2,28.5031452178956,29.5899991989136,30.1049995422364,0,0,0.629368960857392,0,75,75,75,75,1.62068974971771,0,80,80,80,29.8031597137451,0,0,0,23.8930788040162,1,2,0,0,2,28.7497730255127,28.625,23,45.8349990844727,30,10,-3,24.1217575073242,0,0,0,2,27.9507246017456,29.295000076294,47.6399974822998,0,0,1.32451742887497,0,75,75,75,75,2.74294519424439,0,70,70,70,29.4381275177002,0,0,0,27.0147743225098,1,0,0,2,0,0,2,26.9061965942383,25.8749990463257,17,17,42,10,-3,26.3245859146118,0,0,0,2,25.6564102172852,25.8699989318848,27.664999961853,0,0,6.60640907287598,0,60,60,60,7.37339234352112,0,60,60,0,0,100,0,80,26.6281805038453,0,22.6260766983032,418.950988769532,22.9911546707154,426.86491394043,0,0,0,0,0,0,0,2,0,2,29.5637722015381,26.4249992370606,26.8499984741211,23,25,10,-6,26.5447463989258,0,2,26.4127244949341,27.2099990844727,27.9649991989136,0,700,400,0,0.390235260128975,0,40,0.614066541194916,0,35,26.1645011901856,0,0,100,0,12.4241061210632,10,38,26.3166408538819,1,24,23,25.8101968765259,0,411.476638793945,0,27.0058736801148,426.090713500977,26.2777442932129,440.326065063477,18,23,0,0,0,18,24.1089506149292,0,426.010208129883,0,0,0,0,2,0,0,2,24.1912431716919,21.1899995803833,23,26,23,31,10,22.5699996948242,0,0,0.618573755025864,0,80,0,28.1481895446778,0,0,2,25.8995046615601,21.6099996566773,24,31.335000038147,30,10,26.3954315185547,24.6149988174439,30.9049997329712,0,0,2.92943322658539,0,60,0,25.7974510192871,26.1168508529664,26.2283248901367,2,0,0,2,26.2928113937378,26.1399993896485,26.2349996566773,23,21,30,10,26.4499988555908,26.7249994277954,0,0,1.47046941518784,0,50,50,50,0,0,25.4350986480713,2,0,0,2,26.1628942489624,26.2449998855591,26.6949987411499,23,26,23,30,10,27.0149993896485,27.3099994659424,0,0,0.983065813779831,0,25,25,25,0,0,25.842848777771,2,0,0,2,25.4485006332398,26.1999988555909,26.7349996566773,26,20,26,30,10,27.1899995803833,27.2899990081787,24.2967529296875,26,0,0,1.47263103723526,0,60,0,0,25.8790121078491,2,0,0,2,27.0273675918579,26.8899993896485,26,27.3449993133545,42,10,-4,26.5763158798218,0,0,0,2,26.3554229736328,27.3049993515015,27.5,0,0,3.74104726314545,0,125,4.94302153587342,0,100,26.496485710144,0,0,0,26.3641796112061,1,0,0,2,32.0703811645508,31.939998626709,25,32.0299987792969,30,10,-5,29.4910125732422,0,0,0,2,31.1718769073487,32.4249992370606,32.2849998474121,0,0,1.01394420862198,0,75,75,75,75,1.27152025699616,0,75,75,75,31.7847414016724,0,0,0,30.9716482162476,1,2,0,0,2,32.0872669219971,30.6199989318848,30,31.769998550415,30,10,-5,29.1214275360108,0,0,0,2,31.5499238967896,31.9199991226196,49.3849983215332,0,0,1.0237609744072,0,70,70,70,70,1.00452929735184,0,70,70,70,31.9720239639283,0,0,0,30.3670043945313,1,28.7280368804932,0,0,0,6.01799082756043,1,6.01799082756043,0,0,100,0,20.675
2026-08-16 01:45:00,2,0,0,2,28.1121196746826,28.75,26,28.8400001525879,30,10,-5,24.1220417022705,0,0,0,2,28.2549533843994,29.4299983978271,29.939998626709,0,0,0.630231499671936,0,75,75,75,75,1.62317383289337,0,80,80,80,29.5455951690674,0,0,0,23.858570098877,1,2,0,0,2,28.5285301208496,28.4899997711182,23,45.6800003051758,30,10,-3,24.0881175994873,0,0,0,2,27.7144947052002,29.1700000762939,48.0099983215332,0,0,1.32189619541168,0,75,75,75,75,3.5212938785553,0,70,70,70,29.2144622802734,0,0,0,26.7627220153809,1,0,0,2,0,0,2,26.9155597686768,25.939998626709,17,17,42,10,-3,26.318790435791,0,0,0,2,25.6548671722412,25.9099998474121,27.6800003051758,0,0,6.59601736068726,0,60,60,60,7.36195850372314,0,60,60,0,0,100,0,80,26.6070022583008,0,22.6661567687988,419.670684814453,22.9896049499512,426.927886962891,0,0,0,0,0,0,0,2,0,2,29.7400283813477,26.4699993133545,26.8400001525879,23,25,10,-6,26.556770324707,0,2,26.4290504455566,27.2199993133545,27.9799995422363,0,700,400,0,0.385666131973267,0,40,0.601410150527954,0,35,26.1769008636475,0,0,100,0,12.479115486145,10,38,26.328685760498,1,24,23,25.7604465484619,0,411.390625,0,27.0048599243164,426.276763916016,26.2762794494629,442.342926025391,18,23,0,0,0,18,24.216480255127,0,426.209686279297,0,0,0,0,2,0,0,2,24.1846103668213,21.189998626709,23,26,23,31,10,22.5599994659424,0,0,0.618873536586761,0,80,0,28.0947685241699,0,0,2,25.900354385376,21.6599998474121,24,31.3499984741211,30,10,26.3968143463135,24.6199989318848,30.8999996185303,0,0,2.90859174728394,0,60,0,25.7962779998779,26.1024742126465,26.2276039123535,2,0,0,2,26.2957134246826,26.1399993896484,26.2399997711182,23,21,30,10,26.4499988555908,26.7299995422363,0,0,1.47154748439789,0,50,50,50,0,0,25.4384765625,2,0,0,2,26.1693325042725,26.2600002288818,26.7199993133545,23,26,23,30,10,27.0399990081787,27.3299999237061,0,0,0.98757404088974,0,25,25,25,0,0,25.8425998687744,2,0,0,2,25.4563694000244,26.2399997711182,26.7299995422363,26,20,26,30,10,27.2099990844727,27.2899990081787,24.2961921691895,26,0,0,1.47466003894806,0,60,0,0,25.8799686431885,2,0,0,2,27.0263156890869,26.9099998474121,26,27.3499984741211,42,10,-4,26.5731658935547,0,0,0,2,26.3644771575928,27.3099994659424,27.5,0,0,3.73773837089539,0,125,4.93948793411255,0,100,26.5060577392578,0,0,0,26.3646602630615,1,0,0,2,32.0341835021973,31.9299983978271,25,32,30,10,-5,29.5760269165039,0,0,0,2,31.089506149292,32.4099998474121,32.2399978637695,0,0,1.01280581951141,0,75,75,75,75,1.27486395835876,0,75,75,75,31.7977313995361,0,0,0,30.8803176879883,1,2,0,0,2,32.0352973937988,30.6099987030029,30,31.7600002288818,30,10,-5,29.0284614562988,0,0,0,2,31.5335006713867,31.9099998474121,49.4500007629395,0,0,1.02171552181244,0,70,70,70,70,1.00712442398071,0,70,70,70,31.9328517913818,0,0,0,30.4617862701416,1,48.9682693481445,0,0,0,5.94253015518188,1,5.94253015518188,0,0,100,0,20.6075
2026-08-16 02:00:00,2,0,0,2,27.8952102661133,28.5799989700318,26,28.6649990081787,30,10,-5,24.069974899292,0,0,0,2,28.032154083252,29.2599992752075,29.7749996185303,0,0,0.631936132907867,0,75,75,75,75,1.99485635757446,0,80,80,80,29.3258781433106,0,0,0,23.7652702331543,1,2,0,0,2,28.3202533721924,28.3399991989136,23,45.5749988555908,30,10,-3,24.011492729187,0,0,0,2,27.5158958435059,29.0549993515015,47.6299991607666,0,0,1.32184439897537,0,75,75,75,75,2.60530602931977,0,70,70,70,29.0059480667115,0,0,0,26.5137386322022,1,0,0,2,0,0,2,26.9204149246216,25.920000076294,17,17,42,10,-3,26.3147478103638,0,0,0,2,25.6497163772583,25.9099998474121,27.689998626709,0,0,6.61139297485352,0,60,60,60,7.37622427940369,0,60,60,0,0,100,0,80,26.5987977981568,0,22.6698656082154,418.932952880859,22.9892520904541,426.343612670899,0,0,0,0,0,0,0,2,0,2,29.5894212722778,26.4899997711182,26.8599987030029,23,25,10,-6,26.5842084884644,0,2,26.4603567123413,27.2399997711182,27.9899997711182,0,700,400,0,0.390481948852539,0,40,0.615449100732804,0,35,26.2007846832276,0,0,100,0,12.5258731842041,10,38,26.3505029678345,1,24,23,25.8086566925049,0,411.633392333984,0,27.012770652771,428.615966796875,26.2769193649292,442.332107543946,18,23,0,0,0,18,24.181809425354,0,425.663223266602,0,0,0,0,2,0,0,2,24.1937322616577,21.1999988555908,23,26,23,31,10,22.5699996948242,0,0,0.618061810731888,0,80,0,28.0352277755738,0,0,2,25.9005155563355,21.6749992370606,24,31.335000038147,30,10,26.399941444397,24.6349992752076,30.9049997329712,0,0,2.91542077064514,0,60,0,25.7948541641236,26.0924072265625,26.2103404998779,2,0,0,2,26.2914867401123,26.1399993896484,26.25,23,21,30,10,26.4649991989136,26.7349996566773,0,0,1.46958947181702,0,50,50,50,0,0,25.4385147094727,2,0,0,2,26.1788139343262,26.2999992370606,26.7199993133545,23,26,23,30,10,27.0549993515015,27.335000038147,0,0,0.983383327722549,0,25,25,25,0,0,25.8450584411621,2,0,0,2,25.4605827331543,26.25,26.7550001144409,26,20,26,30,10,27.2099990844727,27.3099994659424,24.2950639724732,26,0,0,1.47314584255219,0,60,0,0,25.8826627731323,2,0,0,2,27.0277080535889,26.9349994659424,26,27.3499984741211,42,10,-4,26.5672636032105,0,0,0,2,26.3709697723389,27.3249998092652,27.5149993896484,0,0,3.74851799011231,0,125,4.94646859169006,0,100,26.5071802139283,0,0,0,26.3607530593872,1,0,0,2,31.9862985610962,31.9249992370605,25,31.9799995422364,30,10,-5,29.268946647644,0,0,0,2,31.0358400344849,32.3999977111816,32.1699981689453,0,0,1.01163691282273,0,75,75,75,75,1.27136641740799,0,75,75,75,31.7250204086304,0,0,0,30.812804222107,1,2,0,0,2,31.9826011657715,30.6099987030029,30,31.7399997711182,30,10,-5,28.9043579101563,0,0,0,2,31.5127506256104,31.9099998474121,49.3999996185303,0,0,1.02513062953949,0,70,70,70,70,1.00814855098724,0,70,70,70,31.9243726730347,0,0,0,30.4762077331543,1,39.3677387237549,0,0,0,6.11568284034729,1,6.11568284034729,0,0,100,0,20.54
2026-08-16 02:15:00,2,0,0,2,27.6866264343262,28.4200000762939,26,28.4899997711182,30,10,-5,23.9215106964111,0,0,0,2,27.8095188140869,29.0999984741211,29.6299991607666,0,0,0.628304660320282,0,75,75,75,75,1.62433898448944,0,80,80,80,29.0979747772217,0,0,0,23.6150321960449,1,2,0,0,2,28.1167526245117,28.1999988555908,23,45.5299987792969,30,10,-3,23.873083114624,0,0,0,2,27.2977161407471,28.9200000762939,47.5299987792969,0,0,1.32091987133026,0,75,75,75,75,2.63766241073608,0,70,70,70,28.7958126068115,0,0,0,26.2580451965332,1,0,0,2,0,0,2,26.92897605896,25.8899993896484,17,17,42,10,-3,26.3135814666748,0,0,0,2,25.6314144134521,25.9200000762939,27.689998626709,0,0,6.60947513580322,0,60,60,60,7.37346124649048,0,60,60,0,0,100,0,80,26.5867862701416,0,22.6586570739746,417.869964599609,22.9897289276123,426.774780273438,0,0,0,0,0,0,0,2,0,2,29.4877109527588,26.5100002288818,26.8699989318848,23,25,10,-6,26.5948123931885,0,2,26.4894161224365,27.25,27.9899997711182,0,700,400,0,0.389926046133041,0,40,0.611682713031769,0,35,26.2158794403076,0,0,100,0,12.3851270675659,10,38,26.3670654296875,1,24,23,25.8509368896484,0,409.094482421875,0,27.0042209625244,428.334930419922,26.2069358825684,438.639007568359,18,23,0,0,0,18,24.2956619262695,0,426.156463623047,0,0,0,0,2,0,0,2,24.2083263397217,21.2099990844727,23,26,23,31,10,22.5599994659424,0,0,0.621514499187469,0,80,0,28.0036029815674,0,0,2,25.904993057251,21.7600002288818,24,31.3499984741211,30,10,26.4063129425049,24.6599998474121,30.9099998474121,0,0,2.90836954116821,0,60,0,25.7984447479248,26.0809097290039,26.1916389465332,2,0,0,2,26.2933731079102,26.1499996185303,26.25,23,21,30,10,26.4599990844727,26.7299995422363,0,0,1.46848750114441,0,50,50,50,0,0,25.4428253173828,2,0,0,2,26.1887054443359,26.3199996948242,26.7199993133545,23,26,23,30,10,27.0599994659424,27.3400001525879,0,0,0.98938113451004,0,25,25,25,0,0,25.8530597686768,2,0,0,2,25.4695281982422,26.2799987792969,26.7600002288818,26,20,26,30,10,27.2299995422363,27.3199996948242,24.2957725524902,26,0,0,1.4746800661087,0,60,0,0,25.8866958618164,2,0,0,2,27.0297946929932,26.939998626709,26,27.3599987030029,42,10,-4,26.5686416625977,0,0,0,2,26.3782997131348,27.3599987030029,27.519998550415,0,0,3.74127173423767,0,125,4.94200944900513,0,100,26.5152015686035,0,0,0,26.3612823486328,1,0,0,2,31.9460964202881,31.8999996185303,25,31.9099998474121,30,10,-5,29.099365234375,0,0,0,2,30.9929485321045,32.3899993896484,32.1300010681152,0,0,1.00833904743195,0,75,75,75,75,1.27056503295898,0,75,75,75,31.6831016540527,0,0,0,30.742359161377,1,2,0,0,2,31.9542388916016,30.5999984741211,30,31.7199993133545,30,10,-5,28.7539253234863,0,0,0,2,31.5161437988281,31.8999996185303,49.3199996948242,0,0,1.02010703086853,0,70,70,70,70,1.00268721580505,0,70,70,70,31.9546432495117,0,0,0,30.4488201141357,1,21.7989959716797,0,0,0,6.23804712295532,1,6.23804712295532,0,0,100,0,20.475
2026-08-16 02:30:00,2,0,0,2,27.492753982544,28.2449998855591,26,28.3299989700317,30,10,-5,23.786057472229,0,0,0,2,27.5850915908814,28.9299993515015,29.479998588562,0,0,0.630011409521103,0,75,75,75,75,1.62279850244522,0,80,80,80,28.8649969100952,0,0,0,23.4847574234009,1,2,0,0,2,27.9279489517212,28.0449991226197,23,45.4799976348877,30,10,-3,23.7529106140137,0,0,0,2,27.0780658721924,28.7999992370606,47.670000076294,0,0,1.32587683200837,0,75,75,75,75,2.2936355471611,0,70,70,70,28.559944152832,0,0,0,26.0231981277466,1,0,0,2,0,0,2,26.9332685470582,25.9399995803833,17,17,42,10,-3,26.2946949005127,0,0,0,2,25.6069688796997,25.9449996948242,27.6849994659424,0,0,6.60944628715515,0,60,60,60,7.37648606300354,0,60,60,0,0,100,0,80,26.5742235183716,0,22.672872543335,419.948379516602,22.9903163909913,427.017883300782,0,0,0,0,0,0,0,2,0,2,29.4051208496094,26.5399990081787,26.8799991607666,23,25,10,-6,26.6036930084229,0,2,26.4997119903565,27.2649993896484,28,0,700,400,0,0.386527866125107,0,40,0.612159997224808,0,35,26.225248336792,0,0,100,0,12.4509072303772,10,38,26.3939037322998,1,24,23,25.81227684021,0,411.51611328125,0,27.0138893127442,428.041168212891,26.2323513031006,438.600860595703,18,23,0,0,0,18,24.3124694824219,0,426.897964477539,0,0,0,0,2,0,0,2,24.2252883911133,21.2149991989136,23,26,23,31,10,22.5900001525879,0,0,0.6197709441185,0,80,0,27.9486083984375,0,0,2,25.9084997177124,21.795000076294,24,31.354998588562,30,10,26.4105005264283,24.6799993515015,30.9049997329712,0,0,2.91284859180451,0,60,0,25.8022012710572,26.0715637207031,26.195954322815,2,0,0,2,26.2968397140503,26.1700000762939,26.2550001144409,23,21,30,10,26.4749994277954,26.7349996566773,0,0,1.47041743993759,0,50,50,50,0,0,25.4464778900147,2,0,0,2,26.1979198455811,26.3449993133545,26.7399997711182,23,26,23,30,10,27.0749998092652,27.3749990463257,0,0,0.984756022691727,0,25,25,25,0,0,25.8579607009888,2,0,0,2,25.4763765335083,26.2999992370606,26.7649993896484,26,20,26,30,10,27.2249994277954,27.3299999237061,24.2949304580689,26,0,0,1.47490799427033,0,60,0,0,25.8910474777222,2,0,0,2,27.0322513580323,26.9599990844727,26,27.354998588562,42,10,-4,26.5670137405396,0,0,0,2,26.3822431564331,27.3699989318848,27.519998550415,0,0,3.74597859382629,0,125,4.94537115097046,0,100,26.5184412002564,0,0,0,26.3599328994751,1,0,0,2,31.9038667678833,31.8999996185303,25,31.8799991607666,30,10,-5,29.0196123123169,0,0,0,2,30.8376817703247,32.3799991607666,32.0550003051758,0,0,1.01045727729798,0,75,75,75,75,1.27282565832138,0,75,75,75,31.6258974075318,0,0,0,30.6238231658936,1,2,0,0,2,31.8879795074463,30.5799989700318,30,31.6999988555909,30,10,-5,28.6163396835328,0,0,0,2,31.443959236145,31.8849992752076,49.3049983978272,0,0,1.02307283878327,0,70,70,70,70,1.00465434789658,0,70,70,70,31.8777923583985,0,0,0,30.4963235855103,1,43.4059886932373,0,0,0,5.32490587234497,1,5.32490587234497,0,0,100,0,20.41
