2026-08-16 02:45:00,2,0,0,2,27.2893333435059,28.0799999237061,26,28.1599998474121,30,10,-5,23.6126518249512,0,0,0,2,27.3673229217529,28.7799987792969,29.2999992370605,0,0,0.629777491092682,0,75,75,75,75,1.62103593349457,0,80,80,80,28.6305980682373,0,0,0,23.3132152557373,1,2,0,0,2,27.7180767059326,27.8899993896484,23,45.4300003051758,30,10,-3,23.5466060638428,0,0,0,2,26.8785533905029,28.6700000762939,47.6499977111816,0,0,1.32396149635315,0,75,75,75,75,2.6011164188385,0,70,70,70,28.3451862335205,0,0,0,25.8195381164551,1,0,0,2,0,0,2,26.937816619873,25.9599990844727,17,17,42,10,-3,26.260498046875,0,0,0,2,25.546932220459,25.9799995422363,27.689998626709,0,0,6.59444379806519,0,60,60,60,7.36689186096191,0,60,60,0,0,100,0,80,26.5575637817383,0,22.6803493499756,420.102294921875,22.9874248504639,426.851135253906,0,0,0,0,0,0,0,2,0,2,29.3521423339844,26.5499992370605,26.8999996185303,23,25,10,-6,26.5978908538818,0,2,26.5219688415527,27.2799987792969,28.0100002288818,0,700,400,0,0.388840913772583,0,40,0.614445149898529,0,35,26.243673324585,0,0,100,0,12.4654493331909,10,38,26.4155921936035,1,24,23,25.7457294464111,0,411.518371582031,0,27.0176219940186,426.367767333984,26.1800174713135,440.098999023438,18,23,0,0,0,18,24.4131679534912,0,427.685180664062,0,0,0,0,2,0,0,2,24.242073059082,21.2199993133545,23,26,23,31,10,22.5900001525879,0,0,0.618151783943176,0,80,0,27.891487121582,0,0,2,25.9124164581299,21.8099994659424,24,31.3499984741211,30,10,26.4221343994141,24.689998626709,30.9099998474121,0,0,2.90589666366577,0,60,0,25.8056583404541,26.05934715271,26.1815719604492,2,0,0,2,26.3043785095215,26.1700000762939,26.2600002288818,23,21,30,10,26.4799995422363,26.7299995422363,0,0,1.4700665473938,0,50,50,50,0,0,25.4476509094238,2,0,0,2,26.206356048584,26.3799991607666,26.7600002288818,23,26,23,30,10,27.0900001525879,27.3999996185303,0,0,0.982050836086273,0,25,25,25,0,0,25.8629837036133,2,0,0,2,25.4837532043457,26.3199996948242,26.7799987792969,26,20,26,30,10,27.2399997711182,27.3599987030029,24.2947292327881,26,0,0,1.47721791267395,0,60,0,0,25.8990383148193,2,0,0,2,27.032564163208,26.9699993133545,26,27.3599987030029,42,10,-4,26.5615844726562,0,0,0,2,26.3850765228271,27.3699989318848,27.519998550415,0,0,3.73499417304993,0,125,4.93855142593384,0,100,26.5251941680908,0,0,0,26.3602275848389,1,0,0,2,31.8657073974609,31.8699989318848,25,31.8599987030029,30,10,-5,29.3381519317627,0,0,0,2,30.781400680542,32.3499984741211,32.0099983215332,0,0,1.01435124874115,0,75,75,75,75,1.27414655685425,0,75,75,75,31.6465015411377,0,0,0,30.4819469451904,1,2,0,0,2,31.8513069152832,30.5699996948242,30,31.6700000762939,30,10,-5,28.539966583252,0,0,0,2,31.3109245300293,31.8699989318848,49.3299980163574,0,0,1.0221084356308,0,70,70,70,70,1.00577807426453,0,70,70,70,31.860725402832,0,0,0,30.3786659240723,1,43.1544532775879,0,0,0,5.88192558288574,1,5.88192558288574,0,0,100,0,20.345
2026-08-16 03:00:00,2,0,0,2,27.0748949050903,27.9299993515015,26,27.9849996566773,30,10,-5,23.4781093597412,0,0,0,2,27.1598882675171,28.6099996566772,29.1799993515015,0,0,0.629369676113128,0,75,75,75,75,1.62257480621338,0,80,80,80,28.4093914031983,0,0,0,23.1790180206299,1,2,0,0,2,27.5259141921997,27.7299995422364,23,45.3349990844727,30,10,-3,23.4513025283814,0,0,0,2,26.6888294219971,28.5549993515015,47.6000003814698,0,0,1.31987577676773,0,75,75,75,75,1.67065060138703,0,70,70,70,28.1250858306885,0,0,0,25.6068162918091,1,0,0,2,0,0,2,26.9414911270142,26.0100002288818,17,17,42,10,-3,26.2468166351319,0,0,0,2,25.5203256607056,26.0049991607666,27.689998626709,0,0,6.6160957813263,0,60,60,60,7.38529062271119,0,60,60,0,0,100,0,80,26.545376777649,0,22.669400215149,420.00895690918,22.9905252456666,426.775344848633,0,0,0,0,0,0,0,2,0,2,29.3457536697388,26.5799999237061,26.9099998474121,23,25,10,-6,26.6106443405152,0,2,26.5469493865967,27.2999992370606,28.0149993896484,0,700,400,0,0.384107619524002,0,40,0.614035695791245,0,35,26.2552080154419,0,0,100,0,12.4382123947144,10,38,26.4423513412476,1,24,23,25.8003244400025,0,411.436096191406,0,27.0244016647339,427.796279907227,26.1676368713379,439.280044555664,18,23,0,0,0,18,24.4151639938355,0,425.993591308594,0,0,0,0,2,0,0,2,24.2583131790161,21.2349996566773,23,26,23,31,10,22.6099987030029,0,0,0.618831336498261,0,80,0,27.8421306610107,0,0,2,25.914589881897,21.8699998855591,24,31.3499994277954,30,10,26.4201784133912,24.7099990844727,30.9099998474121,0,0,2.90429079532623,0,60,0,25.8055276870728,26.0420989990235,26.1671829223633,2,0,0,2,26.3086204528809,26.1800003051758,26.2550001144409,23,21,30,10,26.4849996566773,26.7449998855591,0,0,1.46582347154618,0,50,50,50,0,0,25.446008682251,2,0,0,2,26.2152128219605,26.3799991607666,26.7699995040894,23,26,23,30,10,27.0999994277954,27.4049997329712,0,0,0.981578946113587,0,25,25,25,0,0,25.8675107955933,2,0,0,2,25.4893007278443,26.3299999237061,26.7849988937378,26,20,26,30,10,27.25,27.3649988174439,24.2934627532959,26,0,0,1.46990621089935,0,60,0,0,25.9037704467774,2,0,0,2,27.0345220565796,26.9849996566773,26,27.3599987030029,42,10,-4,26.558403968811,0,0,0,2,26.3859348297119,27.3899993896484,27.519998550415,0,0,3.74580752849579,0,125,4.94935750961304,0,100,26.5280542373658,0,0,0,26.358172416687,1,0,0,2,31.8187122344971,31.859998703003,25,31.8199996948243,30,10,-5,29.2541980743408,0,0,0,2,30.726149559021,32.3299999237061,31.9549989700317,0,0,1.00772207975388,0,75,75,75,75,1.27109998464585,0,75,75,75,31.6136064529419,0,0,0,30.4538183212281,1,2,0,0,2,31.8084831237793,30.5349988937378,30,31.6399993896485,30,10,-5,28.4287347793579,0,0,0,2,31.3355522155762,31.8499984741211,49.314998626709,0,0,1.02183812856675,0,70,70,70,70,1.33509284257889,0,70,70,70,31.8078603744507,0,0,0,30.44926071167,1,40.3814754486084,0,0,0,6.79762101173401,1,6.79762101173401,0,0,100,0,20.28
2026-08-16 03:15:00,2,0,0,2,26.8481273651123,27.7799987792969,26,27.8199996948242,30,10,-5,23.3468322753906,0,0,0,2,26.968355178833,28.439998626709,29.019998550415,0,0,0.628557324409485,0,75,75,75,75,1.62143898010254,0,80,80,80,28.1914615631104,0,0,0,23.0570755004883,1,2,0,0,2,27.3448257446289,27.5999984741211,23,45.2399978637695,30,10,-3,23.3785667419434,0,0,0,2,26.4710540771484,28.4300003051758,47.4599990844727,0,0,1.32418406009674,0,75,75,75,75,2.50697302818298,0,70,70,70,27.9109382629395,0,0,0,25.3948860168457,1,0,0,2,0,0,2,26.9429626464844,26.0399990081787,17,17,42,10,-3,26.2486705780029,0,0,0,2,25.5222206115723,26.0299987792969,27.689998626709,0,0,6.5969934463501,0,60,60,60,7.37067699432373,0,60,60,0,0,100,0,80,26.5392417907715,0,22.6705989837646,420.015411376953,22.9935626983643,426.951690673828,0,0,0,0,0,0,0,2,0,2,29.3194255828857,26.6099987030029,26.9300003051758,23,25,10,-6,26.6266670227051,0,2,26.5590572357178,27.3299999237061,28.019998550415,0,700,400,0,0.386847287416458,0,40,0.614274501800537,0,35,26.2639465332031,0,0,100,0,12.389461517334,10,38,26.458381652832,1,24,23,25.8545093536377,0,409.891296386719,0,26.9251766204834,428.355163574219,26.1643142700195,438.352416992188,18,23,0,0,0,18,24.4156436920166,0,425.856781005859,0,0,0,0,2,0,0,2,24.2742576599121,21.25,23,26,23,31,10,22.6099987030029,0,0,0.620058238506317,0,80,0,27.7795467376709,0,0,2,25.9169750213623,21.8999996185303,24,31.3499984741211,30,10,26.4226455688477,24.7199993133545,30.9099998474121,0,0,2.91020703315735,0,60,0,25.8065872192383,26.0349159240723,26.1628704071045,2,0,0,2,26.3138561248779,26.1800003051758,26.2600002288818,23,21,30,10,26.5,26.75,0,0,1.47548568248749,0,50,50,50,0,0,25.4448394775391,2,0,0,2,26.224739074707,26.3999996185303,26.769998550415,23,26,23,30,10,27.1199989318848,27.4200000762939,0,0,0.98268049955368,0,25,25,25,0,0,25.8678855895996,2,0,0,2,25.4946918487549,26.3599987030029,26.8400001525879,26,20,26,30,10,27.2600002288818,27.3999996185303,24.2928161621094,26,0,0,1.47082901000977,0,60,0,0,25.9118461608887,2,0,0,2,27.041805267334,26.9899997711182,26,27.3599987030029,42,10,-4,26.5475769042969,0,0,0,2,26.3869400024414,27.3899993896484,27.5299987792969,0,0,3.74041390419006,0,125,4.94393587112427,0,100,26.5269756317139,0,0,0,26.3551406860352,1,0,0,2,31.7699909210205,31.8400001525879,25,31.7799987792969,30,10,-5,29.1228733062744,0,0,0,2,30.6695613861084,32.3099975585938,31.8899993896484,0,0,1.01083338260651,0,75,75,75,75,1.27358067035675,0,75,75,75,31.5667572021484,0,0,0,30.3034286499023,1,2,0,0,2,31.746883392334,30.5299987792969,30,31.6099987030029,30,10,-5,28.2331943511963,0,0,0,2,31.3355083465576,31.8400001525879,49.2700004577637,0,0,1.01736903190613,0,70,70,70,70,1.00836324691772,0,70,70,70,31.7471523284912,0,0,0,30.516881942749,1,39.9549217224121,0,0,0,6.72451782226562,1,6.72451782226562,0,0,100,0,20.205
2026-08-16 03:30:00,2,0,0,2,26.6930513381958,27.6149997711182,26,27.6699991226197,30,10,-5,23.1992559432984,0,0,0,2,26.7640085220337,28.2849998474121,28.8649997711182,0,0,0.628518253564835,0,75,75,75,75,1.62018448114396,0,80,80,80,27.9726848602295,0,0,0,22.8787260055542,1,2,0,0,2,27.1483755111695,27.4449996948242,23,45.2549991607666,30,10,-3,23.1643047332764,0,0,0,2,26.3024549484253,28.3099994659424,47.4049987792969,0,0,1.32121723890305,0,75,75,75,75,2.11359012126923,0,70,70,70,27.7001924514771,0,0,0,25.2106161117554,1,0,0,2,0,0,2,26.9491653442383,26.0699996948242,17,17,42,10,-3,26.2271032333374,0,0,0,2,25.4933547973633,26.0299987792969,27.6949987411499,0,0,6.61967158317566,0,60,60,60,7.38956403732299,0,60,60,0,0,100,0,80,26.5317831039429,0,22.6748132705689,419.883605957032,23.0900735855103,427.179580688477,0,0,0,0,0,0,0,2,0,2,29.3365287780762,26.6299991607666,26.9349994659424,23,25,10,-6,26.6307163238525,0,2,26.5534057617188,27.3399991989136,28.019998550415,0,700,400,0,0.385017186403275,0,40,0.611924231052399,0,35,26.2841587066651,0,0,100,0,12.4413838386536,10,38,26.4772396087647,1,24,23,25.8525066375733,0,411.592849731446,0,26.9577341079712,429.135192871094,26.1169910430908,438.022735595703,18,23,0,0,0,18,24.4670639038086,0,425.856506347657,0,0,0,0,2,0,0,2,24.2837533950806,21.2449998855591,23,26,23,31,10,22.6099987030029,0,0,0.618749260902405,0,80,0,27.7631807327271,0,0,2,25.9219856262208,21.9049997329712,24,31.3599987030029,30,10,26.4270143508911,24.7399997711182,30.914999961853,0,0,2.91079080104828,0,60,0,25.8115148544312,26.0284471511841,26.1513633728028,2,0,0,2,26.3172054290772,26.1800003051758,26.2600002288818,23,21,30,10,26.5050001144409,26.7449998855591,0,0,1.46661126613617,0,50,50,50,0,0,25.4515600204468,2,0,0,2,26.2418241500855,26.4250001907349,26.7999992370606,23,26,23,30,10,27.1349992752075,27.420000076294,0,0,0.982707500457764,0,25,25,25,0,0,25.8839616775513,2,0,0,2,25.5047616958619,26.3849992752075,26.854998588562,26,20,26,30,10,27.2799987792969,27.420000076294,24.2908716201782,26,0,0,1.47212290763855,0,60,0,0,25.9171943664551,2,0,0,2,27.0494251251221,27,26,27.3699989318848,42,10,-4,26.5551462173462,0,0,0,2,26.3860950469971,27.4099998474121,27.5299987792969,0,0,3.75203561782837,0,125,4.95431041717529,0,100,26.5284805297852,0,0,0,26.3572111129761,1,0,0,2,31.7276830673218,31.8399991989136,25,31.7449998855591,30,10,-5,29.0544166564942,0,0,0,2,30.5926990509033,32.2999992370605,31.8549995422364,0,0,1.0095734000206,0,75,75,75,75,1.26986545324326,0,75,75,75,31.5388174057007,0,0,0,30.2824029922485,1,2,0,0,2,31.7420644760132,30.5,30,31.5899991989136,30,10,-5,28.1858720779419,0,0,0,2,31.2249155044556,31.8099994659424,49.2700004577637,0,0,1.02375972270966,0,70,70,70,70,1.25078558921814,0,70,70,70,31.7982873916626,0,0,0,30.3706102371216,1,36.5325260162354,0,0,0,7.06046438217163,1,7.06046438217163,0,0,100,0,20.13
2026-08-16 03:45:00,2,0,0,2,26.4646606445313,27.4399995803833,26,27.4899997711182,30,10,-5,22.9795913696289,0,0,0,2,26.542049407959,28.1099996566773,28.6799993515015,0,0,0.628643780946732,0,75,75,75,75,1.61756432056427,0,80,80,80,27.7298879623413,0,0,0,22.6054105758667,1,2,0,0,2,26.9216957092285,27.2749996185303,23,45.2649993896485,30,10,-3,22.8299293518067,0,0,0,2,26.1193428039551,28.1549997329712,47.3249988555908,0,0,1.31991219520569,0,75,75,75,75,1.60280203819275,0,70,70,70,27.4445161819458,0,0,0,25.0381803512573,1,0,0,2,0,0,2,26.9480285644532,26.0599994659424,17,17,42,10,-3,26.2064285278321,0,0,0,2,25.4653415679932,26.0649995803833,27.6999988555908,0,0,6.60788345336914,0,60,60,60,7.48378300666809,0,60,60,0,0,100,0,80,26.5135707855225,0,22.6222696304321,420.012832641602,23.0957927703857,428.093383789063,0,0,0,0,0,0,0,2,0,2,29.3556308746338,26.6700000762939,26.9599990844727,23,25,10,-6,26.6028604507447,0,2,26.5339937210083,27.3599987030029,28.024998664856,0,700,400,0,0.38583354651928,0,40,0.913561105728149,0,35,26.3162736892701,0,0,100,0,12.7259211540223,10,38,26.5197353363037,1,24,23,25.8543663024903,0,411.951538085938,0,27.0472993850708,428.366088867188,26.0691986083985,450.526672363281,18,23,0,0,0,18,24.703577041626,0,425.95541381836,0,0,0,0,2,0,0,2,24.2898511886597,21.2550001144409,23,26,23,31,10,22.6199989318848,0,0,0.619453102350235,0,80,0,27.6732454299927,0,0,2,25.9260320663452,21.9549989700318,24,31.354998588562,30,10,26.434778213501,24.7449998855591,30.9200000762939,0,0,2.91959512233734,0,60,0,25.8142347335816,26.0191068649292,26.1412963867188,2,0,0,2,26.3219871520996,26.1949987411499,26.2600002288818,23,21,30,10,26.519998550415,26.75,0,0,1.46983820199967,0,50,50,50,0,0,25.452036857605,2,0,0,2,26.2567100524902,26.4549989700318,26.8149995803833,23,26,23,30,10,27.1599998474121,27.439998626709,0,0,0.983794033527374,0,25,25,25,0,0,25.8803701400757,2,0,0,2,25.514428138733,26.414999961853,26.8499994277954,26,20,26,30,10,27.2899990081787,27.4099998474121,24.2835521697998,26,0,0,1.47432225942612,0,60,0,0,25.9262676239014,2,0,0,2,27.052695274353,27.0199995040894,26,27.3699989318848,42,10,-4,26.5519580841065,0,0,0,2,26.3703861236573,27.4250001907349,27.5299987792969,0,0,3.74377119541169,0,125,4.96266579627991,0,100,26.5319709777832,0,0,0,26.3580417633057,1,0,0,2,31.6892538070679,31.8099994659424,25,31.6949987411499,30,10,-5,29.8464298248292,0,0,0,2,30.494351387024,32.2749996185303,31.7849988937378,0,0,1.00649231672287,0,75,75,75,75,1.26881754398346,0,75,75,75,31.5625839233399,0,0,0,30.0638465881348,1,2,0,0,2,31.6826505661011,30.4749994277955,30,31.5599994659424,30,10,-5,28.0190029144287,0,0,0,2,31.1393222808838,31.7949991226196,49.2449989318848,0,0,1.04508846998215,0,70,70,70,70,1.00127285718918,0,70,70,70,31.7578458786011,0,0,0,30.1678094863892,1,39.6666240692139,0,0,0,6.86463856697083,1,6.86463856697083,0,0,100,0,20.055
2026-08-16 04:00:00,2,0,0,2,26.290563583374,27.3199996948242,26,27.3599987030029,30,10,-5,22.8848724365234,0,0,0,2,26.3884201049805,27.9799995422363,28.5499992370605,0,0,0.629814863204956,0,75,75,75,75,1.62060618400574,0,80,80,80,27.5644817352295,0,0,0,22.5218963623047,1,2,0,0,2,26.7479953765869,27.1499996185303,23,45.1800003051758,30,10,-3,22.687479019165,0,0,0,2,25.9689617156982,28.0499992370605,47.5699996948242,0,0,1.32084584236145,0,75,75,75,75,1.60421311855316,0,70,70,70,27.2595081329346,0,0,0,24.9549674987793,1,0,0,2,0,0,2,26.940258026123,26.1199989318848,17,17,42,10,-3,26.1973514556885,0,0,0,2,25.4511470794678,26.1199989318848,27.6999988555908,0,0,6.60558414459229,0,60,60,60,7.37055158615112,0,60,60,0,0,100,0,80,26.4982204437256,0,22.5652484893799,419.890228271484,23.0883388519287,428.651977539062,0,0,0,0,0,0,0,2,0,2,29.3655853271484,26.6700000762939,26.9699993133545,23,25,10,-6,26.568811416626,0,2,26.5309429168701,27.3599987030029,28.019998550415,0,700,400,0,0.382149428129196,0,40,1.05447947978973,0,35,26.334342956543,0,0,100,0,13.0320854187012,10,38,26.5493068695068,1,24,23,25.6478157043457,0,411.207122802734,0,27.1824131011963,430.825988769531,26.0732192993164,463.082489013672,18,23,0,0,0,18,24.6906929016113,0,424.829528808594,0,0,0,0,2,0,0,2,24.3280429840088,21.2700004577637,23,26,23,31,10,22.6399993896484,0,0,0.628219127655029,0,80,0,27.5421543121338,0,0,2,25.9298458099365,22.0100002288818,24,31.3699989318848,30,10,26.4381217956543,24.7799987792969,30.9200000762939,0,0,2.94915175437927,0,60,0,25.8183574676514,26.0076103210449,26.1240406036377,2,0,0,2,26.3299999237061,26.1999988555908,26.2600002288818,23,21,30,10,26.519998550415,26.75,0,0,1.46931934356689,0,50,50,50,0,0,25.446268081665,2,0,0,2,26.260814666748,26.4799995422363,26.8099994659424,23,26,23,30,10,27.1800003051758,27.439998626709,0,0,0.985596239566803,0,25,25,25,0,0,25.8963489532471,2,0,0,2,25.5191440582275,26.4200000762939,26.8799991607666,26,20,26,30,10,27.3099994659424,27.4499988555908,24.2886810302734,26,0,0,1.47254371643066,0,60,0,0,25.9503440856934,2,0,0,2,27.0525016784668,27.0399990081787,26,27.3799991607666,42,10,-4,26.5521965026855,0,0,0,2,26.366174697876,27.4200000762939,27.5299987792969,0,0,3.74339008331299,0,125,4.97105169296265,0,100,26.5321159362793,0,0,0,26.3583297729492,1,0,0,2,31.6801853179932,31.7999992370605,25,31.6799983978271,30,10,-5,30.5687465667725,0,0,0,2,30.4118347167969,32.2700004577637,31.769998550415,0,0,1.01087605953217,0,75,75,75,75,1.27358996868134,0,75,75,75,31.5704898834229,0,0,0,29.8642482757568,1,2,0,0,2,31.6188907623291,30.4599990844727,30,31.5299987792969,30,10,-5,28.0604362487793,0,0,0,2,31.2392902374268,31.7999992370605,49.3400001525879,0,0,1.02186727523804,0,70,70,70,70,1.00245475769043,0,70,70,70,31.6595935821533,0,0,0,30.2265243530273,1,35.476432800293,0,0,0,6.95351314544678,1,6.95351314544678,0,0,100,0,19.98
2026-08-16 04:15:00,2,0,0,2,26.109622001648,27.149998664856,26,27.1949996948242,30,10,-5,22.6175355911255,0,0,0,2,26.1976661682129,27.8299989700317,28.399998664856,0,0,0.629694819450378,0,75,75,75,75,1.6197988986969,0,80,80,80,27.3560810089112,0,0,0,22.2829151153565,1,2,0,0,2,26.5746068954468,26.9949989318848,23,45.0949974060059,30,10,-3,22.4251680374146,0,0,0,2,25.8041706085206,27.9299993515015,47.3400001525879,0,0,1.31937980651856,0,75,75,75,75,1.6043228507042,0,70,70,70,27.0680704116822,0,0,0,24.8175125122071,1,0,0,2,0,0,2,26.9512996673584,26.0949993133545,17,17,42,10,-3,26.1792764663696,0,0,0,2,25.4293966293335,26.0999984741211,27.7099990844727,0,0,6.61481022834778,0,60,60,60,7.38384222984314,0,60,60,0,0,100,0,80,26.4863481521607,0,22.7241544723511,420.376480102539,23.0957489013672,427.890258789063,0,0,0,0,0,0,0,2,0,2,29.3630704879761,26.689998626709,26.9799995422363,23,25,10,-6,26.5744304656983,0,2,26.522068977356,27.3699989318848,28.0399990081787,0,700,400,0,0.386261820793152,0,40,0.735842227935792,0,35,26.3437995910645,0,0,100,0,12.9690356254578,10,38,26.5796756744385,1,24,23,25.7532501220703,0,411.194320678711,0,27.055648803711,431.45947265625,26.0799951553345,459.369293212891,18,23,0,0,0,18,24.7601757049561,0,425.221313476563,0,0,0,0,2,0,0,2,24.3696155548096,21.2849988937378,23,26,23,31,10,22.6449995040894,0,0,0.638542294502259,0,80,0,27.5328187942505,0,0,2,25.9357500076294,22.0249996185303,24,31.3649988174439,30,10,26.4468688964844,24.7899990081787,30.9199991226196,0,0,2.93282079696656,0,60,0,25.8229551315308,25.9982719421387,26.1111001968384,2,0,0,2,26.3348665237427,26.1999988555908,26.269998550415,23,21,30,10,26.5449991226196,26.7550001144409,0,0,1.46939194202423,0,50,50,50,0,0,25.4539051055908,2,0,0,2,26.2745714187622,26.4899997711182,26.8499984741211,23,26,23,30,10,27.1849994659424,27.4549989700318,0,0,0.984208852052689,0,25,25,25,0,0,25.905556678772,2,0,0,2,25.5319185256958,26.4499988555908,26.8799991607666,26,20,26,30,10,27.3249998092652,27.4449987411499,24.2924852371216,26,0,0,1.47355562448502,0,60,0,0,25.9622020721436,2,0,0,2,27.0597248077393,27.0499992370606,26,27.3799991607666,42,10,-4,26.5492858886719,0,0,0,2,26.3692588806152,27.4499988555908,27.5349988937378,0,0,3.7492710351944,0,125,5.14962673187256,0,100,26.5357122421265,0,0,0,26.3599166870117,1,0,0,2,31.6425304412842,31.774998664856,25,31.6299991607666,30,10,-5,30.5927257537842,0,0,0,2,30.3211631774903,32.2399997711182,31.7349996566773,0,0,1.00816595554352,0,75,75,75,75,1.26738780736924,0,75,75,75,31.5429611206055,0,0,0,29.7121744155884,1,2,0,0,2,31.6081314086914,30.4349985122681,30,31.5100002288818,30,10,-5,27.9289016723633,0,0,0,2,31.2125291824341,31.7699995040894,49.3400001525879,0,0,1.02246803045273,0,70,70,70,70,1.00460880994797,0,70,70,70,31.6651706695557,0,0,0,30.083459854126,1,47.3335247039795,0,0,0,6.75676441192627,1,6.75676441192627,0,0,100,0,19.9025
2026-08-16 04:30:00,2,0,0,2,25.9309501647949,26.9899997711182,26,27.0299987792969,30,10,-5,22.3064918518066,0,0,0,2,25.9945735931396,27.6499996185303,28.2299995422363,0,0,0.628988265991211,0,75,75,75,75,1.62623035907745,0,80,80,80,27.1561450958252,0,0,0,21.942195892334,1,2,0,0,2,26.4030151367188,26.8499984741211,23,45.0399971008301,30,10,-3,22.1589775085449,0,0,0,2,25.6016693115234,27.8099994659424,47.439998626709,0,0,1.31945526599884,0,75,75,75,75,1.60419058799744,0,70,70,70,26.8788719177246,0,0,0,24.6254119873047,1,0,0,2,0,0,2,26.9644165039062,26.1599998474121,17,17,42,10,-3,26.1908874511719,0,0,0,2,25.4288234710693,26.1599998474121,27.7099990844727,0,0,6.60791301727295,0,60,60,60,7.37401866912842,0,60,60,0,0,100,0,80,26.477108001709,0,22.7787704467773,419.813354492188,23.0918712615967,428.850433349609,0,0,0,0,0,0,0,2,0,2,29.3320388793945,26.7099990844727,26.9899997711182,23,25,10,-6,26.6070747375488,0,2,26.516077041626,27.3699989318848,28.0299987792969,0,700,400,0,0.382846772670746,0,40,0.613142490386963,0,35,26.3522682189941,0,0,100,0,12.725154876709,10,38,26.5940704345703,1,24,23,25.9622707366943,0,409.523345947266,0,26.9001121520996,429.985626220703,26.0790214538574,451.117279052734,18,23,0,0,0,18,24.7174434661865,0,426.166107177734,0,0,0,0,2,0,0,2,24.3838081359863,21.2899990081787,23,26,23,31,10,22.6499996185303,0,0,0.645081222057343,0,80,0,27.538688659668,0,0,2,25.9358291625977,22.0599994659424,24,31.3699989318848,30,10,26.4480152130127,24.8099994659424,30.9099998474121,0,0,2.92125391960144,0,60,0,25.8221530914307,25.9831848144531,26.1082229614258,2,0,0,2,26.3342571258545,26.1999988555908,26.269998550415,23,21,30,10,26.5399990081787,26.75,0,0,1.46817481517792,0,50,50,50,0,0,25.456090927124,2,0,0,2,26.2909622192383,26.5100002288818,26.8599987030029,23,26,23,30,10,27.1999988555908,27.4799995422363,0,0,0.980583906173706,0,25,25,25,0,0,25.914924621582,2,0,0,2,25.5432205200195,26.4599990844727,26.8899993896484,26,20,26,30,10,27.3499984741211,27.4799995422363,24.2936668395996,26,0,0,1.470867395401,0,60,0,0,25.9647846221924,2,0,0,2,27.0685901641846,27.0599994659424,26,27.3899993896484,42,10,-4,26.5473918914795,0,0,0,2,26.369873046875,27.4499988555908,27.5399990081787,0,0,3.74670743942261,0,125,4.94091415405273,0,100,26.5370502471924,0,0,0,26.3577823638916,1,0,0,2,31.5812931060791,31.7600002288818,25,31.5999984741211,30,10,-5,29.4465923309326,0,0,0,2,30.2192630767822,32.2099990844727,31.689998626709,0,0,1.0132657289505,0,75,75,75,75,1.27086651325226,0,75,75,75,31.4282283782959,0,0,0,29.7340621948242,1,2,0,0,2,31.6034526824951,30.4200000762939,30,31.4899997711182,30,10,-5,27.8349132537842,0,0,0,2,31.0858154296875,31.7399997711182,49.3499984741211,0,0,1.02025532722473,0,70,70,70,70,1.00141179561615,0,70,70,70,31.7008419036865,0,0,0,29.8911743164062,1,40.7416801452637,0,0,0,6.76675224304199,1,6.76752948760986,0,0,100,0,19.825
2026-08-16 04:45:00,2,0,0,2,25.7298202514649,26.8149995803833,26,26.8499994277954,30,10,-5,22.1013689041138,0,0,0,2,25.8010883331299,27.4899997711182,28.0599994659424,0,0,0.627907007932663,0,75,75,75,75,1.61746782064438,0,80,80,80,26.947943687439,0,0,0,21.7186832427979,1,2,0,0,2,26.1933879852295,26.6999998092652,23,44.9899997711182,30,10,-3,21.9858093261719,0,0,0,2,25.4569263458252,27.6699991226197,47.4899997711182,0,0,1.31771194934845,0,75,75,75,75,1.61000800132752,0,70,70,70,26.6907587051392,0,0,0,24.4460964202881,1,0,0,2,0,0,2,26.9643211364746,26.170000076294,17,17,42,10,-3,26.1668214797974,0,0,0,2,25.4261550903321,26.1599998474121,27.7199993133545,0,0,6.61931419372559,0,60,60,60,7.38748383522034,0,60,60,0,0,100,0,80,26.4640979766846,0,22.7709188461304,419.994415283204,23.0950698852539,428.970245361329,0,0,0,0,0,0,0,2,0,2,29.2809076309204,26.7399997711182,26.9949998855591,23,25,10,-6,26.6155204772949,0,2,26.5116081237793,27.3849992752075,28.0349988937378,0,700,400,0,0.385470896959305,0,40,0.614252269268036,0,35,26.3122320175171,0,0,100,0,12.7207942008973,10,38,26.6307849884033,1,24,23,25.9555091857911,0,411.644561767578,0,26.9095439910889,432.203796386719,26.0299701690674,448.024063110352,18,23,0,0,0,18,24.7457876205445,0,424.73307800293,0,0,0,0,2,0,0,2,24.3919200897217,21.3049993515015,23,26,23,31,10,22.664999961853,0,0,0.655567228794098,0,80,0,27.4909811019898,0,0,2,25.9408502578735,22.1149997711182,24,31.3699989318848,30,10,26.4522304534913,24.8299999237061,30.9299983978271,0,0,2.92100822925568,0,60,0,25.826024055481,25.9767208099366,26.111819267273,2,0,0,2,26.3406972885132,26.2099990844727,26.2649993896484,23,21,30,10,26.5549993515015,26.7649993896484,0,0,1.47083985805512,0,50,50,50,0,0,25.4556751251221,2,0,0,2,26.302456855774,26.524998664856,26.8699989318848,23,26,23,30,10,27.2049989700318,27.5050001144409,0,0,0.983260065317154,0,25,25,25,0,0,25.9162120819092,2,0,0,2,25.5519256591797,26.4799995422364,26.9049997329712,26,20,26,30,10,27.354998588562,27.5049991607666,24.2923650741577,26,0,0,1.47221976518631,0,60,0,0,25.9661054611206,2,0,0,2,27.0718622207642,27.0749998092652,26,27.3799991607666,42,10,-4,26.5449523925782,0,0,0,2,26.3764019012451,27.4599990844727,27.5399990081787,0,0,3.74785125255585,0,125,4.9716374874115,0,100,26.5431156158447,0,0,0,26.3524751663208,1,0,0,2,31.5391521453858,31.7299995422364,25,31.5499992370606,30,10,-5,29.3833856582642,0,0,0,2,30.1771860122681,32.1749992370606,31.6249990463257,0,0,1.0069414973259,0,75,75,75,75,1.26982474327088,0,75,75,75,31.4055280685425,0,0,0,29.7140522003174,1,2,0,0,2,31.5366477966309,30.4049997329712,30,31.4699993133545,30,10,-5,27.6946401596069,0,0,0,2,30.9698610305786,31.7249994277954,49.3199977874756,0,0,1.02210539579392,0,70,70,70,70,1.00365024805069,0,70,70,70,31.5896062850953,0,0,0,29.8595294952393,1,45.3915939331055,0,0,0,6.85177397727967,1,6.85177397727967,0,0,100,0,19.7475
2026-08-16 05:00:00,2,0,0,2,25.5318202972412,26.6499996185303,26,26.689998626709,30,10,-5,21.8987293243408,0,0,0,2,25.5980815887451,27.3299999237061,27.9099998474121,0,0,0.628907322883606,0,75,75,75,75,1.61674642562866,0,80,80,80,26.7381210327148,0,0,0,21.5200786590576,1,2,0,0,2,26.0117034912109,26.5599994659424,23,44.939998626709,30,10,-3,21.7969532012939,0,0,0,2,25.2813091278076,27.5499992370605,47.5599975585938,0,0,1.31833016872406,0,75,75,75,75,1.60149240493774,0,70,70,70,26.4984970092773,0,0,0,24.2570457458496,1,0,0,2,0,0,2,26.96630859375,26.1999988555908,17,17,42,10,-3,26.1659450531006,0,0,0,2,25.425407409668,26.1800003051758,27.7299995422363,0,0,6.61598014831543,0,60,60,60,7.37882804870605,0,60,60,0,0,100,0,80,26.4556102752686,0,22.7711620330811,421.975280761719,23.0902290344238,428.686187744141,0,0,0,0,0,0,0,2,0,2,29.2446765899658,26.75,27,23,25,10,-6,26.619800567627,0,2,26.5048160552979,27.3899993896484,28.019998550415,0,700,400,0,0.38309109210968,0,40,1.43600475788116,0,35,26.2991218566895,0,0,100,0,12.7801160812378,10,38,26.6271076202393,1,24,23,25.9635639190674,0,411.291748046875,0,26.9142208099365,432.121124267578,25.9721088409424,450.888092041016,18,23,0,0,0,18,24.7020740509033,0,424.846893310547,0,0,0,0,2,0,0,2,24.3963832855225,21.3099994659424,23,26,23,31,10,22.6800003051758,0,0,0.659653663635254,0,80,0,27.4175262451172,0,0,2,25.9425182342529,22.1399993896484,24,31.3599987030029,30,10,26.448751449585,24.8400001525879,30.9200000762939,0,0,2.91374325752258,0,60,0,25.8258686065674,25.9688205718994,26.103910446167,2,0,0,2,26.3402938842773,26.2199993133545,26.2799987792969,23,21,30,10,26.5599994659424,26.7600002288818,0,0,1.47225666046143,0,50,50,50,0,0,25.4602375030518,2,0,0,2,26.3114242553711,26.5399990081787,26.8799991607666,23,26,23,30,10,27.2099990844727,27.519998550415,0,0,0.983339011669159,0,25,25,25,0,0,25.9183464050293,2,0,0,2,25.5609264373779,26.4799995422363,26.9200000762939,26,20,26,30,10,27.3699989318848,27.5100002288818,24.293270111084,26,0,0,1.47828757762909,0,60,0,0,25.96875,2,0,0,2,27.071081161499,27.0599994659424,26,27.3999996185303,42,10,-4,26.544942855835,0,0,0,2,26.3780994415283,27.4799995422363,27.5399990081787,0,0,3.74245953559875,0,125,4.94568729400635,0,100,26.5450744628906,0,0,0,26.3483295440674,1,0,0,2,31.4721565246582,31.6999988555908,25,31.4899997711182,30,10,-5,29.469705581665,0,0,0,2,30.1383457183838,32.1499977111816,31.5900001525879,0,0,1.01220393180847,0,75,75,75,75,1.27090191841125,0,75,75,75,31.383581161499,0,0,0,29.6338882446289,1,2,0,0,2,31.4786167144775,30.3799991607666,30,31.4200000762939,30,10,-5,27.6478443145752,0,0,0,2,30.9366664886475,31.6999988555908,49.2799987792969,0,0,1.02143895626068,0,70,70,70,70,1.00389385223389,0,70,70,70,31.5241031646729,0,0,0,29.8272323608398,1,30.2864227294922,0,0,0,6.87188386917114,1,6.87188386917114,0,0,100,0,19.67
2026-08-16 05:15:00,2,0,0,2,25.3319549560547,26.4949989318848,26,26.5099992752075,30,10,-5,21.7236938476563,0,0,0,2,25.4046277999878,27.1849994659424,27.7699995040894,0,0,0.626901924610138,0,75,75,75,75,1.61708730459214,0,80,80,80,26.5257358551025,0,0,0,21.3749408721924,1,2,0,0,2,25.8318386077881,26.4149990081788,23,44.8199996948243,30,10,-3,21.6450147628785,0,0,0,2,25.1050815582276,27.4199991226197,47.2600002288819,0,0,1.31730377674103,0,75,75,75,75,2.09954822063446,0,70,70,70,26.3165378570557,0,0,0,24.0639295578003,1,0,0,2,0,0,2,26.9656162261963,26.2249994277954,17,17,42,10,-3,26.1636037826538,0,0,0,2,25.4199876785278,26.2149991989136,27.7299995422363,0,0,6.60605645179749,0,60,60,60,7.38089632987976,0,60,60,0,0,100,0,80,26.4456920623779,0,22.7742309570313,421.082061767579,23.0959196090698,428.868362426758,0,0,0,0,0,0,0,2,0,2,29.1789455413818,26.769998550415,27.0050001144409,23,25,10,-6,26.6234207153321,0,2,26.4893054962159,27.3949995040894,27.9949998855591,0,700,400,0,0.385157242417336,0,40,0.614238798618317,0,35,26.2885437011719,0,0,100,0,12.7908754348755,10,38,26.6504878997803,1,24,23,25.9618854522705,0,413.736877441407,0,26.909104347229,431.455398559571,25.9771451950074,449.048278808594,18,23,0,0,0,18,24.7139005661011,0,425.368423461915,0,0,0,0,2,0,0,2,24.4022588729858,21.3299999237061,23,26,23,31,10,22.6999988555909,0,0,0.639618247747422,0,80,0,27.3691186904908,0,0,2,25.9440908432007,22.2049999237061,24,31.3749990463257,30,10,26.4494915008545,24.8549995422363,30.9299983978271,0,0,2.90706050395966,0,60,0,25.8266248703003,25.9544534683228,26.0852222442627,2,0,0,2,26.3450345993042,26.2249994277954,26.269998550415,23,21,30,10,26.5699996948243,26.769998550415,0,0,1.46960490942002,0,50,50,50,0,0,25.4561662673951,2,0,0,2,26.3195180892944,26.5599994659424,26.8799991607666,23,26,23,30,10,27.2349996566773,27.5199995040894,0,0,0.984983205795288,0,25,25,25,0,0,25.9174680709839,2,0,0,2,25.5650129318237,26.524998664856,26.939998626709,26,20,26,30,10,27.3749990463257,27.5349988937378,24.2919054031373,26,0,0,1.47197383642197,0,60,0,0,25.9768514633179,2,0,0,2,27.0738668441773,27.0949993133545,26,27.3899993896484,42,10,-4,26.5428514480591,0,0,0,2,26.3794145584107,27.4849996566773,27.5449991226196,0,0,3.74595499038696,0,125,4.94593954086304,0,100,26.5454187393189,0,0,0,26.3454895019532,1,0,0,2,31.4115753173828,31.6749992370606,25,31.4599990844727,30,10,-5,29.1772613525391,0,0,0,2,30.0823202133179,32.125,31.5149993896485,0,0,1.00699305534363,0,75,75,75,75,1.27032345533371,0,75,75,75,31.3476991653443,0,0,0,29.5278644561768,1,2,0,0,2,31.4257507324219,30.354998588562,30,31.3999996185303,30,10,-5,27.497896194458,0,0,0,2,30.873911857605,31.6849994659424,49.314998626709,0,0,1.02213680744172,0,70,70,70,70,1.00439941883087,0,70,70,70,31.4465169906616,0,0,0,29.8256759643555,1,44.4309425354004,0,0,0,6.80618739128113,1,6.80618739128113,0,0,100,0,19.595
2026-08-16 05:30:00,2,0,0,2,25.1351985931396,26.3400001525879,26,26.3499984741211,30,10,-5,21.5254783630371,0,0,0,2,25.2166500091553,27.0100002288818,27.5799999237061,0,0,0.625810086727142,0,75,75,75,75,1.61697208881378,0,80,80,80,26.3399562835693,0,0,0,21.1845283508301,1,2,0,0,2,25.6690444946289,26.269998550415,23,44.6800003051758,30,10,-3,21.4991645812988,0,0,0,2,24.9228038787842,27.2999992370605,47.0299987792969,0,0,1.31439006328583,0,75,75,75,75,1.6040266752243,0,70,70,70,26.1371879577637,0,0,0,23.8555355072021,1,0,0,2,0,0,2,26.967248916626,26.2399997711182,17,17,42,10,-3,26.1544914245605,0,0,0,2,25.4101829528809,26.2299995422363,27.7399997711182,0,0,6.60361051559448,0,60,60,60,7.36980485916138,0,60,60,0,0,100,0,80,26.4356307983398,0,22.7726860046387,420.06884765625,23.0977020263672,429.042175292969,0,0,0,0,0,0,0,2,0,2,29.1267528533936,26.769998550415,27.019998550415,23,25,10,-6,26.6156673431396,0,2,26.4928665161133,27.3999996185303,27.9699993133545,0,700,400,0,0.3898586332798,0,40,0.616114377975464,0,35,26.2744026184082,0,0,100,0,12.8015804290771,10,38,26.6496772766113,1,24,23,25.9651069641113,0,415.578277587891,0,27.0162754058838,432.217254638672,25.964282989502,446.932769775391,18,23,0,0,0,18,24.8178749084473,0,425.339508056641,0,0,0,0,2,0,0,2,24.4152450561523,21.3400001525879,23,26,23,31,10,22.7099990844727,0,0,0.621801257133484,0,80,0,27.3148746490479,0,0,2,25.9454975128174,22.1999988555908,24,31.3699989318848,30,10,26.4544658660889,24.8699989318848,30.9200000762939,0,0,2.90764880180359,0,60,0,25.8273811340332,25.9372158050537,26.069408416748,2,0,0,2,26.344762802124,26.2199993133545,26.269998550415,23,21,30,10,26.5599994659424,26.7600002288818,0,0,1.47099816799164,0,50,50,50,0,0,25.4621143341064,2,0,0,2,26.3244647979736,26.5799999237061,26.8999996185303,23,26,23,30,10,27.25,27.5299987792969,0,0,0.983341574668884,0,25,25,25,0,0,25.9236240386963,2,0,0,2,25.5692253112793,26.5399990081787,26.9599990844727,26,20,26,30,10,27.3799991607666,27.5399990081787,24.2907218933105,26,0,0,1.47409605979919,0,60,0,0,25.9813098907471,2,0,0,2,27.0743637084961,27.0999984741211,26,27.3999996185303,42,10,-4,26.5408000946045,0,0,0,2,26.3806667327881,27.4899997711182,27.5499992370605,0,0,3.74161863327026,0,125,4.94463872909546,0,100,26.5506839752197,0,0,0,26.3427791595459,1,0,0,2,31.3522186279297,31.6700000762939,25,31.4200000762939,30,10,-5,29.5628910064697,0,0,0,2,30.0023288726807,32.1199989318848,31.4599990844727,0,0,1.00981283187866,0,75,75,75,75,1.27134335041046,0,75,75,75,31.3222370147705,0,0,0,29.4957180023193,1,2,0,0,2,31.3762302398682,30.2999992370605,30,31.3599987030029,30,10,-5,27.3891105651855,0,0,0,2,30.8128261566162,31.6499996185303,49.3199996948242,0,0,1.01878261566162,0,70,70,70,70,1.00082910060883,0,70,70,70,31.4163951873779,0,0,0,29.7731285095215,1,50.7352447509766,0,0,0,6.51228952407837,1,6.51228952407837,0,0,100,0,19.52
2026-08-16 05:45:00,2,0,0,2,24.9485683441162,26.1649990081787,26,26.149998664856,30,10,-5,21.409818649292,0,0,0,2,25.0341863632202,26.8349990844727,27.4399995803833,0,0,0.627576947212219,0,75,75,75,75,1.61699092388153,0,80,80,80,26.1413917541504,0,0,0,21.0488519668579,1,2,0,0,2,25.4842929840088,26.125,23,44.5949974060059,30,10,-3,21.316276550293,0,0,0,2,24.7470235824585,27.1449995040894,47.1199989318848,0,0,1.31754350662232,0,75,75,75,75,1.59986072778702,0,70,70,70,25.9566898345947,0,0,0,23.6820621490479,1,0,0,2,0,0,2,26.9684581756592,26.25,17,17,42,10,-3,26.1472368240357,0,0,0,2,25.3994970321656,26.2799987792969,27.7399997711182,0,0,6.60546970367432,0,60,60,60,7.37758374214173,0,60,60,0,0,100,0,80,26.4290781021118,0,22.7689962387085,421.87060546875,23.1439113616944,428.971054077149,0,0,0,0,0,0,0,2,0,2,29.070951461792,26.7949991226196,27.0100002288818,23,25,10,-6,26.6072854995728,0,2,26.4728803634644,27.3949995040894,27.9599990844727,0,700,400,0,0.385977894067764,0,40,0.854991078376769,0,35,26.2272243499756,0,0,100,0,12.9277977943421,10,38,26.6481142044067,1,24,23,25.9560842514038,0,415.263549804688,0,27.0179138183594,431.033142089844,25.9613285064698,453.448638916016,18,23,0,0,0,18,24.8237342834473,0,425.731658935547,0,0,0,0,2,0,0,2,24.4211273193359,21.3299999237061,23,26,23,31,10,22.6999988555908,0,0,0.617095112800599,0,80,0,27.2420024871827,0,0,2,25.9466714859009,22.2699995040894,24,31.3799991607666,30,10,26.4579153060913,24.8749990463257,30.9299983978271,0,0,2.9103524684906,0,60,0,25.8265552520752,25.934344291687,26.0672512054443,2,0,0,2,26.3483428955079,26.2299995422364,26.274998664856,23,21,30,10,26.5799999237061,26.774998664856,0,0,1.47043359279633,0,50,50,50,0,0,25.459415435791,2,0,0,2,26.3284502029419,26.604998588562,26.914999961853,23,26,23,30,10,27.2550001144409,27.5399990081787,0,0,0.984111934900284,0,25,25,25,0,0,25.924165725708,2,0,0,2,25.5729446411133,26.5649995803833,26.9699993133545,26,20,26,30,10,27.3849992752075,27.5499992370605,24.2887916564942,26,0,0,1.47160929441452,0,60,0,0,25.9835901260376,2,0,0,2,27.0734052658081,27.1099987030029,26,27.3999996185303,42,10,-4,26.5395956039429,0,0,0,2,26.3861694335938,27.519998550415,27.5499992370605,0,0,3.74953186511994,0,125,4.94745445251465,0,100,26.5557117462158,0,0,0,26.3393344879151,1,0,0,2,31.2965965270996,31.6349992752076,25,31.3649988174439,30,10,-5,29.3363256454468,0,0,0,2,29.9321393966675,32.064998626709,31.3999996185303,0,0,1.00874280929566,0,75,75,75,75,1.27075278759003,0,75,75,75,31.2578058242798,0,0,0,29.3846864700318,1,2,0,0,2,31.3327140808106,30.3099994659424,30,31.3299989700318,30,10,-5,27.2808303833008,0,0,0,2,30.7632837295533,31.6349992752075,49.234998703003,0,0,1.02060902118683,0,70,70,70,70,1.00362193584442,0,70,70,70,31.3889026641846,0,0,0,29.7195262908936,1,41.4566173553467,0,0,0,6.83618712425232,1,6.83618712425232,0,0,100,0,19.445
2026-08-16 06:00:00,2,0,0,2,24.7647933959961,26.0100002288818,26,26,30,10,-5,21.1799907684326,0,0,0,2,24.855131149292,26.6800003051758,27.2600002288818,0,0,0.626023292541504,0,75,75,75,75,1.61356747150421,0,80,80,80,25.9532146453857,0,0,0,20.8344097137451,1,2,0,0,2,25.3488292694092,25.9899997711182,23,44.5399971008301,30,10,-3,21.1124897003174,0,0,0,2,24.517032623291,27.0100002288818,47.1199989318848,0,0,1.31636023521423,0,75,75,75,75,1.60462033748627,0,70,70,70,25.7590522766113,0,0,0,23.4950752258301,1,0,0,2,0,0,2,26.9729843139648,26.269998550415,17,17,42,10,-3,26.1317501068115,0,0,0,2,25.3663902282715,26.2799987792969,27.75,0,0,6.60707187652588,0,60,60,60,7.98405504226685,0,60,60,0,0,100,0,80,26.4132995605469,0,22.7794399261475,424.035736083984,23.1930332183838,431.175231933594,0,0,0,0,0,0,0,2,0,2,29.0046253204346,26.7999992370605,27.0299987792969,23,25,10,-6,26.5921745300293,0,2,26.458251953125,27.3999996185303,27.939998626709,0,700,400,0,0.387474238872528,0,40,1.31899988651276,0,35,26.1789054870605,0,0,100,0,13.1302671432495,10,38,26.6762657165527,1,24,23,25.8489074707031,0,415.264251708984,0,27.0627822875977,432.080932617188,26.0677394866943,460.819580078125,18,23,0,0,0,18,25.0289325714111,0,425.989471435547,0,0,0,0,2,0,0,2,24.4160137176514,21.3199996948242,23,26,23,31,10,22.6999988555908,0,0,0.618476808071136,0,80,0,27.1804103851318,0,0,2,25.9517021179199,22.2899990081787,24,31.3799991607666,30,10,26.4597587585449,24.8799991607666,30.939998626709,0,0,2.91689777374268,0,60,0,25.8321437835693,25.9286003112793,26.053596496582,2,0,0,2,26.351224899292,26.2299995422363,26.2799987792969,23,21,30,10,26.5900001525879,26.7799987792969,0,0,1.47347605228424,0,50,50,50,0,0,25.4638957977295,2,0,0,2,26.3302516937256,26.6099987030029,26.9300003051758,23,26,23,30,10,27.269998550415,27.5499992370605,0,0,0.983599662780762,0,25,25,25,0,0,25.9382858276367,2,0,0,2,25.5734424591064,26.5799999237061,26.9699993133545,26,20,26,30,10,27.3899993896484,27.5499992370605,24.2863922119141,26,0,0,1.47233700752258,0,60,0,0,25.9936943054199,2,0,0,2,27.0710601806641,27.1099987030029,26,27.3999996185303,42,10,-4,26.5372581481934,0,0,0,2,26.3905868530273,27.5299987792969,27.5599994659424,0,0,3.73967289924622,0,125,5.55125761032104,0,100,26.5652637481689,0,0,0,26.3322849273682,1,0,0,2,31.2629814147949,31.5999984741211,25,31.3299999237061,30,10,-5,30.329216003418,0,0,0,2,29.8459205627441,32.0299987792969,31.3699989318848,0,0,1.01075839996338,0,75,75,75,75,1.27059018611908,0,75,75,75,31.2260265350342,0,0,0,29.130069732666,1,2,0,0,2,31.2941207885742,30.2600002288818,30,31.2999992370605,30,10,-5,27.1542797088623,0,0,0,2,30.7816524505615,31.5900001525879,49.2099990844727,0,0,1.01829886436462,0,70,70,70,70,1.00129020214081,0,70,70,70,31.4089412689209,0,0,0,29.5844497680664,1,19.7065811157227,0,0,0,7.10326766967773,1,7.10326766967773,0,0,100,0,19.37
2026-08-16 06:15:00,2,0,0,2,24.5688581466675,25.8449993133545,26,25.8299989700317,30,10,-5,21.0152378082276,0,0,0,2,24.686803817749,26.5199995040894,27.1049995422363,0,0,0.62650489807129,0,75,75,75,75,1.6157283782959,0,80,80,80,25.769986152649,0,0,0,20.7091054916382,1,2,0,0,2,25.1403646469117,25.8249988555909,23,44.5449981689453,30,10,-3,20.903920173645,0,0,0,2,24.3581113815308,26.8949985504151,47.0550003051758,0,0,1.31616508960724,0,75,75,75,75,1.6005597114563,0,70,70,70,25.5625057220459,0,0,0,23.3480319976807,1,0,0,2,0,0,2,26.9760570526123,26.2799987792969,17,17,42,10,-3,26.0976991653443,0,0,0,2,25.3443231582642,26.3149995803833,27.7550001144409,0,0,6.61015105247498,0,60,60,60,7.69321060180664,0,60,60,0,0,100,0,80,26.3967552185059,0,22.7223539352417,421.93392944336,23.1942081451416,431.041122436524,0,0,0,0,0,0,0,2,0,2,28.9996013641358,26.8099994659424,27.0299987792969,23,25,10,-6,26.5832300186157,0,2,26.4590854644775,27.4099998474121,27.9099998474121,0,700,400,0,0.387452617287636,0,40,1.04773053526878,0,35,26.1477127075196,0,0,100,0,13.2970380783081,10,38,26.6863861083984,1,24,23,25.8998241424561,0,414.518295288086,0,27.0642309188843,436.547882080078,26.0745134353638,464.213760375977,18,23,0,0,0,18,25.0162830352783,0,426.021682739258,0,0,0,0,2,0,0,2,24.4076547622681,21.3249998092652,23,26,23,31,10,22.6949987411499,0,0,0.617661714553833,0,80,0,27.1105260848999,0,0,2,25.9553813934326,22.2799997329712,24,31.3799991607666,30,10,26.4660320281983,24.9049997329712,30.9349985122681,0,0,2.90811979770661,0,60,0,25.8345012664795,25.9156742095947,26.0492849349976,2,0,0,2,26.3559980392456,26.2449998855591,26.2799987792969,23,21,30,10,26.5999984741211,26.7799987792969,0,0,1.46911448240281,0,50,50,50,0,0,25.4632091522217,2,0,0,2,26.335825920105,26.6349992752075,26.9449987411499,23,26,23,30,10,27.2849988937378,27.5599994659424,0,0,0.98255106806755,0,25,25,25,0,0,25.9430561065674,2,0,0,2,25.5800876617432,26.5899991989136,26.9899997711182,26,20,26,30,10,27.3999996185303,27.5799999237061,24.2896432876587,26,0,0,1.4708908200264,0,60,0,0,26.0024785995483,2,0,0,2,27.0643482208252,27.1349992752075,26,27.4200000762939,42,10,-4,26.535982131958,0,0,0,2,26.3906002044678,27.5349988937378,27.5549993515015,0,0,3.75058364868164,0,125,5.23030519485474,0,100,26.5720481872559,0,0,0,26.3210058212281,1,0,0,2,31.2190313339234,31.5749998092652,25,31.2849988937378,30,10,-5,30.3749532699585,0,0,0,2,29.7705926895142,32.0049991607666,31.3299999237061,0,0,1.00423789024353,0,75,75,75,75,1.26884382963181,0,75,75,75,31.1915864944458,0,0,0,29.0272006988526,1,2,0,0,2,31.2335395812988,30.2349996566773,30,31.2699995040894,30,10,-5,27.0719699859619,0,0,0,2,30.7302179336548,31.5699996948243,49.0999984741211,0,0,1.02323603630066,0,70,70,70,70,1.00285708904266,0,70,70,70,31.3396272659302,0,0,0,29.5647306442261,1,38.1824455261231,0,0,0,6.66948127746582,1,6.66948127746582,0,0,100,0,19.42
2026-08-16 06:30:00,2,0,0,2,24.416633605957,25.6800003051758,26,25.6599998474121,30,10,-5,20.8636627197266,0,0,0,2,24.5121364593506,26.3599987030029,26.9599990844727,0,0,0.624598205089569,0,75,75,75,75,1.61210656166077,0,80,80,80,25.5965042114258,0,0,0,20.5314865112305,1,2,0,0,2,24.9271488189697,25.689998626709,23,44.4199981689453,30,10,-3,20.7395725250244,0,0,0,2,24.2371826171875,26.75,47.1699981689453,0,0,1.31677627563477,0,75,75,75,75,1.60066294670105,0,70,70,70,25.3761138916016,0,0,0,23.2273292541504,1,0,0,2,0,0,2,26.9771289825439,26.3299999237061,17,17,42,10,-3,26.0839233398438,0,0,0,2,25.3410511016846,26.3299999237061,27.769998550415,0,0,6.60302114486694,0,60,60,60,7.97856760025024,0,60,60,0,0,100,0,80,26.3808479309082,0,22.6704978942871,421.946746826172,23.1972045898438,433.162017822266,0,0,0,0,0,0,0,2,0,2,29.0218257904053,26.8099994659424,27.0299987792969,23,25,10,-6,26.5823726654053,0,2,26.4623126983643,27.4099998474121,27.8999996185303,0,700,400,0,0.391452848911285,0,40,0.622301638126373,0,35,26.1382064819336,0,0,100,0,13.3087873458862,10,38,26.6982688903809,1,24,23,25.9530487060547,0,415.477752685547,0,27.0725154876709,441.081634521484,26.0750617980957,460.501861572266,18,23,0,0,0,18,25.101354598999,0,424.794097900391,0,0,0,0,2,0,0,2,24.3989238739014,21.3199996948242,23,26,23,31,10,22.6999988555908,0,0,0.617949724197388,0,80,0,27.0163955688477,0,0,2,25.956714630127,22.3500003814697,24,31.3799991607666,30,10,26.4666881561279,24.9200000762939,30.939998626709,0,0,2.91035509109497,0,60,0,25.8348083496094,25.9041881561279,26.020544052124,2,0,0,2,26.3570537567139,26.25,26.269998550415,23,21,30,10,26.5900001525879,26.7899990081787,0,0,1.47009778022766,0,50,50,50,0,0,25.4661998748779,2,0,0,2,26.3438472747803,26.6399993896484,26.9499988555908,23,26,23,30,10,27.2999992370605,27.5499992370605,0,0,0.985238313674927,0,25,25,25,0,0,25.955774307251,2,0,0,2,25.5816898345947,26.5999984741211,26.9899997711182,26,20,26,30,10,27.4099998474121,27.5699996948242,24.2884731292725,26,0,0,1.47305285930634,0,60,0,0,26.0071563720703,2,0,0,2,27.0577335357666,27.1299991607666,26,27.4099998474121,42,10,-4,26.5303211212158,0,0,0,2,26.4019031524658,27.5399990081787,27.5599994659424,0,0,3.74432945251465,0,125,5.17827892303467,0,100,26.5762538909912,0,0,0,26.3148097991943,1,0,0,2,31.172887802124,31.5599994659424,25,31.2399997711182,30,10,-5,30.4460716247559,0,0,0,2,29.6896419525146,31.9899997711182,31.2799987792969,0,0,1.01080048084259,0,75,75,75,75,1.27269411087036,0,75,75,75,31.1408195495605,0,0,0,28.9005355834961,1,2,0,0,2,31.1417903900146,30.2199993133545,30,31.2399997711182,30,10,-5,27.0231552124023,0,0,0,2,30.6653480529785,31.5499992370605,49.0699996948242,0,0,1.87267088890076,0,70,70,70,70,1.00147151947021,0,70,70,70,31.2641639709473,0,0,0,29.5204467773438,1,44.721019744873,0,0,0,6.44125938415527,1,6.44125938415527,0,0,100,0,19.47
