2026-08-16 06:45:00,2,0,0,2,24.228985786438,25.5249996185303,26,25.5149993896485,30,10,-5,20.7731151580811,0,0,0,2,24.3244619369507,26.1799993515015,26.7399988174439,0,0,0.625365436077118,0,75,75,75,75,1.61596292257309,0,80,80,80,25.4068546295166,0,0,0,20.4633159637451,1,2,0,0,2,24.7717895507813,25.5399999618531,23,44.2799987792969,30,10,-3,20.7200555801392,0,0,0,2,24.081428527832,26.625,46.9099979400635,0,0,1.3177804350853,0,75,75,75,75,1.60117423534394,0,70,70,70,25.2219638824463,0,0,0,23.0960159301758,1,0,0,2,0,0,2,26.982328414917,26.3099994659424,17,17,42,10,-3,26.0652751922607,0,0,0,2,25.2978019714356,26.3199996948243,27.7649993896484,0,0,6.61327123641967,0,60,60,60,7.99165487289429,0,60,60,0,0,100,0,80,26.3625535964966,0,22.8727407455445,423.005249023438,23.201416015625,431.443939208984,0,0,0,0,0,0,0,2,0,2,29.0222635269165,26.835000038147,27.0449991226196,23,25,10,-6,26.5908002853394,0,2,26.4630813598633,27.4300003051758,27.8799991607666,0,700,400,0,0.389220014214516,0,40,0.976114690303801,0,35,26.1450719833374,0,0,100,0,13.0572590827942,10,38,26.6952342987061,1,24,23,25.9519844055176,0,414.84425354004,0,27.0313816070557,439.129287719727,26.074462890625,451.37744140625,18,23,0,0,0,18,25.127293586731,0,425.674438476562,0,0,0,0,2,0,0,2,24.4165964126587,21.3249998092652,23,26,23,31,10,22.7049989700318,0,0,0.616417348384857,0,80,0,26.9489631652832,0,0,2,25.9586200714112,22.4099998474121,24,31.3799991607666,30,10,26.4749164581299,24.9549989700318,30.9349985122681,0,0,2.90414357185364,0,60,0,25.8349313735962,25.8891096115113,26.0147962570191,2,0,0,2,26.3618230819702,26.2550001144409,26.2799987792969,23,21,30,10,26.5999994277954,26.7799987792969,0,0,1.46967726945877,0,50,50,50,0,0,25.4633588790894,2,0,0,2,26.3516359329224,26.6599998474121,26.9649991989136,23,26,23,30,10,27.3099994659424,27.5699996948243,0,0,0.982596307992935,0,25,25,25,0,0,25.9679336547852,2,0,0,2,25.5897312164307,26.6149988174439,27.0050001144409,26,20,26,30,10,27.414999961853,27.5799999237061,24.2913503646851,26,0,0,1.47251784801483,0,60,0,0,26.0197944641113,2,0,0,2,27.0527715682984,27.1499996185303,26,27.414999961853,42,10,-4,26.5291109085083,0,0,0,2,26.4102821350098,27.5549993515015,27.5649995803833,0,0,3.74909281730652,0,125,5.55951285362244,0,100,26.5816278457642,0,0,0,26.3050079345704,1,0,0,2,31.1369886398316,31.5299987792969,25,31.2099990844727,30,10,-5,30.4670667648316,0,0,0,2,29.5906429290772,31.9499988555909,31.2299995422364,0,0,1.23485976457596,0,75,75,75,75,1.26861393451691,0,75,75,75,31.0972566604614,0,0,0,28.7173652648926,1,2,0,0,2,31.0509195327759,30.1749992370606,30,31.2099990844727,30,10,-5,26.9287023544312,0,0,0,2,30.607723236084,31.5249996185303,49.0599975585938,0,0,1.94558137655258,0,70,70,70,70,1.00207251310349,0,70,70,70,31.2064437866211,0,0,0,29.6442832946778,1,45.1593589782715,0,0,0,6.53234601020813,1,6.53234601020813,0,0,100,0,19.52
2026-08-16 07:00:00,2,0,0,2,24.0477733612061,25.3699989318848,26,25.3599987030029,30,10,-5,20.7296886444092,0,0,0,2,24.1541805267334,25.9899997711182,26.6099987030029,0,0,0.623546957969666,0,75,75,75,75,1.61198699474335,0,80,80,80,25.2163352966309,0,0,0,20.5009346008301,1,2,0,0,2,24.6069145202637,25.3899993896484,23,44.1699981689453,30,10,-3,20.7113933563232,0,0,0,2,23.9353008270264,26.4799995422363,46.5999984741211,0,0,1.31563901901245,0,75,75,75,75,1.60074198246002,0,70,70,70,25.0588970184326,0,0,0,22.958683013916,1,0,0,2,0,0,2,26.9781589508057,26.3400001525879,17,17,42,10,-3,26.0298461914062,0,0,0,2,25.2440166473389,26.3299999237061,27.769998550415,0,0,6.6069712638855,0,60,60,60,7.98853492736816,0,60,60,0,0,100,0,80,26.3416862487793,0,22.885913848877,421.881652832031,23.1917285919189,431.139678955078,0,0,0,0,0,0,0,2,0,2,29.0363483428955,26.8499984741211,27.0699996948242,23,25,10,-6,26.5908641815186,0,2,26.4614448547363,27.4300003051758,27.8899993896484,0,700,400,0,0.384151697158813,0,40,1.10959815979004,0,35,26.1339664459229,0,0,100,0,13.0282688140869,10,38,26.7111072540283,1,24,23,25.6413841247559,0,417.257476806641,0,27.0668792724609,437.960327148438,26.0383071899414,449.018737792969,18,23,0,0,0,18,25.0992031097412,0,425.547027587891,0,0,0,0,2,0,0,2,24.45947265625,21.3400001525879,23,26,23,31,10,22.7199993133545,0,0,0.615692377090454,0,80,0,26.8437194824219,0,0,2,25.9581489562988,22.4499988555908,24,31.3799991607666,30,10,26.4720020294189,24.9599990844727,30.9299983978271,0,0,2.90834164619446,0,60,0,25.8333892822266,25.8754711151123,26.0004272460938,2,0,0,2,26.3596267700195,26.2600002288818,26.2799987792969,23,21,30,10,26.5999984741211,26.7799987792969,0,0,1.46881878376007,0,50,50,50,0,0,25.4662475585938,2,0,0,2,26.3628520965576,26.6800003051758,26.9599990844727,23,26,23,30,10,27.3199996948242,27.5900001525879,0,0,0.985075712203979,0,25,25,25,0,0,25.979305267334,2,0,0,2,25.5924816131592,26.6199989318848,27.0100002288818,26,20,26,30,10,27.4200000762939,27.6099987030029,24.2899932861328,26,0,0,1.4783194065094,0,60,0,0,26.0305652618408,2,0,0,2,27.0398845672607,27.1499996185303,26,27.4200000762939,42,10,-4,26.5184707641602,0,0,0,2,26.4267997741699,27.5499992370605,27.5699996948242,0,0,3.74678993225098,0,125,5.55824375152588,0,100,26.5855445861816,0,0,0,26.2930793762207,1,0,0,2,31.0909290313721,31.5,25,31.1700000762939,30,10,-5,30.5428409576416,0,0,0,2,29.5179748535156,31.9099998474121,31.1999988555908,0,0,1.66447675228119,0,75,75,75,75,1.27041947841644,0,75,75,75,31.0655479431152,0,0,0,28.4043159484863,1,2,0,0,2,30.9002285003662,30.1299991607666,30,31.1999988555908,30,10,-5,26.8035278320312,0,0,0,2,30.5629367828369,31.4699993133545,49,0,0,1.52998030185699,0,70,70,70,70,1.00014328956604,0,70,70,70,31.1318264007568,0,0,0,29.794921875,1,42.9822158813477,0,0,0,6.55673503875732,1,6.55673503875732,0,0,100,0,19.57
2026-08-16 07:15:00,2,0,0,2,23.9188308715821,25.2149991989136,26,25.1899995803833,30,10,-5,20.7615108489991,0,0,0,2,23.9954652786255,25.7999992370606,26.4349994659424,0,0,0.624779045581818,0,75,75,75,75,1.61228263378143,0,80,80,80,25.059892654419,0,0,0,20.6117019653321,1,2,0,0,2,24.4679756164551,25.2499990463257,23,44.0949993133545,30,10,-3,20.7768478393555,0,0,0,2,23.7988901138306,26.3549995422363,46.8299999237061,0,0,1.315789103508,0,75,75,75,75,1.60110110044479,0,70,70,70,24.9146318435669,0,0,0,22.8184423446656,1,0,0,2,0,0,2,26.9869680404663,26.3499984741211,17,17,42,10,-3,26.0158166885376,0,0,0,2,25.236741065979,26.3849992752076,27.7799987792969,0,0,6.61738824844361,0,60,60,60,7.99856805801391,0,60,60,0,0,100,0,80,26.3290996551514,0,22.8781509399415,423.640701293946,23.1908531188965,430.935791015625,0,0,0,0,0,0,0,2,0,2,29.064814567566,26.8649988174439,27.0900001525879,23,25,10,-6,26.6126527786255,0,2,26.4707536697388,27.4549989700318,27.9099998474121,0,700,400,0,0.386162102222443,0,40,1.02311453223228,0,35,26.1388645172119,0,0,100,0,12.8333578109741,10,38,26.7038736343384,1,24,23,25.7997789382935,0,415.623962402344,0,27.0309104919434,435.837905883789,26.0710668563843,444.940673828125,18,23,0,0,0,18,25.1510105133057,0,425.010177612305,0,0,0,0,2,0,0,2,24.4979829788208,21.3549995422363,23,26,23,31,10,22.7249994277954,0,0,0.615363627672196,0,80,0,26.7832479476929,0,0,2,25.9610223770142,22.4899997711182,24,31.3799991607666,30,10,26.4710350036622,24.9849996566773,30.939998626709,0,0,2.90400493144989,0,60,0,25.8346261978149,25.8711633682251,25.9932413101197,2,0,0,2,26.3608293533325,26.2600002288818,26.269998550415,23,21,30,10,26.6149988174439,26.7799987792969,0,0,1.46912324428559,0,50,50,50,0,0,25.4664840698242,2,0,0,2,26.3719825744629,26.6949987411499,26.9799995422363,23,26,23,30,10,27.3249998092652,27.5900001525879,0,0,0.985777407884598,0,25,25,25,0,0,25.9860229492188,2,0,0,2,25.6087455749512,26.6549997329712,27.019998550415,26,20,26,30,10,27.4399995803833,27.6199989318848,24.2928667068482,26,0,0,1.47324120998383,0,60,0,0,26.042465209961,2,0,0,2,27.0363683700562,27.1700000762939,26,27.4200000762939,42,10,-4,26.5120391845704,0,0,0,2,26.4317169189453,27.5549993515015,27.5649995803833,0,0,3.74688875675202,0,125,5.56205272674561,0,100,26.589937210083,0,0,0,26.2893104553223,1,0,0,2,31.0353841781616,31.4599990844727,25,31.1099996566773,30,10,-5,30.4686288833619,0,0,0,2,29.4311285018921,31.8799991607666,31.1399993896484,0,0,1.41007375717164,0,75,75,75,75,1.26808303594589,0,75,75,75,31.0182695388794,0,0,0,28.4411249160767,1,2,0,0,2,30.8489532470704,30.1099996566773,30,31.1349992752076,30,10,-5,26.6538610458374,0,0,0,2,30.4808406829834,31.4499988555909,48.9149990081787,0,0,1.44722336530685,0,70,70,70,70,1.00366097688675,0,70,70,70,31.0854978561401,0,0,0,29.851037979126,1,56.1655292510987,0,0,0,6.09366464614868,1,6.09366464614868,0,0,100,0,19.62
2026-08-16 07:30:00,2,0,0,2,23.8375358581543,25.0699996948242,26,25.0599994659424,30,10,-5,20.8981151580811,0,0,0,2,23.8529987335205,25.6399993896484,26.2899990081787,0,0,0.622647881507874,0,75,75,75,75,1.61336922645569,0,80,80,80,24.921947479248,0,0,0,20.8199577331543,1,2,0,0,2,24.361795425415,25.1099987030029,23,44.0699996948242,30,10,-3,20.9612293243408,0,0,0,2,23.6753253936768,26.2099990844727,46.629997253418,0,0,1.31752288341522,0,75,75,75,75,1.60709810256958,0,70,70,70,24.7840518951416,0,0,0,22.6840076446533,1,0,0,2,0,0,2,26.9954242706299,26.3799991607666,17,17,42,10,-3,26.0205993652344,0,0,0,2,25.2317657470703,26.3799991607666,27.769998550415,0,0,6.61456441879272,0,60,60,60,7.38982057571411,0,60,60,0,0,100,0,80,26.3149833679199,0,22.8881378173828,424.031158447266,23.2990570068359,431.079864501953,0,0,0,0,0,0,0,2,0,2,29.088228225708,26.8899993896484,27.0999984741211,23,25,10,-6,26.6296882629395,0,2,26.4869022369385,27.4699993133545,27.939998626709,0,700,400,0,0.385932981967926,0,40,1.43506217002869,0,35,26.1476459503174,0,0,100,0,12.7209739685059,10,38,26.6996173858643,1,24,23,25.9635219573975,0,413.810119628906,0,27.0051383972168,435.551422119141,26.0621490478516,441.681274414062,18,23,0,0,0,18,25.2141075134277,0,425.541381835938,0,0,0,0,2,0,0,2,24.5138244628906,21.3599987030029,23,26,23,31,10,22.7199993133545,0,0,0.617994427680969,0,80,0,26.7616176605225,0,0,2,25.9628658294678,22.5100002288818,24,31.3899993896484,30,10,26.4723567962646,24.9899997711182,30.939998626709,0,0,2.90869522094727,0,60,0,25.8354549407959,25.865421295166,25.9874973297119,2,0,0,2,26.3627281188965,26.269998550415,26.2799987792969,23,21,30,10,26.6199989318848,26.7899990081787,0,0,1.46813488006592,0,50,50,50,0,0,25.4683666229248,2,0,0,2,26.382194519043,26.7099990844727,26.9899997711182,23,26,23,30,10,27.3299999237061,27.5900001525879,0,0,0.987162709236145,0,25,25,25,0,0,25.988748550415,2,0,0,2,25.6227512359619,26.6700000762939,27.0299987792969,26,20,26,30,10,27.4599990844727,27.6399993896484,24.2930564880371,26,0,0,1.48062109947205,0,60,0,0,26.046838760376,2,0,0,2,27.0383834838867,27.1700000762939,26,27.4200000762939,42,10,-4,26.5070400238037,0,0,0,2,26.4381713867188,27.5699996948242,27.5599994659424,0,0,3.74918532371521,0,125,5.16095542907715,0,100,26.5929088592529,0,0,0,26.2848644256592,1,0,0,2,30.9819679260254,31.4200000762939,25,31.0699996948242,30,10,-5,30.3900680541992,0,0,0,2,29.3605175018311,31.8499984741211,31.0900001525879,0,0,1.00943922996521,0,75,75,75,75,1.26611876487732,0,75,75,75,30.9507064819336,0,0,0,28.45947265625,1,2,0,0,2,30.8360347747803,30.0699996948242,30,31.1199989318848,30,10,-5,26.6502838134766,0,0,0,2,30.3935871124268,31.3999996185303,48.8899993896484,0,0,1.16720879077911,0,70,70,70,70,1.00105106830597,0,70,70,70,31.043270111084,0,0,0,29.7743797302246,1,33.3425674438477,0,0,0,6.16276025772095,1,6.16276025772095,0,0,100,0,19.67
2026-08-16 07:45:00,2,0,0,2,23.7729072570801,24.9099998474121,26,24.9249992370606,30,10,-5,21.0602827072144,0,0,0,2,23.7417831420899,25.4899988174439,26.149998664856,0,0,0.626592069864273,0,75,75,75,75,1.65378803014755,0,80,80,80,24.7841920852661,0,0,0,21.0004510879517,1,2,0,0,2,24.2713670730591,24.9749994277954,23,43.9699993133545,30,10,-3,21.265459060669,0,0,0,2,23.5402307510376,26.0949993133545,46.8349971771241,0,0,1.31605798006058,0,75,75,75,75,1.60136437416077,0,70,70,70,24.6608171463013,0,0,0,22.5687770843506,1,0,0,2,0,0,2,26.9954605102539,26.4049997329712,17,17,42,10,-3,26.0198354721069,0,0,0,2,25.2392072677612,26.4349994659424,27.774998664856,0,0,6.6140558719635,0,60,60,60,7.99016237258912,0,60,60,0,0,100,0,80,26.3102493286133,0,22.8749723434448,423.974731445312,23.2992372512818,433.142654418946,0,0,0,0,0,0,0,2,0,2,29.0941123962402,26.9049997329712,27.104998588562,23,25,10,-6,26.6421165466309,0,2,26.4894962310791,27.4849996566773,27.9499988555909,0,700,400,0,0.384652391076088,0,40,1.43518996238709,0,35,26.1715421676636,0,0,100,0,12.7007761001587,10,38,26.7013607025147,1,24,23,25.908094406128,0,414.489410400391,0,27.019271850586,436.599914550782,26.0772867202759,439.543395996094,18,23,0,0,0,18,25.0510015487671,0,425.107421875,0,0,0,0,2,0,0,2,24.5389890670776,21.3799991607666,23,26,23,31,10,22.7399997711182,0,0,0.617015928030014,0,80,0,26.6682586669922,0,0,2,25.9639034271241,22.5699996948243,24,31.3799991607666,30,10,26.4768533706666,25,30.9449987411499,0,0,2.90675640106202,0,60,0,25.8358345031738,25.8532180786133,25.981749534607,2,0,0,2,26.3612003326416,26.2849988937378,26.2849988937378,23,21,30,10,26.6149988174439,26.7899990081787,0,0,1.46896755695343,0,50,50,50,0,0,25.4769449234009,2,0,0,2,26.3904476165772,26.7199993133545,27.0100002288818,23,26,23,30,10,27.335000038147,27.609998703003,0,0,0.985886722803116,0,25,25,25,0,0,25.9907932281495,2,0,0,2,25.6291561126709,26.6849994659424,27.0449991226196,26,20,26,30,10,27.4649991989136,27.6549997329712,24.2950038909912,26,0,0,1.47356122732163,0,60,0,0,26.0535345077515,2,0,0,2,27.0408124923706,27.1949996948243,26,27.4349994659424,42,10,-4,26.503888130188,0,0,0,2,26.4422292709351,27.5649995803833,27.5699996948242,0,0,3.74384343624115,0,125,5.55898714065552,0,100,26.589147567749,0,0,0,26.2795686721802,1,0,0,2,30.9108285903931,31.4049997329712,25,31.0199995040894,30,10,-5,30.1659526824951,0,0,0,2,29.3002147674561,31.8099994659424,31.0499992370606,0,0,1.00671970844269,0,75,75,75,75,1.26693046092988,0,75,75,75,30.8899803161621,0,0,0,28.2762031555176,1,2,0,0,2,30.7194814682007,30.0399990081787,30,31.0699996948243,30,10,-5,26.626070022583,0,0,0,2,30.3517484664917,31.3899993896485,48.875,0,0,1.40530455112457,0,70,70,70,70,1.00081616640091,0,70,70,70,30.9797010421753,0,0,0,29.8819274902344,1,46.7961082458496,0,0,0,6.03418159484864,1,6.03418159484864,0,0,100,0,19.72
2026-08-16 08:00:00,2,0,0,2,23.7214756011963,24.769998550415,26,24.7999992370605,30,10,-5,21.2047100067139,0,0,0,2,23.652416229248,25.3299999237061,26.0499992370605,0,0,0.625465571880341,0,75,75,75,75,1.65400195121765,0,80,80,80,24.651891708374,0,0,0,21.266487121582,1,2,0,0,2,24.1908588409424,24.8500003814697,23,43.8400001525879,30,10,-3,21.3675804138184,0,0,0,2,23.4262313842773,25.9799995422363,46.8099975585938,0,0,2.56793832778931,0,75,75,75,75,1.60332369804382,0,70,70,70,24.5361747741699,0,0,0,22.4458122253418,1,0,0,2,0,0,2,26.9957618713379,26.4300003051758,17,17,42,10,-3,26.0361385345459,0,0,0,2,25.2907047271729,26.439998626709,27.7899990081787,0,0,6.61794900894165,0,60,60,60,8.00023937225342,0,60,60,0,0,100,0,80,26.3131580352783,0,22.8763809204102,424.0078125,23.2994499206543,432.666748046875,0,0,0,0,0,0,0,2,0,2,29.0880928039551,26.9200000762939,27.1099987030029,23,25,10,-6,26.6625461578369,0,2,26.4936408996582,27.4899997711182,27.9599990844727,0,700,400,0,0.384202629327774,0,40,0.613469958305359,0,35,26.1947383880615,0,0,100,0,12.6597661972046,10,38,26.6931076049805,1,24,23,25.8547592163086,0,413.424865722656,0,27.0028343200684,436.306884765625,26.0680389404297,438.772155761719,18,23,0,0,0,18,25.1296062469482,0,425.541168212891,0,0,0,0,2,0,0,2,24.5431327819824,21.3699989318848,23,26,23,31,10,22.7399997711182,0,0,0.615505754947662,0,80,0,26.61203956604,0,0,2,25.9624900817871,22.5799999237061,24,31.3999996185303,30,10,26.4768180847168,25.019998550415,30.9499988555908,0,0,2.91032218933105,0,60,0,25.8327331542969,25.8410167694092,25.9659461975098,2,0,0,2,26.3552341461182,26.2899990081787,26.2899990081787,23,21,30,10,26.6199989318848,26.7899990081787,0,0,1.47101557254791,0,50,50,50,0,0,25.477258682251,2,0,0,2,26.4000949859619,26.75,27.019998550415,23,26,23,30,10,27.3599987030029,27.6299991607666,0,0,0.983124911785126,0,25,25,25,0,0,25.9926605224609,2,0,0,2,25.640604019165,26.7099990844727,27.0499992370605,26,20,26,30,10,27.4899997711182,27.6599998474121,24.2971992492676,26,0,0,1.47273409366608,0,60,0,0,26.0556907653809,2,0,0,2,27.045166015625,27.189998626709,26,27.4300003051758,42,10,-4,26.5115051269531,0,0,0,2,26.4356746673584,27.5799999237061,27.5699996948242,0,0,3.74996209144592,0,125,5.56362152099609,0,100,26.5905246734619,0,0,0,26.2787857055664,1,0,0,2,30.8344802856445,31.3599987030029,25,30.9599990844727,30,10,-5,29.8335781097412,0,0,0,2,29.2596073150635,31.75,30.9699993133545,0,0,1.00859105587006,0,75,75,75,75,1.27056479454041,0,75,75,75,30.8169136047363,0,0,0,28.3318042755127,1,2,0,0,2,30.6633224487305,30.0100002288818,30,31.019998550415,30,10,-5,26.5671882629395,0,0,0,2,30.2668075561523,31.3499984741211,48.8099975585938,0,0,1.01789212226868,0,70,70,70,70,1.18779420852661,0,70,70,70,30.9298534393311,0,0,0,29.9201240539551,1,44.7507362365723,0,0,0,6.00938701629639,1,6.00938701629639,0,0,100,0,19.77
2026-08-16 08:15:00,2,0,0,2,23.6616182327271,24.6699991226196,26,24.6799993515015,30,10,-5,21.4232034683228,0,0,0,2,23.5986804962159,25.1999998092652,25.9049987792969,0,0,0.630794703960419,0,75,75,75,75,1.6540659070015,0,80,80,80,24.5456485748291,0,0,0,21.7138118743897,1,2,0,0,2,24.1389675140381,24.7399988174439,23,43.8199977874756,30,10,-3,21.5708436965943,0,0,0,2,23.3253192901611,25.8599996566773,46.5799980163574,0,0,1.31534743309021,0,75,75,75,75,1.60301518440247,0,70,70,70,24.4414329528809,0,0,0,22.3390226364136,1,0,0,2,0,0,2,26.9995346069336,26.4349994659424,17,17,42,10,-3,26.0366563796997,0,0,0,2,25.2830438613892,26.4299993515015,27.7849988937378,0,0,6.61428022384644,0,60,60,60,7.93872404098511,0,60,60,0,0,100,0,80,26.3104820251465,0,22.8880500793457,424.117965698242,23.2980794906617,432.060241699219,0,0,0,0,0,0,0,2,0,2,29.0764064788818,26.9349994659424,27.1149988174439,23,25,10,-6,26.6702651977539,0,2,26.4995527267456,27.4899997711182,27.9599990844727,0,700,400,0,0.383486345410347,0,40,1.43549609184265,0,35,26.1830005645752,0,0,100,0,12.6510906219483,10,38,26.6825408935547,1,24,23,25.8522529602051,0,415.360321044922,0,27.0161857604981,435.444229125977,26.0713062286377,437.331954956055,18,23,0,0,0,18,25.1189088821411,0,425.477111816407,0,0,0,0,2,0,0,2,24.5459527969361,21.3999996185303,23,26,23,31,10,22.7649993896484,0,0,0.615213721990586,0,80,0,26.5865268707276,0,0,2,25.9646530151367,22.5749998092652,24,31.3849992752075,30,10,26.4803733825684,25.0399990081787,30.939998626709,0,0,2.90672123432159,0,60,0,25.83420753479,25.8288164138794,25.964506149292,2,0,0,2,26.3648519515991,26.2849988937378,26.2849988937378,23,21,30,10,26.6299991607666,26.7899990081787,0,0,1.4703683257103,0,50,50,50,0,0,25.4778032302857,2,0,0,2,26.408486366272,26.7649993896484,27.0199995040894,23,26,23,30,10,27.3799991607666,27.6399993896485,0,0,0.986135303974152,0,25,25,25,0,0,25.9927339553833,2,0,0,2,25.6469793319703,26.7099990844727,27.0699996948243,26,20,26,30,10,27.4949998855591,27.6699991226197,24.2933616638184,26,0,0,1.4732136130333,0,60,0,0,26.0601263046265,2,0,0,2,27.0495557785034,27.2049989700318,26,27.4449987411499,42,10,-4,26.5153760910034,0,0,0,2,26.4355239868164,27.585000038147,27.5749998092652,0,0,3.7456693649292,0,125,5.25149559974671,0,100,26.591607093811,0,0,0,26.2761564254761,1,0,0,2,30.7772932052613,31.3199996948243,25,30.9099988937378,30,10,-5,29.789140701294,0,0,0,2,29.2203760147095,31.7199993133545,30.9099988937378,0,0,1.39770239591599,0,75,75,75,75,1.27017670869827,0,75,75,75,30.7691068649292,0,0,0,28.3076677322388,1,2,0,0,2,30.545732498169,29.9799995422364,30,30.9799995422364,30,10,-5,26.4922828674317,0,0,0,2,30.1890363693238,31.3249998092652,48.7350006103516,0,0,1.406907081604,0,70,70,70,70,0.999985724687578,0,70,70,70,30.8678579330445,0,0,0,29.9459857940674,1,46.3666248321533,0,0,0,6.01612901687622,1,6.01325249671937,0,0,100,0,19.82
2026-08-16 08:30:00,2,0,0,2,23.6859588623047,24.6099987030029,26,24.6599998474121,30,10,-5,21.9092597961426,0,0,0,2,23.5563831329346,25.1000003814697,25.8099994659424,0,0,0.622559547424316,0,75,75,75,75,1.61938786506653,0,80,80,80,24.471134185791,0,0,0,23.1296195983887,1,2,0,0,2,24.1213455200195,24.6399993896484,23,43.8400001525879,30,10,-3,22.0131931304932,0,0,0,2,23.2365703582764,25.7600002288818,46.5299987792969,0,0,1.31498444080353,0,75,75,75,75,1.59808087348938,0,70,70,70,24.3498058319092,0,0,0,22.2628993988037,1,0,0,2,0,0,2,26.9980907440186,26.4599990844727,17,17,42,10,-3,26.0493221282959,0,0,0,2,25.2882308959961,26.4799995422363,27.7799987792969,0,0,6.62241315841675,0,60,60,60,7.394371509552,0,60,60,0,0,100,0,80,26.3022708892822,0,22.8778457641602,423.98388671875,23.3010501861572,433.254486083984,0,0,0,0,0,0,0,2,0,2,29.0831165313721,26.9499988555908,27.1199989318848,23,25,10,-6,26.6785526275635,0,2,26.5087394714355,27.4899997711182,27.9699993133545,0,700,400,0,0.383574068546295,0,40,0.974282622337341,0,35,26.1990871429443,0,0,100,0,12.5569648742676,10,38,26.6762733459473,1,24,23,25.7506160736084,0,413.239959716797,0,27.009126663208,436.761077880859,26.0603790283203,434.172424316406,18,23,0,0,0,18,25.2288417816162,0,425.414520263672,0,0,0,0,2,0,0,2,24.5396404266357,21.4099998474121,23,26,23,31,10,22.7899990081787,0,0,0.61562192440033,0,80,0,26.5441036224365,0,0,2,25.968318939209,22.6199989318848,24,31.3899993896484,30,10,26.4824829101562,25.0399990081787,30.939998626709,0,0,2.90416288375854,0,60,0,25.8370838165283,25.8237934112549,25.9601993560791,2,0,0,2,26.3648090362549,26.2899990081787,26.2899990081787,23,21,30,10,26.6299991607666,26.7899990081787,0,0,1.46552646160126,0,50,50,50,0,0,25.4821586608887,2,0,0,2,26.4193305969238,26.7799987792969,27.0399990081787,23,26,23,30,10,27.3899993896484,27.6499996185303,0,0,0.983043074607849,0,25,25,25,0,0,25.9918365478516,2,0,0,2,25.6553077697754,26.7299995422363,27.0599994659424,26,20,26,30,10,27.5100002288818,27.6599998474121,24.2919864654541,26,0,0,1.47242987155914,0,60,0,0,26.0638313293457,2,0,0,2,27.0467338562012,27.2299995422363,26,27.439998626709,42,10,-4,26.5140171051025,0,0,0,2,26.4411220550537,27.5999984741211,27.5799999237061,0,0,3.74902439117432,0,125,5.56844043731689,0,100,26.5963764190674,0,0,0,26.2769680023193,1,0,0,2,30.7279090881348,31.2899990081787,25,30.8499984741211,30,10,-5,29.9267749786377,0,0,0,2,29.1730823516846,31.7099990844727,30.8599987030029,0,0,1.00337779521942,0,75,75,75,75,1.26424407958984,0,75,75,75,30.7373199462891,0,0,0,28.2823657989502,1,2,0,0,2,30.4561176300049,29.9299983978271,30,30.9499988555908,30,10,-5,26.4553833007812,0,0,0,2,30.109203338623,31.2899990081787,48.689998626709,0,0,1.01865828037262,0,70,70,70,70,0.999558389186859,0,70,70,70,30.8226356506348,0,0,0,29.9438419342041,1,37.2301559448242,0,0,0,6.30994462966919,1,6.30994462966919,0,0,100,0,19.87
2026-08-16 08:45:00,2,0,0,2,23.8730230331421,24.585000038147,26,24.7299995422363,30,10,-5,22.5372209548951,0,0,0,2,23.5328969955445,25.0499992370606,25.8199996948242,0,0,2.06410878896713,0,75,75,75,75,1.62462317943573,0,80,80,80,24.4847526550293,0,0,0,24.8657026290894,1,2,0,0,2,24.2840185165406,24.5499992370606,23,43.859998703003,30,10,-3,22.3566017150879,0,0,0,2,23.2412919998169,25.6799993515015,46.5,0,0,1.31440025568009,0,75,75,75,75,1.5987161397934,0,70,70,70,24.2908201217652,0,0,0,22.2329816818238,1,0,0,2,0,0,2,27.0003623962403,26.4899997711182,17,17,42,10,-3,26.0543556213379,0,0,0,2,25.3089284896851,26.4999990463257,27.7899990081787,0,0,6.61222648620606,0,60,60,60,7.99174189567566,0,60,60,0,0,100,0,80,26.3063325881958,0,22.8694658279419,425.920455932617,23.2969980239868,432.092086791993,0,0,0,0,0,0,0,2,0,2,29.1048583984375,26.9499988555908,27.1399993896484,23,25,10,-6,26.6998634338379,0,2,26.5072402954102,27.5,27.9799995422363,0,700,400,0,0.385054215788842,0,40,1.43779104948044,0,35,26.2218990325928,0,0,100,0,12.49591588974,10,38,26.6755180358887,1,24,23,25.8046474456787,0,414.687957763672,0,27.0460538864136,434.685348510742,26.0726900100708,434.185958862305,18,23,0,0,0,18,25.1731100082398,0,423.396224975586,0,0,0,0,2,0,0,2,24.5499362945557,21.3999996185303,23,26,23,31,10,22.7799987792969,0,0,0.613229840993881,0,80,0,26.5209426879883,0,0,2,25.9727687835694,22.6599998474121,24,31.3949995040894,30,10,26.4880447387696,25.0649995803833,30.9499988555908,0,0,2.90473735332489,0,60,0,25.8413581848145,25.8230772018433,25.9637928009034,2,0,0,2,26.3783845901489,26.3099994659424,26.2949991226196,23,21,30,10,26.6349992752075,26.7899990081787,0,0,1.46909731626511,0,50,50,50,0,0,25.4841661453247,2,0,0,2,26.4275369644165,26.7899990081787,27.0349988937378,23,26,23,30,10,27.4099998474121,27.664999961853,0,0,0.983141094446183,0,25,25,25,0,0,25.9956283569336,2,0,0,2,25.6654396057129,26.7649993896484,27.0900001525879,26,20,26,30,10,27.524998664856,27.6899995803833,24.2861108779907,26,0,0,1.47383868694305,0,60,0,0,26.0696678161621,2,0,0,2,27.0535392761231,27.2249994277954,26,27.439998626709,42,10,-4,26.5217437744141,0,0,0,2,26.4412708282471,27.5949993133545,27.5900001525879,0,0,3.74530267715455,0,125,5.5406219959259,0,100,26.5949726104737,0,0,0,26.2750005722046,1,0,0,2,30.6514711380005,31.2550001144409,25,30.8049993515015,30,10,-5,29.3813743591309,0,0,0,2,29.1238431930542,31.6499996185303,30.8049993515015,0,0,1.82266831398011,0,75,75,75,75,1.26758795976639,0,75,75,75,30.6455745697022,0,0,0,28.347207069397,1,2,0,0,2,30.4468822479248,29.8799991607666,30,30.9049997329712,30,10,-5,26.3710289001465,0,0,0,2,30.0194416046143,31.2299995422364,48.6649990081787,0,0,1.02109426259995,0,70,70,70,70,0.99871289730072,0,70,70,70,30.7620086669922,0,0,0,29.9184551239014,1,6.04170227050781,0,0,0,6.33660292625428,1,6.33660292625428,0,0,100,0,19.92
2026-08-16 09:00:00,2,0,0,2,24.0703639984131,24.6000003814697,26,24.8299999237061,30,10,-5,22.954740524292,0,0,0,2,23.5738067626953,25.0100002288818,25.8499984741211,0,0,0.628453314304352,0,75,75,75,75,1.62413454055786,0,80,80,80,24.5115928649902,0,0,0,25.7732219696045,1,2,0,0,2,24.5018901824951,24.5,23,43.8600006103516,30,10,-3,22.6484851837158,0,0,0,2,23.288854598999,25.6399993896484,46.4799995422363,0,0,1.31515061855316,0,75,75,75,75,2.55044364929199,0,70,70,70,24.2515029907227,0,0,0,22.2289638519287,1,0,0,2,0,0,2,27.0066051483154,26.5,17,17,42,10,-3,26.0757026672363,0,0,0,2,25.3312320709229,26.5699996948242,27.7899990081787,0,0,6.61807775497437,0,60,60,60,7.99450874328613,0,60,60,0,0,100,0,80,26.301212310791,0,22.8675498962402,426.174682617188,23.3005867004395,433.177886962891,0,0,0,0,0,0,0,2,0,2,29.1195087432861,26.9599990844727,27.1499996185303,23,25,10,-6,26.7230739593506,0,2,26.5194778442383,27.519998550415,28,0,700,400,0,0.384750247001648,0,40,0.636642634868622,0,35,26.2072296142578,0,0,100,0,12.530797958374,10,38,26.6744937896729,1,24,23,25.7510719299316,0,413.228454589844,0,27.0023784637451,434.645416259766,26.079833984375,434.681213378906,18,23,0,0,0,18,25.0326328277588,0,425.964782714844,0,0,0,0,2,0,0,2,24.5363082885742,21.4099998474121,23,26,23,31,10,22.769998550415,0,0,0.615408360958099,0,80,0,26.5505809783936,0,0,2,25.9746837615967,22.7199993133545,24,31.3899993896484,30,10,26.4920501708984,25.0900001525879,30.9599990844727,0,0,2.9081883430481,0,60,0,25.8433017730713,25.8281002044678,25.9688205718994,2,0,0,2,26.372579574585,26.3099994659424,26.2999992370605,23,21,30,10,26.6399993896484,26.7899990081787,0,0,1.46624052524567,0,50,50,50,0,0,25.4899654388428,2,0,0,2,26.4386539459229,26.8099994659424,27.0599994659424,23,26,23,30,10,27.439998626709,27.6800003051758,0,0,0.979926824569702,0,25,25,25,0,0,25.9962425231934,2,0,0,2,25.6793441772461,26.7799987792969,27.1099987030029,26,20,26,30,10,27.5299987792969,27.6999988555908,24.2911739349365,26,0,0,1.47096419334412,0,60,0,0,26.0740566253662,2,0,0,2,27.0601577758789,27.25,26,27.439998626709,42,10,-4,26.5244750976562,0,0,0,2,26.444206237793,27.6099987030029,27.5900001525879,0,0,3.7456259727478,0,125,4.95013809204102,0,100,26.5936679840088,0,0,0,26.2727241516113,1,0,0,2,30.5842609405518,31.2099990844727,25,30.769998550415,30,10,-5,28.7473392486572,0,0,0,2,29.0881309509277,31.5900001525879,30.7600002288818,0,0,1.00471067428589,0,75,75,75,75,1.26376712322235,0,75,75,75,30.5855102539062,0,0,0,28.3901519775391,1,2,0,0,2,30.4902515411377,29.8299999237061,30,30.8400001525879,30,10,-5,26.4913673400879,0,0,0,2,29.952486038208,31.1999988555908,48.6399993896484,0,0,1.01702845096588,0,70,70,70,70,0.998858690261841,0,70,70,70,30.7965202331543,0,0,0,29.8512439727783,1,27.6078796386719,0,0,0,6.16097640991211,1,6.16097640991211,0,0,100,0,19.97
2026-08-16 09:15:00,2,0,0,2,24.4519119262696,24.7349996566773,26,24.9849996566773,30,10,-5,23.6231727600098,0,0,0,2,23.6459007263184,25.0499992370606,25.9499998092652,0,0,0.625324904918671,0,75,75,75,75,1.62390768527985,0,80,80,80,24.5434484481812,0,0,0,26.8845071792603,1,2,0,0,2,24.8422737121582,24.4699993133545,23,43.8949985504151,30,10,-3,23.5931577682495,0,0,0,2,23.3943529129029,25.604998588562,46.6399993896485,0,0,1.31223088502884,0,75,75,75,75,1.83526372909546,0,70,70,70,24.2660331726074,0,0,0,22.2855281829834,1,0,0,2,0,0,2,27.011981010437,26.5100002288818,17,17,42,10,-3,26.1155414581299,0,0,0,2,25.4071998596192,26.5349988937378,27.7899990081787,0,0,6.6091594696045,0,60,60,60,7.37471795082093,0,60,60,0,0,100,0,80,26.3254928588867,0,22.8771991729737,426.068237304688,23.3013134002686,433.447235107422,0,0,0,0,0,0,0,2,0,2,29.1470766067505,26.9749994277954,27.1549997329712,23,25,10,-6,26.7430229187012,0,2,26.543532371521,27.519998550415,28.0199995040894,0,700,400,0,0.38479931652546,0,40,1.05429869890213,0,35,26.203314781189,0,0,100,0,12.6754422187805,10,38,26.671971321106,1,24,23,26.0074806213379,0,416.305862426758,0,27.0160360336304,436.439743041993,26.1713352203369,436.458251953125,18,23,0,0,0,18,24.9102983474732,0,425.450836181641,0,0,0,0,2,0,0,2,24.5059976577759,21.3699989318848,23,26,23,31,10,22.769998550415,0,0,0.615688264369965,0,80,0,26.602276802063,0,0,2,25.9838399887085,22.7449998855591,24,31.3999996185303,30,10,26.5029993057251,25.1049995422363,30.9599990844727,0,0,2.90379524230957,0,60,0,25.8538293838501,25.8202047348023,25.9745664596558,2,0,0,2,26.3692808151245,26.3099994659424,26.2999992370606,23,21,30,10,26.6549997329712,26.7899990081787,0,0,1.46882516145706,0,50,50,50,0,0,25.4967174530029,2,0,0,2,26.4572095870972,26.835000038147,27.0799999237061,23,26,23,30,10,27.4499988555908,27.6849994659424,0,0,0.984701186418534,0,25,25,25,0,0,26.0034456253052,2,0,0,2,25.6971740722656,26.7849988937378,27.1149988174439,26,20,26,30,10,27.5299987792969,27.7099990844727,24.2943773269654,26,0,0,1.47113752365112,0,60,0,0,26.0767459869385,2,0,0,2,27.08078956604,27.25,26,27.4449987411499,42,10,-4,26.5428504943848,0,0,0,2,26.4430074691773,27.6249990463257,27.585000038147,0,0,3.74751842021942,0,125,5.37425994873047,0,100,26.5959787368774,0,0,0,26.280743598938,1,0,0,2,30.5431385040283,31.1899995803833,25,30.7249994277955,30,10,-5,28.1445865631104,0,0,0,2,29.0800619125366,31.5799999237061,30.7149991989136,0,0,1.00515085458756,0,75,75,75,75,1.26710027456284,0,75,75,75,30.5324878692627,0,0,0,28.4772338867188,1,2,0,0,2,30.5777673721314,29.8149995803833,30,30.8199996948243,30,10,-5,26.6526212692261,0,0,0,2,29.9045553207397,31.1849994659424,48.6900005340577,0,0,1.01669824123383,0,70,70,70,70,0.996695160865784,0,70,70,70,30.8908081054688,0,0,0,29.7546977996826,1,6.78756332397461,0,0,0,6.41300296783448,1,6.41300296783448,0,0,100,0,20.36
2026-08-16 09:30:00,2,0,0,2,24.8781547546387,24.9200000762939,26,25.2299995422363,30,10,-5,24.551155090332,0,0,0,2,23.7154502868652,25.1299991607666,26.1099987030029,0,0,0.62777054309845,0,75,75,75,75,1.62311542034149,0,80,80,80,24.6313953399658,0,0,0,29.0737476348877,1,2,0,0,2,25.3437881469727,24.5100002288818,23,44.0099983215332,30,10,-3,25.0209846496582,0,0,0,2,23.5426235198975,25.6099987030029,46.8999977111816,0,0,1.31189441680908,0,75,75,75,75,1.59800541400909,0,70,70,70,24.2602138519287,0,0,0,22.424674987793,1,0,0,2,0,0,2,27.0213851928711,26.5,17,17,42,10,-3,26.1465549468994,0,0,0,2,25.4296798706055,26.5499992370605,27.7999992370605,0,0,6.62299585342407,0,60,60,60,7.38908243179321,0,60,60,0,0,100,0,80,26.3410663604736,0,22.7769584655762,426.134185791016,23.2992668151855,433.207611083984,0,0,0,0,0,0,0,2,0,2,29.1623249053955,26.9899997711182,27.1700000762939,23,25,10,-6,26.7433528900146,0,2,26.5502433776855,27.5299987792969,28.0299987792969,0,700,400,0,0.382947027683258,0,40,0.716671705245972,0,35,26.1884994506836,0,0,100,0,12.7092990875244,10,38,26.6609535217285,1,24,23,26.1721153259277,0,417.510650634766,0,27.0089302062988,436.694396972656,26.1818618774414,436.476043701172,18,23,0,0,0,18,24.8953285217285,0,425.494018554688,0,0,0,0,2,0,0,2,24.4518394470215,21.3599987030029,23,26,23,31,10,22.7399997711182,0,0,0.615078151226044,0,80,0,26.6505889892578,0,0,2,25.9873561859131,22.7999992370605,24,31.3999996185303,30,10,26.5026512145996,25.1099987030029,30.9599990844727,0,0,2.91616678237915,0,60,0,25.8573551177979,25.8266639709473,25.9903659820557,2,0,0,2,26.3902397155762,26.3199996948242,26.3099994659424,23,21,30,10,26.6800003051758,26.7999992370605,0,0,1.47561645507812,0,50,50,50,0,0,25.4934482574463,2,0,0,2,26.4714469909668,26.8499984741211,27.0699996948242,23,26,23,30,10,27.4499988555908,27.6999988555908,0,0,0.978919267654419,0,25,25,25,0,0,26.0174350738525,2,0,0,2,25.7049560546875,26.7999992370605,27.1399993896484,26,20,26,30,10,27.5499992370605,27.7199993133545,24.2971839904785,26,0,0,1.47200655937195,0,60,0,0,26.0730209350586,2,0,0,2,27.0995216369629,27.2600002288818,26,27.4599990844727,42,10,-4,26.5580825805664,0,0,0,2,26.4332256317139,27.6399993896484,27.5900001525879,0,0,3.74659180641174,0,125,4.95689344406128,0,100,26.5920124053955,0,0,0,26.2853107452393,1,0,0,2,30.4936389923096,31.1499996185303,25,30.689998626709,30,10,-5,27.7243041992188,0,0,0,2,29.0739116668701,31.5499992370605,30.6999988555908,0,0,1.00231075286865,0,75,75,75,75,1.26543617248535,0,75,75,75,30.462818145752,0,0,0,28.7020053863525,1,2,0,0,2,30.6170120239258,29.7399997711182,30,30.7799987792969,30,10,-5,26.9553890228271,0,0,0,2,29.903657913208,31.1299991607666,48.7000007629395,0,0,1.02009832859039,0,70,70,70,70,0.999511301517487,0,70,70,70,30.9071102142334,0,0,0,29.5867958068848,1,0,0,0,0,7.01541709899902,1,7.01541709899902,0,0,100,0,20.75
2026-08-16 09:45:00,2,0,0,2,25.377893447876,25.1649999618531,26,25.5349998474121,30,10,-5,25.3316345214844,0,0,0,2,23.8120737075806,25.2999992370606,26.4349994659424,0,0,0.627994447946549,0,75,75,75,75,1.62464213371277,0,80,80,80,24.7819719314576,0,0,0,30.1945543289185,1,2,0,0,2,26.1587581634522,24.5949993133545,23,44.1099987030029,30,10,-3,26.3913946151734,0,0,0,2,23.7806434631348,25.7150001525879,47.0499992370606,0,0,1.31018084287643,0,75,75,75,75,1.59704834222794,0,70,70,70,24.290075302124,0,0,0,22.6223859786988,1,0,0,2,0,0,2,27.0154685974122,26.524998664856,17,17,42,10,-3,26.1753444671631,0,0,0,2,25.4708738327027,26.5899991989136,27.7949991226196,0,0,6.6139259338379,0,60,60,60,7.68578004837036,0,60,60,0,0,100,0,80,26.3568687438965,0,22.7800836563111,427.161407470703,23.3024806976318,434.210510253906,0,0,0,0,0,0,0,2,0,2,29.1697387695313,27,27.1599998474121,23,25,10,-6,26.7391176223755,0,2,26.5514936447144,27.5349988937378,28.0149993896484,0,700,400,0,0.386119142174721,0,40,0.611119717359543,0,35,26.2061767578125,0,0,100,0,12.5939674377441,10,38,26.6642665863037,1,24,23,26.0600500106812,0,414.442672729492,0,27.0118255615235,434.607452392578,26.1740798950196,436.46842956543,18,23,0,0,0,18,24.8627519607544,0,425.661514282227,0,0,0,0,2,0,0,2,24.4155111312866,21.3199996948243,23,26,23,31,10,22.7149991989136,0,0,0.615411102771759,0,80,0,26.6495265960693,0,0,2,25.9861173629761,22.8400001525879,24,31.3949995040894,30,10,26.5026941299439,25.1399993896485,30.9649991989136,0,0,2.91502809524536,0,60,0,25.8568801879883,25.8338394165039,26.0040168762208,2,0,0,2,26.3692970275879,26.3249998092652,26.3099994659424,23,21,30,10,26.689998626709,26.7999992370605,0,0,1.48167580366135,0,50,50,50,0,0,25.5036544799805,2,0,0,2,26.4751291275025,26.8649988174439,27.085000038147,23,26,23,30,10,27.4599990844727,27.6949987411499,0,0,0.982161849737168,0,25,25,25,0,0,26.0034236907959,2,0,0,2,25.7050008773804,26.8149995803833,27.1249990463257,26,20,26,30,10,27.5549993515015,27.7099990844727,24.3002882003784,26,0,0,1.47293758392334,0,60,0,0,26.0676031112671,2,0,0,2,27.1066045761109,27.274998664856,26,27.4549989700318,42,10,-4,26.5661592483521,0,0,0,2,26.4336538314819,27.6449995040894,27.5999984741211,0,0,3.74684691429138,0,125,5.06571817398071,0,100,26.5890989303589,0,0,0,26.2954626083374,1,0,0,2,30.4336071014404,31.1299991607666,25,30.6549997329712,30,10,-5,27.5718832015992,0,0,0,2,29.0690240859986,31.4999990463257,30.6749992370605,0,0,1.00437593460083,0,75,75,75,75,1.26713424921036,0,75,75,75,30.4055891036987,0,0,0,28.6607275009156,1,2,0,0,2,30.5812730789185,29.7399997711182,30,30.7449998855591,30,10,-5,27.1631727218628,0,0,0,2,29.9224119186401,31.104998588562,48.6999988555909,0,0,1.0181183218956,0,70,70,70,70,0.999436646699908,0,70,70,70,30.8370389938355,0,0,0,29.5195627212525,1,0,0,0,0,7.60303521156311,1,7.60303521156311,0,0,100,0,21.14
2026-08-16 10:00:00,2,0,0,2,25.8390426635742,25.3599987030029,26,25.8400001525879,30,10,-5,25.9107780456543,0,0,0,2,23.9533977508545,25.4799995422363,26.7899990081787,0,0,0.630670785903931,0,75,75,75,75,1.62987673282623,0,80,80,80,24.959680557251,0,0,0,30.8963565826416,1,2,0,0,2,26.9117088317871,24.689998626709,23,44.1399993896484,30,10,-3,26.8148746490479,0,0,0,2,24.1045589447021,25.7999992370605,47.2399978637695,0,0,1.31330871582031,0,75,75,75,75,1.59917068481445,0,70,70,70,24.4372081756592,0,0,0,22.8469104766846,1,0,0,2,0,0,2,27.012601852417,26.5599994659424,17,17,42,10,-3,26.2159996032715,0,0,0,2,25.5389251708984,26.6199989318848,27.7899990081787,0,0,6.6175274848938,0,60,60,60,7.39347839355469,0,60,60,0,0,100,0,80,26.3769283294678,0,22.788516998291,426.087799072266,23.2930221557617,437.196197509766,0,0,0,0,0,0,0,2,0,2,29.1965084075928,27.0100002288818,27.1599998474121,23,25,10,-6,26.7379131317139,0,2,26.5500392913818,27.5399990081787,28.019998550415,0,700,400,0,0.381226867437363,0,40,1.43576264381409,0,35,26.2171459197998,0,0,100,0,12.6095991134644,10,38,26.653959274292,1,24,23,25.8602085113525,0,415.477233886719,0,27.0655136108398,434.919555664062,26.2834873199463,436.356018066406,18,23,0,0,0,18,24.8121604919434,0,425.080230712891,0,0,0,0,2,0,0,2,24.4018878936768,21.3099994659424,23,26,23,31,10,22.6999988555908,0,0,0.615737020969391,0,80,0,26.6146183013916,0,0,2,25.9863739013672,22.9099998474121,24,31.3999996185303,30,10,26.5058898925781,25.1599998474121,30.9599990844727,0,0,2.9160635471344,0,60,0,25.8589744567871,25.8395824432373,26.0219821929932,2,0,0,2,26.3248157501221,26.3199996948242,26.3199996948242,23,21,30,10,26.689998626709,26.7999992370605,0,0,1.50268375873566,0,50,50,50,0,0,25.5163040161133,2,0,0,2,26.4772109985352,26.8699989318848,27.0999984741211,23,26,23,30,10,27.4599990844727,27.6999988555908,0,0,0.983908712863922,0,25,25,25,0,0,25.9937686920166,2,0,0,2,25.7058620452881,26.8400001525879,27.1399993896484,26,20,26,30,10,27.5599994659424,27.7299995422363,24.3065986633301,26,0,0,1.47100722789764,0,60,0,0,26.0686225891113,2,0,0,2,27.1117897033691,27.2799987792969,26,27.4599990844727,42,10,-4,26.5733852386475,0,0,0,2,26.4294757843018,27.6499996185303,27.5999984741211,0,0,3.75293135643005,0,125,4.95536375045776,0,100,26.5888595581055,0,0,0,26.3053073883057,1,0,0,2,30.3933162689209,31.0799999237061,25,30.6099987030029,30,10,-5,27.5223827362061,0,0,0,2,29.0712966918945,31.4599990844727,30.6599998474121,0,0,1.00523614883423,0,75,75,75,75,1.26775872707367,0,75,75,75,30.3383884429932,0,0,0,28.6606369018555,1,2,0,0,2,30.5490493774414,29.7099990844727,30,30.7099990844727,30,10,-5,27.3279895782471,0,0,0,2,29.9247798919678,31.0799999237061,48.8099975585938,0,0,1.02260112762451,0,70,70,70,70,1.00167429447174,0,70,70,70,30.7793865203857,0,0,0,29.5128650665283,1,0,0,0,0,7.99057054519653,1,7.99057054519653,0,0,100,0,21.53
2026-08-16 10:15:00,2,0,0,2,26.3009386062622,25.5699996948242,26,26.1949996948242,30,10,-5,26.5152196884156,0,0,0,2,24.1618928909302,25.7099990844727,27.1149997711182,0,0,0.632057666778565,0,75,75,75,75,1.93455964326859,0,80,80,80,25.1470422744751,0,0,0,32.0559921264649,1,2,0,0,2,27.4550466537476,24.8299989700318,23,44.1649990081787,30,10,-3,27.5867509841919,0,0,0,2,24.6772203445435,25.9299993515015,47.109998703003,0,0,1.31586164236069,0,75,75,75,75,1.72027313709259,0,70,70,70,24.4089040756226,0,0,0,23.1212511062622,1,0,0,2,0,0,2,27.0185041427613,26.5749998092652,17,17,42,10,-3,26.2281169891358,0,0,0,2,25.5652704238892,26.6349992752075,27.7999992370605,0,0,6.60984253883362,0,60,60,60,7.38330578804016,0,60,60,0,0,100,0,80,26.3812246322632,0,22.7790126800537,426.485290527344,23.3003587722778,435.170684814454,0,0,0,0,0,0,0,2,0,2,29.1995353698731,27.024998664856,27.164999961853,23,25,10,-6,26.7557077407837,0,2,26.5473070144654,27.5349988937378,28.0149993896484,0,700,400,0,0.383490264415741,0,40,1.38421732187271,0,35,26.2144784927368,0,0,100,0,12.5815048217774,10,38,26.6510076522828,1,24,23,26.2635707855225,0,415.6865234375,0,27.0713005065918,434.805709838867,26.2265043258667,434.625473022461,18,23,0,0,0,18,24.8672523498535,0,425.470718383789,0,0,0,0,2,0,0,2,24.3877420425415,21.2849988937378,23,26,23,31,10,22.664999961853,0,0,0.617352157831192,0,80,0,26.6727781295777,0,0,2,25.992959022522,22.8649997711182,24,31.4099998474121,30,10,26.511775970459,25.1549997329712,30.9649991989136,0,0,2.9138720035553,0,60,0,25.8651514053345,25.8424549102783,26.040662765503,2,0,0,2,26.3638496398926,26.3249998092652,26.3199996948242,23,21,30,10,26.689998626709,26.7999992370605,0,0,1.48766678571701,0,50,50,50,0,0,25.5118436813355,2,0,0,2,26.4863796234131,26.8899993896484,27.1049995422364,23,26,23,30,10,27.4649991989136,27.7049989700318,0,0,0.988177329301834,0,25,25,25,0,0,26.0157117843628,2,0,0,2,25.7142953872681,26.8499994277954,27.1499996185303,26,20,26,30,10,27.5749998092652,27.7399997711182,24.3039140701294,26,0,0,1.47670245170593,0,60,0,0,26.0711040496826,2,0,0,2,27.1202220916748,27.2949991226196,26,27.4649991989136,42,10,-4,26.5892896652222,0,0,0,2,26.4350776672363,27.664999961853,27.6149988174439,0,0,3.74677395820618,0,125,4.94921541213989,0,100,26.5919780731201,0,0,0,26.3109197616577,1,0,0,2,30.3593854904175,31.0699996948242,25,30.5799999237061,30,10,-5,27.690260887146,0,0,0,2,29.0775527954102,31.4349994659424,30.6349992752076,0,0,1.00599658489227,0,75,75,75,75,1.2689660191536,0,75,75,75,30.2813968658447,0,0,0,28.8090324401856,1,2,0,0,2,30.6091604232788,29.6799993515015,30,30.6999988555909,30,10,-5,27.355318069458,0,0,0,2,29.9192276000977,31.0449991226196,48.8349990844727,0,0,1.01811641454697,0,70,70,70,70,0.999710768461228,0,70,70,70,30.7514181137085,0,0,0,29.5014553070068,1,0,0,0,0,9.62630057334897,1,9.62630057334897,0,0,100,0,21.9175
2026-08-16 10:30:00,2,0,0,2,26.7865467071533,25.7899990081787,26,26.4699993133545,30,10,-5,27.0811805725098,0,0,0,2,24.4266967773438,25.8999996185303,27.4300003051758,0,0,0.633410573005676,0,75,75,75,75,1.62597167491913,0,80,80,80,25.3576431274414,0,0,0,32.7981758117676,1,2,0,0,2,28.0275077819824,25.0100002288818,23,44.2299995422363,30,10,-3,28.1911163330078,0,0,0,2,25.2131462097168,26.0499992370605,47.2099990844727,0,0,1.31688714027405,0,75,75,75,75,1.6006076335907,0,70,70,70,24.6664199829102,0,0,0,23.4076614379883,1,0,0,2,0,0,2,27.0255336761475,26.5999984741211,17,17,42,10,-3,26.2681369781494,0,0,0,2,25.6213302612305,26.6599998474121,27.8199996948242,0,0,6.60776519775391,0,60,60,60,7.37375402450562,0,60,60,0,0,100,0,80,26.3955841064453,0,22.7750854492188,425.970062255859,23.2926826477051,435.021667480469,0,0,0,0,0,0,0,2,0,2,29.1723480224609,27.0399990081787,27.1599998474121,23,25,10,-6,26.7474765777588,0,2,26.5552845001221,27.5499992370605,28.019998550415,0,700,400,0,0.383577972650528,0,40,0.610751211643219,0,35,26.2122535705566,0,0,100,0,12.5132465362549,10,38,26.6459255218506,1,24,23,26.1576347351074,0,413.252716064453,0,27.0038604736328,434.302215576172,26.3724403381348,433.914367675781,18,23,0,0,0,18,24.8365802764893,0,426.234985351562,0,0,0,0,2,0,0,2,24.3623733520508,21.2600002288818,23,26,23,31,10,22.6499996185303,0,0,0.615975737571716,0,80,0,26.7073459625244,0,0,2,25.9941520690918,22.8999996185303,24,31.4099998474121,30,10,26.5128040313721,25.1700000762939,30.9699993133545,0,0,2.91782021522522,0,60,0,25.8676013946533,25.8496284484863,26.0579071044922,2,0,0,2,26.3260040283203,26.3199996948242,26.3199996948242,23,21,30,10,26.689998626709,26.7999992370605,0,0,1.50679934024811,0,50,50,50,0,0,25.5246562957764,2,0,0,2,26.4936542510986,26.8999996185303,27.1099987030029,23,26,23,30,10,27.4799995422363,27.7199993133545,0,0,0.984354138374329,0,25,25,25,0,0,26.0222015380859,2,0,0,2,25.7176151275635,26.8499984741211,27.1499996185303,26,20,26,30,10,27.5799999237061,27.7399997711182,24.3060626983643,26,0,0,1.47390711307526,0,60,0,0,26.0651550292969,2,0,0,2,27.133279800415,27.2899990081787,26,27.4799995422363,42,10,-4,26.6035099029541,0,0,0,2,26.4304256439209,27.6700000762939,27.6199989318848,0,0,3.74690937995911,0,125,4.95010805130005,0,100,26.5894203186035,0,0,0,26.3226108551025,1,0,0,2,30.3261089324951,31.0299987792969,25,30.5599994659424,30,10,-5,27.4751434326172,0,0,0,2,29.0677242279053,31.4099998474121,30.6199989318848,0,0,1.0067572593689,0,75,75,75,75,1.26720595359802,0,75,75,75,30.2119274139404,0,0,0,28.8905029296875,1,2,0,0,2,30.5963573455811,29.6499996185303,30,30.689998626709,30,10,-5,27.562780380249,0,0,0,2,29.911958694458,31.0299987792969,48.8499984741211,0,0,1.02193343639374,0,70,70,70,70,1.00337886810303,0,70,70,70,30.6928615570068,0,0,0,29.4739933013916,1,0,0,0,0,8.91726112365723,1,8.91726112365723,0,0,100,0,22.305
