2026-08-16 10:45:00,2,0,0,2,27.2464771270752,26.0149993896485,26,26.8199987411499,30,10,-5,27.6307106018066,0,0,0,2,24.8771228790283,26.0999994277954,27.789999961853,0,0,0.633323550224304,0,75,75,75,75,1.6272029876709,0,80,80,80,25.5734939575195,0,0,0,33.7320137023926,1,2,0,0,2,28.6322469711304,25.2650003433228,23,44.4199981689454,30,10,-3,29.0590076446533,0,0,0,2,25.9422864913941,26.2249994277954,47.439998626709,0,0,1.31661516427994,0,75,75,75,75,1.8585062623024,0,70,70,70,24.7808160781861,0,0,0,23.7324199676514,1,0,0,2,0,0,2,27.0227251052857,26.6199989318848,17,17,42,10,-3,26.2884817123413,0,0,0,2,25.6382837295533,26.6949987411499,27.8199996948242,0,0,6.60769772529602,0,60,60,60,7.37202262878418,0,60,60,0,0,100,0,80,26.4082145690918,0,22.8281240463257,427.147109985352,23.2996988296509,434.200958251953,0,0,0,0,0,0,0,2,0,2,29.2073307037354,27.0399990081787,27.1700000762939,23,25,10,-6,26.7774696350098,0,2,26.5383768081665,27.5549993515015,28.024998664856,0,700,400,0,0.382119297981263,0,40,0.61202621459961,0,35,26.2349834442139,0,0,100,0,12.5370969772339,10,38,26.648063659668,1,24,23,26.158356666565,0,415.450439453125,0,27.0192031860352,434.528732299805,26.3331460952759,433.25798034668,18,23,0,0,0,18,24.7605266571045,0,425.513259887696,0,0,0,0,2,0,0,2,24.3563070297241,21.25,23,26,23,31,10,22.6299991607666,0,0,0.617179453372956,0,80,0,26.7259330749512,0,0,2,25.9992389678955,22.9499988555908,24,31.4099998474121,30,10,26.5159530639649,25.1750001907349,30.9749994277954,0,0,2.91439437866211,0,60,0,25.8712148666382,25.8532209396363,26.1075057983399,2,0,0,2,26.3758163452149,26.3399991989136,26.3199996948242,23,21,30,10,26.7049989700318,26.8099994659424,0,0,1.48527693748474,0,50,50,50,0,0,25.5137634277344,2,0,0,2,26.4996118545533,26.914999961853,27.1299991607666,23,26,23,30,10,27.4799995422363,27.7249994277954,0,0,0.985600084066391,0,25,25,25,0,0,26.0218343734742,2,0,0,2,25.7218847274781,26.8599987030029,27.1499996185303,26,20,26,30,10,27.5900001525879,27.7550001144409,24.3134660720826,26,0,0,1.47615504264832,0,60,0,0,26.0662288665772,2,0,0,2,27.1385393142701,27.2999992370606,26,27.4799995422363,42,10,-4,26.618631362915,0,0,0,2,26.4362516403199,27.6700000762939,27.6249990463257,0,0,3.74255955219269,0,125,4.9416208267212,0,100,26.5911865234375,0,0,0,26.328031539917,1,0,0,2,30.2792205810547,31.0049991607666,25,30.5349988937378,30,10,-5,27.2663488388062,0,0,0,2,29.0214395523072,31.3749990463257,30.6149988174439,0,0,1.00686770677567,0,75,75,75,75,1.27054077386856,0,75,75,75,30.0900459289551,0,0,0,29.0084886550903,1,2,0,0,2,30.5759372711182,29.6349992752075,30,30.6699991226196,30,10,-5,27.6492834091187,0,0,0,2,29.8608341217041,31,48.859998703003,0,0,1.01757800579071,0,70,70,70,70,1.00046396255493,0,70,70,70,30.6342906951905,0,0,0,29.4558324813843,1,0,0,0,0,10.0351176261902,1,10.0351176261902,0,0,100,0,22.6925
2026-08-16 11:00:00,2,0,0,2,27.5801181793213,26.2799987792969,26,27.189998626709,30,10,-5,27.9185581207275,0,0,0,2,25.3726139068604,26.3199996948242,28.1599998474121,0,0,0.634178638458252,0,75,75,75,75,1.6244421005249,0,80,80,80,25.7872638702393,0,0,0,34.5183753967285,1,2,0,0,2,29.2021427154541,25.5499992370605,23,44.5999984741211,30,10,-3,29.1300659179688,0,0,0,2,26.5216808319092,26.439998626709,47.4799995422363,0,0,1.32147455215454,0,75,75,75,75,2.29106092453003,0,70,70,70,25.2123908996582,0,0,0,23.9796447753906,1,0,0,2,0,0,2,27.0295886993408,26.6099987030029,17,17,42,10,-3,26.2715721130371,0,0,0,2,25.6145324707031,26.7299995422363,27.8199996948242,0,0,6.61337089538574,0,60,60,60,7.38126134872437,0,60,60,0,0,100,0,80,26.4194297790527,0,22.9848308563232,425.951599121094,23.2939014434814,434.871246337891,0,0,0,0,0,0,0,2,0,2,29.212718963623,27.0399990081787,27.1700000762939,23,25,10,-6,26.787425994873,0,2,26.5482082366943,27.5599994659424,28.0399990081787,0,700,400,0,0.384293347597122,0,40,0.61017632484436,0,35,26.2427196502686,0,0,100,0,12.503568649292,10,38,26.6447677612305,1,24,23,26.2649631500244,0,415.861511230469,0,27.1583347320557,434.482543945312,26.2678241729736,432.225555419922,18,23,0,0,0,18,24.6942729949951,0,424.726135253906,0,0,0,0,2,0,0,2,24.3626537322998,21.2700004577637,23,26,23,31,10,22.6399993896484,0,0,0.615711808204651,0,80,0,26.7607479095459,0,0,2,26.0079727172852,23,24,31.4099998474121,30,10,26.511510848999,25.1800003051758,30.9799995422363,0,0,2.91886687278748,0,60,0,25.8782577514648,25.8668556213379,26.1628704071045,2,0,0,2,26.4003734588623,26.3400001525879,26.3199996948242,23,21,30,10,26.6999988555908,26.8099994659424,0,0,1.48193776607513,0,50,50,50,0,0,25.5121898651123,2,0,0,2,26.507043838501,26.9300003051758,27.1299991607666,23,26,23,30,10,27.4899997711182,27.7299995422363,0,0,0.985179662704468,0,25,25,25,0,0,26.0301570892334,2,0,0,2,25.7298259735107,26.8599987030029,27.1599998474121,26,20,26,30,10,27.5999984741211,27.769998550415,24.3126068115234,26,0,0,1.47423362731934,0,60,0,0,26.0757122039795,2,0,0,2,27.1486511230469,27.3199996948242,26,27.4899997711182,42,10,-4,26.6327781677246,0,0,0,2,26.4359741210938,27.6800003051758,27.6399993896484,0,0,3.74669528007507,0,125,4.95164585113525,0,100,26.5911426544189,0,0,0,26.3409538269043,1,0,0,2,30.1845035552979,30.9899997711182,25,30.5100002288818,30,10,-5,27.0376853942871,0,0,0,2,28.9408740997314,31.3499984741211,30.5999984741211,0,0,1.00331676006317,0,75,75,75,75,1.26517653465271,0,75,75,75,29.922721862793,0,0,0,29.0802764892578,1,2,0,0,2,30.5492897033691,29.6099987030029,30,30.6499996185303,30,10,-5,27.641019821167,0,0,0,2,29.809118270874,31,48.8899993896484,0,0,1.02358746528625,0,70,70,70,70,1.00298142433167,0,70,70,70,30.5893688201904,0,0,0,29.4448947906494,1,0,0,0,0,12.8609399795532,1,12.8609399795532,0,0,100,0,23.08
2026-08-16 11:15:00,2,0,0,2,27.9822130203247,26.5549993515015,26,27.5699987411499,30,10,-5,28.2507019042969,0,0,0,2,25.6389074325562,26.5649995803833,28.5199995040894,0,0,0.634151607751846,0,75,75,75,75,1.63224560022354,0,80,80,80,26.0431499481201,0,0,0,34.9392414093018,1,2,0,0,2,29.7974004745484,25.9299993515015,23,44.814998626709,30,10,-3,30.1098241806031,0,0,0,2,27.1115226745606,26.7549991607666,47.3899993896485,0,0,1.32115936279297,0,75,75,75,75,2.09500992298126,0,70,70,70,25.4127950668335,0,0,0,24.2388763427735,1,0,0,2,0,0,2,27.028567314148,26.6199989318848,17,17,42,10,-3,26.3065128326416,0,0,0,2,25.6271543502808,26.7549991607666,27.8199996948242,0,0,6.60710620880127,0,60,60,60,7.41439723968506,0,60,60,0,0,100,0,80,26.4393672943115,0,22.9882240295411,426.508438110352,23.297233581543,435.115081787109,0,0,0,0,0,0,0,2,0,2,29.2097063064576,27.0749998092652,27.1949987411499,23,25,10,-6,26.7635288238526,0,2,26.563328742981,27.5749998092652,28.0549993515015,0,700,400,0,0.386578217148781,0,40,0.966654509305953,0,35,26.2446050643921,0,0,100,0,12.4954175949097,10,38,26.6571407318115,1,24,23,25.9482364654541,0,415.576766967774,0,27.277214050293,433.550109863282,26.4856042861939,432.317016601563,18,23,0,0,0,18,24.820671081543,0,425.445816040039,0,0,0,0,2,0,0,2,24.3741693496704,21.2799997329712,23,26,23,31,10,22.664999961853,0,0,0.617925107479096,0,80,0,26.7430582046509,0,0,2,26.0094938278198,23.0199995040894,24,31.4099998474121,30,10,26.5069065093994,25.1999988555908,30.9799995422363,0,0,2.91750109195709,0,60,0,25.8786792755127,25.8797788619995,26.1621494293213,2,0,0,2,26.4116115570069,26.3499984741211,26.3249998092652,23,21,30,10,26.7049989700318,26.8149995803833,0,0,1.47974663972855,0,50,50,50,0,0,25.5141859054566,2,0,0,2,26.5134019851685,26.9449987411499,27.1499996185303,23,26,23,30,10,27.4949998855591,27.7399997711182,0,0,0.990110844373703,0,25,25,25,0,0,26.0167331695557,2,0,0,2,25.7343120574951,26.8999996185303,27.1750001907349,26,20,26,30,10,27.6299991607666,27.7949991226196,24.306845664978,26,0,0,1.47513341903687,0,60,0,0,26.0746946334839,2,0,0,2,27.1532936096192,27.3449993133545,26,27.4849996566773,42,10,-4,26.6349954605103,0,0,0,2,26.4356384277344,27.689998626709,27.6549997329712,0,0,3.74807739257813,0,125,4.94873094558716,0,100,26.5890970230103,0,0,0,26.3501443862916,1,0,0,2,30.1377363204956,30.9649991989136,25,30.5100002288818,30,10,-5,27.6405086517334,0,0,0,2,28.9643211364747,31.3199996948242,30.6249990463257,0,0,1.00710713863373,0,75,75,75,75,1.26744955778122,0,75,75,75,29.8316822052002,0,0,0,29.1698808670044,1,2,0,0,2,30.5162200927735,29.5899991989136,30,30.6299991607666,30,10,-5,27.8824071884156,0,0,0,2,29.8205423355103,30.9699993133545,48.879997253418,0,0,1.01967805624009,0,70,70,70,70,1.00021395087242,0,70,70,70,30.5370874404907,0,0,0,29.4703559875489,1,0,0,0,0.5,12.4564409255982,0.5,12.4564409255982,0,0,100,0,23.4675
2026-08-16 11:30:00,2,0,0,2,28.5191192626953,26.8400001525879,26,27.9799995422363,30,10,-5,28.7793941497803,0,0,0,2,25.8971347808838,26.8299999237061,28.9300003051758,0,0,0.633068561553955,0,75,75,75,75,1.59149897098541,0,80,80,80,26.317325592041,0,0,0,35.5574073791504,1,2,0,0,2,30.421480178833,26.3099994659424,23,44.9500007629395,30,10,-3,30.6694927215576,0,0,0,2,27.6281890869141,27.0599994659424,47.6699981689453,0,0,1.32406055927277,0,75,75,75,75,2.30299377441406,0,70,70,70,25.9417514801025,0,0,0,24.5697727203369,1,0,0,2,0,0,2,27.0295562744141,26.6399993896484,17,17,42,10,-3,26.2991046905518,0,0,0,2,25.6153335571289,26.8299999237061,27.8199996948242,0,0,6.61699867248535,0,60,60,60,7.39074420928955,0,60,60,0,0,100,0,80,26.4572334289551,0,22.9760475158691,426.233459472656,23.2978343963623,434.946960449219,0,0,0,0,0,0,0,2,0,2,29.2273540496826,27.0799999237061,27.2099990844727,23,25,10,-6,26.7688770294189,0,2,26.5675773620605,27.5900001525879,28.0799999237061,0,700,400,0,0.386625945568085,0,40,0.613509356975555,0,35,26.2568359375,0,0,100,0,12.5590877532959,10,38,26.6594142913818,1,24,23,25.963264465332,0,415.846405029297,0,27.2621192932129,434.104644775391,26.5786972045898,433.933044433594,18,23,0,0,0,18,24.7000560760498,0,425.7568359375,0,0,0,0,2,0,0,2,24.3979320526123,21.2799987792969,23,26,23,31,10,22.689998626709,0,0,0.615594267845154,0,80,0,26.7428226470947,0,0,2,26.0104236602783,23.0399990081787,24,31.4099998474121,30,10,26.5130023956299,25.2099990844727,30.9799995422363,0,0,2.91888546943665,0,60,0,25.879358291626,25.8869552612305,26.1959533691406,2,0,0,2,26.4109134674072,26.3699989318848,26.3299999237061,23,21,30,10,26.7099990844727,26.8099994659424,0,0,1.47671329975128,0,50,50,50,0,0,25.5119724273682,2,0,0,2,26.5184116363525,26.9799995422363,27.1499996185303,23,26,23,30,10,27.5299987792969,27.7600002288818,0,0,0.984854280948639,0,25,25,25,0,0,26.0160064697266,2,0,0,2,25.7383918762207,26.9200000762939,27.1800003051758,26,20,26,30,10,27.6299991607666,27.8099994659424,24.3215980529785,26,0,0,1.47393763065338,0,60,0,0,26.0803966522217,2,0,0,2,27.1631240844727,27.3599987030029,26,27.4899997711182,42,10,-4,26.6444530487061,0,0,0,2,26.4362564086914,27.689998626709,27.6599998474121,0,0,3.74746870994568,0,125,4.9521336555481,0,100,26.5845127105713,0,0,0,26.360767364502,1,0,0,2,30.1421089172363,30.9499988555908,25,30.5100002288818,30,10,-5,28.232349395752,0,0,0,2,29.0374374389648,31.3099994659424,30.6499996185303,0,0,1.0051783323288,0,75,75,75,75,1.2689106464386,0,75,75,75,29.8046684265137,0,0,0,29.2534656524658,1,2,0,0,2,30.4971866607666,29.6199989318848,30,30.5999984741211,30,10,-5,28.0968589782715,0,0,0,2,29.8302936553955,30.9799995422363,48.9199981689453,0,0,1.02120673656464,0,70,70,70,70,1.00218319892883,0,70,70,70,30.481912612915,0,0,0,29.5230350494385,1,0,0,0,1,12.1489858627319,0,12.1489858627319,0,0,100,0,23.855
2026-08-16 11:45:00,2,0,0,2,28.9896306991577,27.0799989700317,26,28.2199993133545,30,10,-5,29.4737873077393,0,0,0,2,26.4012966156006,27.0649995803833,29.274998664856,0,0,0.632643491029739,0,75,75,75,75,1.63194799423218,0,80,80,80,26.6422758102417,0,0,0,36.2109146118164,1,2,0,0,2,30.973913192749,26.609998703003,23,45.1599979400635,30,10,-3,30.8887424468995,0,0,0,2,28.1686220169068,27.3249998092652,47.7199993133545,0,0,1.32082259654999,0,75,75,75,75,2.52901250123978,0,70,70,70,26.1402187347412,0,0,0,24.9441366195679,1,0,0,2,0,0,2,27.0456218719483,26.6649999618531,17,17,42,10,-3,26.3619070053101,0,0,0,2,25.711916923523,26.8499984741211,27.8249998092652,0,0,6.60887885093689,0,60,60,60,7.38422274589539,0,60,60,0,0,100,0,80,26.4880990982056,0,22.9850463867188,426.036682128906,23.2989892959595,432.27133178711,0,0,0,0,0,0,0,2,0,2,29.234580039978,27.0799999237061,27.2099990844727,23,25,10,-6,26.8589487075806,0,2,26.5568571090699,27.5999984741211,28.0900001525879,0,700,400,0,0.388073086738587,0,40,0.906598418951037,0,35,26.334776878357,0,0,100,0,12.4652700424194,10,38,26.6385145187378,1,24,23,26.3184394836426,0,415.817443847657,0,27.1172361373901,431.588516235352,26.4853506088257,431.436187744141,18,23,0,0,0,18,24.4312953948975,0,426.815032958985,0,0,0,0,2,0,0,2,24.3666000366211,21.2999992370606,23,26,23,31,10,22.7049989700318,0,0,0.616701424121857,0,80,0,26.8967533111572,0,0,2,26.0129795074463,23.0699996948242,24,31.4199991226196,30,10,26.5166206359864,25.2249994277954,30.9899997711182,0,0,2.91744232177734,0,60,0,25.8807935714722,25.9020328521729,26.2894973754883,2,0,0,2,26.4066352844239,26.3499984741211,26.3399991989136,23,21,30,10,26.7099990844727,26.8099994659424,0,0,1.48125886917115,0,50,50,50,0,0,25.514687538147,2,0,0,2,26.5298690795899,26.9799995422363,27.1549997329712,23,26,23,30,10,27.5299987792969,27.7649993896484,0,0,0.988375425338746,0,25,25,25,0,0,26.0492792129517,2,0,0,2,25.7501268386841,26.9300003051758,27.1899995803833,26,20,26,30,10,27.6449995040894,27.7999992370606,24.3166065216065,26,0,0,1.47919017076493,0,60,0,0,26.0784635543823,2,0,0,2,27.1800022125244,27.3649988174439,26,27.5,42,10,-4,26.6502943038941,0,0,0,2,26.4388809204102,27.7049989700318,27.6599998474121,0,0,3.7471045255661,0,125,4.94893288612366,0,100,26.578577041626,0,0,0,26.3713569641114,1,0,0,2,30.0443143844605,30.9349985122681,25,30.5050001144409,30,10,-5,27.6724843978882,0,0,0,2,29.0428304672241,31.3049993515015,30.6499996185303,0,0,1.006667137146,0,75,75,75,75,1.267693400383,0,75,75,75,29.724949836731,0,0,0,29.3332014083863,1,2,0,0,2,30.4552326202393,29.585000038147,30,30.5999994277954,30,10,-5,28.1732177734375,0,0,0,2,29.8744592666626,30.9699993133545,48.9149990081787,0,0,1.01979315280914,0,70,70,70,70,1.00213348865509,0,70,70,70,30.4452848434449,0,0,0,29.636420249939,1,0,0,0,1,14.45472240448,0,14.45472240448,0,0,100,0,24.2425
2026-08-16 12:00:00,2,0,0,2,29.4098205566406,27.2600002288818,26,28.3499984741211,30,10,-5,30.0850143432617,0,0,0,2,26.9773693084717,27.25,29.5499992370605,0,0,0.631340205669403,0,75,75,75,75,1.56370091438293,0,80,80,80,26.9911785125732,0,0,0,36.3899726867676,1,2,0,0,2,31.6224040985107,26.8599987030029,23,45.3299980163574,30,10,-3,31.10475730896,0,0,0,2,28.6666126251221,27.5900001525879,47.7899971008301,0,0,1.31833708286285,0,75,75,75,75,3.47913384437561,0,70,70,70,26.7185878753662,0,0,0,25.2236518859863,1,0,0,2,0,0,2,27.0447635650635,26.689998626709,17,17,42,10,-3,26.4097957611084,0,0,0,2,25.7849769592285,26.8799991607666,27.8299999237061,0,0,6.61861181259155,0,60,60,60,7.38945770263672,0,60,60,0,0,100,0,80,26.5156421661377,0,22.9813327789307,426.192779541016,23.2960758209229,433.056854248047,0,0,0,0,0,0,0,2,0,2,29.2391376495361,27.0900001525879,27.2199993133545,23,25,10,-6,26.9016418457031,0,2,26.5703506469727,27.6099987030029,28.0999984741211,0,700,400,0,0.389510840177536,0,40,0.609677672386169,0,35,26.3608837127686,0,0,100,0,12.4268913269043,10,38,26.615650177002,1,24,23,26.4681034088135,0,414.160552978516,0,27.1677761077881,431.043426513672,26.6419219970703,432.143798828125,18,23,0,0,0,18,24.4020595550537,0,426.661895751953,0,0,0,0,2,0,0,2,24.3390846252441,21.2899990081787,23,26,23,31,10,22.7099990844727,0,0,0.617648839950562,0,80,0,26.9595203399658,0,0,2,26.0162239074707,23.1199989318848,24,31.4200000762939,30,10,26.5178718566895,25.25,30.9899997711182,0,0,2.91561985015869,0,60,0,25.8843383789062,25.9214172363281,26.3614845275879,2,0,0,2,26.4087581634521,26.3599987030029,26.3400001525879,23,21,30,10,26.7199993133545,26.8099994659424,0,0,1.47292339801788,0,50,50,50,0,0,25.5158615112305,2,0,0,2,26.5363941192627,27,27.1700000762939,23,26,23,30,10,27.5399990081787,27.7799987792969,0,0,0.980719387531281,0,25,25,25,0,0,26.0565299987793,2,0,0,2,25.7570285797119,26.939998626709,27.189998626709,26,20,26,30,10,27.6499996185303,27.7899990081787,24.3141994476318,26,0,0,1.47333598136902,0,60,0,0,26.0762500762939,2,0,0,2,27.1891708374023,27.3699989318848,26,27.5,42,10,-4,26.673864364624,0,0,0,2,26.4415493011475,27.7099990844727,27.6599998474121,0,0,3.75104784965515,0,125,4.95793724060059,0,100,26.5811195373535,0,0,0,26.3828544616699,1,0,0,2,29.9444694519043,30.9099998474121,25,30.4899997711182,30,10,-5,27.6224880218506,0,0,0,2,28.9989967346191,31.2899990081787,30.6499996185303,0,0,1.00478851795197,0,75,75,75,75,1.26715981960297,0,75,75,75,29.6057052612305,0,0,0,29.4239845275879,1,2,0,0,2,30.4222412109375,29.5799999237061,30,30.5900001525879,30,10,-5,28.2815055847168,0,0,0,2,29.8938961029053,30.9599990844727,48.9300003051758,0,0,1.01836824417114,0,70,70,70,70,1.39121758937836,0,70,70,70,30.4185409545898,0,0,0,29.7471504211426,1,0,0,0,1,12.4802598953247,0,12.4802598953247,0,0,100,0,24.63
2026-08-16 12:15:00,2,0,0,2,29.9102773666382,27.4099988937378,26,28.3899993896484,30,10,-5,30.6297044754028,0,0,0,2,27.4111557006836,27.4199991226196,29.8299999237061,0,0,0.630837976932526,0,75,75,75,75,1.56354129314423,0,80,80,80,27.3418464660645,0,0,0,36.7202892303467,1,2,0,0,2,32.2391242980957,27.0949993133545,23,45.5399990081787,30,10,-3,31.0444879531861,0,0,0,2,29.1635799407959,27.8499994277954,47.6749992370606,0,0,1.31521636247635,0,75,75,75,75,2.35709542036057,0,70,70,70,27.0546922683716,0,0,0,25.5245218276978,1,0,0,2,0,0,2,27.0566806793213,26.7049989700318,17,17,42,10,-3,26.4357862472535,0,0,0,2,25.8389749526978,26.9099998474121,27.835000038147,0,0,6.61319732666016,0,60,60,60,7.38862895965576,0,60,60,0,0,100,0,80,26.550651550293,0,22.9838256835938,427.191375732422,23.2973461151123,433.351318359375,0,0,0,0,0,0,0,2,0,2,29.2525310516358,27.0999984741211,27.2199993133545,23,25,10,-6,26.9217901229859,0,2,26.6140632629395,27.6149988174439,28.0899991989136,0,700,400,0,0.387158364057541,0,40,0.876516759395597,0,35,26.379789352417,0,0,100,0,12.5670738220215,10,38,26.615068435669,1,24,23,26.5181140899658,0,415.6787109375,0,27.3317098617554,432.634994506836,26.6463651657105,435.504898071289,18,23,0,0,0,18,24.4655313491822,0,426.214004516601,0,0,0,0,2,0,0,2,24.2946395874024,21.255000114441,23,26,23,31,10,22.6750001907349,0,0,0.616411566734314,0,80,0,27.0108900070191,0,0,2,26.0193643569946,23.1349992752075,24,31.4200000762939,30,10,26.5252714157105,25.2649993896484,31,0,0,2.91581726074219,0,60,0,25.8860521316528,25.9479885101319,26.4291877746582,2,0,0,2,26.4046773910523,26.354998588562,26.335000038147,23,21,30,10,26.7199993133545,26.8149995803833,0,0,1.48482578992844,0,50,50,50,0,0,25.5212726593018,2,0,0,2,26.5497283935547,27.0100002288818,27.1750001907349,23,26,23,30,10,27.5549993515015,27.7949991226196,0,0,0.983656048774719,0,25,25,25,0,0,26.0560417175293,2,0,0,2,25.76113986969,26.9599990844727,27.2099990844727,26,20,26,30,10,27.6499996185303,27.8149995803833,24.3168258666993,26,0,0,1.47454935312271,0,60,0,0,26.0770130157471,2,0,0,2,27.1977481842041,27.3699989318848,26,27.5,42,10,-4,26.6923837661743,0,0,0,2,26.4475717544556,27.7149991989136,27.6750001907349,0,0,3.74521207809449,0,125,4.94875526428223,0,100,26.5780811309815,0,0,0,26.3918151855469,1,0,0,2,29.8646297454834,30.8899993896485,25,30.4699993133545,30,10,-5,27.8966016769409,0,0,0,2,29.0290479660034,31.2699995040894,30.6549997329712,0,0,1.00661331415177,0,75,75,75,75,1.26893264055252,0,75,75,75,29.5243253707886,0,0,0,29.4955368041992,1,2,0,0,2,30.3816366195679,29.5899991989136,30,30.585000038147,30,10,-5,28.4539022445679,0,0,0,2,29.9479856491089,30.9699993133545,49.0049991607666,0,0,1.01940804719925,0,70,70,70,70,1.05384606122971,0,70,70,70,30.3765268325806,0,0,0,29.8647699356079,1,0,0,0,1,14.5673975944519,0,14.5673975944519,0,0,100,0,25
2026-08-16 12:30:00,2,0,0,2,30.3477916717529,27.5299987792969,26,28.3899993896484,30,10,-5,31.1080875396729,0,0,0,2,28.0118961334229,27.5900001525879,30.0399990081787,0,0,0.634122312068939,0,75,75,75,75,1.77194118499756,0,80,80,80,27.7644386291504,0,0,0,37.0798606872559,1,2,0,0,2,32.8285942077637,27.3299999237061,23,45.6800003051758,30,10,-3,31.6300201416016,0,0,0,2,29.5592842102051,28.1099987030029,47.8499984741211,0,0,1.31100785732269,0,75,75,75,75,1.60839629173279,0,70,70,70,27.581371307373,0,0,0,25.8528461456299,1,0,0,2,0,0,2,27.0675640106201,26.7299995422363,17,17,42,10,-3,26.468620300293,0,0,0,2,25.8665103912354,26.939998626709,27.8400001525879,0,0,6.62871551513672,0,60,60,60,7.3993821144104,0,60,60,0,0,100,0,80,26.5735454559326,0,22.9815101623535,428.166809082031,23.2963619232178,433.22607421875,0,0,0,0,0,0,0,2,0,2,29.2361679077148,27.1199989318848,27.2299995422363,23,25,10,-6,26.947940826416,0,2,26.6255149841309,27.6199989318848,28.0999984741211,0,700,400,0,0.389374256134033,0,40,0.607349634170532,0,35,26.39280128479,0,0,100,0,12.4636487960815,10,38,26.5954055786133,1,24,23,26.570463180542,0,417.260772705078,0,27.3661766052246,429.417724609375,26.7296810150146,434.115295410156,18,23,0,0,0,18,24.4020977020264,0,424.806365966797,0,0,0,0,2,0,0,2,24.2656345367432,21.2399997711182,23,26,23,31,10,22.6599998474121,0,0,0.617665886878967,0,80,0,27.0297870635986,0,0,2,26.0215435028076,23.1499996185303,24,31.4099998474121,30,10,26.5266208648682,25.2799987792969,31,0,0,2.91723275184631,0,60,0,25.8891448974609,25.9788761138916,26.4825057983398,2,0,0,2,26.3964977264404,26.3699989318848,26.3499984741211,23,21,30,10,26.7299995422363,26.8099994659424,0,0,1.47876179218292,0,50,50,50,0,0,25.5279960632324,2,0,0,2,26.5558700561523,27.019998550415,27.1999988555908,23,26,23,30,10,27.5699996948242,27.8099994659424,0,0,0.979757308959961,0,25,25,25,0,0,26.0556259155273,2,0,0,2,25.765064239502,26.9899997711182,27.2299995422363,26,20,26,30,10,27.6599998474121,27.8199996948242,24.3176822662354,26,0,0,1.47414743900299,0,60,0,0,26.075138092041,2,0,0,2,27.2047500610352,27.3999996185303,26,27.5100002288818,42,10,-4,26.7124443054199,0,0,0,2,26.445499420166,27.7399997711182,27.6700000762939,0,0,4.36475515365601,0,125,4.95693206787109,0,100,26.5796966552734,0,0,0,26.4034271240234,1,0,0,2,29.8112716674805,30.8699989318848,25,30.4799995422363,30,10,-5,28.173957824707,0,0,0,2,29.0289039611816,31.2600002288818,30.6700000762939,0,0,1.0040043592453,0,75,75,75,75,1.26678109169006,0,75,75,75,29.4397659301758,0,0,0,29.5851707458496,1,2,0,0,2,30.3568382263184,29.5900001525879,30,30.5599994659424,30,10,-5,28.6645164489746,0,0,0,2,29.9890632629395,30.9799995422363,49.0699996948242,0,0,1.02406907081604,0,70,70,70,70,1.33587491512299,0,70,70,70,30.3719100952148,0,0,0,29.9842205047607,1,0,0,0,1,13.056342124939,0,13.056342124939,0,0,100,0,25.37
2026-08-16 12:45:00,2,0,0,2,30.8594608306885,27.6199998855591,26,28.3999996185303,30,10,-5,31.6686801910401,0,0,0,2,28.5186109542847,27.7249994277954,30.1599988937378,0,0,0.633728086948395,0,75,75,75,75,1.57800853252411,0,80,80,80,28.1875162124634,0,0,0,37.502914428711,1,2,0,0,2,33.4402694702149,27.4749994277954,23,45.8099994659424,30,10,-3,32.3276462554932,0,0,0,2,30.1718463897705,28.4099998474121,47.9149990081787,0,0,1.30479955673218,0,75,75,75,75,2.86211848258973,0,70,70,70,27.9491033554077,0,0,0,26.2746343612671,1,0,0,2,0,0,2,27.0554542541504,26.7399997711182,17,17,42,10,-3,26.517541885376,0,0,0,2,25.9757099151611,26.9799995422364,27.859998703003,0,0,6.60726618766785,0,60,60,60,7.3830258846283,0,60,60,0,0,100,0,80,26.6097536087037,0,22.8785638809204,427.851715087891,23.29580783844,430.964248657227,0,0,0,0,0,0,0,2,0,2,29.2346353530884,27.1249990463257,27.2349996566773,23,25,10,-6,26.9725742340088,0,2,26.6254901885986,27.6199989318848,28.104998588562,0,700,400,0,0.385242894291878,0,40,0.607446759939194,0,35,26.3919754028321,0,0,100,0,12.5185489654542,10,38,26.5833463668824,1,24,23,26.5155744552612,0,417.252990722656,0,27.5194282531739,429.222488403321,26.9003343582153,435.432800292969,18,23,0,0,0,18,24.4120483398438,0,425.935379028321,0,0,0,0,2,0,0,2,24.2235021591187,21.2149991989136,23,26,23,31,10,22.6399993896485,0,0,0.618938684463501,0,80,0,27.0824661254883,0,0,2,26.0228786468506,23.1849994659424,24,31.4349985122681,30,10,26.528582572937,25.2849988937378,31.0100002288818,0,0,2.91756916046143,0,60,0,25.890440940857,26.009765625,26.5654096603394,2,0,0,2,26.3838949203492,26.3649988174439,26.3400001525879,23,21,30,10,26.7299995422363,26.8199996948242,0,0,1.48143124580383,0,50,50,50,0,0,25.5302381515503,2,0,0,2,26.5659723281861,27.024998664856,27.1949987411499,23,26,23,30,10,27.5699996948242,27.8149995803833,0,0,0.988162845373154,0,25,25,25,0,0,26.0587558746338,2,0,0,2,25.7688140869141,26.9899997711182,27.2349996566773,26,20,26,30,10,27.664999961853,27.8149995803833,24.3189697265625,26,0,0,1.47493076324463,0,60,0,0,26.0776300430298,2,0,0,2,27.2115383148194,27.3849992752075,26,27.524998664856,42,10,-4,26.7317686080933,0,0,0,2,26.4541692733765,27.7399997711182,27.6849994659424,0,0,3.95489239692688,0,125,4.94415354728699,0,100,26.5821809768677,0,0,0,26.410270690918,1,0,0,2,29.7360486984253,30.8499994277954,25,30.4849996566773,30,10,-5,28.4312410354615,0,0,0,2,29.0241041183472,31.2399997711182,30.6749992370605,0,0,1.00883173942566,0,75,75,75,75,1.27070939540863,0,75,75,75,29.3543863296509,0,0,0,29.6875238418579,1,2,0,0,2,30.3188514709473,29.5999984741211,30,30.5749998092652,30,10,-5,28.8335523605347,0,0,0,2,30.0075483322144,30.9799995422363,49.0749988555908,0,0,1.01959848403931,0,70,70,70,70,1.75466132164001,0,70,70,70,30.3750648498536,0,0,0,30.1991605758667,1,0,0,0,1,16.0070610046387,0,16.0070610046387,0,0,100,0,25.74
2026-08-16 13:00:00,2,0,0,2,31.4728603363037,27.7199993133545,26,28.4300003051758,30,10,-5,32.4314842224121,0,0,0,2,28.979808807373,27.8499984741211,30.2199993133545,0,0,0.632342457771301,0,75,75,75,75,2.45790004730225,0,80,80,80,28.5136051177979,0,0,0,38.8636054992676,1,2,0,0,2,34.116828918457,27.6199989318848,23,45.9899978637695,30,10,-3,32.8111991882324,0,0,0,2,30.6492481231689,28.7199993133545,48.2700004577637,0,0,1.29830265045166,0,75,75,75,75,2.6150279045105,0,70,70,70,28.3922157287598,0,0,0,26.6740436553955,1,0,0,2,0,0,2,27.0519104003906,26.7600002288818,17,17,42,10,-3,26.5353832244873,0,0,0,2,25.9913387298584,26.9899997711182,27.8699989318848,0,0,6.63187646865845,0,60,60,60,7.40069770812988,0,60,60,0,0,100,0,80,26.6244163513184,0,22.8799781799316,426.079559326172,23.3029270172119,431.28173828125,0,0,0,0,0,0,0,2,0,2,29.2230911254883,27.1399993896484,27.2399997711182,23,25,10,-6,27.0089473724365,0,2,26.6229000091553,27.6199989318848,28.1099987030029,0,700,400,0,0.390918761491776,0,40,0.606196820735931,0,35,26.3953628540039,0,0,100,0,12.552960395813,10,38,26.563009262085,1,24,23,26.6224365234375,0,417.317749023438,0,27.6725292205811,432.104675292969,27.0519905090332,434.723968505859,18,23,0,0,0,18,24.2791233062744,0,425.250579833984,0,0,0,0,2,0,0,2,24.2090148925781,21.1999988555908,23,26,23,31,10,22.6199989318848,0,0,0.618771553039551,0,80,0,27.1200313568115,0,0,2,26.0230293273926,23.2199993133545,24,31.4299983978271,30,10,26.5282783508301,25.2999992370605,31.0100002288818,0,0,2.91448450088501,0,60,0,25.8902702331543,26.0449714660645,26.6555671691895,2,0,0,2,26.380199432373,26.3699989318848,26.3299999237061,23,21,30,10,26.7299995422363,26.8199996948242,0,0,1.47739171981812,0,50,50,50,0,0,25.5308628082275,2,0,0,2,26.571741104126,27.0399990081787,27.2199993133545,23,26,23,30,10,27.5799999237061,27.8299999237061,0,0,0.982176005840302,0,25,25,25,0,0,26.0559234619141,2,0,0,2,25.7718410491943,27.0100002288818,27.25,26,20,26,30,10,27.6700000762939,27.8599987030029,24.3188705444336,26,0,0,1.47225666046143,0,60,0,0,26.0775966644287,2,0,0,2,27.2148418426514,27.3899993896484,26,27.5299987792969,42,10,-4,26.747184753418,0,0,0,2,26.4563388824463,27.7399997711182,27.689998626709,0,0,3.75256490707397,0,125,4.95803928375244,0,100,26.5849456787109,0,0,0,26.4185848236084,1,0,0,2,29.6969089508057,30.8599987030029,25,30.4899997711182,30,10,-5,28.5498428344727,0,0,0,2,29.0549602508545,31.2299995422363,30.689998626709,0,0,1.00526070594788,0,75,75,75,75,1.26931953430176,0,75,75,75,29.3074436187744,0,0,0,29.7531433105469,1,2,0,0,2,30.2947216033936,29.5999984741211,30,30.5799999237061,30,10,-5,28.9339179992676,0,0,0,2,30.0216655731201,30.9799995422363,49.0699996948242,0,0,1.02173554897308,0,70,70,70,70,1.00355446338654,0,70,70,70,30.4173278808594,0,0,0,30.3851470947266,1,0,0,0,1,11.5264720916748,0,11.5264720916748,0,0,100,0,26.11
2026-08-16 13:15:00,2,0,0,2,32.1026811599732,27.8849992752075,26,28.5599994659424,30,10,-5,33.3094615936279,0,0,0,2,29.7691230773926,27.9749994277954,30.2699995040894,0,0,0.631374120712281,0,75,75,75,75,1.69803667068482,0,80,80,80,29.1268014907837,0,0,0,39.3465709686279,1,2,0,0,2,34.832670211792,27.7849998474121,23,46.2299976348877,30,10,-3,33.8427066802979,0,0,0,2,31.3929576873779,29.024998664856,48.234998703003,0,0,1.29478043317795,0,75,75,75,75,3.58765375614167,0,70,70,70,28.8753242492676,0,0,0,27.1539525985718,1,0,0,2,0,0,2,27.053674697876,26.7799997329712,17,17,42,10,-3,26.5913467407227,0,0,0,2,26.1040754318237,27.0299997329712,27.8849992752075,0,0,6.60964941978455,0,60,60,60,7.38304090499878,0,60,60,0,0,100,0,80,26.641848564148,0,22.8839616775513,426.066650390625,23.2996072769165,431.043869018555,0,0,0,0,0,0,0,2,0,2,29.2140922546387,27.1499996185303,27.2399997711182,23,25,10,-6,27.0236158370972,0,2,26.6286725997925,27.6199989318848,28.0999984741211,0,700,400,0,0.384689494967461,0,40,0.608212023973465,0,35,26.3953399658203,0,0,100,0,12.545147895813,10,38,26.5465955734253,1,24,23,26.5232257843018,0,419.895965576172,0,27.9294319152832,430.794235229492,27.147198677063,432.026733398438,18,23,0,0,0,18,24.3491687774658,0,426.353973388672,0,0,0,0,2,0,0,2,24.1895418167115,21.189998626709,23,26,23,31,10,22.6099987030029,0,0,0.619354695081711,0,80,0,27.1586780548096,0,0,2,26.0238647460938,23.2449998855591,24,31.4299993515015,30,10,26.5305948257447,25.3099994659424,31.0149993896484,0,0,2.91353762149811,0,60,0,25.890290260315,26.0931262969971,26.6959791183472,2,0,0,2,26.3899545669556,26.3699989318848,26.3499984741211,23,21,30,10,26.7399997711182,26.8249998092652,0,0,1.47817796468735,0,50,50,50,0,0,25.5267868041993,2,0,0,2,26.5739669799805,27.0499992370606,27.2099990844727,23,26,23,30,10,27.585000038147,27.8249998092652,0,0,0.985366314649582,0,25,25,25,0,0,26.0570011138916,2,0,0,2,25.77476978302,27.0149993896484,27.2550001144409,26,20,26,30,10,27.6849994659424,27.8349990844727,24.3196201324463,26,0,0,1.47543472051621,0,60,0,0,26.0769157409668,2,0,0,2,27.2203788757325,27.3999996185303,26,27.5349988937378,42,10,-4,26.7702264785767,0,0,0,2,26.4581594467164,27.7550001144409,27.6949987411499,0,0,4.02881753444672,0,125,4.94864392280579,0,100,26.5888586044312,0,0,0,26.4274110794068,1,0,0,2,29.6436796188355,30.854998588562,25,30.5,30,10,-5,28.7343540191651,0,0,0,2,29.0480756759644,31.2299995422363,30.7149991989136,0,0,1.00863313674927,0,75,75,75,75,2.00385296344758,0,75,75,75,29.257269859314,0,0,0,29.8640499114991,1,2,0,0,2,30.292202949524,29.604998588562,30,30.585000038147,30,10,-5,29.1513786315918,0,0,0,2,29.9954843521118,30.9849996566773,49.0749988555908,0,0,1.02262651920319,0,70,70,70,70,1.75635987520218,0,70,70,70,30.5217304229737,0,0,0,30.6935434341431,1,0,0,0,1,13.9902210235596,0,13.9902210235596,0,0,100,0,26.48
2026-08-16 13:30:00,2,0,0,2,32.7644653320312,28.0799999237061,26,28.7600002288818,30,10,-5,34.1872749328613,0,0,0,2,30.5232563018799,28.1499996185303,30.3799991607666,0,0,0.63293331861496,0,75,75,75,75,1.55870115756989,0,80,80,80,29.7726821899414,0,0,0,39.4613723754883,1,2,0,0,2,35.4414215087891,27.9499988555908,23,46.4099998474121,30,10,-3,34.4581718444824,0,0,0,2,31.9357166290283,29.25,48.379997253418,0,0,1.28693568706512,0,75,75,75,75,3.25233674049377,0,70,70,70,29.4969215393066,0,0,0,27.6680088043213,1,0,0,2,0,0,2,27.0418186187744,26.7799987792969,17,17,42,10,-3,26.6462574005127,0,0,0,2,26.1766624450684,27.0599994659424,27.8699989318848,0,0,6.60811281204224,0,60,60,60,7.37766885757446,0,60,60,0,0,100,0,80,26.6756629943848,0,22.8784732818604,426.129943847656,23.2990379333496,428.901123046875,0,0,0,0,0,0,0,2,0,2,29.2091789245605,27.1700000762939,27.2600002288818,23,25,10,-6,27.0655078887939,0,2,26.6325149536133,27.6299991607666,28.0900001525879,0,700,400,0,0.385961800813675,0,40,0.607993423938751,0,35,26.4028053283691,0,0,100,0,12.4806537628174,10,38,26.4895820617676,1,24,23,26.3710994720459,0,417.767822265625,0,27.8872776031494,432.166748046875,27.2603359222412,430.631469726562,18,23,0,0,0,18,24.1028003692627,0,425.717803955078,0,0,0,0,2,0,0,2,24.1602306365967,21.1800003051758,23,26,23,31,10,22.6099987030029,0,0,0.618942737579346,0,80,0,27.2392997741699,0,0,2,26.024227142334,23.2999992370605,24,31.4299983978271,30,10,26.5308990478516,25.3099994659424,31.0100002288818,0,0,2.90980768203735,0,60,0,25.8905239105225,26.134105682373,26.7479515075684,2,0,0,2,26.3850479125977,26.3799991607666,26.3400001525879,23,21,30,10,26.7299995422363,26.8199996948242,0,0,1.47792756557465,0,50,50,50,0,0,25.5272350311279,2,0,0,2,26.5847434997559,27.0699996948242,27.2299995422363,23,26,23,30,10,27.5900001525879,27.8400001525879,0,0,0.988533437252045,0,25,25,25,0,0,26.0583667755127,2,0,0,2,25.7789916992188,27.019998550415,27.2799987792969,26,20,26,30,10,27.6999988555908,27.8599987030029,24.322509765625,26,0,0,1.47333145141602,0,60,0,0,26.0782051086426,2,0,0,2,27.2257537841797,27.4099998474121,26,27.5499992370605,42,10,-4,26.7857475280762,0,0,0,2,26.4528141021729,27.7799987792969,27.7099990844727,0,0,4.15931129455566,0,125,4.95032262802124,0,100,26.5846118927002,0,0,0,26.4304618835449,1,0,0,2,29.5989532470703,30.8499984741211,25,30.5100002288818,30,10,-5,29.2510662078857,0,0,0,2,29.0236530303955,31.2299995422363,30.769998550415,0,0,1.00775456428528,0,75,75,75,75,2.15099024772644,0,75,75,75,29.210599899292,0,0,0,30.0020046234131,1,2,0,0,2,30.3177261352539,29.6399993896484,30,30.5999984741211,30,10,-5,29.3820972442627,0,0,0,2,30.0429286956787,31,49.1399993896484,0,0,1.01846992969513,0,70,70,70,70,1.75241541862488,0,70,70,70,30.7043838500977,0,0,0,31.0271434783936,1,0,0,0,1,16.1477680206299,0,16.1477680206299,0,0,100,0,26.85
2026-08-16 13:45:00,2,0,0,2,33.5029354095459,28.2899990081787,26,28.9599990844727,30,10,-5,34.5161952972412,0,0,0,2,31.1462783813477,28.3499994277954,30.439998626709,0,0,0.629736393690109,0,75,75,75,75,1.5699080824852,0,80,80,80,30.3167667388916,0,0,0,39.1301059722901,1,2,0,0,2,35.8138294219971,28.064998626709,23,46.5249996185303,30,10,-3,34.3350677490234,0,0,0,2,32.4872970581055,29.3849992752075,48.299997329712,0,0,1.28587293624878,0,75,75,75,75,3.60972821712494,0,70,70,70,30.2524108886719,0,0,0,28.1372146606446,1,0,0,2,0,0,2,27.0442390441895,26.8049993515015,17,17,42,10,-3,26.6984615325928,0,0,0,2,26.2765130996704,27.0799999237061,27.8899993896485,0,0,6.61939907073975,0,60,60,60,7.38518238067627,0,60,60,0,0,100,0,80,26.6927967071533,0,22.8785486221314,425.050415039063,23.1956472396851,428.973892211914,0,0,0,0,0,0,0,2,0,2,29.2140274047852,27.1750001907349,27.25,23,25,10,-6,27.0630302429199,0,2,26.634822845459,27.6299991607666,28.0949993133545,0,700,400,0,0.385112121701241,0,40,0.606991082429886,0,35,26.4132080078125,0,0,100,0,12.4392066001892,10,38,26.5181379318238,1,24,23,26.2644319534302,0,418.531311035156,0,28.1296920776367,429.286575317383,27.3567762374878,430.106491088868,18,23,0,0,0,18,24.2826108932495,0,426.615814208985,0,0,0,0,2,0,0,2,24.1378107070923,21.1700000762939,23,26,23,31,10,22.6049995422363,0,0,0.617375314235688,0,80,0,27.248875617981,0,0,2,26.022292137146,23.2949991226197,24,31.414999961853,30,10,26.5295162200928,25.3400001525879,31.0100002288818,0,0,2.91888248920441,0,60,0,25.8875494003296,26.1657466888428,26.7869443893433,2,0,0,2,26.3135900497437,26.3849992752075,26.335000038147,23,21,30,10,26.7449998855591,26.8199996948242,0,0,1.48235207796097,0,50,50,50,0,0,25.5465793609619,2,0,0,2,26.5857954025269,27.0799999237061,27.2099990844727,23,26,23,30,10,27.604998588562,27.8399991989136,0,0,0.985466271638871,0,25,25,25,0,0,26.0494403839112,2,0,0,2,25.7820587158203,27.024998664856,27.2599992752075,26,20,26,30,10,27.7049989700318,27.854998588562,24.3206148147583,26,0,0,1.47625941038132,0,60,0,0,26.077618598938,2,0,0,2,27.2285785675049,27.414999961853,26,27.5549993515015,42,10,-4,26.8127241134644,0,0,0,2,26.4583721160889,27.7849988937378,27.7049989700318,0,0,4.36705589294434,0,125,4.95259094238282,0,100,26.5915565490723,0,0,0,26.4392461776733,1,0,0,2,29.5737943649292,30.8400001525879,25,30.524998664856,30,10,-5,29.5228567123413,0,0,0,2,29.0778427124024,31.2249994277954,30.8049993515015,0,0,1.00745630264283,0,75,75,75,75,1.71329498291016,0,75,75,75,29.2090816497803,0,0,0,30.1143980026245,1,2,0,0,2,30.3886280059815,29.6549997329712,30,30.5999984741211,30,10,-5,29.5493135452271,0,0,0,2,30.0714845657349,31.0049991607666,49.174997329712,0,0,1.02304011583328,0,70,70,70,70,2.28413963317871,0,70,70,70,30.9491243362427,0,0,0,31.278205871582,1,0,0,0,1,15.0659174919128,0,15.0659174919128,0,0,100,0,27.22
2026-08-16 14:00:00,2,0,0,2,34.0656623840332,28.4799995422363,26,29.1099987030029,30,10,-5,34.9510345458984,0,0,0,2,31.8855457305908,28.5399990081787,30.5,0,0,0.632319927215576,0,75,75,75,75,2.4687237739563,0,80,80,80,30.984058380127,0,0,0,39.361255645752,1,2,0,0,2,36.2761688232422,28.189998626709,23,46.6499977111816,30,10,-3,34.9515647888184,0,0,0,2,32.8385276794434,29.5100002288818,48.2999992370605,0,0,1.2848072052002,0,75,75,75,75,2.61702108383179,0,70,70,70,30.9160861968994,0,0,0,28.5860481262207,1,0,0,2,0,0,2,27.0366134643555,26.8299999237061,17,17,42,10,-3,26.7415390014648,0,0,0,2,26.3151416778564,27.0799999237061,27.9099998474121,0,0,6.62447309494019,0,60,60,60,7.39742994308472,0,60,60,0,0,100,0,80,26.7139072418213,0,22.8743495941162,425.021514892578,23.1363925933838,429.038879394531,0,0,0,0,0,0,0,2,0,2,29.2182750701904,27.1800003051758,27.25,23,25,10,-6,27.0768203735352,0,2,26.6493282318115,27.6399993896484,28.0999984741211,0,700,400,0,0.388458669185638,0,40,0.605474352836609,0,35,26.4187850952148,0,0,100,0,12.4199619293213,10,38,26.479907989502,1,24,23,25.8582305908203,0,415.884521484375,0,28.2966537475586,431.444610595703,27.4656887054443,430.546905517578,18,23,0,0,0,18,24.1612777709961,0,425.802642822266,0,0,0,0,2,0,0,2,24.1142482757568,21.1700000762939,23,26,23,31,10,22.6099987030029,0,0,0.616369307041168,0,80,0,27.3386688232422,0,0,2,26.022611618042,23.3400001525879,24,31.439998626709,30,10,26.5319557189941,25.3299999237061,31.019998550415,0,0,2.91202831268311,0,60,0,25.8875408172607,26.2089042663574,26.7984981536865,2,0,0,2,26.334342956543,26.3899993896484,26.3499984741211,23,21,30,10,26.75,26.8299999237061,0,0,1.47682297229767,0,50,50,50,0,0,25.5387134552002,2,0,0,2,26.5908737182617,27.0900001525879,27.2399997711182,23,26,23,30,10,27.6199989318848,27.8499984741211,0,0,0.984281420707703,0,25,25,25,0,0,26.060510635376,2,0,0,2,25.7884674072266,27.0599994659424,27.2799987792969,26,20,26,30,10,27.7099990844727,27.8799991607666,24.3237724304199,26,0,0,1.47361302375793,0,60,0,0,26.0794639587402,2,0,0,2,27.2347621917725,27.4300003051758,26,27.5799999237061,42,10,-4,26.8386783599854,0,0,0,2,26.4571418762207,27.7999992370605,27.7099990844727,0,0,4.36641883850098,0,125,4.9579930305481,0,100,26.5929737091064,0,0,0,26.4471950531006,1,0,0,2,29.5493431091309,30.8299999237061,25,30.5399990081787,30,10,-5,29.809642791748,0,0,0,2,29.0809116363525,31.2099990844727,30.8299999237061,0,0,1.00584638118744,0,75,75,75,75,2.13413071632385,0,75,75,75,29.2157497406006,0,0,0,30.2343807220459,1,2,0,0,2,30.4576416015625,29.689998626709,30,30.6099987030029,30,10,-5,29.7154998779297,0,0,0,2,30.1694812774658,31.0399990081787,49.2399978637695,0,0,1.02172529697418,0,70,70,70,70,2.61516356468201,0,70,70,70,31.0684776306152,0,0,0,31.3809642791748,1,0,0,0,1,15.484935760498,0,15.484935760498,0,0,100,0,27.59
2026-08-16 14:15:00,2,0,0,2,34.6720352172852,28.6599998474121,26,29.2699995040894,30,10,-5,35.5323944091797,0,0,0,2,32.4764652252198,28.7149991989136,30.5699996948242,0,0,0.631226360797882,0,75,75,75,75,1.67589163780213,0,80,80,80,31.4478750228882,0,0,0,39.4184875488282,1,2,0,0,2,36.7015247344971,28.3349990844727,23,46.8099994659424,30,10,-3,34.887264251709,0,0,0,2,33.3751068115235,29.6399993896484,48.4549999237061,0,0,1.28245878219605,0,75,75,75,75,4.06641113758087,0,70,70,70,31.5597801208496,0,0,0,28.9974727630615,1,0,0,2,0,0,2,27.0421552658081,26.8499994277954,17,17,42,10,-3,26.7876358032227,0,0,0,2,26.339451789856,27.0549993515015,27.9099998474121,0,0,6.61165857315064,0,60,60,60,7.37600255012513,0,60,60,0,0,100,0,80,26.7378520965576,0,22.8761444091797,425.050674438477,23.0927324295044,425.852951049805,0,0,0,0,0,0,0,2,0,2,29.2334060668946,27.1949987411499,27.2600002288818,23,25,10,-6,27.0784749984742,0,2,26.6662950515747,27.6399993896484,28.0949993133545,0,700,400,0,0.383839145302773,0,40,0.608824014663696,0,35,26.4256677627564,0,0,100,0,12.4562377929688,10,38,26.4878482818604,1,24,23,26.2389087677002,0,417.534225463867,0,28.3464641571045,430.44905090332,27.5106477737427,430.257034301758,18,23,0,0,0,18,24.2015409469605,0,427.003189086914,0,0,0,0,2,0,0,2,24.1028413772583,21.1599998474121,23,26,23,31,10,22.6099987030029,0,0,0.618880540132523,0,80,0,27.363226890564,0,0,2,26.0245275497437,23.2399988174439,24,31.4299983978271,30,10,26.5333213806152,25.2799987792969,31.019998550415,0,0,2.91590940952302,0,60,0,25.8898162841797,26.252070426941,26.8360605239869,2,0,0,2,26.3268032073975,26.3899993896484,26.335000038147,23,21,30,10,26.7399997711182,26.8299999237061,0,0,1.48142188787461,0,50,50,50,0,0,25.5416946411133,2,0,0,2,26.5955801010132,27.1099987030029,27.2550001144409,23,26,23,30,10,27.6249990463257,27.8699989318848,0,0,0.981084942817688,0,25,25,25,0,0,26.0527172088623,2,0,0,2,25.7938137054444,27.0549993515015,27.269998550415,26,20,26,30,10,27.7199993133545,27.8749990463257,24.3238182067871,26,0,0,1.47222030162812,0,60,0,0,26.0835971832276,2,0,0,2,27.2417268753052,27.439998626709,26,27.5749998092652,42,10,-4,26.8544483184815,0,0,0,2,26.4626779556275,27.8049993515015,27.7149991989136,0,0,4.36071252822876,0,125,4.94689536094666,0,100,26.5980377197266,0,0,0,26.4558801651001,1,0,0,2,29.5502214431763,30.8499984741211,25,30.5599994659424,30,10,-5,29.8920288085938,0,0,0,2,29.1075582504273,31.2349996566773,30.8749990463257,0,0,1.00854253768921,0,75,75,75,75,2.05659514665604,0,75,75,75,29.2400856018067,0,0,0,30.3258714675904,1,2,0,0,2,30.5366668701172,29.689998626709,30,30.6349992752075,30,10,-5,29.8618087768555,0,0,0,2,30.2006397247315,31.0599994659424,49.2849998474121,0,0,1.02131825685501,0,70,70,70,70,2.68164849281311,0,70,70,70,31.2179775238037,0,0,0,31.531699180603,1,0,0,0,1,14.3943729400635,0,14.3943729400635,0,0,100,0,27.9625
2026-08-16 14:30:00,2,0,0,2,35.1751365661621,28.8699989318848,26,29.4699993133545,30,10,-5,35.9277305603027,0,0,0,2,33.1514739990234,28.9200000762939,30.6599998474121,0,0,0.635383307933807,0,75,75,75,75,1.5906925201416,0,80,80,80,31.9899806976318,0,0,0,39.3092079162598,1,2,0,0,2,36.8011322021484,28.4899997711182,23,47.0200004577637,30,10,-3,34.8478736877441,0,0,0,2,33.5918655395508,29.7600002288818,48.3400001525879,0,0,1.2959897518158,0,75,75,75,75,4.19121026992798,0,70,70,70,32.1142883300781,0,0,0,29.3754692077637,1,0,0,2,0,0,2,27.0392150878906,26.8499984741211,17,17,42,10,-3,26.7964019775391,0,0,0,2,26.3946228027344,26.8999996185303,27.9200000762939,0,0,6.62958669662476,0,60,60,60,7.39048290252686,0,60,60,0,0,100,0,80,26.7515335083008,0,22.881420135498,424.107116699219,23.091724395752,426.872985839844,0,0,0,0,0,0,0,2,0,2,29.2334671020508,27.1999988555908,27.2600002288818,23,25,10,-6,27.0686988830566,0,2,26.6751194000244,27.6499996185303,28.0900001525879,0,700,400,0,0.385789304971695,0,40,0.60740065574646,0,35,26.4318161010742,0,0,100,0,12.3522205352783,10,38,26.4686470031738,1,24,23,26.1590213775635,0,415.300018310547,0,28.4115543365479,428.771789550781,27.5611343383789,429.966339111328,18,23,0,0,0,18,24.2077445983887,0,426.766479492188,0,0,0,0,2,0,0,2,24.081750869751,21.1599998474121,23,26,23,31,10,22.6099987030029,0,0,0.62043023109436,0,80,0,27.4295501708984,0,0,2,26.0242691040039,23.189998626709,24,31.439998626709,30,10,26.5314235687256,25.2600002288818,31.019998550415,0,0,2.91767597198486,0,60,0,25.888463973999,26.2880554199219,26.8577365875244,2,0,0,2,26.3207759857178,26.3899993896484,26.3299999237061,23,21,30,10,26.75,26.8299999237061,0,0,1.47695219516754,0,50,50,50,0,0,25.5424976348877,2,0,0,2,26.5932064056396,27.1199989318848,27.2600002288818,23,26,23,30,10,27.6399993896484,27.8599987030029,0,0,0.984411597251892,0,25,25,25,0,0,26.0559024810791,2,0,0,2,25.7964115142822,27.0699996948242,27.2799987792969,26,20,26,30,10,27.7299995422363,27.8799991607666,24.3251285552979,26,0,0,1.47246384620667,0,60,0,0,26.0847873687744,2,0,0,2,27.2467479705811,27.4499988555908,26,27.5799999237061,42,10,-4,26.8683338165283,0,0,0,2,26.4655361175537,27.8099994659424,27.7199993133545,0,0,4.38410234451294,0,125,4.96014499664307,0,100,26.6035919189453,0,0,0,26.4638919830322,1,0,0,2,29.5686454772949,30.8599987030029,25,30.5999984741211,30,10,-5,30.1758899688721,0,0,0,2,29.1497192382812,31.2399997711182,30.9299983978271,0,0,1.00858640670776,0,75,75,75,75,1.2696944475174,0,75,75,75,29.285717010498,0,0,0,30.4025611877441,1,2,0,0,2,30.6190204620361,29.7299995422363,30,30.6399993896484,30,10,-5,29.9856739044189,0,0,0,2,30.3098220825195,31.0900001525879,49.3400001525879,0,0,1.02338802814484,0,70,70,70,70,2.6437394618988,0,70,70,70,31.3684139251709,0,0,0,31.6217288970947,1,0,0,0,1,8.97007942199707,0,8.97007942199707,0,0,100,0,28.335
