2026-08-16 14:45:00,2,0,0,2,35.6131477355957,29.0799989700317,26,29.6449985504151,30,10,-5,36.1869087219239,0,0,0,2,33.8142356872559,29.0999994277954,30.7749996185303,0,0,0.632535725831986,0,75,75,75,75,1.94868385791779,0,80,80,80,32.6094665527344,0,0,0,39.0193634033203,1,2,0,0,2,36.8918991088867,28.625,23,47.1749992370606,30,10,-3,35.0095291137696,0,0,0,2,34.1290626525879,29.8699998855591,48.5499992370606,0,0,1.30572557449341,0,75,75,75,75,3.96079587936402,0,70,70,70,32.5614070892334,0,0,0,29.739275932312,1,0,0,2,0,0,2,27.0356283187867,26.8449993133545,17,17,42,10,-3,26.8412790298462,0,0,0,2,26.428695678711,26.8699989318848,27.920000076294,0,0,6.62242603302002,0,60,60,60,7.39318251609802,0,60,60,0,0,100,0,80,26.7617044448853,0,22.8719930648804,424.003402709961,23.1977634429932,426.373657226563,0,0,0,0,0,0,0,2,0,2,29.2289743423462,27.2099990844727,27.2550001144409,23,25,10,-6,27.0525245666504,0,2,26.6898050308228,27.664999961853,28.0999994277954,0,700,400,0,0.382370159029961,0,40,0.606393188238144,0,35,26.4441957473755,0,0,100,0,12.5261583328247,10,38,26.4327011108399,1,24,23,26.1603393554688,0,417.218002319336,0,28.5103960037232,430.611587524414,27.6219244003296,434.550964355469,18,23,0,0,0,18,23.9468574523926,0,425.880935668946,0,0,0,0,2,0,0,2,24.0441074371338,21.1299991607666,23,26,23,31,10,22.6049995422363,0,0,0.617953658103943,0,80,0,27.421166419983,0,0,2,26.0257616043091,23.1849994659424,24,31.439998626709,30,10,26.537917137146,25.25,31.0149993896484,0,0,2.91441142559052,0,60,0,25.8925189971924,26.3074865341187,26.8606243133545,2,0,0,2,26.266300201416,26.3899993896484,26.3299999237061,23,21,30,10,26.75,26.8149995803833,0,0,1.47815585136414,0,50,50,50,0,0,25.5636110305786,2,0,0,2,26.6003322601318,27.1299991607666,27.25,23,26,23,30,10,27.6499996185303,27.854998588562,0,0,0.984443038702011,0,25,25,25,0,0,26.0562171936036,2,0,0,2,25.8034973144531,27.0699996948243,27.2949991226197,26,20,26,30,10,27.75,27.8899993896485,24.3242387771607,26,0,0,1.47484958171845,0,60,0,0,26.0823440551758,2,0,0,2,27.2538032531739,27.4549989700318,26,27.5799999237061,42,10,-4,26.8884201049805,0,0,0,2,26.4695844650269,27.8299999237061,27.7199993133545,0,0,4.36020040512085,0,125,4.95891809463501,0,100,26.6013946533203,0,0,0,26.4676094055176,1,0,0,2,29.5903387069702,30.8599987030029,25,30.6349992752076,30,10,-5,30.4938726425171,0,0,0,2,29.2061586380005,31.2550001144409,30.9749994277954,0,0,1.00592124462128,0,75,75,75,75,1.52056682109833,0,75,75,75,29.3496551513672,0,0,0,30.5262107849121,1,2,0,0,2,30.7098770141602,29.75,30,30.6549997329712,30,10,-5,30.0962619781494,0,0,0,2,30.3904695510864,31.1149988174439,49.3999977111817,0,0,1.02061235904694,0,70,70,70,70,2.70323061943055,0,70,70,70,31.5438451766968,0,0,0,31.8296337127686,1,0,0,0,1,11.6583733558655,0,11.6583733558655,0,0,100,0,28.7075
2026-08-16 15:00:00,2,0,0,2,35.8748054504395,29.2999992370605,26,29.8299999237061,30,10,-5,35.1084289550781,0,0,0,2,34.3827056884766,29.2999992370605,30.8799991607666,0,0,0.635982811450958,0,75,75,75,75,1.6210116147995,0,80,80,80,33.2894287109375,0,0,0,37.0429306030273,1,2,0,0,2,36.5646553039551,28.7799987792969,23,47.2999992370605,30,10,-3,34.1934356689453,0,0,0,2,34.271427154541,29.9699993133545,48.7599983215332,0,0,1.32077157497406,0,75,75,75,75,4.02290678024292,0,70,70,70,33.0386543273926,0,0,0,30.1000308990479,1,0,0,2,0,0,2,27.0763702392578,26.8599987030029,17,17,42,10,-3,26.8234386444092,0,0,0,2,26.4726943969727,26.8499984741211,27.9200000762939,0,0,6.61618375778198,0,60,60,60,7.38569641113281,0,60,60,0,0,100,0,80,26.7992992401123,0,22.8758544921875,424.064056396484,23.2989501953125,424.917694091797,0,0,0,0,0,0,0,2,0,2,29.2331657409668,27.2099990844727,27.25,23,25,10,-6,27.0413475036621,0,2,26.6947345733643,27.6599998474121,28.0900001525879,0,700,400,0,0.385862737894058,0,40,0.607470333576202,0,35,26.4600028991699,0,0,100,0,12.714807510376,10,38,26.51780128479,1,24,23,25.9557056427002,0,415.595855712891,0,28.4931678771973,430.266632080078,27.6677989959717,442.990936279297,18,23,0,0,0,18,24.2811908721924,0,427.460845947266,0,0,0,0,2,0,0,2,24.0273151397705,21.1199989318848,23,26,23,31,10,22.5900001525879,0,0,0.619396924972534,0,80,0,27.4193344116211,0,0,2,26.0272121429443,23.2399997711182,24,31.4299983978271,30,10,26.5299072265625,25.2299995422363,31.0100002288818,0,0,2.91210174560547,0,60,0,25.8952026367188,26.3427619934082,26.8418388366699,2,0,0,2,26.3061428070068,26.3899993896484,26.3400001525879,23,21,30,10,26.75,26.8299999237061,0,0,1.4766401052475,0,50,50,50,0,0,25.5476360321045,2,0,0,2,26.6040496826172,27.1399993896484,27.2899990081787,23,26,23,30,10,27.6499996185303,27.8799991607666,0,0,0.983988702297211,0,25,25,25,0,0,26.0505390167236,2,0,0,2,25.8070430755615,27.0799999237061,27.2999992370605,26,20,26,30,10,27.7600002288818,27.8899993896484,24.3237991333008,26,0,0,1.47032082080841,0,60,0,0,26.0805053710938,2,0,0,2,27.2584056854248,27.4599990844727,26,27.5900001525879,42,10,-4,26.8885765075684,0,0,0,2,26.4672031402588,27.8299999237061,27.7299995422363,0,0,3.74726581573486,0,125,4.94893503189087,0,100,26.6084651947021,0,0,0,26.4739971160889,1,0,0,2,29.6149883270264,30.8400001525879,25,30.6599998474121,30,10,-5,30.2754611968994,0,0,0,2,29.2062759399414,31.2600002288818,31.0499992370605,0,0,1.00407981872559,0,75,75,75,75,1.26840567588806,0,75,75,75,29.4106178283691,0,0,0,30.6482563018799,1,2,0,0,2,30.8228359222412,29.7799987792969,30,30.6799983978271,30,10,-5,30.206392288208,0,0,0,2,30.5177593231201,31.1299991607666,49.4599990844727,0,0,1.02076733112335,0,70,70,70,70,1.27198815345764,0,70,70,70,31.6839904785156,0,0,0,31.847806930542,1,0,0,0,1,8.80963516235352,0,8.80963516235352,0,0,100,0,29.08
2026-08-16 15:15:00,2,0,0,2,35.8211059570313,29.5299987792969,26,30.0449991226196,30,10,-5,34.4119720458985,0,0,0,2,34.4975471496582,29.5049991607666,31.0249996185303,0,0,0.634666055440903,0,75,75,75,75,1.84586918354035,0,80,80,80,33.7377700805664,0,0,0,36.4929542541504,1,2,0,0,2,36.1286315917969,28.9399995803833,23,47.3649997711182,30,10,-3,33.8684024810791,0,0,0,2,34.5570850372315,30.0899991989136,48.7099990844727,0,0,1.32252699136734,0,75,75,75,75,5.07393026351929,0,70,70,70,33.1848430633545,0,0,0,30.3302431106568,1,0,0,2,0,0,2,27.0570459365845,26.8799991607666,17,17,42,10,-3,26.8454523086548,0,0,0,2,26.4728622436524,26.8899993896485,27.9300003051758,0,0,6.60427355766297,0,60,60,60,7.37737607955933,0,60,60,0,0,100,0,80,26.8181257247925,0,22.9260654449463,423.902877807617,23.2999057769776,425.932006835938,0,0,0,0,0,0,0,2,0,2,29.2372417449951,27.2249994277954,27.2550001144409,23,25,10,-6,27.0468006134034,0,2,26.7024736404419,27.6899995803833,28.0999984741211,0,700,400,0,0.381684884428978,0,40,0.609134793281555,0,35,26.4603633880616,0,0,100,0,12.5710945129395,10,38,26.4701938629151,1,24,23,26.0305910110474,0,416.819030761719,0,28.5075187683106,431.400405883789,27.5624322891235,435.737136840821,18,23,0,0,0,18,24.1397962570191,0,426.278945922852,0,0,0,0,2,0,0,2,24.0286149978638,21.1049995422363,23,26,23,31,10,22.5799999237061,0,0,0.618501275777817,0,80,0,27.5196390151978,0,0,2,26.0276689529419,23.2699995040894,24,31.4299983978271,30,10,26.527813911438,25.2399997711182,31.019998550415,0,0,2.91131520271302,0,60,0,25.8941268920899,26.3593244552612,26.8317251205445,2,0,0,2,26.3060750961304,26.3949995040894,26.335000038147,23,21,30,10,26.75,26.8299999237061,0,0,1.47972542047501,0,50,50,50,0,0,25.5495014190674,2,0,0,2,26.6008348464966,27.1499996185303,27.274998664856,23,26,23,30,10,27.670000076294,27.8899993896484,0,0,0.985340267419815,0,25,25,25,0,0,26.0491342544556,2,0,0,2,25.8091821670532,27.0999994277954,27.3049993515015,26,20,26,30,10,27.769998550415,27.9049997329712,24.3240785598755,26,0,0,1.47485423088074,0,60,0,0,26.082841873169,2,0,0,2,27.2654485702515,27.4749994277954,26,27.5949993133545,42,10,-4,26.8987550735474,0,0,0,2,26.4706335067749,27.8449993133545,27.7349996566773,0,0,4.05399096012116,0,125,4.94345331192017,0,100,26.6124963760376,0,0,0,26.4798574447632,1,0,0,2,29.6503086090088,30.8649988174439,25,30.6999988555909,30,10,-5,30.3758630752564,0,0,0,2,29.1742362976075,31.2849988937378,31.0849990844727,0,0,1.00852119922638,0,75,75,75,75,2.11906641721726,0,75,75,75,29.4717960357666,0,0,0,30.7372636795044,1,2,0,0,2,30.9018669128418,29.8049993515015,30,30.6949987411499,30,10,-5,30.3156967163086,0,0,0,2,30.6276426315308,31.1649990081787,49.4849987030029,0,0,1.01963639259339,0,70,70,70,70,2.69888770580292,0,70,70,70,31.7472829818726,0,0,0,31.8302507400513,1,0,0,0,1,12.3718342781067,0,12.3718342781067,0,0,100,0,28.835
2026-08-16 15:30:00,2,0,0,2,35.9460525512695,29.7399997711182,26,30.2099990844727,30,10,-5,35.7939186096191,0,0,0,2,34.5370330810547,29.6799983978271,31.1299991607666,0,0,0.637349843978882,0,75,75,75,75,3.47797417640686,0,80,80,80,33.8484497070312,0,0,0,37.8508682250977,1,2,0,0,2,35.9223213195801,29.0699996948242,23,47.4799995422363,30,10,-3,34.5400466918945,0,0,0,2,34.6223373413086,30.1999988555908,48.689998626709,0,0,1.3281352519989,0,75,75,75,75,4.55059766769409,0,70,70,70,33.5777549743652,0,0,0,30.554895401001,1,0,0,2,0,0,2,27.0566387176514,26.8899993896484,17,17,42,10,-3,26.9012508392334,0,0,0,2,26.4834651947021,26.8799991607666,27.9300003051758,0,0,6.60817050933838,0,60,60,60,7.36815166473389,0,60,60,0,0,100,0,80,26.805965423584,0,22.9842700958252,424.184875488281,23.0953769683838,424.798522949219,0,0,0,0,0,0,0,2,0,2,29.2309494018555,27.2399997711182,27.2600002288818,23,25,10,-6,27.0376758575439,0,2,26.7128791809082,27.6999988555908,28.1099987030029,0,700,400,0,0.38765275478363,0,40,0.603965282440186,0,35,26.4713096618652,0,0,100,0,12.5916347503662,10,38,26.4089851379395,1,24,23,26.012674331665,0,417.742889404297,0,28.4013328552246,432.446594238281,27.5628452301025,434.691619873047,18,23,0,0,0,18,23.8010673522949,0,426.164031982422,0,0,0,0,2,0,0,2,23.9902114868164,21.0900001525879,23,26,23,31,10,22.5499992370605,0,0,0.619398951530457,0,80,0,27.5360679626465,0,0,2,26.0252418518066,23.2600002288818,24,31.4299983978271,30,10,26.5260791778564,25.2399997711182,31.019998550415,0,0,2.91774463653564,0,60,0,25.8934764862061,26.3730068206787,26.8245029449463,2,0,0,2,26.2241649627686,26.3999996185303,26.3400001525879,23,21,30,10,26.75,26.8199996948242,0,0,1.47937607765198,0,50,50,50,0,0,25.5718536376953,2,0,0,2,26.5991821289062,27.1599998474121,27.269998550415,23,26,23,30,10,27.6700000762939,27.8799991607666,0,0,0.983584880828857,0,25,25,25,0,0,26.062126159668,2,0,0,2,25.8147659301758,27.1099987030029,27.2999992370605,26,20,26,30,10,27.7799987792969,27.9099998474121,24.326322555542,26,0,0,1.47379064559937,0,60,0,0,26.0839519500732,2,0,0,2,27.2688369750977,27.4899997711182,26,27.5999984741211,42,10,-4,26.9166240692139,0,0,0,2,26.4753150939941,27.8499984741211,27.7399997711182,0,0,4.08855009078979,0,125,4.94429969787598,0,100,26.6136016845703,0,0,0,26.4828586578369,1,0,0,2,29.6969261169434,30.8599987030029,25,30.7399997711182,30,10,-5,31.0574111938477,0,0,0,2,29.3953170776367,31.2799987792969,31.1399993896484,0,0,1.02099347114563,0,75,75,75,75,3.15009641647339,0,75,75,75,29.548620223999,0,0,0,30.7735385894775,1,2,0,0,2,30.9859619140625,29.8299999237061,30,30.7099990844727,30,10,-5,30.4100036621094,0,0,0,2,30.7257709503174,31.2099990844727,49.4799995422363,0,0,1.02061426639557,0,70,70,70,70,2.68238353729248,0,70,70,70,31.819709777832,0,0,0,31.8374729156494,1,0,0,0,1,8.45890617370605,0,8.45890617370605,0,0,100,0,28.59
2026-08-16 15:45:00,2,0,0,2,36.3788204193115,29.9349994659424,26,30.3599996566772,30,10,-5,36.9721508026123,0,0,0,2,34.9553813934327,29.8449993133545,31.229998588562,0,0,0.636225253343582,0,75,75,75,75,3.39236032962799,0,80,80,80,34.2657470703125,0,0,0,38.1791095733643,1,2,0,0,2,36.1767463684082,29.2149991989136,23,47.6450004577637,30,10,-3,35.7785549163818,0,0,0,2,34.6927585601807,30.295000076294,48.814998626709,0,0,1.33057415485382,0,75,75,75,75,3.64302110671997,0,70,70,70,33.7682647705078,0,0,0,30.9266576766968,1,0,0,2,0,0,2,27.0501050949097,26.9099998474121,17,17,42,10,-3,26.8978281021119,0,0,0,2,26.5093431472779,26.8999996185303,27.9349994659424,0,0,6.61714935302734,0,60,60,60,7.39348793029786,0,60,60,0,0,100,0,80,26.8084869384766,0,23.0307035446167,423.903793334961,23.1926784515381,425.71028137207,0,0,0,0,0,0,0,2,0,2,29.2504568099976,27.2399997711182,27.25,23,25,10,-6,27.0256586074829,0,2,26.7186326980591,27.6999988555908,28.104998588562,0,700,400,0,0.381688043475151,0,40,0.604339957237243,0,35,26.4771490097046,0,0,100,0,12.632251739502,10,38,26.398024559021,1,24,23,26.0635862350464,0,418.524246215821,0,28.4040508270264,430.352478027344,27.5563049316407,437.388168334961,18,23,0,0,0,18,24.1289463043213,0,426.601531982422,0,0,0,0,2,0,0,2,23.9489278793335,21.0449991226196,23,26,23,31,10,22.5099992752075,0,0,0.616824626922607,0,80,0,27.4551124572754,0,0,2,26.0252313613892,23.2999992370606,24,31.4349985122681,30,10,26.5216712951661,25.2699995040894,31.024998664856,0,0,2.91294014453888,0,60,0,25.8942804336548,26.3931703567505,26.8187246322632,2,0,0,2,26.2484006881714,26.4049997329712,26.335000038147,23,21,30,10,26.7600002288818,26.8199996948242,0,0,1.47690951824188,0,50,50,50,0,0,25.563196182251,2,0,0,2,26.6019945144654,27.164999961853,27.2799987792969,23,26,23,30,10,27.689998626709,27.8799991607666,0,0,0.981552451848984,0,25,25,25,0,0,26.048659324646,2,0,0,2,25.8195028305054,27.1199989318848,27.3149995803833,26,20,26,30,10,27.774998664856,27.9099998474121,24.3246822357178,26,0,0,1.47289198637009,0,60,0,0,26.0852565765381,2,0,0,2,27.2746734619141,27.4949998855591,26,27.5999984741211,42,10,-4,26.9240074157715,0,0,0,2,26.4789743423462,27.854998588562,27.75,0,0,4.0674399137497,0,125,4.95189905166626,0,100,26.6198654174805,0,0,0,26.4900484085083,1,0,0,2,29.7538080215454,30.8749990463257,25,30.7799987792969,30,10,-5,31.0918378829956,0,0,0,2,29.3912401199341,31.2999992370605,31.1949987411499,0,0,1.03582286834717,0,75,75,75,75,3.15666246414185,0,75,75,75,29.6317853927613,0,0,0,30.8386287689209,1,2,0,0,2,31.0635108947754,29.854998588562,30,30.7399997711182,30,10,-5,30.5122003555298,0,0,0,2,30.8161182403565,31.2299995422364,49.484998703003,0,0,1.02234596014023,0,70,70,70,70,2.72290778160095,0,70,70,70,31.8666000366211,0,0,0,31.833963394165,1,0,0,0,1,8.89003944396973,0,8.89003944396973,0,0,100,0,28.345
2026-08-16 16:00:00,2,0,0,2,36.7748527526855,30.0999984741211,26,30.5299987792969,30,10,-5,37.3429679870605,0,0,0,2,35.526611328125,30.0100002288818,31.3599987030029,0,0,0.635031342506409,0,75,75,75,75,3.46967053413391,0,80,80,80,34.7674713134766,0,0,0,38.5921440124512,1,2,0,0,2,36.4553070068359,29.3499984741211,23,47.7700004577637,30,10,-3,35.5858840942383,0,0,0,2,35.2123184204102,30.4200000762939,49.25,0,0,1.33341109752655,0,75,75,75,75,3.7747220993042,0,70,70,70,33.8756828308105,0,0,0,31.2286262512207,1,0,0,2,0,0,2,27.0541095733643,26.9200000762939,17,17,42,10,-3,26.9179077148438,0,0,0,2,26.526834487915,26.9599990844727,27.939998626709,0,0,6.61727380752563,0,60,60,60,7.38143587112427,0,60,60,0,0,100,0,80,26.8302345275879,0,23.0704383850098,424.061401367188,23.3013496398926,424.913787841797,0,0,0,0,0,0,0,2,0,2,29.2396755218506,27.25,27.25,23,25,10,-6,27.0206680297852,0,2,26.7261924743652,27.7099990844727,28.1099987030029,0,700,400,0,0.384946197271347,0,40,0.606200456619263,0,35,26.4874820709229,0,0,100,0,12.5606908798218,10,38,26.386100769043,1,24,23,26.3856372833252,0,419.902740478516,0,28.2906074523926,428.381591796875,27.4680595397949,433.381774902344,18,23,0,0,0,18,23.9063663482666,0,428.089263916016,0,0,0,0,2,0,0,2,23.9185180664062,21.0299987792969,23,26,23,31,10,22.4899997711182,0,0,0.619083881378174,0,80,0,27.4765968322754,0,0,2,26.0252361297607,23.3400001525879,24,31.439998626709,30,10,26.5214023590088,25.2799987792969,31.019998550415,0,0,2.91023516654968,0,60,0,25.8951148986816,26.4090137481689,26.8288345336914,2,0,0,2,26.2358322143555,26.4099998474121,26.3299999237061,23,21,30,10,26.7600002288818,26.8299999237061,0,0,1.47679901123047,0,50,50,50,0,0,25.5664691925049,2,0,0,2,26.6002674102783,27.1800003051758,27.2899990081787,23,26,23,30,10,27.6999988555908,27.8999996185303,0,0,0.985236823558807,0,25,25,25,0,0,26.0534420013428,2,0,0,2,25.8220729827881,27.1399993896484,27.3099994659424,26,20,26,30,10,27.769998550415,27.9099998474121,24.3256320953369,26,0,0,1.47640597820282,0,60,0,0,26.0833930969238,2,0,0,2,27.2779426574707,27.5,26,27.5999984741211,42,10,-4,26.9301490783691,0,0,0,2,26.4804286956787,27.8599987030029,27.7600002288818,0,0,3.77206540107727,0,125,4.95136642456055,0,100,26.6251773834229,0,0,0,26.4985046386719,1,0,0,2,29.813159942627,30.8699989318848,25,30.7899990081787,30,10,-5,31.2550354003906,0,0,0,2,29.3533153533936,31.2899990081787,31.2399997711182,0,0,1.03015053272247,0,75,75,75,75,3.15246677398682,0,75,75,75,29.7209415435791,0,0,0,30.9348850250244,1,2,0,0,2,31.1245231628418,29.8999996185303,30,30.75,30,10,-5,30.6094951629639,0,0,0,2,30.9008140563965,31.25,49.5900001525879,0,0,1.02195012569427,0,70,70,70,70,3.36220932006836,0,70,70,70,31.8942050933838,0,0,0,31.9009017944336,1,0,0,0,1,12.2448387145996,0,12.2448387145996,0,0,100,0,28.1
2026-08-16 16:15:00,2,0,0,2,37.1191349029541,30.3049993515015,26,30.6649990081787,30,10,-5,36.9631156921386,0,0,0,2,36.0291404724122,30.1849994659424,31.479998588562,0,0,0.636038422584534,0,75,75,75,75,2.23736429214478,0,80,80,80,35.0834445953369,0,0,0,37.831693649292,1,2,0,0,2,36.4250259399415,29.4899988174439,23,47.7999992370606,30,10,-3,35.3411331176758,0,0,0,2,35.4701843261719,30.5249996185303,49.0349998474121,0,0,1.33505809307099,0,75,75,75,75,3.70531010627747,0,70,70,70,34.3644180297852,0,0,0,31.490800857544,1,0,0,2,0,0,2,27.0635757446289,26.9449996948243,17,17,42,10,-3,26.9250555038452,0,0,0,2,26.5357484817505,26.9699993133545,27.939998626709,0,0,6.61740183830262,0,60,60,60,7.38960528373718,0,60,60,0,0,100,0,80,26.8656015396118,0,23.0771360397339,424.106002807618,23.2988367080689,423.848526000977,0,0,0,0,0,0,0,2,0,2,29.2286634445191,27.2600002288818,27.2600002288818,23,25,10,-6,27.0038471221924,0,2,26.7352705001831,27.7149991989136,28.1099987030029,0,700,400,0,0.381835624575615,0,40,0.606736063957215,0,35,26.4943561553955,0,0,100,0,12.4334030151368,10,38,26.418402671814,1,24,23,25.8621435165406,0,416.522750854493,0,28.407868385315,429.634490966797,27.5661182403565,430.617004394532,18,23,0,0,0,18,24.1012191772461,0,427.5263671875,0,0,0,0,2,0,0,2,23.9159440994263,21.0100002288818,23,26,23,31,10,22.4799995422363,0,0,0.61899271607399,0,80,0,27.5111560821533,0,0,2,26.0262603759766,23.3949995040894,24,31.4299993515015,30,10,26.5234375,25.2799987792969,31.0149993896484,0,0,2.9168438911438,0,60,0,25.8967533111572,26.4090175628662,26.7948894500733,2,0,0,2,26.2314329147339,26.414999961853,26.3399991989136,23,21,30,10,26.769998550415,26.8249998092652,0,0,1.47947430610657,0,50,50,50,0,0,25.5650625228882,2,0,0,2,26.6029825210572,27.1800003051758,27.2949991226196,23,26,23,30,10,27.6999988555908,27.9049997329712,0,0,0.984060734510422,0,25,25,25,0,0,26.0527620315552,2,0,0,2,25.8252954483033,27.1299991607666,27.3249998092652,26,20,26,30,10,27.774998664856,27.9250001907349,24.3259153366089,26,0,0,1.4740441441536,0,60,0,0,26.0871839523316,2,0,0,2,27.280818939209,27.4949998855591,26,27.6099987030029,42,10,-4,26.9347620010376,0,0,0,2,26.4887065887451,27.8699989318848,27.7649993896484,0,0,4.06515979766846,0,125,4.94964957237244,0,100,26.6317968368531,0,0,0,26.5058650970459,1,0,0,2,29.8834819793702,30.9049997329712,25,30.8449993133545,30,10,-5,31.3634681701661,0,0,0,2,29.3958187103272,31.3149995803833,31.3049993515015,0,0,1.03639256954194,0,75,75,75,75,2.44668084383011,0,75,75,75,29.8215246200562,0,0,0,31.0093412399292,1,2,0,0,2,31.2006969451904,29.9249992370606,30,30.7799987792969,30,10,-5,30.7050123214722,0,0,0,2,30.9885940551758,31.2949991226196,49.6449985504151,0,0,1.0201565027237,0,70,70,70,70,2.34587210416794,0,70,70,70,31.9058427810669,0,0,0,31.8955354690552,1,0,0,0,1,11.5987031459808,0,11.5987031459808,0,0,100,0,27.8575
2026-08-16 16:30:00,2,0,0,2,37.2523765563965,30.5100002288818,26,30.8299999237061,30,10,-5,35.3008804321289,0,0,0,2,36.2249717712402,30.3699989318848,31.5799999237061,0,0,0.639068126678467,0,75,75,75,75,2.5375030040741,0,80,80,80,35.3723945617676,0,0,0,36.1165771484375,1,2,0,0,2,36.2543411254883,29.6399993896484,23,47.8299980163574,30,10,-3,34.3664474487305,0,0,0,2,35.6133346557617,30.6299991607666,49.0599975585938,0,0,1.33220136165619,0,75,75,75,75,2.67464375495911,0,70,70,70,34.567195892334,0,0,0,31.6734733581543,1,0,0,2,0,0,2,27.0941772460938,26.9699993133545,17,17,42,10,-3,26.9152450561523,0,0,0,2,26.5820541381836,26.9899997711182,27.939998626709,0,0,6.61035203933716,0,60,60,60,7.37931489944458,0,60,60,0,0,100,0,80,26.8720684051514,0,23.0856323242188,421.915832519531,23.2980518341064,422.799041748047,0,0,0,0,0,0,0,2,0,2,29.2444915771484,27.269998550415,27.2600002288818,23,25,10,-6,27.0077495574951,0,2,26.7436351776123,27.7199993133545,28.0999984741211,0,700,400,0,0.382318675518036,0,40,0.605588674545288,0,35,26.5159683227539,0,0,100,0,12.3821048736572,10,38,26.5233116149902,1,24,23,25.4429092407227,0,413.304351806641,0,28.3926219940186,430.404632568359,27.56862449646,430.549530029297,18,23,0,0,0,18,24.2123928070068,0,427.840087890625,0,0,0,0,2,0,0,2,23.9684295654297,21.0299987792969,23,26,23,31,10,22.4699993133545,0,0,0.62139230966568,0,80,0,27.6782836914062,0,0,2,26.0281143188477,23.4099998474121,24,31.439998626709,30,10,26.5161914825439,25.2799987792969,31.019998550415,0,0,2.91593074798584,0,60,0,25.898157119751,26.4191036224365,26.7522850036621,2,0,0,2,26.2787628173828,26.4200000762939,26.3400001525879,23,21,30,10,26.769998550415,26.8199996948242,0,0,1.47833323478699,0,50,50,50,0,0,25.5532627105713,2,0,0,2,26.605827331543,27.1800003051758,27.3099994659424,23,26,23,30,10,27.6999988555908,27.9099998474121,0,0,0.990917325019836,0,25,25,25,0,0,26.035472869873,2,0,0,2,25.8234367370605,27.1399993896484,27.3299999237061,26,20,26,30,10,27.7799987792969,27.9300003051758,24.3261299133301,26,0,0,1.47745251655579,0,60,0,0,26.0844268798828,2,0,0,2,27.2877902984619,27.519998550415,26,27.5999984741211,42,10,-4,26.9308032989502,0,0,0,2,26.4910640716553,27.8899993896484,27.7799987792969,0,0,3.75315642356873,0,125,4.95247030258179,0,100,26.6346340179443,0,0,0,26.5128269195557,1,0,0,2,29.9595718383789,30.9299983978271,25,30.8799991607666,30,10,-5,30.9661388397217,0,0,0,2,29.4112644195557,31.3400001525879,31.3599987030029,0,0,1.02369725704193,0,75,75,75,75,2.88073825836182,0,75,75,75,29.9024868011475,0,0,0,31.0979309082031,1,2,0,0,2,31.2571544647217,29.9699993133545,30,30.7999992370605,30,10,-5,30.7777366638184,0,0,0,2,31.071138381958,31.3299999237061,49.7000007629395,0,0,1.02412521839142,0,70,70,70,70,1.37352705001831,0,70,70,70,31.8802871704102,0,0,0,31.8524703979492,1,0,0,0,1,9.55805587768555,0,9.55805587768555,0,0,100,0,27.615
2026-08-16 16:45:00,2,0,0,2,37.1844482421875,30.6949987411499,26,30.9749994277954,30,10,-5,34.8982162475586,0,0,0,2,36.2508697509766,30.4999990463257,31.6699991226196,0,0,0.636423021554947,0,75,75,75,75,2.9074296951294,0,80,80,80,35.6195602416992,0,0,0,35.9736423492432,1,2,0,0,2,36.0114307403565,29.7749996185303,23,47.9299983978272,30,10,-3,34.5453681945801,0,0,0,2,35.6890602111817,30.7349987030029,48.9249992370606,0,0,1.33440518379211,0,75,75,75,75,4.44151902198792,0,70,70,70,34.6039848327637,0,0,0,31.8479270935059,1,0,0,2,0,0,2,27.0796546936036,26.9799995422363,17,17,42,10,-3,26.9691200256348,0,0,0,2,26.5629968643189,27.0399990081787,27.9499988555908,0,0,6.61602878570557,0,60,60,60,7.39066743850708,0,60,60,0,0,100,0,80,26.8874187469483,0,23.0845642089844,421.931594848633,23.299394607544,423.704635620118,0,0,0,0,0,0,0,2,0,2,29.2444410324097,27.2699995040894,27.274998664856,23,25,10,-6,27.0267820358277,0,2,26.7495002746582,27.7249994277954,28.104998588562,0,700,400,0,0.383118599653244,0,40,0.608435094356537,0,35,26.5113382339478,0,0,100,0,12.3841247558594,10,38,26.4348039627076,1,24,23,25.8573932647705,0,415.850646972656,0,28.1980180740357,427.303894042969,27.4666919708252,430.602096557617,18,23,0,0,0,18,24.0670480728149,0,428.428298950196,0,0,0,0,2,0,0,2,23.9732608795166,21.0449991226196,23,26,23,31,10,22.4749994277954,0,0,0.617632478475571,0,80,0,27.7517910003662,0,0,2,26.0283317565918,23.4599990844727,24,31.439998626709,30,10,26.5086250305176,25.2949991226196,31.019998550415,0,0,2.91420412063599,0,60,0,25.8968715667725,26.4284658432007,26.7688903808594,2,0,0,2,26.2928304672242,26.420000076294,26.335000038147,23,21,30,10,26.7649993896484,26.8149995803833,0,0,1.48088431358338,0,50,50,50,0,0,25.5441417694092,2,0,0,2,26.6048498153687,27.189998626709,27.2949991226196,23,26,23,30,10,27.7049989700318,27.9049997329712,0,0,0.984435319900513,0,25,25,25,0,0,26.0578546524048,2,0,0,2,25.8270959854126,27.1449995040894,27.3249998092652,26,20,26,30,10,27.774998664856,27.914999961853,24.3293647766113,26,0,0,1.47310739755631,0,60,0,0,26.0904979705811,2,0,0,2,27.2957611083984,27.524998664856,26,27.6249990463257,42,10,-4,26.9448318481446,0,0,0,2,26.4989318847656,27.8899993896484,27.7949991226196,0,0,3.75163662433625,0,125,4.9520890712738,0,100,26.6397933959961,0,0,0,26.5144023895264,1,0,0,2,30.0272293090821,30.9299983978271,25,30.914999961853,30,10,-5,31.29358959198,0,0,0,2,29.5594387054444,31.359998703003,31.4049987792969,0,0,1.01722854375839,0,75,75,75,75,2.04557281732559,0,75,75,75,29.9846630096436,0,0,0,31.1444091796875,1,2,0,0,2,31.287356376648,30.0099992752075,30,30.8299999237061,30,10,-5,30.8657379150391,0,0,0,2,31.14115524292,31.3649988174439,49.7000007629395,0,0,1.0230507850647,0,70,70,70,70,3.1982182264328,0,70,70,70,31.9499340057373,0,0,0,31.9727420806885,1,0,0,0,1,9.93744564056395,0,9.93811416625976,0,0,100,0,27.3725
2026-08-16 17:00:00,2,0,0,2,37.2621269226074,30.9099998474121,26,31.1399993896484,30,10,-5,34.835319519043,0,0,0,2,36.2101783752441,30.6599998474121,31.7799987792969,0,0,0.636521518230438,0,75,75,75,75,2.67776679992676,0,80,80,80,35.6414909362793,0,0,0,36.280834197998,1,2,0,0,2,35.8640251159668,29.9099998474121,23,48.0299987792969,30,10,-3,34.6677055358887,0,0,0,2,35.5744934082031,30.8400001525879,48.9899978637695,0,0,1.33110976219177,0,75,75,75,75,3.83571147918701,0,70,70,70,34.9556694030762,0,0,0,32.0030364990234,1,0,0,2,0,0,2,27.0756988525391,27,17,17,42,10,-3,26.9559192657471,0,0,0,2,26.566219329834,27.0699996948242,27.9599990844727,0,0,6.60330677032471,0,60,60,60,7.37723684310913,0,60,60,0,0,100,0,80,26.9012851715088,0,23.0769901275635,421.975280761719,23.29860496521,422.66796875,0,0,0,0,0,0,0,2,0,2,29.2212657928467,27.2899990081787,27.269998550415,23,25,10,-6,27.0053215026855,0,2,26.7578201293945,27.75,28.0999984741211,0,700,400,0,0.383116513490677,0,40,0.6077960729599,0,35,26.5190982818604,0,0,100,0,12.3684644699097,10,38,26.417610168457,1,24,23,25.3497314453125,0,415.643859863281,0,28.398775100708,428.608795166016,27.566707611084,430.482604980469,18,23,0,0,0,18,24.0774669647217,0,426.736572265625,0,0,0,0,2,0,0,2,23.9471225738525,21.0299987792969,23,26,23,31,10,22.4699993133545,0,0,0.616942942142487,0,80,0,27.6990089416504,0,0,2,26.0289192199707,23.4899997711182,24,31.4499988555908,30,10,26.4981346130371,25.3199996948242,31.019998550415,0,0,2.90978193283081,0,60,0,25.8950138092041,26.4407138824463,26.7493953704834,2,0,0,2,26.273868560791,26.4200000762939,26.3499984741211,23,21,30,10,26.769998550415,26.8199996948242,0,0,1.47349584102631,0,50,50,50,0,0,25.5557880401611,2,0,0,2,26.6050701141357,27.189998626709,27.3099994659424,23,26,23,30,10,27.7099990844727,27.9200000762939,0,0,0.987954437732697,0,25,25,25,0,0,26.0582752227783,2,0,0,2,25.8341236114502,27.1499996185303,27.3400001525879,26,20,26,30,10,27.7799987792969,27.939998626709,24.3263339996338,26,0,0,1.47930383682251,0,60,0,0,26.0893707275391,2,0,0,2,27.3019886016846,27.519998550415,26,27.6199989318848,42,10,-4,26.9486103057861,0,0,0,2,26.5054302215576,27.8999996185303,27.7999992370605,0,0,3.73903727531433,0,125,4.94228076934814,0,100,26.6441345214844,0,0,0,26.5186557769775,1,0,0,2,30.123706817627,30.9699993133545,25,30.9599990844727,30,10,-5,31.7348251342773,0,0,0,2,29.8021640777588,31.3899993896484,31.4599990844727,0,0,1.01293230056763,0,75,75,75,75,2.62000846862793,0,75,75,75,30.0747299194336,0,0,0,31.1926879882812,1,2,0,0,2,31.3559799194336,30.0599994659424,30,30.8599987030029,30,10,-5,30.9514198303223,0,0,0,2,31.2038059234619,31.4099998474121,49.7199974060059,0,0,1.02162063121796,0,70,70,70,70,1.16810691356659,0,70,70,70,31.9643745422363,0,0,0,31.9988021850586,1,0,0,0,1,7.36711120605469,0,7.36711120605469,0,0,100,0,27.13
2026-08-16 17:15:00,2,0,0,2,37.3192176818848,31.0999994277954,26,31.2999992370606,30,10,-5,34.4938488006592,0,0,0,2,36.2459602355958,30.8199987411499,31.894998550415,0,0,0.636081874370575,0,75,75,75,75,2.59898889064789,0,80,80,80,36.0508003234864,0,0,0,35.5877075195313,1,2,0,0,2,35.8199977874756,30.0249996185303,23,48.0449981689453,30,10,-3,34.431396484375,0,0,0,2,35.4642372131348,30.9249992370606,48.9899978637696,0,0,1.32896453142166,0,75,75,75,75,3.83573973178864,0,70,70,70,35.0521125793457,0,0,0,32.1230449676514,1,0,0,2,0,0,2,27.090669631958,27.0199995040894,17,17,42,10,-3,26.9549932479859,0,0,0,2,26.6088781356812,27.0899991989136,27.9499988555908,0,0,6.60835838317871,0,60,60,60,7.66650843620301,0,60,60,0,0,100,0,80,26.8839292526245,0,23.0853605270386,421.87435913086,23.2460136413575,422.988998413086,0,0,0,0,0,0,0,2,0,2,29.2252016067505,27.2999992370605,27.269998550415,23,25,10,-6,27.0132818222046,0,2,26.7648057937622,27.7449998855591,28.0999984741211,0,700,400,0,0.381192639470101,0,40,0.6055968105793,0,35,26.5265789031983,0,0,100,0,12.3770122528076,10,38,26.4611721038819,1,24,23,25.4942502975464,0,414.490875244141,0,28.3089666366577,427.016830444336,27.5074920654297,433.659927368164,18,23,0,0,0,18,24.2099113464356,0,426.778060913086,0,0,0,0,2,0,0,2,23.940523147583,21.0249996185303,23,26,23,31,10,22.4799995422363,0,0,0.62044021487236,0,80,0,27.6961421966553,0,0,2,26.0289182662964,23.4549989700318,24,31.4349985122681,30,10,26.4949464797974,25.3149995803833,31.019998550415,0,0,2.91815197467804,0,60,0,25.8963203430176,26.4508008956909,26.7356777191162,2,0,0,2,26.2638921737671,26.4250001907349,26.354998588562,23,21,30,10,26.769998550415,26.8299999237061,0,0,1.47999143600464,0,50,50,50,0,0,25.5572500228882,2,0,0,2,26.6094446182251,27.2049989700318,27.3149995803833,23,26,23,30,10,27.7099990844727,27.9099998474121,0,0,1.00403296947479,0,25,25,25,0,0,26.0456027984619,2,0,0,2,25.8358221054077,27.170000076294,27.3449993133545,26,20,26,30,10,27.7849988937378,27.9349994659424,24.3285036087037,26,0,0,1.4763246178627,0,60,0,0,26.0892238616944,2,0,0,2,27.3050861358643,27.5349988937378,26,27.6249990463257,42,10,-4,26.9573974609375,0,0,0,2,26.5078277587891,27.9099998474121,27.8049993515015,0,0,3.7452529668808,0,125,5.19842433929444,0,100,26.6478996276856,0,0,0,26.5254135131836,1,0,0,2,30.170880317688,30.9799995422364,25,30.9999990463257,30,10,-5,31.4414100646973,0,0,0,2,29.6580629348755,31.414999961853,31.5049991607666,0,0,1.0123456120491,0,75,75,75,75,2.03514903783798,0,75,75,75,30.1518316268921,0,0,0,31.2965660095215,1,2,0,0,2,31.4086656570435,30.0599994659424,30,30.8849992752075,30,10,-5,31.0162572860718,0,0,0,2,31.2752189636231,31.4299993515015,49.7649974822998,0,0,1.02222579717636,0,70,70,70,70,1.85295873880386,0,70,70,70,32.0051383972168,0,0,0,31.9949645996094,1,0,0,0,1,8.2367959022522,0,8.2367959022522,0,0,100,0,26.8875
2026-08-16 17:30:00,2,0,0,2,37.1978912353516,31.2600002288818,26,31.4299983978271,30,10,-5,34.1165046691895,0,0,0,2,36.1825256347656,30.9499988555908,31.9599990844727,0,0,0.638795733451843,0,75,75,75,75,3.284334897995,0,80,80,80,36.2807083129883,0,0,0,35.348804473877,1,2,0,0,2,35.6829986572266,30.1599998474121,23,48.0200004577637,30,10,-3,34.2540168762207,0,0,0,2,35.4219856262207,31.0100002288818,49.2399978637695,0,0,1.33413183689117,0,75,75,75,75,3.16662883758545,0,70,70,70,35.0917015075684,0,0,0,32.2379875183105,1,0,0,2,0,0,2,27.096492767334,27.0399990081787,17,17,42,10,-3,26.9856853485107,0,0,0,2,26.6084442138672,27.1099987030029,27.9499988555908,0,0,6.60663461685181,0,60,60,60,7.38889741897583,0,60,60,0,0,100,0,80,26.8247623443604,0,23.0883197784424,421.907928466797,23.1888027191162,422.593994140625,0,0,0,0,0,0,0,2,0,2,29.2187461853027,27.3099994659424,27.2799987792969,23,25,10,-6,27.0333061218262,0,2,26.7708339691162,27.75,28.1099987030029,0,700,400,0,0.381635546684265,0,40,0.607208609580994,0,35,26.5321197509766,0,0,100,0,12.482949256897,10,38,26.4898738861084,1,24,23,25.2455387115479,0,413.084564208984,0,28.205587387085,428.541778564453,27.4619255065918,436.797180175781,18,23,0,0,0,18,23.9014987945557,0,427.988555908203,0,0,0,0,2,0,0,2,23.9698734283447,21.0599994659424,23,26,23,31,10,22.4799995422363,0,0,0.616956532001495,0,80,0,27.8593139648438,0,0,2,26.0319766998291,23.5399990081787,24,31.4499988555908,30,10,26.4975109100342,25.3400001525879,31.019998550415,0,0,2.91592979431152,0,60,0,25.8999557495117,26.4666500091553,26.7248497009277,2,0,0,2,26.306583404541,26.4200000762939,26.3400001525879,23,21,30,10,26.7799987792969,26.8299999237061,0,0,1.47599506378174,0,50,50,50,0,0,25.5474700927734,2,0,0,2,26.6119632720947,27.2099990844727,27.2999992370605,23,26,23,30,10,27.7099990844727,27.9300003051758,0,0,0.98944890499115,0,25,25,25,0,0,26.0559921264648,2,0,0,2,25.8358631134033,27.1800003051758,27.3499984741211,26,20,26,30,10,27.7899990081787,27.939998626709,24.3310413360596,26,0,0,1.47675049304962,0,60,0,0,26.0946598052979,2,0,0,2,27.3122596740723,27.5399990081787,26,27.6299991607666,42,10,-4,26.9606227874756,0,0,0,2,26.5159187316895,27.9300003051758,27.8099994659424,0,0,3.74512672424316,0,125,4.94272708892822,0,100,26.652889251709,0,0,0,26.5272922515869,1,0,0,2,30.2315311431885,30.9799995422363,25,31.0399990081787,30,10,-5,31.4315528869629,0,0,0,2,29.5773029327393,31.439998626709,31.5699996948242,0,0,1.01351165771484,0,75,75,75,75,1.86125087738037,0,75,75,75,30.2175579071045,0,0,0,31.405158996582,1,2,0,0,2,31.4496650695801,30.1099987030029,30,30.9099998474121,30,10,-5,31.0789260864258,0,0,0,2,31.36572265625,31.4899997711182,49.7999992370605,0,0,1.02179861068726,0,70,70,70,70,3.48239493370056,0,70,70,70,32.0407791137695,0,0,0,32.0207176208496,1,0,0,0,1,9.133713722229,0,9.133713722229,0,0,100,0,26.645
2026-08-16 17:45:00,2,0,0,2,37.2251396179199,31.4149990081788,26,31.5749988555909,30,10,-5,34.4242973327637,0,0,0,2,36.0835113525391,31.0749988555908,32.0599994659424,0,0,0.637123972177506,0,75,75,75,75,4.12758660316467,0,80,80,80,36.3059616088867,0,0,0,35.740873336792,1,2,0,0,2,35.6634063720703,30.2749996185303,23,48.0149993896485,30,10,-3,34.6023483276367,0,0,0,2,35.4777278900147,31.0949993133545,48.9349994659424,0,0,1.33344036340714,0,75,75,75,75,5.56125473976135,0,70,70,70,35.0092849731446,0,0,0,32.4098606109619,1,0,0,2,0,0,2,27.0999565124512,27.0649995803833,17,17,42,10,-3,26.9997367858887,0,0,0,2,26.6270151138306,27.1449995040894,27.9699993133545,0,0,6.61821055412293,0,60,60,60,7.38889074325562,0,60,60,0,0,100,0,80,26.8307189941407,0,23.0782041549683,423.072494506836,23.1966123580933,422.939544677735,0,0,0,0,0,0,0,2,0,2,29.2328319549561,27.3149995803833,27.2799987792969,23,25,10,-6,27.0263013839722,0,2,26.7759103775025,27.7649993896484,28.1099987030029,0,700,400,0,0.384454593062401,0,40,0.605881273746491,0,35,26.5358057022095,0,0,100,0,12.4752488136292,10,38,26.4739112854004,1,24,23,25.626413345337,0,415.511474609375,0,28.2526397705078,426.875930786133,27.453109741211,438.36784362793,18,23,0,0,0,18,23.9372205734253,0,425.329238891601,0,0,0,0,2,0,0,2,23.9685096740723,21.0599994659424,23,26,23,31,10,22.4849996566773,0,0,0.61773231625557,0,80,0,27.8668718338013,0,0,2,26.0297546386719,23.5299987792969,24,31.4449987411499,30,10,26.4930953979492,25.3599996566773,31.019998550415,0,0,2.9149820804596,0,60,0,25.8970098495484,26.470253944397,26.7306251525879,2,0,0,2,26.2712945938111,26.4250001907349,26.3499984741211,23,21,30,10,26.7799987792969,26.8299999237061,0,0,1.47958260774613,0,50,50,50,0,0,25.5561351776124,2,0,0,2,26.6095180511475,27.2199993133545,27.3099994659424,23,26,23,30,10,27.7099990844727,27.9199991226197,0,0,0.985739797353745,0,25,25,25,0,0,26.0531959533692,2,0,0,2,25.8371057510376,27.1750001907349,27.354998588562,26,20,26,30,10,27.7899990081787,27.939998626709,24.3290824890137,26,0,0,1.47461932897568,0,60,0,0,26.0957441329956,2,0,0,2,27.3144941329956,27.5499992370606,26,27.6449995040894,42,10,-4,26.9737186431885,0,0,0,2,26.5166063308716,27.9300003051758,27.8149995803833,0,0,3.75054836273194,0,125,4.95395541191101,0,100,26.6561670303345,0,0,0,26.5280303955078,1,0,0,2,30.3044214248657,30.9849996566773,25,31.0749998092652,30,10,-5,31.9165897369385,0,0,0,2,29.5802392959595,31.4299993515015,31.609998703003,0,0,1.00993078947067,0,75,75,75,75,2.68000626564026,0,75,75,75,30.3046016693116,0,0,0,31.4670267105103,1,2,0,0,2,31.4915494918824,30.1649990081787,30,30.9449987411499,30,10,-5,31.1826105117798,0,0,0,2,31.4462480545044,31.5199995040894,49.7549991607666,0,0,1.02430379390717,0,70,70,70,70,3.74099791049958,0,70,70,70,32.030258178711,0,0,0,32.0822048187256,1,0,0,0,1,11.5940289497376,0,11.5940289497376,0,0,100,0,26.4025
2026-08-16 18:00:00,2,0,0,2,37.3152923583984,31.5399990081787,26,31.6599998474121,30,10,-5,34.0937423706055,0,0,0,2,36.0900268554688,31.1999988555908,32.0999984741211,0,0,0.639764487743378,0,75,75,75,75,2.67582154273987,0,80,80,80,36.2780532836914,0,0,0,34.7734107971191,1,2,0,0,2,35.5616149902344,30.3599987030029,23,48.0200004577637,30,10,-3,34.1370544433594,0,0,0,2,35.5572624206543,31.1399993896484,49.0200004577637,0,0,1.33152830600739,0,75,75,75,75,4.53632593154907,0,70,70,70,35.006290435791,0,0,0,32.4586029052734,1,0,0,2,0,0,2,27.1120758056641,27.0699996948242,17,17,42,10,-3,26.9536628723145,0,0,0,2,26.6233921051025,27.1999988555908,27.9699993133545,0,0,6.60766553878784,0,60,60,60,7.37861299514771,0,60,60,0,0,100,0,80,26.9498500823975,0,22.9778003692627,421.863922119141,23.1978187561035,420.9287109375,0,0,0,0,0,0,0,2,0,2,29.2254047393799,27.3299999237061,27.2799987792969,23,25,10,-6,27.034143447876,0,2,26.787353515625,27.769998550415,28.1099987030029,0,700,400,0,0.383183836936951,0,40,0.604385614395142,0,35,26.5365333557129,0,0,100,0,12.4024305343628,10,38,26.4741134643555,1,24,23,25.4425182342529,0,413.448394775391,0,28.0975131988525,426.390808105469,27.4600601196289,436.445190429688,18,23,0,0,0,18,24.3878116607666,0,426.697296142578,0,0,0,0,2,0,0,2,23.9683361053467,21.0599994659424,23,26,23,31,10,22.4799995422363,0,0,0.620018601417542,0,80,0,27.8732852935791,0,0,2,26.0325546264648,23.5699996948242,24,31.439998626709,30,10,26.4915466308594,25.3799991607666,31.019998550415,0,0,2.91833400726318,0,60,0,25.9002380371094,26.4796237945557,26.7176303863525,2,0,0,2,26.2849617004395,26.4300003051758,26.3499984741211,23,21,30,10,26.7799987792969,26.8400001525879,0,0,1.47857093811035,0,50,50,50,0,0,25.5501556396484,2,0,0,2,26.608715057373,27.2399997711182,27.3299999237061,23,26,23,30,10,27.7099990844727,27.9499988555908,0,0,0.987271010875702,0,25,25,25,0,0,26.0490856170654,2,0,0,2,25.8425197601318,27.189998626709,27.3599987030029,26,20,26,30,10,27.7999992370605,27.939998626709,24.3290615081787,26,0,0,1.47845077514648,0,60,0,0,26.1005420684814,2,0,0,2,27.3201026916504,27.5599994659424,26,27.6399993896484,42,10,-4,26.9733009338379,0,0,0,2,26.5285987854004,27.9300003051758,27.8199996948242,0,0,3.7434937953949,0,125,4.94207334518433,0,100,26.6662502288818,0,0,0,26.5409660339355,1,0,0,2,30.3951225280762,31.0299987792969,25,31.1199989318848,30,10,-5,31.763162612915,0,0,0,2,29.8022365570068,31.4799995422363,31.6700000762939,0,0,1.01460993289948,0,75,75,75,75,2.14654159545898,0,75,75,75,30.4019565582275,0,0,0,31.4949436187744,1,2,0,0,2,31.5388736724854,30.189998626709,30,30.9699993133545,30,10,-5,31.2681827545166,0,0,0,2,31.5045356750488,31.5699996948242,49.7299995422363,0,0,1.02331113815308,0,70,70,70,70,2.68689703941345,0,70,70,70,32.0432319641113,0,0,0,32.0951347351074,1,0,0,0,1,8.29634189605713,0,8.29634189605713,0,0,100,0,26.16
2026-08-16 18:15:00,2,0,0,2,37.1798496246338,31.6649990081788,26,31.7699995040894,30,10,-5,33.3922500610352,0,0,0,2,36.0112037658692,31.2849998474121,32.1450004577637,0,0,0.638045281171799,0,75,75,75,75,2.58743023872376,0,80,80,80,36.3841152191162,0,0,0,34.0663547515869,1,2,0,0,2,35.3832149505616,30.4449996948242,23,48.0449981689454,30,10,-3,33.8013172149658,0,0,0,2,35.396713256836,31.1949996948242,48.9949989318848,0,0,1.33413970470429,0,75,75,75,75,3.65008652210236,0,70,70,70,35.1573829650879,0,0,0,32.467809677124,1,0,0,2,0,0,2,27.0918560028076,27.0999994277954,17,17,42,10,-3,27.0171165466309,0,0,0,2,26.6126699447632,27.1999998092652,27.9699993133545,0,0,6.62088251113892,0,60,60,60,7.69474768638611,0,60,60,0,0,100,0,80,26.8928709030151,0,23.0851287841797,422.01318359375,23.300033569336,422.583648681641,0,0,0,0,0,0,0,2,0,2,29.2281656265259,27.335000038147,27.2849988937378,23,25,10,-6,27.0305643081665,0,2,26.7883443832398,27.774998664856,28.1099987030029,0,700,400,0,0.384058490395546,0,40,0.605166435241699,0,35,26.5416831970215,0,0,100,0,12.4397263526917,10,38,26.4271755218506,1,24,23,25.6031885147095,0,415.369094848633,0,28.046859741211,429.290222167969,27.2566976547241,432.147171020508,18,23,0,0,0,18,24.0115575790406,0,427.724960327149,0,0,0,0,2,0,0,2,23.9615983963013,21.0649995803833,23,26,23,31,10,22.4899997711182,0,0,0.618585884571075,0,80,0,27.8777809143067,0,0,2,26.0328989028931,23.5900001525879,24,31.4449987411499,30,10,26.4867105484009,25.3899993896485,31.0299987792969,0,0,2.916778922081,0,60,0,25.9003086090088,26.4803438186646,26.7140216827393,2,0,0,2,26.2723140716553,26.4299993515015,26.354998588562,23,21,30,10,26.7849988937378,26.8400001525879,0,0,1.47814178466797,0,50,50,50,0,0,25.5585355758667,2,0,0,2,26.6119251251221,27.2449998855591,27.3299999237061,23,26,23,30,10,27.7199993133545,27.939998626709,0,0,0.982291758060456,0,25,25,25,0,0,26.0650901794434,2,0,0,2,25.8482313156128,27.1999988555908,27.3699989318848,26,20,26,30,10,27.7999992370605,27.9449987411499,24.3308935165406,26,0,0,1.47469353675843,0,60,0,0,26.1024589538574,2,0,0,2,27.3270034790039,27.5599994659424,26,27.6549997329712,42,10,-4,26.9816560745239,0,0,0,2,26.5337324142456,27.9449987411499,27.8199996948242,0,0,4.05991721153259,0,125,5.25948596000672,0,100,26.6666603088379,0,0,0,26.5442152023316,1,0,0,2,30.4671802520752,31.0549993515015,25,31.1599998474121,30,10,-5,31.6374177932739,0,0,0,2,29.9035329818726,31.5199995040894,31.7199993133545,0,0,1.00981503725052,0,75,75,75,75,2.21310514211655,0,75,75,75,30.4773111343384,0,0,0,31.5428171157837,1,2,0,0,2,31.5857849121094,30.2299995422364,30,31.0049991607666,30,10,-5,31.336051940918,0,0,0,2,31.5338954925537,31.609998703003,49.7399978637695,0,0,1.01949954032898,0,70,70,70,70,2.28386753797531,0,70,70,70,32.0966835021973,0,0,0,32.1069965362549,1,0,0,0,1,9.25313520431519,0,9.25313520431519,0,0,100,0,26.0125
2026-08-16 18:30:00,2,0,0,2,36.9594268798828,31.769998550415,26,31.8400001525879,30,10,-5,32.9951934814453,0,0,0,2,35.8291435241699,31.3799991607666,32.189998626709,0,0,0.63868236541748,0,75,75,75,75,3.13242363929749,0,80,80,80,36.3734931945801,0,0,0,33.8643608093262,1,2,0,0,2,35.2470588684082,30.519998550415,23,48.0299987792969,30,10,-3,33.6145439147949,0,0,0,2,35.2045097351074,31.2399997711182,49.3999977111816,0,0,1.3343003988266,0,75,75,75,75,4.48300933837891,0,70,70,70,35.204647064209,0,0,0,32.5374755859375,1,0,0,2,0,0,2,27.1266689300537,27.1099987030029,17,17,42,10,-3,26.9930591583252,0,0,0,2,26.6155662536621,27.2299995422363,27.9699993133545,0,0,6.61723470687866,0,60,60,60,7.38125085830688,0,60,60,0,0,100,0,80,26.8923034667969,0,23.082426071167,421.830505371094,23.2973003387451,422.702331542969,0,0,0,0,0,0,0,2,0,2,29.2377891540527,27.3499984741211,27.2999992370605,23,25,10,-6,27.0455226898193,0,2,26.794454574585,27.7799987792969,28.1199989318848,0,700,400,0,0.379943668842316,0,40,0.610419631004333,0,35,26.5492095947266,0,0,100,0,12.4611167907715,10,38,26.4951457977295,1,24,23,25.3378410339355,0,413.361846923828,0,28.0984954833984,428.258544921875,27.2578449249268,436.847259521484,18,23,0,0,0,18,24.0772266387939,0,426.976226806641,0,0,0,0,2,0,0,2,23.9863109588623,21.0799999237061,23,26,23,31,10,22.4899997711182,0,0,0.61954528093338,0,80,0,27.9172039031982,0,0,2,26.0355205535889,23.6399993896484,24,31.4499988555908,30,10,26.4882507324219,25.3999996185303,31.0399990081787,0,0,2.91438436508179,0,60,0,25.903787612915,26.4897117614746,26.7046356201172,2,0,0,2,26.2979431152344,26.4200000762939,26.3499984741211,23,21,30,10,26.7799987792969,26.8299999237061,0,0,1.4779280424118,0,50,50,50,0,0,25.5495567321777,2,0,0,2,26.619026184082,27.25,27.3299999237061,23,26,23,30,10,27.7299995422363,27.939998626709,0,0,1.00926780700684,0,25,25,25,0,0,26.0630359649658,2,0,0,2,25.8501148223877,27.1999988555908,27.3799991607666,26,20,26,30,10,27.8099994659424,27.9499988555908,24.331148147583,26,0,0,1.47889864444733,0,60,0,0,26.1042194366455,2,0,0,2,27.3281307220459,27.5699996948242,26,27.6599998474121,42,10,-4,26.9760341644287,0,0,0,2,26.5457572937012,27.9499988555908,27.8299999237061,0,0,3.74841117858887,0,125,4.94828081130981,0,100,26.6740207672119,0,0,0,26.546199798584,1,0,0,2,30.5360069274902,31.0699996948242,25,31.1799983978271,30,10,-5,31.6912879943848,0,0,0,2,29.9176654815674,31.5399990081787,31.75,0,0,1.01338458061218,0,75,75,75,75,2.11934399604797,0,75,75,75,30.5428848266602,0,0,0,31.6194896697998,1,2,0,0,2,31.6400566101074,30.2799987792969,30,31.0299987792969,30,10,-5,31.3816356658936,0,0,0,2,31.6044330596924,31.6399993896484,49.7799987792969,0,0,1.01805746555328,0,70,70,70,70,2.68821382522583,0,70,70,70,32.0982208251953,0,0,0,32.0988807678223,1,0,0,0,1,8.31139850616455,0,8.31139850616455,0,0,100,0,25.865
