2026-08-16 18:45:00,2,0,0,2,36.5845756530762,31.8249998092652,26,31.8649988174439,30,10,-5,32.2501907348633,0,0,0,2,35.564624786377,31.4299993515015,32.1599979400635,0,0,0.637821763753891,0,75,75,75,75,3.43900263309479,0,80,80,80,36.3027782440186,0,0,0,32.7873725891114,1,2,0,0,2,35.12943649292,30.5799999237061,23,47.9049987792969,30,10,-3,32.5432796478272,0,0,0,2,35.0737075805664,31.2550001144409,48.9649982452393,0,0,1.33452332019806,0,75,75,75,75,4.19140470027924,0,70,70,70,35.1179256439209,0,0,0,32.3642349243164,1,0,0,2,0,0,2,27.1183519363404,27.1449995040894,17,17,42,10,-3,26.9919137954712,0,0,0,2,26.6365718841553,27.2549991607666,27.9799995422363,0,0,6.62347173690796,0,60,60,60,7.38802814483643,0,60,60,0,0,100,0,80,26.9519958496094,0,23.0416765213013,423.065292358399,23.3035955429077,419.768707275391,0,0,0,0,0,0,0,2,0,2,29.224443435669,27.3499984741211,27.2949991226196,23,25,10,-6,27.0399961471558,0,2,26.7997388839722,27.7799987792969,28.1199989318848,0,700,400,0,0.388622015714646,0,40,0.605990588665009,0,35,26.5488185882568,0,0,100,0,12.4464621543885,10,38,26.4667730331421,1,24,23,25.3983697891236,0,414.779006958008,0,27.9941177368164,426.719909667969,27.2519159317017,437.579742431641,18,23,0,0,0,18,23.9805841445923,0,425.782043457032,0,0,0,0,2,0,0,2,23.9954156875611,21.085000038147,23,26,23,31,10,22.5,0,0,0.62083700299263,0,80,0,27.973069190979,0,0,2,26.0366258621216,23.6549997329712,24,31.4449987411499,30,10,26.4879627227783,25.4300003051758,31.0299987792969,0,0,2.91403377056122,0,60,0,25.9038543701172,26.4832258224488,26.6952571868897,2,0,0,2,26.2699403762818,26.4249992370606,26.359998703003,23,21,30,10,26.774998664856,26.8299999237061,0,0,1.47730994224548,0,50,50,50,0,0,25.5611095428467,2,0,0,2,26.6211709976197,27.2550001144409,27.3299999237061,23,26,23,30,10,27.7249994277954,27.9349994659424,0,0,0.983588457107544,0,25,25,25,0,0,26.0701169967652,2,0,0,2,25.8522109985352,27.2199993133545,27.3799991607666,26,20,26,30,10,27.8049993515015,27.9649991989136,24.3294563293457,26,0,0,1.47407537698746,0,60,0,0,26.1074638366699,2,0,0,2,27.3346261978149,27.5799999237061,26,27.6599998474121,42,10,-4,26.9873266220093,0,0,0,2,26.5506429672241,27.9549989700318,27.8299999237061,0,0,4.37095165252686,0,125,4.95820283889771,0,100,26.6798496246338,0,0,0,26.554181098938,1,0,0,2,30.5966329574585,31.1049995422364,25,31.2199993133545,30,10,-5,31.3752450942993,0,0,0,2,29.9308204650879,31.5799999237061,31.7949991226197,0,0,1.00999927520752,0,75,75,75,75,2.43784463405609,0,75,75,75,30.6066646575928,0,0,0,31.6784048080444,1,2,0,0,2,31.6771459579468,30.3099994659424,30,31.0599994659424,30,10,-5,31.4101400375366,0,0,0,2,31.6769456863404,31.6749992370606,49.7999992370606,0,0,1.023397564888,0,70,70,70,70,3.25982022285462,0,70,70,70,32.077320098877,0,0,0,32.0583686828613,1,0,0,0,1,9.3914828300476,0,9.3914828300476,0,0,100,0,25.7175
2026-08-16 19:00:00,2,0,0,2,35.9294509887695,31.8499984741211,26,31.8799991607666,30,10,-5,31.6768550872803,0,0,0,2,35.1809005737305,31.4499988555908,32.1399993896484,0,0,0.636177778244019,0,75,75,75,75,3.50295257568359,0,80,80,80,36.2189826965332,0,0,0,32.163143157959,1,2,0,0,2,34.9389610290527,30.5999984741211,23,47.7999992370605,30,10,-3,31.6714878082275,0,0,0,2,34.8501777648926,31.2199993133545,48.9500007629395,0,0,1.33663022518158,0,75,75,75,75,3.52609395980835,0,70,70,70,35.0180473327637,0,0,0,32.0638542175293,1,0,0,2,0,0,2,27.123851776123,27.1499996185303,17,17,42,10,-3,26.9909687042236,0,0,0,2,26.6554508209229,27.2999992370605,27.9899997711182,0,0,6.60080432891846,0,60,60,60,7.36894512176514,0,60,60,0,0,100,0,80,26.9707660675049,0,23.0810089111328,422.158660888672,23.3033714294434,423.000274658203,0,0,0,0,0,0,0,2,0,2,29.214973449707,27.3499984741211,27.3099994659424,23,25,10,-6,27.0513553619385,0,2,26.8085746765137,27.7799987792969,28.1199989318848,0,700,400,0,0.384131759405136,0,40,0.606304287910461,0,35,26.5575675964355,0,0,100,0,12.5082454681396,10,38,26.4653491973877,1,24,23,25.4472141265869,0,413.394836425781,0,27.9941940307617,429.624328613281,27.1835823059082,438.510955810547,18,23,0,0,0,18,24.0067768096924,0,426.010284423828,0,0,0,0,2,0,0,2,23.9881134033203,21.1000003814697,23,26,23,31,10,22.5,0,0,0.618026375770569,0,80,0,27.9537734985352,0,0,2,26.0386867523193,23.6599998474121,24,31.4499988555908,30,10,26.4821739196777,25.4300003051758,31.0299987792969,0,0,2.91815209388733,0,60,0,25.9071044921875,26.4825057983398,26.6887626647949,2,0,0,2,26.2751026153564,26.4300003051758,26.3499984741211,23,21,30,10,26.7899990081787,26.8299999237061,0,0,1.48293745517731,0,50,50,50,0,0,25.5604610443115,2,0,0,2,26.6250972747803,27.2600002288818,27.3299999237061,23,26,23,30,10,27.7299995422363,27.9300003051758,0,0,0.986850559711456,0,25,25,25,0,0,26.0701770782471,2,0,0,2,25.8544769287109,27.2199993133545,27.3899993896484,26,20,26,30,10,27.8099994659424,27.9699993133545,24.3320140838623,26,0,0,1.47852349281311,0,60,0,0,26.1129455566406,2,0,0,2,27.3396091461182,27.5799999237061,26,27.6700000762939,42,10,-4,26.9921321868896,0,0,0,2,26.5549297332764,27.9599990844727,27.8400001525879,0,0,4.35935926437378,0,125,4.93717288970947,0,100,26.6855316162109,0,0,0,26.5592727661133,1,0,0,2,30.6528072357178,31.1299991607666,25,31.2600002288818,30,10,-5,31.217960357666,0,0,0,2,29.8358516693115,31.5900001525879,31.8499984741211,0,0,1.00995540618896,0,75,75,75,75,2.15437054634094,0,75,75,75,30.6518688201904,0,0,0,31.7332706451416,1,2,0,0,2,31.7095794677734,30.3599987030029,30,31.0799999237061,30,10,-5,31.3930625915527,0,0,0,2,31.7191696166992,31.7299995422363,49.7899971008301,0,0,1.02081108093262,0,70,70,70,70,3.74073791503906,0,70,70,70,32.0703506469727,0,0,0,32.0237121582031,1,0,0,0,1,6.77151107788086,0,6.77151107788086,0,0,100,0,25.57
2026-08-16 19:15:00,2,0,0,2,35.332763671875,31.8699989318848,26,31.8749990463257,30,10,-5,31.3112230300903,0,0,0,2,34.746000289917,31.4749994277954,32.0900001525879,0,0,0.637548118829728,0,75,75,75,75,3.82582318782807,0,80,80,80,36.046630859375,0,0,0,31.8217315673829,1,2,0,0,2,34.8958244323731,30.6149988174439,23,47.7449989318848,30,10,-3,31.2049989700318,0,0,0,2,34.4490909576416,31.2049989700318,48.8799991607666,0,0,1.33515113592148,0,75,75,75,75,4.5504322052002,0,70,70,70,34.761308670044,0,0,0,31.7833471298218,1,0,0,2,0,0,2,27.1035461425782,27.1700000762939,17,17,42,10,-3,27.0231008529664,0,0,0,2,26.6525869369507,27.3049993515015,27.9899997711182,0,0,6.61929392814636,0,60,60,60,7.38873839378357,0,60,60,0,0,100,0,80,26.960319519043,0,23.0315847396851,421.914764404297,23.2991275787354,421.825057983399,0,0,0,0,0,0,0,2,0,2,29.22815990448,27.3599987030029,27.3049993515015,23,25,10,-6,27.0300636291504,0,2,26.8150510787964,27.7999992370605,28.1249990463257,0,700,400,0,0.383022174239159,0,40,0.608171373605728,0,35,26.5635948181153,0,0,100,0,12.4974203109741,10,38,26.4594392776489,1,24,23,25.6646842956543,0,414.59912109375,0,27.7379140853882,427.570007324219,27.096474647522,438.424087524414,18,23,0,0,0,18,24.1716136932373,0,426.474090576172,0,0,0,0,2,0,0,2,23.9954471588135,21.1049995422363,23,26,23,31,10,22.5099992752075,0,0,0.619968295097352,0,80,0,27.9555902481079,0,0,2,26.041296005249,23.7049989700318,24,31.4549989700318,30,10,26.4853858947754,25.4349994659424,31.0399990081787,0,0,2.91598796844483,0,60,0,25.9109411239624,26.4731378555298,26.6844320297241,2,0,0,2,26.2687129974365,26.4449987411499,26.354998588562,23,21,30,10,26.7899990081787,26.8449993133545,0,0,1.47735762596131,0,50,50,50,0,0,25.5661792755127,2,0,0,2,26.6278905868531,27.269998550415,27.3449993133545,23,26,23,30,10,27.7399997711182,27.9449987411499,0,0,0.985095143318177,0,25,25,25,0,0,26.0722122192383,2,0,0,2,25.8599319458008,27.2299995422363,27.3899993896485,26,20,26,30,10,27.8099994659424,27.9599990844727,24.3298711776733,26,0,0,1.47265070676804,0,60,0,0,26.1138181686402,2,0,0,2,27.3482217788696,27.5900001525879,26,27.6849994659424,42,10,-4,27.0021505355835,0,0,0,2,26.5572261810303,27.9649991989136,27.8299999237061,0,0,4.36655879020691,0,125,4.95680212974549,0,100,26.6908540725708,0,0,0,26.56680393219,1,0,0,2,30.7176208496094,31.1299991607666,25,31.2949991226197,30,10,-5,31.0701980590821,0,0,0,2,29.9614915847778,31.5949993133545,31.8649988174439,0,0,1.00925844907761,0,75,75,75,75,3.13780605792999,0,75,75,75,30.7008562088013,0,0,0,31.7753992080689,1,2,0,0,2,31.7132749557495,30.3649988174439,30,31.1099987030029,30,10,-5,31.2860240936279,0,0,0,2,31.7723484039307,31.7349996566773,49.7049999237061,0,0,1.02142643928528,0,70,70,70,70,3.48723208904267,0,70,70,70,32.0478553771973,0,0,0,31.8772964477539,1,0,0,0,1,10.6407508850098,0,10.6407508850098,0,0,100,0,25.425
2026-08-16 19:30:00,2,0,0,2,34.7909317016602,31.8599987030029,26,31.8799991607666,30,10,-5,30.8343830108643,0,0,0,2,34.6936073303223,31.4699993133545,32.0299987792969,0,0,0.637243926525116,0,75,75,75,75,2.55196452140808,0,80,80,80,35.770435333252,0,0,0,31.2266807556152,1,2,0,0,2,34.7103004455566,30.6099987030029,23,47.689998626709,30,10,-3,30.760570526123,0,0,0,2,33.9981803894043,31.1799983978271,48.7999992370605,0,0,1.3359442949295,0,75,75,75,75,4.54741191864014,0,70,70,70,34.6238555908203,0,0,0,31.532112121582,1,0,0,2,0,0,2,27.1291961669922,27.1800003051758,17,17,42,10,-3,26.9908409118652,0,0,0,2,26.6894035339355,27.3400001525879,27.9899997711182,0,0,6.60552883148193,0,60,60,60,7.37346363067627,0,60,60,0,0,100,0,80,26.9987888336182,0,22.994665145874,422.031188964844,23.1959953308105,423.106567382812,0,0,0,0,0,0,0,2,0,2,29.2412929534912,27.3599987030029,27.3099994659424,23,25,10,-6,27.0318450927734,0,2,26.8221206665039,27.7999992370605,28.1199989318848,0,700,400,0,0.383067488670349,0,40,0.606515347957611,0,35,26.5693969726562,0,0,100,0,12.3709421157837,10,38,26.5015850067139,1,24,23,25.1364212036133,0,413.400543212891,0,27.5760936737061,425.968444824219,27.0532207489014,434.449432373047,18,23,0,0,0,18,24.1053333282471,0,427.804931640625,0,0,0,0,2,0,0,2,24.0361156463623,21.1399993896484,23,26,23,31,10,22.5399990081787,0,0,0.617575347423553,0,80,0,28.0014057159424,0,0,2,26.044397354126,23.7099990844727,24,31.4499988555908,30,10,26.4859390258789,25.439998626709,31.0399990081787,0,0,2.91945767402649,0,60,0,25.9151573181152,26.4724178314209,26.6671142578125,2,0,0,2,26.2936267852783,26.439998626709,26.3699989318848,23,21,30,10,26.7899990081787,26.8499984741211,0,0,1.4817328453064,0,50,50,50,0,0,25.567497253418,2,0,0,2,26.6313591003418,27.269998550415,27.3499984741211,23,26,23,30,10,27.7399997711182,27.939998626709,0,0,0.987353920936584,0,25,25,25,0,0,26.0653991699219,2,0,0,2,25.8636589050293,27.25,27.3999996185303,26,20,26,30,10,27.8199996948242,27.9799995422363,24.3329792022705,26,0,0,1.47472822666168,0,60,0,0,26.1143264770508,2,0,0,2,27.3530445098877,27.5999984741211,26,27.6800003051758,42,10,-4,27.0025806427002,0,0,0,2,26.5551872253418,27.9699993133545,27.8400001525879,0,0,4.35916471481323,0,125,4.94182682037354,0,100,26.6946411132812,0,0,0,26.5750637054443,1,0,0,2,30.9808082580566,31.1399993896484,25,31.3199996948242,30,10,-5,31.0279273986816,0,0,0,2,30.6120262145996,31.6299991607666,31.8899993896484,0,0,1.01283597946167,0,75,75,75,75,2.02397990226746,0,75,75,75,30.7477779388428,0,0,0,31.7734107971191,1,2,0,0,2,31.7427597045898,30.4200000762939,30,31.1499996185303,30,10,-5,31.2015228271484,0,0,0,2,31.7848243713379,31.7899990081787,49.6699981689453,0,0,1.01721096038818,0,70,70,70,70,2.63431429862976,0,70,70,70,32.0135536193848,0,0,0,31.8106422424316,1,0,0,0,1,7.1158185005188,0,7.1158185005188,0,0,100,0,25.28
2026-08-16 19:45:00,2,0,0,2,34.4121398925782,31.8649988174439,26,31.8399991989136,30,10,-5,30.5897188186646,0,0,0,2,34.4951820373535,31.4349985122681,31.9399995803833,0,0,0.63668641448021,0,75,75,75,75,2.6141973733902,0,80,80,80,35.5973453521729,0,0,0,30.8567628860474,1,2,0,0,2,34.4951057434082,30.6099987030029,23,47.6049995422363,30,10,-3,30.5665130615235,0,0,0,2,33.6076908111572,31.1199989318848,48.6849994659424,0,0,1.33552849292756,0,75,75,75,75,4.71330976486206,0,70,70,70,34.4696407318115,0,0,0,31.3412551879883,1,0,0,2,0,0,2,27.145040512085,27.2049989700318,17,17,42,10,-3,26.990427017212,0,0,0,2,26.6995029449463,27.3749990463257,27.9949998855591,0,0,6.61521005630494,0,60,60,60,7.38562154769898,0,60,60,0,0,100,0,80,27.0079936981201,0,22.9853591918946,420.956176757813,23.1915607452393,421.752166748047,0,0,0,0,0,0,0,2,0,2,29.2667093276978,27.3649988174439,27.3249998092652,23,25,10,-6,27.0522117614746,0,2,26.8244028091431,27.8049993515015,28.1299991607666,0,700,400,0,0.38392885029316,0,40,0.605656147003174,0,35,26.5751066207886,0,0,100,0,12.3618364334107,10,38,26.4857349395752,1,24,23,25.0065279006958,0,413.294418334961,0,27.5199766159058,429.203323364258,27.0003862380982,431.290542602539,18,23,0,0,0,18,24.1388006210327,0,427.406448364258,0,0,0,0,2,0,0,2,24.0771427154541,21.1449995040894,23,26,23,31,10,22.5699996948243,0,0,0.618582248687745,0,80,0,28.0632667541504,0,0,2,26.0464963912964,23.7149991989136,24,31.4449987411499,30,10,26.485764503479,25.4549989700318,31.0349988937378,0,0,2.9158787727356,0,60,0,25.9166307449341,26.470253944397,26.6469097137451,2,0,0,2,26.304271697998,26.4399995803833,26.3599987030029,23,21,30,10,26.7999992370605,26.8400001525879,0,0,1.47920352220536,0,50,50,50,0,0,25.5606861114502,2,0,0,2,26.6352310180664,27.2849988937378,27.3499984741211,23,26,23,30,10,27.7449998855591,27.9599990844727,0,0,1.02129048109055,0,25,25,25,0,0,26.0735120773316,2,0,0,2,25.8665094375611,27.2449998855591,27.3949995040894,26,20,26,30,10,27.8149995803833,27.9649991989136,24.3342971801758,26,0,0,1.47205668687821,0,60,0,0,26.1171302795411,2,0,0,2,27.3586759567261,27.604998588562,26,27.6849994659424,42,10,-4,27.0066194534302,0,0,0,2,26.5617256164551,27.9699993133545,27.8400001525879,0,0,4.0255972146988,0,125,4.95030689239502,0,100,26.7010850906372,0,0,0,26.5842790603638,1,0,0,2,31.125696182251,31.1699991226197,25,31.3449993133545,30,10,-5,31.0038137435913,0,0,0,2,30.8750562667847,31.6599998474121,31.9149990081787,0,0,1.00908207893372,0,75,75,75,75,1.87011867761612,0,75,75,75,30.7687034606934,0,0,0,31.787395477295,1,2,0,0,2,31.7623567581177,30.4599990844727,30,31.1599998474121,30,10,-5,31.1535339355469,0,0,0,2,31.7891826629639,31.8099994659424,49.6699981689453,0,0,1.0223714709282,0,70,70,70,70,1.94357091188431,0,70,70,70,31.9861116409302,0,0,0,31.7020339965821,1,0,0,0,1,8.09527635574341,0,8.09527635574341,0,0,100,0,25.135
2026-08-16 20:00:00,2,0,0,2,34.0567893981934,31.8400001525879,26,31.7899990081787,30,10,-5,30.3169612884521,0,0,0,2,34.239875793457,31.4200000762939,31.8699989318848,0,0,0.638852298259735,0,75,75,75,75,4.62357950210571,0,80,80,80,35.3606948852539,0,0,0,30.4592971801758,1,2,0,0,2,34.2705268859863,30.6099987030029,23,47.5,30,10,-3,30.4486999511719,0,0,0,2,33.2891082763672,31.0900001525879,48.8600006103516,0,0,1.33338463306427,0,75,75,75,75,5.01546287536621,0,70,70,70,34.2974433898926,0,0,0,31.1848583221436,1,0,0,2,0,0,2,27.1597309112549,27.2299995422363,17,17,42,10,-3,26.976110458374,0,0,0,2,26.6856937408447,27.3899993896484,28.0299987792969,0,0,6.61430072784424,0,60,60,60,7.39979362487793,0,60,60,0,0,100,0,80,26.9999160766602,0,22.981653213501,420.071258544922,23.401180267334,422.694793701172,0,0,0,0,0,0,0,2,0,2,29.3087997436523,27.3699989318848,27.3099994659424,23,25,10,-6,27.0506916046143,0,2,26.8253421783447,27.8099994659424,28.1299991607666,0,700,400,0,0.388454169034958,0,40,0.613005757331848,0,35,26.6017246246338,0,0,100,0,12.4481544494629,10,38,26.5536918640137,1,24,23,25.0323524475098,0,413.698883056641,0,27.3681526184082,432.626159667969,26.8531341552734,430.467254638672,18,23,0,0,0,18,24.0022277832031,0,428.128540039062,0,0,0,0,2,0,0,2,24.1258907318115,21.189998626709,23,26,23,31,10,22.6099987030029,0,0,0.620179772377014,0,80,0,28.101245880127,0,0,2,26.0491580963135,23.75,24,31.4699993133545,30,10,26.4864692687988,25.4799995422363,31.0399990081787,0,0,2.93016266822815,0,60,0,25.917839050293,26.4680938720703,26.6310386657715,2,0,0,2,26.3246154785156,26.439998626709,26.3499984741211,23,21,30,10,26.7899990081787,26.8499984741211,0,0,1.47971665859222,0,50,50,50,0,0,25.5544147491455,2,0,0,2,26.6399574279785,27.2899990081787,27.3699989318848,23,26,23,30,10,27.7399997711182,27.9699993133545,0,0,0.986285805702209,0,25,25,25,0,0,26.076343536377,2,0,0,2,25.8687992095947,27.2600002288818,27.3899993896484,26,20,26,30,10,27.8199996948242,27.9599990844727,24.3339004516602,26,0,0,1.46132063865662,0,60,0,0,26.1182804107666,2,0,0,2,27.3642177581787,27.6199989318848,26,27.6999988555908,42,10,-4,27.0026245117188,0,0,0,2,26.5647144317627,27.9799995422363,27.8400001525879,0,0,3.75707483291626,0,125,4.96106910705566,0,100,26.7041130065918,0,0,0,26.5882015228271,1,0,0,2,31.2122402191162,31.1799983978271,25,31.3799991607666,30,10,-5,30.9676818847656,0,0,0,2,30.9333896636963,31.689998626709,31.9499988555908,0,0,1.0134049654007,0,75,75,75,75,2.15140128135681,0,75,75,75,30.803050994873,0,0,0,31.8102569580078,1,2,0,0,2,31.7925834655762,30.5100002288818,30,31.189998626709,30,10,-5,31.1320285797119,0,0,0,2,31.8019008636475,31.8599987030029,49.6599998474121,0,0,1.02292060852051,0,70,70,70,70,2.78595066070557,0,70,70,70,31.9597244262695,0,0,0,31.6195545196533,1,14.8637847900391,0,0,1,6.82378959655762,0,6.82378959655762,0,0,100,0,24.99
2026-08-16 20:15:00,2,0,0,2,33.7674770355225,31.7999992370606,26,31.7399997711182,30,10,-5,30.0092000961304,0,0,0,2,34.0216522216797,31.3799991607666,31.7699995040894,0,0,0.635585486888886,0,75,75,75,75,3.67860460281372,0,80,80,80,35.1128025054932,0,0,0,30.0463733673096,1,2,0,0,2,34.0831489562989,30.5999984741211,23,47.4099979400635,30,10,-3,30.2206287384034,0,0,0,2,32.9945526123046,31.0649995803833,48.5399990081788,0,0,1.33422750234604,0,75,75,75,75,5.5977885723114,0,70,70,70,34.1197242736817,0,0,0,31.022837638855,1,0,0,2,0,0,2,27.1523942947388,27.2449998855591,17,17,42,10,-3,26.991868019104,0,0,0,2,26.685453414917,27.4249992370606,28.0349988937378,0,0,6.61311244964599,0,60,60,60,7.38244366645813,0,60,60,0,0,100,0,80,27.0051717758179,0,22.9840803146363,420.81884765625,23.19921875,421.864303588867,0,0,0,0,0,0,0,2,0,2,29.3343772888184,27.3799991607666,27.3400001525879,23,25,10,-6,27.086745262146,0,2,26.8285245895386,27.8149995803833,28.1399993896484,0,700,400,0,0.381698980927467,0,40,0.605135083198547,0,35,26.6019096374512,0,0,100,0,12.457887172699,10,38,26.4994440078736,1,24,23,24.9455785751343,0,413.842254638672,0,27.1610813140869,434.308090209961,26.6922950744629,429.558074951172,18,23,0,0,0,18,23.8938674926758,0,427.615203857422,0,0,0,0,2,0,0,2,24.1271953582764,21.1750001907349,23,26,23,31,10,22.585000038147,0,0,0.618359357118607,0,80,0,28.1287708282471,0,0,2,26.0500183105469,23.7849988937378,24,31.4599990844727,30,10,26.4866952896118,25.4849996566773,31.0299987792969,0,0,2.91404676437378,0,60,0,25.9165573120117,26.4493589401246,26.6252670288086,2,0,0,2,26.3364181518555,26.439998626709,26.3749990463257,23,21,30,10,26.8099994659424,26.859998703003,0,0,1.4786616563797,0,50,50,50,0,0,25.5529346466065,2,0,0,2,26.640398979187,27.2999992370605,27.3749990463257,23,26,23,30,10,27.7550001144409,27.9549989700318,0,0,0.987394094467163,0,25,25,25,0,0,26.0812110900879,2,0,0,2,25.872374534607,27.269998550415,27.4250001907349,26,20,26,30,10,27.8199996948242,27.9849996566773,24.3335628509522,26,0,0,1.47341495752335,0,60,0,0,26.1221752166748,2,0,0,2,27.3667478561401,27.6199989318848,26,27.6949987411499,42,10,-4,27.0077066421509,0,0,0,2,26.5660467147827,27.9749994277954,27.8499984741211,0,0,3.91980636119843,0,125,4.94633364677429,0,100,26.7080020904541,0,0,0,26.5896034240723,1,0,0,2,31.2633838653565,31.2099990844727,25,31.414999961853,30,10,-5,30.844841003418,0,0,0,2,31.0647077560425,31.7149991989136,31.9949998855591,0,0,1.01349967718125,0,75,75,75,75,2.00645422935486,0,75,75,75,30.8093271255493,0,0,0,31.8103904724122,1,2,0,0,2,31.8061265945435,30.5149993896485,30,31.1999988555909,30,10,-5,31.0532417297364,0,0,0,2,31.8244600296021,31.8849992752075,49.6399993896484,0,0,1.02131855487824,0,70,70,70,70,2.59014713764191,0,70,70,70,31.9216070175171,0,0,0,31.5057010650635,1,0,0,0,1,7.46035933494568,0,7.46035933494568,0,0,100,0,24.845
2026-08-16 20:30:00,2,0,0,2,33.5984001159668,31.75,26,31.6700000762939,30,10,-5,29.6437110900879,0,0,0,2,33.7526206970215,31.3299999237061,31.6799983978271,0,0,0.636605381965637,0,75,75,75,75,3.50479507446289,0,80,80,80,34.8833885192871,0,0,0,29.5287456512451,1,2,0,0,2,33.8461723327637,30.5799999237061,23,47.3400001525879,30,10,-3,29.5884971618652,0,0,0,2,32.6981468200684,31,48.8899993896484,0,0,1.33292579650879,0,75,75,75,75,5.59355497360229,0,70,70,70,33.9327278137207,0,0,0,30.8249263763428,1,0,0,2,0,0,2,27.1479835510254,27.25,17,17,42,10,-3,26.9943313598633,0,0,0,2,26.6942691802979,27.4599990844727,28.019998550415,0,0,6.61057424545288,0,60,60,60,7.37761640548706,0,60,60,0,0,100,0,80,26.9819488525391,0,22.9779396057129,419.744232177734,23.2931423187256,420.691375732422,0,0,0,0,0,0,0,2,0,2,29.3661727905273,27.3899993896484,27.3299999237061,23,25,10,-6,27.0851440429688,0,2,26.8291683197021,27.8299999237061,28.1399993896484,0,700,400,0,0.383554816246033,0,40,0.606748998165131,0,35,26.5970268249512,0,0,100,0,12.4386749267578,10,38,26.477481842041,1,24,23,24.8879661560059,0,415.624542236328,0,26.9025497436523,436.147735595703,26.6289482116699,427.780975341797,18,23,0,0,0,18,23.7882099151611,0,424.994842529297,0,0,0,0,2,0,0,2,24.1047592163086,21.1700000762939,23,26,23,31,10,22.5599994659424,0,0,0.617808699607849,0,80,0,28.1261825561523,0,0,2,26.048807144165,23.8099994659424,24,31.4499988555908,30,10,26.4842300415039,25.5,31.0399990081787,0,0,2.91316652297974,0,60,0,25.9131965637207,26.4335098266602,26.6122817993164,2,0,0,2,26.3239879608154,26.4499988555908,26.3699989318848,23,21,30,10,26.8099994659424,26.8499984741211,0,0,1.4790290594101,0,50,50,50,0,0,25.5569114685059,2,0,0,2,26.6432018280029,27.3099994659424,27.3899993896484,23,26,23,30,10,27.7600002288818,27.9799995422363,0,0,1.00682902336121,0,25,25,25,0,0,26.091272354126,2,0,0,2,25.8755207061768,27.2600002288818,27.4200000762939,26,20,26,30,10,27.8199996948242,27.9799995422363,24.3288097381592,26,0,0,1.47692918777466,0,60,0,0,26.1228733062744,2,0,0,2,27.3712921142578,27.6299991607666,26,27.6999988555908,42,10,-4,27.011137008667,0,0,0,2,26.5692138671875,27.9899997711182,27.8400001525879,0,0,3.74543023109436,0,125,4.94819164276123,0,100,26.7091979980469,0,0,0,26.5897464752197,1,0,0,2,31.3015079498291,31.2399997711182,25,31.4299983978271,30,10,-5,30.7368717193604,0,0,0,2,31.1952972412109,31.7399997711182,32,0,0,1.01313555240631,0,75,75,75,75,2.15420055389404,0,75,75,75,30.8255367279053,0,0,0,31.8036251068115,1,2,0,0,2,31.8136920928955,30.5399990081787,30,31.2099990844727,30,10,-5,30.9783515930176,0,0,0,2,31.7951030731201,31.8999996185303,49.6100006103516,0,0,1.01897776126862,0,70,70,70,70,2.68862915039062,0,70,70,70,31.8827953338623,0,0,0,31.4001159667969,1,0,0,0,1,8.21886730194092,0,8.21886730194092,0,0,100,0,24.7
2026-08-16 20:45:00,2,0,0,2,33.4674301147461,31.6749992370606,26,31.5799989700318,30,10,-5,29.0988912582398,0,0,0,2,33.4490604400635,31.2849998474121,31.5949993133545,0,0,0.634860754013062,0,75,75,75,75,3.50333714485169,0,80,80,80,34.637508392334,0,0,0,28.9521112442017,1,2,0,0,2,33.5564022064209,30.5399990081787,23,47.2599983215332,30,10,-3,28.910587310791,0,0,0,2,32.4136447906495,30.9549989700318,48.6999988555908,0,0,1.33272069692612,0,75,75,75,75,4.64868915081024,0,70,70,70,33.6832752227784,0,0,0,30.6028385162354,1,0,0,2,0,0,2,27.1484460830689,27.2600002288818,17,17,42,10,-3,27.0023641586304,0,0,0,2,26.700122833252,27.4849996566773,28.0399990081787,0,0,6.61789202690125,0,60,60,60,7.3878185749054,0,60,60,0,0,100,0,80,27.0049772262573,0,22.9860773086548,420.132583618164,23.3995475769043,421.684341430664,0,0,0,0,0,0,0,2,0,2,29.3649873733521,27.3999996185303,27.3249998092652,23,25,10,-6,27.0756311416626,0,2,26.8302707672119,27.8299999237061,28.1499996185303,0,700,400,0,0.383567675948143,0,40,0.605617970228195,0,35,26.5938224792481,0,0,100,0,12.4379291534424,10,38,26.4596700668335,1,24,23,24.9112215042115,0,414.668106079102,0,26.906943321228,432.70524597168,26.5902519226074,429.119750976563,18,23,0,0,0,18,23.8009338378907,0,427.98454284668,0,0,0,0,2,0,0,2,24.05055809021,21.1249990463257,23,26,23,31,10,22.5199995040894,0,0,0.618005603551865,0,80,0,28.1142778396607,0,0,2,26.050350189209,23.8449993133545,24,31.4599990844727,30,10,26.4865818023682,25.519998550415,31.0399990081787,0,0,2.91673636436463,0,60,0,25.915717124939,26.4241447448731,26.6057929992676,2,0,0,2,26.3256731033325,26.4549989700318,26.3599987030029,23,21,30,10,26.8099994659424,26.8449993133545,0,0,1.47901201248169,0,50,50,50,0,0,25.5584392547608,2,0,0,2,26.6455249786377,27.3099994659424,27.3949995040894,23,26,23,30,10,27.7599992752075,27.9699993133545,0,0,0.998731881380083,0,25,25,25,0,0,26.1024169921875,2,0,0,2,25.8820962905884,27.2849988937378,27.4299993515015,26,20,26,30,10,27.8400001525879,27.9899997711182,24.333046913147,26,0,0,1.47710686922074,0,60,0,0,26.1287174224854,2,0,0,2,27.372413635254,27.6349992752075,26,27.6999988555908,42,10,-4,27.0144052505493,0,0,0,2,26.5773115158081,27.9849996566773,27.8499984741211,0,0,3.7558628320694,0,125,4.9527816772461,0,100,26.7163639068604,0,0,0,26.5957555770875,1,0,0,2,31.1115550994873,31.2550001144409,25,31.4499988555908,30,10,-5,30.6012773513794,0,0,0,2,30.9212074279786,31.7449998855591,32.0249996185303,0,0,1.01165544986725,0,75,75,75,75,2.15003216266632,0,75,75,75,30.8590316772461,0,0,0,31.7605304718018,1,2,0,0,2,31.801381111145,30.585000038147,30,31.2349996566773,30,10,-5,30.8444423675537,0,0,0,2,31.8145704269409,31.9249992370605,49.6099987030029,0,0,1.0212516784668,0,70,70,70,70,3.29983830451965,0,70,70,70,31.8371210098267,0,0,0,31.2520275115967,1,0,0,0,1,10.4119372367859,0,10.4119372367859,0,0,100,0,24.555
2026-08-16 21:00:00,2,0,0,2,33.1276550292969,31.5699996948242,26,31.4799995422363,30,10,-5,28.6061744689941,0,0,0,2,33.1204719543457,31.2099990844727,31.4899997711182,0,0,0.633744955062866,0,75,75,75,75,3.27332782745361,0,80,80,80,34.3019180297852,0,0,0,28.44020652771,1,2,0,0,2,33.255802154541,30.4899997711182,23,47.189998626709,30,10,-3,28.4730987548828,0,0,0,2,32.0712471008301,30.8799991607666,48.7700004577637,0,0,1.3323427438736,0,75,75,75,75,4.1129732131958,0,70,70,70,33.3589172363281,0,0,0,30.3843784332275,1,0,0,2,0,0,2,27.1469707489014,27.269998550415,17,17,42,10,-3,27.0049514770508,0,0,0,2,26.7112503051758,27.5100002288818,28.0399990081787,0,0,6.61341333389282,0,60,60,60,7.38549423217773,0,60,60,0,0,100,0,80,27.0062885284424,0,22.9905700683594,420.292449951172,23.2989864349365,420.890075683594,0,0,0,0,0,0,0,2,0,2,29.3387908935547,27.4099998474121,27.3499984741211,23,25,10,-6,27.0620498657227,0,2,26.8328533172607,27.8199996948242,28.1499996185303,0,700,400,0,0.38317134976387,0,40,0.608445823192596,0,35,26.601619720459,0,0,100,0,12.4125051498413,10,38,26.4604587554932,1,24,23,24.8808307647705,0,417.304595947266,0,27.0575122833252,426.723937988281,26.5915412902832,428.440521240234,18,23,0,0,0,18,23.7709789276123,0,430.927337646484,0,0,0,0,2,0,0,2,23.993595123291,21.1000003814697,23,26,23,31,10,22.4899997711182,0,0,0.616446673870087,0,80,0,28.0814113616943,0,0,2,26.0502510070801,23.8400001525879,24,31.4599990844727,30,10,26.4834747314453,25.5399990081787,31.0399990081787,0,0,2.9136266708374,0,60,0,25.9155750274658,26.4133377075195,26.5935325622559,2,0,0,2,26.3134269714355,26.4599990844727,26.3599987030029,23,21,30,10,26.8099994659424,26.8400001525879,0,0,1.47709178924561,0,50,50,50,0,0,25.5598773956299,2,0,0,2,26.6488838195801,27.3099994659424,27.3999996185303,23,26,23,30,10,27.769998550415,27.9699993133545,0,0,0.99189954996109,0,25,25,25,0,0,26.1007633209229,2,0,0,2,25.885950088501,27.2899990081787,27.4300003051758,26,20,26,30,10,27.8400001525879,28,24.3249359130859,26,0,0,1.47600376605988,0,60,0,0,26.1291770935059,2,0,0,2,27.3704643249512,27.6399993896484,26,27.6999988555908,42,10,-4,27.0134315490723,0,0,0,2,26.5819797515869,28,27.8499984741211,0,0,3.74595236778259,0,125,4.94925260543823,0,100,26.7180461883545,0,0,0,26.5970687866211,1,0,0,2,31.0944652557373,31.269998550415,25,31.4599990844727,30,10,-5,30.4780216217041,0,0,0,2,30.596305847168,31.7600002288818,32.0299987792969,0,0,1.01058065891266,0,75,75,75,75,2.15295767784119,0,75,75,75,30.8793392181396,0,0,0,31.7041683197021,1,2,0,0,2,31.7848339080811,30.5900001525879,30,31.2600002288818,30,10,-5,30.7728004455566,0,0,0,2,31.8893241882324,31.9499988555908,49.5999984741211,0,0,1.02152442932129,0,70,70,70,70,1.84915232658386,0,70,70,70,31.7803535461426,0,0,0,31.1291046142578,1,0,0,0,1,10.1562051773071,0,10.1562051773071,0,0,100,0,24.41
2026-08-16 21:15:00,2,0,0,2,32.4720306396484,31.4749994277954,26,31.3649997711182,30,10,-5,28.2005367279053,0,0,0,2,32.8390159606934,31.1449995040894,31.394998550415,0,0,0.633716732263565,0,75,75,75,75,3.82708477973938,0,80,80,80,33.887586593628,0,0,0,27.9898042678833,1,2,0,0,2,32.8418807983398,30.439998626709,23,47.1149978637695,30,10,-3,28.0785255432129,0,0,0,2,31.9401140213013,30.8099994659424,48.4699974060059,0,0,1.33442378044128,0,75,75,75,75,4.43511080741883,0,70,70,70,32.9982967376709,0,0,0,30.1936368942261,1,0,0,2,0,0,2,27.1528472900391,27.2899990081787,17,17,42,10,-3,27.0156936645508,0,0,0,2,26.7273073196411,27.5299987792969,28.0499992370605,0,0,6.61147928237915,0,60,60,60,7.37500286102295,0,60,60,0,0,100,0,80,26.985652923584,0,22.9868564605713,419.958206176758,23.39905834198,420.683898925781,0,0,0,0,0,0,0,2,0,2,29.3476114273071,27.4099998474121,27.3399991989136,23,25,10,-6,27.06178855896,0,2,26.8370761871338,27.8449993133545,28.1499996185303,0,700,400,0,0.383850455284119,0,40,0.606818467378617,0,35,26.6061611175537,0,0,100,0,12.3527460098267,10,38,26.4534091949463,1,24,23,24.7823705673218,0,416.741302490235,0,26.8549909591675,428.720199584961,26.5313940048218,425.893478393555,18,23,0,0,0,18,23.7919311523438,0,429.452041625976,0,0,0,0,2,0,0,2,23.9626998901368,21.0950002670288,23,26,23,31,10,22.4799995422363,0,0,0.618480205535888,0,80,0,28.0562963485718,0,0,2,26.0516128540039,23.8949995040894,24,31.4599990844727,30,10,26.4852342605591,25.5499992370605,31.0349988937378,0,0,2.91394102573395,0,60,0,25.9191284179688,26.3960494995117,26.5762243270874,2,0,0,2,26.3154954910279,26.4499988555908,26.3699989318848,23,21,30,10,26.8099994659424,26.8499984741211,0,0,1.47784304618836,0,50,50,50,0,0,25.560827255249,2,0,0,2,26.6529502868653,27.3149995803833,27.3999996185303,23,26,23,30,10,27.769998550415,27.9799995422363,0,0,0.986650437116623,0,25,25,25,0,0,26.0994853973389,2,0,0,2,25.8913431167603,27.2899990081787,27.4299993515015,26,20,26,30,10,27.8299999237061,27.9949998855591,24.328369140625,26,0,0,1.47343528270722,0,60,0,0,26.1356563568115,2,0,0,2,27.3699073791504,27.6449995040894,26,27.6999988555908,42,10,-4,27.0168790817261,0,0,0,2,26.5941257476807,28,27.8499984741211,0,0,4.04610168933869,0,125,4.94554758071899,0,100,26.7242279052735,0,0,0,26.6003694534302,1,0,0,2,31.3381643295288,31.274998664856,25,31.4749994277954,30,10,-5,30.4267578125,0,0,0,2,31.1578197479249,31.7799987792969,32.0450000762939,0,0,1.01369392871857,0,75,75,75,75,2.15484964847565,0,75,75,75,30.8791131973267,0,0,0,31.6916131973267,1,2,0,0,2,31.8781633377076,30.6149988174439,30,31.2550001144409,30,10,-5,30.6643772125244,0,0,0,2,31.7740602493286,31.9749994277955,49.6000003814698,0,0,1.02070415019989,0,70,70,70,70,2.21541148424149,0,70,70,70,31.7350969314576,0,0,0,31.0648746490479,1,22.6754188537598,0,0,1,6.98383092880249,0,6.98383092880249,0,0,100,0,24.2125
2026-08-16 21:30:00,2,0,0,2,32.0376434326172,31.3499984741211,26,31.25,30,10,-5,27.8982582092285,0,0,0,2,32.4982490539551,31.0699996948242,31.2899990081787,0,0,0.633288621902466,0,75,75,75,75,2.59079527854919,0,80,80,80,33.5804901123047,0,0,0,27.6569061279297,1,2,0,0,2,32.532154083252,30.3699989318848,23,47,30,10,-3,27.7895488739014,0,0,0,2,31.6032428741455,30.7399997711182,48.5900001525879,0,0,1.33280110359192,0,75,75,75,75,4.54339265823364,0,70,70,70,32.6917533874512,0,0,0,29.9943542480469,1,0,0,2,0,0,2,27.1554164886475,27.2999992370605,17,17,42,10,-3,27.018762588501,0,0,0,2,26.7366981506348,27.5499992370605,28.0399990081787,0,0,6.60323190689087,0,60,60,60,7.37430858612061,0,60,60,0,0,100,0,80,26.9785194396973,0,23.0893211364746,420.069305419922,23.398307800293,420.817230224609,0,0,0,0,0,0,0,2,0,2,29.3722343444824,27.4200000762939,27.3499984741211,23,25,10,-6,27.057544708252,0,2,26.841236114502,27.8499984741211,28.1599998474121,0,700,400,0,0.381716758012772,0,40,0.609796226024628,0,35,26.6103286743164,0,0,100,0,12.4848918914795,10,38,26.4574966430664,1,24,23,24.6790065765381,0,417.430236816406,0,26.7132625579834,428.401397705078,26.1823654174805,430.337921142578,18,23,0,0,0,18,23.8061428070068,0,430.376129150391,0,0,0,0,2,0,0,2,23.9462909698486,21.0799999237061,23,26,23,31,10,22.4699993133545,0,0,0.618084251880646,0,80,0,28.0307846069336,0,0,2,26.0531940460205,23.8999996185303,24,31.4599990844727,30,10,26.4878559112549,25.5599994659424,31.0399990081787,0,0,2.91630864143372,0,60,0,25.921459197998,26.3802070617676,26.5646858215332,2,0,0,2,26.3214664459229,26.4599990844727,26.3599987030029,23,21,30,10,26.8199996948242,26.8599987030029,0,0,1.48067724704742,0,50,50,50,0,0,25.5591659545898,2,0,0,2,26.6571025848389,27.3199996948242,27.4099998474121,23,26,23,30,10,27.769998550415,27.9899997711182,0,0,0.981991708278656,0,25,25,25,0,0,26.1022357940674,2,0,0,2,25.8956356048584,27.2999992370605,27.4300003051758,26,20,26,30,10,27.8499984741211,28.0100002288818,24.3255996704102,26,0,0,1.47195041179657,0,60,0,0,26.1330833435059,2,0,0,2,27.3689270019531,27.6499996185303,26,27.6999988555908,42,10,-4,27.0170726776123,0,0,0,2,26.5948276519775,27.9899997711182,27.8599987030029,0,0,3.74250364303589,0,125,4.94594144821167,0,100,26.7296581268311,0,0,0,26.60373878479,1,0,0,2,31.4332027435303,31.269998550415,25,31.4799995422363,30,10,-5,30.338529586792,0,0,0,2,31.3822631835938,31.7999992370605,32.0400009155273,0,0,1.01227998733521,0,75,75,75,75,2.15034008026123,0,75,75,75,30.8933181762695,0,0,0,31.6693496704102,1,2,0,0,2,31.9008712768555,30.6299991607666,30,31.2600002288818,30,10,-5,30.5720691680908,0,0,0,2,31.7023525238037,31.9899997711182,49.5599975585938,0,0,1.02430784702301,0,70,70,70,70,1.75079154968262,0,70,70,70,31.6979656219482,0,0,0,30.9877490997314,1,23.2431564331055,0,0,1,6.79775524139404,0,6.79775524139404,0,0,100,0,24.015
2026-08-16 21:45:00,2,0,0,2,31.7687587738037,31.2249984741211,26,31.1099996566773,30,10,-5,27.674352645874,0,0,0,2,32.1927471160889,30.9749994277954,31.1849994659424,0,0,0.630224049091339,0,75,75,75,75,3.50103056430817,0,80,80,80,33.3226451873779,0,0,0,27.4541482925415,1,2,0,0,2,32.2151165008545,30.3049993515015,23,46.9300003051758,30,10,-3,27.5555591583252,0,0,0,2,31.3050374984741,30.6549987792969,48.4349994659424,0,0,1.33251684904099,0,75,75,75,75,3.04936182498932,0,70,70,70,32.4201240539551,0,0,0,29.7735538482666,1,0,0,2,0,0,2,27.1614656448364,27.2999992370606,17,17,42,10,-3,27.0247030258179,0,0,0,2,26.729887008667,27.5699996948243,28.0599994659424,0,0,6.59835052490235,0,60,60,60,7.36410903930664,0,60,60,0,0,100,0,80,26.9980068206787,0,23.1892251968384,420.019744873047,23.404465675354,421.594848632813,0,0,0,0,0,0,0,2,0,2,29.3795833587647,27.4349994659424,27.3649988174439,23,25,10,-6,27.0639438629151,0,2,26.8270177841187,27.8649988174439,28.1499996185303,0,700,400,0,0.385034143924713,0,40,0.606431216001511,0,35,26.5951690673828,0,0,100,0,12.4353513717652,10,38,26.483401298523,1,24,23,24.7350931167603,0,416.32487487793,0,26.7128620147705,430.485382080078,26.2245321273804,426.886062622071,18,23,0,0,0,18,23.8449535369873,0,430.6884765625,0,0,0,0,2,0,0,2,23.9560708999634,21.085000038147,23,26,23,31,10,22.4699993133545,0,0,0.617296010255814,0,80,0,28.0090780258179,0,0,2,26.0553388595581,23.9349994659424,24,31.4699993133545,30,10,26.4867649078369,25.5649995803833,31.0399990081787,0,0,2.91227030754089,0,60,0,25.925238609314,26.3600435256958,26.5444974899292,2,0,0,2,26.3141002655029,26.4499988555909,26.3799991607666,23,21,30,10,26.8099994659424,26.8599987030029,0,0,1.47894787788391,0,50,50,50,0,0,25.5651826858521,2,0,0,2,26.6600599288941,27.3299999237061,27.4049997329712,23,26,23,30,10,27.774998664856,27.9899997711182,0,0,0.984696954488755,0,25,25,25,0,0,26.0975275039673,2,0,0,2,25.9001741409302,27.2949991226196,27.4449987411499,26,20,26,30,10,27.8400001525879,28.0149993896484,24.3298978805542,26,0,0,1.47303092479706,0,60,0,0,26.1341743469238,2,0,0,2,27.3732557296753,27.6549997329712,26,27.7049989700318,42,10,-4,27.0179328918457,0,0,0,2,26.5950193405152,28,27.8499984741211,0,0,3.73936772346497,0,125,4.93645834922791,0,100,26.7326622009278,0,0,0,26.6096181869507,1,0,0,2,31.4727907180786,31.2999992370605,25,31.4949998855591,30,10,-5,30.2487134933472,0,0,0,2,31.4299974441529,31.8199996948243,32.0499992370605,0,0,1.01249366998673,0,75,75,75,75,2.15072250366211,0,75,75,75,30.905291557312,0,0,0,31.6385078430176,1,2,0,0,2,31.9125843048096,30.6449995040894,30,31.2849988937378,30,10,-5,30.470477104187,0,0,0,2,31.677869796753,32.0200004577637,49.5399990081787,0,0,1.02149099111557,0,70,70,70,70,2.41118323802948,0,70,70,70,31.6741333007813,0,0,0,30.9128065109253,1,24.8398132324219,0,0,1,6.99282908439636,0,6.99282908439636,0,0,100,0,23.8175
2026-08-16 22:00:00,2,0,0,2,31.5321521759033,31.0900001525879,26,30.9699993133545,30,10,-5,27.5166282653809,0,0,0,2,31.9125804901123,30.8699989318848,31.0499992370605,0,0,0.63356339931488,0,75,75,75,75,4.04805135726929,0,80,80,80,33.0697135925293,0,0,0,27.3095779418945,1,2,0,0,2,31.9258556365967,30.2299995422363,23,46.8499984741211,30,10,-3,27.3429985046387,0,0,0,2,31.0318641662598,30.5799999237061,48.2000007629395,0,0,1.33188235759735,0,75,75,75,75,2.78742337226868,0,70,70,70,32.1810531616211,0,0,0,29.5704517364502,1,0,0,2,0,0,2,27.1662330627441,27.3099994659424,17,17,42,10,-3,27.0157241821289,0,0,0,2,26.7337837219238,27.5900001525879,28.0599994659424,0,0,6.59976100921631,0,60,60,60,7.37412214279175,0,60,60,0,0,100,0,80,27.0118255615234,0,23.1904907226562,419.994903564453,23.4032859802246,422.849304199219,0,0,0,0,0,0,0,2,0,2,29.3367919921875,27.4300003051758,27.3599987030029,23,25,10,-6,27.0663032531738,0,2,26.8221111297607,27.8799991607666,28.1599998474121,0,700,400,0,0.388921797275543,0,40,0.613053679466248,0,35,26.5921325683594,0,0,100,0,12.4104509353638,10,38,26.5097007751465,1,24,23,25.0017261505127,0,417.811340332031,0,26.8124084472656,429.831420898438,26.1810131072998,428.181671142578,18,23,0,0,0,18,23.9327297210693,0,427.482666015625,0,0,0,0,2,0,0,2,23.9752902984619,21.0900001525879,23,26,23,31,10,22.4699993133545,0,0,0.623812019824982,0,80,0,27.9969882965088,0,0,2,26.059871673584,23.9599990844727,24,31.4699993133545,30,10,26.4881267547607,25.5599994659424,31.0299987792969,0,0,2.93839478492737,0,60,0,25.928768157959,26.3470840454102,26.540168762207,2,0,0,2,26.3210620880127,26.4499988555908,26.3699989318848,23,21,30,10,26.8199996948242,26.8599987030029,0,0,1.47630727291107,0,50,50,50,0,0,25.5645370483398,2,0,0,2,26.6646633148193,27.3499984741211,27.4200000762939,23,26,23,30,10,27.7899990081787,27.9799995422363,0,0,0.985432326793671,0,25,25,25,0,0,26.0966911315918,2,0,0,2,25.9037742614746,27.3099994659424,27.4499988555908,26,20,26,30,10,27.8499984741211,28.0299987792969,24.3295135498047,26,0,0,1.48738777637482,0,60,0,0,26.1406650543213,2,0,0,2,27.3780746459961,27.6399993896484,26,27.7199993133545,42,10,-4,27.0204925537109,0,0,0,2,26.6098766326904,28.0100002288818,27.8699989318848,0,0,3.73853540420532,0,125,4.94355440139771,0,100,26.7409572601318,0,0,0,26.6168308258057,1,0,0,2,31.4952125549316,31.2999992370605,25,31.5100002288818,30,10,-5,30.173023223877,0,0,0,2,31.4459552764893,31.8400001525879,32.0400009155273,0,0,1.01173722743988,0,75,75,75,75,2.1434268951416,0,75,75,75,30.9221115112305,0,0,0,31.6061267852783,1,2,0,0,2,31.9257793426514,30.6700000762939,30,31.2899990081787,30,10,-5,30.3863334655762,0,0,0,2,31.6510105133057,32.0299987792969,49.5099983215332,0,0,1.02315592765808,0,70,70,70,70,2.31518864631653,0,70,70,70,31.6465377807617,0,0,0,30.8597221374512,1,35.3732376098633,0,0,1,6.67967319488525,0,6.67967319488525,0,0,100,0,23.62
2026-08-16 22:15:00,2,0,0,2,31.2440481185913,30.9399995803833,26,30.8149995803833,30,10,-5,27.3721446990967,0,0,0,2,31.6348276138306,30.789999961853,30.9349994659424,0,0,0.632126808166504,0,75,75,75,75,3.02369713783264,0,80,80,80,32.8138370513916,0,0,0,27.2027645111084,1,2,0,0,2,31.6764860153198,30.1299991607666,23,46.7399978637696,30,10,-3,27.2102861404419,0,0,0,2,30.6695261001587,30.4899988174439,48.4049987792969,0,0,1.33065897226334,0,75,75,75,75,2.02340710163117,0,70,70,70,31.924753189087,0,0,0,29.3383293151856,1,0,0,2,0,0,2,27.1794748306275,27.3199996948242,17,17,42,10,-3,27.0113239288331,0,0,0,2,26.7097368240357,27.6149988174439,28.0599994659424,0,0,6.61138558387757,0,60,60,60,7.36773920059204,0,60,60,0,0,100,0,80,27.00159740448,0,23.1834535598755,419.866256713868,23.4003591537476,422.996704101563,0,0,0,0,0,0,0,2,0,2,29.303882598877,27.4499988555908,27.3749990463257,23,25,10,-6,27.0804643630982,0,2,26.8161487579346,27.8849992752075,28.1549997329712,0,700,400,0,0.385312214493752,0,40,0.606464445590973,0,35,26.6000843048096,0,0,100,0,12.4591512680054,10,38,26.5623741149903,1,24,23,24.7264471054077,0,415.401107788086,0,26.6236486434937,429.098129272461,26.125111579895,429.981857299805,18,23,0,0,0,18,24.0000286102295,0,430.953674316407,0,0,0,0,2,0,0,2,23.9847497940064,21.0999994277954,23,26,23,31,10,22.4699993133545,0,0,0.619920909404755,0,80,0,27.9442262649536,0,0,2,26.0586261749268,23.9849996566773,24,31.4599990844727,30,10,26.4891910552979,25.5799999237061,31.0399990081787,0,0,2.91284823417664,0,60,0,25.9299516677857,26.3262042999268,26.5192651748658,2,0,0,2,26.2924757003784,26.4499988555908,26.3799991607666,23,21,30,10,26.8249998092652,26.8599987030029,0,0,1.47843044996262,0,50,50,50,0,0,25.5745544433594,2,0,0,2,26.6660518646241,27.3499984741211,27.4049997329712,23,26,23,30,10,27.7899990081787,27.9849996566773,0,0,0.984260201454163,0,25,25,25,0,0,26.0779943466187,2,0,0,2,25.904920578003,27.3049993515015,27.4549989700318,26,20,26,30,10,27.8649988174439,28.0349988937378,24.3307838439942,26,0,0,1.47365057468415,0,60,0,0,26.1358184814453,2,0,0,2,27.3805646896363,27.6599998474121,26,27.7249994277954,42,10,-4,27.0245418548584,0,0,0,2,26.6053705215454,28.0149993896484,27.8649988174439,0,0,3.74720513820648,0,125,4.94288229942322,0,100,26.7425928115845,0,0,0,26.6248416900635,1,0,0,2,31.5022954940796,31.3099994659424,25,31.5099992752075,30,10,-5,30.0657892227173,0,0,0,2,31.412600517273,31.835000038147,32.0400009155273,0,0,1.01242572069168,0,75,75,75,75,1.71000629663468,0,75,75,75,30.9200382232666,0,0,0,31.5645189285279,1,2,0,0,2,31.9141139984131,30.6799983978271,30,31.3099994659424,30,10,-5,30.2535009384155,0,0,0,2,31.5996599197388,32.0450000762939,49.5149993896485,0,0,1.02316749095917,0,70,70,70,70,1.86583936214447,0,70,70,70,31.6557178497315,0,0,0,30.8475952148438,1,24.1407012939453,0,0,1,6.75706672668457,0,6.75706672668457,0,0,100,0,23.42
2026-08-16 22:30:00,2,0,0,2,31.0040760040283,30.7999992370605,26,30.6499996185303,30,10,-5,27.0932998657227,0,0,0,2,31.3636054992676,30.6799983978271,30.7999992370605,0,0,0.634313941001892,0,75,75,75,75,3.44211316108704,0,80,80,80,32.5604248046875,0,0,0,26.9229125976562,1,2,0,0,2,31.3832454681396,30.0299987792969,23,46.5799980163574,30,10,-3,26.9758758544922,0,0,0,2,30.3919868469238,30.3899993896484,48.439998626709,0,0,1.33036708831787,0,75,75,75,75,2.10351586341858,0,70,70,70,31.6815891265869,0,0,0,29.107479095459,1,0,0,2,0,0,2,27.1947956085205,27.3199996948242,17,17,42,10,-3,27.0050525665283,0,0,0,2,26.6804656982422,27.6299991607666,28.0699996948242,0,0,6.61319732666016,0,60,60,60,7.38304662704468,0,60,60,0,0,100,0,80,26.9823169708252,0,23.1918315887451,420.095153808594,23.4038047790527,420.695190429688,0,0,0,0,0,0,0,2,0,2,29.266321182251,27.4499988555908,27.3799991607666,23,25,10,-6,27.0904407501221,0,2,26.8166542053223,27.8899993896484,28.1499996185303,0,700,400,0,0.386185556650162,0,40,0.611472070217133,0,35,26.599946975708,0,0,100,0,12.404803276062,10,38,26.6093120574951,1,24,23,24.7857837677002,0,417.726257324219,0,26.8197803497314,428.805206298828,26.0634937286377,428.231170654297,18,23,0,0,0,18,24.1904811859131,0,428.26416015625,0,0,0,0,2,0,0,2,24.0301189422607,21.1199989318848,23,26,23,31,10,22.4799995422363,0,0,0.617348253726959,0,80,0,27.9137916564941,0,0,2,26.0613784790039,24.0299987792969,24,31.4699993133545,30,10,26.4922618865967,25.5999984741211,31.0399990081787,0,0,2.91730666160583,0,60,0,25.9321994781494,26.3067665100098,26.4940357208252,2,0,0,2,26.2747116088867,26.4699993133545,26.3699989318848,23,21,30,10,26.8199996948242,26.8699989318848,0,0,1.47810399532318,0,50,50,50,0,0,25.5816669464111,2,0,0,2,26.6707000732422,27.3400001525879,27.4200000762939,23,26,23,30,10,27.7799987792969,28,0,0,0.981775641441345,0,25,25,25,0,0,26.0764656066895,2,0,0,2,25.9080333709717,27.3099994659424,27.4599990844727,26,20,26,30,10,27.8799991607666,28.0299987792969,24.3336639404297,26,0,0,1.46934127807617,0,60,0,0,26.1390609741211,2,0,0,2,27.3862018585205,27.6700000762939,26,27.7199993133545,42,10,-4,27.0292663574219,0,0,0,2,26.6130046844482,28.019998550415,27.8599987030029,0,0,3.74648714065552,0,125,4.94959735870361,0,100,26.7506942749023,0,0,0,26.6437759399414,1,0,0,2,31.5081214904785,31.3199996948242,25,31.5100002288818,30,10,-5,29.901439666748,0,0,0,2,31.2967624664307,31.8499984741211,32.0299987792969,0,0,1.01207876205444,0,75,75,75,75,1.27267038822174,0,75,75,75,30.900032043457,0,0,0,31.5252304077148,1,2,0,0,2,31.9092712402344,30.6799983978271,30,31.3299999237061,30,10,-5,30.0760955810547,0,0,0,2,31.6002502441406,32.0400009155273,49.5299987792969,0,0,1.02666747570038,0,70,70,70,70,1.40115010738373,0,70,70,70,31.653507232666,0,0,0,30.8215579986572,1,27.531623840332,0,0,1,6.86527156829834,0,6.86527156829834,0,0,100,0,23.22
