2026-08-16 22:45:00,2,0,0,2,30.7143211364746,30.6299991607666,26,30.4349994659424,30,10,-5,26.7465286254883,0,0,0,2,31.0824794769287,30.5699987411499,30.6649990081788,0,0,0.632729023694993,0,75,75,75,75,3.02262604236603,0,80,80,80,32.2922744750977,0,0,0,26.499701499939,1,2,0,0,2,31.1113872528076,29.9099988937378,23,46.484998703003,30,10,-3,26.5759544372559,0,0,0,2,30.1408462524414,30.2799997329712,48.2599983215332,0,0,1.33214724063874,0,75,75,75,75,2.10744535923004,0,70,70,70,31.4418325424195,0,0,0,28.8621644973755,1,0,0,2,0,0,2,27.1942300796509,27.3449993133545,17,17,42,10,-3,26.9924478530884,0,0,0,2,26.6304845809937,27.6449995040894,28.0749998092652,0,0,6.60638046264648,0,60,60,60,7.37562990188599,0,60,60,0,0,100,0,80,26.9795475006104,0,23.1868114471436,419.970535278321,23.4045562744141,422.947570800782,0,0,0,0,0,0,0,2,0,2,29.2288179397583,27.4599990844727,27.3999996185303,23,25,10,-6,27.1093444824219,0,2,26.8188152313232,27.8899993896484,28.1599998474121,0,700,400,0,0.385958954691887,0,40,0.606945991516113,0,35,26.6026363372803,0,0,100,0,12.3675971031189,10,38,26.6018524169922,1,24,23,25.2412004470826,0,417.470031738281,0,26.8132648468018,428.783966064453,26.1735849380494,427.272903442383,18,23,0,0,0,18,24.0806617736816,0,427.901412963867,0,0,0,0,2,0,0,2,24.0566062927246,21.1299991607666,23,26,23,31,10,22.4899997711182,0,0,0.618075251579285,0,80,0,27.925274848938,0,0,2,26.0629978179932,24.024998664856,24,31.4699993133545,30,10,26.4913597106934,25.6199989318848,31.0399990081787,0,0,2.91279268264771,0,60,0,25.9324197769165,26.2902126312256,26.4861097335816,2,0,0,2,26.3174734115601,26.4649991989136,26.3749990463257,23,21,30,10,26.8199996948242,26.8749990463257,0,0,1.4751039147377,0,50,50,50,0,0,25.5652103424073,2,0,0,2,26.6797924041748,27.354998588562,27.414999961853,23,26,23,30,10,27.8049993515015,28,0,0,0.986275255680085,0,25,25,25,0,0,26.0906057357789,2,0,0,2,25.9096527099609,27.3249998092652,27.4699993133545,26,20,26,30,10,27.8799991607666,28.0399990081787,24.3343801498413,26,0,0,1.4731919169426,0,60,0,0,26.1375303268433,2,0,0,2,27.3915729522705,27.6700000762939,26,27.7249994277954,42,10,-4,27.0296840667725,0,0,0,2,26.6165037155152,28.024998664856,27.8699989318848,0,0,3.74539363384247,0,125,4.94574713706971,0,100,26.7530956268311,0,0,0,26.6511421203613,1,0,0,2,31.5046215057373,31.335000038147,25,31.5100002288818,30,10,-5,29.7637014389038,0,0,0,2,31.1730318069458,31.854998588562,32.0249996185303,0,0,1.0131026506424,0,75,75,75,75,2.14904749393463,0,75,75,75,30.8897695541382,0,0,0,31.4615249633789,1,2,0,0,2,31.9147472381592,30.7049989700318,30,31.2999992370605,30,10,-5,29.9372749328614,0,0,0,2,31.599814414978,32.0599975585938,49.4249992370606,0,0,1.02229100465775,0,70,70,70,70,1.42549508810044,0,70,70,70,31.6220693588257,0,0,0,30.7038345336914,1,27.1871643066407,0,0,1,6.99152803421021,0,6.99152803421021,0,0,100,0,23.02
2026-08-16 23:00:00,2,0,0,2,30.5187110900879,30.4599990844727,26,30.25,30,10,-5,26.4422378540039,0,0,0,2,30.7936992645264,30.439998626709,30.5499992370605,0,0,0.633246004581451,0,75,75,75,75,3.50082659721375,0,80,80,80,32.051025390625,0,0,0,26.1641464233398,1,2,0,0,2,30.8766326904297,29.7799987792969,23,46.439998626709,30,10,-3,26.1803741455078,0,0,0,2,29.808708190918,30.1700000762939,47.9099998474121,0,0,1.3275762796402,0,75,75,75,75,1.6136656999588,0,70,70,70,31.2111129760742,0,0,0,28.6203060150146,1,0,0,2,0,0,2,27.1941623687744,27.3599987030029,17,17,42,10,-3,26.9791164398193,0,0,0,2,26.5979633331299,27.6499996185303,28.0900001525879,0,0,6.6112904548645,0,60,60,60,7.37260961532593,0,60,60,0,0,100,0,80,26.9769477844238,0,23.1864795684814,419.930999755859,23.3934211730957,422.485137939453,0,0,0,0,0,0,0,2,0,2,29.2233810424805,27.4699993133545,27.3999996185303,23,25,10,-6,27.1225719451904,0,2,26.82102394104,27.8899993896484,28.1599998474121,0,700,400,0,0.387282103300095,0,40,0.608344852924347,0,35,26.6048278808594,0,0,100,0,12.4024868011475,10,38,26.5807342529297,1,24,23,25.033145904541,0,417.886810302734,0,26.6969470977783,429.361480712891,26.0711822509766,425.787078857422,18,23,0,0,0,18,24.1136779785156,0,429.928375244141,0,0,0,0,2,0,0,2,24.0511169433594,21.1399993896484,23,26,23,31,10,22.5,0,0,0.620114088058472,0,80,0,27.8958301544189,0,0,2,26.0634422302246,24.0799999237061,24,31.4699993133545,30,10,26.4849796295166,25.6199989318848,31.0399990081787,0,0,2.91888213157654,0,60,0,25.9326171875,26.2765350341797,26.4724178314209,2,0,0,2,26.3077259063721,26.4699993133545,26.3699989318848,23,21,30,10,26.8299999237061,26.8599987030029,0,0,1.47938323020935,0,50,50,50,0,0,25.5748348236084,2,0,0,2,26.68577003479,27.3599987030029,27.439998626709,23,26,23,30,10,27.7999992370605,28.0100002288818,0,0,0.986989498138428,0,25,25,25,0,0,26.0981769561768,2,0,0,2,25.9144744873047,27.3400001525879,27.4699993133545,26,20,26,30,10,27.8999996185303,28.0399990081787,24.3333911895752,26,0,0,1.47015607357025,0,60,0,0,26.134937286377,2,0,0,2,27.3961734771729,27.6700000762939,26,27.7199993133545,42,10,-4,27.0310249328613,0,0,0,2,26.6129112243652,28.0399990081787,27.8799991607666,0,0,3.74538612365723,0,125,4.94580364227295,0,100,26.7570171356201,0,0,0,26.6566963195801,1,0,0,2,31.4443950653076,31.3400001525879,25,31.5,30,10,-5,29.6203899383545,0,0,0,2,31.0027732849121,31.8599987030029,32.0099983215332,0,0,1.01018273830414,0,75,75,75,75,1.27300071716309,0,75,75,75,30.8689117431641,0,0,0,31.3663349151611,1,2,0,0,2,31.9207439422607,30.7099990844727,30,31.3199996948242,30,10,-5,29.8672218322754,0,0,0,2,31.5836086273193,32.0599975585938,49.3699989318848,0,0,1.02584195137024,0,70,70,70,70,1.75794613361359,0,70,70,70,31.591890335083,0,0,0,30.4662475585938,1,0,0,0,1,7.70811939239502,0,7.70811939239502,0,0,100,0,22.82
2026-08-16 23:15:00,2,0,0,2,30.2865371704102,30.3049993515015,26,30.0449991226196,30,10,-5,26.2717351913452,0,0,0,2,30.5211029052735,30.3299989700318,30.4249992370606,0,0,0.633278280496597,0,75,75,75,75,3.59399628639221,0,80,80,80,31.780592918396,0,0,0,26.0703525543213,1,2,0,0,2,30.5784912109375,29.6549987792969,23,46.3599987030029,30,10,-3,25.9492082595826,0,0,0,2,29.5748472213745,30.064998626709,48.0899982452393,0,0,1.32873564958573,0,75,75,75,75,3.00500690937042,0,70,70,70,30.940505027771,0,0,0,28.3975706100464,1,0,0,2,0,0,2,27.1912298202515,27.3749990463257,17,17,42,10,-3,26.9757127761841,0,0,0,2,26.5789976119996,27.6599998474121,28.0799999237061,0,0,6.6010811328888,0,60,60,60,7.36827921867371,0,60,60,0,0,100,0,80,26.9757852554322,0,23.1411294937134,420.070068359375,23.4010543823242,421.926330566407,0,0,0,0,0,0,0,2,0,2,29.2291564941407,27.4799995422363,27.4049997329712,23,25,10,-6,27.1345090866089,0,2,26.8195838928223,27.8849992752075,28.1499996185303,0,700,400,0,0.384578749537468,0,40,0.607820689678192,0,35,26.6008081436157,0,0,100,0,12.3911428451538,10,38,26.567180633545,1,24,23,24.9052248001099,0,417.616455078125,0,26.5057630538941,429.17658996582,26.0209360122681,427.1181640625,18,23,0,0,0,18,23.9828014373779,0,428.545791625977,0,0,0,0,2,0,0,2,24.0514001846314,21.1499996185303,23,26,23,31,10,22.5099992752075,0,0,0.617196410894394,0,80,0,27.8890752792359,0,0,2,26.061375617981,24.0599994659424,24,31.4749994277954,30,10,26.4818277359009,25.6399993896485,31.0399990081787,0,0,2.91577541828156,0,60,0,25.930874824524,26.2599859237671,26.4637689590454,2,0,0,2,26.2860202789307,26.4749994277954,26.3749990463257,23,21,30,10,26.8299999237061,26.8649988174439,0,0,1.48188173770905,0,50,50,50,0,0,25.5760269165039,2,0,0,2,26.69105052948,27.3749990463257,27.4399995803833,23,26,23,30,10,27.8249998092652,28.0199995040894,0,0,0.985240459442139,0,25,25,25,0,0,26.1031856536865,2,0,0,2,25.9175720214844,27.3299999237061,27.4749994277955,26,20,26,30,10,27.8999996185303,28.0549993515015,24.333984375,26,0,0,1.47377270460129,0,60,0,0,26.1386919021607,2,0,0,2,27.3948984146118,27.6750001907349,26,27.7249994277954,42,10,-4,27.0321531295777,0,0,0,2,26.6173934936523,28.0349988937378,27.8749990463257,0,0,3.7374347448349,0,125,4.94141292572022,0,100,26.7611303329468,0,0,0,26.6572799682617,1,0,0,2,31.4255685806275,31.335000038147,25,31.5050001144409,30,10,-5,29.5374851226807,0,0,0,2,30.9187850952148,31.8599987030029,32.0049991607666,0,0,1.01242989301682,0,75,75,75,75,1.64942914247513,0,75,75,75,30.8566026687622,0,0,0,31.2579307556152,1,2,0,0,2,31.8928499221802,30.7149991989136,30,31.3199996948242,30,10,-5,29.7836017608643,0,0,0,2,31.5778360366822,32.0699996948242,49.3499984741211,0,0,1.0215956568718,0,70,70,70,70,1.21976459026337,0,70,70,70,31.5514106750488,0,0,0,30.387412071228,1,10.7497978210449,0,0,1,7.11834669113159,0,7.11834669113159,0,0,100,0,22.6225
2026-08-16 23:30:00,2,0,0,2,29.9288024902344,30.1399993896484,26,29.8499984741211,30,10,-5,26.017484664917,0,0,0,2,30.2747688293457,30.2099990844727,30.2999992370605,0,0,0.632517397403717,0,75,75,75,75,1.62160170078278,0,80,80,80,31.4842681884766,0,0,0,25.7321224212646,1,2,0,0,2,30.2667083740234,29.519998550415,23,46.2799987792969,30,10,-3,25.5160179138184,0,0,0,2,29.379467010498,29.9599990844727,48.0299987792969,0,0,1.32415616512299,0,75,75,75,75,2.60394382476807,0,70,70,70,30.6752052307129,0,0,0,28.1987476348877,1,0,0,2,0,0,2,27.1942729949951,27.3799991607666,17,17,42,10,-3,26.9543533325195,0,0,0,2,26.5091438293457,27.6800003051758,28.0799999237061,0,0,6.60675001144409,0,60,60,60,7.38220405578613,0,60,60,0,0,100,0,80,26.9654064178467,0,23.0824031829834,418.4873046875,23.4018325805664,420.664215087891,0,0,0,0,0,0,0,2,0,2,29.2413902282715,27.4799995422363,27.3999996185303,23,25,10,-6,27.1524505615234,0,2,26.8182392120361,27.8899993896484,28.1499996185303,0,700,400,0,0.381704330444336,0,40,0.608196973800659,0,35,26.6001167297363,0,0,100,0,12.3262500762939,10,38,26.5678043365479,1,24,23,25.2322578430176,0,418.762512207031,0,26.6177597045898,428.713439941406,25.9815979003906,424.180572509766,18,23,0,0,0,18,24.1073570251465,0,428.039154052734,0,0,0,0,2,0,0,2,24.0270309448242,21.1399993896484,23,26,23,31,10,22.5299987792969,0,0,0.618563711643219,0,80,0,27.8521919250488,0,0,2,26.0619621276855,24.1199989318848,24,31.4599990844727,30,10,26.4839000701904,25.6599998474121,31.0399990081787,0,0,2.91728162765503,0,60,0,25.9303607940674,26.2463130950928,26.4580059051514,2,0,0,2,26.3147411346436,26.4699993133545,26.3799991607666,23,21,30,10,26.8299999237061,26.8699989318848,0,0,1.48114919662476,0,50,50,50,0,0,25.5648288726807,2,0,0,2,26.6958503723145,27.3699989318848,27.4499988555908,23,26,23,30,10,27.8299999237061,28.0399990081787,0,0,0.983218908309937,0,25,25,25,0,0,26.10866355896,2,0,0,2,25.9230041503906,27.3299999237061,27.4699993133545,26,20,26,30,10,27.9099998474121,28.0499992370605,24.3336124420166,26,0,0,1.47343981266022,0,60,0,0,26.1426620483398,2,0,0,2,27.4005908966064,27.689998626709,26,27.7299995422363,42,10,-4,27.0271148681641,0,0,0,2,26.6363849639893,28.0499992370605,27.8799991607666,0,0,3.7436888217926,0,125,4.94943952560425,0,100,26.7686157226562,0,0,0,26.6603736877441,1,0,0,2,31.4760589599609,31.3499984741211,25,31.5,30,10,-5,29.4870223999023,0,0,0,2,30.9377098083496,31.8699989318848,31.9899997711182,0,0,1.01194107532501,0,75,75,75,75,1.27364444732666,0,75,75,75,30.8349761962891,0,0,0,31.206090927124,1,2,0,0,2,31.8760929107666,30.7199993133545,30,31.3299999237061,30,10,-5,29.6426162719727,0,0,0,2,31.4827518463135,32.0799980163574,49.3099975585938,0,0,1.0268189907074,0,70,70,70,70,1.00857055187225,0,70,70,70,31.5385112762451,0,0,0,30.2801551818848,1,31.6322174072266,0,0,1,6.97648048400879,0,6.97648048400879,0,0,100,0,22.425
2026-08-16 23:45:00,2,0,0,2,29.6369934082031,29.9749984741211,26,29.6699991226196,30,10,-5,25.7084331512451,0,0,0,2,29.997784614563,30.0949993133545,30.1899995803833,0,0,0.63917961716652,0,75,75,75,75,2.54775488376618,0,80,80,80,31.212797164917,0,0,0,25.4503908157349,1,2,0,0,2,30.0155487060547,29.399998664856,23,46.1299991607666,30,10,-3,25.4553451538086,0,0,0,2,29.1224050521851,29.8499994277954,47.9799995422364,0,0,1.32847374677658,0,75,75,75,75,2.59795606136322,0,70,70,70,30.4482898712158,0,0,0,27.963996887207,1,0,0,2,0,0,2,27.2042036056519,27.3949995040894,17,17,42,10,-3,26.9072675704956,0,0,0,2,26.4107666015625,27.6849994659424,28.0900001525879,0,0,6.59756922721862,0,60,60,60,7.36549115180969,0,60,60,0,0,100,0,80,26.9512214660645,0,23.0808515548706,417.816711425782,23.4484987258912,422.756607055664,0,0,0,0,0,0,0,2,0,2,29.227728843689,27.4899997711182,27.3999996185303,23,25,10,-6,27.1621198654175,0,2,26.8133096694946,27.8999996185303,28.1549997329712,0,700,400,0,0.38389265537262,0,40,0.609937876462936,0,35,26.5981311798096,0,0,100,0,12.3423891067505,10,38,26.6127738952637,1,24,23,25.4529466629029,0,419.832565307617,0,26.6066198348999,427.22103881836,26.0701150894165,423.84521484375,18,23,0,0,0,18,24.1961898803711,0,429.516860961915,0,0,0,0,2,0,0,2,24.037260055542,21.1399993896484,23,26,23,31,10,22.524998664856,0,0,0.618049442768097,0,80,0,27.8174419403076,0,0,2,26.0625972747803,24.1099987030029,24,31.4749994277954,30,10,26.4863481521607,25.6750001907349,31.0399990081787,0,0,2.91015505790711,0,60,0,25.9289722442627,26.2340841293335,26.4471960067749,2,0,0,2,26.3622369766235,26.4649991989136,26.3849992752075,23,21,30,10,26.8299999237061,26.8699989318848,0,0,1.4770394563675,0,50,50,50,0,0,25.5494527816773,2,0,0,2,26.7061529159546,27.3699989318848,27.4499988555908,23,26,23,30,10,27.835000038147,28.0399990081787,0,0,0.986552000045777,0,25,25,25,0,0,26.1017789840699,2,0,0,2,25.9250011444092,27.3499984741211,27.4849996566773,26,20,26,30,10,27.9099998474121,28.0599994659424,24.3324184417725,26,0,0,1.47483503818512,0,60,0,0,26.1414756774902,2,0,0,2,27.3992614746094,27.6849994659424,26,27.7249994277954,42,10,-4,27.0169334411621,0,0,0,2,26.6368713378907,28.0549993515015,27.8749990463257,0,0,3.73452389240265,0,125,4.93675565719605,0,100,26.7713861465454,0,0,0,26.6586751937866,1,0,0,2,31.4708099365235,31.3599987030029,25,31.4849996566773,30,10,-5,29.3985900878907,0,0,0,2,30.853572845459,31.8699989318848,31.9499988555909,0,0,1.01122528314591,0,75,75,75,75,1.71161907911301,0,75,75,75,30.8311901092529,0,0,0,31.1700839996338,1,2,0,0,2,31.8411798477173,30.7249994277954,30,31.3149995803833,30,10,-5,29.5773983001709,0,0,0,2,31.4527959823609,32.0799980163574,49.2949981689453,0,0,1.0216024518013,0,70,70,70,70,1.1009236574173,0,70,70,70,31.5964698791504,0,0,0,30.3830900192261,1,36.5021514892578,0,0,1,6.9512734413147,0,6.9512734413147,0,0,100,0,22.2275
2026-08-17 00:00:00,2,0,0,2,29.3840503692627,29.8199996948242,26,29.4899997711182,30,10,-5,25.4611473083496,0,0,0,2,29.74631690979,29.9799995422363,30.0699996948242,0,0,0.637318730354309,0,75,75,75,75,1.62519931793213,0,80,80,80,30.9436531066895,0,0,0,25.086727142334,1,2,0,0,2,29.774169921875,29.2600002288818,23,46.0599975585938,30,10,-3,25.2268371582031,0,0,0,2,28.8996334075928,29.7399997711182,47.7999992370605,0,0,1.32724952697754,0,75,75,75,75,2.61703515052795,0,70,70,70,30.228084564209,0,0,0,27.7513027191162,1,0,0,2,0,0,2,27.2027053833008,27.3899993896484,17,17,42,10,-3,26.8715362548828,0,0,0,2,26.3323173522949,27.6999988555908,28.0799999237061,0,0,6.62015867233276,0,60,60,60,7.39923095703125,0,60,60,0,0,100,0,80,26.9415531158447,0,23.0852317810059,417.876037597656,23.3959407806396,422.694427490234,0,0,0,0,0,0,0,2,0,2,29.2306041717529,27.4899997711182,27.4099998474121,23,25,10,-6,27.1733322143555,0,2,26.8098926544189,27.8999996185303,28.1700000762939,0,700,400,0,0.387879371643066,0,40,0.610702395439148,0,35,26.5909328460693,0,0,100,0,12.206298828125,10,38,26.6059322357178,1,24,23,25.8682041168213,0,413.669097900391,0,26.6216983795166,428.871795654297,26.0612201690674,423.954406738281,18,23,0,0,0,18,24.2211036682129,0,428.076568603516,0,0,0,0,2,0,0,2,24.0432529449463,21.1399993896484,23,26,23,31,10,22.5299987792969,0,0,0.618084967136383,0,80,0,27.8108768463135,0,0,2,26.0628871917725,24.1199989318848,24,31.4799995422363,30,10,26.4873733520508,25.689998626709,31.0399990081787,0,0,2.91438794136047,0,60,0,25.9274616241455,26.214656829834,26.4335098266602,2,0,0,2,26.3800296783447,26.4799995422363,26.3799991607666,23,21,30,10,26.8400001525879,26.8799991607666,0,0,1.47830259799957,0,50,50,50,0,0,25.5389938354492,2,0,0,2,26.7128295898438,27.3799991607666,27.4699993133545,23,26,23,30,10,27.8400001525879,28.0599994659424,0,0,0.98493903875351,0,25,25,25,0,0,26.1112422943115,2,0,0,2,25.9297962188721,27.3599987030029,27.4899997711182,26,20,26,30,10,27.9099998474121,28.0499992370605,24.3337287902832,26,0,0,1.47166097164154,0,60,0,0,26.1471710205078,2,0,0,2,27.3981323242188,27.6700000762939,26,27.7299995422363,42,10,-4,27.0077533721924,0,0,0,2,26.6258964538574,28.0499992370605,27.8799991607666,0,0,3.75461626052856,0,125,4.94663238525391,0,100,26.7742805480957,0,0,0,26.6580638885498,1,0,0,2,31.4575462341309,31.3599987030029,25,31.4799995422363,30,10,-5,29.29860496521,0,0,0,2,30.776891708374,31.8699989318848,31.9299983978271,0,0,1.01117014884949,0,75,75,75,75,1.26888704299927,0,75,75,75,30.8243503570557,0,0,0,31.0877265930176,1,2,0,0,2,31.8341960906982,30.6999988555908,30,31.2999992370605,30,10,-5,29.4413585662842,0,0,0,2,31.3884563446045,32.0699996948242,49.2599983215332,0,0,1.02338016033173,0,70,70,70,70,1.75627446174622,0,70,70,70,31.5724773406982,0,0,0,30.2836647033691,1,31.1936340332031,0,0,1,7.0504207611084,0,7.0504207611084,0,0,100,0,21.65
2026-08-17 00:15:00,2,0,0,2,29.0914430618286,29.6399993896485,26,29.3149995803833,30,10,-5,25.1560230255127,0,0,0,2,29.4937572479248,29.8449993133545,29.960000038147,0,0,0.637668401002884,0,75,75,75,75,2.22472238540649,0,80,80,80,30.6540765762329,0,0,0,24.8101043701172,1,2,0,0,2,29.5707302093506,29.1149997711182,23,45.9799995422364,30,10,-3,25.056694984436,0,0,0,2,28.5951824188233,29.649998664856,47.9549980163574,0,0,1.32720601558685,0,75,75,75,75,2.93917465209961,0,70,70,70,29.9949369430542,0,0,0,27.4953594207764,1,0,0,2,0,0,2,27.2321977615356,27.4049997329712,17,17,42,10,-3,26.8050518035889,0,0,0,2,26.1812896728516,27.7249994277954,28.085000038147,0,0,6.60581612586975,0,60,60,60,7.37307095527649,0,60,60,0,0,100,0,80,26.9203462600708,0,23.081090927124,418.874542236328,23.5032854080201,424.878524780273,0,0,0,0,0,0,0,2,0,2,29.2261066436768,27.4849996566773,27.4099998474121,23,25,10,-6,27.1661319732666,0,2,26.810175895691,27.8999996185303,28.1700000762939,0,700,400,0,0.385497719049454,0,40,0.609442919492722,0,35,26.5919160842896,0,0,100,0,12.3524427413941,10,38,26.6712760925293,1,24,23,25.2858991622925,0,418.580078125,0,26.5520658493042,428.689315795899,25.975341796875,426.10140991211,18,23,0,0,0,18,24.1896228790283,0,427.510391235351,0,0,0,0,2,0,0,2,24.0757942199707,21.1449995040894,23,26,23,31,10,22.524998664856,0,0,0.617634356021881,0,80,0,27.7626075744629,0,0,2,26.0654163360596,24.1649990081787,24,31.4799995422363,30,10,26.4949960708618,25.6849994659424,31.0399990081787,0,0,2.91547286510468,0,60,0,25.9286022186279,26.2081842422486,26.4191007614136,2,0,0,2,26.3895769119263,26.4649991989136,26.3849992752075,23,21,30,10,26.835000038147,26.8699989318848,0,0,1.47774493694306,0,50,50,50,0,0,25.5393619537354,2,0,0,2,26.7206611633301,27.3949995040894,27.4649991989136,23,26,23,30,10,27.835000038147,28.0649995803833,0,0,0.988184452056885,0,25,25,25,0,0,26.1133880615235,2,0,0,2,25.9313936233521,27.354998588562,27.4899997711182,26,20,26,30,10,27.9250001907349,28.0599994659424,24.3345222473145,26,0,0,1.47284519672394,0,60,0,0,26.1475858688355,2,0,0,2,27.4016456604004,27.6949987411499,26,27.7299995422363,42,10,-4,26.9931297302246,0,0,0,2,26.6349334716797,28.0549993515015,27.8649988174439,0,0,3.74360299110413,0,125,4.94230508804322,0,100,26.7789220809937,0,0,0,26.6567316055298,1,0,0,2,31.4424133300782,31.3649988174439,25,31.4749994277954,30,10,-5,29.2557411193848,0,0,0,2,30.6475925445557,31.8799991607666,31.9049997329712,0,0,1.01465874910355,0,75,75,75,75,1.27186089754105,0,75,75,75,30.8293933868409,0,0,0,31.0084848403931,1,2,0,0,2,31.8085069656372,30.7099990844727,30,31.3099994659424,30,10,-5,29.3172826766968,0,0,0,2,31.4409408569336,32.0799980163574,49.2249984741211,0,0,1.02389997243882,0,70,70,70,70,1.00457698106766,0,70,70,70,31.5899076461792,0,0,0,30.2847213745117,1,28.1378173828125,0,0,1,7.27846121788025,0,7.27846121788025,0,0,100,0,21.5425
2026-08-17 00:30:00,2,0,0,2,28.7981204986572,29.4699993133545,26,29.1199989318848,30,10,-5,24.8853015899658,0,0,0,2,29.2344951629639,29.7299995422363,29.8099994659424,0,0,0.638691484928131,0,75,75,75,75,1.62248313426971,0,80,80,80,30.379524230957,0,0,0,24.5454406738281,1,2,0,0,2,29.3104209899902,28.939998626709,23,45.879997253418,30,10,-3,24.8369598388672,0,0,0,2,28.3460845947266,29.5299987792969,47.7899971008301,0,0,1.32717287540436,0,75,75,75,75,1.6135892868042,0,70,70,70,29.7425212860107,0,0,0,27.2346363067627,1,0,0,2,0,0,2,27.2551803588867,27.4200000762939,17,17,42,10,-3,26.7672100067139,0,0,0,2,26.1280841827393,27.7199993133545,28.0799999237061,0,0,6.60788202285767,0,60,60,60,7.38016700744629,0,60,60,0,0,100,0,80,26.9103221893311,0,23.0833873748779,417.831634521484,23.5041007995605,422.854583740234,0,0,0,0,0,0,0,2,0,2,29.2240142822266,27.4899997711182,27.4200000762939,23,25,10,-6,27.1656589508057,0,2,26.8107376098633,27.8999996185303,28.1800003051758,0,700,400,0,0.381443947553635,0,40,0.616119801998138,0,35,26.5867500305176,0,0,100,0,12.2751140594482,10,38,26.7017707824707,1,24,23,25.238431930542,0,417.836669921875,0,26.5948047637939,427.37841796875,25.9630088806152,421.990661621094,18,23,0,0,0,18,24.5702323913574,0,430.162414550781,0,0,0,0,2,0,0,2,24.1318092346191,21.1800003051758,23,26,23,31,10,22.5599994659424,0,0,0.617006361484528,0,80,0,27.6567325592041,0,0,2,26.0664234161377,24.189998626709,24,31.4799995422363,30,10,26.4909553527832,25.6999988555908,31.0399990081787,0,0,2.91852879524231,0,60,0,25.9274826049805,26.1902008056641,26.3989334106445,2,0,0,2,26.3921070098877,26.4699993133545,26.3799991607666,23,21,30,10,26.8400001525879,26.8799991607666,0,0,1.47643780708313,0,50,50,50,0,0,25.537525177002,2,0,0,2,26.7154541015625,27.3899993896484,27.4599990844727,23,26,23,30,10,27.8400001525879,28.0599994659424,0,0,0.981298208236694,0,25,25,25,0,0,26.1163749694824,2,0,0,2,25.9324359893799,27.3400001525879,27.5100002288818,26,20,26,30,10,27.9200000762939,28.0799999237061,24.3366012573242,26,0,0,1.4733704328537,0,60,0,0,26.1486625671387,2,0,0,2,27.3999481201172,27.6999988555908,26,27.7099990844727,42,10,-4,26.9771823883057,0,0,0,2,26.6402950286865,28.0599994659424,27.8699989318848,0,0,3.74463200569153,0,125,4.9432373046875,0,100,26.7817554473877,0,0,0,26.6545677185059,1,0,0,2,31.412015914917,31.3599987030029,25,31.4599990844727,30,10,-5,29.0485801696777,0,0,0,2,30.4869079589844,31.8699989318848,31.8799991607666,0,0,1.01014256477356,0,75,75,75,75,1.27143144607544,0,75,75,75,30.8093585968018,0,0,0,30.917537689209,1,2,0,0,2,31.7617607116699,30.689998626709,30,31.3099994659424,30,10,-5,29.1439990997314,0,0,0,2,31.4306221008301,32.0599975585938,49.2000007629395,0,0,1.02493715286255,0,70,70,70,70,1.00537669658661,0,70,70,70,31.5978584289551,0,0,0,30.3263397216797,1,22.3199310302734,0,0,1,7.1332631111145,0,7.1332631111145,0,0,100,0,21.435
2026-08-17 00:45:00,2,0,0,2,28.5222883224487,29.2899990081787,26,28.8999996185303,30,10,-5,24.5159530639649,0,0,0,2,28.9882745742798,29.5799989700318,29.6899995803833,0,0,0.633818060159683,0,75,75,75,75,1.64326173067093,0,80,80,80,30.1183443069458,0,0,0,24.1884841918945,1,2,0,0,2,29.0390796661377,28.7849998474121,23,45.7800006866456,30,10,-3,24.5166063308716,0,0,0,2,28.1018495559693,29.3949985504151,47.6449985504151,0,0,1.32572788000107,0,75,75,75,75,2.10926723480225,0,70,70,70,29.5051145553589,0,0,0,26.9569635391235,1,0,0,2,0,0,2,27.2554988861084,27.420000076294,17,17,42,10,-3,26.7211437225342,0,0,0,2,26.0406084060669,27.7399997711182,28.0900001525879,0,0,6.60383486747742,0,60,60,60,7.37903618812561,0,60,60,0,0,100,0,80,26.8794984817505,0,23.0921363830566,417.93994140625,23.5050067901611,423.881011962891,0,0,0,0,0,0,0,2,0,2,29.2171096801758,27.4949998855591,27.4200000762939,23,25,10,-6,27.1557474136353,0,2,26.8080787658691,27.8999996185303,28.1750001907349,0,700,400,0,0.386131495237351,0,40,0.615061938762665,0,35,26.586992263794,0,0,100,0,12.1707148551941,10,38,26.7314205169678,1,24,23,25.3409366607666,0,417.361846923828,0,26.6076908111572,425.225677490234,25.9789295196533,424.168212890625,18,23,0,0,0,18,24.6508045196534,0,426.273101806641,0,0,0,0,2,0,0,2,24.1756076812744,21.2099990844727,23,26,23,31,10,22.585000038147,0,0,0.618257254362106,0,80,0,27.6139802932739,0,0,2,26.0659618377686,24.2049999237061,24,31.4749994277954,30,10,26.4909248352051,25.7049989700318,31.0399990081787,0,0,2.91386115550995,0,60,0,25.924901008606,26.1822881698608,26.3910074234009,2,0,0,2,26.4008378982544,26.4749994277954,26.3799991607666,23,21,30,10,26.8400001525879,26.8849992752075,0,0,1.480892598629,0,50,50,50,0,0,25.5343055725098,2,0,0,2,26.7154989242554,27.3999996185303,27.4849996566773,23,26,23,30,10,27.8449993133545,28.0749998092652,0,0,0.984525591135025,0,25,25,25,0,0,26.1234216690064,2,0,0,2,25.9319553375244,27.3749990463257,27.5100002288818,26,20,26,30,10,27.9300003051758,28.0799999237061,24.3368282318115,26,0,0,1.47286540269852,0,60,0,0,26.150544166565,2,0,0,2,27.39772605896,27.6949987411499,26,27.7249994277954,42,10,-4,26.9579420089722,0,0,0,2,26.6514930725098,28.0599994659424,27.8699989318848,0,0,3.74600064754486,0,125,4.94672417640686,0,100,26.7855396270752,0,0,0,26.6517505645752,1,0,0,2,31.3697195053101,31.3599987030029,25,31.4449987411499,30,10,-5,29.1148576736451,0,0,0,2,30.3964996337891,31.8799991607666,31.8549995422364,0,0,1.01030737161637,0,75,75,75,75,1.27355080842972,0,75,75,75,30.8311595916748,0,0,0,30.7963047027588,1,2,0,0,2,31.7075424194336,30.6849985122681,30,31.2999992370606,30,10,-5,28.9581699371338,0,0,0,2,31.4127082824707,32.0699996948242,49.1649990081787,0,0,1.02472692728043,0,70,70,70,70,1.00553590059281,0,70,70,70,31.5853357315064,0,0,0,30.3673105239868,1,22.5166130065918,0,0,1,7.23015427589417,0,7.23015427589417,0,0,100,0,21.3275
2026-08-17 01:00:00,2,0,0,2,28.3021030426025,29.1099987030029,26,28.6700000762939,30,10,-5,24.1718196868896,0,0,0,2,28.7371025085449,29.4200000762939,29.5399990081787,0,0,0.63333660364151,0,75,75,75,75,1.71195936203003,0,80,80,80,29.9185199737549,0,0,0,23.8714294433594,1,2,0,0,2,28.7931785583496,28.5900001525879,23,45.629997253418,30,10,-3,24.2024040222168,0,0,0,2,27.8711605072021,29.25,47.5599975585938,0,0,1.32461094856262,0,75,75,75,75,1.60730683803558,0,70,70,70,29.272518157959,0,0,0,26.6600303649902,1,0,0,2,0,0,2,27.2533683776855,27.439998626709,17,17,42,10,-3,26.6693649291992,0,0,0,2,25.9592781066895,27.7600002288818,28.0699996948242,0,0,6.6141152381897,0,60,60,60,7.38338565826416,0,60,60,0,0,100,0,80,26.8496246337891,0,23.0872573852539,417.915893554688,23.501049041748,422.847290039062,0,0,0,0,0,0,0,2,0,2,29.2142353057861,27.4899997711182,27.4099998474121,23,25,10,-6,27.1413230895996,0,2,26.8040065765381,27.8999996185303,28.1499996185303,0,700,400,0,0.386262565851212,0,40,0.616125166416168,0,35,26.5825786590576,0,0,100,0,12.1501760482788,10,38,26.7553176879883,1,24,23,25.7546901702881,0,415.405120849609,0,26.6083488464355,426.655578613281,25.966552734375,422.215301513672,18,23,0,0,0,18,24.7238483428955,0,427.886322021484,0,0,0,0,2,0,0,2,24.2152328491211,21.2199993133545,23,26,23,31,10,22.6099987030029,0,0,0.617110967636108,0,80,0,27.5724468231201,0,0,2,26.0645217895508,24.189998626709,24,31.5,30,10,26.4867153167725,25.7199993133545,31.0399990081787,0,0,2.9189248085022,0,60,0,25.9212093353271,26.1657447814941,26.3787651062012,2,0,0,2,26.40749168396,26.4799995422363,26.3799991607666,23,21,30,10,26.8400001525879,26.8799991607666,0,0,1.48306500911713,0,50,50,50,0,0,25.5256881713867,2,0,0,2,26.7153377532959,27.3999996185303,27.4899997711182,23,26,23,30,10,27.8400001525879,28.0799999237061,0,0,0.982535660266876,0,25,25,25,0,0,26.1325550079346,2,0,0,2,25.9314765930176,27.3699989318848,27.5100002288818,26,20,26,30,10,27.9300003051758,28.0699996948242,24.3361778259277,26,0,0,1.47334158420563,0,60,0,0,26.1566677093506,2,0,0,2,27.3940887451172,27.6999988555908,26,27.7099990844727,42,10,-4,26.9384021759033,0,0,0,2,26.6512126922607,28.0599994659424,27.8599987030029,0,0,3.74908638000488,0,125,4.95013856887817,0,100,26.7881126403809,0,0,0,26.6436042785645,1,0,0,2,31.3510131835938,31.3400001525879,25,31.4299983978271,30,10,-5,28.9433670043945,0,0,0,2,30.2930145263672,31.8699989318848,31.7999992370605,0,0,1.01109683513641,0,75,75,75,75,1.26975047588348,0,75,75,75,30.831226348877,0,0,0,30.734806060791,1,2,0,0,2,31.6628856658936,30.6599998474121,30,31.269998550415,30,10,-5,28.7196769714355,0,0,0,2,31.4014415740967,32.0400009155273,49.1699981689453,0,0,1.02743232250214,0,70,70,70,70,1.00513327121735,0,70,70,70,31.5856399536133,0,0,0,30.4331912994385,1,35.0481262207031,0,0,1,6.70972537994385,0,6.70972537994385,0,0,100,0,21.22
2026-08-17 01:15:00,2,0,0,2,28.0547676086426,28.9299993515015,26,28.4699993133545,30,10,-5,23.8517112731934,0,0,0,2,28.4517345428467,29.2549991607666,29.3749990463257,0,0,0.631475627422333,0,75,75,75,75,1.99413251876831,0,80,80,80,29.6749382019043,0,0,0,23.570918083191,1,2,0,0,2,28.5321292877198,28.4249992370606,23,45.5399990081787,30,10,-3,23.8690347671509,0,0,0,2,27.6229476928711,29.1099996566773,47.4149990081788,0,0,1.32220059633255,0,75,75,75,75,2.09840738773346,0,70,70,70,29.0197639465332,0,0,0,26.4086742401123,1,0,0,2,0,0,2,27.2568941116333,27.439998626709,17,17,42,10,-3,26.6421518325806,0,0,0,2,25.9303216934205,27.7649993896484,28.085000038147,0,0,6.60634422302246,0,60,60,60,7.37408590316772,0,60,60,0,0,100,0,80,26.8255643844605,0,23.0810651779175,417.978439331055,23.5063171386719,423.58854675293,0,0,0,0,0,0,0,2,0,2,29.1770305633545,27.4899997711182,27.4099998474121,23,25,10,-6,27.124587059021,0,2,26.8030881881714,27.8949995040894,28.1449995040894,0,700,400,0,0.385934159159661,0,40,0.623491615056992,0,35,26.5831594467163,0,0,100,0,12.1189966201783,10,38,26.7560443878174,1,24,23,25.659743309021,0,417.095565795899,0,26.6032962799073,424.060440063477,25.9708709716797,421.835067749023,18,23,0,0,0,18,24.7603235244751,0,427.784591674805,0,0,0,0,2,0,0,2,24.2530918121338,21.2349996566773,23,26,23,31,10,22.6149988174439,0,0,0.617933481931687,0,80,0,27.5220365524292,0,0,2,26.0657186508179,24.2649993896484,24,31.4749994277954,30,10,26.4887590408325,25.7249994277954,31.0399990081787,0,0,2.91775667667389,0,60,0,25.9232063293457,26.1535196304322,26.3679637908936,2,0,0,2,26.3906240463257,26.4749994277954,26.3799991607666,23,21,30,10,26.8449993133545,26.8799991607666,0,0,1.47584754228592,0,50,50,50,0,0,25.5300521850586,2,0,0,2,26.7184429168702,27.4049997329712,27.4749994277955,23,26,23,30,10,27.8449993133545,28.0699996948243,0,0,0.987872570753098,0,25,25,25,0,0,26.1345071792603,2,0,0,2,25.9327363967896,27.3849992752075,27.524998664856,26,20,26,30,10,27.9250001907349,28.0999984741211,24.3384342193604,26,0,0,1.47556960582733,0,60,0,0,26.1586170196534,2,0,0,2,27.3921852111817,27.689998626709,26,27.7299995422363,42,10,-4,26.9237508773804,0,0,0,2,26.6525287628174,28.0599994659424,27.854998588562,0,0,3.74080061912537,0,125,5.25083994865418,0,100,26.7909593582153,0,0,0,26.6382789611817,1,0,0,2,31.3032274246216,31.3499984741211,25,31.3899993896485,30,10,-5,28.7457008361817,0,0,0,2,30.1628150939942,31.8699989318848,31.7599992752075,0,0,1.01003134250641,0,75,75,75,75,1.27127808332444,0,75,75,75,30.7999792098999,0,0,0,30.5778255462646,1,2,0,0,2,31.6640233993531,30.6599998474121,30,31.274998664856,30,10,-5,28.5630989074707,0,0,0,2,31.3517742156983,32.0400009155273,49.1099987030029,0,0,1.02084094285965,0,70,70,70,70,1.00429993867874,0,70,70,70,31.5517253875732,0,0,0,30.284140586853,1,31.0230255126954,0,0,1,7.27354621887207,0,7.27354621887207,0,0,100,0,21.115
2026-08-17 01:30:00,2,0,0,2,27.7809638977051,28.7399997711182,26,28.2600002288818,30,10,-5,23.6833076477051,0,0,0,2,28.1934051513672,29.0699996948242,29.2299995422363,0,0,0.632170259952545,0,75,75,75,75,2.57099294662476,0,80,80,80,29.4096183776855,0,0,0,23.3969078063965,1,2,0,0,2,28.2910690307617,28.2399997711182,23,45.4899978637695,30,10,-3,23.5046863555908,0,0,0,2,27.3624210357666,28.9699993133545,47.4899978637695,0,0,1.32318997383118,0,75,75,75,75,1.60731172561646,0,70,70,70,28.7898941040039,0,0,0,26.1629066467285,1,0,0,2,0,0,2,27.2511615753174,27.4499988555908,17,17,42,10,-3,26.6349716186523,0,0,0,2,25.9393157958984,27.769998550415,28.0799999237061,0,0,6.61482667922974,0,60,60,60,7.37296724319458,0,60,60,0,0,100,0,80,26.8111457824707,0,23.0809135437012,417.829803466797,23.4986591339111,424.766052246094,0,0,0,0,0,0,0,2,0,2,29.1653518676758,27.5,27.4099998474121,23,25,10,-6,27.1049880981445,0,2,26.7956352233887,27.9099998474121,28.1299991607666,0,700,400,0,0.387774109840393,0,40,0.627737462520599,0,35,26.5850963592529,0,0,100,0,12.1719989776611,10,38,26.743824005127,1,24,23,25.4479961395264,0,415.572631835938,0,26.5095024108887,427.320739746094,25.9683494567871,424.194091796875,18,23,0,0,0,18,24.6038131713867,0,425.998199462891,0,0,0,0,2,0,0,2,24.272834777832,21.2600002288818,23,26,23,31,10,22.6199989318848,0,0,0.616530060768127,0,80,0,27.5431861877441,0,0,2,26.0648136138916,24.2099990844727,24,31.4699993133545,30,10,26.4889316558838,25.7399997711182,31.0399990081787,0,0,2.91417574882507,0,60,0,25.9213943481445,26.1326675415039,26.3312454223633,2,0,0,2,26.3614463806152,26.4799995422363,26.3699989318848,23,21,30,10,26.8400001525879,26.8599987030029,0,0,1.47645199298859,0,50,50,50,0,0,25.5382785797119,2,0,0,2,26.7234020233154,27.4099998474121,27.4799995422363,23,26,23,30,10,27.8499984741211,28.0699996948242,0,0,0.9812291264534,0,25,25,25,0,0,26.1421241760254,2,0,0,2,25.9330406188965,27.3799991607666,27.5299987792969,26,20,26,30,10,27.9300003051758,28.0999984741211,24.340087890625,26,0,0,1.4754718542099,0,60,0,0,26.1621494293213,2,0,0,2,27.3873291015625,27.689998626709,26,27.7199993133545,42,10,-4,26.9069519042969,0,0,0,2,26.6613597869873,28.0599994659424,27.8499984741211,0,0,3.74454927444458,0,125,4.94870519638062,0,100,26.7942161560059,0,0,0,26.6312847137451,1,0,0,2,31.2879600524902,31.3299999237061,25,31.3699989318848,30,10,-5,28.5432434082031,0,0,0,2,30.1617488861084,31.8499984741211,31.7299995422363,0,0,1.00862002372742,0,75,75,75,75,1.2702693939209,0,75,75,75,30.7640628814697,0,0,0,30.383129119873,1,2,0,0,2,31.6614742279053,30.6499996185303,30,31.25,30,10,-5,28.4670028686523,0,0,0,2,31.2389354705811,32.0599975585938,49.0399971008301,0,0,1.02172160148621,0,70,70,70,70,1.00434494018555,0,70,70,70,31.5352458953857,0,0,0,30.0068969726562,1,24.568000793457,0,0,1,7.16978979110718,0,7.16978979110718,0,0,100,0,21.01
2026-08-17 01:45:00,2,0,0,2,27.5394849777222,28.5449991226196,26,28.0399990081787,30,10,-5,23.4764881134033,0,0,0,2,27.9408054351807,28.9049987792969,29.0599994659424,0,0,0.631409078836441,0,75,75,75,75,1.65292513370514,0,80,80,80,29.1680688858033,0,0,0,23.2180833816529,1,2,0,0,2,28.0391368865967,28.0599994659424,23,45.4050006866456,30,10,-3,23.2488460540772,0,0,0,2,27.0951671600342,28.8349990844727,47.2599983215332,0,0,1.3248770236969,0,75,75,75,75,1.60529333353043,0,70,70,70,28.5346069335938,0,0,0,25.9493484497071,1,0,0,2,0,0,2,27.2517309188843,27.4649991989136,17,17,42,10,-3,26.6199884414673,0,0,0,2,25.9204416275025,27.7799987792969,28.0949993133545,0,0,6.60761976242065,0,60,60,60,7.46921968460083,0,60,60,0,0,100,0,80,26.7930526733399,0,23.0835552215576,417.953048706055,23.5051326751709,424.775405883789,0,0,0,0,0,0,0,2,0,2,29.1838216781616,27.5,27.4049997329712,23,25,10,-6,27.0715131759644,0,2,26.7851867675782,27.8999996185303,28.1349992752075,0,700,400,0,0.381252303719521,0,40,0.629969835281372,0,35,26.5840396881104,0,0,100,0,12.0473418235779,10,38,26.7623567581177,1,24,23,25.49036693573,0,415.743530273438,0,26.6038866043091,423.616409301758,25.9734897613526,422.952697753906,18,23,0,0,0,18,24.8592214584351,0,425.435470581055,0,0,0,0,2,0,0,2,24.2858457565308,21.2600002288818,23,26,23,31,10,22.6249990463257,0,0,0.616312563419343,0,80,0,27.4377355575562,0,0,2,26.0640239715576,24.2749996185303,24,31.4749994277954,30,10,26.4877853393555,25.75,31.0399990081787,0,0,2.91280722618103,0,60,0,25.9201040267945,26.1226034164429,26.3204441070557,2,0,0,2,26.3378515243531,26.4799995422364,26.3699989318848,23,21,30,10,26.8449993133545,26.8799991607666,0,0,1.47830981016159,0,50,50,50,0,0,25.5417804718018,2,0,0,2,26.726749420166,27.4200000762939,27.4899997711182,23,26,23,30,10,27.854998588562,28.0699996948242,0,0,0.985096365213394,0,25,25,25,0,0,26.1365070343018,2,0,0,2,25.9327383041382,27.3849992752076,27.524998664856,26,20,26,30,10,27.9300003051758,28.0949993133545,24.3436679840088,26,0,0,1.4747411608696,0,60,0,0,26.1593599319458,2,0,0,2,27.3824090957642,27.6999988555908,26,27.7249994277954,42,10,-4,26.903112411499,0,0,0,2,26.6573743820191,28.0599994659424,27.8449993133545,0,0,3.74297201633454,0,125,4.94063687324524,0,100,26.7957258224487,0,0,0,26.6217050552368,1,0,0,2,31.2543411254883,31.3299999237061,25,31.3449993133545,30,10,-5,28.4651823043824,0,0,0,2,30.1288709640503,31.8499984741211,31.6699991226197,0,0,1.00837010145188,0,75,75,75,75,1.27135366201401,0,75,75,75,30.7460041046143,0,0,0,30.2450399398804,1,2,0,0,2,31.6160869598389,30.6499996185303,30,31.25,30,10,-5,28.3833808898926,0,0,0,2,31.2437801361084,32.0349998474121,49.0699996948242,0,0,1.02626860141755,0,70,70,70,70,1.00579625368119,0,70,70,70,31.5445871353149,0,0,0,29.9571523666382,1,47.2323741912842,0,0,1,6.91833162307739,0,6.91833162307739,0,0,100,0,20.905
2026-08-17 02:00:00,2,0,0,2,27.320650100708,28.3599987030029,26,27.8299999237061,30,10,-5,23.2880249023438,0,0,0,2,27.6943397521973,28.7199993133545,28.8799991607666,0,0,0.631170392036438,0,75,75,75,75,1.65016138553619,0,80,80,80,28.9161014556885,0,0,0,23.0620040893555,1,2,0,0,2,27.7779750823975,27.8899993896484,23,45.2599983215332,30,10,-3,23.0924625396729,0,0,0,2,26.8298816680908,28.6599998474121,47.5499992370605,0,0,1.32513105869293,0,75,75,75,75,1.60599994659424,0,70,70,70,28.2947196960449,0,0,0,25.7351207733154,1,0,0,2,0,0,2,27.2514038085938,27.4699993133545,17,17,42,10,-3,26.597526550293,0,0,0,2,25.8677940368652,27.7899990081787,28.0900001525879,0,0,6.62291812896729,0,60,60,60,7.39492416381836,0,60,60,0,0,100,0,80,26.7777557373047,0,23.0937938690186,417.816375732422,23.5059700012207,424.528015136719,0,0,0,0,0,0,0,2,0,2,29.162712097168,27.4899997711182,27.4099998474121,23,25,10,-6,27.0567092895508,0,2,26.7739315032959,27.8999996185303,28.1199989318848,0,700,400,0,0.383609890937805,0,40,0.635889947414398,0,35,26.5756797790527,0,0,100,0,11.920485496521,10,38,26.7792167663574,1,24,23,25.749195098877,0,413.319580078125,0,26.695499420166,423.227905273438,25.9691867828369,419.881286621094,18,23,0,0,0,18,24.9304389953613,0,425.908782958984,0,0,0,0,2,0,0,2,24.3107948303223,21.2700004577637,23,26,23,31,10,22.6399993896484,0,0,0.61647891998291,0,80,0,27.3508014678955,0,0,2,26.0683002471924,24.269998550415,24,31.4599990844727,30,10,26.490198135376,25.75,31.0399990081787,0,0,2.91428065299988,0,60,0,25.923828125,26.1053485870361,26.3053283691406,2,0,0,2,26.3799800872803,26.4799995422363,26.3699989318848,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47709965705872,0,50,50,50,0,0,25.530216217041,2,0,0,2,26.7300510406494,27.4200000762939,27.5,23,26,23,30,10,27.8599987030029,28.0699996948242,0,0,0.98214453458786,0,25,25,25,0,0,26.1402282714844,2,0,0,2,25.9345512390137,27.3999996185303,27.519998550415,26,20,26,30,10,27.9300003051758,28.0900001525879,24.3480682373047,26,0,0,1.4719477891922,0,60,0,0,26.1664943695068,2,0,0,2,27.3806381225586,27.6999988555908,26,27.7299995422363,42,10,-4,26.8981018066406,0,0,0,2,26.6608238220215,28.0599994659424,27.8499984741211,0,0,3.75638103485107,0,125,4.95109844207764,0,100,26.8020496368408,0,0,0,26.6142349243164,1,0,0,2,31.2202644348145,31.3199996948242,25,31.3199996948242,30,10,-5,28.4132919311523,0,0,0,2,30.0518035888672,31.8400001525879,31.6299991607666,0,0,1.00768041610718,0,75,75,75,75,1.27304065227509,0,75,75,75,30.7433757781982,0,0,0,30.2091236114502,1,2,0,0,2,31.5691337585449,30.6199989318848,30,31.2099990844727,30,10,-5,28.3030014038086,0,0,0,2,31.1932792663574,32.0200004577637,49.0699996948242,0,0,1.02228605747223,0,70,70,70,70,1.00625479221344,0,70,70,70,31.5171318054199,0,0,0,29.9505195617676,1,36.717845916748,0,0,1,6.93087863922119,0,6.93087863922119,0,0,100,0,20.8
2026-08-17 02:15:00,2,0,0,2,27.0578336715699,28.1799993515015,26,27.6699991226196,30,10,-5,23.1935329437256,0,0,0,2,27.4594488143921,28.5449991226197,28.7199993133545,0,0,0.628277391195297,0,75,75,75,75,1.64237463474274,0,80,80,80,28.6502027511597,0,0,0,22.9745664596558,1,2,0,0,2,27.5747976303101,27.7299995422364,23,45.189998626709,30,10,-3,23.097225189209,0,0,0,2,26.5738573074341,28.5299997329712,47.1149978637696,0,0,1.32408457994461,0,75,75,75,75,1.60589796304703,0,70,70,70,28.0610227584839,0,0,0,25.4828033447266,1,0,0,2,0,0,2,27.2479810714722,27.4749994277954,17,17,42,10,-3,26.5516204833985,0,0,0,2,25.8151473999024,27.7949991226196,28.0900001525879,0,0,6.60093402862549,0,60,60,60,7.66717600822449,0,60,60,0,0,100,0,80,26.7507190704346,0,23.0827598571778,418.863616943359,23.5037870407105,422.942321777344,0,0,0,0,0,0,0,2,0,2,29.1525411605835,27.5,27.4049997329712,23,25,10,-6,27.0545873641968,0,2,26.7685117721558,27.8899993896484,28.1149988174439,0,700,400,0,0.379704371094704,0,40,0.633293718099594,0,35,26.5716257095337,0,0,100,0,11.9900064468384,10,38,26.7710514068604,1,24,23,25.7534885406495,0,414.854644775391,0,26.7085666656494,423.212295532227,25.9711141586304,421.806335449219,18,23,0,0,0,18,25.012357711792,0,425.454345703125,0,0,0,0,2,0,0,2,24.3260021209717,21.2650003433228,23,26,23,31,10,22.6549997329712,0,0,0.61705094575882,0,80,0,27.3255739212036,0,0,2,26.066291809082,24.2999992370605,24,31.4749994277954,30,10,26.4874963760376,25.7649993896484,31.0399990081787,0,0,2.91030597686768,0,60,0,25.9217281341553,26.0873756408691,26.2909307479859,2,0,0,2,26.3860626220703,26.4799995422363,26.3849992752075,23,21,30,10,26.8400001525879,26.8849992752075,0,0,1.4780513048172,0,50,50,50,0,0,25.5285186767578,2,0,0,2,26.7307195663452,27.414999961853,27.4899997711182,23,26,23,30,10,27.8599987030029,28.0599994659424,0,0,0.985950797796249,0,25,25,25,0,0,26.1405210494995,2,0,0,2,25.9329013824463,27.3999996185303,27.5399990081787,26,20,26,30,10,27.9300003051758,28.0999984741211,24.3424034118652,26,0,0,1.4750697016716,0,60,0,0,26.1668310165406,2,0,0,2,27.3734083175659,27.6899995803833,26,27.7299995422363,42,10,-4,26.8863658905029,0,0,0,2,26.6653375625611,28.0449991226196,27.8499984741211,0,0,3.74462854862213,0,125,5.25143313407898,0,100,26.8057146072388,0,0,0,26.6029844284058,1,0,0,2,31.1532325744629,31.3049993515015,25,31.2899990081787,30,10,-5,28.5751276016236,0,0,0,2,30.0122585296631,31.8299999237061,31.5899991989136,0,0,1.00983023643494,0,75,75,75,75,1.27196204662323,0,75,75,75,30.7588396072388,0,0,0,30.1061410903931,1,2,0,0,2,31.5359296798706,30.6149988174439,30,31.2199993133545,30,10,-5,28.1874675750732,0,0,0,2,31.1437826156616,32.0049991607666,49.0549983978272,0,0,1.0232327580452,0,70,70,70,70,1.18025135993958,0,70,70,70,31.5011072158814,0,0,0,29.9264993667603,1,46.7375392913819,0,0,1,6.90985345840455,0,6.90985345840455,0,0,100,0,20.6925
2026-08-17 02:30:00,2,0,0,2,26.8523349761963,27.9899997711182,26,27.4899997711182,30,10,-5,23.0301265716553,0,0,0,2,27.2392539978027,28.3699989318848,28.5599994659424,0,0,0.627973675727844,0,75,75,75,75,1.63545215129852,0,80,80,80,28.4289951324463,0,0,0,22.8252143859863,1,2,0,0,2,27.3576831817627,27.5499992370605,23,45.1199989318848,30,10,-3,22.9041271209717,0,0,0,2,26.3483085632324,28.3999996185303,47.1800003051758,0,0,1.31942498683929,0,75,75,75,75,1.60738897323608,0,70,70,70,27.8443813323975,0,0,0,25.2875652313232,1,0,0,2,0,0,2,27.2483158111572,27.4799995422363,17,17,42,10,-3,26.5619411468506,0,0,0,2,25.8310642242432,27.7899990081787,28.0900001525879,0,0,6.62207078933716,0,60,60,60,7.39725685119629,0,60,60,0,0,100,0,80,26.7350845336914,0,23.0841293334961,420.036163330078,23.5097827911377,424.953277587891,0,0,0,0,0,0,0,2,0,2,29.1343288421631,27.5,27.4099998474121,23,25,10,-6,27.0327262878418,0,2,26.7561416625977,27.8999996185303,28.0999984741211,0,700,400,0,0.38572159409523,0,40,0.819238305091858,0,35,26.5705089569092,0,0,100,0,11.9055061340332,10,38,26.7732601165771,1,24,23,25.7626991271973,0,415.67041015625,0,26.9201698303223,422.581787109375,26.0684471130371,419.514587402344,18,23,0,0,0,18,25.009370803833,0,423.903411865234,0,0,0,0,2,0,0,2,24.3369979858398,21.25,23,26,23,31,10,22.6499996185303,0,0,0.615711271762848,0,80,0,27.2933464050293,0,0,2,26.0634708404541,24.3500003814697,24,31.4799995422363,30,10,26.490348815918,25.7899990081787,31.0399990081787,0,0,2.91190958023071,0,60,0,25.9217281341553,26.0636596679688,26.2664623260498,2,0,0,2,26.2951354980469,26.4699993133545,26.3699989318848,23,21,30,10,26.8499984741211,26.8799991607666,0,0,1.47829985618591,0,50,50,50,0,0,25.5559692382812,2,0,0,2,26.7323837280273,27.4300003051758,27.4899997711182,23,26,23,30,10,27.8599987030029,28.0599994659424,0,0,0.984394252300262,0,25,25,25,0,0,26.1424617767334,2,0,0,2,25.9327812194824,27.4099998474121,27.5399990081787,26,20,26,30,10,27.9200000762939,28.0999984741211,24.3424167633057,26,0,0,1.47201311588287,0,60,0,0,26.1698017120361,2,0,0,2,27.3697109222412,27.6999988555908,26,27.7299995422363,42,10,-4,26.8768463134766,0,0,0,2,26.6643810272217,28.0399990081787,27.8499984741211,0,0,3.75376391410828,0,125,4.95935392379761,0,100,26.8055381774902,0,0,0,26.5950260162354,1,0,0,2,31.1288108825684,31.2899990081787,25,31.2600002288818,30,10,-5,28.450252532959,0,0,0,2,29.9722080230713,31.7999992370605,31.5299987792969,0,0,1.00704002380371,0,75,75,75,75,1.26895451545715,0,75,75,75,30.7325325012207,0,0,0,29.8930473327637,1,2,0,0,2,31.5195350646973,30.5699996948242,30,31.2199993133545,30,10,-5,28.0791034698486,0,0,0,2,31.0625801086426,31.9699993133545,48.9899978637695,0,0,1.02163314819336,0,70,70,70,70,1.00303971767426,0,70,70,70,31.5029258728027,0,0,0,29.7502784729004,1,40.239933013916,0,0,1,7.12619018554688,0,7.12619018554688,0,0,100,0,20.585
