2026-08-17 02:45:00,2,0,0,2,26.6313848495483,27.8149995803833,26,27.2949991226197,30,10,-5,22.8702564239502,0,0,0,2,27.0132055282593,28.2099990844727,28.3800001144409,0,0,0.627788424491883,0,75,75,75,75,1.62015897035599,0,80,80,80,28.2232618331909,0,0,0,22.6831026077271,1,2,0,0,2,27.1553964614869,27.380000114441,23,45.0899982452393,30,10,-3,22.6740789413453,0,0,0,2,26.1304702758789,28.2499990463257,47.109998703003,0,0,1.32076889276505,0,75,75,75,75,1.60417461395264,0,70,70,70,27.6154861450195,0,0,0,25.0900831222534,1,0,0,2,0,0,2,27.2454309463501,27.4849996566773,17,17,42,10,-3,26.5426750183106,0,0,0,2,25.8207025527954,27.8199996948242,28.0799999237061,0,0,6.6210253238678,0,60,60,60,7.39646649360657,0,60,60,0,0,100,0,80,26.7255706787109,0,23.0789880752564,417.98861694336,23.510368347168,424.79020690918,0,0,0,0,0,0,0,2,0,2,29.1317882537842,27.5,27.4099998474121,23,25,10,-6,27.0336589813233,0,2,26.7531871795654,27.9049997329712,28.0999984741211,0,700,400,0,0.379662811756134,0,40,0.614164561033249,0,35,26.5652027130127,0,0,100,0,11.8207077980042,10,38,26.771430015564,1,24,23,26.1080255508423,0,411.582702636719,0,26.9070053100586,422.980743408203,26.0751514434815,418.941787719726,18,23,0,0,0,18,25.0046224594117,0,424.456787109375,0,0,0,0,2,0,0,2,24.3035726547242,21.25,23,26,23,31,10,22.6349992752075,0,0,0.616616576910019,0,80,0,27.2672510147095,0,0,2,26.0644969940186,24.3599987030029,24,31.4749994277954,30,10,26.4929513931274,25.7949991226196,31.0449991226196,0,0,2.91640865802765,0,60,0,25.9209613800049,26.0507240295411,26.2621450424195,2,0,0,2,26.3258714675903,26.4799995422363,26.3799991607666,23,21,30,10,26.8400001525879,26.8849992752075,0,0,1.47714847326279,0,50,50,50,0,0,25.5459470748901,2,0,0,2,26.7340154647827,27.4200000762939,27.4799995422363,23,26,23,30,10,27.8649988174439,28.0599994659424,0,0,0.985745429992676,0,25,25,25,0,0,26.1522054672241,2,0,0,2,25.932921409607,27.4099998474121,27.519998550415,26,20,26,30,10,27.9200000762939,28.0749998092652,24.3451166152954,26,0,0,1.47429937124253,0,60,0,0,26.1682643890381,2,0,0,2,27.3641834259033,27.6999988555908,26,27.7249994277954,42,10,-4,26.8731899261475,0,0,0,2,26.666826248169,28.0449991226196,27.8449993133545,0,0,3.7511100769043,0,125,4.95522236824036,0,100,26.8075332641602,0,0,0,26.5887699127197,1,0,0,2,31.1013355255127,31.2799987792969,25,31.2199993133545,30,10,-5,28.3714962005615,0,0,0,2,29.9222621917725,31.7699995040894,31.4849996566773,0,0,1.00912100076676,0,75,75,75,75,1.27158981561661,0,75,75,75,30.7212038040162,0,0,0,29.8223314285278,1,2,0,0,2,31.492621421814,30.5549993515015,30,31.189998626709,30,10,-5,27.9338655471802,0,0,0,2,30.9722671508789,31.9649991989136,48.9649982452393,0,0,1.02103400230408,0,70,70,70,70,1.00426608324051,0,70,70,70,31.4884414672852,0,0,0,29.5678606033325,1,52.9713726043701,0,0,1,7.10040497779846,0,7.10040497779846,0,0,100,0,20.4775
2026-08-17 03:00:00,2,0,0,2,26.505859375,27.6399993896484,26,27.1099987030029,30,10,-5,22.8018360137939,0,0,0,2,26.7931289672852,28.0299987792969,28.2299995422363,0,0,0.626413702964783,0,75,75,75,75,1.62273502349854,0,80,80,80,28.0330009460449,0,0,0,22.5974426269531,1,2,0,0,2,26.9546012878418,27.2099990844727,23,45.0099983215332,30,10,-3,22.586799621582,0,0,0,2,25.9144687652588,28.1299991607666,46.8499984741211,0,0,1.31845057010651,0,75,75,75,75,1.60588788986206,0,70,70,70,27.3803787231445,0,0,0,24.9169540405273,1,0,0,2,0,0,2,27.2437934875488,27.4799995422363,17,17,42,10,-3,26.5187969207764,0,0,0,2,25.7887840270996,27.8199996948242,28.0799999237061,0,0,6.61599922180176,0,60,60,60,7.38414192199707,0,60,60,0,0,100,0,80,26.7165222167969,0,23.2920341491699,417.916168212891,23.5062770843506,425.095855712891,0,0,0,0,0,0,0,2,0,2,29.1318798065186,27.5,27.4099998474121,23,25,10,-6,27.0295848846436,0,2,26.7462329864502,27.8999996185303,28.0900001525879,0,700,400,0,0.385044306516647,0,40,1.23745632171631,0,35,26.5609149932861,0,0,100,0,11.7620258331299,10,38,26.7687759399414,1,24,23,26.0596714019775,0,409.258636474609,0,26.9233074188232,423.779205322266,26.0759773254395,418.070617675781,18,23,0,0,0,18,25.0285758972168,0,424.361206054688,0,0,0,0,2,0,0,2,24.2757720947266,21.2399997711182,23,26,23,31,10,22.6299991607666,0,0,0.616869151592255,0,80,0,27.221019744873,0,0,2,26.0658016204834,24.4099998474121,24,31.4699993133545,30,10,26.4883232116699,25.8099994659424,31.0499992370605,0,0,2.9129695892334,0,60,0,25.9214191436768,26.0349159240723,26.2463130950928,2,0,0,2,26.3386268615723,26.4799995422363,26.3699989318848,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47796893119812,0,50,50,50,0,0,25.5397720336914,2,0,0,2,26.7363777160645,27.4300003051758,27.4799995422363,23,26,23,30,10,27.8599987030029,28.0499992370605,0,0,0.983188331127167,0,25,25,25,0,0,26.1493854522705,2,0,0,2,25.9333000183105,27.4099998474121,27.519998550415,26,20,26,30,10,27.9200000762939,28.0999984741211,24.3454475402832,26,0,0,1.47253799438477,0,60,0,0,26.1703701019287,2,0,0,2,27.3618354797363,27.6999988555908,26,27.7099990844727,42,10,-4,26.8675785064697,0,0,0,2,26.6672172546387,28.0399990081787,27.8400001525879,0,0,3.75401401519775,0,125,4.95325565338135,0,100,26.8090019226074,0,0,0,26.5811500549316,1,0,0,2,31.0784358978271,31.2799987792969,25,31.2099990844727,30,10,-5,28.3176326751709,0,0,0,2,29.8655967712402,31.7600002288818,31.439998626709,0,0,1.0055193901062,0,75,75,75,75,1.27119147777557,0,75,75,75,30.6916923522949,0,0,0,29.6908836364746,1,2,0,0,2,31.4595623016357,30.5399990081787,30,31.1700000762939,30,10,-5,27.8849239349365,0,0,0,2,30.9003944396973,31.9499988555908,48.9899978637695,0,0,1.02115118503571,0,70,70,70,70,1.00379884243011,0,70,70,70,31.4785461425781,0,0,0,29.414888381958,1,27.7698516845703,0,0,1,7.2628026008606,0,7.2628026008606,0,0,100,0,20.37
2026-08-17 03:15:00,2,0,0,2,26.3854742050171,27.4649991989136,26,26.9749994277954,30,10,-5,22.7392807006836,0,0,0,2,26.5782613754272,27.8649997711182,28.0949993133545,0,0,0.627258479595185,0,75,75,75,75,1.621244430542,0,80,80,80,27.8209238052368,0,0,0,22.5177812576294,1,2,0,0,2,26.7639570236207,27.064998626709,23,44.9149990081787,30,10,-3,22.4930324554443,0,0,0,2,25.7209787368775,28.0049991607666,47.0749988555908,0,0,1.32170367240906,0,75,75,75,75,1.60329657793045,0,70,70,70,27.1617136001587,0,0,0,24.7533216476441,1,0,0,2,0,0,2,27.2457990646363,27.5,17,17,42,10,-3,26.5055341720581,0,0,0,2,25.7607498168946,27.8299999237061,28.0900001525879,0,0,6.60763835906983,0,60,60,60,7.37320995330811,0,60,60,0,0,100,0,80,26.7015419006348,0,23.182635307312,418.875,23.5073213577271,424.009765625,0,0,0,0,0,0,0,2,0,2,29.1291303634644,27.5,27.3949995040894,23,25,10,-6,27.0229539871216,0,2,26.7365579605103,27.8949995040894,28.085000038147,0,700,400,0,0.380099877715111,0,40,1.41046917438507,0,35,26.5570363998413,0,0,100,0,11.7678232192993,10,38,26.7665939331055,1,24,23,26.1112155914307,0,411.225082397461,0,26.9113101959229,423.346435546875,26.0713930130005,417.654296875,18,23,0,0,0,18,25.0248136520386,0,423.534927368164,0,0,0,0,2,0,0,2,24.2411699295044,21.2299995422363,23,26,23,31,10,22.6149988174439,0,0,0.6175736784935,0,80,0,27.1812686920166,0,0,2,26.062273979187,24.4099998474121,24,31.4849996566773,30,10,26.4839429855347,25.8249998092652,31.0449991226196,0,0,2.91449105739594,0,60,0,25.9163475036621,26.0226974487305,26.2333641052246,2,0,0,2,26.3768091201783,26.4849996566773,26.3649988174439,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47952622175217,0,50,50,50,0,0,25.5219697952271,2,0,0,2,26.7352457046509,27.4200000762939,27.4949998855591,23,26,23,30,10,27.8599987030029,28.0599994659424,0,0,0.981392234563828,0,25,25,25,0,0,26.1465291976929,2,0,0,2,25.9311885833741,27.4099998474121,27.5399990081787,26,20,26,30,10,27.914999961853,28.0849990844727,24.343318939209,26,0,0,1.47247314453125,0,60,0,0,26.1684904098511,2,0,0,2,27.3566961288452,27.6999988555908,26,27.7149991989136,42,10,-4,26.8619260787964,0,0,0,2,26.6688261032105,28.0549993515015,27.835000038147,0,0,3.74238634109497,0,125,4.94320297241211,0,100,26.807656288147,0,0,0,26.572925567627,1,0,0,2,31.0314836502075,31.2699995040894,25,31.1849994659424,30,10,-5,28.1628475189209,0,0,0,2,29.7716789245606,31.7449998855591,31.3849992752076,0,0,1.00937008857728,0,75,75,75,75,1.27087849378586,0,75,75,75,30.6483707427979,0,0,0,29.6134376525879,1,2,0,0,2,31.425931930542,30.5100002288818,30,31.1449995040894,30,10,-5,27.8363361358643,0,0,0,2,30.8905334472656,31.9200000762939,48.9749984741211,0,0,1.02120065689087,0,70,70,70,70,1.00401937961579,0,70,70,70,31.4324140548706,0,0,0,29.3135347366333,1,37.7084331512451,0,0,1,7.20133304595947,0,7.20133304595947,0,0,100,0,20.3425
2026-08-17 03:30:00,2,0,0,2,26.2112131118774,27.3249988555908,26,26.8599996566773,30,10,-5,22.6747741699219,0,0,0,2,26.4032802581787,27.7349996566773,27.9749994277954,0,0,0.628420263528824,0,75,75,75,75,1.61679315567017,0,80,80,80,27.6196203231812,0,0,0,22.4173755645752,1,2,0,0,2,26.6037931442261,26.9349994659424,23,44.8400001525879,30,10,-3,22.4182844161988,0,0,0,2,25.5846786499024,27.8999996185303,47.1349983215332,0,0,1.32075130939484,0,75,75,75,75,1.60530692338944,0,70,70,70,26.9679250717163,0,0,0,24.629566192627,1,0,0,2,0,0,2,27.2433614730835,27.5050001144409,17,17,42,10,-3,26.4878520965576,0,0,0,2,25.7469396591187,27.8399991989136,28.0900001525879,0,0,6.61131072044373,0,60,60,60,7.38266181945801,0,60,60,0,0,100,0,80,26.6944055557251,0,23.1374073028565,418.6142578125,23.506425857544,423.929077148438,0,0,0,0,0,0,0,2,0,2,29.1258277893067,27.4949998855591,27.3949995040894,23,25,10,-6,27.0221271514893,0,2,26.7310342788697,27.8949995040894,28.0749998092652,0,700,400,0,0.382369920611382,0,40,0.915518611669542,0,35,26.5541677474976,0,0,100,0,11.6356391906738,10,38,26.7603645324707,1,24,23,26.1072368621826,0,409.122192382812,0,26.9097623825073,423.289489746094,26.0725498199463,415.557540893555,18,23,0,0,0,18,25.0134220123291,0,422.12712097168,0,0,0,0,2,0,0,2,24.2247066497803,21.2299995422363,23,26,23,31,10,22.6049995422363,0,0,0.616443872451782,0,80,0,27.1367330551148,0,0,2,26.0614852905274,24.4049997329712,24,31.4799995422363,30,10,26.4838161468506,25.835000038147,31.0399990081787,0,0,2.91639697551728,0,60,0,25.9140663146973,26.0090484619141,26.2240085601807,2,0,0,2,26.3961238861084,26.4799995422363,26.3749990463257,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47642111778259,0,50,50,50,0,0,25.5141229629517,2,0,0,2,26.73424243927,27.4200000762939,27.5050001144409,23,26,23,30,10,27.854998588562,28.0699996948242,0,0,0.986216008663178,0,25,25,25,0,0,26.1451930999756,2,0,0,2,25.930588722229,27.4049997329712,27.5299987792969,26,20,26,30,10,27.9200000762939,28.0949993133545,24.3431015014649,26,0,0,1.47549915313721,0,60,0,0,26.1692056655884,2,0,0,2,27.3569459915161,27.6999988555908,26,27.7149991989136,42,10,-4,26.8573055267334,0,0,0,2,26.6711311340332,28.0549993515015,27.8399991989136,0,0,3.74356734752655,0,125,4.94531059265137,0,100,26.8077764511108,0,0,0,26.5680837631226,1,0,0,2,31.0029172897339,31.2550001144409,25,31.1449995040894,30,10,-5,28.1552219390869,0,0,0,2,29.7281408309937,31.7249994277954,31.3549995422364,0,0,1.00973594188691,0,75,75,75,75,1.27030396461487,0,75,75,75,30.6286096572876,0,0,0,29.5859136581421,1,2,0,0,2,31.3836460113526,30.4899997711182,30,31.1449995040894,30,10,-5,27.7904014587403,0,0,0,2,30.8590354919434,31.8999996185303,48.9549980163575,0,0,1.02120423316956,0,70,70,70,70,1.00238347053528,0,70,70,70,31.4054861068726,0,0,0,29.3173570632935,1,39.1275806427002,0,0,1,7.02974653244019,0,7.02974653244019,0,0,100,0,20.315
2026-08-17 03:45:00,2,0,0,2,26.008659362793,27.1800003051758,26,26.7199993133545,30,10,-5,22.5992908477783,0,0,0,2,26.2200660705566,27.5699996948242,27.8299999237061,0,0,0.62701541185379,0,75,75,75,75,1.61878287792206,0,80,80,80,27.4060535430908,0,0,0,22.2704257965088,1,2,0,0,2,26.4482498168945,26.7999992370605,23,44.7899971008301,30,10,-3,22.3733234405518,0,0,0,2,25.4144382476807,27.7899990081787,46.8600006103516,0,0,1.32175970077515,0,75,75,75,75,1.60557448863983,0,70,70,70,26.7721920013428,0,0,0,24.4760837554932,1,0,0,2,0,0,2,27.2439346313477,27.5100002288818,17,17,42,10,-3,26.4776725769043,0,0,0,2,25.7316074371338,27.8499984741211,28.0799999237061,0,0,6.61974239349365,0,60,60,60,7.39513540267944,0,60,60,0,0,100,0,80,26.6844539642334,0,23.2933692932129,417.974304199219,23.5022983551025,424.766693115234,0,0,0,0,0,0,0,2,0,2,29.119119644165,27.4899997711182,27.3899993896484,23,25,10,-6,27.0135974884033,0,2,26.7202033996582,27.8899993896484,28.0499992370605,0,700,400,0,0.384710997343063,0,40,0.604754686355591,0,35,26.5492153167725,0,0,100,0,11.6621551513672,10,38,26.7618045806885,1,24,23,26.1573028564453,0,409.315185546875,0,26.9052791595459,422.620880126953,26.0728168487549,417.655334472656,18,23,0,0,0,18,25.1072654724121,0,421.675689697266,0,0,0,0,2,0,0,2,24.221248626709,21.2199993133545,23,26,23,31,10,22.6000003814697,0,0,0.617071211338043,0,80,0,27.1017913818359,0,0,2,26.0637760162354,24.4200000762939,24,31.4799995422363,30,10,26.4880123138428,25.8400001525879,31.0399990081787,0,0,2.91562271118164,0,60,0,25.915548324585,25.9889316558838,26.2045860290527,2,0,0,2,26.4133529663086,26.4899997711182,26.3699989318848,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.4748694896698,0,50,50,50,0,0,25.5023536682129,2,0,0,2,26.7337455749512,27.4300003051758,27.5100002288818,23,26,23,30,10,27.8499984741211,28.0599994659424,0,0,0.980319738388062,0,25,25,25,0,0,26.1455879211426,2,0,0,2,25.9295520782471,27.4099998474121,27.5399990081787,26,20,26,30,10,27.9200000762939,28.0900001525879,24.3431072235107,26,0,0,1.47177529335022,0,60,0,0,26.1698970794678,2,0,0,2,27.3569202423096,27.7099990844727,26,27.7099990844727,42,10,-4,26.85817527771,0,0,0,2,26.6555976867676,28.0499992370605,27.8299999237061,0,0,3.74880170822144,0,125,4.9516863822937,0,100,26.8058013916016,0,0,0,26.5634651184082,1,0,0,2,30.971492767334,31.2399997711182,25,31.0999984741211,30,10,-5,28.1445465087891,0,0,0,2,29.705680847168,31.7199993133545,31.2999992370605,0,0,1.00747442245483,0,75,75,75,75,1.2710884809494,0,75,75,75,30.5818004608154,0,0,0,29.599063873291,1,2,0,0,2,31.3455829620361,30.4699993133545,30,31.1199989318848,30,10,-5,27.7157783508301,0,0,0,2,30.8158836364746,31.8799991607666,48.9300003051758,0,0,1.02051031589508,0,70,70,70,70,1.0037100315094,0,70,70,70,31.4019966125488,0,0,0,29.2794151306152,1,45.126335144043,0,0,1,6.82509660720825,0,6.82509660720825,0,0,100,0,20.2875
2026-08-17 04:00:00,2,0,0,2,25.8494939804077,27.0399999618531,26,26.5999994277954,30,10,-5,22.4983682632447,0,0,0,2,26.0486812591553,27.4399995803833,27.6899995803833,0,0,0.627016395330429,0,75,75,75,75,1.61657297611237,0,80,80,80,27.2027654647827,0,0,0,22.1801309585572,1,2,0,0,2,26.290919303894,26.6599988937378,23,44.8049983978272,30,10,-3,22.2103643417359,0,0,0,2,25.2647590637207,27.6649990081788,47.1599998474121,0,0,1.32082718610764,0,75,75,75,75,1.6053016781807,0,70,70,70,26.5616884231568,0,0,0,24.3458471298218,1,0,0,2,0,0,2,27.2450456619263,27.5149993896484,17,17,42,10,-3,26.4675302505493,0,0,0,2,25.7092247009278,27.8449993133545,28.0749998092652,0,0,6.61876630783081,0,60,60,60,7.38420081138611,0,60,60,0,0,100,0,80,26.6779766082764,0,23.2929706573487,417.724014282227,23.5596551895142,423.881790161133,0,0,0,0,0,0,0,2,0,2,29.0960102081299,27.5,27.3949995040894,23,25,10,-6,27.0086870193482,0,2,26.7137937545776,27.8899993896484,28.0299987792969,0,700,400,0,0.381364569067955,0,40,1.32760637998581,0,35,26.5475482940674,0,0,100,0,11.6773381233216,10,38,26.7422647476197,1,24,23,26.1639022827148,0,409.319641113282,0,26.9192838668824,423.613342285157,26.0747480392456,417.788360595703,18,23,0,0,0,18,25.0646877288818,0,421.195983886719,0,0,0,0,2,0,0,2,24.2028551101685,21.2249994277954,23,26,23,31,10,22.585000038147,0,0,0.61826378107071,0,80,0,27.0948343276978,0,0,2,26.0644474029541,24.4449987411499,24,31.4799995422363,30,10,26.4879560470581,25.8349990844727,31.0399990081787,0,0,2.94586527347565,0,60,0,25.9144735336304,25.9774360656739,26.1973934173584,2,0,0,2,26.4142713546753,26.4849996566773,26.3799991607666,23,21,30,10,26.8449993133545,26.8899993896484,0,0,1.47880530357361,0,50,50,50,0,0,25.5050497055054,2,0,0,2,26.7316608428955,27.4300003051758,27.5100002288818,23,26,23,30,10,27.8449993133545,28.0499992370605,0,0,0.982574462890625,0,25,25,25,0,0,26.1480436325073,2,0,0,2,25.927604675293,27.4099998474121,27.5299987792969,26,20,26,30,10,27.9099998474121,28.0949993133545,24.3432102203369,26,0,0,1.47394514083863,0,60,0,0,26.1665620803833,2,0,0,2,27.355170249939,27.7049989700318,26,27.7049989700318,42,10,-4,26.8432388305664,0,0,0,2,26.6655178070069,28.0449991226196,27.835000038147,0,0,3.74361264705658,0,125,4.95178651809693,0,100,26.8061599731446,0,0,0,26.5581979751587,1,0,0,2,30.9473323822022,31.2299995422363,25,31.0749998092652,30,10,-5,28.0988245010376,0,0,0,2,29.655014038086,31.6999988555908,31.25,0,0,1.008156478405,0,75,75,75,75,1.26996511220932,0,75,75,75,30.5746154785157,0,0,0,29.4620542526245,1,2,0,0,2,31.3358583450318,30.439998626709,30,31.0949993133545,30,10,-5,27.5372266769409,0,0,0,2,30.7274894714356,31.8499994277954,48.9149990081787,0,0,1.02303963899613,0,70,70,70,70,1.00297749042511,0,70,70,70,31.371789932251,0,0,0,29.0402374267578,1,42.0756912231446,0,0,1,7.03572320938111,0,7.03572320938111,0,0,100,0,20.26
2026-08-17 04:15:00,2,0,0,2,25.6874732971191,26.8799991607666,26,26.4699993133545,30,10,-5,22.4466876983643,0,0,0,2,25.875394821167,27.2899990081787,27.5599994659424,0,0,0.627406716346741,0,75,75,75,75,1.61550629138947,0,80,80,80,27.0016174316406,0,0,0,22.1738319396973,1,2,0,0,2,26.1338043212891,26.5399990081787,23,44.7599983215332,30,10,-3,22.1175003051758,0,0,0,2,25.1127872467041,27.5499992370605,47.1399993896484,0,0,1.31880211830139,0,75,75,75,75,1.6062718629837,0,70,70,70,26.3743095397949,0,0,0,24.2183570861816,1,0,0,2,0,0,2,27.2433891296387,27.519998550415,17,17,42,10,-3,26.4509811401367,0,0,0,2,25.7022743225098,27.8400001525879,28.0699996948242,0,0,6.61584997177124,0,60,60,60,7.39379262924194,0,60,60,0,0,100,0,80,26.6735038757324,0,23.2942295074463,417.849456787109,23.6126823425293,425.037841796875,0,0,0,0,0,0,0,2,0,2,29.0759086608887,27.4899997711182,27.3899993896484,23,25,10,-6,26.9979763031006,0,2,26.7003479003906,27.8799991607666,28,0,700,400,0,0.386341214179993,0,40,0.648156404495239,0,35,26.5455284118652,0,0,100,0,11.6915817260742,10,38,26.7476921081543,1,24,23,26.1790809631348,0,411.721557617188,0,26.9014701843262,421.794952392578,26.0632553100586,415.256164550781,18,23,0,0,0,18,25.0327396392822,0,423.681182861328,0,0,0,0,2,0,0,2,24.1838512420654,21.2199993133545,23,26,23,31,10,22.5799999237061,0,0,0.616566896438599,0,80,0,27.0734043121338,0,0,2,26.0640296936035,24.4799995422363,24,31.4799995422363,30,10,26.4925498962402,25.8400001525879,31.0399990081787,0,0,2.91493487358093,0,60,0,25.9120597839355,25.9659461975098,26.1887626647949,2,0,0,2,26.41455078125,26.4799995422363,26.3699989318848,23,21,30,10,26.8499984741211,26.8799991607666,0,0,1.47878730297089,0,50,50,50,0,0,25.5051422119141,2,0,0,2,26.7300338745117,27.4300003051758,27.5100002288818,23,26,23,30,10,27.8499984741211,28.0599994659424,0,0,0.982202053070068,0,25,25,25,0,0,26.1524105072021,2,0,0,2,25.9253921508789,27.4200000762939,27.5399990081787,26,20,26,30,10,27.9099998474121,28.0900001525879,24.3441772460938,26,0,0,1.47059094905853,0,60,0,0,26.1642265319824,2,0,0,2,27.3519668579102,27.6999988555908,26,27.7099990844727,42,10,-4,26.8425006866455,0,0,0,2,26.6746692657471,28.0399990081787,27.8299999237061,0,0,3.74930930137634,0,125,4.94850826263428,0,100,26.8114643096924,0,0,0,26.5555591583252,1,0,0,2,30.9150466918945,31.189998626709,25,31.0499992370605,30,10,-5,28.0227699279785,0,0,0,2,29.6132774353027,31.6799983978271,31.2099990844727,0,0,1.00509667396545,0,75,75,75,75,1.26903522014618,0,75,75,75,30.5352172851562,0,0,0,29.408239364624,1,2,0,0,2,31.2972736358643,30.4099998474121,30,31.0799999237061,30,10,-5,27.5097637176514,0,0,0,2,30.6311931610107,31.8199996948242,48.9099998474121,0,0,1.02315354347229,0,70,70,70,70,1.00524318218231,0,70,70,70,31.3483467102051,0,0,0,28.8995761871338,1,34.0202178955078,0,0,1,7.28585052490234,0,7.28585052490234,0,0,100,0,20.23
2026-08-17 04:30:00,2,0,0,2,25.545639038086,26.7549991607666,26,26.3599996566773,30,10,-5,22.3897943496704,0,0,0,2,25.716046333313,27.1599988937378,27.460000038147,0,0,0.627046138048172,0,75,75,75,75,1.61684286594391,0,80,80,80,26.7904224395752,0,0,0,22.0425148010254,1,2,0,0,2,25.9864864349366,26.4199991226196,23,44.7299995422364,30,10,-3,22.1244010925293,0,0,0,2,24.9774742126465,27.4499998092651,47.1249980926514,0,0,1.32314777374268,0,75,75,75,75,1.6049457192421,0,70,70,70,26.1905059814453,0,0,0,24.1178150177002,1,0,0,2,0,0,2,27.2382144927979,27.5299987792969,17,17,42,10,-3,26.4367408752441,0,0,0,2,25.676362991333,27.8649988174439,28.0749998092652,0,0,6.61163210868835,0,60,60,60,7.37836456298828,0,60,60,0,0,100,0,80,26.6660470962524,0,23.2955560684204,419.106658935547,23.6058263778687,423.463516235352,0,0,0,0,0,0,0,2,0,2,29.0610399246216,27.5,27.3749990463257,23,25,10,-6,26.9817705154419,0,2,26.6951150894165,27.8899993896484,27.9949998855591,0,700,400,0,0.384877622127533,0,40,1.28838306665421,0,35,26.5417203903199,0,0,100,0,11.603473186493,10,38,26.7414464950562,1,24,23,26.1257753372193,0,409.18978881836,0,26.90882396698,421.544723510742,26.0715856552124,415.497039794922,18,23,0,0,0,18,25.0869083404541,0,422.488693237305,0,0,0,0,2,0,0,2,24.1793079376221,21.2249994277954,23,26,23,31,10,22.5749998092652,0,0,0.615794658660889,0,80,0,27.0330696105957,0,0,2,26.0657978057862,24.4549989700318,24,31.4849996566773,30,10,26.4941892623902,25.854998588562,31.0399990081787,0,0,2.97439599037171,0,60,0,25.9130754470826,25.9508628845215,26.1693420410156,2,0,0,2,26.4236965179444,26.4949998855591,26.3749990463257,23,21,30,10,26.8499984741211,26.8849992752075,0,0,1.47828280925751,0,50,50,50,0,0,25.5007200241089,2,0,0,2,26.7335834503174,27.4300003051758,27.5050001144409,23,26,23,30,10,27.8499984741211,28.0549993515015,0,0,0.983460605144501,0,25,25,25,0,0,26.1441650390625,2,0,0,2,25.9234371185303,27.414999961853,27.5349988937378,26,20,26,30,10,27.8999996185303,28.0999984741211,24.3425130844116,26,0,0,1.47511571645737,0,60,0,0,26.1656551361084,2,0,0,2,27.3485279083252,27.7049989700318,26,27.7049989700318,42,10,-4,26.8376750946045,0,0,0,2,26.6733741760254,28.0449991226196,27.835000038147,0,0,3.74996936321259,0,125,4.95017814636231,0,100,26.8118009567261,0,0,0,26.5532140731812,1,0,0,2,30.8582382202148,31.189998626709,25,31.0249996185303,30,10,-5,28.1212205886841,0,0,0,2,29.5651826858521,31.6549997329712,31.1649990081787,0,0,1.00918084383011,0,75,75,75,75,1.27013117074967,0,75,75,75,30.5257740020752,0,0,0,29.3831996917725,1,2,0,0,2,31.2385244369507,30.4049997329712,30,31.0599994659424,30,10,-5,27.4357538223267,0,0,0,2,30.6344442367554,31.8199996948243,48.939998626709,0,0,1.02384942770005,0,70,70,70,70,1.00563395023346,0,70,70,70,31.3348169326782,0,0,0,28.9214782714844,1,42.7010936737061,0,0,1,6.92605257034302,0,6.92605257034302,0,0,100,0,20.2
2026-08-17 04:45:00,2,0,0,2,25.3658752441406,26.6199989318848,26,26.2199993133545,30,10,-5,22.2685375213623,0,0,0,2,25.5565166473389,27.0399990081787,27.3499984741211,0,0,0.627516448497772,0,75,75,75,75,1.61375916004181,0,80,80,80,26.5957126617432,0,0,0,21.9316329956055,1,2,0,0,2,25.8514575958252,26.3199996948242,23,44.629997253418,30,10,-3,22.0707759857178,0,0,0,2,24.8453731536865,27.3499984741211,47.1800003051758,0,0,1.31832003593445,0,75,75,75,75,1.60600900650024,0,70,70,70,26.0134048461914,0,0,0,24.0239448547363,1,0,0,2,0,0,2,27.2244186401367,27.519998550415,17,17,42,10,-3,26.4100646972656,0,0,0,2,25.6474018096924,27.8299999237061,28.0900001525879,0,0,6.61110830307007,0,60,60,60,7.38405895233154,0,60,60,0,0,100,0,80,26.6514453887939,0,23.1783142089844,420.098449707031,23.6061153411865,424.758117675781,0,0,0,0,0,0,0,2,0,2,29.0432758331299,27.4899997711182,27.3699989318848,23,25,10,-6,26.9544105529785,0,2,26.6867427825928,27.8699989318848,27.9799995422363,0,700,400,0,0.386150747537613,0,40,1.42853760719299,0,35,26.535982131958,0,0,100,0,11.5674457550049,10,38,26.7396392822266,1,24,23,26.1607627868652,0,409.088989257812,0,26.906042098999,421.845306396484,26.0678100585938,415.311859130859,18,23,0,0,0,18,25.0997447967529,0,420.914581298828,0,0,0,0,2,0,0,2,24.1821670532227,21.2299995422363,23,26,23,31,10,22.5699996948242,0,0,0.616659581661224,0,80,0,26.9859142303467,0,0,2,26.0660762786865,24.4899997711182,24,31.4799995422363,30,10,26.489953994751,25.8599987030029,31.0399990081787,0,0,2.98438096046448,0,60,0,25.9120311737061,25.9444007873535,26.1585540771484,2,0,0,2,26.4320602416992,26.4899997711182,26.3699989318848,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47741866111755,0,50,50,50,0,0,25.4974327087402,2,0,0,2,26.7414817810059,27.4300003051758,27.4899997711182,23,26,23,30,10,27.8499984741211,28.0399990081787,0,0,0.981119334697723,0,25,25,25,0,0,26.1412887573242,2,0,0,2,25.920654296875,27.3999996185303,27.5299987792969,26,20,26,30,10,27.8999996185303,28.0799999237061,24.3387451171875,26,0,0,1.4714070558548,0,60,0,0,26.1647624969482,2,0,0,2,27.3386077880859,27.6999988555908,26,27.7199993133545,42,10,-4,26.8269824981689,0,0,0,2,26.6762199401855,28.0399990081787,27.8199996948242,0,0,3.74518013000488,0,125,4.94373512268066,0,100,26.8154487609863,0,0,0,26.5436305999756,1,0,0,2,30.7980442047119,31.1599998474121,25,30.9899997711182,30,10,-5,28.6013259887695,0,0,0,2,29.4860668182373,31.6199989318848,31.1099987030029,0,0,1.00545620918274,0,75,75,75,75,1.2669825553894,0,75,75,75,30.5073490142822,0,0,0,29.1649971008301,1,2,0,0,2,31.1802253723145,30.3599987030029,30,31.0299987792969,30,10,-5,27.4263191223145,0,0,0,2,30.6217060089111,31.7799987792969,48.9199981689453,0,0,1.01821160316467,0,70,70,70,70,1.00206565856934,0,70,70,70,31.2973766326904,0,0,0,28.9423446655273,1,46.5260047912598,0,0,1,6.9960675239563,0,6.9960675239563,0,0,100,0,20.17
2026-08-17 05:00:00,2,0,0,2,25.2355813980103,26.479998588562,26,26.0849990844727,30,10,-5,22.1633977890015,0,0,0,2,25.4002580642701,26.8949985504151,27.210000038147,0,0,0.626857072114945,0,75,75,75,75,1.61510330438614,0,80,80,80,26.4177684783936,0,0,0,21.8172245025635,1,2,0,0,2,25.700587272644,26.2049999237061,23,44.5699996948242,30,10,-3,22.0033626556397,0,0,0,2,24.7181921005249,27.2349987030029,46.9299983978272,0,0,1.32227832078934,0,75,75,75,75,1.60555565357209,0,70,70,70,25.8563194274902,0,0,0,23.9200201034546,1,0,0,2,0,0,2,27.2251958847046,27.5349988937378,17,17,42,10,-3,26.3917818069458,0,0,0,2,25.6341447830201,27.859998703003,28.085000038147,0,0,7.21305179595947,0,60,60,60,7.38250255584716,0,60,60,0,0,100,0,80,26.6387672424317,0,23.2902612686158,417.961975097656,23.6084632873536,423.867553710938,0,0,0,0,0,0,0,2,0,2,29.0330047607422,27.4949998855591,27.3749990463257,23,25,10,-6,26.9382848739625,0,2,26.6793308258057,27.8799991607666,27.9649991989136,0,700,400,0,0.382940590381622,0,40,0.782805055379868,0,35,26.53493309021,0,0,100,0,11.7479066848755,10,38,26.7317876815796,1,24,23,26.0693244934082,0,411.751800537109,0,26.9127273559571,423.584426879883,26.0720586776734,417.847625732422,18,23,0,0,0,18,25.2072887420655,0,421.804397583008,0,0,0,0,2,0,0,2,24.1899843215943,21.2249994277954,23,26,23,31,10,22.5699996948242,0,0,0.615329802036286,0,80,0,26.9663753509522,0,0,2,26.0663442611695,24.5049991607666,24,31.4749994277954,30,10,26.48681640625,25.8649988174439,31.0449991226196,0,0,2.94379663467408,0,60,0,25.9104537963867,25.93434715271,26.1420154571534,2,0,0,2,26.4329204559326,26.4799995422363,26.3799991607666,23,21,30,10,26.854998588562,26.8899993896484,0,0,1.4778083562851,0,50,50,50,0,0,25.498911857605,2,0,0,2,26.7442541122437,27.4300003051758,27.4999990463257,23,26,23,30,10,27.8499984741211,28.0349988937378,0,0,0.983010709285736,0,25,25,25,0,0,26.1392412185669,2,0,0,2,25.9156141281128,27.4200000762939,27.524998664856,26,20,26,30,10,27.8899993896485,28.0749998092652,24.3387126922608,26,0,0,1.47120261192322,0,60,0,0,26.1673803329468,2,0,0,2,27.332974433899,27.689998626709,26,27.7049989700318,42,10,-4,26.824670791626,0,0,0,2,26.6782102584839,28.0449991226196,27.8299999237061,0,0,4.40107762813568,0,125,4.94941997528077,0,100,26.8168258666993,0,0,0,26.5399408340454,1,0,0,2,30.7563352584839,31.1349992752076,25,30.9549989700318,30,10,-5,28.4145860671997,0,0,0,2,29.4354600906372,31.5899991989136,31.0899991989136,0,0,1.00856506824493,0,75,75,75,75,1.26858472824097,0,75,75,75,30.4697885513306,0,0,0,29.1256914138794,1,2,0,0,2,31.1460132598877,30.3249998092652,30,31.0049991607666,30,10,-5,27.2730865478516,0,0,0,2,30.5860471725464,31.7349996566773,48.8599987030029,0,0,1.02319806814194,0,70,70,70,70,1.00513905286789,0,70,70,70,31.2817707061768,0,0,0,28.8704042434693,1,35.7042064666748,0,0,1,6.99278855323792,0,6.99278855323792,0,0,100,0,20.14
2026-08-17 05:15:00,2,0,0,2,25.1198463439941,26.3599987030029,26,25.9799995422363,30,10,-5,22.0673046112061,0,0,0,2,25.2400016784668,26.7600002288818,27.0999984741211,0,0,0.627365469932556,0,75,75,75,75,1.61651933193207,0,80,80,80,26.2630672454834,0,0,0,21.6961936950684,1,2,0,0,2,25.5594501495361,26.0999984741211,23,44.5699996948242,30,10,-3,21.9086627960205,0,0,0,2,24.6042823791504,27.1499996185303,47.0099983215332,0,0,1.32083487510681,0,75,75,75,75,1.6096373796463,0,70,70,70,25.7103958129883,0,0,0,23.8151226043701,1,0,0,2,0,0,2,27.2218723297119,27.5399990081787,17,17,42,10,-3,26.3347587585449,0,0,0,2,25.5871658325195,27.8499984741211,28.0699996948242,0,0,7.23487567901611,0,60,60,60,7.38800954818726,0,60,60,0,0,100,0,80,26.6087284088135,0,23.2893447875977,419.879333496094,23.6005916595459,424.77734375,0,0,0,0,0,0,0,2,0,2,29.0329895019531,27.4899997711182,27.3699989318848,23,25,10,-6,26.9543933868408,0,2,26.6754570007324,27.8699989318848,27.9599990844727,0,700,400,0,0.389112114906311,0,40,0.794550061225891,0,35,26.5236511230469,0,0,100,0,11.7904462814331,10,38,26.7299785614014,1,24,23,25.5442581176758,0,414.01953125,0,26.9013080596924,421.901885986328,26.0782432556152,419.998443603516,18,23,0,0,0,18,24.8982391357422,0,420.695770263672,0,0,0,0,2,0,0,2,24.1863269805908,21.2099990844727,23,26,23,31,10,22.5599994659424,0,0,0.618617296218872,0,80,0,26.8866291046143,0,0,2,26.0670185089111,24.519998550415,24,31.5,30,10,26.4931182861328,25.8799991607666,31.0399990081787,0,0,2.94713616371155,0,60,0,25.9118690490723,25.9286003112793,26.1211643218994,2,0,0,2,26.426212310791,26.4899997711182,26.3699989318848,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47631680965424,0,50,50,50,0,0,25.5072631835938,2,0,0,2,26.7445068359375,27.4300003051758,27.4899997711182,23,26,23,30,10,27.8499984741211,28.0299987792969,0,0,0.982382357120514,0,25,25,25,0,0,26.1315116882324,2,0,0,2,25.9046840667725,27.3999996185303,27.5399990081787,26,20,26,30,10,27.8899993896484,28.0900001525879,24.3420104980469,26,0,0,1.47158741950989,0,60,0,0,26.1701393127441,2,0,0,2,27.3477001190186,27.689998626709,26,27.6999988555908,42,10,-4,26.8013877868652,0,0,0,2,26.6790790557861,28.0399990081787,27.8199996948242,0,0,5.05822420120239,0,125,4.94843816757202,0,100,26.818244934082,0,0,0,26.5283660888672,1,0,0,2,30.7376251220703,31.1299991607666,25,30.9200000762939,30,10,-5,28.0457592010498,0,0,0,2,29.3902778625488,31.5900001525879,31.0699996948242,0,0,1.0054669380188,0,75,75,75,75,1.26619303226471,0,75,75,75,30.4127864837646,0,0,0,29.0377616882324,1,2,0,0,2,31.140531539917,30.3099994659424,30,30.9899997711182,30,10,-5,27.190149307251,0,0,0,2,30.515905380249,31.7199993133545,48.8499984741211,0,0,1.01814794540405,0,70,70,70,70,1.00219523906708,0,70,70,70,31.2575168609619,0,0,0,28.7223854064941,1,44.4474639892578,0,0,1,6.95218849182129,0,6.95218849182129,0,0,100,0,20.1125
2026-08-17 05:30:00,2,0,0,2,25.0001754760742,26.229998588562,26,25.8499994277954,30,10,-5,22.0383052825928,0,0,0,2,25.0758390426636,26.6449985504151,26.9749994277954,0,0,0.62848648428917,0,75,75,75,75,1.61614233255386,0,80,80,80,26.0897111892701,0,0,0,21.680742263794,1,2,0,0,2,25.4402265548706,25.9999990463257,23,44.5299987792969,30,10,-3,21.8974266052246,0,0,0,2,24.491641998291,27.0499992370606,47.064998626709,0,0,1.32363134622574,0,75,75,75,75,2.10414099693299,0,70,70,70,25.559326171875,0,0,0,23.7042455673218,1,0,0,2,0,0,2,27.2236824035645,27.5449991226196,17,17,42,10,-3,26.2911214828491,0,0,0,2,25.5322055816651,27.8549995422364,28.0599994659424,0,0,7.24004316329956,0,60,60,60,7.38506364822388,0,60,60,0,0,100,0,80,26.5628480911255,0,23.1869840621948,419.94662475586,23.6073589324951,425.967803955078,0,0,0,0,0,0,0,2,0,2,29.0237312316895,27.5,27.354998588562,23,25,10,-6,26.9493093490601,0,2,26.6655015945435,27.854998588562,27.9399995803833,0,700,400,0,0.38597472012043,0,40,0.675368070602417,0,35,26.5183219909668,0,0,100,0,11.8838934898377,10,38,26.7197971343995,1,24,23,25.4922246932984,0,414.79899597168,0,26.9094877243042,423.135940551758,26.0668125152588,422.057342529297,18,23,0,0,0,18,24.9222450256348,0,420.780548095703,0,0,0,0,2,0,0,2,24.1638050079346,21.2049989700318,23,26,23,31,10,22.5499992370606,0,0,0.618475168943405,0,80,0,26.8152761459351,0,0,2,26.0675764083863,24.5349988937378,24,31.4799995422364,30,10,26.4911699295044,25.8899993896484,31.0399990081787,0,0,2.93363404273987,0,60,0,25.9119138717652,25.9300346374512,26.11181640625,2,0,0,2,26.4238729476929,26.4899997711182,26.3799991607666,23,21,30,10,26.854998588562,26.8899993896484,0,0,1.477519094944,0,50,50,50,0,0,25.5094413757325,2,0,0,2,26.7427825927735,27.4250001907349,27.5050001144409,23,26,23,30,10,27.8599987030029,28.0299987792969,0,0,0.983279377222061,0,25,25,25,0,0,26.1341180801392,2,0,0,2,25.8976669311523,27.4099998474121,27.524998664856,26,20,26,30,10,27.8749990463257,28.0699996948242,24.3405857086182,26,0,0,1.47186374664307,0,60,0,0,26.1687736511231,2,0,0,2,27.3366346359253,27.689998626709,26,27.670000076294,42,10,-4,26.7660083770752,0,0,0,2,26.6788501739502,28.019998550415,27.8049993515015,0,0,4.36430501937867,0,125,4.9506413936615,0,100,26.8183689117432,0,0,0,26.5138521194458,1,0,0,2,30.6494007110596,31.0999994277954,25,30.8849992752076,30,10,-5,28.0203399658203,0,0,0,2,29.3259620666504,31.5449991226197,30.9999990463257,0,0,1.00674027204514,0,75,75,75,75,1.27092432975769,0,75,75,75,30.3660507202149,0,0,0,28.9452362060547,1,2,0,0,2,31.1062002182007,30.2799987792969,30,30.9649991989136,30,10,-5,27.1765851974488,0,0,0,2,30.4659271240234,31.6999988555909,48.8500003814698,0,0,1.02108651399613,0,70,70,70,70,1.00134485960007,0,70,70,70,31.2124500274659,0,0,0,28.6069555282593,1,41.2369537353516,0,0,1,7.22631931304932,0,7.22631931304932,0,0,100,0,20.085
2026-08-17 05:45:00,2,0,0,2,24.8334827423096,26.1099987030029,26,25.75,30,10,-5,22.0425510406494,0,0,0,2,24.9437637329102,26.5399990081787,26.8299999237061,0,0,0.626653730869293,0,75,75,75,75,1.61885333061218,0,80,80,80,25.9229583740234,0,0,0,21.7285766601562,1,2,0,0,2,25.3226222991943,25.8999996185303,23,44.5200004577637,30,10,-3,21.8870258331299,0,0,0,2,24.4001865386963,26.9300003051758,47.1800003051758,0,0,1.3195880651474,0,75,75,75,75,1.61067545413971,0,70,70,70,25.4232158660889,0,0,0,23.6167030334473,1,0,0,2,0,0,2,27.2272663116455,27.5599994659424,17,17,42,10,-3,26.2448310852051,0,0,0,2,25.485200881958,27.8299999237061,28.0599994659424,0,0,7.23098993301392,0,60,60,60,7.38309192657471,0,60,60,0,0,100,0,80,26.5189914703369,0,23.1856079101562,419.986663818359,23.6071300506592,426.819396972656,0,0,0,0,0,0,0,2,0,2,28.9997234344482,27.4899997711182,27.3499984741211,23,25,10,-6,26.9320735931396,0,2,26.6602764129639,27.8499984741211,27.9099998474121,0,700,400,0,0.38397216796875,0,40,1.0267915725708,0,35,26.5160713195801,0,0,100,0,12.022144317627,10,38,26.7168979644775,1,24,23,25.3406257629395,0,417.764617919922,0,26.9169025421143,422.368621826172,26.062292098999,425.833435058594,18,23,0,0,0,18,24.9027786254883,0,420.70751953125,0,0,0,0,2,0,0,2,24.1515960693359,21.1999988555908,23,26,23,31,10,22.519998550415,0,0,0.616579711437225,0,80,0,26.7469482421875,0,0,2,26.071834564209,24.5499992370605,24,31.4799995422363,30,10,26.5005168914795,25.8999996185303,31.0499992370605,0,0,2.92662501335144,0,60,0,25.916431427002,25.9257278442383,26.1082229614258,2,0,0,2,26.4281558990479,26.4899997711182,26.3799991607666,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47659075260162,0,50,50,50,0,0,25.5108528137207,2,0,0,2,26.741849899292,27.4300003051758,27.5100002288818,23,26,23,30,10,27.8499984741211,28.0299987792969,0,0,0.985723555088043,0,25,25,25,0,0,26.1313247680664,2,0,0,2,25.8979301452637,27.4200000762939,27.5100002288818,26,20,26,30,10,27.8699989318848,28.0499992370605,24.3420963287354,26,0,0,1.47031378746033,0,60,0,0,26.1728649139404,2,0,0,2,27.3233585357666,27.689998626709,26,27.6499996185303,42,10,-4,26.7353496551514,0,0,0,2,26.6809940338135,28.019998550415,27.769998550415,0,0,4.3620171546936,0,125,4.95073795318604,0,100,26.8202972412109,0,0,0,26.4977607727051,1,0,0,2,30.6076889038086,31.0900001525879,25,30.8400001525879,30,10,-5,29.0833492279053,0,0,0,2,29.2789993286133,31.5399990081787,30.9599990844727,0,0,1.00913751125336,0,75,75,75,75,1.26818215847015,0,75,75,75,30.3806743621826,0,0,0,28.790355682373,1,2,0,0,2,31.0385570526123,30.2399997711182,30,30.9499988555908,30,10,-5,27.1911144256592,0,0,0,2,30.4473171234131,31.6700000762939,48.8299980163574,0,0,1.02101802825928,0,70,70,70,70,1.00113999843597,0,70,70,70,31.1893978118896,0,0,0,28.645320892334,1,46.6903457641602,0,0,1,6.90423059463501,0,6.90423059463501,0,0,100,0,20.0575
2026-08-17 06:00:00,2,0,0,2,24.7195291519165,25.9999990463257,26,25.6499996185303,30,10,-5,22.1152610778809,0,0,0,2,24.8224792480469,26.3949985504151,26.7149991989136,0,0,0.627839386463165,0,75,75,75,75,1.61927044391632,0,80,80,80,25.7847843170166,0,0,0,21.8505544662476,1,2,0,0,2,25.2621784210205,25.7849998474121,23,44.3999977111817,30,10,-3,22.0280675888062,0,0,0,2,24.2257785797119,26.8399991989136,47.0949993133545,0,0,1.32409954071045,0,75,75,75,75,1.62483990192413,0,70,70,70,25.2765865325928,0,0,0,23.4957704544067,1,0,0,2,0,0,2,27.2224369049072,27.5649995803833,17,17,42,10,-3,26.2208614349365,0,0,0,2,25.4559717178345,27.8449993133545,28.0399990081787,0,0,7.00088119506836,0,60,60,60,7.38748812675477,0,60,60,0,0,100,0,80,26.4853858947754,0,23.1922292709351,419.981689453125,23.605770111084,426.989242553711,0,0,0,0,0,0,0,2,0,2,28.9787588119507,27.4949998855591,27.3449993133545,23,25,10,-6,26.9310693740845,0,2,26.6502122879028,27.835000038147,27.8999996185303,0,700,400,0,0.433021470904351,0,40,0.619280815124512,0,35,26.5088233947754,0,0,100,0,12.2404613494873,10,38,26.7039299011231,1,24,23,25.5593795776367,0,414.742858886719,0,27.0409955978394,418.260696411133,26.0744094848633,441.549713134766,18,23,0,0,0,18,24.9162893295289,0,421.482971191406,0,0,0,0,2,0,0,2,24.1058979034424,21.1599998474121,23,26,23,31,10,22.4949998855591,0,0,0.61602246761322,0,80,0,26.7004270553589,0,0,2,26.0708312988282,24.5599994659424,24,31.4749994277954,30,10,26.4977626800538,25.9049997329712,31.0449991226196,0,0,2.92416751384735,0,60,0,25.9148855209351,25.9178285598755,26.09672164917,2,0,0,2,26.4250936508179,26.4949998855591,26.3749990463257,23,21,30,10,26.854998588562,26.8949995040894,0,0,1.47772186994553,0,50,50,50,0,0,25.5124654769898,2,0,0,2,26.739914894104,27.414999961853,27.5050001144409,23,26,23,30,10,27.8399991989136,28.024998664856,0,0,0.98351925611496,0,25,25,25,0,0,26.1283502578736,2,0,0,2,25.8970489501954,27.4099998474121,27.524998664856,26,20,26,30,10,27.8699989318848,28.0649995803833,24.3395528793335,26,0,0,1.47406524419785,0,60,0,0,26.169924736023,2,0,0,2,27.2970237731934,27.664999961853,26,27.6399993896485,42,10,-4,26.7028894424439,0,0,0,2,26.6709070205689,27.9949998855591,27.7449998855591,0,0,4.71678423881531,0,125,4.95831060409546,0,100,26.8179121017456,0,0,0,26.4802436828613,1,0,0,2,30.5803298950196,31.0549993515015,25,30.8149995803833,30,10,-5,28.466833114624,0,0,0,2,29.2477340698243,31.4849996566773,30.9349994659424,0,0,1.00615245103836,0,75,75,75,75,1.26959335803986,0,75,75,75,30.3174524307251,0,0,0,28.7648687362671,1,2,0,0,2,31.0278606414795,30.2149991989136,30,30.914999961853,30,10,-5,27.173623085022,0,0,0,2,30.3972702026367,31.6149988174439,48.8899974822998,0,0,1.02765011787415,0,70,70,70,70,1.00507473945618,0,70,70,70,31.1467485427856,0,0,0,28.5597133636475,1,32.8626022338867,0,0,1,7.08622264862061,0,7.08622264862061,0,0,100,0,20.03
2026-08-17 06:15:00,2,0,0,2,24.6364974975586,25.8699989318848,26,25.5699996948242,30,10,-5,22.2069778442383,0,0,0,2,24.723388671875,26.2799987792969,26.6099987030029,0,0,0.63039755821228,0,75,75,75,75,1.62278723716736,0,80,80,80,25.6530838012695,0,0,0,21.9025001525879,1,2,0,0,2,25.1918392181396,25.6999988555908,23,44.3499984741211,30,10,-3,22.0591449737549,0,0,0,2,24.1102561950684,26.75,46.5299987792969,0,0,1.31982386112213,0,75,75,75,75,1.85489916801453,0,70,70,70,25.1403980255127,0,0,0,23.412956237793,1,0,0,2,0,0,2,27.2138023376465,27.5599994659424,17,17,42,10,-3,26.2279491424561,0,0,0,2,25.4706249237061,27.8199996948242,28.0100002288818,0,0,7.23695182800293,0,60,60,60,7.38172006607056,0,60,60,0,0,100,0,80,26.4465866088867,0,23.1802768707275,418.228942871094,23.604211807251,424.815521240234,0,0,0,0,0,0,0,2,0,2,28.9873523712158,27.4899997711182,27.3400001525879,23,25,10,-6,26.9350910186768,0,2,26.6440563201904,27.8199996948242,27.8999996185303,0,700,400,0,0.378459990024567,0,40,1.42766320705414,0,35,26.5037689208984,0,0,100,0,12.2782583236694,10,38,26.6973457336426,1,24,23,25.8566131591797,0,411.305114746094,0,27.0712947845459,420.142517089844,26.2784118652344,445.072296142578,18,23,0,0,0,18,24.4048748016357,0,421.1201171875,0,0,0,0,2,0,0,2,24.0001163482666,21.1000003814697,23,26,23,31,10,22.4799995422363,0,0,0.617888808250427,0,80,0,26.6611976623535,0,0,2,26.0711536407471,24.5799999237061,24,31.4899997711182,30,10,26.4976940155029,25.9099998474121,31.0399990081787,0,0,2.91554188728333,0,60,0,25.9151268005371,25.90993309021,26.0938472747803,2,0,0,2,26.4240970611572,26.5,26.3899993896484,23,21,30,10,26.8499984741211,26.8899993896484,0,0,1.47621476650238,0,50,50,50,0,0,25.5128345489502,2,0,0,2,26.7385101318359,27.4099998474121,27.5100002288818,23,26,23,30,10,27.8499984741211,28.019998550415,0,0,0.985679090023041,0,25,25,25,0,0,26.1289558410645,2,0,0,2,25.8964653015137,27.4099998474121,27.5399990081787,26,20,26,30,10,27.8499984741211,28.0699996948242,24.3398494720459,26,0,0,1.47504425048828,0,60,0,0,26.1701068878174,2,0,0,2,27.2731914520264,27.6499996185303,26,27.6399993896484,42,10,-4,26.6788864135742,0,0,0,2,26.6755180358887,27.9899997711182,27.7299995422363,0,0,4.36537313461304,0,125,4.94103002548218,0,100,26.82106590271,0,0,0,26.4554271697998,1,0,0,2,30.5550746917725,31.0299987792969,25,30.7899990081787,30,10,-5,27.8537578582764,0,0,0,2,29.2630558013916,31.4599990844727,30.8799991607666,0,0,1.00601673126221,0,75,75,75,75,1.26544046401978,0,75,75,75,30.2740497589111,0,0,0,28.7080116271973,1,2,0,0,2,31.0093021392822,30.1700000762939,30,30.8899993896484,30,10,-5,27.0996723175049,0,0,0,2,30.2948837280273,31.5900001525879,48.8600006103516,0,0,1.04337632656097,0,70,70,70,70,1.00445520877838,0,70,70,70,31.0932941436768,0,0,0,28.3420505523682,1,42.1249389648438,0,0,1,7.24040937423706,0,7.24040937423706,0,0,100,0,20.06
2026-08-17 06:30:00,2,0,0,2,24.5590734481812,25.7499990463257,26,25.4649991989136,30,10,-5,22.0920791625977,0,0,0,2,24.6218147277832,26.1799993515015,26.5099992752076,0,0,0.627993196249008,0,75,75,75,75,1.62131661176682,0,80,80,80,25.5285329818726,0,0,0,21.7112216949463,1,2,0,0,2,25.0614318847657,25.6199998855591,23,44.2749996185303,30,10,-3,21.8495635986328,0,0,0,2,24.0479583740235,26.6649990081787,46.7299995422364,0,0,1.32279700040818,0,75,75,75,75,2.60136806964875,0,70,70,70,25.010350227356,0,0,0,23.3524284362793,1,0,0,2,0,0,2,27.1973247528076,27.5649995803833,17,17,42,10,-3,26.256669998169,0,0,0,2,25.5374402999878,27.8249998092652,27.9949998855591,0,0,6.62672758102417,0,60,60,60,7.39586019515992,0,60,60,0,0,100,0,80,26.4008779525757,0,23.186128616333,419.880874633789,23.5051565170289,426.839233398437,0,0,0,0,0,0,0,2,0,2,28.9273681640625,27.4899997711182,27.3449993133545,23,25,10,-6,26.931492805481,0,2,26.6359577178955,27.8249998092652,27.8799991607666,0,700,400,0,0.383648589253426,0,40,1.42773640155793,0,35,26.498818397522,0,0,100,0,12.2024650573731,10,38,26.6890811920166,1,24,23,25.9530963897705,0,410.249404907227,0,27.0132560729981,423.436340332032,26.1760149002075,438.381973266602,18,23,0,0,0,18,24.4103965759278,0,422.307540893555,0,0,0,0,2,0,0,2,23.9766054153443,21.0900001525879,23,26,23,31,10,22.4549989700318,0,0,0.617312848567962,0,80,0,26.5336065292358,0,0,2,26.0729684829712,24.6099987030029,24,31.4849996566773,30,10,26.4982166290284,25.9349994659424,31.0449991226196,0,0,2.91623735427857,0,60,0,25.9173288345337,25.9041881561279,26.0924081802368,2,0,0,2,26.4216642379761,26.4949998855591,26.3849992752075,23,21,30,10,26.8649988174439,26.8899993896484,0,0,1.48565536737442,0,50,50,50,0,0,25.5168495178223,2,0,0,2,26.7354831695557,27.414999961853,27.5,23,26,23,30,10,27.835000038147,28.0100002288818,0,0,0.984480887651444,0,25,25,25,0,0,26.1081714630127,2,0,0,2,25.8903779983521,27.414999961853,27.524998664856,26,20,26,30,10,27.854998588562,28.0599994659424,24.3396377563477,26,0,0,1.47405505180359,0,60,0,0,26.1704216003418,2,0,0,2,27.251111984253,27.6549997329712,26,27.6199989318848,42,10,-4,26.6706190109253,0,0,0,2,26.6727476119995,27.9799995422363,27.7149991989136,0,0,4.36980271339417,0,125,4.9552309513092,0,100,26.8315591812134,0,0,0,26.4292678833008,1,0,0,2,30.5164346694946,31.0050001144409,25,30.7499990463257,30,10,-5,27.4971599578858,0,0,0,2,29.2643594741822,31.4449987411499,30.8299989700318,0,0,1.007319688797,0,75,75,75,75,1.26815366744995,0,75,75,75,30.2228031158448,0,0,0,28.5125303268433,1,2,0,0,2,30.9937362670898,30.1449995040894,30,30.8499994277954,30,10,-5,27.0356273651123,0,0,0,2,30.309157371521,31.5699996948242,48.7999992370606,0,0,1.05083459615708,0,70,70,70,70,1.00262016057968,0,70,70,70,31.0196046829224,0,0,0,28.0704030990601,1,20.6431274414063,0,0,1,7.4367036819458,0,7.4367036819458,0,0,100,0,20.09
