2026-08-17 06:45:00,2,0,0,2,24.4194355010986,25.6700000762939,26,25.3500003814697,30,10,-5,21.9260864257812,0,0,0,2,24.5044765472412,26.0499992370605,26.3899993896484,0,0,0.629075229167938,0,75,75,75,75,1.62641978263855,0,80,80,80,25.3894309997559,0,0,0,21.5326461791992,1,2,0,0,2,24.9289226531982,25.5100002288818,23,44.2399978637695,30,10,-3,21.6314239501953,0,0,0,2,23.9749870300293,26.5499992370605,47.0099983215332,0,0,1.32360696792603,0,75,75,75,75,1.61410856246948,0,70,70,70,24.8802280426025,0,0,0,23.2876586914062,1,0,0,2,0,0,2,27.1841430664062,27.5599994659424,17,17,42,10,-3,26.2611045837402,0,0,0,2,25.5549697875977,27.7999992370605,27.9899997711182,0,0,6.61712455749512,0,60,60,60,7.3853874206543,0,60,60,0,0,100,0,80,26.3619441986084,0,23.290491104126,419.940216064453,23.5033588409424,427.083740234375,0,0,0,0,0,0,0,2,0,2,28.8595352172852,27.4799995422363,27.3400001525879,23,25,10,-6,26.902214050293,0,2,26.6318321228027,27.8199996948242,27.8799991607666,0,700,400,0,0.380256861448288,0,40,1.42643368244171,0,35,26.4910259246826,0,0,100,0,12.3593893051147,10,38,26.6749992370605,1,24,23,25.7618865966797,0,417.868804931641,0,27.1603908538818,421.814361572266,26.1732044219971,440.716674804688,18,23,0,0,0,18,24.4207286834717,0,420.697326660156,0,0,0,0,2,0,0,2,24.0373611450195,21.0799999237061,23,26,23,31,10,22.439998626709,0,0,0.615132391452789,0,80,0,26.4554290771484,0,0,2,26.0762405395508,24.6299991607666,24,31.4799995422363,30,10,26.5038738250732,25.939998626709,31.0599994659424,0,0,2.91432094573975,0,60,0,25.9205741882324,25.894136428833,26.0737190246582,2,0,0,2,26.4214763641357,26.5,26.3899993896484,23,21,30,10,26.8599987030029,26.8899993896484,0,0,1.47758758068085,0,50,50,50,0,0,25.5205135345459,2,0,0,2,26.7333984375,27.3999996185303,27.5,23,26,23,30,10,27.8199996948242,28.019998550415,0,0,0.987621665000916,0,25,25,25,0,0,26.106372833252,2,0,0,2,25.8855381011963,27.4099998474121,27.519998550415,26,20,26,30,10,27.8499984741211,28.0599994659424,24.3349056243896,26,0,0,1.47379052639008,0,60,0,0,26.1735801696777,2,0,0,2,27.2312984466553,27.6599998474121,26,27.6199989318848,42,10,-4,26.6707210540771,0,0,0,2,26.6670322418213,27.9799995422363,27.7099990844727,0,0,4.36943244934082,0,125,4.94735240936279,0,100,26.8371925354004,0,0,0,26.4065036773682,1,0,0,2,30.4568328857422,30.9799995422363,25,30.6999988555908,30,10,-5,27.6732635498047,0,0,0,2,29.2352027893066,31.4200000762939,30.7999992370605,0,0,1.00561285018921,0,75,75,75,75,1.27036082744598,0,75,75,75,30.2098693847656,0,0,0,28.3513660430908,1,2,0,0,2,30.9159774780273,30.1099987030029,30,30.8400001525879,30,10,-5,26.9143886566162,0,0,0,2,30.2384605407715,31.5299987792969,48.7599983215332,0,0,1.04989886283875,0,70,70,70,70,1.00186336040497,0,70,70,70,31.0003814697266,0,0,0,28.0672340393066,1,32.7168197631836,0,0,1,6.8614296913147,0,6.8614296913147,0,0,100,0,20.12
2026-08-17 07:00:00,2,0,0,2,24.2895164489746,25.5649995803833,26,25.2399988174439,30,10,-5,21.9991464614868,0,0,0,2,24.3885402679444,25.9149990081787,26.289999961853,0,0,0.627547472715378,0,75,75,75,75,1.62146997451783,0,80,80,80,25.2399578094483,0,0,0,21.7447605133057,1,2,0,0,2,24.8133029937744,25.4099988937378,23,44.2199993133545,30,10,-3,21.806715965271,0,0,0,2,23.8805723190308,26.460000038147,46.9099998474121,0,0,1.32372635602951,0,75,75,75,75,1.6109328866005,0,70,70,70,24.7622404098511,0,0,0,23.2368268966675,1,0,0,2,0,0,2,27.1840677261353,27.5749998092652,17,17,42,10,-3,26.1969404220581,0,0,0,2,25.4586591720581,27.8099994659424,27.9799995422363,0,0,7.25326180458069,0,60,60,60,7.4019079208374,0,60,60,0,0,100,0,80,26.3466682434082,0,23.3958358764648,419.905105590821,23.608865737915,427.976974487305,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,28.809853553772,27.4899997711182,27.354998588562,23,25,10,-6,26.8731727600098,0.5,2,26.6245698928833,27.8199996948242,27.8699989318848,27.5043087005615,700,400,0.5,13.2687076926231,0.59907102584839,40,15.7276952564716,0.314036399126053,35,26.4922990798951,0,0,93.8012237548828,0.5,12.3567147254944,10,38,26.6720380783081,1,24,23,25.0612926483155,1.75661587715149,420.985305786133,0,26.3897199630738,423.419082641602,26.0156602859497,434.408096313477,18,23,0,30.8352470397949,0,18,23.8405466079712,25.0744209289551,422.249984741211,0,0,0,0,2,0,0,2,24.0781965255737,21.0950002670288,23,26,23,31,10,22.4449987411499,0,0,0.615813344717026,0,80,0,26.5175027847291,0,0,2,26.0802278518677,24.6449995040894,24,31.4899997711182,30,10,26.5045251846314,25.9549989700318,31.0499992370606,0,0,2.91802060604096,0,60,0,25.9250593185425,25.8991622924805,26.0650968551636,2,0,0,2,26.4352064132691,26.4899997711182,26.3949995040894,23,21,30,10,26.854998588562,26.8899993896484,0,0,1.47821986675263,0,50,50,50,0,0,25.5209074020386,2,0,0,2,26.7336673736572,27.4099998474121,27.4949998855591,23,26,23,30,10,27.8199996948242,28.0199995040894,0,0,0.984945356845856,0,25,25,25,0,0,26.118468284607,2,0,0,2,25.8926668167114,27.414999961853,27.5299987792969,26,20,26,30,10,27.8499984741211,28.0599994659424,24.3315305709839,26,0,0,1.47528326511383,0,60,0,0,26.176103591919,2,0,0,2,27.223970413208,27.6399993896485,26,27.5999984741211,42,10,-4,26.6699781417847,0,0,0,2,26.666356086731,27.9699993133545,27.7049989700318,0,0,4.74788975715637,0,125,4.96369314193726,0,100,26.8324527740479,0,0,0,26.3986711502076,1,0,0,2,30.3944625854492,30.9599990844727,25,30.6699991226196,30,10,-5,28.7036647796631,0,0,0,2,29.1641931533814,31.3849992752076,30.7649993896485,0,0,1.00595307350159,0,75,75,75,75,1.26960200071335,0,75,75,75,30.2263288497925,0,0,0,28.2658834457398,1,2,0,0,2,30.8073997497559,30.0949993133545,30,30.8149995803833,30,10,-5,26.918836593628,0,0,0,2,30.2150659561158,31.4899997711182,48.8099975585938,0,0,1.04728484153748,0,70,70,70,70,1.00334948301316,0,70,70,70,30.9354686737061,0,0,0,28.2739820480347,1,29.7086982727051,0,0,1,7.08972692489624,0,7.08972692489624,0,0,100,0,20.15
2026-08-17 07:15:00,2,0,0,2,24.2239379882812,25.4699993133545,26,25.1700000762939,30,10,-5,22.2495441436768,0,0,0,2,24.2734069824219,25.7899990081787,26.1800003051758,0,0,0.689425230026245,0,75,75,75,75,1.62159502506256,0,80,80,80,25.1308040618896,0,0,0,22.0896778106689,1,2,0,0,2,24.7209205627441,25.2899990081787,23,44.1199989318848,30,10,-3,22.0900020599365,0,0,0,2,23.7831325531006,26.3499984741211,46.8899993896484,0,0,1.32256937026978,0,75,75,75,75,1.60626566410065,0,70,70,70,24.6573009490967,0,0,0,23.2252864837646,1,0,0,2,0,0,2,27.1905269622803,27.5699996948242,17,17,42,10,-3,26.1117572784424,0,0,0,2,25.3139991760254,27.7899990081787,27.9699993133545,0,0,6.614098072052,0,60,60,60,7.38836669921875,0,60,60,0,0,100,0,80,26.3443603515625,0,23.3919811248779,421.954010009766,23.6080055236816,429.9228515625,1,1,1,1,0,0,0,2,1,2,22.7589054107666,7.92999982833862,27.2899990081787,23,25,10,-6,26.9438533782959,1,2,26.0999240875244,17.0699996948242,27.8899993896484,53.825927734375,700,400,1,37.1099967956543,3.85847616195679,40,49.2795829772949,0,35,26.2067413330078,0,0,87.5707473754883,1,12.4300785064697,10,38,26.1606693267822,1,24,23,23.7584419250488,19.8782329559326,421.547149658203,0,26.2811241149902,421.994079589844,25.5636005401611,434.311645507812,18,23,0,100,0,18,23.6993236541748,100,426.2578125,0,0,0,0,2,0,0,2,24.0403728485107,21.0799999237061,23,26,23,31,10,22.4300003051758,0,0,0.617147147655487,0,80,0,26.6651668548584,0,0,2,26.0853214263916,24.6999988555908,24,31.4799995422363,30,10,26.5053768157959,25.9699993133545,31.0499992370605,0,0,2.91569185256958,0,60,0,25.9272155761719,25.90993309021,26.0277252197266,2,0,0,2,26.4553070068359,26.5,26.3899993896484,23,21,30,10,26.8599987030029,26.8999996185303,0,0,1.47983753681183,0,50,50,50,0,0,25.5171775817871,2,0,0,2,26.7217884063721,27.3999996185303,27.4899997711182,23,26,23,30,10,27.8299999237061,27.9899997711182,0,0,0.984422028064728,0,25,25,25,0,0,26.1313953399658,2,0,0,2,25.9016151428223,27.3999996185303,27.5100002288818,26,20,26,30,10,27.8499984741211,28.019998550415,24.3256244659424,26,0,0,1.47549855709076,0,60,0,0,26.1716136932373,2,0,0,2,27.2274341583252,27.6499996185303,26,27.5900001525879,42,10,-4,26.6510143280029,0,0,0,2,26.6699924468994,27.9699993133545,27.6999988555908,0,0,4.38661956787109,0,125,4.95370388031006,0,100,26.819206237793,0,0,0,26.4075679779053,1,0,0,2,30.3688106536865,30.9299983978271,25,30.6299991607666,30,10,-5,29.4530048370361,0,0,0,2,29.0674610137939,31.3400001525879,30.7199993133545,0,0,1.00425291061401,0,75,75,75,75,1.26952683925629,0,75,75,75,30.2266330718994,0,0,0,28.2208309173584,1,2,0,0,2,30.6134223937988,30.0399990081787,30,30.7799987792969,30,10,-5,26.9618854522705,0,0,0,2,30.1868152618408,31.4499988555908,48.75,0,0,2.1341507434845,0,70,70,70,70,1.00007843971252,0,70,70,70,30.7989463806152,0,0,0,28.6026649475098,1,3.02046203613281,0,0,1,7.44071531295776,0,7.44071531295776,0,0,100,0,20.1775
2026-08-17 07:30:00,2,0.5,0.5,2,24.137900352478,25.3499994277954,26,25.0599994659424,30,10,-5,22.2948036193848,0.5,0.5,0,2,24.1819744110108,25.6849994659424,26.0799989700318,0,0.5,1.11823755502701,10.5470714569092,104,104,104,104,2.11887639760971,11.7840251922608,115,115,115,25.0163946151734,0,0,0.5,22.1810855865479,1,2,0,0,2,24.6565656661987,25.1999998092652,23,43.9899997711182,30,10,-3,22.1582489013672,0,0,0,2,23.7197980880737,26.2399988174439,46.6800003051758,0,0.5,1.32202994823456,7.3436622619629,104,104,104,104,1.61243546009064,6.93741035461425,98,98,98,24.5713148117066,0,0,0.5,23.1632080078125,1,0,0,2,0,0,2,27.1865425109864,27.5649995803833,17,17,42,10,-3,26.0375356674195,0,0,0,2,25.2311058044434,27.7849988937378,27.9799995422363,0,0,6.93626928329468,0,92.5,92.5,92.5,7.40153574943543,0,90.5,90.5,0,0,100,0,80,26.3365135192871,0,23.401668548584,421.774978637696,23.6083841323853,430.008438110351,1,1,1,1,0,0,0,2,1,2,22.8982381820679,7.28999972343445,26.9749994277955,23,25,10,-6,26.7881050109863,1,2,25.7485723495484,18.130000114441,27.5849990844727,44.8488006591797,700,400,1,43.1019954681397,7.71748208999633,61,57.617359161377,1.702476978302,58.5,25.9292755126953,0,0,87.4042282104492,1,12.5945048332215,10,38,25.8191642761231,1,24,23,23.2203979492188,0,421.77946472168,0,25.5797395706177,430.601058959961,24.8934841156006,432.504745483399,18,23,0,100,0,18,23.144835472107,100,426.350311279297,0,0,0,0,2,0,0,2,24.033145904541,21.085000038147,23,26,23,31,10,22.4250001907349,0,0.5,0.61658525466919,0,108,0,26.7135562896729,1,1,2,22.9706783294678,8.7649998664856,24,31.4749994277954,30,10,25.5442333221436,25.289999961853,31.0499992370605,3.94680976867676,1,71.0480861663819,25.6809635162354,85.5,0,26.2842817306519,25.8589696884155,25.9120922088623,2,0,0,2,26.4388093948364,26.5050001144409,26.3999996185303,23,21,30,10,26.859998703003,26.8999996185303,0,1,1.79282373189926,0,73.5,73.5,73.5,0,0,25.5333299636841,2,0,0,2,26.6943492889404,27.3449993133545,27.3899993896485,23,26,23,30,10,27.7799997329712,27.7899990081788,0,0,0.984426140785217,0,66,66,66,0,0,26.0963735580444,2,0,0,2,25.8655462265015,27.3499994277955,27.399998664856,26,20,26,30,10,27.7649993896485,27.7799987792969,24.3433990478516,26,0,0,1.47081261873246,0,88,0,0,26.1369485855103,2,0,0,2,27.2144660949707,27.6299991607666,26,27.5949993133545,42,10,-4,26.622106552124,0,0,0,2,26.6777868270874,27.9599990844727,27.6849994659424,0,0,4.38739323616028,0,173,4.96000170707703,0,137.5,26.821587562561,0,0,0,26.3939332962037,1,0,0,2,30.3247346878052,30.8949995040894,25,30.5849990844727,30,10,-5,29.4766120910645,0,0,0,2,28.9507579803467,31.3049993515015,30.689998626709,0,0.5,1.42303878068924,0,104,104,104,104,1.26828175783158,0,104,104,104,30.1591987609864,0,0,0,28.0883531570435,1,2,0,0,2,30.6939582824707,30.0050001144409,30,30.7449998855591,30,10,-5,27.0084667205811,0,0,0,2,30.1047220230103,31.4199991226196,48.7299995422364,0,0.5,1.03880190849304,0,101.5,101.5,101.5,101.5,1.00440454483033,0,91,91,91,30.8438310623169,0,0,0,28.5646438598633,1,0,0,0,1,7.9574933052063,0,7.9574933052063,0,0,100,0,20.205
2026-08-17 07:45:00,2,1,1,2,23.0568466186523,25.269998550415,26,24.9699993133545,30,10,-5,26.4882011413574,1,1,0,2,26.6266708374023,25.5699996948242,25.9899997711182,0,1,133.801681518555,30.1325130462646,133,133,133,133,150.208099365234,30.7391300201416,150,150,150,22.8162899017334,0,0,1,22.0414142608643,1,2,1,1,2,23.355504989624,26.0100002288818,23,43.4699974060059,30,10,-3,24.3095970153809,1,1,0,2,24.360466003418,24.0799999237061,46.3199996948242,33.7274932861328,1,132.557632446289,31.6613273620605,133,133,133,133,126.830596923828,23.5585765838623,126,126,126,22.7224788665771,0,0,1,22.1220417022705,1,0,0,2,0,0,2,27.1863861083984,27.5699996948242,17,17,42,10,-3,26.0135803222656,0,0,0,2,25.1862831115723,27.7799987792969,27.9799995422363,0,0,7.23325204849243,0,125,125,125,7.38177490234375,0,121,121,0,0,100,0,80,26.3409538269043,0,23.3919124603271,422.080932617188,23.6039505004883,430.991424560547,1,1,1,1,0,0,0,2,1,2,23.1780815124512,7.60999965667725,26.6499996185303,23,25,10,-6,26.4477291107178,1,2,25.3328990936279,18.1999988555908,27.1299991607666,52.5252838134766,700,400,1,71.9474487304688,21.1711082458496,82,83.2651901245117,6.05724859237671,82,25.6466159820557,0,0,87.2149124145508,1,12.7852430343628,10,38,25.7863655090332,1,24,23,22.8731594085693,0,421.455261230469,3.49902558326721,24.913106918335,434.34521484375,24.3895740509033,432.518646240234,18,23,0,100,0,18,23.0171699523926,100,431.048950195312,0,0,0,0,2,1,1,2,25.3429641723633,21.0699996948242,23,26,23,31,10,22.3899993896484,0,1,136.321701049805,50.0867156982422,136,1,24.6451206207275,1,1,2,25.2463989257812,7.79999971389771,24,31.4799995422363,30,10,24.9629898071289,25.1800003051758,31.0499992370605,22.2007064819336,1,112.41423034668,45.0841522216797,111,0,25.5626602172852,25.7362651824951,25.7549171447754,2,0,0,2,26.3795108795166,26.5,26.3699989318848,23,21,30,10,26.8699989318848,26.8899993896484,0,1,3.00566220283508,0,97,97,97,0,0,25.5564746856689,2,0,0,2,26.5930652618408,27.2799987792969,27.2600002288818,23,26,23,30,10,27.7199993133545,27.5399990081787,0,0,0.985947966575623,0,107,107,107,0,0,25.9541912078857,2,0,0,2,25.8488636016846,27.2899990081787,27.2600002288818,26,20,26,30,10,27.6299991607666,27.4799995422363,25.7912330627441,26,0,0,1.4752995967865,0,116,0,0,25.9151992797852,2,0,0,2,27.2023334503174,27.6199989318848,26,27.5799999237061,42,10,-4,26.5887470245361,0,0,0,2,26.6919708251953,27.9499988555908,27.6800003051758,0,0,4.37309074401855,0,221,4.95026111602783,0,175,26.8232040405273,0,0,0,26.3906326293945,1,0,0,2,30.2677383422852,30.8799991607666,25,30.5499992370605,30,10,-5,29.2183647155762,0,0,0,2,28.8995494842529,31.2999992370605,30.6599998474121,0,1,1.00487041473389,0,133,133,133,133,1.27043068408966,0,133,133,133,30.1218452453613,0,0,0,28.1278553009033,1,2,0,0,2,30.7288360595703,30,30,30.6999988555908,30,10,-5,26.9799842834473,0,0,0,2,30.0217247009277,31.3999996185303,48.6499977111816,0,1,1.03274393081665,0,133,133,133,133,1.00043535232544,0,112,112,112,30.8260917663574,0,0,0,28.4465751647949,1,0,0,0,1,8.30980110168457,0,8.30980110168457,0,0,100,0,20.2325
2026-08-17 08:00:00,2,1,1,2,23.2011861801148,25.1350002288819,26,24.9099998474121,30,10,-5,26.7366981506348,1,1,0,2,26.7435150146485,25.4749994277954,25.8999996185303,0,1,144.090858459473,32.630841255188,144.5,144.5,144.5,144.5,161.987739562989,33.87282371521,163.5,163.5,163.5,23.0370655059815,0,0,1,22.2528448104859,1,2,1,1,2,22.7633934020996,20.7249999046326,23,43.375,30,10,-3,24.4250440597534,1,1,0,2,24.4669466018677,22.1049995422364,46.5999984741211,61.297929763794,1,143.9760055542,33.6690177917481,144.5,144.5,144.5,144.5,136.259658813477,26.1547899246216,136.5,136.5,136.5,22.5741739273072,0,0,1,22.2340784072876,1,0,0,2,0,0,2,27.1778268814087,27.5649995803833,17,17,42,10,-3,25.9817218780518,0,0,0,2,25.1640901565552,27.7649993896484,27.9649991989136,0,0.5,6.93796801567078,0,138,138,138,7.39557051658631,0,132,132,0,0,100,0,80,26.3116207122803,0,23.4011173248291,422.090728759766,23.6066579818726,430.010437011719,1,1,1,1,0,0,0,2,1,2,23.0222034454346,7.2649998664856,26.4149990081787,23,25,10,-6,26.0493488311768,1,2,25.0068836212158,17.6199989318848,26.6949996948243,55.7715339660645,700,400,1,84.4270133972168,26.7736253738403,89.5,88.8795967102051,4.94582390785218,90,25.498233795166,0,0,87.0416717529297,1,12.9582409858704,10,38,25.7811632156372,1,24,23,22.5326747894287,0,420.816604614258,25.1827416419983,25.0656213760376,439.876892089844,24.3754062652588,432.157699584961,18,23,0,100,0,18,22.7721500396729,100,433.929763793946,0,0,0,0,2,1,1,2,25.2672748565674,21.0100002288819,23,26,23,31,10,22.3649988174439,0,1,146.857574462891,53.6816749572754,146.5,1,24.547266960144,1,1,2,24.1579790115357,7.625,24,31.4599990844727,30,10,24.7794971466065,25.1949996948242,31.0349988937378,7.9522066116333,1,120.320232391358,48.5754623413086,121,0,25.3076114654541,25.6423387527466,25.6495046615601,2,0,0,2,26.3177518844605,26.4949998855591,26.3299999237061,23,21,30,10,26.859998703003,26.8649988174439,0,1,3.08191025257111,0,105,105,105,0,0,25.5558185577393,2,0,0,2,26.4773778915406,27.1899995803833,27.1649990081787,23,26,23,30,10,27.6049995422363,27.2449989318848,0,0,0.980376332998276,0,122,122,122,0,0,25.8233518600464,2,0,0,2,25.8250913619995,27.2249994277954,27.1399993896484,26,20,26,30,10,27.4749994277954,27.2349996566773,25.8503246307373,26,0,0,1.46961104869843,0,126.5,0,0,25.8101787567139,2,0,0,2,27.1896533966065,27.6249990463257,26,27.5599994659424,42,10,-4,26.571144104004,0,0,0,2,26.6734161376953,27.9449987411499,27.664999961853,0,0,4.37180972099304,0,239,4.95674180984497,0,189,26.8188047409058,0,0,0,26.3781890869141,1,0,0,2,30.2365512847901,30.8349990844727,25,30.5249996185303,30,10,-5,29.1774520874024,0,0,0,2,28.8753833770752,31.2699995040894,30.6099996566773,0,1,1.10737955570221,0,144.5,144.5,144.5,144.5,1.26698750257492,0,144.5,144.5,144.5,30.1018934249878,0,0,0,28.1635274887085,1,2,0,0,2,30.6224851608276,29.9449987411499,30,30.6799983978271,30,10,-5,27.0373401641846,0,0,0,2,29.9497346878052,31.354998588562,48.5299987792969,0,1,1.45521622896195,0,144.5,144.5,144.5,144.5,1.00280094146729,0,119.5,119.5,119.5,30.7552223205567,0,0,0,28.6102943420411,1,0,17.0981197357178,17.0981197357178,1,8.22040414810181,0,8.22040414810181,0,0.5,100,0,20.26
2026-08-17 08:15:00,2,1,1,2,23.1186389923096,25,26,24.8099994659424,30,10,-5,26.7464294433594,1,1,0,2,26.6928424835205,25.3899993896484,25.7999992370605,0,1,148.545059204102,33.5741577148438,148,148,148,148,169.212097167969,34.9942321777344,168,168,168,22.944803237915,0,0,1,22.2453651428223,1,2,1,1,2,22.1685485839844,8.23999977111816,23,43.2099990844727,30,10,-3,24.349702835083,1,1,0,2,24.3715782165527,21.25,46.7700004577637,13.7563667297363,1,148.311553955078,34.6235618591309,148,148,148,148,140.231552124023,27.3271236419678,140,140,140,22.5597591400146,0,0,1,22.2328929901123,1,0,0,2,0,0,2,27.1682796478271,27.5699996948242,17,17,42,10,-3,25.9340419769287,0,0,0,2,25.1104698181152,25.7799987792969,27.9499988555908,0,1,7.24314498901367,0,142,142,142,7.39173269271851,0,136,136,0,0,100,0,80,26.2984771728516,0,23.4041862487793,422.143371582031,23.6067867279053,429.974456787109,1,1,1,1,0,0,0,2,1,2,22.9809226989746,7.42999982833862,26.2299995422363,23,25,10,-6,25.6885757446289,1,2,24.8229026794434,17.6199989318848,26.3199996948242,55.6807899475098,700,400,1,91.1022033691406,29.1567554473877,92,92.5782852172852,5.0818247795105,93,25.3917331695557,0,0,87.2073287963867,1,12.7928705215454,10,38,25.8296318054199,1,24,23,22.4708347320557,0,418.313507080078,59.6014747619629,25.5727863311768,435.641418457031,24.4819812774658,429.929748535156,18,23,0,100,0,18,22.4890537261963,100,435.801391601562,0,0,0,0,2,1,1,2,25.2916450500488,21,23,26,23,31,10,22.3299999237061,0,1,150.715454101562,54.6635818481445,150,1,24.6032905578613,1,1,2,22.8270397186279,7.37999963760376,24,31.4599990844727,30,10,24.6997890472412,25.1399993896484,31,1.34126472473145,1,123.028800964355,49.8195114135742,124,0,25.1590518951416,25.5656509399414,25.5728130340576,2,0,0,2,26.2627754211426,26.5,26.2999992370605,23,21,30,10,26.8499984741211,26.8499984741211,0,1,2.11436581611633,0,108,108,108,0,0,25.5431213378906,2,0,0,2,26.3691635131836,27.1099987030029,27.0499992370605,23,26,23,30,10,27.5100002288818,26.9599990844727,0,0,0.985161900520325,0,127,127,127,0,0,25.7150650024414,2,0,0,2,25.7305965423584,27.1399993896484,27.019998550415,26,20,26,30,10,27.3199996948242,26.9799995422363,25.8545551300049,26,0,0,1.47399699687958,0,130,0,0,25.7153625488281,2,0,0,2,27.1753311157227,27.6199989318848,26,27.5499992370605,42,10,-4,26.5648612976074,0,0,0,2,26.6683921813965,27.9300003051758,27.6399993896484,0,0,4.37279176712036,0,245,4.95543909072876,0,194,26.8120861053467,0,0,0,26.366584777832,1,0,0,2,30.1547088623047,30.8199996948242,25,30.4899997711182,30,10,-5,28.4142112731934,0,0,0,2,28.7263488769531,31.2299995422363,30.5599994659424,0,1,1.00540375709534,0,148,148,148,148,1.26927411556244,0,148,148,148,29.9696216583252,0,0,0,27.9867382049561,1,2,0,0,2,30.4764289855957,29.9299983978271,30,30.6700000762939,30,10,-5,26.9578990936279,0,0,0,2,29.8483066558838,31.2999992370605,48.4199981689453,0,1,2.03136920928955,0,148,148,148,148,0.998440265655518,0,122,122,122,30.6759948730469,0,0,0,28.8632507324219,1,0,76.9193572998047,76.9193572998047,1,11.6393585205078,0,11.6393585205078,0,1,100,0,20.29
2026-08-17 08:30:00,2,1,1,2,23.5341444015503,24.875,26,24.7299995422364,30,10,-5,26.5377111434937,1,1,0,2,26.4572296142578,25.2849998474121,25.7449998855591,0,1,159.134948730469,36.0075073242188,159,159,159,159,180.266983032227,37.6262683868408,181,181,181,23.336109161377,0,0,1,22.6226606369019,1,2,1,1,2,23.0725393295289,8.98999977111816,23,43.1499996185303,30,10,-3,24.0713605880738,1,1,0,2,24.078465461731,23.1350002288818,46.2749977111817,7.63312816619875,1,158.13582611084,36.8185043334961,159,159,159,159,148.479759216309,29.8753862380982,150.5,150.5,150.5,22.7680749893189,0,0,1,22.4393405914307,1,0,0,2,1,1,2,18.8347969055176,7.69999980926514,17,17,42,10,-3,26.2338857650757,1,1,0,2,23.338402748108,10.3599996566773,27.9049987792969,98.7952880859375,1,152.83032989502,42.4411678314209,154,154,154,145.516311645508,29.1885280609131,147.5,147.5,0,0,83.2309341430664,1,80,25.2985992431641,0,22.7830057144165,423.198608398438,22.5091552734375,425.193923950195,1,1,1,1,0,0,0,2,1,2,22.9988203048706,7.42999982833863,26.0599994659424,23,25,10,-6,25.610951423645,1,2,24.6761226654053,17.7549991607666,26.0449991226197,55.6277313232422,700,400,1,97.9937438964844,31.5649251937866,100.5,98.4760093688966,6.09782981872559,102,25.339617729187,0,0,87.0458145141602,1,12.9542179107666,10,38,25.9442148208618,1,24,23,22.1575546264649,0,419.538238525391,92.5870933532715,24.815583229065,441.920822143555,24.1253929138184,430.490646362305,18,23,0,100,0,18,22.7715082168579,100,434.658142089844,0,0,0,0,2,1,1,2,25.3712787628174,20.9799995422364,23,26,23,31,10,22.3149995803833,0,1,159.560516357422,56.9506626129151,160.5,1,24.6810083389282,1,1,2,24.2804613113404,7.57999968528748,24,31.4499988555908,30,10,24.5998830795288,25.0049991607666,30.9749994277954,10.5691728591919,1,132.287788391114,53.0711174011231,134,0,25.0593147277832,25.4997434616089,25.5083370208741,2,0,0,2,26.2060070037842,26.4799995422364,26.2649993896484,23,21,30,10,26.7799997329712,26.8099994659424,0,1,3.08016419410706,0,117,117,117,0,0,25.5340766906738,2,0,0,2,26.2742137908936,27.0249996185303,26.9649991989136,23,26,23,30,10,27.3999996185303,26.7449998855591,0,0.5,0.983242511749268,0,143,143,143,0,0,25.6334857940674,2,0,0,2,25.6186895370484,27.0749988555908,26.9299993515015,26,20,26,30,10,27.1949996948243,26.8449993133545,25.057409286499,26,0,0.5,1.4721069931984,0,140.5,0,0,25.6429023742676,2,1,1,2,25.6630840301514,27.2999992370606,26,27.4999990463257,42,10,-4,26.2544717788696,1,1,0,2,25.8221921920777,26.8649997711182,27.5849990844727,4.92333889007569,1,258.087455749512,30.6136102676392,263,203.490203857422,23.5905389785767,207.5,25.583381652832,0,0,1,24.1958646774292,1,0,0,2,30.1160049438477,30.7899990081787,25,30.4349994659424,30,10,-5,28.1634073257446,0,0,0,2,28.5880336761475,31.1949987411499,30.5299987792969,0,1,1.00257527828217,0,159,159,159,159,1.26670807600021,0,159,159,159,29.9051837921143,0,0,0,27.9948701858521,1,2,0,0,2,30.5694341659546,28.6799993515015,30,30.604998588562,30,10,-5,26.957257270813,0,0,0,2,29.7081995010376,31.1599988937378,48.2649974822999,0,1,1.02117252349854,0,159,159,159,159,0.999244302511215,0,130.5,130.5,130.5,30.6575088500977,0,0,0,28.7097873687744,1,0,85.0967216491699,85.0967216491699,1,17.6492338180542,0,17.6492338180542,0,1,100,0,20.32
2026-08-17 08:45:00,2,1,1,2,23.617696762085,24.8099994659424,26,24.689998626709,30,10,-5,26.4846801757812,1,1,0,2,26.4012508392334,25.2299995422363,25.689998626709,0,1,162.681381225586,37.2090187072754,163,163,163,163,184.319427490234,38.490535736084,185,185,185,23.3208446502686,0,0,1,22.7342357635498,1,2,1,1,2,22.9384269714355,8.73999977111816,23,43.1499977111816,30,10,-3,23.6472911834717,1,1,0,2,23.6540412902832,23.7299995422363,46.129997253418,12.4284410476685,1,163.501281738281,37.3526725769043,163,163,163,163,154.37907409668,30.4630146026611,154,154,154,22.9006023406982,0,0,1,22.6731910705566,1,0,0,2,1,1,2,18.2359027862549,7.80999994277954,17,17,42,10,-3,25.5831832885742,1,1,0,2,22.8691463470459,10.1399993896484,27.7799987792969,100,1,159.798675537109,43.9687538146973,158,158,158,151.428009033203,30.6772518157959,151,151,0,0,81.9255599975586,1,80,24.5887565612793,0,22.3773536682129,428.465270996094,22.0351505279541,429.189239501953,1,1,1,1,0,0,0,2,1,2,22.9957828521729,7.59999990463257,25.9300003051758,23,25,10,-6,25.5764331817627,1,2,24.3336124420166,17.8099994659424,25.7999992370605,54.8737258911133,700,400,1,98.8845901489258,35.7639617919922,103,112.255088806152,2.69279289245605,105,25.1016712188721,0,0,86.9221572875977,1,13.077938079834,10,38,25.7700901031494,1,24,23,21.8498725891113,0,419.851501464844,100,24.3310394287109,444.94775390625,23.8208427429199,433.942321777344,18,23,0,100,0,18,23.7696418762207,100,433.168182373047,0,0,0,0,2,1,1,2,25.3060474395752,20.8899993896484,23,26,23,31,10,22.25,0,1,163.642471313477,61.4205322265625,164,1,24.5095710754395,1,1,2,24.8274879455566,7.48999977111816,24,31.4299983978271,30,10,24.4556636810303,24.8999996185303,30.9499988555908,9.53639698028564,1,138.237396240234,53.5654830932617,137,0,25.0335311889648,25.4367237091064,25.4352912902832,2,0,0,2,26.086124420166,26.4499988555908,26.2299995422363,23,21,30,10,26.519998550415,26.7899990081787,0,1,1.4769721031189,0,120,120,120,0,0,25.5074863433838,2,1,1,2,26.4497814178467,26.6399993896484,26.8799991607666,26,26,23,30,10,26.4799995422363,26.5499992370605,20.1850719451904,1,148.344116210938,64.4117813110352,148,148,148,0,1,25.5292091369629,2,1,1,2,26.4441452026367,26.4799995422363,26.8599987030029,20,20,26,30,10,26.4899997711182,26.689998626709,25.301851272583,26,100,1,144.041168212891,45.1942481994629,144,0,1,25.6609172821045,2,1,1,2,24.914587020874,26.1999988555908,26,27.3799991607666,42,10,-4,25.5370750427246,1,1,0,2,25.0288410186768,25.2099990844727,27.4200000762939,0,1,267.575836181641,29.8440093994141,269,212.024520874023,22.4272174835205,212,24.8066387176514,0,0,1,23.7088756561279,1,0,0,2,30.0704517364502,30.7600002288818,25,30.3999996185303,30,10,-5,27.4925556182861,0,0,0,2,28.5484447479248,31.1499996185303,30.4799995422363,0,1,1.00716841220856,0,163,163,163,163,1.26737773418427,0,163,163,163,29.8637466430664,0,0,0,27.9764251708984,1,2,0,0,2,30.5701084136963,27.3999996185303,30,30.5799999237061,30,10,-5,27.0305461883545,0,0,0,2,29.6006488800049,31.0100002288818,48.0999984741211,0,1,1.020916223526,0,163,163,163,163,1.00134694576263,0,133,133,133,30.5961532592773,0,0,0,28.5397796630859,1,0,88.7845153808594,88.7845153808594,1,14.8511161804199,0,14.8511161804199,0,1,100,0,20.35
2026-08-17 09:00:00,2,1,1,2,23.7795963287354,24.774998664856,26,24.6849994659424,30,10,-5,26.4552822113037,1,1,0,2,26.3688449859619,25.1949987411499,25.6449995040894,0,1,172.840171813965,39.0913887023926,173.5,173.5,173.5,173.5,197.556709289551,41.2318096160889,198.5,198.5,198.5,23.5079774856568,0,0,1,23.0050096511841,1,2,1,1,2,22.9929151535035,8.96500015258789,23,43.0999984741211,30,10,-3,23.637845993042,1,1,0,2,23.6545991897583,23.6399993896485,46.1949996948242,11.6570353507996,1,173.452949523926,39.1192302703858,173.5,173.5,173.5,173.5,163.937362670899,32.9101142883301,164.5,164.5,164.5,22.9410161972046,0,0,1,22.8397235870361,1,0,0,2,1,1,2,17.9467706680298,7.24499964714051,17,17,42,10,-3,25.1355123519898,1,1,0,2,22.634729385376,9.69999980926514,27.6249990463257,100,1,169.165351867676,47.6134738922119,171,171,171,162.114730834961,34.2764701843262,163,163,0,0,80.8207244873047,1,80,24.3191642761231,0,22.2125015258789,431.548110961914,21.8743343353272,433.954666137695,1,1,1,1,0,0,0,2,1,2,23.0177307128907,7.16999983787536,25.7899999618531,23,25,10,-6,25.5180368423462,1,2,24.271318435669,17.6549997329712,25.6149997711182,55.012866973877,700,400,1,106.522411346436,39.3133926391602,111,118.022148132325,0,114,25.0442066192627,0,0,86.8258628845215,1,13.1747574806214,10,38,25.6132612228394,1,24,23,21.6996612548828,0,422.632308959961,100,24.7521524429321,446.879241943359,24.0277891159058,435.643341064454,18,23,0,100,0,18,24.0272350311279,100,430.879608154297,0,0,0,0,2,1,1,2,25.2279205322266,20.8050003051758,23,26,23,31,10,22.1849994659424,0,1,175.116920471191,63.8466205596924,174.5,1,24.4181098937989,1,1,2,24.2877960205079,7.52499985694886,24,31.4299993515015,30,10,24.4684352874756,24.8099994659424,30.9249992370605,10.4163012504578,1,147.075836181641,56.1877880096436,147,0,25.0510759353638,25.3944883346558,25.3901929855347,2,0,0,2,26.0159311294556,26.4399995803833,26.2149991989136,23,21,30,10,26.2999992370606,26.7550001144409,0,1,1.79065316915512,0,129,129,129,0,0,25.4757900238037,2,1,1,2,25.9260778427124,14.6099991798401,26.7749996185303,26,26,23,30,10,25.6449995040894,26.375,20.289169549942,1,161.350700378418,70.468246459961,163.5,163.5,163.5,0,1,25.3784637451172,2,1,1,2,22.466194152832,13.6349997520447,26.7449989318848,20,20,26,30,10,17.3099994659424,26.5199995040894,25.347526550293,26,100,1,152.712997436524,47.8022689819336,154.5,0,1,25.5105543136597,2,1,1,2,24.7169637680054,25.2599992752075,26,27.2399997711182,42,10,-4,25.0847425460815,1,1,0,2,24.630331993103,24.0699996948242,27.2199993133545,0,1,285.861114501954,32.2370071411133,287,225.284187316895,25.0204963684082,226.5,24.5293378829956,0,0,1,23.7021541595459,1,0,0,2,30.0263652801514,30.7299995422363,25,30.3749990463257,30,10,-5,28.5914573669434,0,0,0,2,28.4435653686524,31.1449995040894,30.439998626709,0,1,1.01108288764954,0,173.5,173.5,173.5,173.5,1.26727992296219,0,173.5,173.5,173.5,29.7990589141846,0,0,0,27.9381313323975,1,2,0,0,2,30.4972724914551,26.4849996566773,30,30.5399990081787,30,10,-5,27.0777397155762,0,0,0,2,29.4849281311035,30.8549995422363,47.9699993133545,0,1,1.70310091972352,0,173.5,173.5,173.5,173.5,0.997768312692642,0,141,141,141,30.5119686126709,0,0,0,28.7335166931153,1,0,70.4464893341065,70.4464893341065,1,17.338026046753,0,17.338026046753,0,1,100,0,20.38
2026-08-17 09:15:00,2,1,1,2,24.0940361022949,24.7600002288818,26,24.6999988555908,30,10,-5,26.4897861480713,1,1,0,2,26.3994884490967,25.1599998474121,25.6199989318848,0,1,177.099761962891,40.0463104248047,177,177,177,177,204.059783935547,42.0988807678223,203,203,203,23.6960792541504,0,0,1,23.1750583648682,1,2,1,1,2,23.0331192016602,9.34000015258789,23,43.0299987792969,30,10,-3,23.6430835723877,1,1,0,2,23.6632461547852,23.6199989318848,46.0699996948242,14.7360744476318,1,176.909729003906,40.053897857666,177,177,177,177,168.047943115234,33.6036529541016,168,168,168,22.9181499481201,0,0,1,22.5695724487305,1,0,0,2,1,1,2,18.0817375183105,7.75999975204468,17,17,42,10,-3,24.9742774963379,1,1,0,2,22.4695911407471,10.1099996566772,27.439998626709,100,1,174.930297851562,49.9705009460449,175,175,175,167.548889160156,35.6271095275879,167,167,0,0,80.5071792602539,1,80,24.1847877502441,0,22.0537719726562,432.525848388672,21.7156982421875,435.279998779297,1,1,1,1,0,0,0,2,1,2,23.0552177429199,8.13000011444092,25.6399993896484,23,25,10,-6,25.4572372436523,1,2,24.1061515808105,18,25.4200000762939,57.1903800964355,700,400,1,112.095161437988,41.492977142334,114,122.071296691895,0,117,24.9151668548584,0,0,86.2634124755859,1,13.7366228103638,10,38,25.5348091125488,1,24,23,21.6533355712891,0,427.943603515625,100,24.0990905761719,461.23095703125,23.5611000061035,438.689270019531,18,23,0,100,0,18,23.5981960296631,100,432.275756835938,0,0,0,0,2,1,1,2,25.1446170806885,20.7299995422363,23,26,23,31,10,22.1399993896484,0,1,176.607711791992,64.6797332763672,178,1,24.3856353759766,1,1,2,24.2287216186523,7.06999969482422,24,31.4200000762939,30,10,24.464506149292,24.5399990081787,30.9099998474121,15.5433320999146,1,149.948104858398,56.7889404296875,150,0,25.1002578735352,25.3680038452148,25.3422412872314,2,0,0,2,25.9757843017578,26.4200000762939,26.1800003051758,23,21,30,10,26,26.7199993133545,0,1,1.48496639728546,0,132,132,132,0,0,25.4552021026611,2,1,1,2,26.228157043457,10.6499996185303,26.6800003051758,26,26,23,30,10,22.6999988555908,26.189998626709,12.5445308685303,1,168.564605712891,73.5353164672852,169,169,169,0,1,25.312198638916,2,1,1,2,19.8843994140625,8.25,26.6499996185303,20,20,26,30,10,12.9499998092651,26.3699989318848,25.3722248077393,26,96.3325881958008,1,157.721817016602,48.8910713195801,158,0,1,25.4447460174561,2,1,1,2,24.6232433319092,24.5699996948242,26,27.0900001525879,42,10,-4,24.9217586517334,1,1,0,2,24.5935688018799,23.25,27.0499992370605,0,1,295.007141113281,33.1720695495605,293,232.681533813477,26.2858867645264,231,24.4043006896973,0,0,1,23.6480407714844,1,0,0,2,29.9597854614258,30.7099990844727,25,30.3199996948242,30,10,-5,28.0275440216064,0,0,0,2,28.3796939849854,31.1299991607666,30.4099998474121,0,1,1.02123498916626,0,177,177,177,177,1.26836574077606,0,177,177,177,29.7372303009033,0,0,0,28.1770153045654,1,2,0,0,2,30.4949817657471,25.6299991607666,30,30.5,30,10,-5,27.1550350189209,0,0,0,2,29.3707618713379,30.6399993896484,47.8600006103516,0,1,1.02007114887238,0,177,177,177,177,1.00219810009003,0,144,144,144,30.4798774719238,0,0,0,28.4929447174072,1,0,52.6380500793457,52.6380500793457,1,16.9816913604736,0,16.9816913604736,0,1,100,0,20.685
2026-08-17 09:30:00,2,1,1,2,24.3061113357544,24.8299999237061,26,24.7649993896485,30,10,-5,26.5685110092163,1,1,0,2,26.4838466644287,25.1599998474121,25.6499996185303,0,1,184.83699798584,41.7989654541016,185,185,185,185,211.851104736328,44.036075592041,212,212,212,23.8827877044678,0,0,1,23.3280591964722,1,2,1,1,2,23.1752624511719,9.94499969482423,23,42.939998626709,30,10,-3,23.7341861724854,1,1,0,2,23.7493705749512,23.5999994277955,45.9749984741211,17.9179306030274,1,185.12735748291,41.332145690918,185,185,185,185,173.716369628906,35.2894973754883,175,175,175,23.080849647522,0,0,1,22.9712476730347,1,0,0,2,1,1,2,18.1274776458741,7.64999961853028,17,17,42,10,-3,24.9312934875489,1,1,0,2,22.3673181533814,10.0299997329712,27.2899999618531,100,1,185.53980255127,51.4764823913574,183,183,183,173.394233703613,38.0185527801514,174,174,0,0,79.4345169067383,1,80,24.1123151779175,0,21.9983205795288,437.654159545899,21.5650062561035,437.829528808594,1,1,1,1,0,0,0,2,1,2,22.9573564529419,7.27999997138977,25.4799995422364,23,25,10,-6,25.4006900787354,1,2,23.9850225448609,17.6999998092652,25.2299995422363,55.5100040435791,700,400,1,117.202194213867,43.0885334014893,119,128.401416778565,0.0288983173668385,123,24.8106689453125,0,0,85.5232620239258,1,14.4768266677857,10,38,25.4244346618653,1,24,23,21.6193971633911,0,431.844604492188,100,23.5209150314332,459.017990112305,23.043327331543,444.480972290039,18,23,0,100,0,18,23.2520866394043,100,456.516647338867,0,0,0,0,2,1,1,2,25.080605506897,20.6749992370606,23,26,23,31,10,22.0549993515015,0,1,184.235099792481,66.1845550537109,185,1,24.3270807266235,1,1,2,23.5763988494873,7.60999989509583,24,31.4099998474121,30,10,24.4681692123413,24.8599996566773,30.8949995040894,6.05349969863892,1,156.33277130127,58.3756713867188,157,0,25.1631278991699,25.3558368682862,25.3057498931885,2,0,0,2,25.9446172714234,26.3649997711182,26.164999961853,23,21,30,10,25.8099994659424,26.7049989700318,0,1,2.10847043991089,0,138,138,138,0,0,25.4403514862061,2,1,1,2,26.1227540969849,9.35999965667724,26.5899991989136,26,26,23,30,10,22.9099998474121,26.0099992752076,7.50747799873355,1,179.572647094727,76.7066955566406,179,179,179,0,1,25.205904006958,2,1,1,2,19.9629840850831,7.77499985694885,26.5749998092652,20,20,26,30,10,13.3149995803833,26.2599992752075,25.3889408111572,26,90.745792388916,1,164.955764770508,50.5115566253662,165,0,1,25.3358745574951,2,1,1,2,24.6114702224732,24.1149997711182,26,26.9749994277954,42,10,-4,24.8908185958863,1,1,0,2,24.5987596511841,22.7249994277955,26.9049987792969,0,1,303.987411499024,35.0878734588623,305,240.733856201172,27.7596855163575,241,24.3875446319581,0,0,1,23.6861553192139,1,0,0,2,29.9093990325928,30.6799993515015,25,30.2849988937378,30,10,-5,27.4585084915162,0,0,0,2,28.3724946975708,31.0699996948243,30.3599996566773,0,1,1.02072137594223,0,185,185,185,185,1.26808661222458,0,185,185,185,29.6892032623291,0,0,0,28.1948051452637,1,2,0,0,2,30.4548377990723,25.0749988555909,30,30.4849996566773,30,10,-5,27.1782035827637,0,0,0,2,29.321985244751,30.4499988555908,47.769998550415,0,1,1.01927781105042,0,185,185,185,185,1.00057762861252,0,149,149,149,30.4232931137085,0,0,0,28.1841745376587,1,0,54.8991050720215,54.8991050720215,1,18.3978633880616,0,18.3978633880616,0,1,100,0,20.99
2026-08-17 09:45:00,2,1,1,2,24.7776527404785,24.9200000762939,26,24.8500003814697,30,10,-5,26.6926574707031,1,1,0,2,26.5845527648926,25.189998626709,25.689998626709,0,1,183.923263549805,42.5157852172852,185,185,185,185,211.84797668457,43.9588623046875,212,212,212,24.4108810424805,0,0,1,24.077995300293,1,2,1,1,2,23.094409942627,10.0999994277954,23,42.9099998474121,30,10,-3,23.7061080932617,1,1,0,2,23.7146778106689,23.5399990081787,46.2399978637695,23.7368354797363,1,185.578811645508,41.3083534240723,185,185,185,185,174.380096435547,35.3018264770508,175,175,175,23.1943073272705,0,0,1,23.1390419006348,1,0,0,2,1,1,2,18.0148372650146,7.48999977111816,17,17,42,10,-3,24.8545703887939,1,1,0,2,22.2854881286621,9.92999935150146,27.1700000762939,100,1,178.463562011719,52.7525901794434,183,183,183,174.8798828125,37.9643249511719,174,174,0,0,78.7895431518555,1,80,24.121395111084,0,21.891565322876,438.625579833984,21.4090404510498,441.559234619141,1,1,1,1,0,0,0,2,1,2,22.9817161560059,7.27999973297119,25.3299999237061,23,25,10,-6,25.433032989502,1,2,23.9098110198975,17.9699993133545,25.0499992370605,53.0858535766602,700,400,1,118.758522033691,43.2768859863281,119,127.833183288574,0,123,24.7756824493408,0,0,85.9925842285156,1,14.007417678833,10,38,25.4364166259766,1,24,23,21.9569873809814,0,427.972961425781,100,23.8773899078369,453.128753662109,22.7776660919189,444.834106445312,18,23,0,100,0,18,23.5214099884033,100,445.810638427734,0,0,0,0,2,1,1,2,25.0924911499023,20.6399993896484,23,26,23,31,10,22.0100002288818,0,1,184.333374023438,66.0436325073242,185,1,24.3785629272461,1,1,2,25.1491680145264,7.57999992370605,24,31.3899993896484,30,10,24.4390869140625,24.75,30.8499984741211,15.9811019897461,1,156.735244750977,58.1320533752441,157,0,25.2829856872559,25.3207759857178,25.2592525482178,2,0,0,2,25.9091739654541,26.2899990081787,26.1499996185303,23,21,30,10,25.5799999237061,26.6800003051758,0,1,1.48644554615021,0,138,138,138,0,0,25.428840637207,2,1,1,2,26.0073642730713,8.80999946594238,26.4899997711182,26,26,23,30,10,24.6999988555908,25.8699989318848,3.6417133808136,1,178.938461303711,76.7219390869141,179,179,179,0,1,25.22239112854,2,1,1,2,20.0496349334717,8.27999973297119,26.5100002288818,20,20,26,30,10,13.4399995803833,26.1599998474121,25.3988590240479,26,92.2925109863281,1,163.300094604492,50.6981544494629,165,0,1,25.3538589477539,2,1,1,2,24.6333160400391,23.7899990081787,26,26.8599987030029,42,10,-4,24.7860908508301,1,1,0,2,24.4701232910156,22.3500003814697,26.75,0,1,309.628082275391,35.0898323059082,305,247.327072143555,28.9888706207275,241,24.3796558380127,0,0,1,23.7821025848389,1,0,0,2,29.8858909606934,30.6399993896484,25,30.25,30,10,-5,28.0414772033691,0,0,0,2,28.3568477630615,31.0299987792969,30.3099994659424,0,1,1.02405786514282,0,185,185,185,185,1.26677215099335,0,185,185,185,29.663459777832,0,0,0,28.2387084960938,1,2,0,0,2,30.3877849578857,24.5499992370605,30,30.4299983978271,30,10,-5,27.2529392242432,0,0,0,2,29.2743606567383,30.2399997711182,47.6499977111816,0,1,1.0158303976059,0,185,185,185,185,0.999413073062897,0,149,149,149,30.3523941040039,0,0,0,28.2039585113525,1,0,88.1308059692383,88.1308059692383,1,18.8569374084473,0,18.8569374084473,0,1,100,0,21.295
2026-08-17 10:00:00,2,1,1,2,24.5608148574829,25.0699987411499,26,25.0199995040894,30,10,-5,26.8080549240113,1,1,0,2,26.7091140747071,25.2549991607666,25.8449993133545,0,1,193.897506713867,43.921953201294,196,196,196,196,224.709060668946,46.7396488189697,225.5,225.5,225.5,23.9545164108277,0,0,1,23.6016654968262,1,2,1,1,2,23.0778970718384,10.0799999237061,23,42.8549976348877,30,10,-3,23.754849433899,1,1,0,2,23.7678365707398,23.0999994277955,45.8649997711182,24.3653469085694,1,194.574478149414,43.1083660125732,196,196,196,196,186.050971984863,37.525203704834,186,186,186,23.2586259841919,0,0,1,22.941764831543,1,0,0,2,1,1,2,18.0786037445068,7.375,17,17,42,10,-3,24.6756029129028,1,1,0,2,22.1962194442749,9.85999965667725,27.0099992752075,100,1,193.041641235352,55.8860511779785,195.5,195.5,195.5,185.776374816895,41.0174770355225,186,186,0,0,78.3449211120606,1,80,24.106840133667,0,21.8518352508545,440.794845581055,21.3530654907227,442.477828979492,1,1,1,1,0,0,0,2,1,2,22.9885044097901,7.00499987602234,25.2249994277954,23,25,10,-6,25.399775505066,1,2,23.8583345413208,17.9499998092652,24.9299993515015,53.0555114746094,700,400,1,123.470542907715,44.9990310668946,127,132.350463867188,0.0319209955632687,132,24.7550439834595,0,0,86.2662620544434,1,13.7337846755982,10,38,25.4150228500366,1,24,23,21.8492002487183,0,426.935348510743,100,24.1432962417603,451.37777709961,22.6822624206543,442.548156738281,18,23,0,100,0,18,23.6484136581421,100,439.142211914063,0,0,0,0,2,1,1,2,25.1097316741944,20.585000038147,23,26,23,31,10,21.9599990844727,0,1,196.75424194336,68.4058227539063,196,1,24.3521595001221,1,1,2,23.8178300857544,7.38499975204468,24,31.3799991607666,30,10,24.4709787368774,24.604998588562,30.8299999237061,11.7553572654724,1,166.510154724121,59.5796794891358,166.5,0,25.5186576843262,25.3229198455811,25.2342185974121,2,0,0,2,25.8951930999756,26.2049999237061,26.1249990463257,23,21,30,10,25.3049993515015,26.6549997329712,0,1,1.79934769868851,0,147,147,147,0,0,25.3929224014282,2,1,1,2,26.1564445495606,9.05499982833863,26.4049997329712,26,26,23,30,10,24.7799997329712,25.7899990081787,9.76981353759765,1,192.62045288086,81.5985031127929,194.5,194.5,194.5,0,1,25.1939659118653,2,1,1,2,19.9743556976319,8.20499992370606,26.4349994659424,20,20,26,30,10,13.0799999237061,26.0749988555908,25.4010543823243,26,94.719181060791,1,169.314903259278,62.4883117675782,176,0,1,25.3283166885376,2,1,1,2,24.6428689956665,23.4949998855591,26,26.7749996185303,42,10,-4,24.6011161804199,1,1,0,2,24.2748165130615,22.0499992370606,26.6399993896485,0,1,323.352279663086,36.8420677185059,323.5,254.613914489746,29.0924692153931,255,24.3106966018677,0,0,1,23.7714242935181,1,0,0,2,29.8525285720825,30.6149988174439,25,30.2049989700318,30,10,-5,29.0189743041992,0,0,0,2,28.3334484100342,31.019998550415,30.2849988937378,0,1,1.42428004741669,0,196,196,196,196,1.26531004905701,0,196,196,196,29.6660289764404,0,0,0.5,28.4205837249756,1,2,1,1,2,27.901780128479,24.1599988937378,30,30.4049997329712,30,10,-5,26.9235515594483,1,1,0,2,26.4647455215455,30.0849990844727,47.5049991607666,1.11011183261872,1,178.011024475098,43.341459274292,196,196,196,196,115.573631286621,71.6907348632813,157,157,157,27.4725570678711,0,0,1,25.5904359817505,1,0,52.5819091796875,52.5819091796875,1,14.4500141143799,0,14.4500141143799,0,1,100,0,21.6
2026-08-17 10:15:00,2,1,1,2,24.799201965332,25.1999988555908,26,25.1800003051758,30,10,-5,26.9838409423828,1,1,0,2,26.8909778594971,25.3299999237061,25.9899997711182,0,1,198.491058349609,44.6300315856934,200,200,200,200,229.912170410156,47.6852111816406,230,230,230,24.3187446594238,0,0,1,23.8928394317627,1,2,1,1,2,23.2119197845459,9.9399995803833,23,42.9199981689453,30,10,-3,23.9465923309326,1,1,0,2,23.9646301269531,23.4200000762939,45.5200004577637,28.3243598937988,1,199.594207763672,44.0999145507812,200,200,200,200,187.86003112793,38.8657150268555,190,190,190,23.3315029144287,0,0,1,22.9817199707031,1,0,0,2,1,1,2,18.0834560394287,7.36999988555908,17,17,42,10,-3,24.6876468658447,1,1,0,2,22.118968963623,9.77999973297119,26.9200000762939,100,1,200.499710083008,56.4445877075195,200,200,200,190.094528198242,42.4871559143066,190,190,0,0,77.6185150146484,1,80,24.1219635009766,0,21.8063316345215,442.946472167969,21.19850730896,445.580780029297,1,1,1,1,0,0,0,2,1,2,23.0175762176514,7.12999963760376,25.1000003814697,23,25,10,-6,25.4456310272217,1,2,23.7496013641357,18.1199989318848,24.8199996948242,53.0196914672852,700,400,1,129.511505126953,46.6306304931641,130,133.334869384766,0.216553032398224,135,24.675386428833,0,0,86.0257797241211,1,13.9765729904175,10,38,25.3456592559814,1,24,23,21.6267051696777,0,423.44091796875,100,23.4603214263916,459.896820068359,22.178768157959,440.577850341797,18,23,0,100,0,18,23.1390151977539,100,446.451080322266,0,0,0,0,2,1,1,2,25.0555400848389,20.5200004577637,23,26,23,31,10,21.9099998474121,0,1,200.929992675781,69.1967163085938,200,1,24.3616466522217,1,1,2,24.6448211669922,7.25,24,31.3599987030029,30,10,24.3949947357178,24.75,30.7999992370605,13.788125038147,1,167.727645874023,60.793773651123,170,0,25.6473636627197,25.2907257080078,25.1791591644287,2,0,0,2,25.8813972473145,26.1399993896484,26.1199989318848,23,21,30,10,25.25,26.6299991607666,0,1,2.11369705200195,0,150,150,150,0,0,25.366662979126,2,1,1,2,26.1309776306152,8.97999954223633,26.3499984741211,26,26,23,30,10,25.4699993133545,25.75,12.0563583374023,1,198.881164550781,84.0425643920898,200,200,200,0,1,25.1296043395996,2,1,1,2,19.951639175415,7.89999961853027,26.3699989318848,20,20,26,30,10,13.289999961853,26.019998550415,25.399751663208,26,90.3039321899414,1,165.299453735352,100,180,0,1,25.2611198425293,2,1,1,2,24.68918800354,23.3199996948242,26,26.689998626709,42,10,-4,24.6221904754639,1,1,0,2,24.3513927459717,21.8299999237061,26.5599994659424,0,1,332.037750244141,36.69580078125,330,263.561584472656,28.7488098144531,260,24.3449993133545,0,0,1,23.8033237457275,1,0,0,2,29.7856426239014,30.5900001525879,25,30.1700000762939,30,10,-5,28.4095840454102,0,0,0,2,28.2447299957275,30.9899997711182,30.269998550415,0,1,1.00756442546844,0,200,200,200,200,1.26657974720001,0,200,200,200,29.5599899291992,0,0,0,28.3000183105469,1,2,1,1,2,25.0712604522705,23.7799987792969,30,30.3400001525879,30,10,-5,25.4056777954102,1,1,0,2,24.5548667907715,29.9599990844727,47.3499984741211,0,1,199.292007446289,46.6270523071289,200,200,200,200,161.820053100586,93.2939300537109,160,160,160,24.42897605896,0,0,1,23.9805183410645,1,0,53.5706939697266,53.5706939697266,1,16.3589515686035,0,16.3589515686035,0,1,100,0,21.9075
