2026-08-17 10:30:00,2,1,1,2,25.2422714233399,25.3449993133545,26,25.3499994277954,30,10,-5,26.9720191955567,1,1,0,2,26.8036031723023,25.4049997329712,26.1199989318848,0,1,200.167457580567,44.7807846069336,200,200,200,200,229.962730407715,47.5038242340088,230,230,230,24.6551332473755,0,0,1,24.5314702987671,1,2,1,1,2,22.9974422454834,9.40499973297119,23,42.9799995422364,30,10,-3,23.7572917938233,1,1,0,2,23.7448501586914,22.4349994659424,45.7049999237061,29.6546239852905,1,200.070724487305,43.957462310791,200,200,200,200,189.322105407715,38.4116649627686,190,190,190,23.457052230835,0,0,1,23.4707641601563,1,0,0,2,1,1,2,18.2557706832886,7.84999990463257,17,17,42,10,-3,24.7152013778687,1,1,0,2,22.0573120117188,10.2399997711182,26.8049993515015,100,1,200.194816589356,57.1763324737549,200,200,200,189.983329772949,42.6797962188721,190,190,0,0,77.4547119140625,1,80,24.1447725296021,0,21.700345993042,444.068862915039,21.1996240615845,445.456954956055,1,1,1,1,0,0,0,2,1,2,22.9959764480591,7.62499976158142,24.9949989318848,23,25,10,-6,25.5142869949341,1,2,23.6317739486695,18.1399993896484,24.7399997711182,54.0229034423828,700,400,1,130.514183044434,47.1003570556641,130,138.556602478028,0,135,24.6544198989869,0,0,86.2368354797364,1,13.7626633644104,10,38,25.4248056411744,1,24,23,22.5038070678711,0,431.746612548828,100,23.3540134429932,449.012588500977,20.8319740295411,434.323486328125,18,23,0,100,0,18,23.0171241760254,100,446.19580078125,0,0,0,0,2,1,1,2,25.117787361145,20.5050001144409,23,26,23,31,10,21.8799991607666,0,1,200.584518432618,69.0652923583984,200,1,24.4493770599365,1,1,2,23.3637418746948,7.23499989509583,24,31.3299999237061,30,10,24.6227025985718,24.8149995803833,30.7849988937378,7.0136618614197,1,171.35930633545,59.783977508545,170,0,25.8209629058838,25.2900114059449,25.1748714447022,2,0,0,2,25.8530960083008,26.0749998092652,26.1049995422364,23,21,30,10,25.0399999618531,26.6199989318848,0,1,1.79584234952927,0,150,150,150,0,0,25.3573760986328,2,1,1,2,25.9137010574341,8.48499989509583,26.2749996185303,26,26,23,30,10,24.7249994277955,25.6899995803833,7.49024724960327,1,201.213989257813,83.7961463928223,200,200,200,0,1,25.2135782241822,2,1,1,2,20.0122165679932,7.92499971389771,26.3099994659424,20,20,26,30,10,13.3299994468689,25.9849996566773,25.3992948532105,26,91.3946533203125,1,166.640731811524,100,180,0,1,25.3488368988038,2,1,1,2,24.724214553833,23.1599988937378,26,26.6149997711182,42,10,-4,24.6520853042603,1,1,0,2,24.3904876708985,21.6349992752076,26.460000038147,0,1,329.664001464844,37.5611820220947,330,257.976852416992,31.5650682449341,260,24.3839416503907,0,0,1,23.8337850570679,1,0,0,2,29.7088394165039,30.5649995803833,25,30.1449995040894,30,10,-5,27.3177032470704,0,0,0,2,28.1264181137085,30.9499988555909,30.2449998855591,0,1,1.00285881757737,0,200,200,200,200,1.26462554931641,0,200,200,200,29.4268636703491,0,0,0,28.262565612793,1,2,1,1,2,25.2281103134156,23.4199991226197,30,30.295000076294,30,10,-5,25.1265983581543,1,1,0,2,24.378381729126,29.8399991989136,47.3400001525879,0,1,200.835113525391,46.9221477508545,200,200,200,200,159.552467346192,93.9397583007813,160,160,160,24.7191963195801,0,0,1,24.7873649597168,1,0,57.5799903869629,57.5799903869629,1,19.9616632461548,0,19.9616632461548,0,1,100,0,22.215
2026-08-17 10:45:00,2,1,1,2,26.0786399841309,25.6299991607666,26,25.7600002288818,30,10,-5,27.0192852020264,1,1,0,2,26.8904266357422,25.5799999237061,26.4499988555908,2.79827737808228,1,198.374755859375,45.0119438171387,200,200,200,200,229.901580810547,47.4369583129883,230,230,230,25.3130302429199,0,0,1,25.3679523468018,1,2,1,1,2,23.0993385314941,8.78999996185303,23,42.9300003051758,30,10,-3,23.8043251037598,1,1,0,2,23.8179492950439,21.7199993133545,45.8199996948242,37.9013862609863,1,199.459396362305,44.2046775817871,200,200,200,200,188.734771728516,38.4931335449219,190,190,190,23.8386726379395,0,0,1,23.605339050293,1,0,0,2,1,1,2,18.1840476989746,7.55999994277954,17,17,42,10,-3,24.6660823822021,1,1,0,2,22.0159702301025,9.96000003814697,26.7299995422363,100,1,208.677963256836,56.3406410217285,200,200,200,189.870254516602,43.003547668457,190,190,0,0,77.3020401000977,1,80,24.2478694915771,0,21.7068214416504,444.965698242188,21.1969966888428,445.6689453125,1,1,1,1,0,0,0,2,1,2,22.9826812744141,7.33999967575073,24.9099998474121,23,25,10,-6,25.733325958252,1,2,23.5902538299561,18.1700000762939,24.6599998474121,53.4964790344238,700,400,1,131.006851196289,47.081714630127,130,135.654449462891,0,135,24.6745681762695,0,0,86.7226181030273,1,13.2764024734497,10,38,25.4629821777344,1,24,23,22.7485694885254,0,428.252807617188,100,23.2751140594482,443.152221679688,21.1983299255371,434.086669921875,18,23,0,100,0,18,23.3738079071045,100,434.967529296875,0,0,0,0,2,1,1,2,25.1679420471191,20.4699993133545,23,26,23,31,10,21.8400001525879,0,1,199.590789794922,69.1537399291992,200,1,24.5088386535645,1,1,2,25.1466598510742,8.05000019073486,24,31.3299999237061,30,10,24.6039371490479,24.6299991607666,30.769998550415,22.9860858917236,1,169.093612670898,60.4469795227051,170,0,26.4952774047852,25.2692642211914,25.1519947052002,2,0,0,2,25.8575973510742,26.019998550415,26.0799999237061,23,21,30,10,24.8999996185303,26.5799999237061,0,1,2.13729214668274,0,150,150,150,0,0,25.3315677642822,2,1,1,2,26.2660846710205,9.09999942779541,26.1999988555908,26,26,23,30,10,22.9899997711182,25.6499996185303,11.5350122451782,1,200.67121887207,84.049919128418,200,200,200,0,1,25.2562885284424,2,1,1,2,19.9943218231201,7.73000001907349,26.2600002288818,20,20,26,30,10,13.2999992370605,25.9300003051758,25.3994655609131,26,90.3494262695312,1,166.121887207031,100,180,0,1,25.3874282836914,2,1,1,2,24.8371849060059,23.0100002288818,26,26.5399990081787,42,10,-4,24.6018085479736,1,1,0,2,24.2820358276367,21.5,26.3899993896484,0,1,330.014190673828,37.8022994995117,330,260.365997314453,30.5446166992188,260,24.4523468017578,0,0,1,24.0072574615479,1,0,0,2,29.6322078704834,30.5299987792969,25,30.1099987030029,30,10,-5,27.2641105651855,0,0,0,2,28.1423358917236,30.8999996185303,30.2099990844727,0,1,1.0033313035965,0,200,200,200,200,1.26560747623444,0,200,200,200,29.371072769165,0,0,0,28.5005397796631,1,2,1,1,2,25.5611095428467,23.0900001525879,30,30.2399997711182,30,10,-5,24.9767112731934,1,1,0,2,24.3084869384766,29.7299995422363,47.3400001525879,0,1,200.112686157227,47.379467010498,200,200,200,200,162.015823364258,93.7795028686523,160,160,160,25.1263599395752,0,0,1,25.3526496887207,1,0,84.0809631347656,84.0809631347656,1,13.4929466247559,0,13.4929466247559,0,1,100,0,22.5225
2026-08-17 11:00:00,2,1,1,2,26.4613122940064,26.439998626709,26,26.234998703003,30,10,-5,27.3829383850098,1,1,0,2,27.2275590896607,26.3249988555908,26.9149990081787,20.8241949081421,1,199.772323608399,44.9031391143799,200,200,200,200,230.017387390137,47.644401550293,230,230,230,25.7274694442749,0,0,1,25.7578897476196,1,2,1,1,2,23.1539278030396,8.4549994468689,23,42.9149990081787,30,10,-3,23.871922492981,1,1,0,2,23.8666524887085,20.6099996566773,45.7049999237061,49.9586658477784,1,200.239730834961,44.1757564544678,200,200,200,200,189.513824462891,38.5276470184326,190,190,190,24.374044418335,0,0,1,24.2847318649292,1,0,0,2,1,1,2,18.2026872634888,7.80499982833862,17,17,42,10,-3,24.5255746841431,1,1,0,2,21.9682521820069,10.1999998092652,26.6299991607666,100,1,200.29638671875,57.3019676208496,200,200,200,190.833549499512,42.5378150939942,190,190,0,0,77.3211822509766,1,80,24.4826602935791,0,21.5934381484986,444.8173828125,21.0994386672974,445.717071533203,1,1,1,1,0,0,0,2,1,2,23.05433177948,7.50999975204467,24.8099994659424,23,25,10,-6,25.758095741272,1,2,23.6768274307251,18.1450004577637,24.6149997711182,54.6583290100098,700,400,1,130.155967712403,47.2752552032471,130,138.38803100586,0,135,24.7851438522339,0,0,86.7021369934082,1,13.2970681190491,10,38,25.6847553253174,1,24,23,22.3671712875366,0,426.068435668946,100,24.6055517196656,440.895492553711,21.7340393066407,432.121002197266,18,23,0,100,0,18,22.9517707824708,100,442.252090454102,0,0,0,0,2,1,1,2,25.3315477371216,20.4549989700318,23,26,23,31,10,21.8099994659424,0,1,200.489166259766,69.1973342895508,200,1,24.7225551605225,1,1,2,23.612904548645,7.62499976158143,24,31.3149995803833,30,10,24.6561698913574,24.6599988937378,30.7449998855591,6.3314838409424,1,170.968315124512,59.8606185913086,170,0,26.6569948196411,25.2728424072266,25.1355543136597,2,0,0,2,25.8402652740479,25.9549989700318,26.0699996948242,23,21,30,10,24.6799993515015,26.5699996948242,0,1,1.79925274848938,0,150,150,150,0,0,25.3160018920899,2,1,1,2,25.79918384552,8.34999990463257,26.1449995040894,26,26,23,30,10,25.3399991989136,25.604998588562,5.64027905464173,1,198.976516723633,84.0056762695313,200,200,200,0,1,25.4780683517456,2,1,1,2,20.0901575088501,8.14999961853027,26.2099990844727,20,20,26,30,10,13.1900000572205,25.8799991607666,30.772367477417,26,94.9436836242676,1,166.322395324708,100,180,0,1,25.6110219955444,2,1,1,2,25.0560474395752,22.9499988555909,26,26.4899997711182,42,10,-4,24.4298315048218,1,1,0,2,24.092269897461,21.4199991226197,26.3149995803833,0,1,330.00228881836,37.7779369354248,330,263.693664550781,30.7589845657349,260,24.5760269165039,0,0,1,24.396731376648,1,0,0,2,29.6026020050049,30.5149993896485,25,30.085000038147,30,10,-5,28.1924743652344,0,0,0,2,28.1794919967652,30.8849992752075,30.1949987411499,0,1,1.00344693660736,0,200,200,200,200,1.26689547300339,0,200,200,200,29.300407409668,0,0,0,28.4971590042115,1,2,1,1,2,26.1778888702393,22.7699995040894,30,30.1699991226196,30,10,-5,24.9802379608155,1,1,0,2,24.2915258407593,29.6049995422364,47.189998626709,0,1,199.957206726075,47.0815582275391,200,200,200,200,160.089721679688,93.9036788940429,160,160,160,25.9259939193726,0,0,1,26.4117527008057,1,0,55.343318939209,55.343318939209,1,19.7414150238037,0,19.7414150238037,0,1,100,0,22.83
2026-08-17 11:15:00,2,1,1,2,25.6705856323242,10.3400001525879,26,26.6299991607666,30,10,-5,27.4571685791016,1,1,0,2,27.2465305328369,23.6999988555908,27.2799987792969,48.2272567749023,1,200.293106079102,45.1675720214844,200,200,200,200,229.874389648438,47.6693840026855,230,230,230,25.9490051269531,0,0,1,26.1646270751953,1,2,1,1,2,22.8052673339844,8.05999946594238,23,42.9699974060059,30,10,-3,24.1431331634521,1,1,0,2,24.1320285797119,19.2600002288818,45.5499992370605,55.723217010498,1,199.590591430664,44.314998626709,200,200,200,200,188.370880126953,38.838436126709,190,190,190,24.3417816162109,0,0,1,24.2376823425293,1,0,0,2,1,1,2,18.1631927490234,7.71000003814697,17,17,42,10,-3,24.5207862854004,1,1,0,2,21.9326686859131,10.0900001525879,26.5900001525879,100,1,200.436080932617,57.4585342407227,200,200,200,190.699310302734,42.6319427490234,190,190,0,0,77.0690460205078,1,80,24.7265396118164,0,21.5717506408691,446.84033203125,20.9928646087646,445.60107421875,1,1,1,1,0,0,0,2,1,2,23.0332183837891,7.52999973297119,24.7399997711182,23,25,10,-6,25.8032360076904,1,2,23.7215614318848,17.8500003814697,24.5799999237061,56.9455375671387,700,400,1,129.911117553711,47.3052368164062,130,140.51643371582,0,135,24.8782024383545,0,0,86.857795715332,1,13.1417570114136,10,38,25.8522300720215,1,24,23,22.0649032592773,0,423.880462646484,100,24.9010353088379,440.182342529297,22.0801963806152,430.460418701172,18,23,0,100,0,18,23.2655582427979,100,440.142639160156,0,0,0,0,2,1,1,2,25.480447769165,20.4599990844727,23,26,23,31,10,21.8099994659424,0,1,199.873779296875,69.1202392578125,200,1,24.9311599731445,1,1,2,23.2985877990723,8.03999996185303,24,31.2999992370605,30,10,24.6696681976318,24.9599990844727,30.7199993133545,10.3173627853394,1,171.855880737305,59.8704452514648,170,0,27.1404495239258,25.2578201293945,25.1191139221191,2,0,0,2,25.8245735168457,25.9200000762939,26.0599994659424,23,21,30,10,24.5799999237061,26.5599994659424,0,1,3.11001539230347,0,150,150,150,0,0,25.3058929443359,2,1,1,2,25.6598033905029,8.34999942779541,26.0900001525879,26,26,23,30,10,26.0799999237061,25.5999984741211,10.98464012146,1,200.631439208984,83.778694152832,200,200,200,0,1,25.6529235839844,2,1,1,2,20.024450302124,8.23999977111816,26.1499996185303,20,20,26,30,10,12.6499996185303,25.8400001525879,30.9305839538574,26,99.8870162963867,1,165.53840637207,100,180,0,1,25.7858371734619,2,1,1,2,25.3055686950684,22.8799991607666,26,26.439998626709,42,10,-4,24.4202613830566,1,1,0,2,24.0625171661377,21.3500003814697,26.2899990081787,0,1,329.641723632812,38.52490234375,330,259.731811523438,31.529354095459,260,24.7498531341553,0,0,1,24.6881904602051,1,0,0,2,29.5346355438232,30.4899997711182,25,30.0799999237061,30,10,-5,27.9769458770752,0,0,0,2,28.0916862487793,30.8699989318848,30.1799983978271,0,1,1.00527131557465,0,200,200,200,200,1.26646959781647,0,200,200,200,29.2229442596436,0,0,0,28.5497131347656,1,2,1,1,2,26.6708869934082,22.5699996948242,30,30.1199989318848,30,10,-5,25.0277690887451,1,1,0,2,24.3992881774902,29.4799995422363,47,0,1,201.344940185547,47.083812713623,200,200,200,200,159.687042236328,93.8919143676758,160,160,160,26.4637508392334,0,0,1,26.9602165222168,1,0,87.7043838500977,87.7043838500977,1,25.9104309082031,0,25.9104309082031,0,1,100,0,23.135
2026-08-17 11:30:00,2,1,1,2,26.0294532775879,8.02999973297119,26,27.045000076294,30,10,-5,27.4606227874756,1,1,0,2,27.2712726593018,22.6549997329712,27.6649990081787,43.7154235839844,1,199.225898742676,45.4803199768066,200,200,200,200,230.206916809082,47.5670948028565,230,230,230,26.5381164550782,0,0,1,26.750207901001,1,2,1,1,2,23.241681098938,8.13499975204468,23,42.8600006103516,30,10,-3,24.2924070358276,1,1,0,2,23.9349985122681,19.7649993896485,45.5399990081787,64.6528224945069,1,199.558807373047,44.4173221588135,200,200,200,200,190.359855651856,38.4533710479737,190,190,190,24.5715618133545,0,0,1,24.7472162246704,1,0,0,2,1,1,2,18.1445646286011,7.7649998664856,17,17,42,10,-3,24.4645357131958,1,1,0,2,21.8863182067872,10.0649995803833,26.5099992752076,100,1,201.706329345704,57.0445690155029,200,200,200,189.91145324707,42.8246784210205,190,190,0,0,76.6040763854981,1,80,24.8687038421631,0,21.4913167953492,446.940093994141,20.9973545074463,448.730789184571,1,1,1,1,0,0,0,2,1,2,23.0209398269653,7.57999992370606,24.6599988937378,23,25,10,-6,25.9438552856446,1,2,23.7268085479737,17.5949993133545,24.5399990081787,58.8780288696289,700,400,1,130.42628479004,47.3189811706543,130,136.597488403321,0,135,24.9546222686768,0,0,86.7903022766114,1,13.2099857330323,10,38,25.9413108825684,1,24,23,21.853178024292,0,424.695404052735,100,24.5020580291748,439.551513671875,21.5912694931031,435.347976684571,18,23,0,100,0,18,22.7953529357911,100,437.958374023438,0,0,0,0,2,1,1,2,25.6369552612305,20.4849996566773,23,26,23,31,10,21.8249998092652,0,1,199.559974670411,69.2666969299316,200,1,25.0518589019776,1,1,2,24.8455686569214,7.66499972343445,24,31.2949991226196,30,10,24.6469821929932,24.164999961853,30.6999988555909,20.9017009735107,1,170.343353271485,60.1489219665528,170,0,27.2985754013062,25.2420854568482,25.0948162078858,2,0,0,2,25.807713508606,25.8699989318848,26.0599994659424,23,21,30,10,24.4949998855591,26.5449991226196,0,1,3.08598375320435,0,150,150,150,0,0,25.303035736084,2,1,1,2,26.2513999938965,8.21999979019165,26.0449991226197,26,26,23,30,10,25.7349996566773,25.6099987030029,13.9042205810547,1,200.04475402832,83.9820060729981,200,200,200,0,1,25.7403116226196,2,1,1,2,20.0255718231201,8.10999965667725,26.1199989318848,20,20,26,30,10,12.6299996376038,25.8099994659424,31.2018728256226,26,99.1653137207031,1,164.829231262207,100,180,0,1,25.8732309341431,2,1,1,2,25.4487628936768,22.835000038147,26,26.3999996185303,42,10,-4,24.3596115112305,1,1,0,2,24.0351009368897,21.2999992370606,26.2599992752075,0,1,329.18359375,39.0476741790772,330,259.446823120117,32.7591361999512,260,24.8282842636109,0,0,1,24.8085889816285,1,0,0,2,29.4624519348145,30.4599990844727,25,30.0549993515015,30,10,-5,27.5851430892944,0,0,0,2,28.0065841674805,30.8499994277954,30.1749992370605,0,1,1.00579226016999,0,200,200,200,200,1.33628940582276,0,200,200,200,29.1603193283081,0,0,0,28.6660709381104,1,2,1,1,2,26.5457925796509,22.3449993133545,30,30.0749998092652,30,10,-5,25.038667678833,1,1,0,2,24.328992843628,29.3599996566773,46.814998626709,0,1,200.202270507813,47.309762954712,200,200,200,200,158.89013671875,93.3827934265136,160,160,160,26.3056316375733,0,0,1,26.6699819564819,1,0,53.0900955200196,53.0900955200196,1,21.6780605316162,0,21.6780605316162,0,1,100,0,23.44
2026-08-17 11:45:00,2,1,1,2,26.517599105835,7.8899998664856,26,27.5,30,10,-5,27.6120872497559,1,1,0,2,27.3813533782959,21.1399993896484,28.0799999237061,62.5729064941406,1,199.491775512695,45.8435935974121,200,200,200,200,229.85888671875,47.594123840332,230,230,230,27.7601985931396,0,0,1,28.2787342071533,1,2,1,1,2,23.3042240142822,7.83999967575073,23,42.9300003051758,30,10,-3,25.3866653442383,1,1,0,2,24.2654342651367,19.4899997711182,45.6399993896484,49.6906280517578,1,200.858200073242,43.9541206359863,200,200,200,200,191.299545288086,38.0680618286133,190,190,190,24.6413707733154,100,0,1,25.6872997283936,1,0,0,2,1,1,2,18.1458892822266,7.80999994277954,17,17,42,10,-3,24.5196361541748,1,1,0,2,21.8453502655029,10.1099996566772,26.439998626709,100,1,196.495651245117,57.7120018005371,200,200,200,189.965118408203,43.004264831543,190,190,0,0,76.7371826171875,1,80,25.03151512146,0,21.4778060913086,446.965576171875,20.9968605041504,447.768768310547,1,1,1,1,0,0,0,2,1,2,23.0717067718506,7.53999996185303,24.6000003814697,23,25,10,-6,26.1077442169189,1,2,23.7656860351562,17.6499996185303,24.5100002288818,59.5559005737305,700,400,1,129.825256347656,47.5803909301758,130,140.69660949707,0,135,25.0195903778076,0,0,86.8998336791992,1,13.1001720428467,10,38,26.0429573059082,1,24,23,22.8784828186035,0,425.460662841797,100,25.174446105957,439.550079345703,22.584867477417,432.661407470703,18,23,0,100,0,18,23.3728828430176,100,435.192077636719,0,0,0,0,2,1,1,2,25.7464008331299,20.4899997711182,23,26,23,31,10,21.8400001525879,0,1,201.065933227539,69.1863327026367,200,1,25.2065467834473,1,1,2,24.0169544219971,7.17000007629395,24,31.2799987792969,30,10,24.6234645843506,24.5100002288818,30.6799983978271,8.26868438720703,1,169.98307800293,59.9533729553223,170,0,27.9056434631348,25.2478065490723,25.146276473999,2,0,0,2,25.7913703918457,25.75,26.0399990081787,23,21,30,10,24.3199996948242,26.5299987792969,0,1,3.32261347770691,0,150,150,150,0,0,25.2932052612305,2,1,1,2,25.6785068511963,8.05999946594238,25.9799995422363,26,26,23,30,10,25.3899993896484,25.5100002288818,11.9322986602783,1,200.389770507812,84.0696182250977,200,200,200,0,1,25.8439636230469,2,1,1,2,20.0317153930664,8.10999965667725,26.0699996948242,20,20,26,30,10,12.5799999237061,25.7600002288818,31.6059913635254,26,100,1,163.021514892578,100,180,0,1,25.9802360534668,2,1,1,2,25.6235542297363,22.7999992370605,26,26.3499984741211,42,10,-4,24.425500869751,1,1,0,2,24.1185874938965,21.2600002288818,26.2099990844727,0,1,330.001800537109,38.788387298584,330,261.032409667969,32.2985687255859,260,24.9841232299805,0,0,1,25.0668315887451,1,0,0,2,29.385440826416,30.439998626709,25,30.019998550415,30,10,-5,27.4519004821777,0,0,0,2,28.0205497741699,30.8299999237061,30.1599998474121,0,1,1.003289103508,0,200,200,200,200,1.5462429523468,0,200,200,200,29.0858058929443,0,0,0,28.7612152099609,1,2,1,1,2,27.0281734466553,22.1199989318848,30,30.019998550415,30,10,-5,25.0935916900635,1,1,0,2,24.4491100311279,29.2099990844727,46.7000007629395,0,1,198.438217163086,47.5277862548828,200,200,200,200,158.68864440918,92.9324493408203,160,160,160,26.9314098358154,0,0,1,27.5030479431152,1,0,52.0293006896973,52.0293006896973,1,20.1608276367188,0,20.1608276367188,0,1,100,0,23.745
2026-08-17 12:00:00,2,1,1,2,26.0933475494385,7.76499962806702,26,27.9249992370606,30,10,-5,27.8880128860474,1,1,0,2,27.6668863296509,18.7999992370606,28.5449991226196,72.3103637695313,1,189.167304992676,43.8070545196534,188.5,188.5,188.5,188.5,219.008567810059,45.5875225067139,216.5,216.5,216.5,27.8541164398194,0,0,1,28.2051620483398,1,2,1,1,2,23.0087442398072,7.80999994277954,23,43.0100002288819,30,10,-3,25.619086265564,1,1,0,2,24.0494375228882,19.8449993133545,45.5499992370606,53.6137771606446,1,188.829681396485,42.2025184631348,188.5,188.5,188.5,188.5,180.352287292481,36.2339859008789,179,179,179,24.4731855392456,100,0,1,26.0062971115113,1,0,0,2,1,1,2,18.0356597900391,7.67999982833863,17,17,42,10,-3,24.5758285522461,1,1,0,2,21.8135461807251,10.0149998664856,26.3749990463257,100,1,190.729904174805,53.9734268188477,187.5,187.5,187.5,181.945671081543,40.5343494415283,178.5,178.5,0,0,76.6191139221191,1,80,25.2262392044068,0,21.3833017349243,445.914749145508,20.9457035064698,449.666625976563,1,1,1,1,0,0,0,2,1,2,23.0314302444458,7.48000001907349,24.5549993515015,23,25,10,-6,26.2148237228394,1,2,23.8425731658936,17.1649999618531,24.4899997711182,61.468002319336,700,400,1,128.216678619385,46.7489814758301,122,137.536979675293,0,126,25.1173782348633,0,0,87.0426254272461,1,12.9564189910889,10,38,26.1708087921143,1,24,23,22.8311595916748,0,424.810836791992,99.1101379394531,25.4412136077881,438.72624206543,23.2235946655274,430.165328979492,18,23,0,100,0,18,23.7896633148194,100,433.039077758789,0,0,0,0,2,1,1,2,25.8499193191528,20.4849996566773,23,26,23,31,10,21.8599987030029,0,1,188.750701904297,67.3445091247559,189,1,25.33909034729,1,1,2,23.2533531188965,7.47999978065491,24,31.2799987792969,30,10,24.665454864502,24.7599992752075,30.664999961853,8.22858142852784,1,161.241233825684,57.6632862091065,160,0,28.0737190246582,25.2377948760986,25.1791610717774,2,0,0,2,25.7806177139282,25.7249994277954,26.0549993515015,23,21,30,10,24.3400001525879,26.519998550415,0,1,3.10637640953064,0,141,141,141,0,0,25.2897615432739,2,1,1,2,26.0690908432007,8.10999989509583,25.9349994659424,26,26,23,30,10,25.6999998092651,25.4449996948242,14.1645369529724,1,187.251243591309,80.2586746215821,184.5,184.5,184.5,0,1,25.9752454757691,2,1,1,2,20.0904626846314,7.96499991416931,25.9999990463257,20,20,26,30,10,12.5349998474121,25.6549987792969,31.6661157608033,26,100,1,165.259765625,97.3468704223633,169,0,1,26.108289718628,2,1,1,2,25.8321485519409,22.7649993896485,26,26.3099994659424,42,10,-4,24.4783439636231,1,1,0,2,24.1572103500366,21.2149991989136,26.1799993515015,0,1,311.657989501953,37.2283096313477,311.5,246.381683349609,30.7748975753785,245.5,25.1590557098389,0,0,1,25.2992095947266,1,0,0,2,29.4160766601563,30.4299993515015,25,30.0049991607666,30,10,-5,27.9165916442871,0,0,0,2,28.085228919983,30.7899990081787,30.1499996185303,0,1,1.00337874889374,0,188.5,188.5,188.5,188.5,1.26463901996613,0,188.5,188.5,188.5,29.0743007659912,0,0,0,28.8286266326905,1,2,1,1,2,27.1531324386597,21.9449996948242,30,30,30,10,-5,25.0736742019653,1,1,0,2,24.3812561035157,29.0500001907349,46.5849990844727,0,1,190.31477355957,44.9997997283936,188.5,188.5,188.5,188.5,155.337364196778,90.8382415771484,152,152,152,27.0524778366089,0,0,1,27.6609783172608,1,0,65.320421218872,65.320421218872,1,22.8267917633057,0,22.8267917633057,0,1,100,0,24.05
2026-08-17 12:15:00,2,1,1,2,26.2417640686035,7.44000005722046,26,28.2199993133545,30,10,-5,28.1244602203369,1,1,0,2,27.8728866577148,18.6199989318848,28.9699993133545,77.2548599243164,1,176.99723815918,41.0073394775391,177,177,177,177,203.813720703125,42.8757362365723,203,203,203,28.264856338501,0,0,1,28.7392749786377,1,2,1,1,2,23.0119495391846,7.87999963760376,23,43.0499992370605,30,10,-3,25.3674640655518,1,1,0,2,24.2563571929932,19.7700004577637,45.4799995422363,53.0912780761719,1,176.942138671875,39.899600982666,177,177,177,177,167.318267822266,33.993221282959,168,168,168,24.6393127441406,100,0,1,25.3435859680176,1,0,0,2,1,1,2,17.7923202514648,7.58999967575073,17,17,42,10,-3,24.4375286102295,1,1,0,2,21.8065319061279,9.96000003814697,26.3400001525879,100,1,174.017852783203,49.4629096984863,175,175,175,166.572372436523,36.7229766845703,167,167,0,0,77.3128433227539,1,80,25.3863620758057,0,21.3879470825195,444.957916259766,20.8976898193359,445.664672851562,1,1,1,1,0,0,0,2,1,2,22.9287261962891,7.21999979019165,24.5100002288818,23,25,10,-6,26.2796096801758,1,2,23.9955310821533,16.7700004577637,24.4699993133545,61.5821418762207,700,400,1,115.384124755859,42.8972969055176,114,126.250091552734,0,117,25.2355670928955,0,0,86.8024749755859,1,13.1979370117188,10,38,26.2145195007324,1,24,23,22.9857368469238,0,429.711517333984,100,25.5851421356201,440.972320556641,23.5563468933105,432.492614746094,18,23,0,100,0,18,24.1037445068359,100,433.878112792969,0,0,0,0,2,1,1,2,25.8874835968018,20.4799995422363,23,26,23,31,10,21.8699989318848,0,1,179.0791015625,64.5540313720703,178,1,25.3734188079834,1,1,2,25.1941890716553,7.69000005722046,24,31.2600002288818,30,10,24.6976108551025,24.8099994659424,30.6399993896484,22.0702209472656,1,148.18879699707,54.9978981018066,150,0,28.5137996673584,25.2606830596924,25.2163410186768,2,0,0,2,25.7736434936523,25.6599998474121,26.0399990081787,23,21,30,10,24.2899990081787,26.5100002288818,0,1,3.08432769775391,0,132,132,132,0,0,25.2788219451904,2,1,1,2,25.6802425384521,7.98000001907349,25.8799991607666,26,26,23,30,10,25.9099998474121,25.3799991607666,13.2995290756226,1,169.90559387207,73.6201477050781,169,169,169,0,1,26.0159969329834,2,1,1,2,20.1522960662842,7.94999980926514,25.9300003051758,20,20,26,30,10,12.5099992752075,25.5499992370605,31.8143501281738,26,100,1,170.003448486328,52.4934959411621,158,0,1,26.1496620178223,2,1,1,2,25.940336227417,22.7600002288818,26,26.269998550415,42,10,-4,24.3193283081055,1,1,0,2,23.9123554229736,21.1800003051758,26.1499996185303,0,1,291.601501464844,35.4984664916992,293,230.273315429688,28.2608985900879,231,25.2243938446045,0,0,1,25.5283946990967,1,0,0,2,29.3463153839111,30.3999996185303,25,29.9899997711182,30,10,-5,27.7704811096191,0,0,0,2,28.1311855316162,30.7600002288818,30.1399993896484,0,1,1.00322639942169,0,177,177,177,177,1.26434254646301,0,177,177,177,29.0455417633057,0,0,0,28.8911323547363,1,2,1,1,2,27.344783782959,21.75,30,29.9499988555908,30,10,-5,25.1351490020752,1,1,0,2,24.501522064209,28.8899993896484,46.5599975585938,0,1,177.333572387695,42.7739067077637,177,177,177,177,144.8388671875,86.8268966674805,144,144,144,27.3697109222412,0,0,1,28.1508274078369,1,0,46.409740447998,46.409740447998,1,20.626163482666,0,20.626163482666,0,1,100,0,24.3475
2026-08-17 12:30:00,2,1,1,2,26.2871799468994,8.06999969482422,26,28.4799995422363,30,10,-5,28.5207767486572,1,1,0,2,28.2915859222412,16.8599987030029,29.4799995422363,87.0252304077148,,,,177,,,,,,,,,28.7324695587158,0,0,1,29.2218837738037,,2,1,1,2,23.0525360107422,7.81999969482422,23,43.1499977111816,30,10,-3,25.9848747253418,1,1,0,2,24.7515563964844,18.5200004577637,45.5900001525879,65.6077728271484,,,,177,,,,,,,,,25.1168689727783,100,0,1,26.1955146789551,,0,0,2,1,1,2,17.6985034942627,7.67999982833862,17,17,42,10,-3,24.6541805267334,1,1,0,2,21.7639274597168,9.89999961853027,26.25,100,,,49.6305160522461,175,,,,36.2376861572266,,,0,0,78.0553512573242,1,80,25.6110191345215,,21.280834197998,441.981231689453,20.893123626709,443.337677001953,1,1,1,1,0,0,0,2,1,2,23.0342960357666,7.28999996185303,24.4799995422363,23,25,10,-6,26.3539657592773,1,2,24.0960540771484,17.1999988555908,24.4599990844727,61.9102973937988,700,400,,114.972747802734,42.0944404602051,114,125.550277709961,0,117,25.3101043701172,0,0,86.4743576049805,1,13.5249824523926,10,38,26.327486038208,,24,23,22.7651882171631,0,429.789642333984,100,25.7673873901367,442.211730957031,22.9883193969727,437.449279785156,18,23,0,100,0,18,23.22385597229,100,441.648223876953,0,0,0,0,2,1,1,2,25.9464855194092,20.4899997711182,23,26,23,31,10,21.8699989318848,0,,177.796127319336,,178,1,25.5134086608887,1,1,2,23.7462539672852,7.55999994277954,24,31.2600002288818,30,10,24.8125133514404,24.769998550415,30.6399993896484,5.8310284614563,,,,150,0,28.8178939819336,25.2664031982422,25.322208404541,2,0,0,2,25.7673568725586,25.6999988555908,26.0499992370605,23,21,30,10,24.1999988555908,26.5,0,,,,132,,,0,0,25.2762584686279,2,1,1,2,26.4325580596924,7.96999979019165,25.8599987030029,26,26,23,30,10,26.2799987792969,25.3599987030029,19.4245433807373,,,,169,,,0,1,26.1359767913818,2,1,1,2,20.0212249755859,7.92999982833862,25.9200000762939,20,20,26,30,10,12.4699993133545,25.5399990081787,31.9020004272461,26,100,,,,158,0,1,26.2711811065674,2,1,1,2,25.9040431976318,22.689998626709,26,26.2399997711182,42,10,-4,24.576623916626,1,1,0,2,23.8383502960205,21.1499996185303,26.1399993896484,0,,,,293,,,231,25.1366081237793,0,0,1,25.8187103271484,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,1,1,2,27.9049224853516,21.6099987030029,30,29.9200000762939,30,10,-5,25.3111572265625,1,1,0,2,24.7182312011719,28.6999988555908,46.5200004577637,0,,,,177,,,,,,,,,27.9537868499756,0,0,1,28.7001323699951,,0,72.3021545410156,72.3021545410156,1,19.5859317779541,0,19.5859317779541,0,1,100,0,24.645
2026-08-17 12:45:00,,,,,,,,,,,,,,,,,,,,,1,177.28205871582,41.7782669067383,,177,177,177,203.170181274414,42.9245529174805,203,203,203,,,,,,1,,,,,,,,,,,,,,,,,,,,,1,176.319091796875,40.0315856933594,,177,177,177,168.304382324219,33.928768157959,168,168,168,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,1,173.819946289062,,,175,175,167.513061523438,,167,167,,,,,,,0,,,,,1,1,1,1,0,0,0,2,1,2,22.8881607055664,7.73000001907349,24.439998626709,23,25,10,-6,26.6367969512939,1,2,24.2917022705078,16.4799995422363,24.439998626709,64.8897323608398,700,400,1,91.7019119262695,32.3146629333496,40,96.1148071289062,0,35,25.5328063964844,0,0,86.5497207641602,1,13.4499549865723,10,38,26.5492572784424,1,24,23,23.1772785186768,0,435.85986328125,74.0159454345703,26.0955677032471,444.937286376953,24.2762393951416,436.097717285156,18,23,0,100,0,18,24.0755081176758,100,430.974243164062,0,0,0,0,2,1,1,2,26.1163177490234,20.5100002288818,26,26,23,31,10,21.8899993896484,6.56568908691406,1,83.2426986694336,64.3771591186523,80,1,25.7553195953369,,,,,,,,,,,,,,1,149.517181396484,54.1899261474609,,,,,,,,,,,,,,,,,,,,1,3.21970009803772,0,,132,132,,,,2,1,1,2,25.8142700195312,8.03999996185303,25.7600002288818,26,26,23,30,10,26.0699996948242,25.2600002288818,13.3046207427979,1,169.239379882812,73.7904052734375,25,169,169,0,1,26.3685150146484,2,1,1,2,19.8074569702148,7.98999977111816,25.8599987030029,20,20,26,30,10,12.3199996948242,25.4499988555908,31.6165580749512,26,98.1869201660156,1,159.628295898438,49.1572647094727,60,0,1,26.4954528808594,,1,,,,,,,,,,,1,,,,,,,,1,292.827728271484,35.5007133483887,,231.34162902832,28.2188720703125,,,,,,,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,1,177.798431396484,42.5471000671387,,177,177,177,145.483215332031,86.6120223999023,144,144,144,,,,,,1,,,,,,,,,,,,24.9425
2026-08-17 13:00:00,2,0,0,2,25.8924179077148,8.84999942779541,26,28.4499988555908,30,10,-5,29.4648113250732,0,0,0,2,28.7793884277344,16.1199989318848,29.7099990844727,0,0,0.626767337322235,0,75,75,75,75,1.55762958526611,0,80,80,80,28.8295421600342,0,0,0,34.0006713867188,1,2,0,0,2,24.554780960083,9.34999942779541,23,41.5799980163574,30,10,-3,28.838399887085,0,0,0,2,25.3107376098633,15.1499996185303,45.9099998474121,0,0,1.30820834636688,0,75,75,75,75,4.56606245040894,0,70,70,70,25.6916637420654,0,0,0,26.1540603637695,1,0,0,2,1,1,2,16.6169967651367,8.07999992370605,17,17,42,10,-3,24.3907833099365,1,1,0,2,21.9561824798584,11.4499998092651,26.2199993133545,66.8154144287109,1,60.1832237243652,3.74891948699951,60,60,60,67.4669723510742,0,60,60,0,0,78.5163879394531,1,80,24.087194442749,0,21.4854907989502,440.626556396484,21.3020572662354,441.424774169922,1,1,1,1,0,0,0,2,1,2,22.8486137390137,7.14999961853027,24.4300003051758,23,25,10,-6,26.7587928771973,1,2,24.7835540771484,18.6000003814697,24.4799995422363,36.5223960876465,700,400,1,46.2017936706543,10.1117792129517,40,58.4263648986816,0,35,25.5537738800049,0,0,86.022705078125,1,13.9786472320557,10,38,26.8212547302246,1,24,23,23.0547332763672,0,439.889068603516,96.3940277099609,26.485710144043,446.132080078125,24.5961608886719,434.803771972656,18,23,0,100,0,18,22.8836498260498,100,449.630676269531,0,0,0,0,2,1,1,2,26.135627746582,11.6499996185303,26,26,23,31,10,24.4899997711182,12.7168455123901,1,79.9573745727539,35.9098663330078,80,1,26.2692375183105,1,1,2,25.066577911377,7.96999979019165,24,31.25,30,10,24.8768520355225,25.1800003051758,30.6299991607666,14.8610992431641,1,60.3095245361328,18.6743984222412,60,0,28.7856750488281,25.2821426391602,25.350830078125,2,0,0,2,25.7506484985352,25.6299991607666,26.0499992370605,23,21,30,10,24.1499996185303,26.5,0,1,1.93008267879486,0,50,50,50,0,0,25.2815361022949,2,1,1,2,26.235990524292,8.77999973297119,25.7399997711182,26,26,23,30,10,24.939998626709,25.3899993896484,2.49352383613586,1,26.9002666473389,0,25,25,25,0,1,26.7066898345947,2,1,1,2,19.9943561553955,7.89999961853027,25.7899990081787,20,20,26,30,10,16.5299987792969,25.3699989318848,28.2651958465576,26,60.5143814086914,1,60.4566650390625,16.9653358459473,60,0,1,26.823860168457,2,1,1,2,25.9925765991211,22.6700000762939,26,26.1800003051758,42,10,-4,24.18479347229,1,1,0,2,23.7357902526855,21.1199989318848,26.0999984741211,0,1,123.505058288574,17.7350673675537,125,100.50609588623,10.9465780258179,100,25.3634071350098,0,0,1,25.9313697814941,1,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,0,0,2,27.9078845977783,21.4200000762939,30,29.8799991607666,30,10,-5,26.1541748046875,0,0,0,2,25.8473472595215,28.4799995422363,46.5699996948242,0,0,1.01188981533051,0,70,70,70,70,1.77949094772339,0,70,70,70,27.6132030487061,0,0,0,29.0020713806152,1,0,32.6794891357422,32.6794891357422,1,16.1733303070068,0,16.1733303070068,0,1,100,0,25.24
2026-08-17 13:15:00,2,0,0,2,28.3436737060547,10.6199998855591,26,27.6599998474121,30,10,-5,30.699686050415,0,0,0,2,29.622896194458,17.5,29.769998550415,0,,0.630825877189636,0,75,,,,1.56053280830383,0,,,,29.1155319213867,0,0,0,36.9222412109375,,2,0,0,2,27.7902050018311,11.0500001907349,23,42.1599998474121,30,10,-3,31.539083480835,0,0,0,2,26.537446975708,16.7600002288818,45.8299980163574,0,,1.29847979545593,0,75,,,,4.54948949813843,0,,,,26.2234992980957,0,0,0,26.7580795288086,,0,0,2,1,1,2,17.0351371765137,8.01999950408936,17,17,42,10,-3,24.6093692779541,1,1,0,2,22.063627243042,11.9799995422363,26.1599998474121,58.5525970458984,,59.7872734069824,3.51211094856262,60,,,66.6034317016602,0,,,0,0,78.7938690185547,1,80,23.6482639312744,,21.5940761566162,438.432983398438,21.512939453125,441.589569091797,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,35.5115509033203,,,,1,1,2,23.5819664001465,7.15999984741211,24,31.2399997711182,30,10,25.084005355835,25.6199989318848,30.5999984741211,0,,60.3078536987305,18.9492740631104,60,0,28.7001399993896,25.3207759857178,25.4238376617432,2,0,0,2,25.7308692932129,25.6199989318848,26.0599994659424,23,21,30,10,24.0799999237061,26.519998550415,0,,1.47121894359589,0,50,,,0,0,25.3159122467041,,,,,,,,,,,,,,,,,28.0762691497803,0,,25,25,,,,,,,,,,,,,,,,,,,,,,58.7888793945312,16.4099063873291,,,,,2,,1,2,25.9621715545654,22.6399993896484,26,26.1599998474121,42,10,-4,24.5438804626465,,1,0,2,23.8384895324707,21.1499996185303,26.0699996948242,0,,124.708099365234,16.3749885559082,125,98.7551116943359,10.976749420166,100,25.4025821685791,0,0,1,26.0941352844238,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,2,0,0,2,27.8877220153809,21.3400001525879,30,29.8599987030029,30,10,-5,27.0319004058838,0,0,0,2,27.0941047668457,28.3199996948242,46.4899978637695,0,,1.00965178012848,0,70,,,,1.75709557533264,0,,,,27.7529258728027,0,0,0,29.1265068054199,,0,45.4260864257812,45.4260864257812,1,19.0106048583984,0,19.0106048583984,0,1,100,0,25.5375
2026-08-17 13:30:00,2,0.2,0.2,2,28.9151538848877,11.5559997558594,26,27.6539993286133,30,10,-5,30.7860324859619,0.2,0.2,0,2,29.9642963409424,18.0019996643066,29.7459999084473,0,0.166666666666667,20.8641084909439,6.88955001831054,97,93.3333333333333,93.3333333333333,93.3333333333333,24.6148613214493,7.83983917236328,102,102,102,29.2551540374756,12.0835876464844,0,0.2,36.8591331481934,1,2,0.2,0.2,2,28.7668067932129,11.6859998703003,23,42.4919998168946,30,10,-3,32.3677833557129,0.2,0.2,0,2,27.146117401123,17.3379997253418,45.8019996643067,11.4502304077148,0.166666666666667,4.30349853038787,7.53965301513672,97,93.3333333333333,93.3333333333333,93.3333333333333,11.8441743373871,6.4480583190918,87.5,87.5,87.5,26.4412326812744,0,0,0.2,27.0170738220215,1,0,0,2,1,1,2,17.0927524566651,7.8879997253418,17,17,42,10,-3,24.5481834411621,1,1,0,2,22.0720024108887,11.8119997024536,26.1339992523193,62.1543815612793,1,74.7318565368652,10.1063557624817,84.6,80.5,80.5,82.9369735717774,6.44205322265624,79,79,0,0,79.0375122070313,1,80,23.5589660644531,0,21.5908935546875,438.63345336914,21.5083644866943,439.650238037109,1,1,1,1,0,0,0,2,1,2,22.9903861999512,7.71199970245361,24.4599990844727,23,25,10,-6,26.8109302520752,1,2,25.1108039855957,18.9199996948242,24.5699993133545,38.1102737426758,700,400,1,43.2984970092773,8.84239053726197,55.8,60.7507080078125,1.07814073562622,52.6,25.649524307251,0,0,85.6403854370117,1,14.3592487335205,10,38,26.871838760376,1,24,23,23.714374923706,0,441.90771484375,70.8596160888672,26.8928291320801,459.336340332031,24.9218154907227,436.476733398438,18,23,0,100,0,18,23.6006278991699,100,449.127459716797,0,0,0,0,2,1,1,2,26.1939987182617,10.6279998779297,26,26,23,31,10,26.1799999237061,9.04497547149659,1,100.475640869141,41.1065139770508,101,1,26.4628582000733,1,1,2,24.2049266815186,7.92999982833862,24,31.2239994049072,30,10,25.1132400512695,25.6659999847412,30.5979988098145,2.15863304138184,1,72.5357192993164,25.7690727233887,79.4,0,28.7081184387207,25.3307922363281,25.4622135162354,2,0,0,2,25.7290634155274,25.5119998931885,26.0679996490478,23,21,30,10,24.0259990692139,26.5239986419678,0,1,1.8061224937439,0,67.6,64.6666666666667,64.6666666666667,0,0,25.3289440155029,2,1,1,2,26.702018737793,8.74199981689453,25.6739997863769,26,26,23,30,10,25.4679992675781,25.4679992675781,17.6986854553223,1,46.4234886169433,10.3001449584961,55.8,55.8,55.8,0,1,26.819694519043,2,1,1,2,20.2197517395019,8.37999973297119,25.6939990997314,20,20,26,30,10,16.5159996032715,25.3319999694824,29.0098243713379,26,66.7864334106445,1,77.8126487731933,21.6865333557129,81,0,1,26.9358192443848,2,1,1,2,26.0294696807861,22.6339992523193,26,26.1399993896484,42,10,-4,24.435404586792,1,1,0,2,23.7296230316162,21.1759998321533,26.0699996948242,0,1,162.13560180664,19.9606819152832,161,127.139585876465,14.4400424957275,128.2,25.4264854431152,0.836459863185883,0,1,26.1748420715332,1,0,0,2,13.3073581695556,-4.15400009155274,25,-4.05200004577636,30,10,-5,12.3187942504883,0,0,0.2,2,12.5876342773437,-3.90400009155274,-4.05,0,0.2,1.03856983184814,0,82,97,97,97,1.64940001964569,0,97,97,97,13.0973075866699,0,0,0.2,13.0649181365967,1,2,0.2,0.2,2,27.872554397583,21.2580001831055,30,29.8439990997315,30,10,-5,27.3164436340332,0.2,0.2,0,2,27.4327896118164,28.2359996795654,46.489998626709,0,0.166666666666667,1.08248250484466,6.08475341796876,93,89.1666666666667,89.1666666666667,89.1666666666667,2.35379378795624,4.83267135620118,83.1666666666667,83.1666666666667,83.1666666666667,28.0070083618164,0,0,0.2,29.3066761016846,1,0,46.7435558319092,46.7435558319092,1,25.0786426544189,0,25.0786426544189,0,1,100,0,25.835
2026-08-17 13:45:00,2,1,1,2,26.4371929168701,7.83999967575073,26,27.7999992370605,30,10,-5,30.4743003845215,1,1,0,2,28.4018669128418,16.8899993896484,29.75,87.4245147705078,1,184.666717529297,43.2716865539551,185,185,185,185,211.693618774414,44.3938407897949,212,212,212,28.8777103424072,100,0,1,30.5595188140869,1,2,1,1,2,23.4265308380127,9.02999973297119,23,43.3699989318848,30,10,-3,28.057746887207,1,1,0,2,24.9659404754639,16.3199996948242,45.7999992370605,89.180419921875,1,185.023712158203,41.8406753540039,185,185,185,185,178.328704833984,34.8307266235352,175,175,175,25.7306537628174,100,0,1,28.5127201080322,1,0,0,2,1,1,2,17.9807662963867,7.90999984741211,17,17,42,10,-3,25.3309535980225,1,1,0,2,21.8172054290771,10.2299995422363,26.1099987030029,100,1,184.434127807617,51.8139762878418,183,183,183,173.757797241211,38.3535270690918,174,174,0,0,78.7662658691406,1,80,25.6110992431641,0,21.193489074707,438.805877685547,20.9958171844482,441.48291015625,1,1,1,1,0,0,0,2,1,2,23.4480876922607,7.56999969482422,24.4699993133545,23,25,10,-6,27.1441860198975,1,2,25.1668338775635,17.8999996185303,24.6399993896484,60.1596984863281,700,400,1,100.779090881348,35.3502159118652,119,130.197814941406,9.72692680358887,123,25.86452293396,0,0,85.3687133789062,1,14.6291599273682,10,38,27.2326774597168,1,24,23,24.1572246551514,0,444.348052978516,4.90496253967285,26.9114971160889,457.156921386719,24.6894397735596,440.7958984375,18,23,0,100,0,18,24.008544921875,100,456.182769775391,0,0,0,0,2,1,1,2,26.6201782226562,10.1700000762939,26,26,23,31,10,26.5399990081787,14.3503551483154,1,182.903594970703,65.1433639526367,185,1,26.7711143493652,1,1,2,22.8575839996338,8.13000011444092,24,31.2199993133545,30,10,25.1529960632324,24.1000003814697,30.5900001525879,3.92500495910645,1,157.729904174805,57.7614822387695,157,0,28.7688007354736,25.3322200775146,25.532693862915,2,0,0,2,25.7384471893311,25.4599990844727,26.0599994659424,23,21,30,10,24.0599994659424,26.5299987792969,0,1,4.1313042640686,0,138,138,138,0,0,25.3342132568359,2,1,1,2,26.0976734161377,8.59000015258789,25.6399993896484,26,26,23,30,10,24.6999988555908,25.3799991607666,27.2880725860596,1,179.266510009766,74.7340927124023,179,179,179,0,1,27.1827201843262,2,1,1,2,20.8093109130859,8.53999996185303,25.6599998474121,20,20,26,30,10,13.2799997329712,25.2799987792969,28.8919296264648,26,100,1,164.817657470703,49.3204574584961,165,0,1,27.3167819976807,2,1,1,2,26.0098476409912,22.6099987030029,26,26.1199989318848,42,10,-4,25.2329235076904,1,1,0,2,23.845235824585,21.2700004577637,26.0699996948242,0,1,305.480102539062,35.0403594970703,305,240.571472167969,29.4087505340576,241,25.2629814147949,1.90560007095337,0,1,26.8934593200684,1,0,0,2,29.1078090667725,29.0900001525879,25,29.75,30,10,-5,28.1854095458984,0,0,0,2,28.1256198883057,30.4599990844727,29.769998550415,0,1,0.998739242553711,0,185,185,185,185,2.02443647384644,0,185,185,185,28.8070697784424,0,0,0,29.9137058258057,1,2,1,1,2,29.0273571014404,21.25,30,29.8400001525879,30,10,-5,25.9730205535889,1,1,0,2,24.9444789886475,28.1499996185303,46.5200004577637,0,1,183.716796875,45.0647315979004,185,185,185,185,149.07389831543,88.708122253418,149,149,149,29.2607860565186,0,0,1,30.4169158935547,1,0,45.2942771911621,45.2942771911621,1,23.8731098175049,0,23.8731098175049,0,1,100,0,26.1325
2026-08-17 14:00:00,2,1,1,2,26.0461349487305,7.6199996471405,26,28.0749998092651,30,10,-5,30.2290029525757,1,1,0,2,28.3761701583863,15.5549998283386,29.7999992370606,92.7742691040039,1,187.65699005127,43.5123672485352,188.5,188.5,188.5,188.5,216.211685180664,45.4336891174316,216.5,216.5,216.5,28.8082246780396,100,0,1,30.3924446105957,1,2,1,1,2,22.9815177917481,7.89499974250794,23,43.189998626709,30,10,-3,27.3490724563599,1,1,0,2,24.777009010315,16.3550000190735,45.8499984741211,81.6831970214844,1,188.714271545411,42.4261283874512,188.5,188.5,188.5,188.5,177.550437927246,35.8253135681153,178.5,178.5,178.5,25.4025535583496,100,0,1,27.806043624878,1,0,0,2,1,1,2,18.0634346008301,7.94999980926514,17,17,42,10,-3,25.8349437713623,1,1,0,2,21.7033500671387,10.2649998664856,26.0749998092652,100,1,189.825920104981,52.9431800842286,187,187,187,177.019386291504,39.0685958862305,178,178,0,0,78.9692535400391,1,80,26.2931776046753,0,21.2297706604004,438.646194458008,20.6842689514161,440.14486694336,1,1,1,1,0,0,0,2,1,2,23.0120058059692,7.44999980926514,24.4699993133545,20,25,10,-6,27.2677869796753,1,2,24.7584753036499,14.6799998283386,24.7499990463257,100,700,400,1,116.12512588501,42.0548114776612,121.5,124.223873138428,4.44282495975494,126,26.0414800643921,0,0,85.7136993408203,1,14.2863693237305,10,38,27.3098068237305,1,24,23,23.8513031005859,0,444.035415649414,0,26.8430824279786,451.0380859375,24.4880781173707,441.355484008789,17,23,0,100,0,18,23.6786584854126,100,447.269577026367,0,0,0,0,2,1,1,2,25.5613107681275,8.52499961853027,26,26,23,31,10,26.0399999618531,4.59196972846985,1,189.019813537598,66.7633132934571,188.5,1,26.6678495407105,1,1,2,24.6323175430298,7.77499985694886,24,31.1999988555908,30,10,24.9864664077759,24.5549993515015,30.5749998092652,19.9844360351563,1,158.984893798829,58.4433383941651,160,0,28.7955055236816,25.3236360549927,25.4940147399903,2,0,0,2,25.747953414917,25.5299997329712,26.0549993515015,23,21,30,10,24.0199995040894,26.519998550415,0,1,3.51033437252045,0,141,141,141,0,0,25.3234081268311,2,1,1,2,25.9294490814209,8.40000009536743,25.6299991607666,26,26,23,30,10,24.0249996185303,25.295000076294,28.3393278121949,1,183.759544372559,77.5005149841309,184,184,184,0,1,27.1545114517212,2,1,1,2,20.8617143630982,8.41999959945679,25.6199989318848,20,20,26,30,10,13.1349997520447,25.2699995040894,31.680944442749,26,100,1,167.432525634766,51.3647232055664,168.5,0,1,27.288459777832,2,1,1,2,26.0447511672974,22.5900001525879,26,26.1149988174439,42,10,-4,25.6932382583618,1,1,0,2,23.9735555648804,21.2949991226196,26.0599994659424,0,1,310.758056640625,36.2768840789795,311,242.920219421387,29.8990278244019,245.5,25.3313922882081,2.87011909484864,0,1,27.0523710250855,1,0,0,2,29.073112487793,28.9149990081787,25,29.7799987792969,30,10,-5,28.0821971893311,0,0,0,2,28.1779003143311,30.4249992370606,29.8399991989136,0,1,0.99798595905304,0,188.5,188.5,188.5,188.5,1.26014071702957,0,188.5,188.5,188.5,28.8300437927246,0,0,0,30.1242561340332,1,2,1,1,2,28.8859643936158,21.2249994277954,30,29.8049993515015,30,10,-5,25.5189695358276,1,1,0,2,24.7691402435303,27.9949998855591,46.5699996948243,0,1,188.896957397461,45.2189464569092,188.5,188.5,188.5,188.5,149.870506286621,89.1946525573731,151.5,151.5,151.5,29.1314268112183,0,0,1,30.3450975418091,1,0,41.0960750579834,41.0960750579834,1,22.6772575378418,0,22.6772575378418,0,1,100,0,26.43
