2026-08-17 14:15:00,2,1,1,2,25.9868221282959,8.17999935150146,26,28.3599987030029,30,10,-5,29.9220390319824,1,1,0,2,28.2000484466553,15.5799999237061,29.8499984741211,92.9066009521484,1,190.277313232422,44.3185997009277,192,192,192,192,221.060974121094,46.2057342529297,221,221,221,28.6446056365967,100,0,1,29.8734607696533,1,2,1,1,2,22.999044418335,7.52999973297119,23,43.1699981689453,30,10,-3,27.7567119598389,1,1,0,2,24.9535865783691,15.8699998855591,45.689998626709,83.6113891601562,1,191.906600952148,43.2254524230957,192,192,192,192,181.856567382812,37.1204948425293,182,182,182,25.5993003845215,100,0,1,28.2031440734863,1,0,0,2,1,1,2,18.0973739624023,7.96999979019165,17,17,42,10,-3,26.2787933349609,1,1,0,2,21.6413631439209,10.1999998092651,26.0599994659424,100,1,189.725021362305,54.6647720336914,191,191,191,183.096481323242,40.3775634765625,182,182,0,0,78.7962417602539,1,80,26.658821105957,0,21.1810264587402,438.5859375,20.6895847320557,441.440948486328,1,1,1,1,0,0,0,2,1,2,23.1398906707764,7.94999980926514,24.4300003051758,20,25,10,-6,27.3835620880127,1,2,24.5817985534668,15,24.689998626709,100,700,400,1,122.404609680176,44.7926979064941,124,127.694549560547,1.41163039207458,129,26.127592086792,0,0,85.7661437988281,1,14.2364921569824,10,38,27.3890857696533,1,24,23,23.9633750915527,0,442.652709960938,0,26.794584274292,452.557464599609,24.3720455169678,442.183746337891,18,23,0,100,0,18,23.960376739502,100,444.057220458984,0,0,0,0,2,1,1,2,25.8809814453125,7.82999992370605,26,26,23,31,10,27.4200000762939,17.9520893096924,1,191.779800415039,67.7644348144531,192,1,26.7769050598145,1,1,2,24.1572437286377,7.78999996185303,24,31.1999988555908,30,10,24.9179496765137,24.4099998474121,30.5699996948242,10.7560520172119,1,159.667633056641,59.1609001159668,163,0,28.7476406097412,25.3064632415771,25.4553375244141,2,0,0,2,25.7449951171875,25.3999996185303,26.0499992370605,23,21,30,10,23.8999996185303,26.5100002288818,0,1,3.08324551582336,0,144,144,144,0,0,25.3224220275879,2,1,1,2,25.8191089630127,8.1899995803833,25.5799999237061,26,26,23,30,10,23.2999992370605,25.1999988555908,28.3903903961182,1,189.170104980469,80.3389053344727,189,189,189,0,1,27.2131042480469,2,1,1,2,20.8846778869629,8.22000026702881,25.6299991607666,20,20,26,30,10,13,25.25,32.9532051086426,26,100,1,165.709045410156,66.5401763916016,172,0,1,27.3492031097412,2,1,1,2,26.0142574310303,22.519998550415,26,26.0999984741211,42,10,-4,26.104305267334,1,1,0,2,24.0997524261475,21.2799987792969,26.0599994659424,0,1,321.546813964844,36.262378692627,317,249.558197021484,30.535285949707,250,25.4095077514648,2.27672147750854,0,1,27.2318325042725,1,0,0,2,29.0550975799561,28.75,25,29.8099994659424,30,10,-5,28.3711357116699,0,0,0,2,28.253568649292,30.3400001525879,29.8999996185303,0,1,0.999306976795197,0,192,192,192,192,1.26260328292847,0,192,192,192,28.874059677124,0,0,0,30.3842124938965,1,2,1,1,2,29.3179168701172,21.2099990844727,30,29.7799987792969,30,10,-5,25.5192794799805,1,1,0,2,24.8316898345947,27.7799987792969,46.629997253418,0,1,190.896697998047,46.2644653320312,192,192,192,192,153.210998535156,90.9993362426758,154,154,154,29.5922889709473,0,0,1,30.8888320922852,1,0,81.2197113037109,81.2197113037109,1,25.7295532226562,0,25.7295532226562,0,1,100,0,26.7275
2026-08-17 14:30:00,2,1,1,2,26.0599613189698,7.49000000953675,26,28.5749998092651,30,10,-5,30.2560186386109,1,1,0,2,28.3738107681274,15.364999294281,29.8649988174439,94.0810432434082,1,191.631172180176,44.3880882263184,192,192,192,192,220.921379089355,46.3609848022461,221,221,221,28.8335638046265,100,0,1,30.5859022140503,1,2,1,1,2,23.0042524337769,8.16999959945679,23,43.314998626709,30,10,-3,27.7464408874512,1,1,0,2,24.7176952362061,16.4300003051758,45.9099998474122,82.8991584777832,1,191.724143981934,43.2220973968506,192,192,192,192,181.414657592774,36.6483192443848,182,182,182,25.4017267227173,100,0,1,28.2596492767334,1,0,0,2,1,1,2,18.1456918716431,7.99999976158142,17,17,42,10,-3,26.4103813171387,1,1,0,2,21.6062002182007,10.2849998474121,26.0199995040894,100,1,190.425025939941,54.1263408660889,191,191,191,181.477584838867,40.8582515716553,182,182,0,0,78.6753005981445,1,80,26.9023408889771,0,21.1321001052857,439.789260864258,20.6912660598755,441.107452392578,1,1,1,1,0,0,0,2,1,2,23.1303396224976,7.44499969482422,24.3849992752076,20,25,10,-6,27.5435571670533,1,2,24.4681758880615,14.7649998664856,24.6199989318848,100,700,400,1,126.540782928467,45.0841522216797,124,121.935176849365,0.734567452222108,129,26.2504682540894,0,0,85.9828987121582,1,14.0171747207642,10,38,27.5295171737671,1,24,23,23.8744745254517,0.490806549787522,440.819427490235,0,26.7468385696412,451.559463500977,24.2257661819458,439.508224487305,18,23,0,100,0,18,24.1040773391724,100,440.274368286133,0,0,0,0,2,1,1,2,26.657769203186,9.0799994468689,26,26,23,31,10,25.8099985122681,17.4369416236878,1,192.688026428223,66.1779861450196,192,1,26.9594049453736,0.5,0.5,2,23.7042093276978,7.98499965667725,24,31.1849985122681,30,10,24.7745790481568,24.8499994277954,30.5599994659424,2.54652690887451,0.5,82.3814128637314,29.2667942047119,163,0,28.6375408172608,25.2864351272583,25.3930597305298,2,0,0,2,25.7309341430664,25.4449996948242,26.0399990081787,23,21,30,10,23.8949995040894,26.5149993896484,0,0.5,2.27738904953003,0,144,144,144,0,0,25.3314018249512,2,0.5,0.5,2,26.0963401794434,8.25999975204467,25.5499992370606,24.5,26,23,30,10,24.0399999618531,25.1049995422364,15.9461040496826,0.5,94.7642764449118,40.3128280639649,189,189,189,0,0.5,27.3145551681519,2,0.5,0.5,2,21.1182165145874,8.30999994277954,25.5949993133545,23,20,26,30,10,13.0099992752075,25.2299995422363,32.6646366119385,26,50,0.5,83.8276269435881,41.5085258483887,172,0,0.5,27.4340648651123,2,1,1,2,25.9882698059082,22.5399990081787,26,26.0949993133545,42,10,-4,26.1957368850708,1,1,0,2,23.850564956665,21.2600002288819,26.0549993515015,0,1,316.938415527344,36.51025390625,317,249.073677062988,31.0061540603638,250,25.3603391647339,1.60945600271225,0,1,27.480905532837,1,0,0,2,29.0836849212647,28.5599994659424,25,29.8499994277954,30,10,-5,28.5152311325073,0,0,0,2,28.5501699447632,30.2549991607666,29.9899988174439,0,1,1.00210720300675,0,192,192,192,192,1.95512545108796,0,192,192,192,28.9273614883423,0,0,0,30.3902034759522,1,2,1,1,2,29.0893049240113,21.1750001907349,30,29.7649993896485,30,10,-5,25.5133171081543,1,1,0,2,24.7992210388184,27.5699996948242,46.6599998474121,0,1,192.436058044434,46.1823062896729,192,192,192,192,153.401489257813,90.5312805175781,154,154,154,29.3803424835205,0,0,1,30.4713048934937,1,0,45.8860359191895,45.8860359191895,1,18.0434684753418,0,18.0434684753418,0,1,100,0,27.025
2026-08-17 14:45:00,2,1,1,2,25.9568614959717,6.67000007629395,26,28.769998550415,30,10,-5,29.7896194458008,1,1,0,2,28.4442367553711,15.3800001144409,29.8799991607666,89.2853698730469,1,187.074157714844,43.9384880065918,192,192,192,192,224.764404296875,46.1627082824707,221,221,221,28.8064250946045,100,0,1,29.7179946899414,1,2,1,1,2,23.0189228057861,7.17999982833862,23,43.4199981689453,30,10,-3,27.8637275695801,1,1,0,2,24.9615631103516,16.6199989318848,46.2099990844727,79.2500457763672,1,190.366943359375,43.0899810791016,192,192,192,192,185.014572143555,37.2822608947754,182,182,182,25.5754547119141,100,0,1,28.3919219970703,1,0,0,2,1,1,2,17.9037170410156,7.19999980926514,17,17,42,10,-3,26.5214290618896,1,1,0,2,21.5778865814209,9.57999992370605,25.9899997711182,100,1,191.671295166016,55.1003112792969,191,191,191,180.603958129883,40.2640075683594,182,182,0,0,79.0490112304688,1,80,27.0853595733643,0,21.0806255340576,438.760528564453,20.5860080718994,439.434509277344,1,1,1,1,0,0,0,2,1,2,23.0697975158691,6.82999992370605,24.3699989318848,20,25,10,-6,27.4835548400879,1,2,24.6073818206787,14.4899997711182,24.5900001525879,100,700,400,1,126.207290649414,42.0617866516113,124,119.066162109375,7.73937654495239,129,26.5487728118896,0,0,86.0752258300781,1,13.9258842468262,10,38,27.6881160736084,1,24,23,22.2648830413818,0,439.902069091797,34.0413589477539,27.0507202148438,455.757049560547,24.4928188323975,434.669097900391,18,23,0,100,0,18,24.2800903320312,100,437.902709960938,0,0,0,0,2,1,1,2,25.7939281463623,7.58999967575073,26,26,23,31,10,25.7799987792969,6.48248481750488,1,191.297119140625,63.7619018554688,192,1,27.2501468658447,0,0,2,24.29638671875,8.40999984741211,24,31.189998626709,30,10,25.0000877380371,24.5299987792969,30.5599994659424,0,0,2.88712072372437,0,163,0,27.9709758758545,25.1948928833008,25.2478065490723,2,0,0,2,25.7032413482666,25.4099998474121,26.0599994659424,23,21,30,10,23.9200000762939,26.5299987792969,0,0,1.47402119636536,0,144,144,144,0,0,25.368350982666,2,0,0,2,26.3465766906738,9.46999931335449,25.5299987792969,23,26,23,30,10,21.5499992370605,25.0900001525879,0,0,0.974481642246246,0,189,189,189,0,0,26.8325939178467,2,0,0,2,21.7900695800781,10.0799999237061,25.5799999237061,26,20,26,30,10,14.6599998474121,25.2199993133545,29.6342105865479,26,0,0,1.4518233537674,0,172,0,0,26.7939147949219,2,1,1,2,26.0393886566162,22.5100002288818,26,26.0900001525879,42,10,-4,26.3509922027588,1,1,0,2,23.8794116973877,21.2199993133545,26.0499992370605,0,1,315.324676513672,37.346076965332,317,246.409774780273,31.10302734375,250,25.3758850097656,3.07565021514893,0,1,27.5777816772461,1,0,0,2,29.221586227417,28.3899993896484,25,29.8699989318848,30,10,-5,28.8073024749756,0,0,0,2,28.443883895874,30.1599998474121,30.0599994659424,0,1,1.00599145889282,0,192,192,192,192,2.14451742172241,0,192,192,192,28.9473915100098,0,0,0,30.1415424346924,1,2,1,1,2,29.3098602294922,21.1800003051758,30,29.769998550415,30,10,-5,25.5839214324951,1,1,0,2,24.9129886627197,27.3599987030029,46.7700004577637,0,1,189.08203125,45.4999771118164,192,192,192,192,158.027084350586,92.10107421875,154,154,154,29.7006149291992,0,0,1,31.1024856567383,1,0,72.9851226806641,72.9851226806641,1,18.6623783111572,0,18.6623783111572,0,1,100,0,27.3225
2026-08-17 15:00:00,2,1,1,2,26.1140832901001,7.81499981880188,26,28.9549989700317,30,10,-5,29.3964614868164,1,1,0,2,28.4026908874512,14.8849997520447,29.9199991226197,96.863525390625,1,197.139854431152,44.9843692779541,196,196,196,196,224.227920532227,47.2546863555908,225.5,225.5,225.5,29.001727104187,100,0,1,29.7948703765869,1,2,1,1,2,23.0478105545044,7.51499962806702,23,43.5449981689454,30,10,-3,28.0360107421875,1,1,0,2,24.8701238632202,16.4649991989136,46.0949974060059,80.6132354736328,1,195.894790649415,43.522367477417,196,196,196,196,183.638626098633,38.0510616302491,186,186,186,25.5558614730835,100,0,1,28.7749519348145,1,0,0,2,1,1,2,18.020604133606,7.48499989509583,17,17,42,10,-3,26.6399698257447,1,1,0,2,21.5303678512573,9.91499996185303,25.9749994277954,100,1,199.01847076416,54.7971019744873,195.5,195.5,195.5,185.657936096192,41.4358539581299,186,186,0,0,78.5469360351563,1,80,27.1952838897705,0,21.0821685791016,440.834289550782,20.5348968505859,441.012847900391,1,1,1,1,0,0,0,2,1,2,23.0520677566529,7.60999989509583,24.3649988174439,20,25,10,-6,27.5437889099121,1,2,24.8539905548096,14.7749996185303,24.5699996948242,100,700,400,1,126.134304046631,40.7068977355957,127,131.10039138794,11.5207014083862,132,26.5398597717286,0,0,85.9775924682617,1,14.0224676132203,10,38,27.859148979187,1,24,23,22.0010480880737,0,436.914443969726,87.5644187927246,26.8875932693481,462.967742919922,24.3271503448487,433.681610107422,18,23,0,100,0,18,24.0943307876587,100,438.820098876954,0,0,0,0,2,1,1,2,25.6407108306885,7.50499963760376,26,26,23,31,10,27.1049995422364,13.6087689399719,1,197.479858398438,64.2287940979004,196,1,27.5076847076416,0,0,2,24.6493654251099,8.77500009536744,24,31.1849985122681,30,10,25.1991605758667,23.8449993133545,30.5549993515015,0,0,2.8985048532486,0,166.5,0,27.5135889053345,25.1541376113892,25.2213459014893,2,0,0,2,25.7064590454102,25.375,26.0699996948243,23,21,30,10,23.9049997329712,26.5399990081787,0,0,1.4767918586731,0,147,147,147,0,0,25.4292373657227,2,0,0,2,26.3353099822998,10.4099998474121,25.4899997711182,23,26,23,30,10,20.6799993515015,25.0649995803833,0,0,0.975648194551468,0,194.5,194.5,194.5,0,0,26.3471174240113,2,0,0,2,22.5514135360718,10.9899997711182,25.5349988937378,26,20,26,30,10,16.2099995613099,25.1750001907349,28.7878398895264,26,0,0,1.45514386892319,0,176,0,0,26.2187967300415,2,1,1,2,26.0375080108643,22.4699993133545,26,26.0749998092652,42,10,-4,26.4742832183838,1,1,0,2,23.8843851089478,21.1899995803833,26.0599994659424,0,1,322.18913269043,39.6895523071289,323.5,253.827270507813,33.6305904388428,255,25.3471832275391,5.80807983875275,0,1,27.7787036895752,1,0,0,2,29.1553821563721,28.1999998092651,25,29.8949995040894,30,10,-5,28.84512424469,0,0,0,2,28.3960695266724,30.0099992752076,30.1399993896485,0,1,2.42586225271225,0,196,196,196,196,1.26743745803833,0,196,196,196,28.9727334976196,0,0,0,30.3894367218018,1,2,1,1,2,29.2352495193482,21.1299991607666,30,29.7550001144409,30,10,-5,25.5308284759522,1,1,0,2,24.8050756454468,27.1849994659424,46.8999977111817,0,1,195.417427062988,46.3661823272706,196,196,196,196,155.677406311035,92.0082969665528,157,157,157,29.5144939422608,0,0,1,30.6991157531738,1,0,42.9975109100342,42.9975109100342,1,17.9847760200501,0,17.9847760200501,0,1,100,0,27.62
2026-08-17 15:15:00,2,1,1,2,25.970100402832,7.15999984741211,26,29.1299991607666,30,10,-5,30.1405868530273,1,1,0,2,28.1911354064941,15.0999994277954,30,93.0541229248047,1,202.228729248047,45.3211097717285,200,200,200,200,228.9296875,48.4398193359375,230,230,230,28.6981620788574,100,0,1,30.2708644866943,1,2,1,1,2,23.0985336303711,8.19999980926514,23,43.8099975585938,30,10,-3,27.9389991760254,1,1,0,2,25.1533317565918,15.4899997711182,46.129997253418,90.4645767211914,1,200.724487304688,44.6367340087891,200,200,200,200,189.356292724609,38.5132446289062,190,190,190,25.8103675842285,100,0,1,28.3254776000977,1,0,0,2,1,1,2,18.2747268676758,7.8899998664856,17,17,42,10,-3,27.1828079223633,1,1,0,2,21.4938182830811,10.1899995803833,25.9699993133545,100,1,200.950164794922,57.4322319030762,200,200,200,190.547241210938,42.7547645568848,190,190,0,0,78.7567520141602,1,80,27.4953556060791,0,20.9682598114014,440.856048583984,20.4805297851562,439.455322265625,1,1,1,1,0,0,0,2,1,2,23.0747737884521,7.07999992370605,24.3799991607666,20,25,10,-6,27.6390495300293,1,2,24.8016262054443,14.6499996185303,24.5799999237061,100,700,400,1,129.057174682617,41.4852256774902,130,135.382843017578,13.4959373474121,135,26.5682125091553,0,0,86.0968475341797,1,13.9056615829468,10,38,27.952091217041,1,24,23,23.026346206665,0,436.092041015625,98.919807434082,26.3912563323975,452.423767089844,23.8747406005859,437.084045410156,18,23,0,100,0,18,23.1035594940186,100,441.677917480469,0,0,0,0,2,1,1,2,26.477783203125,8.14999961853027,26,26,23,31,10,27.9300003051758,22.6402702331543,1,201.470825195312,65.1504058837891,200,1,27.6746597290039,0,0,2,24.9654369354248,9.1899995803833,24,31.2099990844727,30,10,25.3455543518066,23.3699989318848,30.5599994659424,0,0,2.89620065689087,0,170,0,27.2221488952637,25.2463760375977,25.3078937530518,2,0,0,2,25.7266368865967,25.4200000762939,26.0900001525879,23,21,30,10,23.8799991607666,26.5699996948242,0,0,1.47505247592926,0,150,150,150,0,0,25.440486907959,2,0,0,2,26.314266204834,11.210000038147,25.4699993133545,23,26,23,30,10,20.4499988555908,25.0499992370605,0,0,0.968122839927673,0,200,200,200,0,0,25.8328495025635,2,0,0,2,23.1479167938232,11.75,25.519998550415,26,20,26,30,10,17.4699993133545,25.189998626709,28.4531059265137,26,0,0,1.45476973056793,0,180,0,0,25.6686725616455,2,1,1,2,26.169038772583,22.4599990844727,26,26.0799999237061,42,10,-4,27.1553401947021,1,1,0,2,24.0653915405273,21.1499996185303,26.0699996948242,0,1,330.240905761719,39.2201042175293,330,260.834533691406,33.2397918701172,260,25.6367225646973,19.4613742828369,0,1,28.2886695861816,1,0,0,2,29.1340293884277,28.0299987792969,25,29.9299983978271,30,10,-5,28.9151725769043,0,0,0,2,28.4444026947021,29.8699989318848,30.189998626709,0,1,1.0077942609787,0,200,200,200,200,1.26743364334106,0,200,200,200,29.0646381378174,0,0,0,30.6329097747803,1,2,1,1,2,29.3623180389404,21.0299987792969,30,29.7600002288818,30,10,-5,25.6184425354004,1,1,0,2,24.9384384155273,27.0399990081787,46.9500007629395,0,1,200.937347412109,47.5321731567383,200,200,200,200,158.271179199219,93.2765121459961,160,160,160,29.5441551208496,0,0,1,30.3204727172852,1,0,52.4825782775879,52.4825782775879,1,18.4726943969727,0,18.4726943969727,0,1,100,0,27.415
2026-08-17 15:30:00,2,1,1,2,26.0524339675903,7.80499982833862,26,29.295000076294,30,10,-5,29.8441514968872,1,1,0,2,28.1493158340454,15.7349996566773,30.0799989700317,92.3681411743164,1,199.576934814453,45.9315013885498,200,200,200,200,229.798713684082,47.9356670379639,230,230,230,28.6445064544678,100,0,1,30.1735277175903,1,2,1,1,2,22.9758749008179,7.63999962806702,23,43.8850002288819,30,10,-3,28.0951595306397,1,1,0,2,24.7058267593384,16.2699999809265,46.2149982452392,81.8723182678223,1,199.847602844239,44.3126850128174,200,200,200,200,189.999870300293,38.7047195434571,190,190,190,25.4332351684571,100,0,1,28.6986169815064,1,0,0,2,1,1,2,18.2083921432495,7.61999988555908,17,17,42,10,-3,27.3626852035523,1,1,0,2,21.4752979278564,9.98000001907348,25.9549989700318,100,1,198.750991821289,57.5483741760254,200,200,200,188.996025085449,42.7920932769776,190,190,0,0,78.4900588989258,1,80,27.6328039169312,0,20.9689617156983,440.899444580078,20.4334688186646,441.328231811523,1,1,1,1,0,0,0,2,1,2,23.0567092895508,7.53499984741211,24.3799991607666,20,25,10,-6,27.6320810317993,1,2,24.7001628875733,14.7399997711182,24.5799999237061,100,700,400,1,129.955680847168,41.5608081817627,130,134.372032165528,13.8578267097473,135,26.5813550949097,0,0,86.370059967041,1,13.6285543441773,10,38,27.9987421035767,1,24,23,22.3622970581055,0,434.940704345703,89.6137008666993,26.405897140503,447.491912841797,24.0303983688355,436.30842590332,18,23,0,100,0,18,23.2843236923218,100,436.827819824219,0,0,0,0,2,1,1,2,26.1148223876953,7.87999963760376,26,26,23,31,10,26.6399993896485,13.7957587242127,1,200.821342468262,65.3463592529297,200,1,27.7142028808594,0,0,2,25.2204036712647,9.38499975204468,24,31.1849985122681,30,10,25.4442472457886,23.1349992752076,30.5599994659424,0,0,2.89935696125031,0,170,0,27.0006742477417,25.4503574371338,25.3866214752198,2,0,0,2,25.7456865310669,25.3799991607666,26.0999984741211,23,21,30,10,23.8349990844727,26.5849990844727,0,0,1.47499299049378,0,150,150,150,0,0,25.4485683441163,2,0,0,2,26.2465915679932,12.0049996376038,25.4399995803833,23,26,23,30,10,20.4449987411499,24.9949998855591,0,0,0.975303709506989,0,200,200,200,0,0,25.4238271713257,2,0,0,2,23.5412712097168,12.4349999427796,25.4799995422363,26,20,26,30,10,18.4549999237061,25.1399993896485,28.2522859573365,26,0,0,1.45687925815582,0,180,0,0,25.1913766860962,2,1,1,2,26.2336111068726,22.4399995803833,26,26.085000038147,42,10,-4,27.4480962753296,1,1,0,2,24.1770935058594,21.1449995040894,26.0799999237061,0,1,329.099075317383,38.2632598876953,330,259.988754272461,32.3633041381836,260,25.7751073837281,47.4321975708008,0,1,28.2606735229493,1,0,0,2,29.1570301055909,27.8549995422363,25,29.9599990844727,30,10,-5,28.9501256942749,0,0,0,2,28.472318649292,29.6899995803833,30.2599992752075,0,1,1.00519019365311,0,200,200,200,200,1.3268883228302,0,200,200,200,29.1618547439575,0,0,0,30.5842370986939,1,2,1,1,2,29.0587701797486,21.0249996185303,30,29.7449998855591,30,10,-5,25.5501346588135,1,1,0,2,24.8471288681031,26.8499994277954,47.0349979400635,0,1,199.897758483887,47.4392070770264,200,200,200,200,162.670455932618,92.7598266601563,160,160,160,29.2943172454834,0,0,1,30.4089889526367,1,0,59.4276199340821,59.4276199340821,1,19.2663345336914,0,19.2663345336914,0,1,100,0,27.21
2026-08-17 15:45:00,2,1,1,2,25.870174407959,6.81999969482422,26,29.439998626709,30,10,-5,30.1241321563721,1,1,0,2,28.1209487915039,15.1799993515015,30.1499996185303,88.2135925292969,1,199.994720458984,43.9954299926758,200,200,200,200,228.696655273438,49.5206642150879,230,230,230,28.6177158355713,100,0,1,30.2528343200684,1,2,1,1,2,22.9949569702148,7.55999994277954,23,43.8099975585938,30,10,-3,28.4955596923828,1,1,0,2,25.0185985565186,15.4399995803833,46.5299987792969,87.3063659667969,1,198.404846191406,44.1650886535645,200,200,200,200,191.277099609375,39.2426414489746,190,190,190,25.7577991485596,100,0,1,28.8962020874023,1,0,0,2,1,1,2,18.1345539093018,7.19999980926514,17,17,42,10,-3,27.6910800933838,1,1,0,2,21.4581069946289,9.67999935150146,25.9499988555908,100,1,206.408935546875,57.5912780761719,200,200,200,191.575866699219,41.9501152038574,190,190,0,0,79.0183868408203,1,80,27.9679851531982,0,20.9756603240967,437.0244140625,20.3766613006592,441.449676513672,1,1,1,1,0,0,0,2,1,2,22.928394317627,6.87999963760376,24.3699989318848,20,25,10,-6,27.8008594512939,1,2,24.5204238891602,14.3999996185303,24.5699996948242,100,700,400,1,128.372085571289,41.6717681884766,130,141.880477905273,13.4223785400391,135,26.5998992919922,0,0,86.56982421875,1,13.4305639266968,10,38,28.1793727874756,1,24,23,21.197696685791,0,433.914215087891,100,26.1978988647461,442.738372802734,23.6916694641113,434.491058349609,18,23,0,100,0,18,23.1746978759766,100,435.863708496094,0,0,0,0,2,1,1,2,25.6119270324707,7.53999996185303,26,26,23,31,10,26.5499992370605,15.3243579864502,1,200.773040771484,65.1235427856445,200,1,28.0629291534424,0,0,2,25.4311656951904,9.72999954223633,24,31.189998626709,30,10,25.5385856628418,23.0399990081787,30.5699996948242,0,0,2.89743423461914,0,170,0,26.8331661224365,25.6760292053223,25.3565540313721,2,0,0,2,25.7362365722656,25.3899993896484,26.1099987030029,23,21,30,10,23.8699989318848,26.6099987030029,0,0,1.47624409198761,0,150,150,150,0,0,25.5163421630859,2,0,0,2,26.1309032440186,12.7799997329712,25.3899993896484,23,26,23,30,10,20.4799995422363,24.9699993133545,0,0,0.97636479139328,0,200,200,200,0,0,25.0927677154541,2,0,0,2,23.8031063079834,13.0599994659424,25.4599990844727,26,20,26,30,10,19.2700004577637,25.1000003814697,28.0589904785156,26,0,0,1.45915138721466,0,180,0,0,24.8079471588135,2,1,1,2,26.4127426147461,22.4300003051758,26,26.0699996948242,42,10,-4,27.9170341491699,1,1,0,2,24.1274394989014,21.1299991607666,26.0999984741211,0,1,330.847991943359,37.8283615112305,330,264.788543701172,28.3822689056396,260,26.0929126739502,88.7222137451172,0,1,28.8214778900146,1,0,0,2,29.2366237640381,27.6599998474121,25,29.9799995422363,30,10,-5,29.1005096435547,0,0,0,2,28.685998916626,29.519998550415,30.2899990081787,0,1,4.6779842376709,0,200,200,200,200,1.26754927635193,0,200,200,200,29.1790637969971,0,0,0,30.5540733337402,1,2,1,1,2,29.5597057342529,21.0299987792969,30,29.7299995422363,30,10,-5,25.6170120239258,1,1,0,2,24.9500217437744,26.6499996185303,47.2099990844727,0,1,198.763977050781,46.6210021972656,200,200,200,200,162.588027954102,94.4963150024414,160,160,160,29.8771934509277,0,0,1,30.8168487548828,1,0,74.2987594604492,74.2987594604492,1,16.0319423675537,0,16.0319423675537,0,1,100,0,27.005
2026-08-17 16:00:00,2,1,1,2,26.0495510101319,7.30499982833862,26,29.5649995803833,30,10,-5,30.1038007736206,1,1,0,2,28.2617959976196,15.5149993896485,30.2299995422364,90.5853042602539,1,202.948318481445,44.9317588806152,200,200,200,200,227.600616455078,48.4424076080323,230,230,230,28.7365446090699,100,0,1,30.4348964691163,1,2,1,1,2,22.9508152008057,6.89499974250794,23,43.6999988555908,30,10,-3,28.7802257537842,1,1,0,2,24.879361152649,15.3199996948242,46.4449996948243,84.3226165771485,1,200.728668212891,44.4145431518555,200,200,200,200,190.558235168457,39.1571979522705,190,190,190,25.6973638534546,100,0,1,29.557767868042,1,0,0,2,1,1,2,18.0423355102539,7.15499997138977,17,17,42,10,-3,27.7735595703125,1,1,0,2,21.4278926849366,9.59999990463257,25.939998626709,100,1,203.769271850586,56.8079223632813,200,200,200,190.585945129395,42.6811695098877,190,190,0,0,79.1976280212403,1,80,28.0795679092408,0,20.9740686416626,437.66423034668,20.3808784484863,439.455657958985,1,1,1,1,0,0,0,2,1,2,22.9705362319947,7.2099997997284,24.3849992752075,20,25,10,-6,27.8137607574463,1,2,24.577091217041,14.6100001335144,24.5699996948243,100,700,400,1,130.098453521729,41.9254817962647,130,133.705780029297,13.4382996559143,135,26.6338291168213,0,0,86.4329109191895,1,13.5664949417114,10,38,28.2233257293702,1,24,23,21.2829809188843,0,433.560150146485,100,26.353331565857,449.228378295899,23.9159297943115,433.176132202148,18,23,0,100,0,18,23.4925165176392,100,436.900192260742,0,0,0,0,2,1,1,2,26.1355085372925,7.35499978065491,26,26,23,31,10,27.7749996185303,22.7104349136353,1,199.1318359375,64.9672470092773,200,1,28.1231632232666,0,0,2,25.609281539917,10.0999999046326,24,31.1849985122681,30,10,25.6198453903198,22.9499998092652,30.5649995803833,0,0,2.90191900730133,0,170,0,26.6809368133545,26.0256233215332,25.3572702407837,2,0,0,2,25.7420263290405,25.3999996185303,26.0999994277954,23,21,30,10,23.8899993896484,26.6149988174439,0,0,1.47678315639496,0,150,150,150,0,0,25.5277833938599,2,0,0,2,26.0458459854126,13.4599995613098,25.3749990463257,23,26,23,30,10,20.5649995803833,25.0199995040894,0,0,0.977726370096206,0,200,200,200,0,0,24.7901916503906,2,0,0,2,23.9717845916748,13.5699996948242,25.4149999618531,26,20,26,30,10,19.9349994659424,25.0749998092652,27.9005365371704,26,0,0,1.46068620681763,0,180,0,0,24.5388984680176,2,1,1,2,26.1144819259644,14.9249999523163,26,26.0749998092652,42,10,-4,27.9593286514282,1,1,0,2,23.9784803390503,23.9149990081787,26.104998588562,22.6912450790406,1,328.953979492188,38.1609897613526,330,260.414215087891,31.3535709381104,260,25.9552402496338,100,0,1,28.7633953094483,1,0,0,2,29.3007097244263,27.5149993896485,25,30,30,10,-5,29.259202003479,0,0,0,2,28.5426197052002,29.3549995422363,30.3549995422364,0,1,2.18051111698151,0,200,200,200,200,1.50137960910797,0,200,200,200,29.2253122329712,0,0,0,30.4603290557861,1,2,1,1,2,29.3152561187745,20.9899997711182,30,29.7399997711182,30,10,-5,25.6711587905884,1,1,0,2,24.9477615356446,26.4799995422363,47.2699985504151,0,1,201.185554504395,47.1959171295166,200,200,200,200,159.185859680176,93.4761390686035,160,160,160,29.5338411331177,0,0,1,30.4820594787598,1,0,40.5602741241455,40.5602741241455,1,19.1888990402222,0,19.1888990402222,0,1,100,0,26.8
2026-08-17 16:15:00,2,1,1,2,26.0170021057129,7.25,26,29.6999988555908,30,10,-5,28.7270374298096,1,1,0,2,28.2513389587402,14.1899995803833,30.3099994659424,97.6363067626953,1,203.417175292969,45.8299789428711,200,200,200,200,228.851898193359,47.9181671142578,230,230,230,28.9966659545898,100,0,1,29.3139839172363,1,2,1,1,2,23.0180072784424,8.07999992370605,23,43.4099998474121,30,10,-3,28.0955429077148,1,1,0,2,24.5544681549072,16.5599994659424,46.2399978637695,81.8985900878906,1,200.409942626953,44.6020812988281,200,200,200,200,191.799987792969,37.809986114502,190,190,190,25.3486614227295,100,0,1,28.5801105499268,1,0,0,2,1,1,2,18.2988510131836,7.90999984741211,17,17,42,10,-3,27.7694225311279,1,1,0,2,21.3918800354004,10.25,25.9300003051758,100,1,197.932723999023,58.0143089294434,200,200,200,190.149139404297,42.7908592224121,190,190,0,0,79.115478515625,1,80,28.000467300415,0,20.876428604126,438.609008789062,20.3761005401611,439.606353759766,1,1,1,1,0,0,0,2,1,2,22.9426555633545,7.19999980926514,24.3799991607666,20,25,10,-6,27.7812881469727,1,2,24.4785327911377,14.6099996566772,24.5900001525879,100,700,400,1,129.823272705078,41.4800071716309,130,133.153366088867,14.0624294281006,135,26.6158447265625,0,0,86.0596237182617,1,13.9420289993286,10,38,28.1786689758301,1,24,23,21.1744403839111,0,433.806579589844,100,25.6884307861328,459.719146728516,23.3639640808105,438.885162353516,18,23,0,100,0,18,22.2869739532471,100,436.462371826172,0,0,0,0,2,1,1,2,26.3798885345459,8.02999973297119,26,26,23,31,10,27.3699989318848,20.0057468414307,1,200.321350097656,65.1937103271484,200,1,28.0502243041992,0,0,2,25.7694969177246,10.2799997329712,24,31.189998626709,30,10,25.690896987915,22.8899993896484,30.5699996948242,0,0,2.90320754051208,0,170,0,26.5660457611084,26.1902008056641,25.4868488311768,2,0,0,2,25.7435111999512,25.3400001525879,26.1199989318848,23,21,30,10,23.9200000762939,26.6299991607666,0,0,1.47406089305878,0,150,150,150,0,0,25.5825176239014,2,0,0,2,25.9720077514648,14.1799993515015,25.3699989318848,23,26,23,30,10,20.6700000762939,24.9899997711182,0,0,0.973497033119202,0,200,200,200,0,0,24.560661315918,2,0,0,2,24.1699829101562,14.0099992752075,25.3799991607666,26,20,26,30,10,20.5200004577637,25.0599994659424,27.7105407714844,26,0,0,1.46006536483765,0,180,0,0,24.2938423156738,2,1,1,2,26.2634830474854,9.48999977111816,26,26.0799999237061,42,10,-4,27.9026126861572,1,1,0,2,24.0626602172852,26.6999988555908,26.1199989318848,17.6207427978516,1,329.439910888672,38.9273986816406,330,261.116973876953,30.6636447906494,260,26.0117797851562,100,0,1,28.5606632232666,1,0,0,2,29.2740058898926,27.3599987030029,25,30.0399990081787,30,10,-5,29.3141422271729,0,0,0,2,29.0494613647461,29.189998626709,30.3999996185303,0,1,1.00948703289032,0,200,200,200,200,1.27155995368958,0,200,200,200,29.2995910644531,0,0,0,30.581615447998,1,2,1,1,2,28.8201217651367,20.9599990844727,30,29.7199993133545,30,10,-5,25.4968795776367,1,1,0,2,24.7292995452881,26.2999992370605,47.2199974060059,0,1,200.278015136719,47.8362617492676,200,200,200,200,161.174438476562,92.8667678833008,160,160,160,28.978645324707,0,0,1,29.804838180542,1,0,40.3488464355469,40.3488464355469,1,18.9830188751221,0,18.9830188751221,0,1,100,0,26.5975
2026-08-17 16:30:00,2,1,1,2,26.0211915969849,7.55499982833862,26,29.7799997329712,30,10,-5,28.8095130920411,1,1,0,2,28.1178579330444,15.3049993515015,30.3949995040894,92.8175163269043,1,193.791252136231,44.9367866516114,192.5,192.5,192.5,192.5,221.357963562012,46.4222927093506,221,221,221,28.8149061203003,50,0,1,29.2243947982788,1,2,1,1,2,22.9573440551758,7.46499991416932,23,43.4949989318848,30,10,-3,28.0116634368897,1,1,0,2,24.458420753479,17.0499992370606,46.3999996185303,74.8870086669922,1,193.960357666016,43.231954574585,192.5,192.5,192.5,192.5,180.439140319825,37.6287555694581,182.5,182.5,182.5,25.232837677002,100,0,1,28.5711002349854,1,0,0,2,1,1,2,18.060513496399,7.4449999332428,17,17,42,10,-3,27.6628828048706,1,1,0,2,21.3795986175538,9.82499980926514,25.9149999618531,100,1,196.101593017579,54.4632968902588,191.5,191.5,191.5,183.815483093262,40.9067764282227,182,182,0,0,79.2177124023438,1,80,27.9147214889527,0,20.873272895813,438.553924560547,20.3836603164673,438.440765380859,1,1,1,1,0,0,0,2,1,2,22.9115571975708,7.30999994277954,24.3749990463257,20,25,10,-6,27.6919145584106,1,2,24.4486293792725,14.5949993133545,24.5749998092652,100,700,400,1,128.599102020264,41.0548439025879,124.5,131.926513671875,13.3246202468872,129,26.6029138565064,0,0,86.295280456543,1,13.7035970687867,10,38,28.1542901992798,1,24,23,21.0360488891602,0,433.97152709961,100,26.0278863906861,450.947540283203,23.711669921875,436.207778930664,18,23,0,100,0,18,22.6570272445679,100,437.630645751954,0,0,0,0,2,1,1,2,25.733476638794,7.4449999332428,26,26,23,31,10,26.0849990844727,13.6273584365845,1,193.777503967285,63.6795997619629,192.5,1,27.9436893463135,0,0,2,25.8964958190918,10.449999332428,24,31.189998626709,30,10,25.7570514678955,22.8299999237061,30.5749998092652,0,0,2.90495121479034,0,163.5,0,26.4645261764527,26.3823757171631,25.432430267334,2,0,0,2,25.7493715286255,25.2999992370606,26.1299991607666,23,21,30,10,23.9899997711182,26.6349992752075,0,0,1.4760828614235,0,144,144,144,0,0,25.5822734832764,2,0,0,2,25.8911361694336,14.9199995994568,25.3449993133545,23,26,23,30,10,20.8000001907349,24.9549989700318,0,0,0.976596653461457,0,189.5,189.5,189.5,0,0,24.3484106063843,2,0,0,2,24.2277116775513,14.3649997711182,25.3649988174439,26,20,26,30,10,20.9799995422364,25.0349988937378,27.5924425125122,26,0,0,1.46051222085953,0,172.5,0,0,24.109489440918,2,1,1,2,26.1803359985352,9.25499963760376,26,26.0549993515015,42,10,-4,27.803225517273,1,1,0,2,24.2172927856446,26.5699987411499,26.104998588562,7.75342559814455,1,317.562530517579,36.3138580322266,317.5,252.059692382813,28.948338508606,250.5,26.0959749221802,100,0,1,28.4087753295899,1,0,0,2,29.33056640625,27.2499990463257,25,30.0699996948242,30,10,-5,29.3794269561768,0,0,0,2,28.8070592880249,29.0599985122681,30.439998626709,0,1,1.1649129986763,0,192.5,192.5,192.5,192.5,1.26830643415451,0,192.5,192.5,192.5,29.3243284225464,0,0,0,30.5470066070557,1,2,1,1,2,28.7708644866943,20.9300003051758,30,29.7249994277954,30,10,-5,25.4927225112915,1,1,0,2,24.7684679031372,26.1899995803833,47.1549987792969,0,1,194.617851257324,45.7929935455322,192.5,192.5,192.5,192.5,154.261268615723,92.1532020568848,154.5,154.5,154.5,28.9620628356934,0,0,1,30.0014486312866,1,0,60.0171794891358,60.0171794891358,1,17.5267162322999,0,17.5267162322999,0,1,100,0,26.395
2026-08-17 16:45:00,2,1,1,2,26.0383911132812,7.21000003814697,26,29.8499984741211,30,10,-5,29.7490482330322,1,1,0,2,28.0410995483398,16.5900001525879,30.439998626709,85.2131652832031,1,187.259948730469,42.9041786193848,185,185,185,185,210.967468261719,44.5856170654297,212,212,212,28.5505027770996,100,0,1,30.1981945037842,1,2,1,1,2,22.9655818939209,7.73000001907349,23,43.689998626709,30,10,-3,28.0531959533691,1,1,0,2,24.231876373291,17.7399997711182,46.2999992370605,69.3128204345703,1,186.004318237305,41.9824066162109,185,185,185,185,174.884979248047,34.9734840393066,175,175,175,25.0583629608154,100,0,1,28.5934314727783,1,0,0,2,1,1,2,17.9664287567139,7.65999984741211,17,17,42,10,-3,27.5701866149902,1,1,0,2,21.378173828125,9.96999931335449,25.9099998474121,100,1,179.005661010742,51.9227981567383,183,183,183,173.422348022461,38.6169700622559,174,174,0,0,79.0789947509766,1,80,27.8216018676758,0,20.8732795715332,438.612640380859,20.3762245178223,439.394561767578,1,1,1,1,0,0,0,2,1,2,22.8185577392578,7.19000005722046,24.3599987030029,20,25,10,-6,27.6792030334473,1,2,24.5281391143799,14.5199995040894,24.5399990081787,100,700,400,1,120.289329528809,38.9994354248047,119,123.504638671875,10.9487066268921,123,26.5860176086426,0,0,86.3180084228516,1,13.6828384399414,10,38,28.1716384887695,1,24,23,22.1149768829346,0,434.061676025391,100,26.1928901672363,449.077362060547,23.7711658477783,436.668487548828,18,23,0,100,0,18,22.8273429870605,100,437.992279052734,0,0,0,0,2,1,1,2,26.2820377349854,7.83999967575073,26,26,23,31,10,27.9300003051758,23.2044162750244,1,186.513107299805,62.1330261230469,185,1,28.0012035369873,0,0,2,25.9992847442627,10.9200000762939,24,31.1999988555908,30,10,25.809944152832,22.7899990081787,30.5799999237061,0,0,2.90483474731445,0,157,0,26.3680896759033,26.406135559082,25.663122177124,2,0,0,2,25.8109455108643,25.3500003814697,26.1399993896484,23,21,30,10,23.9499988555908,26.6499996185303,0,0,1.47666835784912,0,138,138,138,0,0,25.5262565612793,2,0,0,2,25.8393096923828,15.4200000762939,25.2899990081787,23,26,23,30,10,20.8999996185303,24.9499988555908,0,0,0.975795328617096,0,179,179,179,0,0,24.1876335144043,2,0,0,2,24.343900680542,14.6799993515015,25.3299999237061,26,20,26,30,10,21.3999996185303,25,27.3490028381348,26,0,0,1.46317207813263,0,165,0,0,23.9367122650146,2,1,1,2,25.2780685424805,8.67999935150146,26,26.0499992370605,42,10,-4,27.7040271759033,1,1,0,2,24.0263156890869,26.2899990081787,26.0999984741211,0,1,307.387603759766,34.1930465698242,305,244.516983032227,27.0740489959717,241,25.9130077362061,95.698616027832,0,1,28.3562088012695,1,0,0,2,29.3816413879395,27.0999984741211,25,30.0999984741211,30,10,-5,29.3578968048096,0,0,0,2,28.8241176605225,28.9099998474121,30.4899997711182,0,1,1.01093220710754,0,185,185,185,185,1.47535860538483,0,185,185,185,29.3459300994873,0,0,0,30.4219818115234,1,2,1,1,2,28.6079883575439,20.9599990844727,30,29.7199993133545,30,10,-5,25.5190601348877,1,1,0,2,24.7766132354736,26.1099987030029,47.1499977111816,0,1,185.413238525391,44.7118873596191,185,185,185,185,148.456832885742,89.0167007446289,149,149,149,28.7416172027588,0,0,1,29.6018466949463,1,0,47.4114646911621,47.4114646911621,1,18.3576164245605,0,18.3576164245605,0,1,100,0,26.1925
2026-08-17 17:00:00,2,1,1,2,25.9573659896851,7.76999998092652,26,29.9449996948242,30,10,-5,29.3339347839356,1,1,0,2,27.9603147506714,16.6999998092652,30.5249996185303,83.0994720458984,1,184.664764404297,42.8932247161866,185,185,185,185,212.860076904297,44.4426250457764,212,212,212,28.4243688583374,100,0,1,29.5469264984131,1,2,1,1,2,22.9791402816773,7.80499982833863,23,43.5599994659424,30,10,-3,27.8748912811279,1,1,0,2,24.1928291320801,18.1999998092652,46.5099983215332,67.5581436157227,1,184.965728759766,41.8391647338867,185,185,185,185,175.181922912598,35.2072467803955,175,175,175,24.9762859344483,100,0,1,28.4524984359741,1,0,0,2,1,1,2,17.9642915725708,7.87999987602234,17,17,42,10,-3,27.4931898117066,1,1,0,2,21.3611621856689,10.0999999046326,25.8849992752075,100,1,180.394653320313,51.7777843475342,183,183,183,173.547912597656,38.4289016723633,174,174,0,0,79.3669242858886,1,80,27.7551145553589,0,20.8766307830811,436.70590209961,20.3530750274659,439.221481323243,1,1,1,1,0,0,0,2,1,2,22.8389940261841,7.76999974250794,24.3450002670288,20,25,10,-6,27.6404314041138,1,2,24.4392604827881,14.8249998092652,24.5299987792969,100,700,400,1,119.048919677735,38.517017364502,119,119.693115234375,11.5839700698853,123,26.5849952697754,0,0,86.1757049560546,1,13.8232369422913,10,38,28.2057971954346,1,24,23,21.5455799102783,0,435.879211425782,100,25.9770727157593,452.168716430664,23.5638475418091,437.395553588867,18,23,0,100,0,18,22.6202392578125,100,438.455017089844,0,0,0,0,2,1,1,2,26.0754251480103,7.90999984741211,26,26,23,31,10,26.4249992370606,13.8443918228149,1,185.194290161133,62.1336631774902,185,1,27.9971046447754,0,0,2,26.0788488388062,10.9000000953675,24,31.1949987411499,30,10,25.8585939407349,22.7549991607666,30.5899991989136,0,0,2.90758228302002,0,157,0,26.2977142333985,26.4126195907593,25.6889362335205,2,0,0,2,25.8505697250366,25.3299989700318,26.1299991607666,23,21,30,10,24,26.6499996185303,0,0,1.47858035564423,0,138,138,138,0,0,25.5060253143311,2,0,0,2,25.7742767333985,15.9749999046326,25.2799987792969,23,26,23,30,10,20.9949989318848,24.8849992752075,0,0,0.978203564882278,0,179,179,179,0,0,24.0788660049439,2,0,0,2,24.403582572937,14.9449996948242,25.3149995803833,26,20,26,30,10,21.7049989700317,24.9649991989136,27.216495513916,26,0,0,1.46350812911987,0,165,0,0,23.8043022155762,2,1,1,2,26.0171775817871,10.0849995613098,26,26.0349988937378,42,10,-4,27.6363534927369,1,1,0,2,24.0000686645508,26.2849998474121,26.0999984741211,4.95895767211914,1,305.043884277344,35.2969970703125,305,240.515899658204,28.0435943603516,241,25.8873157501221,99.7674064636231,0,1,28.2720146179199,1,0,0,2,29.3819417953492,26.9949989318848,25,30.1099987030029,30,10,-5,29.4587707519531,0,0,0,2,28.8092603683472,28.7849998474121,30.524998664856,0,1,1.00671356916428,0,185,185,185,185,1.70547205209732,0,185,185,185,29.384822845459,0,0,0,30.461220741272,1,2,1,1,2,28.5177812576294,20.8949995040894,30,29.7299995422363,30,10,-5,25.3718194961548,1,1,0,2,24.6108570098877,26.0949993133545,47.2199993133545,0,1,183.925979614258,44.5641689300537,185,185,185,185,149.226547241211,89.4355850219727,149,149,149,28.6966915130615,0,0,1,29.486665725708,1,0,44.7431240081787,44.7431240081787,1,18.3190393447876,0,18.3190393447876,0,1,100,0,25.99
2026-08-17 17:15:00,2,1,1,2,25.9552955627441,7.26999998092651,26,29.9899997711182,30,10,-5,29.2578639984131,1,1,0,2,27.9209003448486,17.0200004577637,30.5699996948242,80.2292938232422,1,186.171875,42.4111213684082,185,185,185,185,212.877349853516,44.3415145874023,212,212,212,28.3823490142822,100,0,1,29.4584541320801,1,2,1,1,2,23.0538158416748,8.13999938964844,23,43.5099983215332,30,10,-3,27.9308452606201,1,1,0,2,24.283540725708,18.2199993133545,46.5900001525879,70.4395294189453,1,185.765350341797,41.8727111816406,185,185,185,185,172.686920166016,35.3105239868164,175,175,175,25.0734710693359,100,0,1,28.4536228179932,1,0,0,2,1,1,2,17.8947582244873,7.53999996185303,17,17,42,10,-3,27.4209690093994,1,1,0,2,21.3423328399658,9.88000011444092,25.8699989318848,100,1,179.108200073242,52.3105888366699,183,183,183,173.736465454102,38.3535995483398,174,174,0,0,79.3447036743164,1,80,27.6688671112061,0,20.7678661346436,436.658782958984,20.3294658660889,439.473022460938,1,1,1,1,0,0,0,2,1,2,22.7214660644531,7.12999963760376,24.3299999237061,20,25,10,-6,27.6414051055908,1,2,24.373083114624,14.3800001144409,24.5100002288818,100,700,400,1,120.19669342041,38.3013954162598,119,123.269798278809,11.3808336257935,123,26.5581874847412,0,0,86.0428161621094,1,13.9584636688232,10,38,28.195499420166,1,24,23,21.1765918731689,0,434.070617675781,100,25.7928066253662,453.196014404297,23.5375595092773,440.096710205078,18,23,0,100,0,18,22.091028213501,100,442.230163574219,0,0,0,0,2,1,1,2,25.4669094085693,7.67999982833862,26,26,23,31,10,26.1399993896484,11.3099460601807,1,184.37841796875,62.2027740478516,185,1,27.9805221557617,0,0,2,26.1413650512695,11,24,31.189998626709,30,10,25.9062347412109,22.7099990844727,30.5999984741211,0,0,2.90462875366211,0,157,0,26.2366943359375,26.3427619934082,25.6946716308594,2,0,0,2,25.8698024749756,25.2899990081787,26.1399993896484,23,21,30,10,24.0799999237061,26.6599998474121,0,0,1.47705221176147,0,138,138,138,0,0,25.507043838501,2,0,0,2,25.7235279083252,16.4899997711182,25.269998550415,23,26,23,30,10,21.1000003814697,24.8599987030029,0,0,0.977530539035797,0,179,179,179,0,0,23.9909362792969,2,0,0,2,24.4447174072266,15.2599992752075,25.2999992370605,26,20,26,30,10,21.9599990844727,24.939998626709,27.0830879211426,26,0,0,1.46424841880798,0,165,0,0,23.6991119384766,2,1,1,2,26.17014503479,11.0900001525879,26,26.0299987792969,42,10,-4,27.561128616333,1,1,0,2,24.0696754455566,26.1299991607666,26.0799999237061,14.1786727905273,1,305.198181152344,34.8775444030762,305,243.049331665039,27.379566192627,241,25.8754844665527,100,0,1,28.1707439422607,1,0,0,2,29.4082336425781,26.8799991607666,25,30.1199989318848,30,10,-5,29.401798248291,0,0,0,2,28.8592720031738,28.6399993896484,30.5399990081787,0,1,1.0086829662323,0,185,185,185,185,1.26872313022614,0,185,185,185,29.4486503601074,0,0,0,30.4842796325684,1,2,1,1,2,28.4607925415039,20.8699989318848,30,29.7199993133545,30,10,-5,25.3363761901855,1,1,0,2,24.6460971832275,26.0799999237061,47.2099990844727,0,1,186.983505249023,44.2532234191895,185,185,185,185,149.653244018555,89.4104156494141,149,149,149,28.6673889160156,0,0,1,29.6360759735107,1,0,45.6643486022949,45.6643486022949,1,16.146240234375,0,16.146240234375,0,1,100,0,25.7875
2026-08-17 17:30:00,2,1,1,2,25.824954032898,7.1949999332428,26,29.9949998855591,30,10,-5,28.6666412353516,1,1,0,2,27.8546333312989,16.8649997711182,30.604998588562,79.9428482055664,1,169.042144775391,39.345085144043,170,170,170,170,198.260452270508,41.5851287841796,194.5,194.5,194.5,28.4047985076905,50,0,1,28.8721723556519,1,2,1,1,2,22.873652458191,7.47999978065491,23,43.4499988555908,30,10,-3,27.7317762374878,1,1,0,2,24.310715675354,17.9699993133545,46.3899974822999,65.5533523559571,1,169.410285949707,39.3344974517822,170,170,170,170,165.517509460449,32.7796869277954,161,161,161,25.0295124053956,100,0,1,28.2932844161988,1,0,0,2,1,1,2,17.739990234375,7.43999981880188,17,17,42,10,-3,27.363151550293,1,1,0,2,21.3224096298218,9.73000001907349,25.8649988174439,100,1,172.420532226563,48.3941898345947,166.5,166.5,166.5,161.968589782715,34.594877243042,159,159,0,0,79.7940406799316,1,80,27.6677961349488,0,20.768256187439,436.60385131836,20.3293781280518,436.327987670899,1,1,1,1,0,0,0,2,1,2,22.7164115905762,7.11499977111817,24.3199996948243,20,25,10,-6,27.6131191253662,1,2,24.4386215209961,14.3849997520447,24.4899997711182,100,700,400,1,115.468986511231,37.8963356018066,108.5,117.20947265625,9.75445890426635,111,26.5885992050171,0,0,86.0924987792969,1,13.9070329666138,10,38,28.2276000976563,1,24,23,21.3542165756226,0,441.091888427734,100,26.3523950576783,454.20085144043,23.9608669281006,437.664794921875,18,23,0,100,0,18,23.7419366836548,100,434.506820678711,0,0,0,0,2,1,1,2,25.8600387573243,7.24999976158142,26,26,23,31,10,27.4049987792969,19.3736305236816,1,171.608985900879,59.4530563354492,171,1,27.9877834320069,0,0,2,26.1887912750244,11.3349995613098,24,31.2149991989136,30,10,25.9500951766968,22.670000076294,30.6149988174439,0,0,2.90978729724884,0,144,0,26.1844024658203,26.51784324646,25.7061443328857,2,0,0,2,25.8917140960694,25.3249998092652,26.1449995040894,23,21,30,10,24.1199989318848,26.670000076294,0,0,1.48129028081894,0,126,126,126,0,0,25.4895305633545,2,0,0,2,25.6560096740723,16.8699998855591,25.2399997711182,23,26,23,30,10,21.1849994659424,24.8699998855591,0,0,0.978787213563919,0,158.5,158.5,158.5,0,0,23.9375486373902,2,0,0,2,24.441593170166,15.5650000572205,25.2649993896485,26,20,26,30,10,22.1649999618531,24.9399995803833,27.0752296447754,26,0,0,1.46146982908249,0,151,0,0,23.6359291076661,2,1,1,2,25.8369407653809,9.23999977111817,26,26.019998550415,42,10,-4,27.5250053405762,1,1,0,2,24.0680599212647,26.4699993133545,26.0649995803833,4.2048110961914,1,288.210876464844,32.1279315948487,281,224.329299926758,25.0932579040528,222,25.8715925216675,100,0,1,28.1343994140625,1,0,0,2,29.5824670791626,26.789999961853,25,30.1399993896485,30,10,-5,29.5998516082764,0,0,0,2,28.8042984008789,28.545000076294,30.5699996948243,0,1,1.10936349630356,0,170,170,170,170,1.68618851900101,0,170,170,170,29.418080329895,0,0,0,30.396276473999,1,2,1,1,2,28.4247465133667,20.8899993896485,30,29.7149991989136,30,10,-5,25.4592542648315,1,1,0,2,24.7713918685913,26.109998703003,47.2149982452393,0,1,169.384941101074,41.2497730255127,170,170,170,170,143.519775390625,87.3770217895508,138.5,138.5,138.5,28.5914764404297,0,0,1,29.4185056686401,1,0,66.1797027587891,66.1797027587891,1,18.2914981842041,0,18.2914981842041,0,1,100,0,25.585
