2026-08-17 17:45:00,2,1,1,2,25.9752216339111,7.6399998664856,26,29.9599990844727,30,10,-5,29.2953338623047,1,1,0,2,27.7714710235596,18.1700000762939,30.5799999237061,72.8614044189453,1,155.272567749023,35.9062614440918,155,155,155,155,177.594223022461,37.6277694702148,177,177,177,28.2640399932861,100,0,1,29.4719142913818,1,2,1,1,2,23.0511360168457,7.42999982833862,23,43.2000007629395,30,10,-3,28.0452404022217,1,1,0,2,24.0612106323242,19.4599990844727,46.4599990844727,58.6396331787109,1,155.996765136719,36.3773880004883,155,155,155,155,147.166793823242,28.6647834777832,147,147,147,24.9010887145996,100,0,1,28.6714859008789,1,0,0,2,1,1,2,17.3946437835693,7.73999977111816,17,17,42,10,-3,27.311731338501,1,1,0,2,21.3476715087891,9.84999942779541,25.8400001525879,100,1,150.671173095703,40.7089233398438,150,150,150,143.733200073242,29.4954013824463,144,144,0,0,79.9759674072266,1,80,27.542407989502,0,20.7646408081055,434.43359375,20.3216972351074,437.166625976562,1,1,1,1,0,0,0,2,1,2,22.4778823852539,7.52999973297119,24.3099994659424,20,25,10,-6,27.6606121063232,1,2,24.38010597229,14.4499998092651,24.4799995422363,100,700,400,1,101.324836730957,32.8254737854004,98,99.5088348388672,6.13673877716064,99,26.5151309967041,0,0,85.1085891723633,1,14.8914127349854,10,38,28.1754970550537,1,24,23,20.8889064788818,0,441.565673828125,100,23.7911491394043,475.718109130859,22.2782402038574,452.712005615234,18,23,0,100,0,18,21.3985767364502,100,439.636169433594,0,0,0,0,2,1,1,2,26.5924758911133,7.6399998664856,26,26,23,31,10,27.5599994659424,21.9514427185059,1,157.592102050781,56.693172454834,157,1,27.9892826080322,0,0,2,26.2187767028809,11.5799999237061,24,31.1999988555908,30,10,25.9918518066406,22.6299991607666,30.6299991607666,0,0,2.90611743927002,0,131,0,26.1356620788574,26.4349479675293,25.6688613891602,2,0,0,2,25.9214744567871,25.2899990081787,26.1499996185303,23,21,30,10,24.1399993896484,26.6700000762939,0,0,1.47846913337708,0,114,114,114,0,0,25.483190536499,2,0,0,2,25.6201705932617,17.1999988555908,25.2299995422363,23,26,23,30,10,21.3099994659424,24.8400001525879,0,0,0.977926790714264,0,138,138,138,0,0,23.8828105926514,2,0,0,2,24.4759330749512,15.8499994277954,25.2399997711182,26,20,26,30,10,22.3599987030029,24.9099998474121,26.9554557800293,26,0,0,1.4629682302475,0,137,0,0,23.5846157073975,2,1,1,2,26.0450611114502,10.7699995040894,26,26.0100002288818,42,10,-4,27.4771022796631,1,1,0,2,23.8580360412598,26.3899993896484,26.0599994659424,0.297622680664062,1,259.086242675781,29.9267730712891,257,204.4716796875,20.4200878143311,203,25.8526954650879,100,0,1,28.0578708648682,1,0,0,2,29.4905834197998,26.6999988555908,25,30.1700000762939,30,10,-5,29.6475467681885,0,0,0,2,28.7226295471191,28.4499988555908,30.6099987030029,0,1,1.00992524623871,0,155,155,155,155,1.27102756500244,0,155,155,155,29.4892654418945,0,0,0,30.4280586242676,1,2,1,1,2,28.3049278259277,20.9099998474121,30,29.7099990844727,30,10,-5,25.3851222991943,1,1,0,2,24.6684589385986,26.1299991607666,47.1699981689453,0,1,154.69108581543,38.0854721069336,155,155,155,155,130.493713378906,79.9241180419922,128,128,128,28.5512561798096,0,0,1,29.5074691772461,1,0,40.200382232666,40.2025871276855,1,15.2778120040894,0,15.2778120040894,0,1,100,0,25.3825
2026-08-17 18:00:00,2,1,1,2,26.1011734008789,7.23499965667725,26,29.9449987411499,30,10,-5,29.2625408172608,1,1,0,2,27.8877725601196,18.7849988937378,30.5949993133545,72.3841705322266,1,154.441429138184,36.2231788635254,155,155,155,155,176.093757629395,37.596477508545,177,177,177,28.3163185119629,100,0,1,29.4723482131958,1,2,1,1,2,23.059549331665,7.71999979019166,23,43.1149978637696,30,10,-3,27.9569482803345,1,1,0,2,24.2516813278198,19.2199993133545,46.1999988555908,60.8905086517334,1,154.595138549805,36.5922737121582,155,155,155,155,146.294898986817,29.1609477996826,147,147,147,25.0146074295044,100,0,1,28.6144819259644,1,0,0,2,1,1,2,18.4275827407837,7.27499985694886,17,17,42,10,-3,27.3000020980835,1,1,0,2,21.3350505828858,9.59999990463257,25.8299999237061,100,1,148.748039245606,41.2443752288819,150,150,150,144.829078674317,29.6624879837036,144,144,0,0,79.9292831420898,1,80,27.5026836395264,0,20.7737703323365,435.47445678711,20.3304834365845,436.422119140625,1,1,1,1,0,0,0,2,1,2,22.2129011154175,7.07499980926514,24.2949991226197,20,25,10,-6,27.6320838928223,1,2,24.1571168899536,14.0099992752075,24.4349994659424,100,700,400,1,98.8719825744629,31.3621740341187,98,98.0151824951172,6.94262218475342,99,26.4500150680542,0,0,85.2311973571777,1,14.76877450943,10,38,28.2116794586182,1,24,23,20.8845205307007,0,439.66879272461,100,23.414216041565,464.201354980469,22.1077194213867,455.02653503418,18,23,0,100,0,18,21.1764726638794,100,445.478042602539,0,0,0,0,2,1,1,2,25.8293886184693,7.34999990463257,26,26,23,31,10,26.7499990463257,10.6092662811279,1,157.539672851563,56.3859329223633,157,1,28.0649843215942,0,0,2,26.2315244674683,11.7699999809265,24,31.2199993133545,30,10,26.0268211364746,22.6299991607666,30.6249990463257,0,0,2.90917837619782,0,131,0,26.0931491851807,26.6649503707886,25.6258497238159,2,0,0,2,25.9396667480469,25.3149995803833,26.1599998474121,23,21,30,10,24.1799993515015,26.6849994659424,0,0,1.47793996334076,0,114,114,114,0,0,25.4709520339966,2,0,0,2,25.573844909668,17.3199996948242,25.2349996566773,23,26,23,30,10,21.4049987792969,24.7899990081787,0,0,0.97690162062645,0,138,138,138,0,0,23.9017772674561,2,0,0,2,24.4766845703125,16.1199989318848,25.2449998855591,26,20,26,30,10,22.4650001525879,24.9099998474121,26.9284048080445,26,0,0,1.46590512990952,0,137,0,0,23.588565826416,2,1,1,2,26.024299621582,12.0999994277954,26,26.0099992752075,42,10,-4,27.4662351608277,1,1,0,2,23.8436536788941,24.9449987411499,26.0449991226196,3.06243896484375,1,257.25358581543,29.4826259613037,257,203.888664245606,21.8180742263794,203,25.7938060760498,100,0,1,28.0771827697754,1,0,0,2,29.5477943420411,26.6349992752075,25,30.1999988555909,30,10,-5,29.6957969665527,0,0,0,2,28.7098941802979,28.3649997711182,30.6449995040894,0,1,1.00955945253372,0,155,155,155,155,1.26917785406113,0,155,155,155,29.5176248550416,0,0,0,30.4117870330811,1,2,1,1,2,28.2609081268311,20.8549995422364,30,29.7199993133545,30,10,-5,25.4083662033081,1,1,0,2,24.7716150283814,26.1549997329712,47.0699996948243,0,1,153.620162963868,37.9972610473633,155,155,155,155,128.883979797364,80.6192665100098,128,128,128,28.5145378112793,0,0,1,29.4223890304566,1,0,27.6736679077149,27.6736679077149,1,14.3081755638123,0,14.3081755638123,0,0.5,100,0,25.18
2026-08-17 18:15:00,2,1,1,2,25.9749813079834,7.96000003814697,26,29.939998626709,30,10,-5,29.2789363861084,1,1,0,2,28.0392799377441,18.0299987792969,30.6199989318848,73.8797912597656,1,154.895965576172,35.4021110534668,155,155,155,155,177.454147338867,37.8761215209961,177,177,177,28.4125175476074,100,0,1,29.458179473877,1,2,1,1,2,22.9796695709229,7.25999975204468,23,43.1499977111816,30,10,-3,28.2034587860107,1,1,0,2,24.4336795806885,18.8099994659424,46.3199996948242,60.5745697021484,1,155.799560546875,36.1702117919922,155,155,155,155,148.359664916992,30.1509532928467,147,147,147,25.1647109985352,100,0,1,29.0295848846436,1,0,0,2,1,1,2,23.5380077362061,7.79999971389771,17,17,42,10,-3,27.2602844238281,1,1,0,2,21.3453197479248,10.1300001144409,25.8299999237061,100,1,150.161560058594,42.2079620361328,150,150,150,143.096130371094,29.4554481506348,144,144,0,0,79.9800720214844,1,80,27.4630336761475,0,20.8599720001221,436.541900634766,20.3771476745605,435.111175537109,1,1,1,1,0,0,0,2,1,2,22.2265739440918,7.73000001907349,24.25,20,25,10,-6,27.5914287567139,1,2,24.0526218414307,14.2199993133545,24.3899993896484,100,700,400,1,98.1181716918945,30.8016204833984,98,98.4292526245117,7.444504737854,99,26.4187049865723,0,0,85.1732177734375,1,14.8269386291504,10,38,28.2198467254639,1,24,23,20.8678646087646,0,439.657928466797,100,23.3813514709473,465.471801757812,21.9737663269043,453.216003417969,18,23,0,100,0,18,21.0288829803467,100,448.516418457031,0,0,0,0,2,1,1,2,25.6435928344727,8,26,26,23,31,10,26.8799991607666,16.288782119751,1,157.500305175781,56.6025695800781,157,1,28.0575122833252,0,0,2,26.2402992248535,11.9299993515015,24,31.2199993133545,30,10,26.0589046478271,22.6099987030029,30.6299991607666,0,0,2.9082612991333,0,131,0,26.0510749816895,26.7551727294922,25.5570526123047,2,0,0,2,25.9653968811035,25.3500003814697,26.1700000762939,23,21,30,10,24.1499996185303,26.689998626709,0,0,1.47653782367706,0,114,114,114,0,0,25.4593925476074,2,0,0,2,25.5286922454834,17.8199996948242,25.1999988555908,23,26,23,30,10,21.4899997711182,24.75,0,0,0.976082980632782,0,138,138,138,0,0,23.8892974853516,2,0,0,2,24.4623336791992,16.3699989318848,25.2299995422363,26,20,26,30,10,22.5599994659424,24.9099998474121,26.9095687866211,26,0,0,1.46394622325897,0,137,0,0,23.5980262756348,2,1,1,2,26.039363861084,13.1099996566772,26,25.9899997711182,42,10,-4,27.4503688812256,1,1,0,2,23.8541107177734,23.6399993896484,26.0399990081787,5.6374888420105,1,258.466674804688,27.9195194244385,257,204.743713378906,19.5656032562256,203,25.7907619476318,100,0,1,28.0476322174072,1,0,0,2,29.6050720214844,26.5699996948242,25,30.2099990844727,30,10,-5,29.7524375915527,0,0,0,2,28.5346164703369,28.2999992370605,30.6599998474121,0,1,1.01051938533783,0,155,155,155,155,1.26832759380341,0,155,155,155,29.4610900878906,0,0,0,30.3696517944336,1,2,1,1,2,28.3643283843994,20.8400001525879,30,29.7299995422363,30,10,-5,25.4794635772705,1,1,0,2,24.8694496154785,26.189998626709,46.9199981689453,0,1,155.410400390625,36.948371887207,155,155,155,155,128.052520751953,82.1966247558594,128,128,128,28.6281337738037,0,0,1,29.598331451416,1,0,0,0,1,15.2829437255859,0,15.2829437255859,0,0,100,0,24.97
2026-08-17 18:30:00,2,0.5,0.5,2,25.4516868591309,7.34999990463257,26,29.9200000762939,30,10,-5,29.3213710784912,0.5,0.5,0,2,28.0040788650513,17.5349998474121,30.6399993896485,38.9164199829102,0.5,77.7453648746013,18.304183959961,115,115,115,115,89.3250315189361,18.7145156860352,128.5,128.5,128.5,28.4698152542114,50,0,0.5,29.4196367263794,1,2,0.5,0.5,2,22.5263156890869,7.94999957084656,23,43.2399978637696,30,10,-3,28.1591529846192,0.5,0.5,0,2,24.4354267120362,17.6549997329712,46.0599994659424,34.5079727172852,0.5,78.5071627497672,18.3890705108643,115,115,115,115,73.8607953786849,14.3991079330445,108.5,108.5,108.5,25.2569742202759,50,0,0.5,28.6903944015503,1,0,0,2,1,1,2,24.0217628479004,9.75499963760377,17,17,42,10,-3,27.2955808639527,1,1,0,2,21.5040149688721,10.6849999427796,25.8549995422364,100,1,120.68815612793,28.4053134918213,105,105,105,116.833919525147,19.5541610717773,102,102,0,0,79.9871673583985,1,80,27.213815689087,0,21.1632308959961,435.51156616211,20.5299806594849,436.04721069336,1,1,1,1,0,0,0,2,1,2,22.0659799575806,7.15999984741211,24.2249994277954,20,25,10,-6,27.6737852096558,1,2,24.0159034729004,13.9499998092652,24.3499994277954,100,700,400,1,89.9954528808594,28.0793867111206,69,90.5835762023925,4.5888237953186,67,26.386682510376,0,0,85.169677734375,1,14.8304076194764,10,38,28.2196159362793,1,24,23,20.876636505127,0,443.231155395508,100,23.2414035797119,459.577835083008,22.0028228759766,453.753601074219,18,23,0,100,0,18,21.0481939315796,100,450.451309204101,0,0,0,0,2,1,1,2,26.3729600906372,7.76500010490418,26,26,23,31,10,27.625,19.1471638679504,1,120.44739151001,46.2893962860108,118.5,1,28.0596380233765,0,0,2,26.2377624511719,12.3249998092652,24,31.2199993133545,30,10,26.0865907669068,22.5699996948243,30.6399993896484,0,0,2.91378057003021,0,95.5,0,26.028112411499,26.7118577957154,25.6717290878296,2,0,0,2,25.9786176681519,25.3149995803833,26.1799993515015,23,21,30,10,24.2199993133545,26.6949987411499,0,0,1.47857946157456,0,82,82,82,0,0,25.4685974121094,2,0,0,2,25.5078868865967,17.9549999237061,25.2149991989136,23,26,23,30,10,21.5849990844727,24.7349996566773,0,0,0.978505998849869,0,81.5,81.5,81.5,0,0,23.8504762649537,2,0,0,2,24.4719963073731,16.6199989318848,25.2199993133545,26,20,26,30,10,22.6399993896484,24.8949995040894,26.8315572738648,26,0,0,1.4663360118866,0,98.5,0,0,23.5922679901123,2,1,1,2,25.8979568481445,12.4649996757508,26,26,42,10,-4,27.4272003173828,1,1,0,2,23.951545715332,24.7699995040894,26.0699996948242,7.5783009529114,1,193.421989440918,22.133131980896,191,154.24076461792,15.1354041099549,151.5,25.791184425354,100,0,1,27.9734086990357,1,0,0,2,29.5816879272461,26.5149993896485,25,30.2349996566773,30,10,-5,29.8942642211914,0,0,0,2,28.5656099319458,28.2299995422364,30.6949987411499,0,0.5,1.02731037139893,0,115,115,115,115,1.79658788442612,0,115,115,115,29.5597772598267,0,0,0,30.4249725341797,1,2,0.5,0.5,2,28.2931785583496,20.8500003814697,30,29.7199993133545,30,10,-5,25.5710592269898,0.5,0.5,0,2,24.9180641174317,26.2449998855591,46.8499984741211,0,0.5,77.8453709483147,19.1725273132324,112.5,112.5,112.5,112.5,64.7365374267103,40.0205230712891,99,99,99,28.3703365325928,0,0,0.5,29.3203630447388,1,0,0,0,1,18.747615814209,0,18.747615814209,0,0,100,0,24.76
2026-08-17 18:45:00,2,0,0,2,25.9869632720947,8.36999988555908,26,29.5900001525879,30,10,-5,29.4060821533203,0,0,0,2,28.6502647399902,17.8899993896484,30.6299991607666,0,0,0.632010936737061,0,75,75,75,75,1.60745108127594,0,80,80,80,28.8782062530518,0,0,0,29.8261032104492,1,2,0,0,2,23.1913375854492,9.13000011444092,23,41.75,30,10,-3,28.8982772827148,0,0,0,2,24.9493255615234,17.5100002288818,46.1599998474121,0,0,1.33588087558746,0,75,75,75,75,2.41198992729187,0,70,70,70,26.0026454925537,0,0,0,28.8264961242676,1,0,0,2,1,1,2,23.7871112823486,12.0299997329712,17,17,42,10,-3,27.0265865325928,1,1,0,2,21.785005569458,11.1599998474121,25.9099998474121,100,1,60.1096115112305,4.19904565811157,60,60,60,68.4942321777344,0,60,60,0,0,79.6867828369141,1,80,24.6994552612305,0,21.3872699737549,436.475341796875,21.0946350097656,437.190490722656,1,1,1,1,0,0,0,2,1,2,21.1250629425049,7.25999975204468,24.2199993133545,20,25,10,-6,27.6433391571045,1,2,24.0734195709229,13.3999996185303,24.2999992370605,100,700,400,1,52.968318939209,12.5970573425293,40,57.9312629699707,0,35,26.1427001953125,0,0,85.2354431152344,1,14.7640132904053,10,38,28.149866104126,1,24,23,21.0777568817139,0,443.860382080078,100,23.4757080078125,458.863250732422,22.0722179412842,450.614959716797,18,23,0,100,0,18,21.0233612060547,100,450.849334716797,0,0,0,0,2,1,1,2,25.4812927246094,8.44999980926514,26,26,23,31,10,26.4499988555908,2.15205574035645,1,80.380744934082,34.7856903076172,80,1,27.9759273529053,0,0,2,26.2351856231689,12.5299997329712,24,31.2399997711182,30,10,26.1107883453369,22.5399990081787,30.6399993896484,0,0,2.90832114219666,0,60,0,26.0057373046875,26.8013877868652,25.7075805664062,2,0,0,2,25.9982662200928,25.2299995422363,26.1800003051758,23,21,30,10,24.3500003814697,26.6999988555908,0,0,1.47761571407318,0,50,50,50,0,0,25.4656505584717,2,0,0,2,25.4439239501953,18.1700000762939,25.189998626709,23,26,23,30,10,21.6700000762939,24.75,0,0,0.974805474281311,0,25,25,25,0,0,23.9996509552002,2,0,0,2,24.4363574981689,16.8400001525879,25.2099990844727,26,20,26,30,10,22.7099990844727,24.8899993896484,26.7787628173828,26,0,0,1.46357250213623,0,60,0,0,23.6516666412354,2,1,1,2,25.7727069854736,12.5799999237061,26,26.0399990081787,42,10,-4,27.1634311676025,1,1,0,2,23.9799385070801,26.1399993896484,26.1299991607666,0,1,123.575126647949,15.4050302505493,125,99.4396667480469,7.87583637237549,100,25.7364807128906,82.7198257446289,0,1,27.5438098907471,1,0,0,2,29.6326637268066,26.4899997711182,25,30.25,30,10,-5,29.9427337646484,0,0,0,2,28.7068710327148,28.2099990844727,30.7199993133545,0,0,1.01167893409729,0,75,75,75,75,1.26987171173096,0,75,75,75,29.5890998840332,0,0,0,30.4126358032227,1,2,0,0,2,28.401683807373,20.8599987030029,30,29.7099990844727,30,10,-5,26.4394435882568,0,0,0,2,25.9116115570068,26.2799987792969,46.7999992370605,0,0,1.01879143714905,0,70,70,70,70,0.997872650623322,0,70,70,70,27.6788902282715,0,0,0,29.4376792907715,1,0,0,0,1,13.5185317993164,0,13.5185317993164,0,0,100,0,24.55
2026-08-17 19:00:00,2,0,0,2,27.465163230896,9.61999988555907,26,28.6349992752075,30,10,-5,28.721025466919,0,0,0,2,29.2369461059571,18.6599998474121,30.5299997329712,0,0,0.632961988449097,0,75,75,75,75,1.61675781011581,0,80,80,80,29.14945602417,0,0,0,28.7423648834229,1,2,0,0,2,24.5449810028077,10.324999332428,23,42.0049991607667,30,10,-3,28.5081052780152,0,0,0,2,25.7088623046875,18.2549991607666,45.9649982452393,0,0,2.51002848148346,0,75,75,75,75,1.61463338136673,0,70,70,70,26.4109973907471,0,0,0,28.8269491195679,1,0,0,2,0.5,0.5,2,23.6987628936768,15.4549994468689,17,17,42,10,-3,26.2355384826661,0.5,0.5,0,2,21.9263153076172,11.4899997711182,25.9349994659424,50,0.5,33.0668897628784,2.03439497947693,60,60,60,37.5054187774658,0,60,60,0,0,89.8532104492188,0.5,80,24.315954208374,0,21.48903465271,436.334930419922,21.3009929656983,437.243103027344,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,20.3997297286987,7.84999990463257,24.1999988555909,20,25,10,-6,27.3692378997803,0.5,2,24.1605730056763,11.7599997520447,24.2149991989136,50,700,400,0.5,22.7356914281845,4.03904914855957,40,27.5405695736408,0,35,25.7398681640625,0,0,92.731918334961,0.5,14.5472955703736,10,38,27.8736467361451,1,24,23,21.2460803985596,0,441.197860717774,50,24.0640707015991,453.729095458985,22.4209203720093,449.453918457032,18,23,0,50,0,18,21.1604328155518,50,450.500320434571,0,0,0,0,2,1,1,2,25.727876663208,7.52999973297119,26,26,23,31,10,25.9199991226197,15.958640575409,1,79.9091606140137,34.3833637237549,80,1,27.6921281814576,0,0,2,26.2299385070801,12.7099995613098,24,31.2349996566773,30,10,26.1353197097779,22.5349988937378,30.6399993896484,0,0,2.90911984443665,0,60,0,25.9760189056397,26.7428998947144,25.6968221664429,2,0,0,2,26.0189371109009,25.2799997329712,26.1999988555908,23,21,30,10,24.2899990081787,26.7049989700318,0,0,1.47702121734619,0,50,50,50,0,0,25.4645338058472,2,0,0,2,25.3760643005372,18.4199991226196,25.1549997329712,23,26,23,30,10,21.7749996185303,24.8049993515015,0,0,0.980696946382523,0,25,25,25,0,0,24.2115707397461,2,0,0,2,24.3467636108399,17.0749998092652,25.1949996948243,26,20,26,30,10,22.7799997329712,24.8299999237061,26.7068014144898,26,0,0,1.46515446901322,0,60,0,0,23.8366355895997,2,0.5,0.5,2,25.6926927566528,13.6699995994568,26,26.0699996948243,42,10,-4,26.8602409362793,0.5,0.5,0,2,24.097188949585,24.8049993515015,26.1649999618531,0,0.5,63.9837367534637,7.5556917190552,125,52.1651468276978,3.96197938919068,100,25.6073055267334,29.2583255767823,0,0.5,27.3048858642579,1,0,0,2,29.7001676559448,26.414999961853,25,30.2799987792969,30,10,-5,29.8723211288452,0,0,0,2,28.7169532775879,28.1549997329712,30.7599992752075,0,0,1.01081931591034,0,75,75,75,75,1.26863712072373,0,75,75,75,29.6191711425781,0,0,0,30.315975189209,1,2,0,0,2,28.553524017334,20.8000001907349,30,29.7199993133545,30,10,-5,27.1728849411011,0,0,0,2,27.0816440582276,26.3199996948243,46.8449993133545,0,0,2.77031981945038,0,70,70,70,70,0.998918831348418,0,70,70,70,27.8773984909058,0,0,0,29.4277935028076,1,0,0,0,1,14.9515585899353,0,14.9515585899353,0,0,100,0,24.34
2026-08-17 19:15:00,2,0,0,2,27.8211059570312,10.9399995803833,26,28.439998626709,30,10,-5,27.9623470306396,0,0,0,2,29.5028285980225,19.2600002288818,30.3799991607666,0,0,3.99711441993713,0,75,75,75,75,1.61971092224121,0,80,80,80,29.2560615539551,0,0,0,27.9586734771729,1,2,0,0,2,25.1705760955811,11.289999961853,23,42.1599998474121,30,10,-3,27.8944149017334,0,0,0,2,26.154182434082,18.8699989318848,45.6800003051758,0,0,1.33707416057587,0,75,75,75,75,1.61948943138123,0,70,70,70,26.6743698120117,0,0,0,28.6609001159668,1,0,0,2,0,0,2,23.9071369171143,16.25,17,17,42,10,-3,24.1705570220947,0,0,0,2,22.8430976867676,12.039999961853,25.9699993133545,0,0,6.53592348098755,0,60,60,60,7.2883243560791,0,60,60,0,0,100,0,80,25.2708015441895,0,21.7933502197266,436.233062744141,21.9156093597412,435.265289306641,0,0,0,0,0,0,0,2,0,2,14.8066987991333,8.4399995803833,24.2099990844727,20,25,10,-6,26.8866004943848,0,2,24.5689353942871,10.6899995803833,24.2600002288818,0,700,400,0,1.24122846126556,0,40,0.613052308559418,0,35,23.8560562133789,0,0,100,0,14.4146995544434,10,38,27.352108001709,1,24,23,21.8468589782715,0,438.846343994141,0,24.806640625,451.149047851562,23.8761425018311,444.851928710938,18,23,0,0,0,18,21.3870964050293,0,454.198059082031,0,0,0,0,2,1,1,2,26.7038860321045,9.55000019073486,26,26,23,31,10,25.0900001525879,13.9808006286621,1,81.3587875366211,33.9615249633789,80,1,27.5216636657715,0,0,2,26.2216300964355,12.8899993896484,24,31.2299995422363,30,10,26.1558456420898,22.519998550415,30.6499996185303,0,0,2.90918231010437,0,60,0,25.953067779541,26.7277374267578,25.7520484924316,2,0,0,2,26.0330333709717,25.2799987792969,26.1999988555908,23,21,30,10,24.3400001525879,26.7099990844727,0,0,1.48245143890381,0,50,50,50,0,0,25.4651508331299,2,0,0,2,25.3659515380859,18.6199989318848,25.1299991607666,23,26,23,30,10,21.8799991607666,24.8799991607666,0,0,0.979689002037048,0,25,25,25,0,0,24.6153774261475,2,0,0,2,24.2060871124268,17.2999992370605,25.1499996185303,26,20,26,30,10,22.8999996185303,24.8099994659424,26.6686000823975,26,0,0,1.46526122093201,0,60,0,0,24.1492805480957,2,0,0,2,25.7480697631836,14.5699996948242,26,26.0999984741211,42,10,-4,25.88893699646,0,0,0,2,24.4700660705566,23.8099994659424,26.189998626709,0,0,4.31750106811523,0,125,4.87708234786987,0,100,26.0033950805664,0,0,0,27.02174949646,1,0,0,2,29.7033958435059,26.3699989318848,25,30.2799987792969,30,10,-5,29.8747215270996,0,0,0,2,28.7700347900391,28.1299991607666,30.7799987792969,0,0,1.01056981086731,0,75,75,75,75,1.26932513713837,0,75,75,75,29.6602745056152,0,0,0,30.2011814117432,1,2,0,0,2,28.6905651092529,20.7700004577637,30,29.7199993133545,30,10,-5,27.6051483154297,0,0,0,2,27.760612487793,26.3499984741211,46.8099975585938,0,0,3.94535422325134,0,70,70,70,70,1.00117945671082,0,70,70,70,27.9858722686768,0,0,0,29.4154815673828,1,0,0,0,1,9.19986915588379,0,9.19986915588379,0,0,100,0,24.13
2026-08-17 19:30:00,2,0,0,2,27.9497194290162,12.3150000572205,26,28.4349994659424,30,10,-5,27.8966588973999,0,0,0,2,29.630259513855,19.7699995040894,30.2599992752075,0,0,0.634732216596604,0,75,75,75,75,1.66965204477311,0,80,80,80,29.4002885818482,0,0,0,27.9618034362793,1,2,0,0,2,25.4885501861573,12.1349997520447,23,42.2549991607667,30,10,-3,27.8612842559815,0,0,0,2,26.4305458068848,19.375,45.5900001525879,0,0,1.33770167827607,0,75,75,75,75,1.6128506064415,0,70,70,70,26.859510421753,0,0,0,28.4940299987793,1,0,0,2,0,0,2,24.2280349731445,16.3149995803833,17,17,42,10,-3,24.3590087890625,0,0,0,2,23.4393739700318,12.659999370575,26.0099992752076,0,0,7.53627443313599,0,60,60,60,7.30834150314331,0,60,60,0,0,100,0,80,25.7244281768799,0,21.8992252349854,435.297103881836,22.0156631469727,434.422454833985,0,0,0,0,0,0,0,2,0,2,15.5086550712586,9.29499959945678,24.25,20,25,10,-6,26.6356782913208,0,2,24.638596534729,11.7249994277954,24.380000114441,0,700,400,0,0.75382973253727,0,40,0.612972617149353,0,35,22.7587575912476,0,0,100,0,13.9054107666016,10,38,26.9447011947632,1,24,23,22.0162658691406,0,440.239837646485,0,25.5143070220947,437.424636840821,24.6335783004761,435.393646240235,18,23,0,0,0,18,21.644021987915,0,454.326065063477,0,0,0,0,2,1,1,2,25.448371887207,8.18999981880188,24.5,26,23,31,10,25.7299995422364,5.20012295246122,0.5,80.1397552490235,34.3632278442383,80,1,27.3466672897339,0,0,2,26.2111902236939,12.9399995803833,24,31.2349996566773,30,10,26.1777620315552,22.5149993896484,30.6449995040894,0,0,2.91319000720978,0,60,0,25.9348087310791,26.7306289672852,25.745590209961,2,0,0,2,26.0442800521851,25.3399991989136,26.2149991989136,23,21,30,10,24.3749990463257,26.7149991989136,0,0,1.47703272104264,0,50,50,50,0,0,25.4685955047608,2,0,0,2,25.3196640014649,18.8500003814698,25.1199989318848,23,26,23,30,10,21.9849996566773,24.9699993133545,0,0,0.981096327304841,0,25,25,25,0,0,24.8715524673462,2,0,0,2,24.1202125549317,17.5150003433228,25.1449995040894,26,20,26,30,10,23.0249996185303,24.8449993133545,26.6158514022827,26,0,0,1.4661779999733,0,60,0,0,24.4005537033081,2,0,0,2,25.7917757034302,15.3399991989136,26,26.1149988174439,42,10,-4,25.5447301864624,0,0,0,2,24.8492393493653,23.2349996566773,26.2549991607666,0,0,4.32732081413269,0,125,4.89651036262512,0,100,26.2872743606568,0,0,0,26.760853767395,1,0,0,2,29.7427492141724,26.3649988174439,25,30.2949991226196,30,10,-5,29.8819627761841,0,0,0,2,28.77490234375,28.109998703003,30.7799987792969,0,0,1.01198488473892,0,75,75,75,75,1.26754653453827,0,75,75,75,29.6892747879029,0,0,0,30.0530052185059,1,2,0,0,2,28.8163414001465,20.8349990844727,30,29.7449998855591,30,10,-5,27.9371967315674,0,0,0,2,28.2224779129028,26.4149990081787,46.6999988555908,0,0,2.29883021116257,0,70,70,70,70,1.0013140141964,0,70,70,70,28.180118560791,0,0,0,29.4180450439453,1,0,0,0,1,8.32960820198059,0,8.32960820198059,0,0,100,0,23.92
2026-08-17 19:45:00,2,0,0,2,28.150203704834,13.4899997711182,26,28.4200000762939,30,10,-5,27.569803237915,0,0,0,2,29.7595977783203,20.1999988555908,30.1199989318848,0,0,0.632390141487122,0,75,75,75,75,1.65165078639984,0,80,80,80,29.410177230835,0,0,0,27.5070705413818,1,2,0,0,2,25.7756633758545,12.8499994277954,23,42.439998626709,30,10,-3,27.4661731719971,0,0,0,2,26.6166706085205,19.7700004577637,45.4099998474121,0,0,1.33738911151886,0,75,75,75,75,1.61690413951874,0,70,70,70,26.993371963501,0,0,0,28.3056621551514,1,0,0,2,0,0,2,24.4970073699951,16.4300003051758,17,17,42,10,-3,24.5442352294922,0,0,0,2,23.7379188537598,13.2699995040894,26.0499992370605,0,0,7.18216896057129,0,60,60,60,7.31869840621948,0,60,60,0,0,100,0,80,25.8183269500732,0,21.9407615661621,434.354461669922,22.117603302002,433.755340576172,0,0,0,0,0,0,0,2,0,2,16.3863697052002,10,24.2999992370605,20,25,10,-6,26.4897365570068,0,2,24.6870422363281,12.6399993896484,24.519998550415,0,700,400,0,0.384136408567429,0,40,0.613541603088379,0,35,22.4297008514404,0,0,100,0,13.7352676391602,10,38,26.6400241851807,1,24,23,22.1973209381104,0,439.277496337891,0,25.6817359924316,434.829010009766,24.9997825622559,434.124786376953,18,23,0,0,0,18,21.8698444366455,0,451.792419433594,0,0,0,0,2,0,0,2,25.6154308319092,10.0900001525879,23,26,23,31,10,25.3299999237061,0,0,0.611721336841583,0,80,0,27.304012298584,0,0,2,26.197473526001,13.1700000762939,24,31.25,30,10,26.1896724700928,22.5,30.6499996185303,0,0,2.9124870300293,0,60,0,25.9228096008301,26.7854976654053,25.7721309661865,2,0,0,2,26.0588569641113,25.3500003814697,26.2199993133545,23,21,30,10,24.3899993896484,26.7199993133545,0,0,1.47868180274963,0,50,50,50,0,0,25.4668731689453,2,0,0,2,25.2829895019531,19.0200004577637,25.1399993896484,23,26,23,30,10,22.1000003814697,25.0599994659424,0,0,0.984233498573303,0,25,25,25,0,0,24.9982032775879,2,0,0,2,24.0463161468506,17.7399997711182,25.1599998474121,26,20,26,30,10,23.1499996185303,24.9200000762939,26.5436973571777,26,0,0,1.46986150741577,0,60,0,0,24.5508365631104,2,0,0,2,25.8312606811523,16.0100002288818,26,26.1499996185303,42,10,-4,25.4372234344482,0,0,0,2,25.1185207366943,22.8299999237061,26.2999992370605,0,0,4.32929515838623,0,125,4.89784574508667,0,100,26.4555969238281,0,0,0,26.563684463501,1,0,0,2,29.8675365447998,26.3599987030029,25,30.3099994659424,30,10,-5,29.9035568237305,0,0,0,2,28.9600448608398,28.0900001525879,30.7799987792969,0,0,1.01089406013489,0,75,75,75,75,1.27119493484497,0,75,75,75,29.6970367431641,0,0,0,29.9632129669189,1,2,0,0,2,28.93577003479,20.9099998474121,30,29.7600002288818,30,10,-5,28.1301193237305,0,0,0,2,28.531810760498,26.4699993133545,46.6199989318848,0,0,2.33209919929504,0,70,70,70,70,1.00000619888306,0,70,70,70,28.0405597686768,0,0,0,29.4827060699463,1,0,0,0,1,11.5268135070801,0,11.5268135070801,0,0,100,0,23.71
2026-08-17 20:00:00,2,0,0,2,27.998251914978,14.4699997901917,26,28.3799991607666,30,10,-5,27.2588310241699,0,0,0,2,29.7153282165528,20.5649995803833,29.9699993133545,0,0,5.76340329647062,0,75,75,75,75,1.62235409021378,0,80,80,80,29.3777647018433,0,0,0,27.2024374008179,1,2,0,0,2,25.8979873657227,13.5149993896484,23,42.5699996948242,30,10,-3,27.0972738265991,0,0,0,2,26.7470302581787,20.0999994277954,45.439998626709,0,0,2.05493640899658,0,75,75,75,75,1.63696575164795,0,70,70,70,27.0759534835816,0,0,0,28.0918836593628,1,0,0,2,0,0,2,24.6974115371704,16.5600004196167,17,17,42,10,-3,24.6476039886475,0,0,0,2,23.8201274871826,13.6999998092652,26.0949993133545,0,0,6.88391780853272,0,60,60,60,7.34003233909607,0,60,60,0,0,100,0,80,25.9503774642944,0,21.9457492828369,435.4638671875,22.1674823760987,436.025573730469,0,0,0,0,0,0,0,2,0,2,17.4433479309082,10.5449995994568,24.3399991989136,20,25,10,-6,26.3801822662354,0,2,24.6907138824463,13.2999997138977,24.7199993133545,0,700,400,0,0.387582823634148,0,40,0.623501896858215,0,35,22.3821573257447,0,0,100,0,13.6768002510071,10,38,26.5019626617432,1,24,23,22.4200134277344,0,439.146392822266,0,26.0935983657837,433.334854125977,25.2527656555176,432.165451049805,18,23,0,0,0,18,22.0950918197632,0,452.883102416992,0,0,0,0,2,0,0,2,25.0910511016846,12.0799994468689,23,26,23,31,10,25.1749992370606,0,0,0.614169925451279,0,80,0,27.165605545044,0,0,2,26.1821069717407,13.3649997711182,24,31.2399997711182,30,10,26.210883140564,22.4949998855591,30.6599998474121,0,0,2.91137707233429,0,60,0,25.9071083068848,26.556040763855,25.7958097457886,2,0,0,2,26.0638523101807,25.2999992370606,26.2299995422363,23,21,30,10,24.4499998092652,26.7249994277954,0,0,1.47642630338669,0,50,50,50,0,0,25.4744281768799,2,0,0,2,25.2640838623047,19.2849998474121,25.1749992370606,23,26,23,30,10,22.1999998092652,25.1749992370606,0,0,0.978876411914825,0,25,25,25,0,0,25.1451930999756,2,0,0,2,23.9833936691284,17.9449996948243,25.1999988555908,26,20,26,30,10,23.2699995040894,25.0249996185303,26.490650177002,26,0,0,1.46903097629548,0,60,0,0,24.7325525283814,2,0,0,2,25.8704566955567,16.6350002288819,26,26.1849994659424,42,10,-4,25.4605808258057,0,0,0,2,25.3045740127564,22.5949993133545,26.3349990844727,0,0,4.33039474487305,0,125,4.91241455078125,0,100,26.546992301941,0,0,0,26.4128522872925,1,0,0,2,29.9235324859619,26.354998588562,25,30.2999992370605,30,10,-5,29.8900156021119,0,0,0,2,28.9420042037964,28.085000038147,30.7799987792969,0,0,3.65531182289124,0,75,75,75,75,1.27015542984009,0,75,75,75,29.6670932769775,0,0,0,29.9948492050171,1,2,0,0,2,29.0057516098023,20.9699993133545,30,29.7550001144409,30,10,-5,28.2972059249878,0,0,0,2,28.76340675354,26.5149993896485,46.5849990844727,0,0,3.96462279558182,0,70,70,70,70,1.00126188993454,0,70,70,70,28.3242597579956,0,0,0,29.4553880691528,1,13.2400436401367,0,0,1,7.54085516929627,0,7.54085516929627,0,0,100,0,23.5
2026-08-17 20:15:00,2,0,0,2,27.8319664001465,15.3599996566772,26,28.3400001525879,30,10,-5,27.0267276763916,0,0,0,2,29.6132183074951,20.8799991607666,29.8199996948242,0,0,1.5807158946991,0,75,75,75,75,1.62556719779968,0,80,80,80,29.2385330200195,0,0,0,26.8846168518066,1,2,0,0,2,26.0046081542969,14.1300001144409,23,42.6399993896484,30,10,-3,26.9760971069336,0,0,0,2,26.8267364501953,20.3799991607666,45.3999977111816,0,0,3.34942245483398,0,75,75,75,75,1.61711943149567,0,70,70,70,27.1145668029785,0,0,0,27.8931007385254,1,0,0,2,0,0,2,24.8664150238037,16.9899997711182,17,17,42,10,-3,24.6932964324951,0,0,0,2,23.8390941619873,14.1099996566772,26.1800003051758,0,0,7.18071889877319,0,60,60,60,7.32914590835571,0,60,60,0,0,100,0,80,25.9719638824463,0,21.8935928344727,434.395263671875,22.2201251983643,445.361511230469,0,0,0,0,0,0,0,2,0,2,18.63401222229,11.0299997329712,24.4099998474121,20,25,10,-6,26.3095035552979,0,2,24.6912841796875,13.9699993133545,24.9899997711182,0,700,400,0,0.382851392030716,0,40,0.612632632255554,0,35,22.3819847106934,0,0,100,0,13.4580078125,10,38,26.4383335113525,1,24,23,22.3566856384277,0,437.706237792969,0,26.289831161499,428.669189453125,25.4464454650879,429.944244384766,18,23,0,0,0,18,22.5942192077637,0,451.856109619141,0,0,0,0,2,0,0,2,24.7910690307617,13.5999994277954,23,26,23,31,10,24.9200000762939,0,0,0.614247977733612,0,80,0,27.1026821136475,0,0,2,26.1660251617432,13.5599994659424,24,31.2399997711182,30,10,26.2265148162842,22.5,30.6599998474121,0,0,2.90948891639709,0,60,0,25.8941516876221,26.6310386657715,25.7721309661865,2,0,0,2,26.0683574676514,25.3299999237061,26.2399997711182,23,21,30,10,24.439998626709,26.7299995422363,0,0,1.47791528701782,0,50,50,50,0,0,25.4759769439697,2,0,0,2,25.2485599517822,19.439998626709,25.2099990844727,23,26,23,30,10,22.3099994659424,25.2999992370605,0,0,0.986413180828094,0,25,25,25,0,0,25.2876224517822,2,0,0,2,23.9211311340332,18.1499996185303,25.2199993133545,26,20,26,30,10,23.4099998474121,25.1399993896484,26.4487266540527,26,0,0,1.47000765800476,0,60,0,0,24.9159069061279,2,0,0,2,25.9112434387207,17.1700000762939,26,26.2099990844727,42,10,-4,25.4281883239746,0,0,0,2,25.4410991668701,22.4300003051758,26.3899993896484,0,0,4.31640100479126,0,125,4.90963220596313,0,100,26.5980358123779,0,0,0,26.2943210601807,1,0,0,2,29.7066421508789,26.3699989318848,25,30.3199996948242,30,10,-5,29.8793258666992,0,0,0,2,28.8708019256592,28.0799999237061,30.7899990081787,0,0,1.01536059379578,0,75,75,75,75,1.26947999000549,0,75,75,75,29.6077823638916,0,0,0,30.1284313201904,1,2,0,0,2,29.0339889526367,21.0599994659424,30,29.769998550415,30,10,-5,28.4285984039307,0,0,0,2,28.9382667541504,26.5999984741211,46.5999984741211,0,0,4.84373950958252,0,70,70,70,70,0.999599277973175,0,70,70,70,28.6760845184326,0,0,0,29.327974319458,1,0,0,0,1,7.5006422996521,0,7.5006422996521,0,0,100,0,23.2875
2026-08-17 20:30:00,2,0,0,2,27.8190050125123,16.1800003051758,26,28.2949991226196,30,10,-5,26.8260250091553,0,0,0,2,29.505672454834,21.1750001907349,29.7049999237061,0,0,1.33607020974159,0,75,75,75,75,1.6234764456749,0,80,80,80,29.2540073394776,0,0,0,26.521357536316,1,2,0,0,2,26.0642147064209,14.7199997901917,23,42.6449985504151,30,10,-3,27.0133819580078,0,0,0,2,26.8554220199585,20.6349992752076,45.4249992370606,0,0,1.3324579000473,0,75,75,75,75,2.06131917238236,0,70,70,70,27.134331703186,0,0,0,27.7266759872437,1,0,0,2,0,0,2,25.0300559997559,16.9499998092652,17,17,42,10,-3,24.8084144592285,0,0,0,2,24.0042161941529,14.5549998283386,26.1799993515015,0,0,7.39973473548889,0,60,60,60,7.33891272544861,0,60,60,0,0,100,0,80,25.9750986099244,0,21.899642944336,436.433135986328,22.2743148803711,443.55192565918,0,0,0,0,0,0,0,2,0,2,19.3392515182495,11.4899997711182,24.4599990844727,20,25,10,-6,26.2581787109375,0,2,24.6994304656983,14.335000038147,25.1350002288818,0,700,400,0,0.38649894297123,0,40,0.612610936164856,0,35,22.4313526153565,0,0,100,0,13.5045132637024,10,38,26.2338581085205,1,24,23,22.7790708541871,0,438.069946289063,0,26.0948638916016,430.533569335938,25.5103731155396,431.167343139649,18,23,0,0,0,18,22.6205015182496,0,450.431289672851,0,0,0,0,2,0,0,2,24.553409576416,14.7149996757507,23,26,23,31,10,24.4099998474121,0,0,0.614348739385605,0,80,0,27.0722017288208,0,0,2,26.1505641937256,13.6349997520447,24,31.2449998855591,30,10,26.2347965240479,22.4899997711182,30.6700000762939,0,0,2.91198337078095,0,60,0,25.8840579986572,26.7248506546021,25.8216400146485,2,0,0,2,26.092399597168,25.3099994659424,26.2199993133545,23,21,30,10,24.5049991607666,26.7149991989136,0,0,1.47874003648758,0,50,50,50,0,0,25.475570678711,2,0,0,2,25.256368637085,19.5799989700318,25.2299995422364,23,26,23,30,10,22.4349994659424,25.3800001144409,0,0,0.979341357946395,0,25,25,25,0,0,25.3079528808594,2,0,0,2,23.9306135177612,18.3349990844727,25.2699995040894,26,20,26,30,10,23.5299997329712,25.234998703003,26.4116115570069,26,0,0,1.46663117408753,0,60,0,0,24.9527616500855,2,0,0,2,25.9485769271851,17.6899995803833,26,26.2349996566773,42,10,-4,25.4632625579834,0,0,0,2,25.563367843628,22.3549995422364,26.420000076294,0,0,4.44511079788208,0,125,4.91522789001465,0,100,26.6031217575073,0,0,0,26.1993303298951,1,0,0,2,29.882381439209,26.3749990463257,25,30.3099994659424,30,10,-5,29.8895111083985,0,0,0,2,29.057638168335,28.0749998092652,30.7799987792969,0,0,1.00949239730835,0,75,75,75,75,1.27046430110932,0,75,75,75,29.6721363067627,0,0,0,30.0488634109497,1,2,0,0,2,29.1217012405396,21.1999998092652,30,29.7849988937378,30,10,-5,28.4850788116455,0,0,0,2,29.0716075897217,26.6399993896485,46.6499977111817,0,0,1.52084004878998,0,70,70,70,70,1.00226628780365,0,70,70,70,28.615180015564,0,0,0,29.3286657333374,1,1.88943099975586,0,0,1,7.18659257888794,0,7.18659257888794,0,0,100,0,23.075
2026-08-17 20:45:00,2,0,0,2,27.7319679260254,16.8899993896484,26,28.2399997711182,30,10,-5,26.2940731048584,0,0,0,2,29.3054637908936,21.4300003051758,29.5799999237061,0,0,0.634239435195923,0,75,75,75,75,1.62230503559113,0,80,80,80,29.2053298950195,0,0,0,25.9521961212158,1,2,0,0,2,26.0931167602539,15.2599992752075,23,42.6800003051758,30,10,-3,26.2721614837646,0,0,0,2,26.8315143585205,20.8699989318848,45.0699996948242,0,0,3.49984908103943,0,75,75,75,75,1.61594331264496,0,70,70,70,27.1152324676514,0,0,0,27.555606842041,1,0,0,2,0,0,2,25.1537113189697,17.2099990844727,17,17,42,10,-3,24.8369827270508,0,0,0,2,24.0173053741455,14.9200000762939,26.1999988555908,0,0,7.33477878570557,0,60,60,60,7.327712059021,0,60,60,0,0,100,0,80,25.9507141113281,0,22.0427894592285,436.423553466797,22.3205833435059,443.239807128906,0,0,0,0,0,0,0,2,0,2,19.9513034820557,11.8999996185303,24.5,20,25,10,-6,26.1777439117432,0,2,24.6999340057373,14.8499994277954,25.25,0,700,400,0,0.386738926172256,0,40,0.615274965763092,0,35,22.455867767334,0,0,100,0,13.4446058273315,10,38,26.1241397857666,1,24,23,22.8721580505371,0,437.773864746094,0,25.9846096038818,427.902862548828,25.5703926086426,432.592620849609,18,23,0,0,0,18,22.5999565124512,0,449.352142333984,0,0,0,0,2,0,0,2,24.3511257171631,15.6099996566772,23,26,23,31,10,23.8899993896484,0,0,0.613629102706909,0,80,0,26.9830226898193,0,0,2,26.135160446167,13.9299993515015,24,31.2399997711182,30,10,26.2507228851318,22.5,30.6700000762939,0,0,2.91234850883484,0,60,0,25.8752326965332,26.5935325622559,25.8252277374268,2,0,0,2,26.1070556640625,25.3199996948242,26.2399997711182,23,21,30,10,24.5100002288818,26.7299995422363,0,0,1.47908508777618,0,50,50,50,0,0,25.4749736785889,2,0,0,2,25.2572650909424,19.75,25.2899990081787,23,26,23,30,10,22.5299987792969,25.5,0,0,0.979241669178009,0,25,25,25,0,0,25.3438529968262,2,0,0,2,23.93434715271,18.4899997711182,25.2999992370605,26,20,26,30,10,23.6399993896484,25.3199996948242,26.362060546875,26,0,0,1.46801400184631,0,60,0,0,25.0214900970459,2,0,0,2,25.9794273376465,18.1800003051758,26,26.269998550415,42,10,-4,25.4783267974854,0,0,0,2,25.6562004089355,22.2999992370605,26.439998626709,0,0,4.33443069458008,0,125,4.91022777557373,0,100,26.5944175720215,0,0,0,26.1190814971924,1,0,0,2,29.9702796936035,26.4099998474121,25,30.3199996948242,30,10,-5,29.9198970794678,0,0,0,2,28.9193115234375,28.0799999237061,30.7899990081787,0,0,1.01063501834869,0,75,75,75,75,1.26963794231415,0,75,75,75,29.6973781585693,0,0,0,29.9703979492188,1,2,0,0,2,29.196626663208,21.2899990081787,30,29.7799987792969,30,10,-5,28.54323387146,0,0,0,2,29.2148971557617,26.7099990844727,46.629997253418,0,0,1.99242782592773,0,70,70,70,70,1.00210225582123,0,70,70,70,28.7030258178711,0,0,0,29.3160171508789,1,10.0636291503906,0,0,1,6.90854072570801,0,6.90854072570801,0,0,100,0,22.8625
2026-08-17 21:00:00,2,0,0,2,27.482346534729,17.4899997711182,26,28.1449995040894,30,10,-5,25.7685070037842,0,0,0,2,29.0828952789307,21.6399993896485,29.4299993515015,0,0,2.95270746946335,0,75,75,75,75,1.62052458524704,0,80,80,80,29.0699195861817,0,0,0,25.5274906158448,1,2,0,0,2,26.1100969314575,15.7749996185303,23,42.7899990081787,30,10,-3,25.6407957077027,0,0,0,2,26.7439937591553,21.0649995803833,45.3349990844727,0,0,1.5916109085083,0,75,75,75,75,1.61462426185608,0,70,70,70,27.0747947692871,0,0,0,27.3515253067017,1,0,0,2,0,0,2,25.2559680938721,17.625,17,17,42,10,-3,24.8880577087402,0,0,0,2,24.0520372390747,15.2849998474121,26.2349996566773,0,0,6.88680982589722,0,60,60,60,7.34107685089112,0,60,60,0,0,100,0,80,25.9711627960205,0,21.9990196228028,436.379623413086,22.3725376129151,446.507202148438,0,0,0,0,0,0,0,2,0,2,20.5350580215454,12.3499999046326,24.5699996948242,20,25,10,-6,26.104157447815,0,2,24.6878118515015,15.2149996757507,25.3599996566773,0,700,400,0,0.385077595710755,0,40,0.611707925796509,0,35,22.5132837295532,0,0,100,0,13.4442973136902,10,38,26.0895824432373,1,24,23,22.9306116104126,0,436.147491455078,0,26.5001811981201,430.314559936524,25.6600875854493,431.914108276367,18,23,0,0,0,18,22.9440860748291,0,449.120239257813,0,0,0,0,2,0,0,2,24.1677618026734,16.3299999237061,23,26,23,31,10,23.4499998092652,0,0,0.61369064450264,0,80,0,26.8654718399048,0,0,2,26.1186990737915,13.9699997901917,24,31.25,30,10,26.2668743133545,22.4949998855591,30.6799983978271,0,0,2.91226661205292,0,60,0,25.8678407669067,26.4954814910889,25.835997581482,2,0,0,2,26.1138973236084,25.3849992752076,26.2399997711182,23,21,30,10,24.5900001525879,26.7199993133545,0,0,1.47714602947235,0,50,50,50,0,0,25.4733238220215,2,0,0,2,25.2493410110474,19.8899993896485,25.2949991226196,23,26,23,30,10,22.6300001144409,25.5549993515015,0,0,0.97930783033371,0,25,25,25,0,0,25.3983345031739,2,0,0,2,23.911808013916,18.7150001525879,25.335000038147,26,20,26,30,10,23.7499990463257,25.4249992370606,26.310435295105,26,0,0,1.46702301502228,0,60,0,0,25.1121053695679,2,0,0,2,25.9991006851196,18.6049995422364,26,26.274998664856,42,10,-4,25.4943046569824,0,0,0,2,25.7255687713623,22.2849988937378,26.4799995422364,0,0,4.03244578838349,0,125,4.91887426376343,0,100,26.6049146652222,0,0,0,26.0589551925659,1,0,0,2,29.9204740524292,26.4499988555909,25,30.3199996948242,30,10,-5,29.8917627334595,0,0,0,2,28.9498062133789,28.0799999237061,30.7799987792969,0,0,1.91152656078339,0,75,75,75,75,1.27049863338471,0,75,75,75,29.6722192764283,0,0,0,30.0582695007325,1,2,0,0,2,29.2309427261353,21.4099988937378,30,29.8049993515015,30,10,-5,28.5996522903443,0,0,0,2,29.2970790863037,26.7599992752076,46.5999984741211,0,0,3.41039109230042,0,70,70,70,70,1.00301170349121,0,70,70,70,28.8615493774414,0,0,0,29.2806758880615,1,25.8333816528321,0,0,1,6.91005659103394,0,6.91005659103394,0,0,100,0,22.65
2026-08-17 21:15:00,2,0,0,2,27.2591381072998,18.0399990081787,26,28.019998550415,30,10,-5,25.2401485443115,0,0,0,2,28.8372459411621,21.8400001525879,29.2899990081787,0,0,1.76907217502594,0,75,75,75,75,1.62182927131653,0,80,80,80,28.9402770996094,0,0,0,24.9750537872314,1,2,0,0,2,26.2079944610596,16.25,23,42.9599990844727,30,10,-3,24.9743537902832,0,0,0,2,26.6101360321045,21.2299995422363,45.2599983215332,0,0,1.36495876312256,0,75,75,75,75,1.61392068862915,0,70,70,70,27.0475082397461,0,0,0,27.1176738739014,1,0,0,2,0,0,2,25.4473972320557,17.7099990844727,17,17,42,10,-3,25.0051555633545,0,0,0,2,24.154088973999,15.6099996566772,26.3099994659424,0,0,6.57321166992188,0,60,60,60,7.93152904510498,0,60,60,0,0,100,0,80,25.9460716247559,0,21.9458923339844,436.379028320312,22.374849319458,443.286560058594,0,0,0,0,0,0,0,2,0,2,21.1299514770508,12.7799997329712,24.6000003814697,20,25,10,-6,26.0354347229004,0,2,24.683837890625,15.6499996185303,25.439998626709,0,700,400,0,0.387135148048401,0,40,0.615683436393738,0,35,22.6483001708984,0,0,100,0,13.4530544281006,10,38,26.0396728515625,1,24,23,23.2978038787842,0,435.716918945312,0,26.5961494445801,430.568145751953,25.5512828826904,430.275970458984,18,23,0,0,0,18,23.1311416625977,0,451.480224609375,0,0,0,0,2,0,0,2,23.982536315918,16.9499988555908,23,26,23,31,10,23.1000003814697,0,0,0.614079773426056,0,80,0,26.7973213195801,0,0,2,26.1049709320068,14.1499996185303,24,31.2399997711182,30,10,26.2735958099365,22.4899997711182,30.6799983978271,0,0,2.91566395759583,0,60,0,25.8605251312256,26.4363918304443,25.8984413146973,2,0,0,2,26.1285762786865,25.3199996948242,26.2399997711182,23,21,30,10,24.6499996185303,26.7199993133545,0,0,1.48105037212372,0,50,50,50,0,0,25.4775867462158,2,0,0,2,25.2559242248535,20.1499996185303,25.3299999237061,23,26,23,30,10,22.7299995422363,25.6399993896484,0,0,0.980324804782867,0,25,25,25,0,0,25.4135265350342,2,0,0,2,23.9292068481445,18.8899993896484,25.3500003814697,26,20,26,30,10,23.8599987030029,25.519998550415,26.2669334411621,26,0,0,1.46993184089661,0,60,0,0,25.1412830352783,2,0,0,2,26.0136165618896,19,26,26.3199996948242,42,10,-4,25.5569343566895,0,0,0,2,25.7840156555176,22.2899990081787,26.5299987792969,0,0,3.72489404678345,0,125,5.53493356704712,0,100,26.5908794403076,0,0,0,26.0092735290527,1,0,0,2,29.9057922363281,26.4899997711182,25,30.3099994659424,30,10,-5,29.9189167022705,0,0,0,2,28.8604106903076,28.0900001525879,30.7799987792969,0,0,1.837890625,0,75,75,75,75,1.2696099281311,0,75,75,75,29.680212020874,0,0,0,29.9800510406494,1,2,0,0,2,29.2736358642578,21.5499992370605,30,29.7999992370605,30,10,-5,28.5317707061768,0,0,0,2,29.3532867431641,26.7999992370605,46.5900001525879,0,0,3.29234743118286,0,70,70,70,70,1.00615811347961,0,70,70,70,28.9363403320312,0,0,0,29.2437305450439,1,0,0,0,1,7.79903745651245,0,7.79903745651245,0,0,100,0,22.505
2026-08-17 21:30:00,2,0,0,2,27.1743478775025,18.5,26,27.9049987792969,30,10,-5,24.9268159866333,0,0,0,2,28.5610818862915,21.9999990463257,29.1649990081787,0,0,1.02112379670143,0,75,75,75,75,1.61811947822571,0,80,80,80,28.8415622711182,0,0,0,24.6948871612549,1,2,0,0,2,26.1177730560303,16.6899995803833,23,43.0949974060059,30,10,-3,24.5877819061279,0,0,0,2,26.5115222930909,21.375,45.3449993133545,0,0,1.32965868711472,0,75,75,75,75,1.62312811613083,0,70,70,70,26.9721803665161,0,0,0,26.8861627578736,1,0,0,2,0,0,2,25.5542106628418,18.0150003433228,17,17,42,10,-3,25.0986270904541,0,0,0,2,24.2851438522339,15.8899998664856,26.3299999237061,0,0,6.58710384368897,0,60,60,60,7.35644507408142,0,60,60,0,0,100,0,80,25.9554204940796,0,22.1068248748779,435.262832641602,22.3711452484131,441.591888427735,0,0,0,0,0,0,0,2,0,2,21.5359029769898,13.2099995613098,24.6449995040894,20,25,10,-6,25.9710884094238,0,2,24.6797561645508,16.0299992561341,25.4549989700318,0,700,400,0,0.386619150638581,0,40,0.616474717855454,0,35,22.769232749939,0,0,100,0,13.4734168052673,10,38,25.9995288848877,1,24,23,23.3588180541992,0,438.498260498047,0,26.5551595687867,427.691329956055,25.6663208007813,430.163848876954,18,23,0,0,0,18,23.4164428710938,0,452.510452270508,0,0,0,0,2,0,0,2,23.8614988327027,17.4949998855591,23,26,23,31,10,22.8450002670288,0,0,0.615675687789917,0,80,0,26.7843809127808,0,0,2,26.0917091369629,14.3099994659424,24,31.2600002288818,30,10,26.2887115478516,22.519998550415,30.6849985122681,0,0,2.91059112548829,0,60,0,25.8539514541626,26.5070247650146,25.9271659851075,2,0,0,2,26.148832321167,25.3049993515015,26.2550001144409,23,21,30,10,24.6849994659424,26.7099990844727,0,0,1.47891259193421,0,50,50,50,0,0,25.4759845733643,2,0,0,2,25.2577743530274,20.2399988174439,25.3499994277954,23,26,23,30,10,22.8499994277954,25.6999998092651,0,0,0.978708148002625,0,25,25,25,0,0,25.4110879898071,2,0,0,2,23.9633140563965,19.0799989700318,25.3999996185303,26,20,26,30,10,23.9299993515015,25.5899991989136,26.2204360961914,26,0,0,1.46480464935303,0,60,0,0,25.1621055603028,2,0,0,2,26.0503225326538,19.3649997711182,26,26.359998703003,42,10,-4,25.6311130523682,0,0,0,2,25.8324689865113,22.3599996566773,26.5699996948243,0,0,3.729696393013,0,125,4.92844939231873,0,100,26.5812435150147,0,0,0,25.9786014556885,1,0,0,2,29.9872980117798,26.5449991226196,25,30.3149995803833,30,10,-5,29.888765335083,0,0,0,2,28.9513177871704,28.1199989318848,30.774998664856,0,0,1.00787436962128,0,75,75,75,75,1.26945561170578,0,75,75,75,29.7096462249756,0,0,0,29.9658889770508,1,2,0,0,2,29.3381042480469,21.6699991226197,30,29.7999992370606,30,10,-5,28.4006443023682,0,0,0,2,29.4267644882202,26.8649988174439,46.7049999237061,0,0,1.4578612446785,0,70,70,70,70,1.00281274318696,0,70,70,70,28.9669256210328,0,0,0,29.2588081359864,1,27.7452716827393,0,0,1,6.51127195358277,0,6.51127195358277,0,0,100,0,22.36
