2026-08-17 21:45:00,2,0,0,2,27.2549362182617,18.9300003051758,26,27.7799987792969,30,10,-5,24.6524848937988,0,0,0,2,28.2427158355713,22.1499996185303,29.019998550415,0,0,0.628213763237,0,75,75,75,75,1.61992704868317,0,80,80,80,28.7612533569336,0,0,0,24.4194107055664,1,2,0,0,2,26.1635112762451,17.0900001525879,23,43.1800003051758,30,10,-3,24.3243637084961,0,0,0,2,26.3664264678955,21.5100002288818,45.3699989318848,0,0,1.33092570304871,0,75,75,75,75,3.3302264213562,0,70,70,70,26.9198665618896,0,0,0,26.6396179199219,1,0,0,2,0,0,2,25.677661895752,18.2999992370605,17,17,42,10,-3,25.1643562316895,0,0,0,2,24.353853225708,16.2199993133545,26.3499984741211,0,0,6.58498859405518,0,60,60,60,7.34460687637329,0,60,60,0,0,100,0,80,25.9856605529785,0,22.156982421875,434.501007080078,22.3785762786865,443.970581054688,0,0,0,0,0,0,0,2,0,2,21.836389541626,13.6099996566772,24.689998626709,20,25,10,-6,25.8926811218262,0,2,24.6771183013916,16.3500003814697,25.4899997711182,0,700,400,0,0.384361863136292,0,40,0.615158498287201,0,35,22.8773555755615,0,0,100,0,13.3742446899414,10,38,26.0226593017578,1,24,23,23.7476787567139,0,436.153076171875,0,26.5053119659424,428.298614501953,25.7604484558105,430.401153564453,18,23,0,0,0,18,23.588415145874,0,449.778625488281,0,0,0,0,2,0,0,2,23.8545780181885,18.0100002288818,23,26,23,31,10,22.6499996185303,0,0,0.617182016372681,0,80,0,26.734058380127,0,0,2,26.0784473419189,14.3299999237061,24,31.25,30,10,26.3016395568848,22.519998550415,30.689998626709,0,0,2.91175103187561,0,60,0,25.8441982269287,26.5055694580078,25.9587631225586,2,0,0,2,26.1570644378662,25.3699989318848,26.2600002288818,23,21,30,10,24.6999988555908,26.7299995422363,0,0,1.47919273376465,0,50,50,50,0,0,25.4799118041992,2,0,0,2,25.2500476837158,20.3899993896484,25.3699989318848,23,26,23,30,10,22.9300003051758,25.7600002288818,0,0,0.979826033115387,0,25,25,25,0,0,25.4585018157959,2,0,0,2,23.9529876708984,19.2099990844727,25.4300003051758,26,20,26,30,10,24.0299987792969,25.6800003051758,26.184326171875,26,0,0,1.46967828273773,0,60,0,0,25.227991104126,2,0,0,2,26.0945415496826,19.7099990844727,26,26.4099998474121,42,10,-4,25.6886863708496,0,0,0,2,25.8717422485352,22.4099998474121,26.6099987030029,0,0,3.72549390792847,0,125,4.92725419998169,0,100,26.5728721618652,0,0,0,25.9623184204102,1,0,0,2,29.9349765777588,26.5900001525879,25,30.3099994659424,30,10,-5,29.8244400024414,0,0,0,2,28.7664413452148,28.1399993896484,30.75,0,0,1.00653719902039,0,75,75,75,75,1.27024209499359,0,75,75,75,29.6936683654785,0,0,0,29.3288345336914,1,2,0,0,2,29.4304046630859,21.8099994659424,30,29.8299999237061,30,10,-5,28.3104190826416,0,0,0,2,29.4753608703613,26.9099998474121,46.8199996948242,0,0,1.01866662502289,0,70,70,70,70,2.54552817344666,0,70,70,70,28.942590713501,0,0,0,29.2869472503662,1,0,0,0,1,8.93082046508789,0,8.93082046508789,0,0,100,0,22.215
2026-08-17 22:00:00,2,0,0,2,27.132833480835,19.3099994659424,26,27.6599988937378,30,10,-5,24.3641061782837,0,0,0,2,27.9680271148682,22.2799997329712,28.8949985504151,0,0,0.713163763284683,0,75,75,75,75,1.61747580766678,0,80,80,80,28.5822534561157,0,0,0,24.1096668243409,1,2,0,0,2,26.0756483078003,17.4650001525879,23,43.2149982452393,30,10,-3,24.0567846298218,0,0,0,2,26.2426452636719,21.6350002288819,45.2649974822998,0,0,1.47888427972794,0,75,75,75,75,1.61198008060456,0,70,70,70,26.8336143493652,0,0,0,26.392804145813,1,0,0,2,0,0,2,25.7794179916382,18.3400001525879,17,17,42,10,-3,25.2917032241822,0,0,0,2,24.5187187194825,16.6099996566773,26.4099988937378,0,0,6.5915412902832,0,60,60,60,7.36152768135071,0,60,60,0,0,100,0,80,26.0099010467529,0,22.1081743240357,435.522201538086,22.4258127212525,443.353439331055,0,0,0,0,0,0,0,2,0,2,22.1784067153931,14.0399994850159,24.7249994277955,20,25,10,-6,25.848858833313,0,2,24.6680183410645,16.7200002670288,25.5199995040894,0,700,400,0,0.38383786380291,0,40,0.61683514714241,0,35,22.9725751876831,0,0,100,0,13.1775546073914,10,38,25.9831657409668,1,24,23,23.7089490890503,0,434.970596313476,0,26.6012163162232,427.247512817383,25.7647314071655,428.0791015625,18,23,0,0,0,18,23.9340267181397,0,445.871353149414,0,0,0,0,2,0,0,2,23.8625564575196,18.4549999237061,23,26,23,31,10,22.5249996185303,0,0,0.615048497915268,0,80,0,26.7207746505738,0,0,2,26.0662460327149,14.4299998283386,24,31.2649993896484,30,10,26.3145513534546,22.5299987792969,30.7049989700318,0,0,2.90906739234925,0,60,0,25.8408288955689,26.44863986969,25.9566087722779,2,0,0,2,26.172067642212,25.4049997329712,26.2649993896484,23,21,30,10,24.7150001525879,26.7349996566773,0,0,1.47944152355194,0,50,50,50,0,0,25.4778747558594,2,0,0,2,25.2502870559692,20.6499996185303,25.3949995040894,23,26,23,30,10,23.0199995040894,25.7999992370606,0,0,0.979208678007126,0,25,25,25,0,0,25.4675855636597,2,0,0,2,23.9715423583985,19.3849992752076,25.439998626709,26,20,26,30,10,24.0949993133545,25.7249994277955,26.1412429809571,26,0,0,1.46512949466706,0,60,0,0,25.2497987747193,2,0,0,2,26.1352272033692,20,26,26.4449996948243,42,10,-4,25.7449254989624,0,0,0,2,25.911283493042,22.4949989318848,26.6649990081787,0,0,3.73387777805329,0,125,4.93055486679077,0,100,26.5761413574219,0,0,0,25.9523515701294,1,0,0,2,29.9244966506958,26.6599998474121,25,30.2899990081787,30,10,-5,29.6805839538575,0,0,0,2,28.6900815963745,28.170000076294,30.7299995422364,0,0,1.00926303863526,0,75,75,75,75,1.26871746778488,0,75,75,75,29.697681427002,0,0,0,28.9262924194336,1,2,0,0,2,29.480842590332,21.9449996948243,30,29.8199996948243,30,10,-5,28.1306781768799,0,0,0,2,29.4886646270752,26.9649991989136,46.9149990081788,0,0,1.34603476524353,0,70,70,70,70,1.00191873311997,0,70,70,70,29.036379814148,0,0,0,29.3055248260498,1,9.4564437866211,0,0,1,8.89155006408694,0,8.89155006408694,0,0,100,0,22.07
2026-08-17 22:15:00,2,0,0,2,26.654167175293,19.6499996185303,26,27.5100002288818,30,10,-5,24.1135959625244,0,0,0,2,27.7510452270508,22.3899993896484,28.7399997711182,0,0,0.629246532917023,0,75,75,75,75,1.61642205715179,0,80,80,80,28.2892646789551,0,0,0,23.8392524719238,1,2,0,0,2,25.9157962799072,17.8099994659424,23,43.2299995422363,30,10,-3,23.813591003418,0,0,0,2,26.211389541626,21.7399997711182,45.4199981689453,0,0,2.26428627967834,0,75,75,75,75,1.60921454429626,0,70,70,70,26.6668109893799,0,0,0,26.2004737854004,1,0,0,2,0,0,2,25.8565139770508,18.5900001525879,17,17,42,10,-3,25.3223457336426,0,0,0,2,24.5303916931152,16.9099998474121,26.4699993133545,0,0,6.57544898986816,0,60,60,60,7.3465256690979,0,60,60,0,0,100,0,80,26.0317974090576,0,22.0684146881104,436.334533691406,22.4783573150635,445.521636962891,0,0,0,0,0,0,0,2,0,2,22.5148525238037,14.4399995803833,24.7799987792969,20,25,10,-6,25.7962856292725,0,2,24.6601142883301,17.0699996948242,25.5499992370605,0,700,400,0,0.385609984397888,0,40,0.615558564662933,0,35,23.068042755127,0,0,100,0,13.1131830215454,10,38,26.0111198425293,1,24,23,24.1125354766846,0,433.580444335938,0,26.8001041412354,425.859039306641,25.7745685577393,429.561004638672,18,23,0,0,0,18,24.0093002319336,0,444.498840332031,0,0,0,0,2,0,0,2,23.8878765106201,18.8400001525879,23,26,23,31,10,22.4300003051758,0,0,0.615548312664032,0,80,0,26.6934814453125,0,0,2,26.0529460906982,14.7599992752075,24,31.2600002288818,30,10,26.3212070465088,22.5399990081787,30.6999988555908,0,0,2.9124596118927,0,60,0,25.8379859924316,26.4810638427734,25.9702568054199,2,0,0,2,26.1731052398682,25.3699989318848,26.25,23,21,30,10,24.7099990844727,26.7299995422363,0,0,1.47993671894073,0,50,50,50,0,0,25.4802417755127,2,0,0,2,25.2495403289795,20.75,25.4300003051758,23,26,23,30,10,23.1099987030029,25.8699989318848,0,0,0.981729507446289,0,25,25,25,0,0,25.5003471374512,2,0,0,2,23.970682144165,19.5799999237061,25.439998626709,26,20,26,30,10,24.1800003051758,25.7799987792969,26.1118469238281,26,0,0,1.4690580368042,0,60,0,0,25.300350189209,2,0,0,2,26.1728610992432,20.2700004577637,26,26.4799995422363,42,10,-4,25.7999458312988,0,0,0,2,25.9402484893799,22.5599994659424,26.7199993133545,0,0,3.72776222229004,0,125,4.91720056533813,0,100,26.5614795684814,0,0,0,25.9461612701416,1,0,0,2,30.0157146453857,26.7299995422363,25,30.2799987792969,30,10,-5,29.8169364929199,0,0,0,2,28.7474479675293,28.1999988555908,30.6999988555908,0,0,1.00926578044891,0,75,75,75,75,1.26963675022125,0,75,75,75,29.7387351989746,0,0,0,29.1679973602295,1,2,0,0,2,29.4748878479004,22.0799999237061,30,29.8199996948242,30,10,-5,28.0412139892578,0,0,0,2,29.5326652526855,27.019998550415,47,0,0,2.72922682762146,0,70,70,70,70,1.00200462341309,0,70,70,70,29.0957565307617,0,0,0,29.3120784759521,1,42.8206748962402,0,0,1,7.55797052383423,0,7.55797052383423,0,0,100,0,21.9225
2026-08-17 22:30:00,2,0,0,2,26.4417695999146,19.9549999237061,26,27.3899993896485,30,10,-5,23.9454374313355,0,0,0,2,27.5429277420044,22.5049991607666,28.6099996566773,0,0,0.680905401706696,0,75,75,75,75,1.61804580688477,0,80,80,80,28.1082534790039,0,0,0,23.7287044525147,1,2,0,0,2,25.8175039291382,18.1350002288819,23,43.2649993896484,30,10,-3,23.6832504272461,0,0,0,2,26.1226034164429,21.8449993133545,45.4349994659424,0,0,1.34310138225556,0,75,75,75,75,1.6596143245697,0,70,70,70,26.562445640564,0,0,0,25.9970140457154,1,0,0,2,0,0,2,25.9258632659912,18.710000038147,17,17,42,10,-3,25.3349084854126,0,0,0,2,24.5305662155152,17.1599998474121,26.5049991607666,0,0,6.59275937080384,0,60,60,60,7.36213707923889,0,60,60,0,0,100,0,80,26.053433418274,0,22.0513420104981,436.338577270508,22.4789085388184,445.381256103516,0,0,0,0,0,0,0,2,0,2,22.7799625396729,14.8099994659424,24.8249998092652,20,25,10,-6,25.7747964859009,0,2,24.6558494567871,17.4049997329712,25.6099996566773,0,700,400,0,0.387073233723641,0,40,0.615159928798676,0,35,23.1681308746338,0,0,100,0,12.9947729110718,10,38,25.9729948043824,1,24,23,24.0891809463501,0,432.889480590821,0,26.812089920044,424.818145751954,25.9687652587891,429.17677307129,18,23,0,0,0,18,23.8823289871216,0,441.414382934571,0,0,0,0,2,0,0,2,23.8567514419556,19.1349992752075,23,26,23,31,10,22.3649997711182,0,0,0.614882081747055,0,80,0,26.6807985305787,0,0,2,26.0400810241699,14.7749996185303,24,31.274998664856,30,10,26.3331336975098,22.5449991226196,30.7099990844727,0,0,2.91054117679596,0,60,0,25.8359661102295,26.5286350250244,25.9939622879028,2,0,0,2,26.1842021942139,25.4049997329712,26.2550001144409,23,21,30,10,24.7499990463257,26.7299995422364,0,0,1.48032093048096,0,50,50,50,0,0,25.4827585220337,2,0,0,2,25.2483615875244,20.9699993133545,25.4599990844727,23,26,23,30,10,23.210000038147,25.9099998474121,0,0,0.978766202926636,0,25,25,25,0,0,25.5026931762696,2,0,0,2,24.0009489059448,19.7849998474121,25.4949998855591,26,20,26,30,10,24.2549991607666,25.8199996948242,26.0692186355591,26,0,0,1.46590125560761,0,60,0,0,25.3136882781983,2,0,0,2,26.2281618118286,20.5199995040894,26,26.5099992752075,42,10,-4,25.837700843811,0,0,0,2,25.9646835327149,22.6549997329712,26.75,0,0,3.73357570171356,0,125,4.93182420730591,0,100,26.5374794006348,0,0,0,25.9465103149414,1,0,0,2,30.0529327392579,26.7849988937378,25,30.2599992752075,30,10,-5,29.8247814178467,0,0,0,2,28.8083286285401,28.2199993133545,30.6849985122681,0,0,1.01243323087692,0,75,75,75,75,1.26952826976777,0,75,75,75,29.7659969329834,0,0,0,29.2144536972046,1,2,0,0,2,29.5169496536255,22.2249994277954,30,29.8199996948242,30,10,-5,27.9484052658081,0,0,0,2,29.5709543228149,27.0699996948242,47.0149993896485,0,0,1.25306391716004,0,70,70,70,70,1.0041800737381,0,70,70,70,29.1285448074341,0,0,0,29.3314266204834,1,39.4812297821045,0,0,1,7.56620287895203,0,7.56620287895203,0,0,100,0,21.775
2026-08-17 22:45:00,2,0,0,2,26.3780345916748,20.2099990844727,26,27.25,30,10,-5,23.854320526123,0,0,0,2,27.3432483673096,22.6000003814697,28.4699993133545,0,0,0.628242969512939,0,75,75,75,75,1.92429268360138,0,80,80,80,28.0183238983154,0,0,0,23.6335506439209,1,2,0,0,2,25.7820415496826,18.4699993133545,23,43.3699989318848,30,10,-3,23.5990333557129,0,0,0,2,26.0210952758789,21.9599990844727,45.2999992370605,0,0,1.32567536830902,0,75,75,75,75,1.60592782497406,0,70,70,70,26.4768257141113,0,0,0,25.7907733917236,1,0,0,2,0,0,2,25.9601573944092,19,17,17,42,10,-3,25.4212417602539,0,0,0,2,24.6325016021729,17.4599990844727,26.5699996948242,0,0,6.58117580413818,0,60,60,60,7.35066652297974,0,60,60,0,0,100,0,80,26.0750350952148,0,22.0543613433838,436.364318847656,22.4720649719238,445.343658447266,0,0,0,0,0,0,0,2,0,2,23.0326194763184,15.2199993133545,24.8599987030029,20,25,10,-6,25.7696895599365,0,2,24.6527633666992,17.6999988555908,25.6499996185303,0,700,400,0,0.383980631828308,0,40,0.614746630191803,0,35,23.2397880554199,0,0,100,0,13.0155429840088,10,38,25.9281616210938,1,24,23,24.2693481445312,0,432.193176269531,0,26.5978698730469,424.399200439453,25.8598804473877,430.391967773438,18,23,0,0,0,18,23.8035717010498,0,442.271026611328,0,0,0,0,2,0,0,2,23.7918586730957,19.3599987030029,23,26,23,31,10,22.2799987792969,0,0,0.613259673118591,0,80,0,26.7862339019775,0,0,2,26.0277481079102,14.8899993896484,24,31.269998550415,30,10,26.3399639129639,22.5599994659424,30.7199993133545,0,0,2.91369080543518,0,60,0,25.8338947296143,26.5531463623047,26.0219821929932,2,0,0,2,26.1942024230957,25.4499988555908,26.269998550415,23,21,30,10,24.8199996948242,26.7299995422363,0,0,1.47977530956268,0,50,50,50,0,0,25.479133605957,2,0,0,2,25.2557392120361,21.1199989318848,25.4799995422363,23,26,23,30,10,23.3199996948242,25.939998626709,0,0,0.984349250793457,0,25,25,25,0,0,25.4863700866699,2,0,0,2,24.0526599884033,19.8699989318848,25.5100002288818,26,20,26,30,10,24.3299999237061,25.8699989318848,26.0234527587891,26,0,0,1.46782231330872,0,60,0,0,25.2914352416992,2,0,0,2,26.2756538391113,20.75,26,26.5399990081787,42,10,-4,25.8621120452881,0,0,0,2,25.9864368438721,22.7399997711182,26.8099994659424,0,0,3.7276782989502,0,125,4.92722463607788,0,100,26.5334053039551,0,0,0,25.9493236541748,1,0,0,2,30.0791416168213,26.8199996948242,25,30.25,30,10,-5,29.6698532104492,0,0,0,2,28.9014205932617,28.2299995422363,30.6700000762939,0,0,1.0091233253479,0,75,75,75,75,1.26775550842285,0,75,75,75,29.7383651733398,0,0,0,29.0116996765137,1,2,0,0,2,29.576789855957,22.3599987030029,30,29.8199996948242,30,10,-5,27.8498725891113,0,0,0,2,29.57861328125,27.1299991607666,47.0799980163574,0,0,1.57068109512329,0,70,70,70,70,1.00316166877747,0,70,70,70,29.1130275726318,0,0,0,29.2958583831787,1,45.1209754943848,0,0,1,7.53752851486206,0,7.53752851486206,0,0,100,0,21.6275
2026-08-17 23:00:00,2,0,0,2,26.2070064544678,20.4399995803833,26,27.149998664856,30,10,-5,23.8549203872681,0,0,0,2,27.1495447158814,22.6849994659424,28.3499994277954,0,0,0.628448098897934,0,75,75,75,75,1.61896550655365,0,80,80,80,27.8703050613404,0,0,0,23.6811742782593,1,2,0,0,2,25.6910066604615,18.7399997711182,23,43.4499988555908,30,10,-3,23.6009435653687,0,0,0,2,25.9211673736573,22.045000076294,45.5599994659424,0,0,1.89396220445633,0,75,75,75,75,1.60666751861572,0,70,70,70,26.3807153701782,0,0,0,25.6409721374512,1,0,0,2,0,0,2,26.021788597107,19,17,17,42,10,-3,25.4423246383667,0,0,0,2,24.6754407882691,17.6899995803833,26.5699996948242,0,0,6.5898072719574,0,60,60,60,7.35499382019043,0,60,60,0,0,100,0,80,26.073902130127,0,22.153603553772,436.534805297852,22.4801378250122,446.444198608399,0,0,0,0,0,0,0,2,0,2,23.2806730270386,15.6249995231629,24.8949995040894,20,25,10,-6,25.7279348373413,0,2,24.6587457656861,18.0499992370606,25.670000076294,0,700,400,0,0.386224895715714,0,40,0.616541475057602,0,35,23.2998495101929,0,0,100,0,12.9341983795166,10,38,25.9244194030762,1,24,23,24.1599245071411,0,431.104507446289,0,26.8077373504639,423.861282348633,25.8633928298951,430.205505371094,18,23,0,0,0,18,24.080961227417,0,440.593078613281,0,0,0,0,2,0,0,2,23.7283983230591,19.5599994659424,23,26,23,31,10,22.2199993133545,0,0,0.614367216825486,0,80,0,26.6630802154541,0,0,2,26.0154008865357,14.9899997711182,24,31.2649993896484,30,10,26.3412866592407,22.5799999237061,30.7199993133545,0,0,2.9091831445694,0,60,0,25.8287038803101,26.4155015945435,26.0004262924195,2,0,0,2,26.2025003433228,25.4349994659424,26.2799987792969,23,21,30,10,24.8000001907349,26.7349996566773,0,0,1.47707277536393,0,50,50,50,0,0,25.4828443527222,2,0,0,2,25.2607460021973,21.2249994277954,25.5050001144409,23,26,23,30,10,23.4099988937378,26.0049991607666,0,0,0.97847205400467,0,25,25,25,0,0,25.4934206008911,2,0,0,2,24.0761518478394,20.0149993896485,25.5449991226196,26,20,26,30,10,24.4099988937378,25.9250001907349,25.9821786880493,26,0,0,1.46811920404435,0,60,0,0,25.3186292648316,2,0,0,2,26.3052988052368,20.9549999237061,26,26.5799989700318,42,10,-4,25.8949069976807,0,0,0,2,26.0053100585938,22.8249998092651,26.835000038147,0,0,3.7302759885788,0,125,4.92730283737183,0,100,26.5209445953369,0,0,0,25.9552145004273,1,0,0,2,30.0748662948609,26.8999996185303,25,30.2399997711182,30,10,-5,29.63551902771,0,0,0,2,28.941876411438,28.2749996185303,30.6449995040894,0,0,1.00993400812149,0,75,75,75,75,1.26840215921402,0,75,75,75,29.7572174072266,0,0,0,29.1446933746338,1,2,0,0,2,29.5646190643311,22.4749994277954,30,29.8299999237061,30,10,-5,27.8910503387452,0,0,0,2,29.5972185134888,27.1599998474121,47.1999988555908,0,0,2.86932742595673,0,70,70,70,70,1.00400656461716,0,70,70,70,29.1680593490601,0,0,0,29.2484178543091,1,44.503812789917,0,0,1,7.7019898891449,0,7.7019898891449,0,0,100,0,21.48
2026-08-17 23:15:00,2,0,0,2,26.0736980438232,20.6700000762939,26,27.0399990081787,30,10,-5,23.8044853210449,0,0,0,2,26.9726295471191,22.7799987792969,28.2299995422363,0,0,0.636581182479858,0,75,75,75,75,1.62177705764771,0,80,80,80,27.7146377563477,0,0,0,23.6236972808838,1,2,0,0,2,25.626745223999,19.0100002288818,23,43.4599990844727,30,10,-3,23.5345191955566,0,0,0,2,25.8350505828857,22.1299991607666,45.5699996948242,0,0,1.32517802715302,0,75,75,75,75,1.60698533058167,0,70,70,70,26.2973384857178,0,0,0,25.50412940979,1,0,0,2,0,0,2,26.0782852172852,19.1599998474121,17,17,42,10,-3,25.4756755828857,0,0,0,2,24.6889152526855,17.8599987030029,26.6299991607666,0,0,6.59348964691162,0,60,60,60,7.35931444168091,0,60,60,0,0,100,0,80,26.0791797637939,0,22.1588249206543,434.265808105469,22.4804649353027,446.776519775391,0,0,0,0,0,0,0,2,0,2,23.5726909637451,16.0100002288818,24.9499988555908,20,25,10,-6,25.6890430450439,0,2,24.6674613952637,18.4499988555908,25.6999988555908,0,700,400,0,0.386552423238754,0,40,0.614104866981506,0,35,23.4017448425293,0,0,100,0,12.7596282958984,10,38,25.9380569458008,1,24,23,24.2726345062256,0,427.964324951172,0,26.7081260681152,423.219024658203,25.8698673248291,430.081665039062,18,23,0,0,0,18,24.0787887573242,0,436.999572753906,0,0,0,0,2,0,0,2,23.7237014770508,19.7399997711182,23,26,23,31,10,22.1800003051758,0,0,0.615568935871124,0,80,0,26.6275043487549,0,0,2,26.0039958953857,14.9699993133545,24,31.2799987792969,30,10,26.3499240875244,22.5900001525879,30.7299995422363,0,0,2.91397833824158,0,60,0,25.824182510376,26.5012435913086,26.0162315368652,2,0,0,2,26.209321975708,25.3899993896484,26.269998550415,23,21,30,10,24.8299999237061,26.7299995422363,0,0,1.48090255260468,0,50,50,50,0,0,25.4897155761719,2,0,0,2,25.2674884796143,21.3899993896484,25.519998550415,23,26,23,30,10,23.5,26.0299987792969,0,0,0.980452120304108,0,25,25,25,0,0,25.5125007629395,2,0,0,2,24.0896778106689,20.1999988555908,25.5599994659424,26,20,26,30,10,24.4699993133545,25.9499988555908,25.9570503234863,26,0,0,1.46985876560211,0,60,0,0,25.3480472564697,2,0,0,2,26.3361034393311,21.1700000762939,26,26.5999984741211,42,10,-4,25.9249725341797,0,0,0,2,26.0215549468994,22.9300003051758,26.8699989318848,0,0,3.73496723175049,0,125,4.92952489852905,0,100,26.5087280273438,0,0,0,25.9629802703857,1,0,0,2,30.0810871124268,26.939998626709,25,30.2299995422363,30,10,-5,29.6725788116455,0,0,0,2,28.8694438934326,28.3199996948242,30.6199989318848,0,0,1.00511395931244,0,75,75,75,75,1.26791286468506,0,75,75,75,29.7937393188477,0,0,0,29.0989418029785,1,2,0,0,2,29.5554027557373,22.6000003814697,30,29.8299999237061,30,10,-5,27.8661804199219,0,0,0,2,29.6264686584473,27.189998626709,47.3600006103516,0,0,1.02576947212219,0,70,70,70,70,1.00600254535675,0,70,70,70,29.2351894378662,0,0,0,29.2807922363281,1,41.1117782592773,0,0,1,7.70073509216309,0,7.70073509216309,0,0,100,0,21.3325
2026-08-17 23:30:00,2,0,0,2,25.9368600845337,20.8749990463257,26,26.9249992370606,30,10,-5,23.8305444717407,0,0,0,2,26.8128175735474,22.8549995422364,28.1199998855591,0,0,0.804584324359894,0,75,75,75,75,1.62407910823822,0,80,80,80,27.5685415267945,0,0,0,23.6769123077393,1,2,0,0,2,25.5662832260132,19.2600002288819,23,43.4899978637695,30,10,-3,23.6172990798951,0,0,0,2,25.7223062515259,22.210000038147,45.564998626709,0,0,2.65782588720322,0,75,75,75,75,1.60554897785187,0,70,70,70,26.2240772247315,0,0,0,25.379662513733,1,0,0,2,0,0,2,26.1245851516724,19.4699993133545,17,17,42,10,-3,25.5051231384278,0,0,0,2,24.7166347503662,18.1699991226196,26.664999961853,0,0,6.59455847740173,0,60,60,60,7.92655420303345,0,60,60,0,0,100,0,80,26.0958127975464,0,22.1610546112061,434.285461425781,22.5760726928711,443.413360595703,0,0,0,0,0,0,0,2,0,2,23.775465965271,16.3299999237061,24.9749994277955,20,25,10,-6,25.648738861084,0,2,24.6732873916626,18.5999994277954,25.7449989318848,0,700,400,0,0.387551978230476,0,40,0.612250000238419,0,35,23.4858846664429,0,0,100,0,12.7551975250244,10,38,25.9412279129028,1,24,23,23.9325580596924,0,426.971572875977,0,26.9645757675171,422.403991699219,26.018858909607,430.212493896485,18,23,0,0,0,18,24.2579383850098,0,438.493713378907,0,0,0,0,2,0,0,2,23.7080821990967,19.875,23,26,23,31,10,22.1549997329712,0,0,0.614386320114136,0,80,0,26.5430498123169,0,0,2,25.9945678710938,15.0799999237061,24,31.2799987792969,30,10,26.3605365753174,22.6149988174439,30.75,0,0,2.9103399515152,0,60,0,25.8214721679688,26.5113363265991,26.0140762329102,2,0,0,2,26.218544960022,25.4099998474121,26.2799987792969,23,21,30,10,24.8599996566773,26.7449998855591,0,0,1.47453814744949,0,50,50,50,0,0,25.4893646240235,2,0,0,2,25.2715120315552,21.3499994277954,25.5499992370606,23,26,23,30,10,23.5899991989136,26.0649995803833,0,0,0.981837391853333,0,25,25,25,0,0,25.5310869216919,2,0,0,2,24.1078538894654,20.3449993133545,25.5799999237061,26,20,26,30,10,24.5549993515015,25.9999990463257,25.9186229705811,26,0,0,1.46889412403107,0,60,0,0,25.3816528320313,2,0,0,2,26.3612833023072,21.3649997711182,26,26.6349992752076,42,10,-4,25.9513149261475,0,0,0,2,26.034990310669,23.0199995040894,26.8849992752076,0,0,3.73465025424958,0,125,5.52527356147767,0,100,26.4928827285767,0,0,0,25.9701309204102,1,0,0,2,30.0663862228394,26.9949998855591,25,30.2099990844727,30,10,-5,29.6949491500855,0,0,0,2,28.8553190231324,28.3349990844727,30.5799999237061,0,0,1.01008784770966,0,75,75,75,75,1.26847231388092,0,75,75,75,29.772689819336,0,0,0,28.9391164779663,1,2,0,0,2,29.5252485275269,22.7349987030029,30,29.8199996948243,30,10,-5,27.8171720504761,0,0,0,2,29.6428165435791,27.2499990463257,47.4649982452393,0,0,2.50327324867249,0,70,70,70,70,1.00443214178085,0,70,70,70,29.3067178726197,0,0,0,29.2652664184571,1,36.4487476348877,0,0,1,7.87310361862183,0,7.87310361862183,0,0,100,0,21.185
2026-08-17 23:45:00,2,0,0,2,25.8238754272461,21.0599994659424,26,26.8099994659424,30,10,-5,23.7232513427734,0,0,0,2,26.6738319396973,22.9099998474121,27.9899997711182,0,0,0.637056946754456,0,75,75,75,75,1.61950016021729,0,80,80,80,27.4332485198975,0,0,0,23.5759773254395,1,2,0,0,2,25.5314025878906,19.5,23,43.5099983215332,30,10,-3,23.4879188537598,0,0,0,2,25.6452503204346,22.2799987792969,45.6100006103516,0,0,1.32294940948486,0,75,75,75,75,1.60590088367462,0,70,70,70,26.1467151641846,0,0,0,25.2490062713623,1,0,0,2,0,0,2,26.1621971130371,19.8500003814697,17,17,42,10,-3,25.5278434753418,0,0,0,2,24.7542324066162,18.4200000762939,26.689998626709,0,0,6.58590078353882,0,60,60,60,7.36297702789307,0,60,60,0,0,100,0,80,26.1061325073242,0,22.1653900146484,434.328063964844,22.5772247314453,441.351379394531,0,0,0,0,0,0,0,2,0,2,23.9841060638428,16.6800003051758,25.0299987792969,20,25,10,-6,25.6561374664307,0,2,24.6831836700439,18.8799991607666,25.7999992370605,0,700,400,0,0.388871937990189,0,40,0.617167770862579,0,35,23.5343971252441,0,0,100,0,12.6321582794189,10,38,25.9401779174805,1,24,23,24.3812389373779,0,425.925537109375,0,26.7044830322266,422.517181396484,25.8702182769775,430.157775878906,18,23,0,0,0,18,23.8963279724121,0,434.180633544922,0,0,0,0,2,0,0,2,23.7047672271729,20.0100002288818,23,26,23,31,10,22.1299991607666,0,0,0.614971101284027,0,80,0,26.6290855407715,0,0,2,25.98410987854,15.210000038147,24,31.269998550415,30,10,26.3687362670898,22.6199989318848,30.75,0,0,2.91376376152039,0,60,0,25.8211822509766,26.5300769805908,26.0478458404541,2,0,0,2,26.2251052856445,25.3799991607666,26.2899990081787,23,21,30,10,24.8999996185303,26.7399997711182,0,0,1.4780398607254,0,50,50,50,0,0,25.4902420043945,2,0,0,2,25.2825584411621,21.3699989318848,25.5699996948242,23,26,23,30,10,23.6700000762939,26.0999984741211,0,0,0.983582675457001,0,25,25,25,0,0,25.5408573150635,2,0,0,2,24.1420249938965,20.4599990844727,25.6099987030029,26,20,26,30,10,24.6199989318848,26.0699996948242,25.8968086242676,26,0,0,1.4723607301712,0,60,0,0,25.3877983093262,2,0,0,2,26.3920288085938,21.5399990081787,26,26.6599998474121,42,10,-4,25.9729156494141,0,0,0,2,26.0495948791504,23.1000003814697,26.9200000762939,0,0,3.73161673545837,0,125,4.92253160476685,0,100,26.4812679290771,0,0,0,25.9813060760498,1,0,0,2,30.0526905059814,27.0699996948242,25,30.189998626709,30,10,-5,29.5474109649658,0,0,0,2,28.8232803344727,28.3699989318848,30.5499992370605,0,0,1.00677108764648,0,75,75,75,75,1.26572835445404,0,75,75,75,29.7567768096924,0,0,0,28.8542861938477,1,2,0,0,2,29.5505714416504,22.8699989318848,30,29.8099994659424,30,10,-5,27.6954669952393,0,0,0,2,29.6248970031738,27.2799987792969,47.5099983215332,0,0,1.02200603485107,0,70,70,70,70,1.00127267837524,0,70,70,70,29.3291988372803,0,0,0,29.245548248291,1,40.785457611084,0,0,1,7.71232223510742,0,7.70963859558105,0,0,100,0,21.0375
2026-08-18 00:00:00,2,0,0,2,25.8097934722901,21.2250003814698,26,26.6999998092652,30,10,-5,23.5841388702393,0,0,0,2,26.5068588256836,22.9799995422364,27.8649997711182,0,0,0.633091419935226,0,75,75,75,75,1.62170439958573,0,80,80,80,27.3214082717896,0,0,0,23.3776369094849,1,2,0,0,2,25.4886722564697,19.6949996948242,23,43.689998626709,30,10,-3,23.1988735198975,0,0,0,2,25.5560007095337,22.3499994277955,45.7849998474122,0,0,1.32959097623825,0,75,75,75,75,1.61072313785553,0,70,70,70,26.1056671142579,0,0,0,25.1098899841309,1,0,0,2,0,0,2,26.2129344940186,19.6549997329712,17,17,42,10,-3,25.532808303833,0,0,0,2,24.7354431152344,18.5999994277954,26.7099990844727,0,0,6.59348821640015,0,60,60,60,7.72516822814942,0,60,60,0,0,100,0,80,26.1254673004151,0,22.1538562774658,434.329971313477,22.5799951553345,441.266342163086,0,0,0,0,0,0,0,2,0,2,24.1543436050415,16.9849996566773,25.0599994659424,20,25,10,-6,25.6538028717041,0,2,24.6891136169434,19.1749992370606,25.8399991989136,0,700,400,0,0.387894004583359,0,40,0.620806396007537,0,35,23.61159324646,0,0,100,0,12.5968685150147,10,38,25.9079055786133,1,24,23,24.3189201354981,0,424.212997436524,0,26.7044706344605,422.323318481446,25.9212131500245,430.188385009766,18,23,0,0,0,18,23.9380941390991,0,434.550903320313,0,0,0,0,2,0,0,2,23.6521015167237,20.0699996948242,23,26,23,31,10,22.1149988174439,0,0,0.614196002483368,0,80,0,26.6336927413941,0,0,2,25.9730501174927,15.4249997138977,24,31.274998664856,30,10,26.3781213760376,22.6349992752075,30.7550001144409,0,0,2.91287505626679,0,60,0,25.8206787109375,26.4306297302246,26.0521602630615,2,0,0,2,26.2282114028931,25.4349994659424,26.2849988937378,23,21,30,10,24.9649991989136,26.7399997711182,0,0,1.47690725326539,0,50,50,50,0,0,25.4922075271607,2,0,0,2,25.2954816818238,21.5249996185303,25.5899991989136,23,26,23,30,10,23.7449989318848,26.1399993896485,0,0,0.982117176055908,0,25,25,25,0,0,25.5326538085938,2,0,0,2,24.1790552139282,20.6449995040894,25.6299991607666,26,20,26,30,10,24.6999998092652,26.0699996948243,25.8509407043457,26,0,0,1.4689446091652,0,60,0,0,25.3808364868164,2,0,0,2,26.435507774353,21.6949996948242,26,26.689998626709,42,10,-4,25.995346069336,0,0,0,2,26.0623168945313,23.1949996948242,26.9649991989136,0,0,3.73672211170197,0,125,5.27451300621033,0,100,26.4665126800537,0,0,0,25.9903774261475,1,0,0,2,30.038592338562,27.1099996566773,25,30.1849985122681,30,10,-5,29.5296525955201,0,0,0,2,28.787600517273,28.3849992752075,30.5299987792969,0,0,1.01256489753724,0,75,75,75,75,1.26918458938599,0,75,75,75,29.7674255371094,0,0,0,28.9507102966309,1,2,0,0,2,29.6213903427124,22.9999990463257,30,29.8149995803833,30,10,-5,27.6303672790528,0,0,0,2,29.6110448837281,27.3199996948243,47.5299987792969,0,0,1.6338661313057,0,70,70,70,70,1.00252854824066,0,70,70,70,29.3313055038452,0,0,0,29.1891784667969,1,38.1203384399414,0,0,1,7.99826574325562,0,7.99826574325562,0,0,100,0,19.93
2026-08-18 00:15:00,2,0,0,2,25.6190986633301,21.3599987030029,26,26.5699996948242,30,10,-5,23.3028144836426,0,0,0,2,26.3361530303955,23.0499992370605,27.7399997711182,0,0,0.823879837989807,0,75,75,75,75,1.6185131072998,0,80,80,80,27.1317749023438,0,0,0,23.0771389007568,1,2,0,0,2,25.3292198181152,19.8899993896484,23,43.7900009155273,30,10,-3,22.9366130828857,0,0,0,2,25.4351100921631,22.4099998474121,45.8199996948242,0,0,2.00745272636414,0,75,75,75,75,1.60629820823669,0,70,70,70,25.9852409362793,0,0,0,24.9953384399414,1,0,0,2,0,0,2,26.2448310852051,19.7199993133545,17,17,42,10,-3,25.5233039855957,0,0,0,2,24.7116889953613,18.7700004577637,26.7399997711182,0,0,6.59657335281372,0,60,60,60,7.97995281219482,0,60,60,0,0,100,0,80,26.1394004821777,0,22.1576499938965,434.230438232422,22.6842441558838,439.351043701172,0,0,0,0,0,0,0,2,0,2,24.3159141540527,17.3400001525879,25.1000003814697,20,25,10,-6,25.6040096282959,0,2,24.7094192504883,19.4099998474121,25.8899993896484,0,700,400,0,0.389561414718628,0,40,0.617482841014862,0,35,23.6875305175781,0,0,100,0,12.5572214126587,10,38,25.9378890991211,1,24,23,24.0711364746094,0,421.471435546875,0,26.9135513305664,422.087768554688,26.0774555206299,430.346740722656,18,23,0,0,0,18,24.6214694976807,0,435.722259521484,0,0,0,0,2,0,0,2,23.6465129852295,20.1800003051758,23,26,23,31,10,22.1199989318848,0,0,0.614483773708344,0,80,0,26.4636249542236,0,0,2,25.9647445678711,15.5499992370605,24,31.2799987792969,30,10,26.3880100250244,22.6599998474121,30.769998550415,0,0,2.91464400291443,0,60,0,25.8193855285645,26.4306259155273,26.0320377349854,2,0,0,2,26.2346057891846,25.4599990844727,26.2899990081787,23,21,30,10,24.9599990844727,26.7399997711182,0,0,1.47738921642303,0,50,50,50,0,0,25.4955673217773,2,0,0,2,25.3038902282715,21.5599994659424,25.6199989318848,23,26,23,30,10,23.8500003814697,26.1800003051758,0,0,0.981984436511993,0,25,25,25,0,0,25.5598888397217,2,0,0,2,24.1953678131104,20.8099994659424,25.6499996185303,26,20,26,30,10,24.7600002288818,26.0999984741211,25.8198890686035,26,0,0,1.4680780172348,0,60,0,0,25.4357509613037,2,0,0,2,26.4456424713135,21.8500003814697,26,26.7199993133545,42,10,-4,26.0120239257812,0,0,0,2,26.0766277313232,23.2899990081787,26.9799995422363,0,0,3.73910760879517,0,125,4.96814012527466,0,100,26.4591159820557,0,0,0,26.0029716491699,1,0,0,2,30.0198745727539,27.1800003051758,25,30.1599998474121,30,10,-5,29.5354747772217,0,0,0,2,28.7240180969238,28.4300003051758,30.5,0,0,1.00883078575134,0,75,75,75,75,1.26731169223785,0,75,75,75,29.7385959625244,0,0,0,29.1429271697998,1,2,0,0,2,29.5305862426758,23.1099987030029,30,29.8199996948242,30,10,-5,27.6621131896973,0,0,0,2,29.6410789489746,27.3499984741211,47.7099990844727,0,0,2.05458617210388,0,70,70,70,70,1.00317776203156,0,70,70,70,29.3864936828613,0,0,0,29.1790542602539,1,43.6965065002441,0,0,1,7.59944820404053,0,7.59944820404053,0,0,100,0,19.88
2026-08-18 00:30:00,2,0,0,2,25.362811088562,21.4799995422363,26,26.4299993515015,30,10,-5,23.1101541519165,0,0,0,2,26.1647453308106,23.0699996948243,27.5999994277954,0,0,2.64077579975128,0,75,75,75,75,1.62056267261505,0,80,80,80,26.9507446289063,0,0,0,22.8575000762939,1,2,0,0,2,25.2183904647828,20.0500001907349,23,43.8799991607666,30,10,-3,22.7025108337402,0,0,0,2,25.327675819397,22.4449996948243,46.1049995422363,0,0,1.58730846643448,0,75,75,75,75,1.60745298862458,0,70,70,70,25.8621435165406,0,0,0,24.8391160964966,1,0,0,2,0,0,2,26.279899597168,19.9549989700318,17,17,42,10,-3,25.505355834961,0,0,0,2,24.6864824295044,19.024998664856,26.7849988937378,0,0,6.59281444549561,0,60,60,60,7.71119809150695,0,60,60,0,0,100,0,80,26.1446294784546,0,22.3534774780273,432.673248291016,22.6809377670288,440.296630859375,0,0,0,0,0,0,0,2,0,2,24.4671154022217,17.5949993133545,25.1249990463257,20,25,10,-6,25.5909366607666,0,2,24.7172412872315,19.710000038147,25.9349994659424,0,700,400,0,0.38851135969162,0,40,0.615020215511322,0,35,23.7811727523804,0,0,100,0,12.5287089347839,10,38,25.9631929397583,1,24,23,24.3193645477295,0,422.928573608399,0,26.9077186584473,423.269592285156,26.0688419342041,430.279174804688,18,23,0,0,0,18,24.4495916366577,0,431.960144042969,0,0,0,0,2,0,0,2,23.6765327453613,20.2849998474121,23,26,23,31,10,22.1249990463257,0,0,0.615613818168641,0,80,0,26.4328174591065,0,0,2,25.9581785202027,15.6449999809265,24,31.2849988937378,30,10,26.4002962112427,22.6799993515015,30.769998550415,0,0,2.90979158878327,0,60,0,25.8143539428711,26.5077323913574,26.0579090118409,2,0,0,2,26.2452983856201,25.4699993133545,26.2849988937378,23,21,30,10,24.9799995422364,26.75,0,0,1.47725450992585,0,50,50,50,0,0,25.4983568191528,2,0,0,2,25.3133411407471,21.7499990463257,25.6249990463257,23,26,23,30,10,23.9099988937378,26.1899995803833,0,0,0.98341178894043,0,25,25,25,0,0,25.5804986953736,2,0,0,2,24.2137517929077,20.9299993515015,25.6750001907349,26,20,26,30,10,24.8349990844727,26.1499996185303,25.7982559204102,26,0,0,1.46992927789688,0,60,0,0,25.4685010910035,2,0,0,2,26.4659624099732,22.0199995040894,26,26.7449998855591,42,10,-4,26.0157327651978,0,0,0,2,26.0856218338013,23.3749990463257,26.9949998855591,0,0,3.73153221607208,0,125,4.92937421798706,0,100,26.4519271850586,0,0,0,26.0138673782349,1,0,0,2,30.007007598877,27.2199993133545,25,30.1299991607666,30,10,-5,29.3118410110474,0,0,0,2,28.6928405761719,28.4549989700318,30.4399995803833,0,0,1.55811542272568,0,75,75,75,75,1.26918041706085,0,75,75,75,29.7367897033692,0,0,0,29.3279294967652,1,2,0,0,2,29.5225315093994,23.2200002670288,30,29.8049993515015,30,10,-5,27.517113685608,0,0,0,2,29.6057243347168,27.3999996185303,47.920000076294,0,0,1.6582003235817,0,70,70,70,70,1.00570315122604,0,70,70,70,29.4096183776856,0,0,0,29.1899356842041,1,41.2158298492432,0,0,1,7.74585127830506,0,7.74585127830506,0,0,100,0,19.83
2026-08-18 00:45:00,2,0,0,2,25.2254581451416,21.5799999237061,26,26.2399997711182,30,10,-5,22.787239074707,0,0,0,2,25.9876937866211,23.1000003814697,27.4499988555908,0,0,0.627572238445282,0,75,75,75,75,1.61886548995972,0,80,80,80,26.7911834716797,0,0,0,22.5185680389404,1,2,0,0,2,25.0850353240967,20.189998626709,23,43.9199981689453,30,10,-3,22.4160099029541,0,0,0,2,25.196798324585,22.4699993133545,46.3400001525879,0,0,1.32430815696716,0,75,75,75,75,1.60821545124054,0,70,70,70,25.7399501800537,0,0,0,24.6843338012695,1,0,0,2,0,0,2,26.3162021636963,20.2199993133545,17,17,42,10,-3,25.5053615570068,0,0,0,2,24.6836395263672,19.1199989318848,26.8400001525879,0,0,6.59487915039062,0,60,60,60,7.36926937103271,0,60,60,0,0,100,0,80,26.141580581665,0,22.3675079345703,434.339996337891,22.6783924102783,436.959899902344,0,0,0,0,0,0,0,2,0,2,24.6133918762207,17.8999996185303,25.1700000762939,20,25,10,-6,25.57200050354,0,2,24.7277641296387,19.8199996948242,25.9799995422363,0,700,400,0,0.387371748685837,0,40,0.614943742752075,0,35,23.8414306640625,0,0,100,0,12.4966497421265,10,38,25.9852600097656,1,24,23,24.0686187744141,0,421.814178466797,0,26.9016780853271,422.34521484375,26.072193145752,429.933776855469,18,23,0,0,0,18,24.4830589294434,0,432.898864746094,0,0,0,0,2,0,0,2,23.6827793121338,20.3799991607666,23,26,23,31,10,22.1399993896484,0,0,0.615672588348389,0,80,0,26.3657398223877,0,0,2,25.948802947998,15.7299995422363,24,31.2899990081787,30,10,26.4005661010742,22.6999988555908,30.769998550415,0,0,2.91197896003723,0,60,0,25.8099822998047,26.4724178314209,26.0521602630615,2,0,0,2,26.2489547729492,25.5,26.2799987792969,23,21,30,10,24.9699993133545,26.75,0,0,1.47690868377686,0,50,50,50,0,0,25.5000343322754,2,0,0,2,25.3251876831055,21.8099994659424,25.6399993896484,23,26,23,30,10,23.9899997711182,26.2299995422363,0,0,0.978629648685455,0,25,25,25,0,0,25.600212097168,2,0,0,2,24.238000869751,21.0200004577637,25.6700000762939,26,20,26,30,10,24.8899993896484,26.1599998474121,25.7720241546631,26,0,0,1.46796596050262,0,60,0,0,25.4950504302979,2,0,0,2,26.4786205291748,22.1499996185303,26,26.7600002288818,42,10,-4,26.0302581787109,0,0,0,2,26.0945854187012,23.4599990844727,27.0100002288818,0,0,3.74301075935364,0,125,4.93607378005981,0,100,26.4477996826172,0,0,0,26.0185527801514,1,0,0,2,29.992374420166,27.269998550415,25,30.1099987030029,30,10,-5,29.378927230835,0,0,0,2,28.6384429931641,28.4799995422363,30.3999996185303,0,0,1.01318085193634,0,75,75,75,75,1.26845765113831,0,75,75,75,29.7581558227539,0,0,0,29.2751903533936,1,2,0,0,2,29.4599018096924,23.3400001525879,30,29.7899990081787,30,10,-5,27.4885292053223,0,0,0,2,29.5983791351318,27.439998626709,48.0299987792969,0,0,1.02479600906372,0,70,70,70,70,1.00368785858154,0,70,70,70,29.4427947998047,0,0,0,29.1802215576172,1,39.4612274169922,0,0,1,7.83072280883789,0,7.83072280883789,0,0,100,0,19.78
2026-08-18 01:00:00,2,0,0,2,24.9930477142334,21.6449995040894,26,26.0799989700317,30,10,-5,22.4463481903076,0,0,0,2,25.8032579421997,23.1099987030029,27.3099994659424,0,0,1.88453352451325,0,75,75,75,75,1.61898875236511,0,80,80,80,26.5934257507325,0,0,0,22.2112560272217,1,2,0,0,2,25.0245294570923,20.3149995803833,23,43.9149990081787,30,10,-3,21.9777908325195,0,0,0,2,25.0411014556885,22.4949998855591,46.314998626709,0,0,1.32284659147263,0,75,75,75,75,1.60704058408738,0,70,70,70,25.6690864562989,0,0,0,24.4872550964356,1,0,0,2,0,0,2,26.3475484848023,20.1899995803833,17,17,42,10,-3,25.4954566955567,0,0,0,2,24.6656646728516,19.3699998855591,26.8499984741211,0,0,6.59663176536561,0,60,60,60,7.66772818565369,0,60,60,0,0,100,0,80,26.136137008667,0,22.3681364059448,432.397018432618,22.6818923950195,436.928665161133,0,0,0,0,0,0,0,2,0,2,24.7513771057129,18.1549997329712,25.2049989700318,20,25,10,-6,25.5770015716553,0,2,24.7405576705933,20.1649990081787,26.0299987792969,0,700,400,0,0.387216240167618,0,40,0.613753736019135,0,35,23.9124870300293,0,0,100,0,12.3367438316346,10,38,25.9587306976318,1,24,23,24.3197317123413,0,421.665023803711,0,26.9074773788452,419.915405273438,26.0804557800293,429.522079467774,18,23,0,0,0,18,24.298077583313,0,429.116180419922,0,0,0,0,2,0,0,2,23.6538352966309,20.4250001907349,23,26,23,31,10,22.1299991607666,0,0,0.615673810243607,0,80,0,26.3832569122315,0,0,2,25.9400434494019,15.8599996566772,24,31.2849988937378,30,10,26.4091129302979,22.7199993133545,30.769998550415,0,0,2.91126000881195,0,60,0,25.8113565444947,26.493317604065,26.0715637207031,2,0,0,2,26.2534837722779,25.4649991989136,26.2899990081787,23,21,30,10,25.0349988937378,26.7399997711182,0,0,1.47877061367035,0,50,50,50,0,0,25.4996919631958,2,0,0,2,25.3373994827271,22.0749998092652,25.6799993515015,23,26,23,30,10,24.0699996948242,26.2649993896484,0,0,0.983708381652832,0,25,25,25,0,0,25.592360496521,2,0,0,2,24.2702503204346,21.0849990844727,25.7249994277954,26,20,26,30,10,24.9649991989136,26.2149991989136,25.7428379058838,26,0,0,1.46941560506821,0,60,0,0,25.4904022216797,2,0,0,2,26.4994668960572,22.295000076294,26,26.7799987792969,42,10,-4,26.0265579223633,0,0,0,2,26.0995922088623,23.545000076294,27.0299987792969,0,0,3.73583889007569,0,125,5.06905341148377,0,100,26.442907333374,0,0,0,26.023943901062,1,0,0,2,29.9626598358155,27.3249998092652,25,30.085000038147,30,10,-5,29.2998933792114,0,0,0,2,28.5857496261597,28.4949998855591,30.3599996566773,0,0,1.41748148202897,0,75,75,75,75,1.26962542533875,0,75,75,75,29.7330684661865,0,0,0,29.39879322052,1,2,0,0,2,29.517638206482,23.4249992370606,30,29.774998664856,30,10,-5,27.2600784301758,0,0,0,2,29.5646390914917,27.4599990844727,48.1499996185303,0,0,1.19094252586365,0,70,70,70,70,1.00553327798844,0,70,70,70,29.4581327438355,0,0,0,29.1605548858643,1,36.9090671539307,0,0,1,7.88508009910584,0,7.88508009910584,0,0,100,0,19.73
2026-08-18 01:15:00,2,0,0,2,24.7734870910645,21.689998626709,26,25.9099998474121,30,10,-5,22.1921539306641,0,0,0,2,25.6031608581543,23.1099987030029,27.1399993896484,0,0,0.62749445438385,0,75,75,75,75,1.61626076698303,0,80,80,80,26.4103469848633,0,0,0,21.9517478942871,1,2,0,0,2,24.8504428863525,20.4099998474121,23,43.8199996948242,30,10,-3,21.686206817627,0,0,0,2,24.8901748657227,22.4899997711182,46.1800003051758,0,0,2.37565112113953,0,75,75,75,75,1.60592234134674,0,70,70,70,25.5175647735596,0,0,0,24.2857799530029,1,0,0,2,0,0,2,26.3715114593506,20.3999996185303,17,17,42,10,-3,25.4699096679688,0,0,0,2,24.6413021087646,19.5799999237061,26.8699989318848,0,0,6.59631252288818,0,60,60,60,7.97525310516357,0,60,60,0,0,100,0,80,26.1238536834717,0,22.3603267669678,432.520904541016,22.7884769439697,436.709014892578,0,0,0,0,0,0,0,2,0,2,24.8670272827148,18.4400005340576,25.2299995422363,20,25,10,-6,25.5503520965576,0,2,24.761302947998,20.3899993896484,26.0699996948242,0,700,400,0,0.387833386659622,0,40,0.613930940628052,0,35,24.0226631164551,0,0,100,0,12.2092237472534,10,38,26.0581569671631,1,24,23,23.7573738098145,0,417.525177001953,0,27.0209350585938,419.939697265625,26.0686340332031,427.780731201172,18,23,0,0,0,18,24.8224563598633,0,429.497894287109,0,0,0,0,2,0,0,2,23.6010437011719,20.4499988555908,23,26,23,31,10,22.1000003814697,0,0,0.613542139530182,0,80,0,26.1813526153564,0,0,2,25.9352149963379,16.0100002288818,24,31.2899990081787,30,10,26.4151592254639,22.7399997711182,30.7799987792969,0,0,2.91535782814026,0,60,0,25.8111324310303,26.5300769805908,26.0420989990234,2,0,0,2,26.2515640258789,25.4899997711182,26.2999992370605,23,21,30,10,25.0599994659424,26.75,0,0,1.47878921031952,0,50,50,50,0,0,25.4998645782471,2,0,0,2,25.346736907959,22.1599998474121,25.6999988555908,23,26,23,30,10,24.1299991607666,26.2799987792969,0,0,0.982242166996002,0,25,25,25,0,0,25.608715057373,2,0,0,2,24.2911891937256,21.2199993133545,25.769998550415,26,20,26,30,10,25.0299987792969,26.2399997711182,25.7080898284912,26,0,0,1.47009563446045,0,60,0,0,25.5224723815918,2,0,0,2,26.5070896148682,22.4300003051758,26,26.7999992370605,42,10,-4,26.0512561798096,0,0,0,2,26.1067390441895,23.6399993896484,27.0499992370605,0,0,3.73786854743958,0,125,5.50897121429443,0,100,26.4385566711426,0,0,0,26.0278186798096,1,0,0,2,29.926549911499,27.3499984741211,25,30.0599994659424,30,10,-5,29.4837455749512,0,0,0,2,28.5275840759277,28.5,30.3199996948242,0,0,1.00703155994415,0,75,75,75,75,1.2670419216156,0,75,75,75,29.6850299835205,0,0,0,29.2956657409668,1,2,0,0,2,29.4439601898193,23.5399990081787,30,29.7799987792969,30,10,-5,27.1418437957764,0,0,0,2,29.5606918334961,27.5,48.25,0,0,2.89037847518921,0,70,70,70,70,1.00900793075562,0,70,70,70,29.4815063476562,0,0,0,29.1010284423828,1,44.6152839660645,0,0,1,7.51846551895142,0,7.51846551895142,0,0,100,0,19.6825
2026-08-18 01:30:00,2,0,0,2,24.6421298980713,21.6949987411499,26,25.734998703003,30,10,-5,21.7430944442749,0,0,0,2,25.3935890197754,23.085000038147,26.9849996566773,0,0,1.18536773324013,0,75,75,75,75,1.61515939235687,0,80,80,80,26.2404384613037,0,0,0,21.5005683898926,1,2,0,0,2,24.6692323684693,20.5,23,43.7049980163574,30,10,-3,21.4261360168457,0,0,0,2,24.7075319290161,22.4749994277954,46.1199989318848,0,0,2.55675882101059,0,75,75,75,75,1.60385340452194,0,70,70,70,25.3460502624512,0,0,0,24.0967493057251,1,0,0,2,0,0,2,26.3924150466919,20.4549989700318,17,17,42,10,-3,25.5234413146973,0,0,0,2,24.72132396698,19.710000038147,26.8749990463257,0,0,6.59523868560791,0,60,60,60,7.39915919303894,0,60,60,0,0,100,0,80,26.1255407333374,0,22.3645038604737,432.209655761719,22.7822952270508,435.205139160156,0,0,0,0,0,0,0,2,0,2,24.9624910354614,18.710000038147,25.2699995040894,20,25,10,-6,25.5552816390991,0,2,24.778133392334,20.5149993896485,26.1149997711182,0,700,400,0,0.387744694948197,0,40,0.637881755828857,0,35,24.0635652542115,0,0,100,0,12.0802268981934,10,38,26.0030174255372,1,24,23,24.1694421768189,0,417.089874267579,0,26.963007926941,418.264144897461,25.9740800857544,426.091995239258,18,23,0,0,0,18,24.6461973190308,0,427.675979614258,0,0,0,0,2,0,0,2,23.5552892684937,20.4899997711182,23,26,23,31,10,22.0999994277954,0,0,0.614804595708847,0,80,0,26.1610202789307,0,0,2,25.928108215332,16.0249996185303,24,31.2899990081787,30,10,26.4177474975586,22.7599992752075,30.769998550415,0,0,2.9110164642334,0,60,0,25.8082551956177,26.5437803268433,26.0571908950806,2,0,0,2,26.2659931182861,25.4899997711182,26.2999992370605,23,21,30,10,25.0900001525879,26.7550001144409,0,0,1.47778236865998,0,50,50,50,0,0,25.5021419525147,2,0,0,2,25.3569955825806,22.2699995040894,25.7199993133545,23,26,23,30,10,24.210000038147,26.3049993515015,0,0,0.980782836675644,0,25,25,25,0,0,25.6185760498047,2,0,0,2,24.317834854126,21.3249998092652,25.7699995040894,26,20,26,30,10,25.0799989700317,26.2599992752075,25.688138961792,26,0,0,1.46774309873581,0,60,0,0,25.5375308990479,2,0,0,2,26.5161876678467,22.5699987411499,26,26.8099994659424,42,10,-4,26.041506767273,0,0,0,2,26.1141700744629,23.7249994277954,27.0699996948243,0,0,3.7340636253357,0,125,4.94872283935547,0,100,26.4325141906739,0,0,0,26.0329809188843,1,0,0,2,29.8788433074951,27.4299993515015,25,30.0449991226197,30,10,-5,29.3795289993286,0,0,0,2,28.475929260254,28.5499992370606,30.2899990081787,0,0,1.42097914218903,0,75,75,75,75,1.26649427413941,0,75,75,75,29.6825361251831,0,0,0,29.0786819458008,1,2,0,0,2,29.4148740768433,23.6449995040894,30,29.7699995040894,30,10,-5,26.9738626480103,0,0,0,2,29.5032367706299,27.5349988937378,48.2949981689454,0,0,2.35671663284302,0,70,70,70,70,1.00274968147278,0,70,70,70,29.4885206222535,0,0,0,29.1139039993286,1,55.9184665679932,0,0,1,7.5996265411377,0,7.5996265411377,0,0,100,0,19.635
