2026-08-18 01:45:00,2,0,0,2,24.4242515563965,21.7099990844727,26,25.5900001525879,30,10,-5,21.4559631347656,0,0,0,2,25.1779861450195,23.0599994659424,26.7899990081787,0,0,1.12223827838898,0,75,75,75,75,1.61236548423767,0,80,80,80,26.026294708252,0,0,0,21.2593250274658,1,2,0,0,2,24.4779243469238,20.5699996948242,23,43.6599998474121,30,10,-3,21.1641960144043,0,0,0,2,24.5270080566406,22.4599990844727,46.1100006103516,0,0,1.32272696495056,0,75,75,75,75,1.60391998291016,0,70,70,70,25.1706008911133,0,0,0,23.902587890625,1,0,0,2,0,0,2,26.4178047180176,20.6000003814697,17,17,42,10,-3,25.5319766998291,0,0,0,2,24.7298278808594,19.9699993133545,26.8799991607666,0,0,6.59645652770996,0,60,60,60,7.35563039779663,0,60,60,0,0,100,0,80,26.1210899353027,0,22.3660678863525,432.361572265625,22.7860279083252,435.614288330078,0,0,0,0,0,0,0,2,0,2,25.0598793029785,18.9799995422363,25.3099994659424,20,25,10,-6,25.5693035125732,0,2,24.8007030487061,20.6999988555908,26.1800003051758,0,700,400,0,0.385527819395065,0,40,0.614629447460175,0,35,24.1205463409424,0,0,100,0,12.0960636138916,10,38,25.9837989807129,1,24,23,24.1767978668213,0,418.741333007812,0,26.9154148101807,419.646545410156,25.8627128601074,424.188690185547,18,23,0,0,0,18,24.6878223419189,0,427.310241699219,0,0,0,0,2,0,0,2,23.538911819458,20.5499992370605,23,26,23,31,10,22.1099987030029,0,0,0.612260937690735,0,80,0,26.1386089324951,0,0,2,25.9222316741943,16.2600002288818,24,31.2899990081787,30,10,26.4169921875,22.7899990081787,30.769998550415,0,0,2.91325211524963,0,60,0,25.8063488006592,26.514217376709,26.0765953063965,2,0,0,2,26.2733573913574,25.5299987792969,26.2899990081787,23,21,30,10,25.0900001525879,26.7600002288818,0,0,1.4764803647995,0,50,50,50,0,0,25.5028686523438,2,0,0,2,25.3757305145264,22.3199996948242,25.75,23,26,23,30,10,24.269998550415,26.3199996948242,0,0,0.976560533046722,0,25,25,25,0,0,25.6193103790283,2,0,0,2,24.3510704040527,21.5299987792969,25.7999992370605,26,20,26,30,10,25.1499996185303,26.2899990081787,25.6615734100342,26,0,0,1.46838414669037,0,60,0,0,25.5433788299561,2,0,0,2,26.5294322967529,22.689998626709,26,26.8299999237061,42,10,-4,26.0642681121826,0,0,0,2,26.1223297119141,23.8099994659424,27.0900001525879,0,0,3.73682236671448,0,125,4.93546724319458,0,100,26.4294967651367,0,0,0,26.0360946655273,1,0,0,2,29.8620204925537,27.4599990844727,25,30.0100002288818,30,10,-5,29.1800174713135,0,0,0,2,28.4585437774658,28.5799999237061,30.25,0,0,1.00804829597473,0,75,75,75,75,1.26749873161316,0,75,75,75,29.6660346984863,0,0,0,29.0349559783936,1,2,0,0,2,29.4025478363037,23.7299995422363,30,29.75,30,10,-5,26.9073467254639,0,0,0,2,29.4741725921631,27.5699996948242,48.2899971008301,0,0,1.39158797264099,0,70,70,70,70,1.00426316261292,0,70,70,70,29.4859008789062,0,0,0,29.0945072174072,1,62.305290222168,0,0,1,7.79820203781128,0,7.79820203781128,0,0,100,0,19.5875
2026-08-18 02:00:00,2,0,0,2,24.3253993988038,21.6899995803833,26,25.4249992370606,30,10,-5,21.3306903839111,0,0,0,2,24.961054801941,23.0349988937378,26.649998664856,0,0,0.876067310571669,0,75,75,75,75,1.61471623182297,0,80,80,80,25.9000902175903,0,0,0,21.094838142395,1,2,0,0,2,24.3508348464966,20.6349992752075,23,43.670000076294,30,10,-3,20.9793367385864,0,0,0,2,24.3620910644531,22.4549989700318,45.9599990844727,0,0,1.32431221008301,0,75,75,75,75,1.60134738683701,0,70,70,70,25.043381690979,0,0,0,23.7044305801392,1,0,0,2,0,0,2,26.4421901702881,20.6049995422363,17,17,42,10,-3,25.5270681381226,0,0,0,2,24.7145652770996,20.0899991989136,26.9149999618531,0,0,6.59676790237427,0,60,60,60,7.35949206352234,0,60,60,0,0,100,0,80,26.122576713562,0,22.2562198638916,432.034271240234,22.7822828292847,435.10629272461,0,0,0,0,0,0,0,2,0,2,25.136510848999,19.1850004196167,25.3449993133545,20,25,10,-6,25.5897397994996,0,2,24.8225784301758,20.9299993515015,26.2149991989136,0,700,400,0,0.385424688458443,0,40,0.614367604255677,0,35,24.1909255981446,0,0,100,0,12.0064744949341,10,38,25.9815044403077,1,24,23,24.4711122512817,0,417.501861572266,0,26.9074640274048,418.902252197266,25.8636617660523,423.958984375,18,23,0,0,0,18,24.6058492660523,0,425.628509521485,0,0,0,0,2,0,0,2,23.5458860397339,20.5649995803833,23,26,23,31,10,22.1049995422363,0,0,0.61503604054451,0,80,0,26.1147079467773,0,0,2,25.9180774688721,16.1649999618531,24,31.3099994659424,30,10,26.4253597259522,22.7999992370606,30.769998550415,0,0,2.9147721529007,0,60,0,25.8100538253784,26.512056350708,26.0787525177002,2,0,0,2,26.2794818878174,25.524998664856,26.3049993515015,23,21,30,10,25.1499996185303,26.7600002288818,0,0,1.47638726234436,0,50,50,50,0,0,25.5033016204834,2,0,0,2,25.3912572860718,22.4499998092652,25.7600002288818,23,26,23,30,10,24.3449993133545,26.354998588562,0,0,0.98023185133934,0,25,25,25,0,0,25.6227827072144,2,0,0,2,24.382082939148,21.6249990463257,25.7949991226196,26,20,26,30,10,25.1949996948242,26.3099994659424,25.6371383666992,26,0,0,1.46739447116852,0,60,0,0,25.547212600708,2,0,0,2,26.5530786514283,22.8249988555908,26,26.859998703003,42,10,-4,26.0651035308838,0,0,0,2,26.1295070648193,23.9049997329712,27.104998588562,0,0,3.73573756217957,0,125,4.92954993247986,0,100,26.4183597564698,0,0,0,26.0398607254029,1,0,0,2,29.8397026062012,27.5049991607666,25,29.9749994277954,30,10,-5,29.0743341445923,0,0,0,2,28.4181709289551,28.6049995422364,30.2099990844727,0,0,1.00810033082962,0,75,75,75,75,1.26841133832932,0,75,75,75,29.6298475265503,0,0,0,29.1877384185791,1,2,0,0,2,29.4286413192749,23.8349990844727,30,29.7349996566773,30,10,-5,26.7773447036743,0,0,0,2,29.4271059036255,27.5949993133545,48.2299995422364,0,0,1.49985563755036,0,70,70,70,70,1.00279009342194,0,70,70,70,29.4873704910278,0,0,0,29.043794631958,1,38.6103992462159,0,0,1,7.7243115901947,0,7.7243115901947,0,0,100,0,19.54
2026-08-18 02:15:00,2,0,0,2,24.1658706665039,21.6800003051758,26,25.25,30,10,-5,21.2731513977051,0,0,0,2,24.7372608184814,22.9899997711182,26.4899997711182,0,0,0.671336114406586,0,75,75,75,75,1.61291062831879,0,80,80,80,25.714204788208,0,0,0,21.0266799926758,1,2,0,0,2,24.1976318359375,20.6999988555908,23,43.7000007629395,30,10,-3,20.8129100799561,0,0,0,2,24.1915969848633,22.439998626709,46.2299995422363,0,0,1.32040929794312,0,75,75,75,75,1.6013457775116,0,70,70,70,24.888801574707,0,0,0,23.5133628845215,1,0,0,2,0,0,2,26.4562015533447,20.9899997711182,17,17,42,10,-3,25.5655574798584,0,0,0,2,24.764102935791,20.25,26.9699993133545,0,0,6.59787893295288,0,60,60,60,7.37087965011597,0,60,60,0,0,100,0,80,26.1212368011475,0,22.3586196899414,432.402252197266,22.783447265625,433.538757324219,0,0,0,0,0,0,0,2,0,2,25.2322998046875,19.439998626709,25.3699989318848,20,25,10,-6,25.5852069854736,0,2,24.8430137634277,21.2199993133545,26.2399997711182,0,700,400,0,0.385534405708313,0,40,0.615764439105988,0,35,24.3053226470947,0,0,100,0,11.843430519104,10,38,26.0195159912109,1,24,23,24.3770008087158,0,413.748962402344,0,26.9182987213135,416.561218261719,25.864595413208,423.626983642578,18,23,0,0,0,18,24.7109298706055,0,425.060638427734,0,0,0,0,2,0,0,2,23.5573863983154,20.6000003814697,23,26,23,31,10,22.1000003814697,0,0,0.613829553127289,0,80,0,26.013500213623,0,0,2,25.9128475189209,16.1999988555908,24,31.2899990081787,30,10,26.4252185821533,22.8199996948242,30.7799987792969,0,0,2.9108612537384,0,60,0,25.8106384277344,26.4882717132568,26.0895347595215,2,0,0,2,26.2829093933105,25.5399990081787,26.3099994659424,23,21,30,10,25.1999988555908,26.7600002288818,0,0,1.47860658168793,0,50,50,50,0,0,25.5062732696533,2,0,0,2,25.4041118621826,22.5399990081787,25.7600002288818,23,26,23,30,10,24.3899993896484,26.3699989318848,0,0,0.983656167984009,0,25,25,25,0,0,25.6368236541748,2,0,0,2,24.4095859527588,21.8400001525879,25.8299999237061,26,20,26,30,10,25.25,26.3499984741211,25.6121616363525,26,0,0,1.50984823703766,0,60,0,0,25.5701198577881,2,0,0,2,26.5590209960938,22.9300003051758,26,26.8699989318848,42,10,-4,26.0726299285889,0,0,0,2,26.1356830596924,23.9799995422363,27.1099987030029,0,0,3.73605608940125,0,125,4.93796110153198,0,100,26.4159984588623,0,0,0,26.0387668609619,1,0,0,2,29.8085880279541,27.5399990081787,25,29.9499988555908,30,10,-5,29.0227527618408,0,0,0,2,28.3680992126465,28.6199989318848,30.1499996185303,0,0,1.01090574264526,0,75,75,75,75,1.26668727397919,0,75,75,75,29.5796489715576,0,0,0,29.2193012237549,1,2,0,0,2,29.3640441894531,23.9499988555908,30,29.7199993133545,30,10,-5,26.6928119659424,0,0,0,2,29.4037914276123,27.6299991607666,48.2299995422363,0,0,1.02199470996857,0,70,70,70,70,1.00463044643402,0,70,70,70,29.4947509765625,0,0,0,29.0289192199707,1,44.0799713134766,0,0,1,7.46631240844727,0,7.46631240844727,0,0,100,0,19.49
2026-08-18 02:30:00,2,0,0,2,23.9185447692871,21.6549997329712,26,25.1199998855591,30,10,-5,21.2249574661255,0,0,0,2,24.5532588958741,22.9549989700318,26.3299989700318,0,0,0.624390840530396,0,75,75,75,75,1.61300086975098,0,80,80,80,25.486572265625,0,0,0,20.9070444107056,1,2,0,0,2,24.0231008529663,20.7349996566773,23,43.6799983978272,30,10,-3,20.6102304458619,0,0,0,2,24.0529832839966,22.4099998474121,46.144998550415,0,0,1.3197785615921,0,75,75,75,75,1.60480320453644,0,70,70,70,24.7302570343018,0,0,0,23.3296489715576,1,0,0,2,0,0,2,26.4793605804444,20.9650001525879,17,17,42,10,-3,25.576904296875,0,0,0,2,24.7539672851563,20.414999961853,26.9749994277954,0,0,6.59244394302368,0,60,60,60,7.36020278930664,0,60,60,0,0,100,0,80,26.125638961792,0,22.4638252258301,430.211242675781,22.7833948135376,432.951538085938,0,0,0,0,0,0,0,2,0,2,25.358157157898,19.6400003433228,25.3949995040894,20,25,10,-6,25.5944299697876,0,2,24.8564348220825,21.3899993896485,26.2799997329712,0,700,400,0,0.385149821639061,0,40,0.61628058552742,0,35,24.3567457199097,0,0,100,0,11.9058022499085,10,38,25.9965391159058,1,24,23,24.4710712432861,0,413.702819824219,0,26.7567653656006,417.148452758789,25.717490196228,425.262237548828,18,23,0,0,0,18,24.5529584884644,0,425.557586669922,0,0,0,0,2,0,0,2,23.5625324249268,20.6399993896485,23,26,23,31,10,22.1000003814697,0,0,0.614276379346848,0,80,0,26.0265398025513,0,0,2,25.9051446914673,16.4049987792969,24,31.3099994659424,30,10,26.4243106842041,22.835000038147,30.7799987792969,0,0,2.9106810092926,0,60,0,25.807957649231,26.5127782821655,26.0888156890869,2,0,0,2,26.2854204177857,25.5349988937378,26.3149995803833,23,21,30,10,25.1549997329712,26.7649993896484,0,0,1.47669291496277,0,50,50,50,0,0,25.5045804977417,2,0,0,2,25.4166898727417,22.5899991989136,25.7949991226196,23,26,23,30,10,24.4599990844727,26.3999996185303,0,0,0.98041507601738,0,25,25,25,0,0,25.6287393569946,2,0,0,2,24.4345817565918,21.8949995040894,25.8349990844727,26,20,26,30,10,25.2949991226197,26.3449993133545,25.5925416946411,26,0,0,1.46961462497711,0,60,0,0,25.562801361084,2,0,0,2,26.5625495910645,23.039999961853,26,26.8849992752075,42,10,-4,26.085247039795,0,0,0,2,26.1435012817383,24.0699996948242,27.1299991607666,0,0,3.72984600067139,0,125,4.93078517913819,0,100,26.4176139831543,0,0,0,26.0455884933472,1,0,0,2,29.7560787200928,27.5949993133545,25,29.9099998474121,30,10,-5,29.1391792297363,0,0,0,2,28.3323583602906,28.6449995040894,30.1149988174439,0,0,1.00671350955963,0,75,75,75,75,1.26575189828873,0,75,75,75,29.5750789642334,0,0,0,29.185959815979,1,2,0,0,2,29.3687505722046,24.0249996185303,30,29.7149991989136,30,10,-5,26.5761756896973,0,0,0,2,29.3538160324097,27.6199989318848,48.2999992370605,0,0,1.02046620845795,0,70,70,70,70,1.00319612026215,0,70,70,70,29.4844017028809,0,0,0,28.9714221954346,1,44.9146595001221,0,0,1,7.68381476402283,0,7.68381476402283,0,0,100,0,19.44
2026-08-18 02:45:00,2,0,0,2,23.7130737304688,21.6499996185303,26,24.9699993133545,30,10,-5,21.2351493835449,0,0,0,2,24.3660717010498,22.9200000762939,26.2099990844727,0,0,0.707255959510803,0,75,75,75,75,1.61379325389862,0,80,80,80,25.2951602935791,0,0,0,20.9785709381104,1,2,0,0,2,23.8793659210205,20.7700004577637,23,43.629997253418,30,10,-3,20.6262474060059,0,0,0,2,23.9078483581543,22.3999996185303,46.5099983215332,0,0,1.31699359416962,0,75,75,75,75,1.60172009468079,0,70,70,70,24.6002864837646,0,0,0,23.1677761077881,1,0,0,2,0,0,2,26.5015869140625,21.1099987030029,17,17,42,10,-3,25.5778884887695,0,0,0,2,24.7826156616211,20.5299987792969,26.9899997711182,0,0,6.58941030502319,0,60,60,60,7.96976661682129,0,60,60,0,0,100,0,80,26.128080368042,0,22.4670429229736,432.455871582031,22.7839813232422,430.953063964844,0,0,0,0,0,0,0,2,0,2,25.4942512512207,19.8999996185303,25.4300003051758,20,25,10,-6,25.6095542907715,0,2,24.882532119751,21.5799999237061,26.3099994659424,0,700,400,0,0.38348451256752,0,40,0.614320039749146,0,35,24.4123821258545,0,0,100,0,11.8148136138916,10,38,25.9853801727295,1,24,23,24.5813808441162,0,413.794799804688,0,26.6071739196777,416.40625,25.6538982391357,421.537567138672,18,23,0,0,0,18,24.5032386779785,0,426.008636474609,0,0,0,0,2,0,0,2,23.546817779541,20.6599998474121,23,26,23,31,10,22.1000003814697,0,0,0.613559603691101,0,80,0,26.0333862304688,0,0,2,25.9044857025146,16.5900001525879,24,31.3199996948242,30,10,26.4339580535889,22.8599987030029,30.7899990081787,0,0,2.91655349731445,0,60,0,25.8120670318604,26.498363494873,26.090970993042,2,0,0,2,26.2910175323486,25.5699996948242,26.3099994659424,23,21,30,10,25.1700000762939,26.7600002288818,0,0,1.47908663749695,0,50,50,50,0,0,25.5105457305908,2,0,0,2,25.4298820495605,22.7399997711182,25.8199996948242,23,26,23,30,10,24.519998550415,26.4300003051758,0,0,0.981002569198608,0,25,25,25,0,0,25.6296863555908,2,0,0,2,24.4644947052002,21.9799995422363,25.8899993896484,26,20,26,30,10,25.3299999237061,26.3799991607666,25.5699558258057,26,0,0,1.46766078472137,0,60,0,0,25.5633907318115,2,0,0,2,26.5788269042969,23.1700000762939,26,26.8899993896484,42,10,-4,26.0987682342529,0,0,0,2,26.1507339477539,24.1599998474121,27.1299991607666,0,0,3.7339403629303,0,125,4.92723608016968,0,100,26.4122657775879,0,0,0,26.0455894470215,1,0,0,2,29.7247180938721,27.6299991607666,25,29.8899993896484,30,10,-5,29.1646785736084,0,0,0,2,28.3219966888428,28.6499996185303,30.0999984741211,0,0,1.0230541229248,0,75,75,75,75,1.26844394207001,0,75,75,75,29.5543975830078,0,0,0,29.1104068756104,1,2,0,0,2,29.3842220306396,24.0900001525879,30,29.7099990844727,30,10,-5,26.4659976959229,0,0,0,2,29.3157577514648,27.6499996185303,48.3199996948242,0,0,1.02293705940247,0,70,70,70,70,1.00565147399902,0,70,70,70,29.4811000823975,0,0,0,28.8369026184082,1,51.399040222168,0,0,1,7.31173372268677,0,7.31173372268677,0,0,100,0,19.39
2026-08-18 03:00:00,2,0,0,2,23.6096735000611,21.6399993896484,26,24.8699998855591,30,10,-5,21.4182043075562,0,0,0,2,24.2109651565552,22.914999961853,26.0899991989136,0,0,0.688836514949799,0,75,75,75,75,1.6140810251236,0,80,80,80,25.1237115859985,0,0,0,21.1912260055542,1,2,0,0,2,23.7832298278809,20.8199996948242,23,43.5550003051758,30,10,-3,20.9317541122437,0,0,0,2,23.7736549377442,22.3949995040894,46.1749992370606,0,0,1.92105281352997,0,75,75,75,75,1.60418140888214,0,70,70,70,24.4808692932129,0,0,0,23.0422992706299,1,0,0,2,0,0,2,26.5094432830811,21.164999961853,17,17,42,10,-3,25.5758066177368,0,0,0,2,24.754358291626,20.6499996185303,27.0149993896484,0,0,6.59819030761719,0,60,60,60,7.67078638076782,0,60,60,0,0,100,0,80,26.1329154968262,0,22.4649791717529,430.03303527832,22.7833499908447,433.16552734375,0,0,0,0,0,0,0,2,0,2,25.6221609115601,20.0349998474122,25.4699993133545,20,25,10,-6,25.595269203186,0,2,24.910008430481,21.6899995803833,26.3399991989136,0,700,400,0,0.384042978286744,0,40,0.665283858776093,0,35,24.514407157898,0,0,100,0,11.7031297683716,10,38,26.0764951705933,1,24,23,24.50537109375,0,411.493392944336,0,26.8079662322998,416.091995239258,25.6166982650757,420.960754394532,18,23,0,0,0,18,24.6587419509888,0,424.419662475586,0,0,0,0,2,0,0,2,23.5590553283692,20.6899995803833,23,26,23,31,10,22.1099987030029,0,0,0.614383459091187,0,80,0,25.8989210128785,0,0,2,25.8994426727295,16.5599994659424,24,31.3149995803833,30,10,26.4392242431641,22.8949995040894,30.7899990081787,0,0,2.9103000164032,0,60,0,25.8098335266113,26.4954872131348,26.0959997177124,2,0,0,2,26.2949371337891,25.5799999237061,26.3099994659424,23,21,30,10,25.2349996566773,26.7649993896484,0,0,1.47929149866104,0,50,50,50,0,0,25.512433052063,2,0,0,2,25.4459505081177,22.6899995803833,25.8349990844727,23,26,23,30,10,24.5849990844727,26.4449987411499,0,0,0.981526792049408,0,25,25,25,0,0,25.643892288208,2,0,0,2,24.4804983139038,22.1249990463257,25.8999996185303,26,20,26,30,10,25.3949995040894,26.3949995040894,25.5452575683594,26,0,0,1.46882891654968,0,60,0,0,25.5879154205323,2,0,0,2,26.5848436355591,23.2649993896484,26,26.914999961853,42,10,-4,26.1138200759888,0,0,0,2,26.1568098068238,24.2299995422364,27.1399993896485,0,0,3.73454284667969,0,125,5.24183034896851,0,100,26.405014038086,0,0,0,26.050971031189,1,0,0,2,29.6668758392334,27.6799993515015,25,29.8649988174439,30,10,-5,29.0733327865601,0,0,0,2,28.2847356796265,28.6849994659424,30.0499992370606,0,0,1.32330316305161,0,75,75,75,75,1.26666915416718,0,75,75,75,29.5203695297241,0,0,0,29.1561403274536,1,2,0,0,2,29.29056930542,24.1899995803833,30,29.6699991226196,30,10,-5,26.5752868652344,0,0,0,2,29.297290802002,27.6849994659424,48.3499984741211,0,0,2.1973095536232,0,70,70,70,70,1.00117075443268,0,70,70,70,29.4729566574097,0,0,0,28.878342628479,1,50.3466892242432,0,0,1,7.51132869720459,0,7.51132869720459,0,0,100,0,19.34
2026-08-18 03:15:00,2,0,0,2,23.5436000823975,21.6349992752075,26,24.7599992752076,30,10,-5,21.4245719909668,0,0,0,2,24.0633897781372,22.8799991607666,25.9299993515015,0,0,0.877413392066955,0,75,75,75,75,1.61456352472306,0,80,80,80,24.9881830215454,0,0,0,21.2488632202149,1,2,0,0,2,23.6588411331177,20.8699989318848,23,43.4749984741211,30,10,-3,21.0219631195068,0,0,0,2,23.6674776077271,22.3799991607666,46.3299999237061,0,0,1.31804776191712,0,75,75,75,75,1.60361456871033,0,70,70,70,24.3681659698487,0,0,0,22.9336338043213,1,0,0,2,0,0,2,26.5292778015137,21.4250001907349,17,17,42,10,-3,25.59024143219,0,0,0,2,24.7709436416626,20.7999992370606,27.019998550415,0,0,6.60036826133728,0,60,60,60,7.36631870269775,0,60,60,0,0,100,0,80,26.1391429901123,0,22.4660139083863,430.207504272461,22.7924003601075,432.282852172852,0,0,0,0,0,0,0,2,0,2,25.7677583694458,20.2999992370605,25.5,20,25,10,-6,25.6087532043457,0,2,24.9432954788208,21.8949995040894,26.3749990463257,0,700,400,0,0.38538122177124,0,40,0.615932792425156,0,35,24.5804300308228,0,0,100,0,11.6652927398682,10,38,26.0812797546387,1,24,23,24.529393196106,0,410.600036621094,0,26.7035522460938,415.008438110352,25.5604591369629,422.332534790039,18,23,0,0,0,18,24.7065238952637,0,423.408889770508,0,0,0,0,2,0,0,2,23.5947303771973,20.6999988555908,23,26,23,31,10,22.1149988174439,0,0,0.615413278341293,0,80,0,25.8932695388794,0,0,2,25.8969526290894,16.7849998474121,24,31.3099994659424,30,10,26.4407358169556,22.8999996185303,30.7899990081787,0,0,2.92352068424225,0,60,0,25.8083038330078,26.4630546569824,26.0974388122559,2,0,0,2,26.3027381896973,25.5599994659424,26.3199996948242,23,21,30,10,25.3099994659424,26.7649993896484,0,0,1.48981875181198,0,50,50,50,0,0,25.5172910690308,2,0,0,2,25.4612979888916,22.7699995040894,25.8649988174439,23,26,23,30,10,24.6499996185303,26.4599990844727,0,0,0.980325132608414,0,25,25,25,0,0,25.6570644378662,2,0,0,2,24.5043163299561,22.2399997711182,25.9299993515015,26,20,26,30,10,25.4349994659424,26.4349994659424,25.5220804214478,26,0,0,1.46689081192017,0,60,0,0,25.6050777435303,2,0,0,2,26.5959939956665,23.3749990463257,26,26.9250001907349,42,10,-4,26.1175231933594,0,0,0,2,26.1645441055298,24.335000038147,27.1549997329712,0,0,3.73721015453339,0,125,5.17719268798828,0,100,26.4022617340088,0,0,0,26.0607843399048,1,0,0,2,29.6032848358154,27.7099990844727,25,29.8299999237061,30,10,-5,29.0533905029297,0,0,0,2,28.2325992584229,28.6999988555908,29.9899997711182,0,0,1.00701892375946,0,75,75,75,75,1.26524901390076,0,75,75,75,29.4923229217529,0,0,0,29.1280269622803,1,2,0,0,2,29.2773475646973,24.2699995040894,30,29.6599998474121,30,10,-5,26.4533843994141,0,0,0,2,29.243260383606,27.7149991989136,48.379997253418,0,0,1.02185660600663,0,70,70,70,70,1.00283348560333,0,70,70,70,29.4616479873658,0,0,0,28.8645324707031,1,46.0920734405518,0,0,1,7.37922191619873,0,7.37922191619873,0,0,100,0,19.3225
2026-08-18 03:30:00,2,0,0,2,23.4971790313721,21.6499996185303,26,24.6700000762939,30,10,-5,21.4329032897949,0,0,0,2,23.9701404571533,22.8500003814697,25.8199996948242,0,0,0.62317943572998,0,75,75,75,75,1.61435079574585,0,80,80,80,24.8885860443115,0,0,0,21.2566051483154,1,2,0,0,2,23.5983142852783,20.8899993896484,23,43.4500007629395,30,10,-3,21.0435276031494,0,0,0,2,23.5852642059326,22.3799991607666,46.1599998474121,0,0,1.31959676742554,0,75,75,75,75,1.60134100914001,0,70,70,70,24.294340133667,0,0,0,22.8641452789307,1,0,0,2,0,0,2,26.5490341186523,21.2700004577637,17,17,42,10,-3,25.5861473083496,0,0,0,2,24.774112701416,20.9099998474121,27.0799999237061,0,0,6.60029697418213,0,60,60,60,7.37294912338257,0,60,60,0,0,100,0,80,26.1445693969727,0,22.451473236084,428.302093505859,22.8880386352539,432.964569091797,0,0,0,0,0,0,0,2,0,2,25.8428611755371,20.4699993133545,25.519998550415,20,25,10,-6,25.6319541931152,0,2,24.9518756866455,22.0200004577637,26.4099998474121,0,700,400,0,0.389092803001404,0,40,0.609836041927338,0,35,24.6121711730957,0,0,100,0,11.6534080505371,10,38,26.029224395752,1,24,23,24.5654926300049,0,411.50341796875,0,26.6092948913574,414.236541748047,25.5716743469238,422.276794433594,18,23,0,0,0,18,24.605447769165,0,422.853515625,0,0,0,0,2,0,0,2,23.5736503601074,20.6999988555908,23,26,23,31,10,22.1099987030029,0,0,0.614362776279449,0,80,0,25.9171199798584,0,0,2,25.8946285247803,16.7999992370605,24,31.3199996948242,30,10,26.4466819763184,22.9300003051758,30.7899990081787,0,0,2.91912841796875,0,60,0,25.8116340637207,26.4666500091553,26.0981597900391,2,0,0,2,26.3039436340332,25.5900001525879,26.2999992370605,23,21,30,10,25.269998550415,26.769998550415,0,0,1.48156142234802,0,50,50,50,0,0,25.5157833099365,2,0,0,2,25.473051071167,22.8599987030029,25.8699989318848,23,26,23,30,10,24.689998626709,26.4699993133545,0,0,0.978997468948364,0,25,25,25,0,0,25.6508922576904,2,0,0,2,24.5349788665771,22.3199996948242,25.9300003051758,26,20,26,30,10,25.4699993133545,26.439998626709,25.5040512084961,26,0,0,1.46463775634766,0,60,0,0,25.6000213623047,2,0,0,2,26.6071109771729,23.4799995422363,26,26.9300003051758,42,10,-4,26.1263809204102,0,0,0,2,26.1713390350342,24.3799991607666,27.1700000762939,0,0,3.74082851409912,0,125,4.9351749420166,0,100,26.4061183929443,0,0,0,26.0660381317139,1,0,0,2,29.5955619812012,27.75,25,29.8099994659424,30,10,-5,28.9969463348389,0,0,0,2,28.2083301544189,28.7299995422363,29.9799995422363,0,0,1.00544571876526,0,75,75,75,75,1.26735937595367,0,75,75,75,29.4601039886475,0,0,0,29.0943794250488,1,2,0,0,2,29.2761764526367,24.3400001525879,30,29.6299991607666,30,10,-5,26.3742828369141,0,0,0,2,29.2032604217529,27.7099990844727,48.3299980163574,0,0,1.03770339488983,0,70,70,70,70,1.0030232667923,0,70,70,70,29.4525146484375,0,0,0,28.8037643432617,1,49.3454551696777,0,0,1,7.26142692565918,0,7.26142692565918,0,0,100,0,19.305
2026-08-18 03:45:00,2,0,0,2,23.4245758056641,21.6299991607666,26,24.5649995803833,30,10,-5,21.4499921798706,0,0,0,2,23.8649415969849,22.835000038147,25.710000038147,0,0,1.77084347605705,0,75,75,75,75,1.6152081489563,0,80,80,80,24.7749586105347,0,0,0,21.3074674606323,1,2,0,0,2,23.6025981903077,20.9499988555909,23,43.4899997711182,30,10,-3,21.0572452545166,0,0,0,2,23.4631490707397,22.3699989318848,46.25,0,0,1.80891960859299,0,75,75,75,75,1.60255068540573,0,70,70,70,24.3127241134644,0,0,0,22.7760381698608,1,0,0,2,0,0,2,26.5630550384522,21.5849990844727,17,17,42,10,-3,25.5920209884644,0,0,0,2,24.7711877822876,21.039999961853,27.0749998092652,0,0,6.59950733184814,0,60,60,60,7.46521735191346,0,60,60,0,0,100,0,80,26.1514444351197,0,22.4635238647461,428.1787109375,22.8878021240235,432.134063720703,0,0,0,0,0,0,0,2,0,2,25.921594619751,20.6549987792969,25.5449991226196,20,25,10,-6,25.6345806121827,0,2,24.9831953048706,22.2049989700317,26.4649991989136,0,700,400,0,0.385257422924042,0,40,1.39965951442719,0,35,24.6583709716797,0,0,100,0,11.5977692604065,10,38,26.0610589981079,1,24,23,24.5753707885742,0,411.264266967774,0,26.6027565002442,414.085784912109,25.5559492111206,421.808227539063,18,23,0,0,0,18,24.710904121399,0,421.287246704101,0,0,0,0,2,0,0,2,23.5625562667847,20.7149991989136,23,26,23,31,10,22.1099996566773,0,0,0.613034486770629,0,80,0,25.8472080230713,0,0,2,25.8903131484986,16.8450002670288,24,31.3199996948242,30,10,26.4501972198487,22.9399995803833,30.7999992370605,0,0,2.9000540971756,0,60,0,25.8120651245118,26.4551305770874,26.1024732589722,2,0,0,2,26.3050870895386,25.6149988174439,26.3149995803833,23,21,30,10,25.2999992370606,26.769998550415,0,0,1.46901774406433,0,50,50,50,0,0,25.5187711715698,2,0,0,2,25.4891366958618,22.9399995803833,25.8899993896484,23,26,23,30,10,24.7549991607666,26.4899997711182,0,0,0.985241919755935,0,25,25,25,0,0,25.6603498458862,2,0,0,2,24.5643043518067,22.3850002288819,25.9499998092652,26,20,26,30,10,25.5149993896485,26.4749994277955,25.4826307296753,26,0,0,1.47151243686676,0,60,0,0,25.6153764724732,2,0,0,2,26.6153144836426,23.5699996948242,26,26.9499988555908,42,10,-4,26.1301145553589,0,0,0,2,26.178074836731,24.4699993133545,27.1750001907349,0,0,3.73426043987274,0,125,5.24119734764099,0,100,26.4043197631836,0,0,0,26.0743160247803,1,0,0,2,29.5476531982422,27.7649993896484,25,29.7699995040894,30,10,-5,28.912561416626,0,0,0,2,28.1793308258057,28.7449998855591,29.9299993515015,0,0,1.16853278875351,0,75,75,75,75,1.26681709289551,0,75,75,75,29.4279642105103,0,0,0,29.1028938293457,1,2,0,0,2,29.2698764801026,24.4099988937378,30,29.6349992752075,30,10,-5,26.4400024414062,0,0,0,2,29.1802377700806,27.7349996566773,48.2799987792969,0,0,1.95914673805237,0,70,70,70,70,1.00154650211334,0,70,70,70,29.4456834793091,0,0,0,28.7052412033081,1,40.7912406921387,0,0,1,7.43133449554444,0,7.43133449554444,0,0,100,0,19.2875
2026-08-18 04:00:00,2,0,0,2,23.3017692565918,21.6299991607666,26,24.4599990844727,30,10,-5,21.4140281677246,0,0,0,2,23.7600727081299,22.7999992370605,25.5900001525879,0,0,0.622997224330902,0,75,75,75,75,1.61947858333588,0,80,80,80,24.665843963623,0,0,0,21.3125190734863,1,2,0,0,2,23.4335174560547,20.9799995422363,23,43.5,30,10,-3,21.0695858001709,0,0,0,2,23.398645401001,22.3699989318848,46.5499992370605,0,0,1.32406854629517,0,75,75,75,75,1.60489511489868,0,70,70,70,24.1374187469482,0,0,0,22.6976776123047,1,0,0,2,0,0,2,26.5754222869873,21.689998626709,17,17,42,10,-3,25.5871925354004,0,0,0,2,24.7764568328857,21.1800003051758,27.0699996948242,0,0,6.60872459411621,0,60,60,60,7.37393188476562,0,60,60,0,0,100,0,80,26.1660614013672,0,22.4561748504639,430.12548828125,22.8868408203125,431.149658203125,0,0,0,0,0,0,0,2,0,2,25.9865436553955,20.8099994659424,25.5799999237061,20,25,10,-6,25.6277332305908,0,2,25.012149810791,22.3799991607666,26.4799995422363,0,700,400,0,0.387975603342056,0,40,1.42086887359619,0,35,24.7076778411865,0,0,100,0,11.530933380127,10,38,26.1031532287598,1,24,23,24.5749168395996,0,409.100341796875,0,26.7091045379639,411.824035644531,25.5686798095703,423.883636474609,18,23,0,0,0,18,24.8440074920654,0,420.893524169922,0,0,0,0,2,0,0,2,23.5776634216309,20.7099990844727,23,26,23,31,10,22.1199989318848,0,0,0.615448892116547,0,80,0,25.7460536956787,0,0,2,25.8888130187988,16.8899993896484,24,31.3299999237061,30,10,26.4551391601562,22.9499988555908,30.8099994659424,0,0,2.89991283416748,0,60,0,25.8100738525391,26.4580059051514,26.0981597900391,2,0,0,2,26.3098678588867,25.6199989318848,26.3099994659424,23,21,30,10,25.3299999237061,26.7600002288818,0,0,1.46372723579407,0,50,50,50,0,0,25.5236225128174,2,0,0,2,25.4999561309814,22.9899997711182,25.8899993896484,23,26,23,30,10,24.7899990081787,26.5,0,0,0.981994807720184,0,25,25,25,0,0,25.6706256866455,2,0,0,2,24.5743808746338,22.4899997711182,25.9599990844727,26,20,26,30,10,25.5599994659424,26.4799995422363,25.4649467468262,26,0,0,1.46963918209076,0,60,0,0,25.633415222168,2,0,0,2,26.6357154846191,23.6499996185303,26,26.9599990844727,42,10,-4,26.1343593597412,0,0,0,2,26.1837272644043,24.5499992370605,27.189998626709,0,0,3.7379469871521,0,125,4.94197225570679,0,100,26.3921203613281,0,0,0,26.0803565979004,1,0,0,2,29.4534358978271,27.8199996948242,25,29.7099990844727,30,10,-5,28.8306159973145,0,0,0,2,28.1284675598145,28.769998550415,29.8699989318848,0,0,1.00607693195343,0,75,75,75,75,1.26906955242157,0,75,75,75,29.3974227905273,0,0,0,29.1483497619629,1,2,0,0,2,29.1478443145752,24.4599990844727,30,29.6199989318848,30,10,-5,26.413293838501,0,0,0,2,29.1476802825928,27.75,48.25,0,0,1.86675667762756,0,70,70,70,70,1.00096487998962,0,70,70,70,29.4200763702393,0,0,0,28.7619647979736,1,47.896167755127,0,0,1,7.26854133605957,0,7.26854133605957,0,0,100,0,19.27
2026-08-18 04:15:00,2,0,0,2,23.26624584198,21.6299991607666,26,24.3649997711182,30,10,-5,21.3525047302246,0,0,0,2,23.6514263153077,22.7799987792969,25.479998588562,0,0,1.22695523500442,0,75,75,75,75,1.61448049545288,0,80,80,80,24.5829868316651,0,0,0,21.2462425231934,1,2,0,0,2,23.3903388977051,21.0150003433228,23,43.5249996185303,30,10,-3,21.0791578292847,0,0,0,2,23.3158645629883,22.3599987030029,46.2699985504151,0,0,2.25967729091645,0,75,75,75,75,1.60485064983368,0,70,70,70,24.0539493560791,0,0,0,22.6125755310059,1,0,0,2,0,0,2,26.5920505523682,21.630000114441,17,17,42,10,-3,25.594521522522,0,0,0,2,24.7828636169434,21.3050003051758,27.1249990463257,0,0,6.59585881233215,0,60,60,60,7.66577005386353,0,60,60,0,0,100,0,80,26.1603193283081,0,22.4639472961426,428.099014282227,22.8887901306153,432.043548583985,0,0,0,0,0,0,0,2,0,2,26.0668468475342,21.0599994659424,25.5999994277954,20,25,10,-6,25.6305170059204,0,2,25.0437698364258,22.5149993896484,26.5049991607666,0,700,400,0,0.382100582122803,0,40,1.03261169791222,0,35,24.7606792449951,0,0,100,0,11.5669121742249,10,38,26.0701026916504,1,24,23,24.5188236236573,0,410.218826293945,0,26.5520563125611,412.959411621094,25.5583267211914,423.973617553711,18,23,0,0,0,18,24.8097505569458,0,419.994155883789,0,0,0,0,2,0,0,2,23.5941143035889,20.7399997711182,23,26,23,31,10,22.1249990463257,0,0,0.61376416683197,0,80,0,25.7271194458008,0,0,2,25.885630607605,17.1249990463257,24,31.3249998092652,30,10,26.4520063400269,22.9849996566773,30.8099994659424,0,0,2.90574038028717,0,60,0,25.8089208602905,26.494758605957,26.0967206954956,2,0,0,2,26.3144083023072,25.6199989318848,26.3199996948243,23,21,30,10,25.3649988174439,26.769998550415,0,0,1.46852260828019,0,50,50,50,0,0,25.5227088928223,2,0,0,2,25.5137920379639,23.1199998855591,25.914999961853,23,26,23,30,10,24.8499994277955,26.5349988937378,0,0,0.981623530387878,0,25,25,25,0,0,25.6734657287598,2,0,0,2,24.5967988967896,22.5749998092652,25.9849996566773,26,20,26,30,10,25.5900001525879,26.5099992752075,25.4452342987061,26,0,0,1.46941500902176,0,60,0,0,25.6402673721314,2,0,0,2,26.6276025772095,23.7499990463257,26,26.9749994277954,42,10,-4,26.1448955535889,0,0,0,2,26.1918182373047,24.6249990463257,27.2099990844727,0,0,3.73563933372498,0,125,4.93491888046265,0,100,26.4065370559693,0,0,0,26.0802917480469,1,0,0,2,29.4102697372437,27.8299999237061,25,29.689998626709,30,10,-5,28.648985862732,0,0,0,2,28.0829315185547,28.7599992752075,29.8299989700318,0,0,1.00365525484085,0,75,75,75,75,1.26451528072357,0,75,75,75,29.3323020935059,0,0,0,29.0930433273316,1,2,0,0,2,29.0777912139893,24.539999961853,30,29.5999984741211,30,10,-5,26.2912225723267,0,0,0,2,29.0906410217285,27.7600002288818,48.3199996948242,0,0,2.09884852170945,0,70,70,70,70,1.00071719288826,0,70,70,70,29.3924388885498,0,0,0,28.7841386795044,1,44.0086574554443,0,0,1,7.17653870582581,0,7.17653870582581,0,0,100,0,19.2525
2026-08-18 04:30:00,2,0,0,2,23.1168880462646,21.6399993896484,26,24.2600002288818,30,10,-5,21.2809810638428,0,0,0,2,23.5520286560059,22.7600002288818,25.3699989318848,0,0,1.12842488288879,0,75,75,75,75,1.61345398426056,0,80,80,80,24.4543533325195,0,0,0,21.188289642334,1,2,0,0,2,23.2803020477295,21.0399990081787,23,43.5099983215332,30,10,-3,21.0104084014893,0,0,0,2,23.2436084747314,22.3500003814697,46.3400001525879,0,0,2.81305289268494,0,75,75,75,75,1.60191655158997,0,70,70,70,23.9642124176025,0,0,0,22.5287609100342,1,0,0,2,0,0,2,26.6030673980713,21.8799991607666,17,17,42,10,-3,25.5976181030273,0,0,0,2,24.785270690918,21.3899993896484,27.1299991607666,0,0,6.61595630645752,0,60,60,60,7.61775398254395,0,60,60,0,0,100,0,80,26.1628170013428,0,22.3665771484375,428.278839111328,22.8851337432861,430.943389892578,0,0,0,0,0,0,0,2,0,2,26.1534671783447,21.2600002288818,25.6399993896484,20,25,10,-6,25.6426372528076,0,2,25.0685443878174,22.6199989318848,26.5299987792969,0,700,400,0,0.388909697532654,0,40,0.616071760654449,0,35,24.8224582672119,0,0,100,0,11.5370292663574,10,38,26.0985565185547,1,24,23,24.7753620147705,0,409.107055664062,0,26.6974506378174,413.607055664062,25.5700511932373,424.161682128906,18,23,0,0,0,18,24.7928123474121,0,419.004760742188,0,0,0,0,2,0,0,2,23.6087341308594,20.7600002288818,23,26,23,31,10,22.1299991607666,0,0,0.613410592079163,0,80,0,25.6294994354248,0,0,2,25.8840732574463,17.0599994659424,24,31.3299999237061,30,10,26.4595489501953,23.0100002288818,30.8099994659424,0,0,2.89809155464172,0,60,0,25.8120555877686,26.4147796630859,26.1010360717773,2,0,0,2,26.3188953399658,25.6399993896484,26.3099994659424,23,21,30,10,25.3599987030029,26.769998550415,0,0,1.46438431739807,0,50,50,50,0,0,25.5240802764893,2,0,0,2,25.5283508300781,23.1700000762939,25.9300003051758,23,26,23,30,10,24.9099998474121,26.5399990081787,0,0,0.980070829391479,0,25,25,25,0,0,25.6782207489014,2,0,0,2,24.6162948608398,22.6700000762939,25.9899997711182,26,20,26,30,10,25.6099987030029,26.5,25.434720993042,26,0,0,1.46391642093658,0,60,0,0,25.6555442810059,2,0,0,2,26.6279678344727,23.8400001525879,26,26.9799995422363,42,10,-4,26.1626777648926,0,0,0,2,26.2005653381348,24.7099990844727,27.2099990844727,0,0,3.74505925178528,0,125,5.4372615814209,0,100,26.4092178344727,0,0,0,26.0844821929932,1,0,0,2,29.3341369628906,27.8699989318848,25,29.6299991607666,30,10,-5,28.7045269012451,0,0,0,2,28.0306224822998,28.7799987792969,29.769998550415,0,0,1.01083946228027,0,75,75,75,75,1.2665650844574,0,75,75,75,29.3285236358643,0,0,0,29.1073570251465,1,2,0,0,2,29.0422344207764,24.5900001525879,30,29.5799999237061,30,10,-5,26.2661113739014,0,0,0,2,29.0432624816895,27.769998550415,48.3600006103516,0,0,1.98690736293793,0,70,70,70,70,1.00246036052704,0,70,70,70,29.3666305541992,0,0,0,28.7705974578857,1,46.2510757446289,0,0,1,6.73881101608276,0,6.73881101608276,0,0,100,0,19.235
2026-08-18 04:45:00,2,0,0,2,22.998875617981,21.6149988174439,26,24.1499996185303,30,10,-5,21.2291316986084,0,0,0,2,23.4639434814453,22.7149991989136,25.2499990463257,0,0,1.58914941549301,0,75,75,75,75,1.61542236804962,0,80,80,80,24.3302478790284,0,0,0,21.1282920837402,1,2,0,0,2,23.2013969421387,21.0649995803833,23,43.4199981689454,30,10,-3,20.9397401809692,0,0,0,2,23.1713342666626,22.3299999237061,46.3499984741211,0,0,2.0910656452179,0,75,75,75,75,1.60323518514634,0,70,70,70,23.8755321502686,0,0,0,22.4558191299439,1,0,0,2,0,0,2,26.6160840988159,21.9099988937378,17,17,42,10,-3,25.6067161560059,0,0,0,2,24.7813367843628,21.5949993133545,27.1399993896485,0,0,6.6022207736969,0,60,60,60,7.94599151611329,0,60,60,0,0,100,0,80,26.1575431823731,0,22.5624170303345,427.047439575195,22.8898811340332,430.051406860352,0,0,0,0,0,0,0,2,0,2,26.2404184341431,21.3899993896485,25.6549997329712,20,25,10,-6,25.6507625579834,0,2,25.1004781723023,22.7549991607666,26.5799989700318,0,700,400,0,0.3843784481287,0,40,0.919922381639483,0,35,24.8586025238037,0,0,100,0,11.5880069732666,10,38,26.1094388961792,1,24,23,24.3731365203858,0,409.564071655274,0,26.7099990844727,413.01124572754,25.5607948303223,425.955551147461,18,23,0,0,0,18,24.9235134124756,0,419.50765991211,0,0,0,0,2,0,0,2,23.6122493743897,20.7699995040894,23,26,23,31,10,22.1549997329712,0,0,0.614262133836746,0,80,0,25.5964879989624,0,0,2,25.8859386444092,17.1599998474121,24,31.3399991989136,30,10,26.4570178985596,23.0349988937378,30.8149995803833,0,0,2.9030898809433,0,60,0,25.8146018981934,26.4241437911987,26.1046295166016,2,0,0,2,26.3223533630371,25.664999961853,26.3299999237061,23,21,30,10,25.420000076294,26.774998664856,0,0,1.46620088815689,0,50,50,50,0,0,25.5288181304932,2,0,0,2,25.5422077178955,23.2699995040894,25.939998626709,23,26,23,30,10,24.9649991989136,26.5549993515015,0,0,0.982182651758194,0,25,25,25,0,0,25.6831417083741,2,0,0,2,24.6427831649781,22.7549991607666,26.0299987792969,26,20,26,30,10,25.6599998474121,26.5399990081787,25.4101247787476,26,0,0,1.47119909524918,0,60,0,0,25.6667680740357,2,0,0,2,26.6246433258057,23.9299993515015,26,27.0099992752076,42,10,-4,26.1544981002808,0,0,0,2,26.2091283798218,24.7749996185303,27.2399997711182,0,0,3.7404055595398,0,125,5.54940843582153,0,100,26.4115152359009,0,0,0,26.0830345153809,1,0,0,2,29.2645635604859,27.8999996185303,25,29.5999994277955,30,10,-5,28.5885419845581,0,0,0,2,28.0000200271606,28.7849988937378,29.7299995422364,0,0,1.98296600580216,0,75,75,75,75,1.26175749301911,0,75,75,75,29.2884750366211,0,0,0,29.0843544006348,1,2,0,0,2,28.9743747711182,24.6749992370606,30,29.5649995803833,30,10,-5,26.1889390945435,0,0,0,2,29.0031614303589,27.7799987792969,48.4049987792969,0,0,2.46393752098084,0,70,70,70,70,1.00124275684357,0,70,70,70,29.334527015686,0,0,0,28.7465553283692,1,49.049711227417,0,0,1,6.76440739631653,0,6.76440739631653,0,0,100,0,19.2175
2026-08-18 05:00:00,2,0,0,2,22.8775768280029,21.6000003814697,26,24.0499992370605,30,10,-5,21.1031742095947,0,0,0,2,23.3747901916504,22.689998626709,25.1299991607666,0,0,1.2256942987442,0,75,75,75,75,1.61733078956604,0,80,80,80,24.2010631561279,0,0,0,21.0378913879395,1,2,0,0,2,23.1138362884521,21.0799999237061,23,43.3299980163574,30,10,-3,20.8792285919189,0,0,0,2,23.0858974456787,22.3099994659424,46.25,0,0,2.24822545051575,0,75,75,75,75,1.60160005092621,0,70,70,70,23.8151149749756,0,0,0,22.3793849945068,1,0,0,2,0,0,2,26.6263198852539,22.0900001525879,17,17,42,10,-3,25.5637512207031,0,0,0,2,24.7646331787109,21.6399993896484,27.1399993896484,0,0,6.6121654510498,0,60,60,60,7.98447370529175,0,60,60,0,0,100,0,80,26.1569538116455,0,22.5713558197021,428.34423828125,22.892728805542,431.132568359375,0,0,0,0,0,0,0,2,0,2,26.3139629364014,21.5399990081787,25.6800003051758,20,25,10,-6,25.6604022979736,0,2,25.1288032531738,22.8799991607666,26.6099987030029,0,700,400,0,0.387102693319321,0,40,0.616957008838654,0,35,24.9048843383789,0,0,100,0,11.6300354003906,10,38,26.1283283233643,1,24,23,24.3781623840332,0,409.355590820312,0,26.7156009674072,413.867218017578,25.6590042114258,427.823944091797,18,23,0,0,0,18,24.9977378845215,0,418.900482177734,0,0,0,0,2,0,0,2,23.6483879089355,20.7899990081787,23,26,23,31,10,22.1599998474121,0,0,0.614204585552216,0,80,0,25.4520950317383,0,0,2,25.8868312835693,17.2099990844727,24,31.3299999237061,30,10,26.4598197937012,23.0599994659424,30.8199996948242,0,0,2.89910697937012,0,60,0,25.8192615509033,26.4407138824463,26.1024742126465,2,0,0,2,26.3228607177734,25.6499996185303,26.3299999237061,23,21,30,10,25.4200000762939,26.769998550415,0,0,1.46174621582031,0,50,50,50,0,0,25.5343399047852,2,0,0,2,25.5547790527344,23.4200000762939,25.9699993133545,23,26,23,30,10,25.0299987792969,26.5699996948242,0,0,0.978919923305511,0,25,25,25,0,0,25.695068359375,2,0,0,2,24.6639938354492,22.8199996948242,26.0399990081787,26,20,26,30,10,25.6999988555908,26.5699996948242,25.3946514129639,26,0,0,1.46795117855072,0,60,0,0,25.6803646087646,2,0,0,2,26.6258850097656,24.0100002288818,26,27.019998550415,42,10,-4,26.1819076538086,0,0,0,2,26.2151851654053,24.8500003814697,27.2399997711182,0,0,3.74202060699463,0,125,5.55884170532227,0,100,26.4101047515869,0,0,0,26.0868473052979,1,0,0,2,29.0857772827148,27.9099998474121,25,29.5499992370605,30,10,-5,28.509937286377,0,0,0,2,27.9476184844971,28.7799987792969,29.689998626709,0,0,1.06462550163269,0,75,75,75,75,1.26659941673279,0,75,75,75,29.278341293335,0,0,0,29.1126689910889,1,2,0,0,2,28.8479156494141,24.7299995422363,30,29.5399990081787,30,10,-5,26.182222366333,0,0,0,2,28.9628753662109,27.7899990081787,48.4199981689453,0,0,2.78121137619019,0,70,70,70,70,1.00293183326721,0,70,70,70,29.289529800415,0,0,0,28.7760429382324,1,46.7825546264648,0,0,1,6.81338739395142,0,6.81338739395142,0,0,100,0,19.2
2026-08-18 05:15:00,2,0,0,2,22.765869140625,21.5699996948242,26,23.9399995803833,30,10,-5,20.990291595459,0,0,0,2,23.2771263122559,22.6299991607666,25.0199995040894,0,0,1.07460802793503,0,75,75,75,75,1.61549401283264,0,80,80,80,24.1038036346436,0,0,0,20.9319915771485,1,2,0,0,2,22.9982109069825,21.085000038147,23,43.314998626709,30,10,-3,20.7894067764282,0,0,0,2,23.0197134017944,22.274998664856,46.4899978637695,0,0,1.37432914972306,0,75,75,75,75,1.60414379835129,0,70,70,70,23.7134590148926,0,0,0,22.2951030731201,1,0,0,2,0,0,2,26.6369714736939,22.0599994659424,17,17,42,10,-3,25.5276708602906,0,0,0,2,24.724422454834,21.8149995803833,27.1700000762939,0,0,7.22879362106323,0,60,60,60,7.37742137908936,0,60,60,0,0,100,0,80,26.1252965927125,0,22.5633525848389,427.528793334961,22.8904848098755,431.093048095703,0,0,0,0,0,0,0,2,0,2,26.3901348114014,21.6999998092652,25.7199993133545,20,25,10,-6,25.6753549575806,0,2,25.1546430587769,23.0599994659424,26.6499996185303,0,700,400,0,0.387568637728691,0,40,0.639387965202332,0,35,24.9192752838135,0,0,100,0,11.6100969314576,10,38,26.1128358840943,1,24,23,23.8545665740967,0,408.15512084961,0,26.7622356414795,414.175140380859,25.6634769439697,428.3818359375,18,23,0,0,0,18,24.5618057250977,0,418.320190429688,0,0,0,0,2,0,0,2,23.6678953170777,20.7949991226196,23,26,23,31,10,22.164999961853,0,0,0.615285754203797,0,80,0,25.3659048080445,0,0,2,25.8844108581543,17.3899993896484,24,31.335000038147,30,10,26.458969116211,23.0649995803833,30.8149995803833,0,0,2.90736949443818,0,60,0,25.8207550048828,26.4118967056274,26.0744400024414,2,0,0,2,26.3201265335083,25.6700000762939,26.3299999237061,23,21,30,10,25.4549999237061,26.774998664856,0,0,1.46703058481217,0,50,50,50,0,0,25.5409259796143,2,0,0,2,25.5642404556275,23.4099998474121,25.9849996566773,23,26,23,30,10,25.0699996948243,26.5999984741211,0,0,0.981004029512405,0,25,25,25,0,0,25.7018766403199,2,0,0,2,24.6695861816407,22.8999996185303,26.0649995803833,26,20,26,30,10,25.7299995422364,26.5949993133545,25.3781185150147,26,0,0,1.46902203559876,0,60,0,0,25.6986684799195,2,0,0,2,26.6717853546143,24.0749998092652,26,27.0299987792969,42,10,-4,26.1571702957154,0,0,0,2,26.2234649658203,24.9149999618531,27.2449998855591,0,0,4.35736012458801,0,125,4.94583916664124,0,100,26.4168176651001,0,0,0,26.0809946060181,1,0,0,2,28.997501373291,27.914999961853,25,29.5049991607666,30,10,-5,28.3621530532837,0,0,0,2,27.8981990814209,28.7899990081787,29.6249990463257,0,0,1.21207851171494,0,75,75,75,75,1.26375138759613,0,75,75,75,29.2322998046875,0,0,0,29.0799684524536,1,2,0,0,2,28.8250226974488,24.7949991226197,30,29.5099992752075,30,10,-5,26.0956602096558,0,0,0,2,28.9026222229004,27.7949991226196,48.3549976348877,0,0,1.87459081411362,0,70,70,70,70,1.00024861097336,0,70,70,70,29.2391204833985,0,0,0,28.7617893218995,1,51.2304344177246,0,0,1,6.79327273368835,0,6.79327273368835,0,0,100,0,19.18
2026-08-18 05:30:00,2,0,0,2,22.6647033691406,21.5499992370605,26,23.8299999237061,30,10,-5,20.8300018310547,0,0,0,2,23.1860275268555,22.6000003814697,24.8899993896484,0,0,1.46936213970184,0,75,75,75,75,1.61676394939423,0,80,80,80,23.9856090545654,0,0,0,20.7696285247803,1,2,0,0,2,22.9573192596436,21.0799999237061,23,43.3299980163574,30,10,-3,20.6869354248047,0,0,0,2,22.9255065917969,22.2399997711182,45.9199981689453,0,0,3.97044134140015,0,75,75,75,75,1.60867488384247,0,70,70,70,23.6362781524658,0,0,0,22.2100639343262,1,0,0,2,0,0,2,26.6430282592773,22.2999992370605,17,17,42,10,-3,25.4869537353516,0,0,0,2,24.6717071533203,22,27.1599998474121,0,0,6.59801912307739,0,60,60,60,7.36708974838257,0,60,60,0,0,100,0,80,26.0706424713135,0,22.5716323852539,426.154815673828,22.8897304534912,429.035095214844,0,0,0,0,0,0,0,2,0,2,26.4738311767578,21.8500003814697,25.769998550415,20,25,10,-6,25.6920890808105,0,2,25.1835651397705,23.189998626709,26.7099990844727,0,700,400,0,0.38913482427597,0,40,0.61732417345047,0,35,24.9801597595215,0,0,100,0,11.6111621856689,10,38,26.102445602417,1,24,23,23.667049407959,0,407.195617675781,0,26.8114223480225,413.592193603516,25.7545127868652,430.025268554688,18,23,0,0,0,18,24.5910873413086,0,418.214141845703,0,0,0,0,2,0,0,2,23.675931930542,20.7899990081787,23,26,23,31,10,22.1599998474121,0,0,0.612405240535736,0,80,0,25.1804523468018,0,0,2,25.8810138702393,17.4899997711182,24,31.3400001525879,30,10,26.4615821838379,23.0799999237061,30.8199996948242,0,0,2.90282440185547,0,60,0,25.8200016021729,26.4032516479492,26.0636596679688,2,0,0,2,26.3215084075928,25.6700000762939,26.3299999237061,23,21,30,10,25.4699993133545,26.7899990081787,0,0,1.46517598628998,0,50,50,50,0,0,25.5393943786621,2,0,0,2,25.574951171875,23.4699993133545,26.019998550415,23,26,23,30,10,25.1099987030029,26.6099987030029,0,0,0.985704123973846,0,25,25,25,0,0,25.7101554870605,2,0,0,2,24.6772327423096,22.9699993133545,26.0900001525879,26,20,26,30,10,25.769998550415,26.6299991607666,25.35986328125,26,0,0,1.46724331378937,0,60,0,0,25.7203426361084,2,0,0,2,26.6993732452393,24.1599998474121,26,27.0100002288818,42,10,-4,26.1212310791016,0,0,0,2,26.2272434234619,24.9799995422363,27.2199993133545,0,0,4.35600900650024,0,125,4.94129467010498,0,100,26.4212532043457,0,0,0,26.0630168914795,1,0,0,2,28.8494148254395,27.9300003051758,25,29.4599990844727,30,10,-5,28.4390888214111,0,0,0,2,27.830696105957,28.7899990081787,29.5799999237061,0,0,1.59370040893555,0,75,75,75,75,1.26353466510773,0,75,75,75,29.1943836212158,0,0,0,29.0555191040039,1,2,0,0,2,28.7517910003662,24.8400001525879,30,29.4899997711182,30,10,-5,26.0499038696289,0,0,0,2,28.8402652740479,27.8099994659424,48.2999992370605,0,0,2.71374130249023,0,70,70,70,70,1.00217497348785,0,70,70,70,29.1941680908203,0,0,0,28.7534866333008,1,55.2360954284668,0,0,1,6.98672151565552,0,6.98672151565552,0,0,100,0,19.16
