2026-08-18 05:45:00,2,0,0,2,22.5773410797119,21.5149993896485,26,23.710000038147,30,10,-5,20.6567716598511,0,0,0,2,23.0791158676148,22.5499992370606,24.7649993896484,0,0,3.94070768356323,0,75,75,75,75,1.61647433042527,0,80,80,80,23.9005670547486,0,0,0,20.5636701583863,1,2,0,0,2,22.9433364868165,21.085000038147,23,43.3599987030029,30,10,-3,20.4132623672485,0,0,0,2,22.811466217041,22.2199993133545,46.0349998474121,0,0,2.04006838798523,0,75,75,75,75,1.60565823316574,0,70,70,70,23.5749225616455,0,0,0,22.1068277359009,1,0,0,2,0,0,2,26.6416683197022,22.2399988174439,17,17,42,10,-3,25.4665813446045,0,0,0,2,24.6556816101074,21.9699993133545,27.1800003051758,0,0,7.23467206954956,0,60,60,60,7.38460111618042,0,60,60,0,0,100,0,80,26.0335245132447,0,22.5794448852539,426.182083129883,22.8891038894654,429.090194702149,0,0,0,0,0,0,0,2,0,2,26.5464105606079,22.0099992752076,25.7899990081787,20,25,10,-6,25.7272672653198,0,2,25.2085895538331,23.4049997329712,26.7749996185303,0,700,400,0,0.385480344295502,0,40,0.618576884269714,0,35,24.9904613494873,0,0,100,0,11.5609760284424,10,38,26.09072971344,1,24,23,23.9024353027344,0,406.465835571289,0,26.7993278503418,412.621383666992,25.8167476654053,429.344177246094,18,23,0,0,0,18,24.6094226837158,0,418.490585327148,0,0,0,0,2,0,0,2,23.6000175476075,20.75,23,26,23,31,10,22.1349992752076,0,0,0.615046799182892,0,80,0,25.1953964233399,0,0,2,25.8765716552735,17.5349998474121,24,31.335000038147,30,10,26.4670724868775,23.1099996566773,30.8249998092652,0,0,2.90366339683533,0,60,0,25.8205623626709,26.4349508285523,26.0794706344605,2,0,0,2,26.3223152160645,25.6800003051758,26.335000038147,23,21,30,10,25.5149993896485,26.7799987792969,0,0,1.46967422962189,0,50,50,50,0,0,25.5411357879639,2,0,0,2,25.5964078903198,23.5849990844727,26.0499992370606,23,26,23,30,10,25.1749992370606,26.6499996185303,0,0,0.981326878070831,0,25,25,25,0,0,25.706693649292,2,0,0,2,24.7122116088868,23.0799989700318,26.0949993133545,26,20,26,30,10,25.8299999237061,26.6249990463257,25.3457565307618,26,0,0,1.46863150596619,0,60,0,0,25.7178649902344,2,0,0,2,26.6939554214478,24.2249994277955,26,27,42,10,-4,26.0896158218384,0,0,0,2,26.2332935333252,25.0399990081787,27.1999988555909,0,0,4.3632230758667,0,125,4.94990849494934,0,100,26.4242248535157,0,0,0,26.0466632843018,1,0,0,2,28.88121509552,27.9549989700318,25,29.4249992370606,30,10,-5,28.3039131164551,0,0,0,2,27.7947177886963,28.7849988937378,29.5499992370606,0,0,2.15584951639176,0,75,75,75,75,1.26362186670304,0,75,75,75,29.1203479766846,0,0,0,28.9752769470215,1,2,0,0,2,28.8309421539307,24.9299993515015,30,29.4599990844727,30,10,-5,25.8662815093994,0,0,0,2,28.7848587036133,27.8199996948242,48.2799987792969,0,0,1.85821121931076,0,70,70,70,70,1.00191700458527,0,70,70,70,29.1705570220948,0,0,0,28.6752405166626,1,44.5342922210694,0,0,1,6.80041122436524,0,6.80041122436524,0,0,100,0,19.14
2026-08-18 06:00:00,2,0,0,2,22.49098777771,21.4899997711182,26,23.6000003814697,30,10,-5,20.6787204742432,0,0,0,2,22.9649410247803,22.4799995422363,24.6499996185303,0,0,3.75158596038818,0,75,75,75,75,1.61611747741699,0,80,80,80,23.8033885955811,0,0,0,20.5292186737061,1,2,0,0,2,22.846305847168,21.0799999237061,23,43.3699989318848,30,10,-3,20.3033046722412,0,0,0,2,22.7143039703369,22.189998626709,46.2999992370605,0,0,2.29490375518799,0,75,75,75,75,1.60299468040466,0,70,70,70,23.480562210083,0,0,0,21.9986534118652,1,0,0,2,0,0,2,26.6357746124268,22.3099994659424,17,17,42,10,-3,25.452205657959,0,0,0,2,24.6554470062256,22.1999988555908,27.1599998474121,0,0,6.95353651046753,0,60,60,60,7.37434959411621,0,60,60,0,0,100,0,80,25.9999618530273,0,22.5736923217773,424.027191162109,22.9918193817139,431.366271972656,0,0,0,0,0,0,0,2,0,2,26.6194438934326,22.1399993896484,25.8099994659424,20,25,10,-6,25.7477741241455,0,2,25.2503433227539,23.3899993896484,26.7999992370605,0,700,400,0,0.389828354120255,0,40,0.61655068397522,0,35,24.9688491821289,0,0,100,0,11.5649480819702,10,38,26.0866870880127,1,24,23,23.7543334960938,0,407.150604248047,0,26.7980136871338,413.915283203125,25.8704643249512,426.078338623047,18,23,0,0,0,18,24.5216064453125,0,419.8935546875,0,0,0,0,2,0,0,2,23.5006484985352,20.7199993133545,23,26,23,31,10,22.1099987030029,0,0,0.612862586975098,0,80,0,25.0503425598145,0,0,2,25.8777828216553,17.5,24,31.3400001525879,30,10,26.4761943817139,23.1399993896484,30.8299999237061,0,0,2.90023708343506,0,60,0,25.8254528045654,26.426305770874,26.0823459625244,2,0,0,2,26.3244495391846,25.6800003051758,26.3400001525879,23,21,30,10,25.519998550415,26.7799987792969,0,0,1.46560180187225,0,50,50,50,0,0,25.5425643920898,2,0,0,2,25.616096496582,23.6299991607666,26.0599994659424,23,26,23,30,10,25.2199993133545,26.6800003051758,0,0,0.980775356292725,0,25,25,25,0,0,25.7023220062256,2,0,0,2,24.7435359954834,23.1599998474121,26.1099987030029,26,20,26,30,10,25.8599987030029,26.6399993896484,25.3189029693604,26,0,0,1.46627855300903,0,60,0,0,25.7218647003174,2,0,0,2,26.6915874481201,24.2999992370605,26,26.9899997711182,42,10,-4,26.0677757263184,0,0,0,2,26.2386150360107,25.0900001525879,27.1800003051758,0,0,3.74844312667847,0,125,4.95334339141846,0,100,26.4239730834961,0,0,0,26.0252571105957,1,0,0,2,28.8647613525391,27.9599990844727,25,29.3699989318848,30,10,-5,28.4013767242432,0,0,0,2,27.7692375183105,28.7899990081787,29.4899997711182,0,0,2.09175300598145,0,75,75,75,75,1.26494598388672,0,75,75,75,29.0934505462646,0,0,0,28.9362964630127,1,2,0,0,2,28.8092784881592,24.9699993133545,30,29.4299983978271,30,10,-5,25.837215423584,0,0,0,2,28.7441673278809,27.8199996948242,48.2799987792969,0,0,2.13327765464783,0,70,70,70,70,0.999141454696655,0,70,70,70,29.1391086578369,0,0,0,28.5996150970459,1,50.3570938110352,0,0,1,6.84373807907104,0,6.84373807907104,0,0,100,0,19.12
2026-08-18 06:15:00,2,0,0,2,22.4784984588624,21.4499988555909,26,23.4899988174439,30,10,-5,20.5674152374268,0,0,0,2,22.8536796569825,22.4499988555909,24.545000076294,0,0,0.623983561992645,0,75,75,75,75,1.61513060331345,0,80,80,80,23.702618598938,0,0,0,20.4243831634522,1,2,0,0,2,22.7652988433838,21.0649995803833,23,43.3400001525879,30,10,-3,20.1445035934448,0,0,0,2,22.610032081604,22.1399993896484,46.2299995422363,0,0,1.52823680639267,0,75,75,75,75,1.60443127155304,0,70,70,70,23.3836803436279,0,0,0,21.8975191116333,1,0,0,2,0,0,2,26.628041267395,22.4499988555909,17,17,42,10,-3,25.4509172439576,0,0,0,2,24.6602010726929,22.1949996948243,27.1999988555908,0,0,7.23532557487488,0,60,60,60,7.38655495643616,0,60,60,0,0,100,0,80,25.9679222106934,0,22.5704641342163,426.576080322266,22.9902706146241,430.007064819336,0,0,0,0,0,0,0,2,0,2,26.6703453063965,22.3099994659424,25.8299999237061,20,25,10,-6,25.7604475021362,0,2,25.275318145752,23.5799989700318,26.8249998092652,0,700,400,0,0.386187940835953,0,40,0.820275604724887,0,35,25.0128736495972,0,0,100,0,11.4723711013794,10,38,26.0623931884766,1,24,23,24.111614227295,0,406.102157592773,0,26.6596021652222,413.39094543457,25.809588432312,424.11181640625,18,23,0,0,0,18,24.7113275527954,0,419.379928588867,0,0,0,0,2,0,0,2,23.4542694091797,20.7049989700318,23,26,23,31,10,22.0950002670288,0,0,0.614348739385605,0,80,0,25.0536184310913,0,0,2,25.8737859725953,17.6999998092652,24,31.3449993133545,30,10,26.4692497253418,23.164999961853,30.8400001525879,0,0,2.90738546848297,0,60,0,25.8238258361817,26.4068574905396,26.0916910171509,2,0,0,2,26.3284397125244,25.6800003051758,26.335000038147,23,21,30,10,25.5499992370606,26.7899990081787,0,0,1.46678191423416,0,50,50,50,0,0,25.5435628890991,2,0,0,2,25.6300086975098,23.6999988555909,26.0599994659424,23,26,23,30,10,25.2649993896485,26.6999988555908,0,0,0.981768757104874,0,25,25,25,0,0,25.6960649490357,2,0,0,2,24.7639589309693,23.2599992752075,26.1249990463257,26,20,26,30,10,25.8899993896485,26.6549997329712,25.3126049041748,26,0,0,1.47192138433457,0,60,0,0,25.7164764404297,2,0,0,2,26.6650066375732,24.3499994277954,26,26.9899997711182,42,10,-4,26.0432500839234,0,0,0,2,26.2395877838135,25.1549997329712,27.1599998474121,0,0,4.36694765090943,0,125,4.95266556739807,0,100,26.4286851882935,0,0,0,26.0095281600952,1,0,0,2,28.8363370895386,27.9899997711182,25,29.3349990844727,30,10,-5,28.4098491668701,0,0,0,2,27.7215127944947,28.7999992370605,29.4599990844727,0,0,1.00062543153763,0,75,75,75,75,1.26246690750122,0,75,75,75,29.0011072158814,0,0,0,28.8170042037964,1,2,0,0,2,28.7933778762818,25.0099992752076,30,29.3999996185303,30,10,-5,25.7401733398438,0,0,0,2,28.6877212524414,27.8199996948243,48.3599987030029,0,0,1.18258607387543,0,70,70,70,70,0.999805688858032,0,70,70,70,29.108341217041,0,0,0,28.5737810134888,1,35.6727237701416,0,0,1,7.05253720283508,0,7.05253720283508,0,0,100,0,19.1475
2026-08-18 06:30:00,2,0,0,2,22.4181747436523,21.3999996185303,26,23.3799991607666,30,10,-5,20.3882961273193,0,0,0,2,22.7317333221436,22.3899993896484,24.4499988555908,0,0,0.623281240463257,0,75,75,75,75,1.6120673418045,0,80,80,80,23.5935897827148,0,0,0,20.1661109924316,1,2,0,0,2,22.6361103057861,21.0699996948242,23,43.25,30,10,-3,19.9030246734619,0,0,0,2,22.5018692016602,22.1199989318848,46.3999977111816,0,0,1.32302713394165,0,75,75,75,75,1.60728681087494,0,70,70,70,23.2723007202148,0,0,0,21.7934112548828,1,0,0,2,0,0,2,26.6199569702148,22.5699996948242,17,17,42,10,-3,25.4604320526123,0,0,0,2,24.6675472259521,22.2999992370605,27.2099990844727,0,0,7.23742151260376,0,60,60,60,7.39755058288574,0,60,60,0,0,100,0,80,25.9413776397705,0,22.5704956054688,426.40576171875,22.9972686767578,428.964263916016,0,0,0,0,0,0,0,2,0,2,26.7148818969727,22.4499988555908,25.8599987030029,20,25,10,-6,25.7622051239014,0,2,25.2943210601807,23.7199993133545,26.8499984741211,0,700,400,0,0.386432498693466,0,40,0.822734713554382,0,35,25.04709815979,0,0,100,0,11.5925769805908,10,38,26.0543613433838,1,24,23,23.8574104309082,0,407.339050292969,0,26.6935977935791,417.924438476562,25.8691329956055,423.802490234375,18,23,0,0,0,18,24.5104846954346,0,419.129577636719,0,0,0,0,2,0,0,2,23.4377536773682,20.6999988555908,23,26,23,31,10,22.0799999237061,0,0,0.615132808685303,0,80,0,25.0190505981445,0,0,2,25.8749809265137,17.7099990844727,24,31.3599987030029,30,10,26.4766330718994,23.189998626709,30.8299999237061,0,0,2.90057182312012,0,60,0,25.827823638916,26.4205436706543,26.0895347595215,2,0,0,2,26.330530166626,25.6999988555908,26.3299999237061,23,21,30,10,25.5399990081787,26.7799987792969,0,0,1.46561372280121,0,50,50,50,0,0,25.5461235046387,2,0,0,2,25.6470413208008,23.75,26.0699996948242,23,26,23,30,10,25.3199996948242,26.689998626709,0,0,0.979837357997894,0,25,25,25,0,0,25.6922721862793,2,0,0,2,24.7869968414307,23.3199996948242,26.1499996185303,26,20,26,30,10,25.9300003051758,26.6599998474121,25.2950782775879,26,0,0,1.46798765659332,0,60,0,0,25.7153987884521,2,0,0,2,26.6653785705566,24.4099998474121,26,26.9699993133545,42,10,-4,26.0385761260986,0,0,0,2,26.2394351959229,25.1999988555908,27.1499996185303,0,0,4.36586570739746,0,125,4.95514392852783,0,100,26.4217586517334,0,0,0,25.9903030395508,1,0,0,2,28.9021911621094,27.9899997711182,25,29.3199996948242,30,10,-5,28.3340797424316,0,0,0,2,27.6874370574951,28.7999992370605,29.4200000762939,0,0,1.00275790691376,0,75,75,75,75,1.2627432346344,0,75,75,75,28.8929252624512,0,0,0,28.705286026001,1,2,0,0,2,28.7828540802002,25.0699996948242,30,29.3799991607666,30,10,-5,25.7325668334961,0,0,0,2,28.659351348877,27.8299999237061,48.3699989318848,0,0,1.87233769893646,0,70,70,70,70,0.997762978076935,0,70,70,70,29.0944538116455,0,0,0,28.4721984863281,1,31.70947265625,0,0,1,6.83331775665283,0,6.83331775665283,0,0,100,0,19.175
2026-08-18 06:45:00,2,0,0,2,22.3013000488282,21.3499994277955,26,23.2699995040894,30,10,-5,20.3586740493775,0,0,0,2,22.6024627685547,22.3399991989136,24.3199987411499,0,0,0.622348755598069,0,75,75,75,75,1.61606812477112,0,80,80,80,23.4761972427368,0,0,0,20.1333227157593,1,2,0,0,2,22.543833732605,21.0649995803833,23,43.189998626709,30,10,-3,19.8828067779541,0,0,0,2,22.3983182907105,22.0900001525879,46.2149982452393,0,0,2.13309532403946,0,75,75,75,75,1.60520446300507,0,70,70,70,23.1597423553467,0,0,0,21.6815490722656,1,0,0,2,0,0,2,26.61292552948,22.625,17,17,42,10,-3,25.4491291046143,0,0,0,2,24.6599006652832,22.3949995040894,27.1999988555908,0,0,7.24988627433777,0,60,60,60,7.40578722953797,0,60,60,0,0,100,0,80,25.9194049835205,0,22.5675191879273,425.762710571289,22.9921989440918,429.483535766602,0,0,0,0,0,0,0,2,0,2,26.7527647018433,22.5699996948243,25.8749990463257,20,25,10,-6,25.7767000198364,0,2,25.3091468811035,23.8099994659424,26.8699989318848,0,700,400,0,0.385660290718079,0,40,1.42137312889099,0,35,25.0723628997803,0,0,100,0,11.5765295028687,10,38,26.0332756042481,1,24,23,24.2640724182129,0,410.394683837891,0,26.5466146469116,415.340835571289,25.8679790496826,422.093017578125,18,23,0,0,0,18,24.6049575805664,0,419.718063354492,0,0,0,0,2,0,0,2,23.4115362167359,20.6949987411499,23,26,23,31,10,22.0599994659424,0,0,0.613671183586121,0,80,0,25.0285902023316,0,0,2,25.8744840621948,17.795000076294,24,31.3499984741211,30,10,26.4756498336792,23.1999988555908,30.8400001525879,0,0,2.90874648094178,0,60,0,25.8291053771973,26.4399948120117,26.0974388122559,2,0,0,2,26.3428258895874,25.7149991989136,26.3449993133545,23,21,30,10,25.5649995803833,26.7899990081787,0,0,1.46829998493195,0,50,50,50,0,0,25.543893814087,2,0,0,2,25.6559658050538,23.8299999237061,26.0999984741211,23,26,23,30,10,25.3549995422363,26.7099990844727,0,0,0.978354901075363,0,25,25,25,0,0,25.6902408599854,2,0,0,2,24.811146736145,23.3849992752076,26.1499996185303,26,20,26,30,10,25.9749994277954,26.6800003051758,25.2885303497315,26,0,0,1.47025746107101,0,60,0,0,25.7110834121704,2,0,0,2,26.6561727523804,24.4699993133545,26,26.9649991989136,42,10,-4,26.0142488479615,0,0,0,2,26.2409315109253,25.2549991607666,27.1399993896484,0,0,4.37247157096863,0,125,4.96389603614808,0,100,26.4216775894165,0,0,0,25.9794912338257,1,0,0,2,28.7998886108398,28.0050001144409,25,29.2749996185303,30,10,-5,28.3620986938477,0,0,0,2,27.6641178131104,28.7999992370605,29.3649988174439,0,0,1.0030751824379,0,75,75,75,75,1.26494741439819,0,75,75,75,28.9267845153809,0,0,0,28.7066555023194,1,2,0,0,2,28.7377262115479,25.0999994277954,30,29.3649988174439,30,10,-5,25.697455406189,0,0,0,2,28.6007471084595,27.8199996948242,48.3199977874756,0,0,1.3909187912941,0,70,70,70,70,1.00156706571579,0,70,70,70,29.0695362091065,0,0,0,28.4388904571533,1,41.7802600860596,0,0,1,6.81857252120972,0,6.81857252120972,0,0,100,0,19.2025
2026-08-18 07:00:00,2,0,0,2,22.2179946899414,21.2999992370605,26,23.1599998474121,30,10,-5,20.4738426208496,0,0,0,2,22.4881057739258,22.2799987792969,24.2099990844727,0,0,0.621406555175781,0,75,75,75,75,1.61730825901031,0,80,80,80,23.3580074310303,0,0,0,20.2385368347168,1,2,0,0,2,22.4765491485596,21.0599994659424,23,43.1699981689453,30,10,-3,20.0874271392822,0,0,0,2,22.3055591583252,22.0699996948242,46.189998626709,0,0,1.3999000787735,0,75,75,75,75,1.60428810119629,0,70,70,70,23.0691356658936,0,0,0,21.5658569335938,1,0,0,2,0,0,2,26.6048622131348,22.6800003051758,17,17,42,10,-3,25.4541988372803,0,0,0,2,24.6687622070312,22.4099998474121,27.1999988555908,0,0,7.23222780227661,0,60,60,60,7.38909101486206,0,60,60,0,0,100,0,80,25.9046230316162,0,22.6795024871826,426.173309326172,22.9896583557129,429.247772216797,0,0,0,0,0,0,0,2,0,2,26.7920246124268,22.6700000762939,25.8999996185303,20,25,10,-6,25.7927837371826,0,2,25.3235950469971,23.9599990844727,26.8799991607666,0,700,400,0,0.383787631988525,0,40,1.44092953205109,0,35,25.0789623260498,0,0,100,0,11.6248769760132,10,38,26.0271415710449,1,24,23,25.5093631744385,0,410.866882324219,0,26.4976215362549,415.763610839844,25.8635139465332,425.052154541016,18,23,0,0,0,18,24.6259346008301,0,417.808624267578,0,0,0,0,2,0,0,2,23.3774909973145,20.6700000762939,23,26,23,31,10,22.0299987792969,0,0,0.613135635852814,0,80,0,25.0300178527832,0,0,2,25.8758811950684,17.8999996185303,24,31.3599987030029,30,10,26.4777698516846,23.2199993133545,30.8499984741211,0,0,2.90153241157532,0,60,0,25.8325881958008,26.362922668457,26.1355438232422,2,0,0,2,26.3533306121826,25.7299995422363,26.3400001525879,23,21,30,10,25.5799999237061,26.7999992370605,0,0,1.46748018264771,0,50,50,50,0,0,25.5421466827393,2,0,0,2,25.6693744659424,23.8699989318848,26.1199989318848,23,26,23,30,10,25.3899993896484,26.7299995422363,0,0,0.983315944671631,0,25,25,25,0,0,25.6792640686035,2,0,0,2,24.8468723297119,23.4599990844727,26.1800003051758,26,20,26,30,10,26,26.6999988555908,25.2714328765869,26,0,0,1.47159469127655,0,60,0,0,25.7060794830322,2,0,0,2,26.6462230682373,24.519998550415,26,26.9699993133545,42,10,-4,26.00856590271,0,0,0,2,26.2426166534424,25.2999992370605,27.1299991607666,0,0,4.3608193397522,0,125,4.94670391082764,0,100,26.4225730895996,0,0,0,25.9714641571045,1,0,0,2,28.7437343597412,28.019998550415,25,29.2199993133545,30,10,-5,28.1895885467529,0,0,0,2,27.6481227874756,28.8099994659424,29.3199996948242,0,0,1.00246965885162,0,75,75,75,75,1.26294612884521,0,75,75,75,28.8889865875244,0,0,0,28.6777420043945,1,2,0,0,2,28.7035045623779,25.1599998474121,30,29.3199996948242,30,10,-5,25.6728973388672,0,0,0,2,28.5541439056396,27.8400001525879,48.3099975585938,0,0,1.01653873920441,0,70,70,70,70,0.999546051025391,0,70,70,70,29.0342750549316,0,0,0,28.3712329864502,1,34.4333801269531,0,0,1,7.03303670883179,0,7.03303670883179,0,0,100,0,19.23
2026-08-18 07:15:00,2,0,0,2,22.1686992645264,21.2799997329712,26,23.0749998092651,30,10,-5,20.723108291626,0,0,0,2,22.4019851684571,22.2349996566773,24.1099996566773,0,0,0.627906411886215,0,75,75,75,75,1.61585086584092,0,80,80,80,23.2664566040039,0,0,0,20.4851808547974,1,2,0,0,2,22.4712114334107,21.0649995803833,23,43.1900005340577,30,10,-3,20.2311325073243,0,0,0,2,22.2341136932373,22.0599994659424,46.0349998474121,0,0,1.34028786420822,0,75,75,75,75,1.62218409776688,0,70,70,70,23.0154151916504,0,0,0,21.4831771850586,1,0,0,2,0,0,2,26.5989265441895,22.7550001144409,17,17,42,10,-3,25.4991235733033,0,0,0,2,24.7179613113404,22.5099992752075,27.1949987411499,0,0,6.81119275093078,0,60,60,60,7.39767694473267,0,60,60,0,0,100,0,80,25.8760995864868,0,22.6664752960205,425.28761291504,22.9409837722778,429.873168945313,1,1,1,1,0,0,0,2,1,2,22.150185585022,8.05999994277954,25.9049997329712,20,25,10,-6,25.9241218566895,1,2,25.6240844726563,14.1149997711182,26.8599996566773,100,700,400,1,34.0872383117676,4.03850138187408,40,53.1681995391846,0,35,25.4198179244995,0,0,88.083381652832,1,11.9176797866822,10,38,25.1429882049561,1,24,23,25.8002452850342,73.544921875,412.084182739258,0,27.1448307037354,424.203689575195,25.7701025009155,425.837814331055,18,23,0,100,0,18,24.8918676376343,100,420.015167236328,0,0,0,0,2,0,0,2,23.3577289581299,20.664999961853,23,26,23,31,10,22.0100002288819,0,0,0.616932839155197,0,80,0,25.1173114776611,0,0,2,25.8800678253174,17.5699996948243,24,31.3599987030029,30,10,26.481110572815,23.2299995422364,30.854998588562,0,0,2.90740847587586,0,60,0,25.8371152877808,26.2463150024414,26.1082286834717,2,0,0,2,26.3518438339234,25.7299995422364,26.3400001525879,23,21,30,10,25.609998703003,26.7849988937378,0,0.5,1.46688121557236,0,50,50,50,0,0,25.5523729324341,2,0,0,2,25.6762914657593,23.9349994659424,26.1049995422364,23,26,23,30,10,25.4349994659424,26.6949996948242,0,0,0.982612252235413,0,25,25,25,0,0,25.6620626449585,2,0,0,2,24.8579759597779,23.5099992752075,26.1749992370606,26,20,26,30,10,26.0100002288818,26.6899995803833,25.27024269104,26,0,0,1.47019755840302,0,60,0,0,25.691294670105,2,0,0,2,26.6166944503785,24.5849990844727,26,26.9499988555908,42,10,-4,26.0003414154053,0,0,0,2,26.2403926849366,25.3449993133545,27.1249990463257,0,0,4.06264138221741,0,125,4.95978260040283,0,100,26.4246091842652,0,0,0,25.9490814208985,1,0,0,2,28.7431058883667,28.0299987792969,25,29.1849985122681,30,10,-5,28.1763877868653,0,0,0,2,27.6368999481201,28.8099994659424,29.2699995040894,0,0,1.001220703125,0,75,75,75,75,1.26204520463944,0,75,75,75,28.8445463180542,0,0,0,28.4359369277955,1,2,0,0,2,28.7646255493164,25.1899995803833,30,29.2999992370606,30,10,-5,25.6578540802002,0,0,0,2,28.5011472702027,27.8299999237061,48.2999992370606,0,0,1.0175228714943,0,70,70,70,70,0.999498307704928,0,70,70,70,29.054672241211,0,0,0,28.155987739563,1,0,0,0,1,7.66077494621277,0,7.66077494621277,0,0,100,0,19.2575
2026-08-18 07:30:00,2,0,0,2,22.1723899841309,21.2700004577637,26,23,30,10,-5,20.8410377502441,0,0,0,2,22.3268604278564,22.1999988555908,24.0499992370605,0,0,0.624130010604858,0,75,75,75,75,1.61756455898285,0,80,80,80,23.1961688995361,0,0,0,20.6361904144287,1,2,0,0,2,22.4582176208496,21.0699996948242,23,43.2099990844727,30,10,-3,20.3295288085938,0,0,0,2,22.1924934387207,22.0599994659424,46.2799987792969,0,0,1.3191499710083,0,75,75,75,75,2.26775884628296,0,70,70,70,22.9479789733887,0,0,0,21.4086093902588,1,0,0,2,0,0,2,26.5877361297607,22.8199996948242,17,17,42,10,-3,25.5669441223145,0,0,0,2,24.8374919891357,22.5599994659424,27.1999988555908,0,0,6.91820907592773,0,60,60,60,7.38447189331055,0,60,60,0,0,100,0,80,25.8244571685791,0,22.6620101928711,423.926055908203,22.8936023712158,429.170867919922,1,1,1,1,0,0,0,2,1,2,21.1516780853271,6.94000005722046,25.7299995422363,20,25,10,-6,25.857364654541,1,2,25.5190963745117,13.3800001144409,26.6199989318848,100,700,400,1,39.36767578125,6.45786809921265,40,57.5062103271484,0,35,25.3220672607422,0,0,88.1039428710938,1,11.8955879211426,10,38,24.5163955688477,1,24,23,25.3159809112549,100,412.255249023438,0,27.2586727142334,423.850494384766,25.147741317749,425.750030517578,18,23,0,100,0,18,25.0254402160645,100,419.403961181641,0,0,0,0,2,0,0,2,23.34348487854,20.6499996185303,23,26,23,31,10,22,0,0,0.614717125892639,0,80,0,25.1765079498291,1,1,2,24.4377708435059,8.67000007629395,23.9855422973633,31.3599987030029,30,10,25.7766876220703,24.4099998474121,30.8499984741211,4.27965545654297,1,58.9781608581543,18.7504749298096,60,0,25.7034301757812,26.1297912597656,25.9932441711426,2,0,0,2,26.2545394897461,25.769998550415,26.3400001525879,23,21,30,10,25.6399993896484,26.7899990081787,0,1,2.09159016609192,0,50,50,50,0,0,25.5940208435059,2,0,0,2,25.6729373931885,23.939998626709,26.0399990081787,23,26,23,30,10,25.4300003051758,26.5399990081787,0,0,0.986470997333527,0,25,25,25,0,0,25.6051177978516,2,0,0,2,24.8511505126953,23.5699996948242,26.1099987030029,26,20,26,30,10,25.9799995422363,26.5,25.2484683990479,26,0,0,1.46945381164551,0,60,0,0,25.6414489746094,2,0,0,2,26.5456581115723,24.6399993896484,26,26.9499988555908,42,10,-4,26.0153045654297,0,0,0,2,26.2370643615723,25.3999996185303,27.1299991607666,0,0,3.7453339099884,0,125,4.94549083709717,0,100,26.4365177154541,0,0,0,25.9192905426025,1,0,0,2,28.7649707794189,28.0399990081787,25,29.1599998474121,30,10,-5,27.4392566680908,0,0,0,2,27.6274280548096,28.8199996948242,29.2099990844727,0,0,1.0045964717865,0,75,75,75,75,1.26244211196899,0,75,75,75,28.8013210296631,0,0,0,28.3103046417236,1,2,0,0,2,28.8675212860107,25.2199993133545,30,29.269998550415,30,10,-5,25.6322898864746,0,0,0,2,28.4613456726074,27.8199996948242,48.2399978637695,0,0,1.01687145233154,0,70,70,70,70,0.997722327709198,0,70,70,70,29.196102142334,0,0,0,27.6284103393555,1,0,0,0,1,7.19796991348267,0,7.19796991348267,0,0,100,0,19.285
2026-08-18 07:45:00,2,1,1,2,22.0914335250855,21.2449998855591,26,22.9549989700318,30,10,-5,25.5682611465454,1,1,0,2,25.9352445602417,22.1800003051758,23.9599990844727,0,1,132.508911132813,29.8450403213501,133,133,133,133,149.563163757324,30.9249124526978,150.770866394043,154.5,150,21.8240871429444,0,0,1,21.1243171691895,1,2,1,1,2,21.5902118682861,21.0799999237061,23,43.0349998474121,30,10,-3,23.5565118789673,1,1,0,2,23.6945562362671,22.0649995803833,46.2199993133545,0,1,135.432807922364,31.4625616073608,137,137,137,137,124.771968841553,23.7046728134155,126,126,129.5,21.0392141342164,0,0,1,20.4200143814087,1,0,0,2,0,0,2,26.5829524993897,22.899998664856,17,17,42,10,-3,25.5891160964966,0,0,0,2,24.8826742172241,22.7249994277955,27.2049989700318,0,0,6.93480348587036,0,129.5,129.5,129.5,7.39468932151794,0,121,121,0,0,100,0,80,25.8066453933716,0,22.6755285263062,425.172714233399,22.8888196945191,428.729919433594,1,1,1,1,0,0,0,2,1,2,21.8334245681763,7.92999982833863,25.4749994277954,20,25,10,-6,25.5732116699219,1,2,25.205870628357,14.414999961853,26.1949987411499,100,700,400,1,68.9065780639648,20.8277063369751,84.5,82.5112953186035,3.99866044521332,84.5,24.9595546722412,0,0,88.1877784729004,1,11.8119931221009,10,38,24.2079067230225,1,24,23,25.1314163208008,100,412.104110717774,0,26.8496150970459,423.007110595703,24.5834436416626,423.087951660157,18,23,0,100,0,18,24.607497215271,100,419.467514038086,0,0,0,0,2,1,1,2,23.7241516113281,20.6549997329712,23,26,23,31,10,21.9899997711182,0,1,113.185962677002,46.862606048584,139.5,1,23.7945899963379,1,1,2,24.3101663589478,7.84500002861023,23.9940090179444,31.3400001525879,30,10,25.186749458313,25.1849994659424,30.8499994277954,10.4119501113892,1,109.618087768555,44.5584144592285,111,0,24.680157661438,25.962366104126,25.8187799453736,2,0,0,2,26.1680269241333,25.7799987792969,26.3249998092652,23,21,30,10,25.6899995803833,26.7899990081787,0,1,3.06806063652039,0,99.5,97,99.5,0,0,25.6008491516114,2,0,0,2,25.6510953903199,23.9499988555908,25.9749994277954,23,26,23,30,10,25.3999996185303,26.3449993133545,0,0,0.983369678258896,0,112,112,107,0,0,25.4444923400879,2,0,0,2,24.8969860076904,23.5999994277955,26.0099992752076,26,20,26,30,10,25.8799991607666,26.3099994659424,25.2379865646363,26,0,0,1.47235500812531,0,119.5,0,0,25.4177331924439,2,0,0,2,26.5446281433106,24.7099990844727,26,26.9649991989136,42,10,-4,26.0332260131836,0,0,0,2,26.2340383529664,25.4549989700318,27.1249990463257,0,0,4.00079941749573,0,221,4.95746731758118,0,175,26.4337787628174,0,0,0,25.8999996185303,1,0,0,2,28.7488136291504,28.0549993515015,25,29.0949993133545,30,10,-5,26.6448154449463,0,0,0,2,27.6012687683106,28.8149995803833,29.1699991226196,0,1,1.00384742021561,0,133,133,133,137,1.26392585039139,0,133,133,137,28.7508764266968,0,0,0,27.75133228302,1,2,0,0,2,28.8818817138672,25.25,30,29.2449998855591,30,10,-5,25.6119794845581,0,0,0,2,28.4144802093506,27.8149995803833,48.2849998474121,0,1,1.01929557323456,0,133,133,133,137,1.00099688768387,0,112,112,112,29.2125244140625,0,0,0,27.2743139266968,1,0,0,0,1,7.70824384689331,0,7.70824384689331,0,0,100,0,19.3125
2026-08-18 08:00:00,2,1,1,2,21.9484882354736,21.2600002288818,26,22.9499988555908,30,10,-5,26.129487991333,1,1,0,2,26.1594924926758,22.1800003051758,23.9200000762939,0,1,141.161529541016,32.2155113220215,141,141,141,141,159.127868652344,32.6965599060059,159,159,159,21.6765995025635,0,0,1,20.9409980773926,1,2,1,1,2,21.2596778869629,21.1000003814697,23,42.6399993896484,30,10,-3,23.8173713684082,1,1,0,2,23.8715858459473,22.0699996948242,46.379997253418,0,1,140.076721191406,32.778980255127,141,141,141,141,133.572357177734,25.6438293457031,133,133,133,20.8989925384521,0,0,1,20.5423927307129,1,0,0,2,0,0,2,26.5885238647461,22.9099998474121,17,17,42,10,-3,25.6068572998047,0,0,0,2,24.9026050567627,22.8500003814697,27.2199993133545,0,0,6.60934019088745,0,134,134,134,7.37259960174561,0,128,128,0,0,100,0,80,25.8036251068115,0,22.6743946075439,426.009307861328,22.9925937652588,428.946746826172,1,1,1,1,0,0,0,2,1,2,21.8380432128906,6.94999980926514,25.2299995422363,20,25,10,-6,25.1965370178223,1,2,24.7969799041748,14.039999961853,25.75,100,700,400,1,83.9126968383789,27.527135848999,87,88.1319122314453,3.11680150032043,87,24.5893669128418,0,0,88.2234954833984,1,11.775634765625,10,38,24.1106052398682,1,24,23,24.6786823272705,100,411.441864013672,0,26.1793479919434,421.820922851562,23.9787921905518,420.223510742188,18,23,0,100,0,18,24.2200622558594,100,422.649566650391,0,0,0,0,2,1,1,2,23.7991619110107,20.6399993896484,23,26,23,31,10,21.9799995422363,0,1,143.346267700195,53.0485534667969,143,1,22.7762851715088,1,1,2,25.2889289855957,7.64999961853027,24,31.3400001525879,30,10,24.8774681091309,25.1800003051758,30.8299999237061,20.7807846069336,1,117.707695007324,47.7856178283691,118,0,24.1684913635254,25.8151798248291,25.6688613891602,2,0,0,2,26.1162281036377,25.769998550415,26.2899990081787,23,21,30,10,25.689998626709,26.7799987792969,0,1,4.10811424255371,0,102,102,102,0,0,25.501953125,2,0,0,2,25.6264343261719,23.9699993133545,25.8999996185303,23,26,23,30,10,25.3799991607666,26.1599998474121,0,0,0.990685164928436,0,117,117,117,0,0,25.2701263427734,2,0,0,2,24.930347442627,23.6399993896484,25.939998626709,26,20,26,30,10,25.7999992370605,26.1599998474121,25.2220821380615,26,0,0,1.47450125217438,0,123,0,0,25.2310695648193,2,0,0,2,26.5562477111816,24.769998550415,26,26.9599990844727,42,10,-4,26.0627136230469,0,0,0,2,26.2351360321045,25.4899997711182,27.1399993896484,0,0,3.74360299110413,0,233,4.94374942779541,0,184,26.4303169250488,0,0,0,25.895622253418,1,0,0,2,28.7616481781006,28.0499992370605,25,29.0399990081787,30,10,-5,25.8547439575195,0,0,0,2,27.5584449768066,28.8099994659424,29.1199989318848,0,1,1.00431454181671,0,141,141,141,141,1.26359212398529,0,141,141,141,28.7081775665283,0,0,0,27.0619316101074,1,2,0,0,2,28.8809566497803,25.2999992370605,30,29.2199993133545,30,10,-5,25.6082630157471,0,0,0,2,28.3791046142578,27.8199996948242,48.2700004577637,0,1,1.01880395412445,0,141,141,141,141,1.00067698955536,0,117,117,117,29.2006492614746,0,0,0,27.0680847167969,1,0,0,0,1,8.16658496856689,0,8.16658496856689,0,0,100,0,19.34
2026-08-18 08:15:00,2,1,1,2,22.2787780761719,21.3149995803833,26,22.9499988555909,30,10,-5,26.0502548217774,1,1,0,2,26.0042448043823,22.1849994659424,23.8949995040894,0,1,149.203521728516,34.1999053955079,151.5,151.5,151.5,151.5,168.765464782715,35.5366230010987,172.5,172.5,172.5,21.9203424453736,0,0,1,21.407060623169,1,2,1,1,2,21.2224607467651,21.1299991607666,23,42.4449996948243,30,10,-3,23.8386096954346,1,1,0,2,23.887080192566,22.1199998855591,46.1299991607666,0,1,147.988121032715,34.025110244751,148,148.008316040039,151.5,148,140.0668258667,27.2874441146851,140,140,143.5,20.8307809829712,0,0,1,20.3544073104859,1,0,0,2,0,0,2,26.5941877365113,22.8199987411499,17,17,42,10,-3,25.5978746414185,0,0,0,2,24.8906402587891,21.0549993515015,27.2399997711182,0,1,6.95638775825501,0,146,146,146,7.4013991355896,0,136,136,0,0,100,0,80,25.81130027771,0,22.6181259155274,426.055130004883,22.9889173507691,429.946762084961,1,1,1,1,0,0,0,2,1,2,21.8159818649292,7.7099997997284,25.0399999618531,20,25,10,-6,24.971004486084,1,2,24.4930438995362,14.4049997329712,25.3999996185303,100,700,400,1,91.245777130127,29.9278583526611,95,92.0464057922363,3.1841607093811,93,24.3711709976197,0,0,88.012580871582,1,11.9868655204773,10,38,24.0757741928101,1,24,23,24.2140312194824,100,412.691604614258,0,25.2701749801636,427.35661315918,23.7659101486206,419.735275268555,18,23,0,100,0,18,23.0692873001099,100,425.353744506836,0,0,0,0,2,1,1,2,23.6774225234986,20.6049995422364,23,26,23,31,10,21.9549989700318,0,1,153.61190032959,55.4250602722168,153.5,1,22.7365379333497,1,1,2,23.9620523452759,7.66999983787537,24,31.3400001525879,30,10,24.7226343154908,25.0749998092651,30.8249998092652,6.18756008148195,1,126.955959320069,49.7428760528565,127.5,0.414878249168396,24.1349668502808,25.6968269348145,25.57568359375,2,0,0,2,26.1004123687745,25.774998664856,26.2699995040894,23,21,30,10,25.6849994659424,26.7549991607666,0,1,3.88265228271485,0,111,108,111,0,0,25.4517793655396,2,0,0,2,25.5932321548462,23.9799995422363,25.8499994277955,23,26,23,30,10,25.3649988174439,25.9799995422363,0,0,0.984400272369385,0,132.5,132.5,127,0,0,25.155161857605,2,0,0,2,24.9026575088501,23.6499996185303,25.8549995422364,26,20,26,30,10,25.7049999237061,26.0049991607666,25.2099437713623,26,0,0,1.46972882747651,0,133.5,0,0,25.1088705062867,2,0,0,2,26.5634193420411,24.8199996948242,26,26.9649991989136,42,10,-4,26.0679941177368,0,0,0,2,26.2336206436158,25.5649995803833,27.1399993896484,0,0,3.84953927993775,0,245,4.96265554428101,0,194,26.4279870986939,0,0,0,25.8934898376465,1,0,0,2,28.7395753860474,28.0499992370606,25,29.0049991607666,30,10,-5,25.9531126022339,0,0,0,2,27.4970064163208,28.7949991226196,29.0599994659424,0,1,1.00187939405442,0,151.5,151.5,151.5,151.5,1.26315677165985,0,151.5,151.5,151.5,28.6336097717285,0,0,0,26.1092252731323,1,2,0,0,2,28.896861076355,25.3149995803833,30,29.1949987411499,30,10,-5,25.5270309448243,0,0,0,2,28.3655767440796,27.8149995803833,48.1649990081788,0,1,1.01808154582978,0,148,148,148,151.5,1.00145241618156,0,125,125,125,29.1609878540039,0,0,0,26.8327503204346,1,0,66.260763168335,66.260763168335,1,9.18408966064453,0,9.18309736251831,0,1,100,0,19.3675
2026-08-18 08:30:00,2,1,1,2,22.4621963500977,21.3599987030029,26,23,30,10,-5,26.064395904541,1,1,0,2,26.0127010345459,22.2299995422363,23.8999996185303,0,1,155.709701538086,35.1647338867188,155,155,155,155,176.78564453125,36.7044105529785,177,177,177,22.0630722045898,0,0,1,21.4665393829346,1,2,1,1,2,21.2847480773926,21.1700000762939,23,42.2700004577637,30,10,-3,23.8047523498535,1,1,0,2,23.8386936187744,22.1700000762939,45.9899978637695,0,1,154.808532714844,35.52490234375,155,155,155,155,146.477890014648,29.1263046264648,147,147,147,20.8703384399414,0,0,1,20.5144367218018,1,0,0,2,1,1,2,18.2615737915039,7.19999980926514,17,17,42,10,-3,25.938455581665,1,1,0,2,22.8689270019531,9.69999980926514,27.1999988555908,100,1,149.232864379883,41.4763374328613,150,150,150,143.722778320312,28.7439270019531,144,144,0,0,81.9581604003906,1,80,24.660270690918,0,22.1679496765137,428.379791259766,21.8189449310303,429.061920166016,1,1,1,1,0,0,0,2,1,2,21.6552562713623,6.96999979019165,24.9200000762939,20,25,10,-6,24.8195991516113,1,2,24.3019542694092,13.9799995422363,25.1199989318848,100,700,400,1,97.7345809936523,31.8386173248291,98,100.748252868652,4.12214660644531,99,24.2365398406982,0,0,87.9898376464844,1,12.0101585388184,10,38,24.0272598266602,1,24,23,23.8585319519043,98.0042495727539,413.429840087891,0,25.671070098877,428.546478271484,23.4525470733643,423.553344726562,18,23,0,100,0,18,24.4884204864502,100,420.620025634766,0,0,0,0,2,1,1,2,23.6469879150391,20.5699996948242,23,26,23,31,10,21.9099998474121,0,1,155.949295043945,56.2326965332031,157,1,22.7013759613037,1,1,2,22.8514842987061,7.82999992370605,24,31.3400001525879,30,10,24.6475734710693,24.9200000762939,30.8099994659424,0.276147842407227,1,131.011245727539,51.4118690490723,131,0,24.186954498291,25.6129455566406,25.4839878082275,2,0,0,2,26.0879535675049,25.769998550415,26.25,23,21,30,10,25.6399993896484,26.6999988555908,0,1,4.10892009735107,0,114,114,114,0,0,25.4263515472412,2,0,0,2,25.5548572540283,23.9799995422363,25.7899990081787,23,26,23,30,10,25.3299999237061,25.8299999237061,0,0,0.985644519329071,0,138,138,138,0,0,25.0626411437988,2,0,0,2,24.8553352355957,23.6700000762939,25.7899990081787,26,20,26,30,10,25.6299991607666,25.8799991607666,25.1924495697021,26,0,0,1.47080957889557,0,137,0,0,25.0078029632568,2,1,1,2,25.1100120544434,24.8500003814697,26,26.9499988555908,42,10,-4,25.9411010742188,1,1,0,2,25.4883613586426,25.0399990081787,27.1199989318848,0,1,256.522796630859,27.9920673370361,257,202.509094238281,19.5255165100098,203,24.8657646179199,0,0,1,23.4198608398438,1,0,0,2,28.6801509857178,28.0599994659424,25,28.939998626709,30,10,-5,25.5415992736816,0,0,0,2,27.4359436035156,28.7899990081787,29.0299987792969,0,1,1.00118398666382,0,155,155,155,155,1.26165997982025,0,155,155,155,28.5117874145508,0,0,0,26.504430770874,1,2,0,0,2,28.8802242279053,25.3400001525879,30,29.1499996185303,30,10,-5,25.5862007141113,0,0,0,2,28.3298606872559,27.8099994659424,47.9500007629395,0,1,1.01708686351776,0,155,155,155,155,0.999084770679474,0,128,128,128,29.1301383972168,0,0,0,26.7753219604492,1,0,82.3266372680664,82.3266372680664,1,9.03684043884277,0,9.03684043884277,0,1,100,0,19.395
2026-08-18 08:45:00,2,1,1,2,22.6190252304078,21.4499998092651,26,23.024998664856,30,10,-5,26.1214170455933,1,1,0,2,26.0718832015991,22.2599992752075,23.8949995040894,0,1,162.490211486816,36.8584861755371,163,163,163,166.5,188.536491394043,39.1382675170899,189.5,189.5,189.5,22.302812576294,0,0,1,21.6970014572144,1,2,1,1,2,21.4086980819703,21.1999988555909,23,42.2849998474121,30,10,-3,23.4853115081787,1,1,0,2,23.50648021698,22.2049989700318,45.5149974822998,0,1,162.751846313477,37.2351970672608,163.16032409668,163.181304931641,166.5,163,155.048065185547,30.2540740966797,154,154,154,20.9614238739014,0,0,1,20.5403623580933,1,0,0,2,1,1,2,24.0072755813599,7.81500005722046,17,17,42,10,-3,25.3346576690674,1,1,0,2,22.4717683792115,10.5349998474122,27.1349992752075,100,1,157.093063354492,45.1431217193604,158,158,162.5,152.443359375,31.2625360488892,155,151,0,0,79.9594497680664,1,80,23.7347679138184,0,22.0105524063111,432.354522705078,21.6630878448486,439.339126586914,1,1,1,1,0,0,0,2,1,2,21.6840381622315,7.52499961853028,24.8050003051758,20,25,10,-6,24.6677484512329,1,2,24.0414791107178,14.2149996757508,24.8849992752075,100,700,400,1,96.9265174865721,35.6483001708984,103,110.904510498047,1.96197533607483,108,24.118824005127,0,0,87.7334136962891,1,12.2659935951233,10,38,23.8784132003785,1,24,23,23.3636980056763,76.7541160583496,415.643249511719,0,25.1003580093384,436.663208007813,23.4463615417481,422.434387207031,18,23,0,100,0,18,24.3467130661011,100,422.398483276368,0,0,0,0,2,1,1,2,23.5994529724121,20.5099992752075,23,26,23,31,10,21.8799991607666,0,1,163.747528076172,60.8240966796875,164,1,22.5915794372559,1,1,2,23.9274349212647,7.52499985694885,24,31.3249998092652,30,10,24.4656944274902,24.9199991226197,30.7949991226196,9.63560199737547,1,138.021171569824,53.0181694030762,137,0,24.033769607544,25.5176515579224,25.403079032898,2,0,0,2,26.014105796814,25.7649993896484,26.1999988555909,23,21,30,10,25.3800001144409,26.670000076294,0,1,2.57875084877014,0,123,123,123,0,0,25.3429956436157,2,1,1,2,24.9227313995362,23.9599990844727,25.7249994277955,23,26,23,30,10,25.2499990463257,25.6799993515015,0,1,135.21785736084,60.5779876708984,148,148,148,0,1,23.8008985519409,2,1,1,2,23.6144151687622,20.7199993133545,25.6949996948243,20,20,26,30,10,22.2550001144409,25.7649993896484,25.1439590454102,26,94.5587501525879,1,139.150711059571,44.0225257873535,144,0,1,23.9381933212281,2,1,1,2,24.1795902252198,24.3599996566773,26,26.8699998855591,42,10,-4,25.2706336975098,1,1,0,2,24.795090675354,24.0249996185303,26.9949989318848,0,1,269.780899047852,29.2496671676636,269,211.387344360352,21.0333242416382,212,23.9463891983033,0,0,1,22.6643772125244,1,0,0,2,28.6137819290161,28.0549993515015,25,28.8999996185303,30,10,-5,26.1588735580444,0,0,0,2,27.4092979431153,28.7899990081787,28.9649991989136,0,1,1.00713586807251,0,163,163,163,163,1.26582455635071,0,163,166.5,163,28.4754314422607,0,0,0,27.1256132125855,1,2,0,0,2,28.8832263946534,25.3699989318848,30,29.1299991607666,30,10,-5,25.5913381576538,0,0,0,2,28.272834777832,27.7899990081787,47.7399978637696,0,1,1.01894533634186,0,163,163,163,166.5,1.00089704990387,0,135.5,135.5,135.5,29.0709466934204,0,0,0,26.3703765869141,1,0,0,0,1,11.9885411262512,0,11.9885411262512,0,0,100,0,19.4225
2026-08-18 09:00:00,2,1,1,2,22.803768157959,21.5499992370605,26,23.0499992370605,30,10,-5,26.2106170654297,1,1,0,2,26.1469860076904,22.2999992370605,23.8999996185303,0,1,169.387985229492,38.3100471496582,170,170,170,170,194.250045776367,40.5710487365723,194,194,194,22.4001998901367,0,0,1,21.8439445495605,1,2,1,1,2,21.4525375366211,21.2399997711182,23,42.2599983215332,30,10,-3,23.2611637115479,1,1,0,2,23.2860374450684,22.2399997711182,45.7299995422363,0,1,170.174911499023,38.1779823303223,170,170,170,170,160.254180908203,32.1244735717773,161,161,161,20.99831199646,0,0,1,20.6608715057373,1,0,0,2,1,1,2,24.8660087585449,9.01999950408936,17,17,42,10,-3,25.0615329742432,1,1,0,2,22.5530452728271,11.2299995422363,27.0299987792969,100,1,164.249938964844,48.0241012573242,167,167,167,159.030258178711,34.2650299072266,159,159,0,0,76.1965789794922,1,80,23.1850090026855,0,22.1529960632324,440.638214111328,21.8185024261475,457.865447998047,1,1,1,1,0,0,0,2,1,2,21.578987121582,7.09999990463257,24.6999988555908,20,25,10,-6,24.5572853088379,1,2,23.8063621520996,13.7799997329712,24.6999988555908,100,700,400,1,107.783981323242,39.1486701965332,108,120.227020263672,0,111,23.952751159668,0,0,87.5644836425781,1,12.4414262771606,10,38,23.7326412200928,1,24,23,22.9942150115967,30.965648651123,417.618011474609,0,24.4866409301758,435.680999755859,23.4672737121582,426.320068359375,18,23,0,100,0,18,24.5156650543213,100,424.760192871094,0,0,0,0,2,1,1,2,23.4994010925293,20.4300003051758,23,26,23,31,10,21.8199996948242,0,1,171.455215454102,63.0484237670898,171,1,22.4987087249756,1,1,2,24.5701789855957,7.17000007629395,24,31.3199996948242,30,10,24.3923149108887,24.8500003814697,30.7799987792969,5.90549516677856,1,142.628433227539,55.2241058349609,144,0,24.0155487060547,25.4625034332275,25.3365154266357,2,0,0,2,25.96240234375,25.75,26.1800003051758,23,21,30,10,25.25,26.6499996185303,0,1,1.46856081485748,0,126,126,126,0,0,25.2788028717041,2,1,1,2,24.4674835205078,23.7799987792969,25.6499996185303,23,26,23,30,10,24.6599998474121,25.5100002288818,0,1,157.735824584961,69.2842330932617,158,158,158,0,1,23.4884624481201,2,1,1,2,21.0839977264404,12.8800001144409,25.6299991607666,20,20,26,30,10,16.1999988555908,25.6399993896484,25.1350975036621,26,100,1,153.659301757812,46.8420066833496,151,0,1,23.6206359863281,2,1,1,2,23.7309703826904,23.7899990081787,26,26.769998550415,42,10,-4,24.9738101959229,1,1,0,2,24.6367359161377,23.269998550415,26.8599987030029,0,1,281.337646484375,29.4326667785645,281,224.557037353516,21.2390651702881,222,23.5642700195312,0,0,1,22.3756713867188,1,0,0,2,28.5773525238037,28.0499992370605,25,28.8499984741211,30,10,-5,26.1700286865234,0,0,0,2,27.3146514892578,28.769998550415,28.939998626709,0,1,0.999775826931,0,170,170,170,170,1.26116979122162,0,170,170,170,28.3942203521729,0,0,0,27.0710716247559,1,2,0,0,2,28.862174987793,25.3899993896484,30,29.1099987030029,30,10,-5,25.6279106140137,0,0,0,2,28.1463356018066,27.7899990081787,47.5900001525879,0,1,1.01621079444885,0,170,170,170,170,0.997321128845215,0,138,138,138,28.9876384735107,0,0,0,26.2587718963623,1,0,0,0,1,10.9186248779297,0,10.9186248779297,0,0,100,0,19.45
2026-08-18 09:15:00,2,1,1,2,23.027006149292,21.7150001525879,26,23.1749992370606,30,10,-5,26.3359241485596,1,1,0,2,26.2707757949829,22.3900003433228,23.9899988174439,0,1,177.062759399414,39.2453269958496,177,177,177,177,203.214553833008,43.453727722168,207.5,207.5,207.5,22.5393962860108,0,0,1,22.0846281051636,1,2,1,1,2,21.8128252029419,21.2949991226197,23,42.2599983215333,30,10,-3,23.3115310668946,1,1,0,2,23.3412466049195,22.3099994659424,45.7399997711182,0,1,177.181251525879,39.3400821685791,177.408241271973,177.358581542969,181,177,167.525138854981,33.9619045257569,168,168,168,21.3852148056031,0,0,1,21.0823554992676,1,0,0,2,1,1,2,25.0135297775269,11.0099997520447,17,17,42,10,-3,24.9940958023072,1,1,0,2,22.5882902145386,11.6049995422363,26.9449996948242,100,1,178.759010314942,50.1812267303467,175,175,175,168.137031555176,37.1044502258301,170.5,167,0,0,77.3340187072754,1,80,23.0578174591065,0,22.260085105896,444.92204284668,22.0229816436768,445.549240112305,1,1,1,1,0,0,0,2,1,2,21.5726642608643,7.14999985694885,24.5500001907349,20,25,10,-6,24.5278835296631,1,2,23.6795835494995,13.8399996757508,24.4949998855591,100,700,400,1,112.43692779541,41.3355522155762,116.5,127.55517578125,0,120,23.8705158233643,0,0,87.3302841186523,1,12.670346736908,10,38,23.7866392135621,1,24,23,22.82581615448,0,419.63818359375,4.5695995092392,24.8697690963746,439.857147216797,23.5552701950073,429.128707885742,18,23,0,100,0,18,24.3934812545777,100,425.78205871582,0,0,0,0,2,1,1,2,23.5065879821778,20.3499994277955,23,26,23,31,10,21.755000114441,0,1,178.619087219238,64.492530822754,178,1,22.6018877029419,1,1,2,23.8036880493164,7.20499992370606,24,31.3099994659424,30,10,24.3660669326782,24.7949991226197,30.769998550415,5.3655875325203,1,151.515701293946,56.7675018310546,153.5,0,24.2195482254029,25.4274168014527,25.277850151062,2,0,0,2,25.9301118850708,25.7299995422363,26.1649999618531,23,21,30,10,25.0899991989136,26.6249990463257,0,1,1.78462791442871,0,132,135,132,0,0,25.2528581619263,2,1,1,2,24.5371284484863,22.774998664856,25.5499992370606,23,26,23,30,10,21.9899988174439,25.3349990844727,0,1,168.222213745118,73.4834823608398,169,169,169,0,1,23.5467386245728,2,1,1,2,19.6756296157837,8.41499948501587,25.5349998474121,20,20,26,30,10,14.5749998092652,25.4099998474121,25.1164417266846,26,78.3460922241211,1,158.99829864502,49.4161701202392,161.5,0,1,23.6774597167969,2,1,1,2,23.5977764129639,23.3849992752075,26,26.7049999237061,42,10,-4,24.9035549163819,1,1,0,2,24.649567604065,22.789999961853,26.7749996185303,0,1,294.685440063476,32.7128896713257,299,236.88924407959,23.8191862106323,236,23.4531230926514,0,0,1,22.4006319046021,1,0,0,2,28.5297250747681,28.0449991226196,25,28.8049993515015,30,10,-5,26.9352350234986,0,0,0,2,27.1353054046631,28.7599992752075,28.9099998474121,0,1,2.06349909305573,0,181,181,181,181,1.26379561424256,0,177,177,181,28.3143873214722,0,0,0,27.1047620773316,1,2,0,0,2,28.8301267623902,25.4049997329712,30,29.0849990844727,30,10,-5,25.7199773788452,0,0,0,2,28.0308208465576,27.7799987792969,47.5199985504151,0,1,1.01679003238678,0,181,181,181,181,0.998363256454468,0,144,144,146.5,28.9195241928101,0,0,0,26.4017276763917,1,0,0,0,1,14.0397658348084,0,14.0397658348084,0,0,100,0,19.725
