2026-08-18 09:30:00,2,1,1,2,23.4774284362793,21.8799991607666,26,23.269998550415,30,10,-5,26.4046440124512,1,1,0,2,26.3185329437256,22.4599990844727,24.0599994659424,0,1,185.752944946289,40.9049949645996,185,185,185,185,212.39111328125,44.7650985717773,212,212,212,23.0075759887695,0,0,1,22.7944717407227,1,2,1,1,2,21.8435573577881,21.3599987030029,23,42.1499977111816,30,10,-3,23.3559131622314,1,1,0,2,23.3881206512451,22.3500003814697,45.5399971008301,0,1,185.531875610352,40.361499786377,185,185,185,185,176.159317016602,35.6547088623047,175,175,175,21.3520584106445,0,0,1,21.0585670471191,1,0,0,2,1,1,2,25.1170959472656,13.1199998855591,17,17,42,10,-3,25.0211811065674,1,1,0,2,22.6256065368652,12,26.8899993896484,100,1,183.687240600586,53.0270919799805,183,183,183,172.858901977539,39.1669311523438,174,174,0,0,77.3254852294922,1,80,22.9934463500977,0,22.4727649688721,444.996429443359,22.2251949310303,445.508819580078,1,1,1,1,0,0,0,2,1,2,21.5754013061523,7.11999988555908,24.4200000762939,20,25,10,-6,24.4896583557129,1,2,23.6314716339111,13.8199996948242,24.3099994659424,100,700,400,1,118.41397857666,43.1294288635254,119,126.117164611816,0,123,23.8176250457764,0,0,86.673095703125,1,13.3264865875244,10,38,23.7409000396729,1,24,23,22.3761882781982,0,425.734497070312,13.607780456543,24.1268520355225,455.115783691406,23.3565864562988,431.949035644531,18,23,0,100,0,18,24.1945152282715,100,429.782531738281,0,0,0,0,2,1,1,2,23.5354652404785,20.2799987792969,23,26,23,31,10,21.6800003051758,0,1,185.774230957031,66.1911468505859,185,1,22.6149921417236,1,1,2,25.1622867584229,7.28999996185303,24,31.2999992370605,30,10,24.3309726715088,24.7899990081787,30.769998550415,19.5817985534668,1,155.932113647461,58.015552520752,157,0,24.3121318817139,25.3808879852295,25.2106189727783,2,0,0,2,25.9038906097412,25.7199993133545,26.1499996185303,23,21,30,10,24.9499988555908,26.5999984741211,0,1,1.47756934165955,0,138,138,138,0,0,25.2344856262207,2,1,1,2,24.5331897735596,21.5299987792969,25.4499988555908,23,26,23,30,10,20.8899993896484,25.1499996185303,0,1,178.489639282227,76.8853225708008,179,179,179,0,1,23.5055141448975,2,1,1,2,19.9751281738281,8.27999973297119,25.4699993133545,20,20,26,30,10,15.3899993896484,25.25,25.1127052307129,26,71.8343505859375,1,164.076461791992,51.0104560852051,165,0,1,23.6348934173584,2,1,1,2,23.5976428985596,23.0900001525879,26,26.6399993896484,42,10,-4,24.9441261291504,1,1,0,2,24.7476654052734,22.439998626709,26.6999988555908,0,1,305.437774658203,32.1696243286133,305,239.769897460938,24.8675079345703,241,23.4667911529541,0,0,1,22.4031429290771,1,0,0,2,28.4051551818848,28.0399990081787,25,28.7799987792969,30,10,-5,27.5565090179443,0,0,0,2,27.0720081329346,28.75,28.8899993896484,0,1,2.78324151039124,0,185,185,185,185,1.26048004627228,0,185,185,185,28.3676128387451,0,0,0,27.7086009979248,1,2,0,0,2,28.7130374908447,25.4599990844727,30,29.0599994659424,30,10,-5,25.8099308013916,0,0,0,2,27.9549522399902,27.7899990081787,47.4099998474121,0,1,1.9394565820694,0,185,185,185,185,0.998410820960999,0,149,149,149,28.8735866546631,0,0,0,26.7570114135742,1,0,0,0,1,10.8498363494873,0,10.8498363494873,0,0,100,0,20
2026-08-18 09:45:00,2,1,1,2,23.757999420166,22.1999998092652,26,23.5599994659424,30,10,-5,26.5286931991577,1,1,0,2,26.435531616211,22.6399993896485,24.3199996948243,0,1,184.562339782715,41.3353500366211,185,185,185,188.5,211.654335021973,44.8182315826416,212,212,212,23.1416931152344,0,0,1,22.8928709030152,1,2,1,1,2,21.9834394454956,21.4499998092652,23,42.0199985504151,30,10,-3,23.6695022583008,1,1,0,2,23.7051677703857,22.4849996566773,45.6549987792969,0,1,184.425651550293,40.6103286743164,185.37410736084,185.382774353028,188.5,185,173.733238220215,35.7116012573243,175,175,178.5,21.4853429794312,0,0,1,21.2984666824341,1,0,0,2,1,1,2,25.1553897857666,16.7349991798401,17,17,42,10,-3,25.0655374526978,1,1,0,2,22.6650819778442,12.1599998474121,26.8099994659424,100,1,186.442611694336,53.6531467437745,187,187,183,174.475112915039,38.9040088653565,174,178,0,0,77.6456680297852,1,80,23.0343570709229,0,22.369104385376,443.8515625,22.2773294448853,444.435348510742,1,1,1,1,0,0,0,2,1,2,21.5621957778931,7.25999975204468,24.3099994659424,20,25,10,-6,24.4743070602417,1,2,23.5591697692871,13.9049997329712,24.1649990081788,100,700,400,1,117.617137908936,43.356164932251,121.5,129.026977539063,0,123,23.8065214157105,0,0,86.9289245605469,1,13.0719108581543,10,38,23.8399486541748,1,24,23,22.0565462112427,0,423.069564819336,75.4916191101074,23.9762058258057,442.539291381836,22.9683752059937,433.320053100586,18,23,0,100,0,18,23.9354047775269,100,432.688461303711,0,0,0,0,2,1,1,2,23.6007614135742,20.255000114441,23,26,23,31,10,21.6349992752075,0,1,187.386352539063,66.5688934326172,188.5,1,22.7251539230347,1,1,2,23.8402700424195,7.16499996185303,24,31.2949991226197,30,10,24.3241415023804,24.8149995803833,30.7550001144409,4.72327327728272,1,157.68342590332,58.0952281951904,160,0.62141013145447,24.7835760116577,25.3515453338623,25.170581817627,2,0,0,2,25.8954582214356,25.6899995803833,26.1399993896484,23,21,30,10,24.8249998092652,26.5799999237061,0,1,1.47034347057343,0,141,138,141,0,0,25.2666921615601,2,1,1,2,24.6159658432007,20.5549993515015,25.3800001144409,23,26,23,30,10,20.5549993515015,24.9849996566773,0,1,179.376731872559,76.7472076416016,179,179,184,0,1,23.6066036224366,2,1,1,2,20.0063619613648,8.17499971389771,25.3999996185303,20,20,26,30,10,15.4049997329712,25.1300001144409,25.0956039428711,26,71.8691177368164,1,165.099250793457,50.8335113525391,165,0,1,23.7383327484131,2,1,1,2,23.6372756958008,22.8999996185303,26,26.5899991989136,42,10,-4,24.9991073608399,1,1,0,2,24.8234882354737,22.2199993133545,26.6449995040894,0,1,309.144668579102,33.8567733764649,311,243.204780578613,26.0940294265747,245.5,23.5179986953736,0,0,1,22.4755935668945,1,0,0,2,28.3994646072388,28.0549993515015,25,28.7550001144409,30,10,-5,27.2300634384156,0,0,0,2,26.9115800857544,28.7600002288818,28.8649988174439,0,1,1.00436699390412,0,188.5,188.5,188.5,188.5,1.26358240842819,0,185,188.5,185,28.1509914398194,0,0,0,27.4712038040161,1,2,0,0,2,28.7104120254517,25.4799995422364,30,29.0149993896484,30,10,-5,25.8048915863037,0,0,0,2,27.8636598587037,27.7849988937378,47.2999992370606,0,1,1.81409376859665,0,188.5,188.5,188.5,188.5,0.999966502189634,0,151.5,151.5,151.5,28.8164005279541,0,0,0,26.9702377319336,1,0,0,0,1,13.3219275474549,0,13.3219275474549,0,0,100,0,20.275
2026-08-18 10:00:00,2,1,1,2,23.8227043151855,22.5299987792969,26,23.8799991607666,30,10,-5,26.5823059082031,1,1,0,2,26.465353012085,22.8299999237061,24.5900001525879,0,1,191.31965637207,42.8131523132324,192,192,192,192,221.533386230469,45.9958992004395,221,221,221,23.074047088623,0,0,1,22.8994922637939,1,2,1,1,2,22.3322219848633,21.5699996948242,23,41.9199981689453,30,10,-3,23.9670085906982,1,1,0,2,24.0048198699951,22.6499996185303,45.2099990844727,0,1,191.047515869141,41.9706649780273,192,192,192,192,180.864547729492,37.1874656677246,182,182,182,21.8580894470215,0,0,1,21.4775161743164,1,0,0,2,1,1,2,25.1723194122314,21.9099998474121,17,17,42,10,-3,25.1206359863281,1,1,0,2,22.69677734375,12.2699995040894,26.769998550415,100,1,191.649948120117,55.4850578308105,191,191,191,181.548950195312,41.0435600280762,182,182,0,0,78.2297821044922,1,80,23.055269241333,0,22.3663120269775,440.865203857422,22.3263320922852,443.207763671875,1,1,1,1,0,0,0,2,1,2,21.6346092224121,7.53999996185303,24.2099990844727,20,25,10,-6,24.45725440979,1,2,23.518892288208,14.0499992370605,24.0599994659424,100,700,400,1,122.526390075684,44.4628295898438,124,129.555603027344,0,129,23.8164596557617,0,0,86.5528259277344,1,13.447172164917,10,38,23.9125709533691,1,24,23,21.7616119384766,0,421.895324707031,100,24.0873031616211,452.329193115234,22.4760589599609,435.999603271484,18,23,0,100,0,18,23.1271820068359,100,437.511779785156,0,0,0,0,2,1,1,2,23.6981964111328,20.2199993133545,23,26,23,31,10,21.5799999237061,0,1,193.055862426758,67.5006332397461,192,1,22.8164710998535,1,1,2,23.8897380828857,7.62999963760376,24,31.2899990081787,30,10,24.3683567047119,24.6700000762939,30.7399997711182,12.7113609313965,1,162.943878173828,58.6516189575195,163,0,25.1028213500977,25.3164806365967,25.1362686157227,2,0,0,2,25.8789348602295,25.6299991607666,26.1299991607666,23,21,30,10,24.6999988555908,26.5699996948242,0,1,2.09665632247925,0,144,144,144,0,0,25.2868309020996,2,1,1,2,24.7301425933838,19.8699989318848,25.3199996948242,23,26,23,30,10,20.4099998474121,24.8299999237061,0,1,188.087539672852,80.219970703125,189,189,189,0,1,23.6818065643311,2,1,1,2,20.0341300964355,8.25,25.3299999237061,20,20,26,30,10,15.2699995040894,24.9899997711182,25.0843715667725,26,74.3575439453125,1,167.732757568359,62.8464736938477,172,0,1,23.8140869140625,2,1,1,2,23.6919860839844,22.7799987792969,26,26.5499992370605,42,10,-4,25.0623397827148,1,1,0,2,24.8955860137939,22.0900001525879,26.5900001525879,0,1,317.168884277344,34.3686637878418,317,250.287231445312,26.8249340057373,250,23.5662517547607,0,0,1,22.5278263092041,1,0,0,2,28.3567295074463,28.0499992370605,25,28.6999988555908,30,10,-5,26.814603805542,0,0,0,2,26.868595123291,28.75,28.8299999237061,0,1,1.00141930580139,0,192,192,192,192,1.26154613494873,0,192,192,192,28.0385055541992,0,0,0,27.2605056762695,1,2,0,0,2,28.7269420623779,25.5100002288818,30,28.9799995422363,30,10,-5,25.7983112335205,0,0,0,2,27.826961517334,27.7799987792969,47.1599998474121,0,1,1.01389002799988,0,192,192,192,192,0.994337201118469,0,154,154,154,28.7739124298096,0,0,0,26.9754886627197,1,0,0,0,1,13.6628856658936,0,13.6628856658936,0,0,100,0,20.55
2026-08-18 10:15:00,2,1,1,2,25.0168046951294,22.9799995422363,26,24.3899993896484,30,10,-5,26.6966228485108,1,1,0,2,26.5475664138794,23.0599994659424,25.0349988937378,0,1,200.285415649414,44.7181301116943,200,200,200,200,229.030174255372,47.8464317321777,230,230,230,24.2278919219971,0,0,1,24.3674039840698,1,2,1,1,2,22.7704553604126,21.7699995040894,23,41.9699993133545,30,10,-3,24.2439413070679,1,1,0,2,24.2593746185303,22.8450002670288,45.2449989318848,0.074924685060978,1,199.66877746582,43.2784252166749,200,200,200,200,190.095718383789,38.8256626129151,190,190,190,22.3209581375122,0,0,1,22.2471733093262,1,0,0,2,1,1,2,25.2117013931274,23.6099996566773,17,17,42,10,-3,25.1648635864258,1,1,0,2,22.7307615280152,12.2199993133545,26.7399997711182,100,1,196.353576660156,58.8733062744141,200,200,200,189.306427001953,43.3090229034424,190,190,0,0,78.1961555480957,1,80,23.1728286743164,0,22.4645290374756,441.857696533204,22.3605432510376,442.536849975586,1,1,1,1,0,0,0,2,1,2,21.7074022293091,7.24499988555908,24.1399993896484,20,25,10,-6,24.5391912460327,1,2,23.5436754226685,13.989999294281,23.9699993133545,100,700,400,1,128.576053619385,46.4668064117432,130,139.466667175293,0,135,23.857421875,0,0,87.0922737121582,1,12.9072103500367,10,38,24.0164165496826,1,24,23,22.6508188247681,0,419.395080566406,100,24.3455448150635,439.997314453125,22.0724906921387,433.632583618164,18,23,0,100,0,18,23.734697341919,100,431.577926635742,0,0,0,0,2,1,1,2,23.7924728393555,20.1749992370606,23,26,23,31,10,21.5349988937378,0,1,200.314994812012,69.300537109375,200,1,22.9447965621949,1,1,2,24.0007658004761,7.40999984741211,24,31.2849988937378,30,10,24.3682699203492,24.8199996948243,30.7199993133545,10.9330313205719,1,169.997795104981,59.8295001983643,170,0,25.9495115280152,25.3000268936157,25.099817276001,2,0,0,2,25.8887929916382,25.6199989318848,26.1149988174439,23,21,30,10,24.5699996948242,26.5549993515015,0,1,1.78535747528076,0,150,150,150,0,0,25.3158950805664,2,1,1,2,24.8634977340698,19.3199996948242,25.2299995422364,23,26,23,30,10,20.2399988174439,24.7149991989136,0,1,199.862106323242,83.6737594604492,200,200,200,0,1,23.7913103103638,2,1,1,2,20.0246658325195,8.22499990463257,25.2699995040894,20,20,26,30,10,15.1899995803833,24.914999961853,25.0760364532471,26,75.1019859313965,1,164.34449005127,96.7410507202148,180,0,1,23.9201364517212,2,1,1,2,23.8292856216431,22.7049999237061,26,26.4949998855591,42,10,-4,25.1133975982666,1,1,0,2,24.9508018493652,22.0099992752076,26.5599994659424,0,1,330.20768737793,35.3874645233154,330,259.537307739258,28.1240291595459,260,23.6851625442505,0,0,1,22.7181081771851,1,0,0,2,28.279465675354,28.0649995803833,25,28.670000076294,30,10,-5,26.9417934417725,0,0,0,2,26.8572492599488,28.7399997711182,28.8099994659424,0,1,1.00194203853607,0,200,200,200,200,1.26214468479157,0,200,200,200,27.9651899337769,0,0,0,27.1673269271851,1,2,0,0,2,28.6965456008911,25.5299987792969,30,28.9749994277955,30,10,-5,25.8811883926392,0,0,0,2,27.8013229370118,27.769998550415,46.9249992370606,0,1,1.01684409379959,0,200,200,200,200,0.999003648757933,0,160,160,160,28.7327346801758,0,0,0,26.9786148071289,1,0,0,0,1,16.7583079338074,0,16.7583079338074,0,0,100,0,20.8275
2026-08-18 10:30:00,2,1,1,2,25.3724346160889,23.5100002288818,26,25.0499992370605,30,10,-5,26.9045639038086,1,1,0,2,26.7678680419922,23.3999996185303,25.6099987030029,0,1,200.73030090332,44.3197631835938,200,200,200,200,228.930328369141,48.4519271850586,230,230,230,24.5071105957031,0,0,1,24.7609519958496,1,2,1,1,2,23.3124580383301,22.0900001525879,23,42.189998626709,30,10,-3,24.5137882232666,1,1,0,2,24.5366077423096,23.1399993896484,45.1800003051758,6.98944091796875,1,202.000762939453,43.1432876586914,200,200,200,200,187.757705688477,39.2185668945312,190,190,190,22.7782707214355,0,0,1,22.6324443817139,1,0,0,2,1,1,2,25.26513671875,23.9699993133545,17,17,42,10,-3,25.2091026306152,1,1,0,2,22.7686748504639,12.3599996566772,26.6999988555908,100,1,197.694091796875,58.7162017822266,200,200,200,189.828079223633,43.0886688232422,190,190,0,0,78.7130661010742,1,80,23.3339214324951,0,22.4717826843262,440.939056396484,22.3876819610596,439.681915283203,1,1,1,1,0,0,0,2,1,2,21.7900714874268,7.17999982833862,24.0900001525879,20,25,10,-6,24.6820735931396,1,2,23.6151084899902,14.0099992752075,23.9200000762939,100,700,400,1,127.962814331055,47.1445083618164,130,145.260894775391,0,135,23.9453353881836,0,0,87.178352355957,1,12.8220119476318,10,38,24.1204128265381,1,24,23,23.188793182373,0,417.703216552734,97.8465423583984,24.3978595733643,440.760833740234,22.4867706298828,430.310089111328,18,23,0,100,0,18,24.0543346405029,100,432.153778076172,0,0,0,0,2,1,1,2,23.9188480377197,20.1499996185303,23,26,23,31,10,21.5,0,1,198.091659545898,68.8373031616211,200,1,23.1028137207031,1,1,2,24.9611873626709,7.46999979019165,24,31.2799987792969,30,10,24.5920219421387,24.2899990081787,30.7099990844727,22.6741237640381,1,172.004379272461,59.6682052612305,170,0,26.6088428497314,25.2778511047363,25.0733795166016,2,0,0,2,25.8813381195068,25.5999984741211,26.1099987030029,23,21,30,10,24.4599990844727,26.5599994659424,0,1,1.47442817687988,0,150,150,150,0,0,25.3212871551514,2,1,1,2,24.9818153381348,18.6399993896484,25.189998626709,23,26,23,30,10,20.1000003814697,24.6700000762939,0,1,198.407119750977,84.2204284667969,200,200,200,0,1,23.8912334442139,2,1,1,2,20.0007247924805,8.17999935150146,25.2399997711182,20,20,26,30,10,14.9799995422363,24.8599987030029,25.0693550109863,26,75.459587097168,1,165.010284423828,100,180,0,1,24.0231113433838,2,1,1,2,24.0036392211914,22.6599998474121,26,26.4799995422363,42,10,-4,25.151891708374,1,1,0,2,24.9862384796143,21.9599990844727,26.5399990081787,0,1,330.007019042969,35.6672477722168,330,260.256225585938,28.3850498199463,260,23.8357963562012,0,0,1,22.952693939209,1,0,0,2,28.2022953033447,28.0399990081787,25,28.6599998474121,30,10,-5,26.9387912750244,0,0,0,2,26.8622741699219,28.7299995422363,28.8099994659424,0,1,1.00273132324219,0,200,200,200,200,1.26229357719421,0,200,200,200,27.8709888458252,0,0,0,26.9813766479492,1,2,0,0,2,28.6579723358154,25.5499992370605,30,28.9499988555908,30,10,-5,26.0256595611572,0,0,0,2,27.7670631408691,27.769998550415,46.7599983215332,0,1,1.01398193836212,0,200,200,200,200,0.996510863304138,0,160,160,160,28.682186126709,0,0,0,26.9590644836426,1,0,0,0,1,17.83740234375,0,17.83740234375,0,0,100,0,21.105
2026-08-18 10:45:00,2,1,1,2,25.0091466903687,23.9650001525879,26,25.545000076294,30,10,-5,26.8719806671143,1,1,0,2,26.7173299789429,23.7199993133545,26.0999994277954,0,1,200.13533782959,44.7693500518799,200,200,200,200,229.881736755371,47.6200466156006,230,230,230,23.9835586547852,0,0,1,23.8838720321656,1,2,1,1,2,23.1828756332398,19.5299997329712,23,42.2199993133545,30,10,-3,24.2121114730835,1,1,0,2,24.1995487213135,23.6949996948242,45.3999977111817,22.7349529266358,1,200.797355651856,43.3943748474121,200,200,200,200,188.98917388916,38.5397567749023,190,190,190,22.8098878860474,0,0,1,22.6226806640625,1,0,0,2,1,1,2,25.335186958313,24.0699996948242,17,17,42,10,-3,25.2477626800537,1,1,0,2,22.8164148330689,12.5699996948242,26.6750001907349,100,1,200.577308654785,58.34765625,200,200,200,190.436798095704,42.9698143005371,190,190,0,0,77.6290283203125,1,80,23.4611778259278,0,22.6210527420044,442.935363769532,22.483081817627,445.461715698242,1,1,1,1,0,0,0,2,1,2,21.7756185531616,7.7099997997284,24.0249996185303,20,25,10,-6,24.8221092224121,1,2,23.454104423523,14.2899999618531,23.8699989318848,100,700,400,1,129.36824798584,46.9885044097901,130,136.850578308106,0,135,23.9256267547608,0,0,86.8264465332032,1,13.1742463111878,10,38,24.1496334075928,1,24,23,22.8639497756958,0,418.324142456055,94.1392402648926,23.9078073501587,444.056381225586,21.2796678543091,432.041656494141,18,23,0,100,0,18,23.0610408782959,100,441.614807128907,0,0,0,0,2,1,1,2,24.0025415420532,20.1249990463257,23,26,23,31,10,21.4899997711182,0,1,200.207191467285,69.210838317871,200,1,23.163893699646,1,1,2,23.8490552902222,7.60499978065491,24,31.2699995040894,30,10,24.5758438110352,24.6449995040894,30.6849985122681,7.98741269111634,1,169.556785583496,59.903642654419,170,0,26.5751256942749,25.2635431289673,25.0455141067505,2,0,0,2,25.8661556243897,25.5699996948243,26.0999984741211,23,21,30,10,24.3999996185303,26.5449991226196,0,1,2.09523475170136,0,150,150,150,0,0,25.3233556747437,2,1,1,2,25.0127935409546,18.4499998092652,25.1349992752075,23,26,23,30,10,20.0099992752075,24.6299991607666,0,1,199.114845275879,83.9926567077637,200,200,200,0,1,23.9225130081177,2,1,1,2,20.0222358703613,8.3899998664856,25.1899995803833,20,20,26,30,10,15.0299997329712,24.8099994659424,25.0614290237427,26,77.0413475036621,1,163.870788574219,100,180,0,1,24.0546321868897,2,1,1,2,24.1281595230103,22.6549997329712,26,26.4649991989136,42,10,-4,25.1975755691529,1,1,0,2,25.028751373291,21.920000076294,26.5099992752075,0,1,329.284103393555,35.984224319458,330,261.707336425782,27.6973323822022,260,23.9365072250366,0,0,1,23.047119140625,1,0,0,2,28.1270875930786,28.0599994659424,25,28.6449995040894,30,10,-5,26.5838994979859,0,0,0,2,26.8497152328491,28.7349996566773,28.8049993515015,0,1,1.00274229049683,0,200,200,200,200,1.26539027690888,0,200,200,200,27.8625555038452,0,0,0,26.8061647415161,1,2,0,0,2,28.5968370437622,25.585000038147,30,28.920000076294,30,10,-5,26.1138696670533,0,0,0,2,27.7673425674439,27.774998664856,46.6900005340577,0,1,1.01491963863373,0,200,200,200,200,0.99792492389679,0,160,160,160,28.6029176712037,0,0,0,26.8463020324707,1,0,0,0,1,24.1949195861817,0,24.1949195861817,0,0,100,0,21.3825
2026-08-18 11:00:00,2,1,1,2,25.614164352417,24.3099994659424,26,25.8499984741211,30,10,-5,26.8154411315918,1,1,0,2,26.6727409362793,23.9599990844727,26.4499988555908,0,1,200.36213684082,44.885009765625,200,200,200,200,230.369873046875,47.375186920166,230,230,230,24.8629837036133,0,0,1,24.7690944671631,1,2,1,1,2,23.3826160430908,20.7099990844727,23,42.2799987792969,30,10,-3,23.8920307159424,1,1,0,2,23.9017276763916,23.4799995422363,45.3400001525879,40.038890838623,1,200.260833740234,43.4725189208984,200,200,200,200,189.566909790039,38.4629592895508,190,190,190,23.1205463409424,0,0,1,22.8601703643799,1,0,0,2,1,1,2,25.4102478027344,24.1299991607666,17,17,42,10,-3,25.2818508148193,1,1,0,2,22.850715637207,12.7599992752075,26.6499996185303,100,1,202.276016235352,58.1992530822754,200,200,200,190.486083984375,43.1833419799805,190,190,0,0,77.6201019287109,1,80,23.6258125305176,0,22.5650672912598,444.759643554688,22.4853553771973,443.723663330078,1,1,1,1,0,0,0,2,1,2,21.6246585845947,6.92999982833862,23.9799995422363,20,25,10,-6,24.9735164642334,1,2,23.3448238372803,13.710000038147,23.8400001525879,100,700,400,1,128.781204223633,47.0404624938965,130,145.120147705078,0,135,23.9370536804199,0,0,87.3746490478516,1,12.6254358291626,10,38,24.3267917633057,1,24,23,22.9729957580566,0,415.232818603516,96.4356307983398,22.8139247894287,434.798645019531,20.7900676727295,424.246826171875,18,23,0,100,0,18,23.7489547729492,100,438.236938476562,0,0,0,0,2,1,1,2,24.1475372314453,20.1199989318848,23,26,23,31,10,21.4599990844727,0,1,200.808044433594,69.1456451416016,200,1,23.4251747131348,1,1,2,23.3782176971436,8.05999946594238,24,31.269998550415,30,10,24.5735721588135,24.8400001525879,30.6700000762939,10.5893173217773,1,169.980010986328,59.7747230529785,170,0,26.7515411376953,25.2492370605469,25.0447998046875,2,0,0,2,25.8440818786621,25.5100002288818,26.0900001525879,23,21,30,10,24.269998550415,26.5399990081787,0,1,3.0670645236969,0,150,150,150,0,0,25.3271217346191,2,1,1,2,25.1768627166748,18.0200004577637,25.0799999237061,23,26,23,30,10,19.9300003051758,24.6000003814697,0,1,199.00456237793,84.1716156005859,200,200,200,0,1,24.1052589416504,2,1,1,2,20.066089630127,8.34000015258789,25.1499996185303,20,20,26,30,10,14.960000038147,24.7799987792969,25.0543975830078,26,78.7652893066406,1,161.999099731445,100,180,0,1,24.2376976013184,2,1,1,2,24.2710456848145,22.689998626709,26,26.4599990844727,42,10,-4,25.239278793335,1,1,0,2,25.0628185272217,21.8999996185303,26.5,0,1,329.304412841797,36.477783203125,330,258.848968505859,28.4912300109863,260,24.0713920593262,0,0,1,23.2754745483398,1,0,0,2,28.0412559509277,28.0399990081787,25,28.6399993896484,30,10,-5,26.4159317016602,0,0,0,2,26.9507732391357,28.7099990844727,28.8099994659424,0,1,0.99732917547226,0,200,200,200,200,1.2623850107193,0,200,200,200,27.7991619110107,0,0,0,26.8099308013916,1,2,0,0,2,28.5386638641357,25.5999984741211,30,28.9200000762939,30,10,-5,26.2595233917236,0,0,0,2,27.7971134185791,27.769998550415,46.6699981689453,0,1,1.01760685443878,0,200,200,200,200,0.999061107635498,0,160,160,160,28.4695129394531,0,0,0,26.8412666320801,1,0,0,0,1,21.0758781433105,0,21.0758781433105,0,0,100,0,21.66
2026-08-18 11:15:00,2,1,1,2,26.1521577835083,23.3849992752075,26,26.1499996185303,30,10,-5,27.1113166809082,1,1,0,2,26.9681959152222,24.2399997711182,26.7949991226197,7.55414402484893,1,200.127388000489,44.6424236297608,200,200,200,200,230.246299743653,47.8063411712647,230,230,230,25.2879829406739,0,0,1,25.5170364379883,1,2,1,1,2,22.8995418548584,16.1549997329712,23,42.1849994659424,30,10,-3,23.9320116043091,1,1,0,2,23.9278440475464,22.2099990844727,45.2199993133545,50.4189567565918,1,199.499420166016,43.8080177307129,200,200,200,200,190.983535766602,38.4351692199707,190,190,190,23.2168445587159,0,0,1,23.0112619400025,1,0,0,2,1,1,2,25.4762182235718,24.2049989700318,17,17,42,10,-3,25.3285264968872,1,1,0,2,22.8894414901733,12.909999370575,26.664999961853,100,1,199.092254638672,58.9838924407959,200,200,200,189.295791625977,43.2924575805664,190,190,0,0,78.0389823913575,1,80,23.8713426589966,0,22.6778869628906,441.871643066406,22.5841445922852,443.564163208008,1,1,1,1,0,0,0,2,1,2,21.6555185317993,6.85999989509583,23.9449996948243,20,25,10,-6,24.9812250137329,1,2,23.3873596191406,13.7449998855591,23.8049993515015,100,700,400,1,131.065673828125,47.0606460571289,130,140.488174438477,0,135,24.0100412368775,0,0,87.3252983093262,1,12.675103187561,10,38,24.4411954879761,1,24,23,23.0907411575317,0,415.746856689453,87.8040771484375,24.4027214050293,437.154602050781,21.9754600524902,429.396636962891,18,23,0,100,0,18,24.0126438140869,100,432.331909179688,0,0,0,0,2,1,1,2,24.2859144210816,20.1149988174439,23,26,23,31,10,21.4449987411499,0,1,199.37818145752,69.3458175659179,200,1,23.5598211288452,1,1,2,24.6617975234986,7.48499989509583,24,31.2600002288818,30,10,24.5104446411133,24.6099996566773,30.6499996185303,16.2860269546509,1,169.545219421387,59.5875625610352,170,0,26.8190546035767,25.2342176437378,25.0097970962525,2,0,0,2,25.8233604431152,25.4549989700318,26.085000038147,23,21,30,10,24.2599992752075,26.5349988937378,0,1,3.56400620937347,0,150,150,150,0,0,25.3218965530396,2,1,1,2,25.2929239273072,17.9699993133545,25.0499992370606,23,26,23,30,10,19.8499994277954,24.5549993515015,0,1,198.654495239258,84.2140197753907,200,200,200,0,1,24.2207803726197,2,1,1,2,20.0136919021607,8.40499973297119,25.1149988174439,20,20,26,30,10,14.6399998664856,24.7199993133545,25.0497741699219,26,80.4477233886719,1,164.515205383301,100,180,0,1,24.3538427352905,2,1,1,2,24.5128688812256,22.7899999618531,26,26.4349994659424,42,10,-4,25.2844295501709,1,1,0,2,25.1044654846192,21.9049997329712,26.5,0,1,330.389373779297,36.6350536346436,330,259.952072143555,28.6446800231934,260,24.2755184173584,0,0,1,23.5800848007202,1,0,0,2,28.02787399292,28.0499992370605,25,28.609998703003,30,10,-5,26.5943326950073,0,0,0,2,26.9580202102661,28.6999988555908,28.7999992370606,0,1,1.00189304351807,0,200,200,200,200,1.2637888789177,0,200,200,200,27.7142562866211,0,0,0,27.2546367645264,1,2,0,0,2,28.4931545257569,25.5299997329712,30,28.8999996185303,30,10,-5,26.3415765762329,0,0,0,2,27.8018369674683,27.7349996566773,46.5699996948242,0,1,1.0165593624115,0,200,200,200,200,0.998370796442032,0,160,160,160,28.3590230941772,0,0,0,26.9367094039917,1,0,0,0,1,19.046932220459,0,19.046932220459,0,0,100,0,21.9375
2026-08-18 11:30:00,2,1,1,2,26.2788162231445,20.2600002288818,26,26.4200000762939,30,10,-5,27.4268741607666,1,1,0,2,27.2799968719482,26.769998550415,27.0699996948242,24.4392719268799,1,204.78938293457,43.6829681396484,200,200,200,200,226.052398681641,48.8464126586914,230,230,230,25.5558071136475,0,0,1,25.5849647521973,1,2,1,1,2,22.9149589538574,8.42000007629395,23,42.3499984741211,30,10,-3,24.1005172729492,1,1,0,2,24.1063919067383,21.3099994659424,45.0699996948242,36.5537567138672,1,201.385665893555,43.4685363769531,200,200,200,200,188.147537231445,39.2416648864746,190,190,190,23.8128852844238,0,0,1,23.6353282928467,1,0,0,2,1,1,2,25.5459537506104,24.269998550415,17,17,42,10,-3,25.3775730133057,1,1,0,2,22.9269046783447,13.1099996566772,26.6700000762939,100,1,200.350967407227,59.1215972900391,200,200,200,191.799530029297,42.8729705810547,190,190,0,0,78.4048233032227,1,80,24.1174125671387,0,22.6801452636719,440.773223876953,22.6892757415771,442.140167236328,1,1,1,1,0,0,0,2,1,2,21.7662506103516,7.65999984741211,23.8899993896484,20,25,10,-6,25.0851039886475,1,2,23.3167839050293,14.2599992752075,23.7799987792969,100,700,400,1,129.38639831543,47.1168479919434,130,143.386520385742,0,135,24.067834854126,0,0,87.5338821411133,1,12.463059425354,10,38,24.6295509338379,1,24,23,23.0733203887939,0,414.004577636719,90.0807418823242,24.5508041381836,432.541351318359,21.5982532501221,429.838104248047,18,23,0,100,0,18,23.9721298217773,100,429.306762695312,0,0,0,0,2,1,1,2,24.4350147247314,20.1099987030029,23,26,23,31,10,21.4300003051758,0,1,200.728851318359,68.8895721435547,200,1,23.7993316650391,1,1,2,22.7342491149902,6.92000007629395,24,31.2399997711182,30,10,24.5048160552979,24.8699989318848,30.6399993896484,1.16478538513184,1,170.464569091797,59.2274284362793,170,0,27.0892066955566,25.2077598571777,24.9847965240479,2,0,0,2,25.8057498931885,25.4699993133545,26.0699996948242,23,21,30,10,24.2099990844727,26.5299987792969,0,1,1.46172392368317,0,150,150,150,0,0,25.322774887085,2,1,1,2,25.468620300293,17.6900005340576,25.019998550415,23,26,23,30,10,19.7199993133545,24.5299987792969,0,1,200.023773193359,84.2226638793945,200,200,200,0,1,24.4156913757324,2,1,1,2,20.0585422515869,8.59999942779541,25.0799999237061,20,20,26,30,10,14.5299997329712,24.689998626709,25.0558567047119,26,82.8477401733398,1,164.91862487793,100,180,0,1,24.5492286682129,2,1,1,2,24.7556343078613,22.8999996185303,26,26.4300003051758,42,10,-4,25.3254699707031,1,1,0,2,25.1397724151611,21.9200000762939,26.5,0,1,329.298767089844,36.7565040588379,330,262.132171630859,29.3100185394287,260,24.4916687011719,0,0,1,23.9161338806152,1,0,0,2,28.0313987731934,28.0499992370605,25,28.5999984741211,30,10,-5,26.9776573181152,0,0,0,2,26.9997596740723,28.6999988555908,28.7999992370605,0,1,5.68322992324829,0,200,200,200,200,1.26349127292633,0,200,200,200,27.7145881652832,0,0,0,27.3506164550781,1,2,0,0,2,28.4373188018799,25.1700000762939,30,28.8899993896484,30,10,-5,26.4049415588379,0,0,0,2,27.8243103027344,27.7099990844727,46.5,0,1,3.90266227722168,0,200,200,200,200,1.00353837013245,0,160,160,160,28.2897415161133,0,0,0,26.9984359741211,1,0,0,0,0,16.2931480407715,1,16.2931480407715,0,0,100,0,22.215
2026-08-18 11:45:00,2,1,1,2,25.9721450805665,14.5799994468689,26,26.6499996185303,30,10,-5,27.5935230255127,1,1,0,2,27.4413919448853,25.25,27.3199996948243,30.5224590301514,1,199.681243896485,44.8721961975098,200,200,200,200,229.466331481934,48.0867824554444,230,230,230,25.6650133132935,0,0,1,25.6186819076538,1,2,1,1,2,22.9268589019776,7.92499971389771,23,42.6949977874756,30,10,-3,24.2465534210205,1,1,0,2,24.2536306381226,21.2099990844727,45.2599983215332,37.3101692199707,1,199.810554504395,43.8986225128174,200,200,200,200,190.524543762207,38.5089149475098,190,190,190,23.76926612854,0,0,1,23.5764665603638,1,0,0,2,1,1,2,25.617434501648,24.335000038147,17,17,42,10,-3,25.4295539855957,1,1,0,2,22.9620504379273,13.2949995994568,26.6750001907349,100,1,196.800582885743,59.3920364379883,200,200,200,190.222946166992,43.1232070922852,190,190,0,0,78.1651840209961,1,80,24.3876304626465,0,22.8406448364258,440.914627075195,22.7378549575806,443.643157958984,1,1,1,1,0,0,0,2,1,2,21.8000383377075,7.82499980926514,23.8599996566773,20,25,10,-6,25.1898269653321,1,2,23.3155546188355,14.3349995613098,23.7550001144409,100,700,400,1,130.397789001465,47.1524486541748,130,139.605972290039,0,135,24.1246757507324,0,0,87.4251441955566,1,12.5740938186646,10,38,24.7679653167725,1,24,23,23.1332693099976,0,415.407760620117,85.3981513977051,24.9929428100586,436.743637084961,21.7491693496704,430.310729980469,18,23,0,100,0,18,24.1580896377564,100,427.888916015625,0,0,0,0,2,1,1,2,24.5819139480591,20.0950002670288,23,26,23,31,10,21.414999961853,0,1,200.518028259278,69.2568244934082,200,1,23.9624500274659,1,1,2,24.6050214767456,7.66499996185303,24,31.2349996566773,30,10,24.4854373931885,24.5149993896485,30.6399993896484,18.40234375,1,171.29606628418,59.4294910430909,170,0,27.1135034561157,25.1977510452271,24.9862260818482,2,0,0,2,25.7850370407105,25.4699993133545,26.0649995803833,23,21,30,10,24.0849990844727,26.5349988937378,0,1,3.06405365467072,0,150,150,150,0,0,25.3234949111939,2,1,1,2,25.6080560684204,17.6799993515015,24.9699993133545,23,26,23,30,10,19.5999994277954,24.4949989318848,0,1,199.932891845704,84.2477111816406,200,200,200,0,1,24.5586452484131,2,1,1,2,19.9798288345337,8.21500015258789,25.0449991226197,20,20,26,30,10,14.1549997329712,24.6549997329712,25.0435657501221,26,83.570728302002,1,161.424148559571,100,180,0,1,24.6898441314698,2,1,1,2,25.0283365249634,23.0599994659424,26,26.4250001907349,42,10,-4,25.3817901611328,1,1,0,2,25.1874952316285,21.9599990844727,26.524998664856,0,1,328.794479370118,38.0828227996827,330,257.523208618164,31.4084854125977,260,24.7127742767334,0,0,1,24.1955175399781,1,0,0,2,28.0568275451661,28.0699996948243,25,28.5799999237061,30,10,-5,27.0716876983643,0,0,0,2,27.0270853042603,28.7049989700318,28.7949991226196,0,1,1.3360265493393,0,200,200,200,200,1.26513123512268,0,200,200,200,27.7463674545288,0,0,0,27.5064916610718,1,2,0,0,2,28.3960886001587,24.4399995803833,30,28.8699989318848,30,10,-5,26.5192556381226,0,0,0,2,27.823335647583,27.689998626709,46.5149974822998,0,1,1.018479347229,0,200,200,200,200,1.00010687112808,0,160,160,160,28.2108745574951,0,0,0,27.0817346572876,1,0,0,0,0,17.271806716919,1,17.271806716919,0,0,100,0,22.4925
2026-08-18 12:00:00,2,1,1,2,26.2059555053711,8.60999965667725,26,26.8599987030029,30,10,-5,27.807409286499,1,1,0,2,27.6381015777588,25.0900001525879,27.5900001525879,36.3962669372559,1,198.53239440918,45.3927574157715,200,200,200,200,229.780410766602,48.0477981567383,230,230,230,26.3318462371826,0,0,1,26.3754844665527,1,2,1,1,2,23.2134304046631,8.31999969482422,23,42.7299995422363,30,10,-3,24.4421234130859,1,1,0,2,24.4327507019043,20.6999988555908,45.2899971008301,48.0742454528809,1,200.327850341797,43.9244651794434,200,200,200,200,189.845764160156,38.6587677001953,190,190,190,24.4073467254639,0,0,1,24.423547744751,1,0,0,2,1,1,2,25.6893119812012,24.4099998474121,17,17,42,10,-3,25.4932022094727,1,1,0,2,22.9972286224365,13.4699993133545,26.6700000762939,100,1,196.980880737305,59.179141998291,200,200,200,189.704895019531,43.510856628418,190,190,0,0,78.1651000976562,1,80,24.662202835083,0,22.7783260345459,440.866088867188,22.7967662811279,443.668975830078,1,1,1,1,0,0,0,2,1,2,21.8445243835449,7.58999967575073,23.8299999237061,20,25,10,-6,25.3291149139404,1,2,23.334228515625,14.2599992752075,23.75,100,700,400,1,129.964004516602,47.1786689758301,130,140.413513183594,0,135,24.2255535125732,0,0,87.4470520019531,1,12.5529489517212,10,38,24.9771595001221,1,24,23,23.096363067627,0,415.838439941406,86.9572677612305,24.9145793914795,434.779632568359,21.9594879150391,429.755279541016,18,23,0,100,0,18,24.0901794433594,100,429.038787841797,0,0,0,0,2,1,1,2,24.7529373168945,20.0799999237061,23,26,23,31,10,21.3999996185303,0,1,199.686218261719,69.4314804077148,200,1,24.1985473632812,1,1,2,23.9283142089844,7.98999977111816,24,31.2399997711182,30,10,24.5185108184814,24.689998626709,30.6299991607666,7.72028255462646,1,167.430892944336,59.8999290466309,170,0,27.4808158874512,25.1963214874268,25.0205116271973,2,0,0,2,25.7672214508057,25.3999996185303,26.0699996948242,23,21,30,10,24.1099987030029,26.5299987792969,0,1,3.0654125213623,0,150,150,150,0,0,25.3208503723145,2,1,1,2,25.8129692077637,17.5799999237061,24.9200000762939,23,26,23,30,10,19.4799995422363,24.4599990844727,0,1,198.370208740234,84.5666351318359,200,200,200,0,1,24.7734527587891,2,1,1,2,20.0153255462646,7.90999984741211,25,20,20,26,30,10,14.039999961853,24.6099987030029,25.031623840332,26,84.3997650146484,1,163.628311157227,100,180,0,1,24.9017066955566,2,1,1,2,25.3068580627441,23.2299995422363,26,26.439998626709,42,10,-4,25.4456520080566,1,1,0,2,25.2447280883789,21.9899997711182,26.5399990081787,0,1,324.869476318359,38.5081596374512,330,255.882186889648,31.1424903869629,260,24.9532909393311,0,0,1,24.5344123840332,1,0,0,2,28.0475521087646,28.0499992370605,25,28.5799999237061,30,10,-5,26.9844589233398,0,0,0,2,27.0726642608643,28.689998626709,28.7799987792969,0,1,1.00164675712585,0,200,200,200,200,1.263218998909,0,200,200,200,27.7571201324463,0,0,0,27.5653629302979,1,2,0,0,2,28.3586444854736,23.8299999237061,30,28.8599987030029,30,10,-5,26.6593914031982,0,0,0,2,27.8452625274658,27.6599998474121,46.5599975585938,0,1,1.01929175853729,0,200,200,200,200,1.00812685489655,0,160,160,160,28.1630077362061,0,0,0,27.1466007232666,1,0,0,0,0,17.4799880981445,1,17.4799880981445,0,0,100,0,22.77
2026-08-18 12:15:00,2,1,1,2,26.3097553253174,8.08499979972839,26,27.0599994659424,30,10,-5,27.9433879852295,1,1,0,2,27.7378206253052,22.8649997711182,27.9049997329712,47.3727684020997,1,176.781402587891,40.728572845459,177,177,177,177,202.43441772461,43.4648952484131,203,203,203,26.9694232940674,0,0,1,27.2277317047119,1,2,1,1,2,23.4310789108277,8.47499990463257,23,42.6799983978272,30,10,-3,24.825249671936,1,1,0,2,24.4489164352417,20.2949991226197,45.1149997711182,58.2016372680664,1,176.978874206543,40.1534309387207,177,177,177,177,165.383735656739,34.4658069610596,168,168,168,24.6436576843262,0,0,1,24.9819879531861,1,0,0,2,1,1,2,25.6123352050781,24.4599990844727,17,17,42,10,-3,25.5281543731689,1,1,0,2,23.0381727218628,13.6949996948242,26.670000076294,100,1,177.804008483887,51.1505432128907,175,175,175,166.097038269043,37.1311340332032,167,167,0,0,78.3787536621094,1,80,24.9370555877686,0,22.7783794403076,440.967529296875,22.7916193008423,442.05192565918,1,1,1,1,0,0,0,2,1,2,21.8282089233399,7.61499977111817,23.8249998092652,20,25,10,-6,25.5361700057983,1,2,23.4934644699097,14.1999998092652,23.75,100,700,400,1,117.294170379639,43.1507549285889,114,127.778720855713,0,117,24.4018707275391,0,0,87.2908515930176,1,12.7087416648865,10,38,25.2380723953247,1,24,23,23.0411109924317,0,417.555877685547,92.0784759521484,25.138692855835,438.474960327149,22.6793766021729,432.342742919922,18,23,0,100,0,18,23.9910840988159,100,427.732788085938,0,0,0,0,2,1,1,2,24.9187240600586,20.0999994277954,23,26,23,31,10,21.4099998474121,0,1,176.727813720704,64.8249473571778,178,1,24.5004816055298,1,1,2,23.9076738357544,7.85999989509583,24,31.2349996566773,30,10,24.5775604248047,24.6699991226197,30.6299991607666,13.3035326004029,1,149.378845214844,53.9956378936768,150,0,27.6992177963257,25.2528133392334,25.0340843200684,2,0,0,2,25.7537755966187,25.3800001144409,26.0649995803833,23,21,30,10,24.0049991607666,26.5349988937378,0,1,3.06161046028138,0,132,132,132,0,0,25.3206949234009,2,1,1,2,25.9631338119507,17.4899997711182,24.8849992752076,23,26,23,30,10,19.3449993133545,24.420000076294,0.385135471820832,1,169.261505126953,74.1452789306641,169,169,169,0,1,25.0416107177734,2,1,1,2,20.0829973220825,8.40499973297119,24.9649991989136,20,20,26,30,10,13.9199995994568,24.5649995803833,25.0468816757202,26,89.5774841308594,1,164.509979248047,65.5149612426758,158,0,1,25.1720352172852,2,1,1,2,25.5310583114624,23.3999996185303,26,26.4499988555908,42,10,-4,25.4746141433716,1,1,0,2,25.2574548721314,22.0249996185303,26.5549993515015,0,1,292.305160522461,34.830997467041,293,228.801322937012,27.9662685394288,231,25.1795892715454,0,0,1,24.8685636520386,1,0,0,2,28.0274429321289,28.0699996948242,25,28.5699996948242,30,10,-5,26.9345045089722,0,0,0,2,27.1185245513916,28.6999988555908,28.7849988937378,0,1,1.00436580181122,0,177,177,177,177,1.26474469900131,0,177,177,177,27.7159185409546,0,0,0,27.5125331878663,1,2,0,0,2,28.3126258850098,23.3449993133545,30,28.854998588562,30,10,-5,26.776159286499,0,0,0,2,27.8687543869019,27.6249990463257,46.5449981689453,0,1,1.01665729284287,0,177,177,177,177,1.00190714001655,0,144,144,144,28.0971050262451,0,0,0,27.2768335342408,1,0,0,0,0,18.0965909957886,1,18.0965909957886,0,0,100,0,23.03
2026-08-18 12:30:00,2,1,1,2,26.232967376709,8.22999954223633,26,27.269998550415,30,10,-5,27.8777828216553,1,1,0,2,27.6323642730713,21.0299987792969,28.2399997711182,55.328800201416,1,176.497955322266,40.7184257507324,177,177,177,177,204.229583740234,42.9714469909668,203,203,203,27.289436340332,0,0,1,27.5539112091064,1,2,1,1,2,23.0906467437744,8.05000019073486,23,42.8400001525879,30,10,-3,24.7674808502197,1,1,0,2,24.0954742431641,21.5,44.9799995422363,35.0643920898438,1,179.403717041016,40.3175430297852,177,177,177,177,167.439727783203,33.9685249328613,168,168,168,24.6347732543945,100,0,1,25.341100692749,1,0,0,2,1,1,2,25.6262550354004,24.5,17,17,42,10,-3,25.5789909362793,1,1,0,2,23.0631122589111,13.8899993896484,26.689998626709,100,1,172.585205078125,51.014835357666,175,175,175,168.223983764648,36.9387054443359,167,167,0,0,78.5130004882812,1,80,25.1824150085449,0,22.7806568145752,440.81591796875,22.7859420776367,441.234069824219,1,1,1,1,0,0,0,2,1,2,21.8516502380371,7.76999998092651,23.8099994659424,20,25,10,-6,25.6961154937744,1,2,23.6533451080322,13.8499994277954,23.7600002288818,100,700,400,1,113.386901855469,41.9941482543945,114,124.318794250488,0,117,24.5866775512695,0,0,87.0005950927734,1,12.9986581802368,10,38,25.4309158325195,1,24,23,22.8908252716064,0,420.10546875,100,24.8973350524902,442.944671630859,22.7779998779297,435.982421875,18,23,0,100,0,18,23.8913116455078,100,429.5,0,0,0,0,2,1,1,2,25.1307735443115,20.1099987030029,23,26,23,31,10,21.4099998474121,0,1,178.631301879883,64.7644500732422,178,1,24.7050075531006,1,1,2,24.5491352081299,7.60999965667725,24,31.2199993133545,30,10,24.6991100311279,24.8099994659424,30.6199989318848,12.8262023925781,1,148.173324584961,54.3459777832031,150,0,27.9068698883057,25.3036041259766,25.067663192749,2,0,0,2,25.7422924041748,25.439998626709,26.0499992370605,23,21,30,10,24.0100002288818,26.5299987792969,0,1,2.09411215782166,0,132,132,132,0,0,25.3187713623047,2,1,1,2,26.1548347473145,17.6099987030029,24.8599987030029,26,26,23,30,10,19.1999988555908,24.4300003051758,6.39098262786865,1,168.727508544922,73.8025512695312,169,169,169,0,1,25.2335319519043,2,1,1,2,20.0365695953369,8.60999965667725,24.9300003051758,20,20,26,30,10,13.6300001144409,24.519998550415,25.0516967773438,26,92.5898666381836,1,157.804229736328,49.2802963256836,158,0,1,25.3656826019287,2,1,1,2,25.7650852203369,23.5799999237061,26,26.4599990844727,42,10,-4,25.5278205871582,1,1,0,2,25.3039779663086,22.0799999237061,26.5699996948242,0,1,293.327209472656,34.5706253051758,293,231.526779174805,27.0557537078857,231,25.3843250274658,0,0,1,25.1295604705811,1,0,0,2,27.9870910644531,28.0599994659424,25,28.5699996948242,30,10,-5,26.6797256469727,0,0,0,2,27.1021900177002,28.689998626709,28.7899990081787,0,1,1.0008350610733,0,177,177,177,177,1.26455163955688,0,177,177,177,27.670539855957,0,0,0,27.5775756835938,1,2,0,0,2,28.2444763183594,22.9300003051758,30,28.8499984741211,30,10,-5,26.9112167358398,0,0,0,2,27.8475437164307,27.5900001525879,46.4500007629395,0,1,1.01655602455139,0,177,177,177,177,1.00099742412567,0,144,144,144,28.0412673950195,0,0,0,27.4177780151367,1,0,0,0,0,37.9204864501953,1,37.9204864501953,0,0,100,0,23.29
2026-08-18 12:45:00,2,0,0,2,25.6965656280518,8.93499994277955,26,27.3899993896484,30,10,-5,28.3074083328247,0,0,0,2,27.9382600784302,20.7149991989136,28.4099988937378,0,0,0.629201292991638,0,75,75,75,75,1.58420693874359,0,80,80,80,27.7484073638916,0,0,0,30.5484457015991,1,2,0,0,2,23.6557598114014,9.34499979019165,23,41.9899997711182,30,10,-3,26.6223840713501,0,0,0,2,24.4073028564453,18.8399991989136,45.0849990844727,0,0,1.3188197016716,0,75,75,75,75,2.06628561019898,0,70,70,70,24.688289642334,0,0,0,25.2389764785767,1,0,0,2,1,1,2,25.0593729019165,24.5399990081787,17,17,42,10,-3,25.5423965454102,1,1,0,2,23.1540117263794,14.0749998092652,26.7049989700318,100,1,61.16410446167,5.27980637550354,60,60,60,66.6411514282227,0,60,60,0,0,78.1694679260254,1,80,24.9265241622925,0,22.9318275451661,441.095291137696,22.9922609329224,443.326324462891,1,1,1,1,0,0,0,2,1,2,21.0288467407227,7.09999990463257,23.8149995803833,20,25,10,-6,25.8087425231934,1,2,23.9489326477051,13.2449994087219,23.7849988937378,100,700,400,1,62.2728996276856,19.1994147300721,40,74.9367942810059,0,35,24.7268238067627,0,0,86.761962890625,1,13.2382321357727,10,38,25.5974845886231,1,24,23,22.5881299972535,0,428.927810668946,100,25.627836227417,446.001373291016,23.6346483230591,432.305847167969,18,23,0,100,0,18,23.7316541671753,100,431.538024902344,0,0,0,0,2,1,1,2,25.1029205322266,20.1099996566773,23,26,23,31,10,21.4449996948243,0,1,79.7741394042969,36.8644771575928,80,1,24.9623584747315,1,1,2,23.2351684570313,8.06999969482422,24,31.2099990844727,30,10,24.6657075881958,25.210000038147,30.6199989318848,0,1,61.453971862793,19.771858215332,60,2.97542762756348,27.9905662536621,25.32435131073,25.0548028945923,2,0,0,2,25.7316360473633,25.3850002288818,26.0649995803833,23,21,30,10,23.9899988174439,26.5299987792969,0,1,1.46045225858689,0,50,50,50,0,0,25.3317556381226,2,1,1,2,25.6605777740479,10.1249995231629,24.8400001525879,24.5,26,23,30,10,24.3099994659424,24.4999990463257,2.51169681549073,1,30.9267492294312,4.64362573623657,25,25,25,0,1,25.4159832000733,2,1,1,2,19.4580984115601,8.46499967575073,24.9099998474121,20,20,26,30,10,15.9249997138977,24.5299987792969,25.0695285797119,26,61.7480411529541,1,61.2068367004395,18.428056716919,60,0,1,25.5364818572998,2,1,1,2,25.7094478607178,23.7349996566773,26,26.4599990844727,42,10,-4,25.4582862854004,1,1,0,2,25.1644067764282,22.1199989318848,26.5799999237061,0,1,124.870590209961,16.3339071273804,125,100.495067596436,10.2181496620179,100,25.4975395202637,0,0,1,25.3194360733033,1,0,0,2,27.9948711395264,28.0699996948243,25,28.5699996948242,30,10,-5,27.1061706542969,0,0,0,2,27.1374855041504,28.6949987411499,28.7949991226196,0,0,1.01486486196518,0,75,75,75,75,1.26548099517823,0,75,75,75,27.6884765625,0,0,0,27.644874572754,1,2,0,0,2,28.2274055480957,22.5699996948242,30,28.854998588562,30,10,-5,27.0537223815918,0,0,0,2,27.9008398056031,27.5299987792969,46.4049987792969,0,0,1.01929622888566,0,70,70,70,70,1.0005134344101,0,70,70,70,28.0382585525513,0,0,0,27.502420425415,1,0,0,0,0,14.9952230453491,1,14.9952230453491,0,0,100,0,23.55
2026-08-18 13:00:00,2,0,0,2,27.0657806396484,10.2299995422363,26,27.1199989318848,30,10,-5,28.9092350006104,0,0,0,2,28.606559753418,21.3999996185303,28.5100002288818,0,0,0.630997657775879,0,75,75,75,75,1.59620463848114,0,80,80,80,28.0114784240723,0,0,0,32.4952049255371,1,2,0,0,2,25.8848686218262,10.6300001144409,23,42.0900001525879,30,10,-3,28.7966976165771,0,0,0,2,25.284538269043,19.6299991607666,44.9799995422363,0,0,1.31507730484009,0,75,75,75,75,1.61747944355011,0,70,70,70,24.9642105102539,0,0,0,25.4318733215332,1,0,0,2,1,1,2,24.9257011413574,24.4699993133545,17,17,42,10,-3,25.5252475738525,1,1,0,2,23.1493053436279,14.2699995040894,26.7099990844727,100,1,59.5421867370605,4.55453729629517,60,60,60,67.4344940185547,0,60,60,0,0,77.6041259765625,1,80,24.6031532287598,0,22.8848190307617,443.080963134766,22.9994220733643,445.497772216797,1,1,1,1,0,0,0,2,1,2,20.3389739990234,6.79999971389771,23.8099994659424,20,25,10,-6,25.8420829772949,1,2,24.2561168670654,12.6399993896484,23.7999992370605,100,700,400,1,45.3707427978516,9.61922264099121,40,61.4076690673828,0,35,24.777645111084,0,0,86.1061782836914,1,13.8948097229004,10,38,25.6991767883301,1,24,23,22.6718292236328,0,435.829254150391,100,25.67214012146,452.785247802734,23.7462100982666,447.059478759766,18,23,0,100,0,18,23.7669124603271,100,431.204040527344,0,0,0,0,2,1,1,2,25.1800937652588,20.1399993896484,23,26,23,31,10,21.4699993133545,0,1,80.3694763183594,35.6102142333984,80,1,25.1803169250488,1,1,2,24.863353729248,7.34999990463257,24,31.2099990844727,30,10,24.6920070648193,25.3500003814697,30.5999984741211,11.1957912445068,1,59.2044067382812,18.6101016998291,60,0,27.9161758422852,25.4410209655762,25.0405120849609,2,0,0,2,25.7196884155273,25.2799987792969,26.0699996948242,23,21,30,10,23.8899993896484,26.5399990081787,0,1,1.46578800678253,0,50,50,50,0,0,25.3488731384277,2,1,1,2,25.8464107513428,11.3800001144409,24.8199996948242,23,26,23,30,10,22.0299987792969,24.5799999237061,0,1,28.0021133422852,0,25,25,25,0,1,25.5489845275879,2,1,1,2,20.0862293243408,8.59000015258789,24.8599987030029,20,20,26,30,10,17.4699993133545,24.5100002288818,25.0719223022461,26,56.6491088867188,1,59.6960411071777,16.571605682373,60,0,1,25.6671257019043,2,1,1,2,25.7457962036133,23.9099998474121,26,26.4799995422363,42,10,-4,25.4393501281738,1,1,0,2,25.1543560028076,22.1700000762939,26.5900001525879,0,1,124.67414855957,16.1616725921631,125,100.61449432373,9.75821781158447,100,25.5726222991943,0,0,1,25.4129199981689,1,0,0,2,27.9675426483154,28.0299987792969,25,28.5699996948242,30,10,-5,27.1344871520996,0,0,0,2,27.1684532165527,28.6999988555908,28.7999992370605,0,0,1.00427460670471,0,75,75,75,75,1.26562643051147,0,75,75,75,27.6567859649658,0,0,0,27.6618633270264,1,2,0,0,2,28.2111072540283,22.3199996948242,30,28.8499984741211,30,10,-5,27.2014999389648,0,0,0,2,27.9399166107178,27.4899997711182,46.4300003051758,0,0,1.3893369436264,0,70,70,70,70,1.00239062309265,0,70,70,70,28.0244274139404,0,0,0,27.573616027832,1,0,0,0,0,13.6485691070557,1,13.6485691070557,0,0,100,0,23.81
