2026-08-18 13:15:00,2,0,0,2,27.8087387084961,11.6749997138977,26,26.9799995422363,30,10,-5,28.5743341445923,0,0,0,2,28.965895652771,21.9300003051758,28.5799999237061,0,0,4.20883014798164,0,75,75,75,75,1.60926246643067,0,80,80,80,28.2220783233643,0,0,0,31.0608434677125,1,2,0,0,2,26.6633720397949,11.5499997138978,23,42.5599994659424,30,10,-3,28.7771100997925,0,0,0,2,25.9457445144653,20.1649999618531,45.3449993133545,0,0,2.55833452939988,0,75,75,75,75,2.56846898794174,0,70,70,70,25.2093029022217,0,0,0,25.645770072937,1,0,0,2,1,1,2,24.874610900879,24.3549995422364,17,17,42,10,-3,25.5345544815064,1,1,0,2,23.1357393264771,14.4749999046326,26.7249994277954,100,1,60.0798625946045,4.60119605064392,60,60,60,67.7854042053222,0,60,60,0,0,77.7508544921875,1,80,24.5417432785035,0,22.880168914795,442.997680664063,23.0478439331055,444.429107666016,1,1,1,1,0,0,0,2,1,2,20.2350978851318,7.25999975204468,23.8049993515015,20,25,10,-6,25.8779487609863,1,2,24.3773126602173,12.914999961853,23.8049993515015,100,700,400,1,40.6257343292237,7.42326903343201,40,56.8497257232666,0,35,24.8298864364624,0,0,85.6996459960938,1,14.3004412651062,10,38,25.7685747146607,1,24,23,22.7209157943726,0,446.928604125977,100,25.5776691436768,455.872909545899,23.6151866912842,442.555786132813,18,23,0,100,0,18,23.5983953475952,100,438.943588256836,0,0,0,0,2,1,1,2,25.3048286437988,20.1649999618531,23,26,23,31,10,21.4849996566773,0,1,79.7969474792481,35.5554733276368,80,1,25.3396835327149,1,1,2,23.5451145172119,7.15499997138977,24,31.2049989700318,30,10,24.7362728118897,25.4099988937378,30.5900001525879,9.17064571380615,1,60.7643585205078,18.5154972076416,60,3.19863867759705,27.7061243057251,25.4947319030762,25.0519437789917,2,0,0,2,25.7220325469971,25.3299999237061,26.0749998092652,23,21,30,10,23.9199991226197,26.5549993515015,0,1,1.45680266618729,0,50,50,50,0,0,25.3702077865601,2,1,1,2,25.926272392273,12.1449999809265,24.7999992370606,23,26,23,30,10,21.6599998474121,24.6449995040894,0,1,27.3994207382202,0,25,25,25,0,1,25.6454105377197,2,1,1,2,20.016396522522,8.70499992370606,24.8400001525879,20,20,26,30,10,17.1899995803833,24.4899997711182,25.1037197113037,26,56.4976921081543,1,59.51953125,16.3658018112183,60,0,1,25.7650022506714,2,1,1,2,25.8110609054566,24.0799989700318,26,26.4799995422363,42,10,-4,25.4489078521729,1,1,0,2,25.1662855148315,22.2299995422364,26.5999984741211,0,1,124.670330047608,16.7089900970459,125,100.229545593262,10.6291022300721,100,25.6354475021362,0,0,1,25.5251207351685,1,0,0,2,27.948600769043,27.9199991226196,25,28.5799999237061,30,10,-5,27.0995836257935,0,0,0,2,27.1488065719605,28.7149991989136,28.8149995803833,0,0,3.92601734399796,0,75,75,75,75,1.26691061258316,0,75,75,75,27.6517887115479,0,0,0,27.7094888687134,1,2,0,0,2,28.203272819519,22.0749988555909,30,28.8499984741211,30,10,-5,27.2846012115479,0,0,0,2,27.97354221344,27.4099998474121,46.5349998474121,0,0,3.51432299613953,0,70,70,70,70,0.999998897314074,0,70,70,70,28.0367097854614,0,0,0,27.6372985839844,1,0,0,0,0,14.2444443702698,1,14.2444443702698,0,0,100,0,24.07
2026-08-18 13:30:00,2,0,0,2,28.1950607299805,13.0900001525879,26,26.9699993133545,30,10,-5,28.2297763824463,0,0,0,2,29.2487316131592,22.3699989318848,28.5999984741211,0,0,0.630761206150055,0,75,75,75,75,1.61803495883942,0,80,80,80,28.4560375213623,0,0,0,30.4090976715088,1,2,0,0,2,26.9163341522217,12.3499994277954,23,42.8600006103516,30,10,-3,28.4193458557129,0,0,0,2,26.4785003662109,20.5499992370605,45.4599990844727,0,0,1.32796823978424,0,75,75,75,75,1.61509919166565,0,70,70,70,25.4634590148926,0,0,0,25.7856349945068,1,0,0,2,1,1,2,24.8520030975342,24.3199996948242,17,17,42,10,-3,25.5528602600098,1,1,0,2,23.132209777832,14.6700000762939,26.7299995422363,100,1,59.7529792785645,4.80408668518066,60,60,60,68.4436264038086,0,60,60,0,0,77.31689453125,1,80,24.4975833892822,0,22.8853359222412,445.11328125,22.9966716766357,445.423828125,1,1,1,1,0,0,0,2,1,2,20.1929512023926,7.28999996185303,23.7899990081787,20,25,10,-6,25.883695602417,1,2,24.4597320556641,12.8899993896484,23.8099994659424,100,700,400,1,40.350700378418,6.62636995315552,40,54.6461219787598,0,35,24.8792114257812,0,0,85.2408905029297,1,14.754020690918,10,38,25.8117008209229,1,24,23,22.7685661315918,0,446.339416503906,100,25.5944786071777,458.341796875,23.3372097015381,447.480773925781,18,23,0,100,0,18,23.1528835296631,100,451.684783935547,0,0,0,0,2,1,1,2,25.3997325897217,20.1999988555908,23,26,23,31,10,21.5,0,1,79.6349792480469,35.560920715332,80,1,25.4314289093018,1,1,2,23.5420627593994,7.37999963760376,24,31.1999988555908,30,10,24.7177352905273,25.4499988555908,30.5799999237061,0,1,59.3335456848145,18.6769180297852,60,0,27.5417938232422,25.532693862915,25.0447998046875,2,0,0,2,25.7262229919434,25.2899990081787,26.0900001525879,23,21,30,10,23.9499988555908,26.5499992370605,0,1,1.45137155056,0,50,50,50,0,0,25.3889427185059,2,1,1,2,25.9803848266602,12.8499994277954,24.769998550415,23,26,23,30,10,21.4300003051758,24.6599998474121,0,1,29.1542739868164,0,25,25,25,0,1,25.7146244049072,2,1,1,2,20.0173988342285,8.96000003814697,24.7999992370605,20,20,26,30,10,17.1000003814697,24.4499988555908,25.1116218566895,26,59.1349716186523,1,60.140251159668,16.1532917022705,60,0,1,25.8325881958008,2,1,1,2,25.8797512054443,24.2299995422363,26,26.4799995422363,42,10,-4,25.4724178314209,1,1,0,2,25.1927700042725,22.269998550415,26.6199989318848,0,1,125.692161560059,15.7958135604858,125,100.502456665039,9.9360990524292,100,25.702823638916,0,0,1,25.5697059631348,1,0,0,2,27.9740753173828,27.769998550415,25,28.5799999237061,30,10,-5,27.3528499603271,0,0,0,2,27.1521167755127,28.7099990844727,28.8299999237061,0,0,1.02851223945618,0,75,75,75,75,1.26387536525726,0,75,75,75,27.6610927581787,0,0,0,27.706506729126,1,2,0,0,2,28.1869487762451,21.939998626709,30,28.8400001525879,30,10,-5,27.3631420135498,0,0,0,2,27.9547939300537,27.3499984741211,46.6800003051758,0,0,1.02171242237091,0,70,70,70,70,1.00305366516113,0,70,70,70,28.0316734313965,0,0,0,27.6770992279053,1,0,0,0,0,13.5764713287354,1,13.5764713287354,0,0,100,0,24.33
2026-08-18 13:45:00,2,1,1,2,27.0587940216065,9.61499977111818,26,27.1049995422364,30,10,-5,27.9465579986572,1,1,0,2,27.6936464309693,23.6449995040894,28.6199989318848,54.7570896148682,1,182.78702545166,42.4080276489258,185,185,185,185,212.160171508789,44.5257205963135,212,212,212,27.5623292922974,0,0,1,27.4013032913208,1,2,1,1,2,23.9060745239258,9.98999977111817,23,43.1699981689454,30,10,-3,25.583875656128,1,1,0,2,24.5410881042481,21.75,45.7199993133545,40.1456298828125,1,185.452857971191,41.7092208862305,185,185,185,185,175.256668090821,35.4526481628418,175,175,175,25.1033124923706,100,0,1,25.8353853225708,1,0,0,2,1,1,2,25.588906288147,24.3349990844727,17,17,42,10,-3,25.6952476501465,1,1,0,2,23.0673198699951,14.8499999046326,26.7349996566773,100,1,181.920967102051,53.3872776031494,183,183,183,172.761894226075,38.6046142578125,174,174,0,0,76.5254211425781,1,80,25.4570426940918,0,22.7844495773316,445.082427978516,22.6904220581055,451.115859985352,1,1,1,1,0,0,0,2,1,2,21.7058458328247,7.64999985694886,23.7649993896484,20,25,10,-6,26.0755224227906,1,2,24.4306983947754,14.125,23.8099994659424,100,700,400,1,94.1977424621584,32.1782321929932,119,121.55802154541,9.94375228881837,123,24.9987344741821,0,0,85.6538124084473,1,14.3450312614441,10,38,26.0437450408936,1,24,23,23.5556716918946,0,436.0654296875,77.1656112670898,26.0627326965333,459.18473815918,23.5313606262207,449.793594360352,18,23,0,100,0,18,24.0540027618408,100,441.221511840821,0,0,0,0,2,1,1,2,25.8376111984253,20.2199993133545,23,26,23,31,10,21.5299997329712,0,1,184.5390625,64.904224395752,185,1,25.6395931243897,1,1,2,24.9616775512695,7.61999988555908,24,31.1849985122681,30,10,24.7268171310425,25.0899991989136,30.585000038147,20.2955207824707,1,156.081100463868,57.8179206848145,157,0,27.5969839096069,25.571382522583,25.0640897750855,2,0,0,2,25.7276248931885,25.3299999237061,26.0949993133545,23,21,30,10,23.8699998855591,26.5549993515015,0,1,3.14325940608978,0,138,138,138,0,0,25.3845453262329,2,1,1,2,26.2032403945923,10.9199995994568,24.75,26,26,23,30,10,23.1949996948243,24.6149997711182,10.8067846298218,1,175.499366760254,73.8742179870606,179,179,179,0,1,25.9467678070069,2,1,1,2,20.5966453552246,8.67999982833862,24.7799987792969,20,20,26,30,10,14.1849999427796,24.4149999618531,25.1172304153442,26,92.9878921508789,1,163.66136932373,48.8016929626465,165,0,1,26.0769491195679,2,1,1,2,26.3547239303589,24.3199996948242,26,26.4849996566773,42,10,-4,25.6532859802246,1,1,0,2,25.4296293258667,22.4549999237061,26.6299991607666,12.9719841480255,1,305.334259033204,36.6148071289063,305,239.988723754883,29.1722965240479,241,25.9314403533936,0,0,1,25.8892126083374,1,0,0,2,27.9934425354004,27.625,25,28.5900001525879,30,10,-5,27.3124179840088,0,0,0,2,27.1989126205445,28.7299995422363,28.8399991989136,0,1,1.01833724975586,0,185,185,185,185,1.26577478647232,0,185,185,185,27.6861743927002,0,0,0,27.7268047332764,1,2,0,0,2,28.1838569641114,21.7949991226197,30,28.8599987030029,30,10,-5,27.5043325424194,0,0,0,2,27.9398431777954,27.2999992370606,46.8299999237061,0,1,1.01757436990738,0,185,185,185,185,1.00024503469467,0,149,149,149,28.0468330383301,0,0,0,27.7158784866333,1,0,0,0,0,17.741678237915,1,17.7415533065796,0,0,100,0,24.59
2026-08-18 14:00:00,2,1,1,2,25.9145278930664,7.64999961853027,26,27.3499984741211,30,10,-5,27.8203468322754,1,1,0,2,27.6442794799805,20.2299995422363,28.7099990844727,58.7112464904785,1,186.76789855957,42.4349708557129,185,185,185,185,212.149063110352,44.4347610473633,212,212,212,27.4615345001221,0,0,1,27.1434955596924,1,2,1,1,2,22.9334602355957,8.47000026702881,23,43.1599998474121,30,10,-3,25.6571979522705,1,1,0,2,24.380012512207,18.7099990844727,45.7599983215332,64.265869140625,1,186.195465087891,41.6977615356445,185,185,185,185,173.617477416992,35.3754692077637,175,175,175,24.8013858795166,100,0,1,25.9262886047363,1,0,0,2,1,1,2,25.7182540893555,24.5599994659424,17,17,42,10,-3,25.8089599609375,1,1,0,2,23.1493473052979,15,26.7399997711182,100,1,185.768218994141,53.0036125183105,183,183,183,173.736373901367,39.0547332763672,174,174,0,0,77.0059585571289,1,80,25.9084625244141,0,22.8804683685303,445.125885009766,22.8996200561523,447.639587402344,1,1,1,1,0,0,0,2,1,2,22.1659660339355,7.39999961853027,23.7600002288818,20,25,10,-6,26.2497577667236,1,2,24.0380172729492,14.2699995040894,23.8299999237061,100,700,400,1,115.345809936523,41.0622062683105,119,129.8740234375,5.10551691055298,123,25.1340942382812,0,0,85.2580490112305,1,14.7426538467407,10,38,26.2274322509766,1,24,23,23.369270324707,0,442.194030761719,52.4936828613281,25.9878025054932,462.875152587891,23.6625900268555,450.667236328125,18,23,0,100,0,18,24.1763286590576,100,447.501983642578,0,0,0,0,2,1,1,2,26.0738563537598,20.2299995422363,26,26,23,31,10,21.5299987792969,1.75974440574646,1,186.599182128906,66.0454254150391,185,1,25.7309379577637,1,1,2,23.4740447998047,8.03999996185303,24,31.1799983978271,30,10,24.65869140625,24.769998550415,30.5699996948242,4.60392236709595,1,156.639358520508,57.5634422302246,157,0,27.7946090698242,25.4983100891113,25.0305099487305,2,0,0,2,25.7292194366455,25.2600002288818,26.0799999237061,23,21,30,10,23.9200000762939,26.5699996948242,0,1,4.12749052047729,0,138,138,138,0,0,25.3812980651855,2,1,1,2,25.6971168518066,7.98000001907349,24.7299995422363,26,26,23,30,10,26.0699996948242,24.4799995422363,14.9219703674316,1,178.197036743164,76.2803726196289,179,179,179,0,1,26.0615234375,2,1,1,2,20.1593055725098,8.01000022888184,24.769998550415,20,20,26,30,10,12.6700000762939,24.4099998474121,25.1254100799561,26,100,1,164.23974609375,50.5273895263672,165,0,1,26.1944694519043,2,1,1,2,26.5656814575195,22.8299999237061,26,26.5,42,10,-4,25.7623977661133,1,1,0,2,25.5221118927002,26.7399997711182,26.6599998474121,44.1670875549316,1,304.961700439453,36.4839401245117,305,239.095062255859,29.6807270050049,241,26.1323947906494,0,0,1,26.1043682098389,1,0,0,2,27.9942111968994,27.4899997711182,25,28.5999984741211,30,10,-5,27.2963600158691,0,0,0,2,27.2432956695557,28.7199993133545,28.8599987030029,0,1,1.00644505023956,0,185,185,185,185,1.26481151580811,0,185,185,185,27.6732921600342,0,0,0,27.7554988861084,1,2,0,0,2,28.1803512573242,21.7399997711182,30,28.8599987030029,30,10,-5,27.5830898284912,0,0,0,2,27.9688415527344,27.2399997711182,46.8600006103516,0,1,1.02530431747437,0,185,185,185,185,1.0456600189209,0,149,149,149,28.0433902740479,0,0,0,27.764404296875,1,0,0,0,0,15.5811338424683,1,15.5811338424683,0,0,100,0,24.85
2026-08-18 14:15:00,2,1,1,2,26.1551008224487,7.59999966621399,26,27.5699996948242,30,10,-5,27.7254877090454,1,1,0,2,27.5584392547607,20.6249990463257,28.7799997329712,60.3719139099121,1,193.496192932129,44.2076206207275,192,192,192,192,220.692008972168,46.4565601348877,221,221,221,27.6172037124634,0,0,1,27.4733810424805,1,2,1,1,2,22.9952449798584,7.79499983787536,23,42.9799995422364,30,10,-3,25.8961629867554,1,1,0,2,24.4491653442383,18.9149999618531,45.8199977874756,61.9129104614258,1,192.955055236816,42.9570617675781,192,192,192,192,182.214454650879,36.8360099792481,182,182,182,24.8650932312012,100,0,1,26.2630834579468,1,0,0,2,1,1,2,25.9208307266235,24.1599998474121,17,17,42,10,-3,25.8697748184204,1,1,0,2,23.2269945144653,19.4999990463257,26.75,100,1,190.300979614258,56.226318359375,191,191,191,181.91170501709,41.399658203125,182,182,0,0,77.0421562194824,1,80,26.0229387283326,0,23.0428485870362,445.967971801758,23.0467166900635,446.610656738282,1,1,1,1,0,0,0,2,1,2,22.2480907440186,7.39999985694886,23.7449998855591,20,25,10,-6,26.3197660446167,1,2,23.9148778915406,14.3199996948242,23.8400001525879,100,700,400,1,121.35489654541,43.7061882019043,124,126.783126831055,2.85175776481628,129,25.1864337921143,0,0,85.3061599731446,1,14.6931076049805,10,38,26.2890853881836,1,24,23,23.179949760437,0,439.988159179688,39.5032463073731,25.7387266159058,462.986419677735,23.6595897674561,452.753173828125,18,23,0,100,0,18,24.00394821167,100,445.436874389649,0,0,0,0,2,1,1,2,26.1352605819702,16.5999994277954,26,26,23,31,10,22.4749994277954,9.42163419723512,1,191.491638183594,67.7679595947266,192,1,25.7929430007935,1,1,2,23.6890325546265,7.52499985694886,24,31.1799983978271,30,10,24.5738897323609,24.4499998092652,30.5749998092652,12.816713809967,1,161.612533569336,58.6306247711182,163,0,27.7193851470948,25.4424533843994,24.9826545715332,2,0,0,2,25.720685005188,25.2049989700318,26.0699996948242,23,21,30,10,23.7899999618531,26.5499992370605,0,1,3.60630679130555,0,144,144,144,0,0,25.3824539184571,2,1,1,2,26.2814083099365,8.28000020980835,24.7099990844727,26,26,23,30,10,26.2649993896485,24.3999996185303,19.2934017181397,1,188.606155395508,80.293701171875,189,189,189,0,1,26.115725517273,2,1,1,2,20.306037902832,8.21999979019165,24.7649993896484,20,20,26,30,10,12.8449997901917,24.3899993896484,25.1435890197754,26,100,1,167.722114562989,62.3725280761719,172,0,1,26.2482976913453,2,1,1,2,26.6189393997192,21.8599996566773,26,26.5099992752075,42,10,-4,25.8201761245728,1,1,0,2,25.5675182342529,26.8899993896485,26.689998626709,80.7755966186523,1,316.102600097656,38.0730876922608,317,250.428108215332,30.4103813171387,250,26.1649551391602,0,0,1,26.0910415649414,1,0,0,2,27.9994134902954,27.375,25,28.5949993133545,30,10,-5,27.4302406311035,0,0,0,2,27.251371383667,28.75,28.8749990463257,0,1,1.00761133432389,0,192,192,192,192,1.28279560804367,0,192,192,192,27.67200756073,0,0,0,27.7671213150025,1,2,0,0,2,28.1606092453003,21.5849990844727,30,28.854998588562,30,10,-5,27.5517044067383,0,0,0,2,27.9792900085449,27.2149991989136,46.8349990844727,0,1,1.01683449745179,0,192,192,192,192,1.75417447090149,0,154,154,154,28.0483627319336,0,0,0,27.7950267791748,1,0,0,0,0,16.2220339775086,1,16.2220339775086,0,0,100,0,25.11
2026-08-18 14:30:00,2,1,1,2,26.2403392791748,7.92999982833862,26,27.7999992370605,30,10,-5,27.7499217987061,1,1,0,2,27.5726299285889,20.0900001525879,28.8400001525879,66.0726013183594,1,189.961608886719,44.7757759094238,192,192,192,192,222.231597900391,46.1054573059082,221,221,221,27.8892002105713,0,0,1,27.9722652435303,1,2,1,1,2,22.9306831359863,7.71000003814697,23,42.8600006103516,30,10,-3,25.9815444946289,1,1,0,2,24.0548248291016,19.3899993896484,45.7000007629395,56.762508392334,1,190.888153076172,43.0919456481934,192,192,192,192,183.499755859375,36.6982574462891,182,182,182,24.591365814209,100,0,1,26.3013610839844,1,0,0,2,1,1,2,26.1083545684814,23.5900001525879,17,17,42,10,-3,25.89892578125,1,1,0,2,23.3091125488281,24.3199996948242,26.7600002288818,100,1,189.040863037109,57.0813179016113,191,191,191,183.222839355469,41.1681251525879,182,182,0,0,76.7158432006836,1,80,26.1885585784912,0,23.0950164794922,447.026031494141,23.1075649261475,447.9111328125,1,1,1,1,0,0,0,2,1,2,22.3594284057617,7.77999973297119,23.75,20,25,10,-6,26.4260330200195,1,2,23.8538208007812,14.5499992370605,23.8799991607666,100,700,400,1,124.495269775391,44.6146469116211,124,129.88346862793,0.462900638580322,129,25.2624683380127,0,0,85.7245330810547,1,14.275465965271,10,38,26.439754486084,1,24,23,23.299654006958,0,436.171447753906,28.0302181243896,25.8828239440918,459.953430175781,23.5653247833252,450.944946289062,18,23,0,100,0,18,24.1789493560791,100,436.164337158203,0,0,0,0,2,1,1,2,25.9109439849854,9.55000019073486,23,26,23,31,10,26.2999992370605,0.533498048782349,1,191.837371826172,68.0898132324219,192,1,25.9466991424561,1,1,2,24.7362480163574,7.40999984741211,24,31.1799983978271,30,10,24.3837242126465,24.7799987792969,30.5599994659424,14.9428243637085,1,163.141098022461,58.4832382202148,163,0,27.777286529541,25.432430267334,24.9605140686035,2,0,0,2,25.7185668945312,25.2899990081787,26.0900001525879,23,21,30,10,23.75,26.5499992370605,0,1,4.12535524368286,0,144,144,144,0,0,25.3774471282959,2,1,1,2,25.8790912628174,8,24.689998626709,26,26,23,30,10,24.8599987030029,24.3400001525879,12.9229431152344,1,189.912170410156,80.422492980957,189,189,189,0,1,26.2638664245605,2,1,1,2,20.3071670532227,7.98999977111816,24.75,20,20,26,30,10,12.6499996185303,24.3899993896484,25.1449661254883,26,100,1,166.558044433594,86.1244659423828,172,0,1,26.3966083526611,2,1,1,2,26.73362159729,19.3699989318848,26,26.5399990081787,42,10,-4,25.8464412689209,1,1,0,2,25.5913524627686,27.1399993896484,26.7199993133545,100,1,317.591278076172,37.6105575561523,317,249.432571411133,29.5475044250488,250,26.2835998535156,0,0,1,26.2930469512939,1,0,0,2,27.9483642578125,27.25,25,28.5999984741211,30,10,-5,27.3344707489014,0,0,0,2,27.2710189819336,28.75,28.8899993896484,0,1,1.00884461402893,0,192,192,192,192,1.92385017871857,0,192,192,192,27.6473522186279,0,0,0,27.7956352233887,1,2,0,0,2,28.1547870635986,21.4200000762939,30,28.8699989318848,30,10,-5,27.6708850860596,0,0,0,2,27.9870548248291,27.189998626709,46.7799987792969,0,1,1.0220775604248,0,192,192,192,192,2.54583716392517,0,154,154,154,28.0486240386963,0,0,0,27.8551235198975,1,0,0,0,0,19.9616718292236,1,19.9616718292236,0,0,100,0,25.37
2026-08-18 14:45:00,2,1,1,2,25.868166923523,7.41999983787537,26,28.0399990081787,30,10,-5,27.5953483581543,1,1,0,2,27.4107999801636,18.1999998092651,28.9349994659424,71.9228477478028,1,192.507957458496,43.7394847869873,192,192,192,192,221.021705627442,46.4510211944581,221,221,221,27.8087606430054,0,0,1,27.8955812454224,1,2,1,1,2,23.0194911956787,8.125,23,42.6249980926514,30,10,-3,26.0405807495118,1,1,0,2,24.1180477142334,19.6350002288819,45.4400005340577,57.7040538787842,1,192.413711547852,42.7293777465821,192,192,192,192,181.561767578125,37.1012535095215,182,182,182,24.6279640197754,100,0,1,26.3883495330811,1,0,0,2,1,1,2,26.1802997589111,23.4549989700317,17,17,42,10,-3,25.9518976211548,1,1,0,2,23.3792228698731,24.7049989700317,26.7999992370606,100,1,191.89079284668,55.8999614715577,191,191,191,182.311241149903,41.4358882904053,182,182,0,0,78.4463043212891,1,80,26.3376092910767,0,23.1962175369263,446.071975708008,23.2544059753418,436.417861938477,1,1,1,1,0,0,0,2,1,2,22.3699207305909,7.12499976158142,23.7799987792969,20,25,10,-6,26.5218076705933,1,2,24.0484428405762,14.3149995803833,23.9199991226197,100,700,400,1,128.0834274292,41.4817562103272,124,120.866359710694,7.38889598846436,129,25.6220207214355,0,0,85.7414093017578,1,14.259777545929,10,38,26.6136388778687,1,24,23,22.2630386352539,0,440.882675170899,67.6627902984619,26.2444963455201,459.384780883789,23.8909425735474,445.750564575195,18,23,0,100,0,18,24.2133293151856,100,436.501358032227,0,0,0,0,2,1,1,2,26.1373491287232,10.0949997901917,24.5,26,23,31,10,26.1599988937378,6.75978139042853,1,192.258567810059,63.7189140319824,192,1,26.2209033966065,0,0,2,24.2844257354737,7.81499981880188,24,31.1749992370605,30,10,24.7286911010742,24.5349998474121,30.5649995803833,0,0,2.89425528049469,0,163,0,27.5070743560791,25.2113418579102,24.8434429168702,2,0,0,2,25.7059535980225,25.2899990081787,26.0900001525879,23,21,30,10,23.7249994277955,26.5649995803833,0,0,1.47923314571381,0,144,144,144,0,0,25.4488687515259,2,0,0,2,26.3538103103638,9.25,24.670000076294,23,26,23,30,10,22.539999961853,24.3400001525879,0,0,0.969808578491211,0,189,189,189,0,0,25.9819602966309,2,0,0,2,21.1589221954346,9.7649998664856,24.7299995422363,26,20,26,30,10,14.289999961853,24.3899993896485,25.1858100891114,26,0,0,1.45017403364182,0,172,0,0,25.9498386383057,2,1,1,2,26.8361740112305,18.1999998092652,26,26.5699996948242,42,10,-4,25.9023056030274,1,1,0,2,25.6426630020142,27.0100002288818,26.7399997711182,100,1,314.777648925781,38.101375579834,317,247.469696044922,30.2564516067505,250,26.4176654815674,0,0,1,26.4332113265991,1,0,0,2,27.9649782180786,27.1549987792969,25,28.6149988174439,30,10,-5,27.5182752609253,0,0,0,2,27.2999229431153,28.7550001144409,28.8999996185303,0,1,1.71957641839981,0,192,192,192,192,1.2661828994751,0,192,192,192,27.6832027435303,0,0,0,27.8286676406861,1,2,0,0,2,28.1585826873779,21.3000001907349,30,28.8649988174439,30,10,-5,27.7338104248047,0,0,0,2,28.033582687378,27.1199989318848,46.6349983215332,0,1,1.68261045217514,0,192,192,192,192,1.26545956730843,0,154,154,154,28.0686769485474,0,0,0,27.9327592849732,1,0,0,0,0,17.9644680023194,1,17.9644680023194,0,0,100,0,25.63
2026-08-18 15:00:00,2,1,1,2,25.7932224273682,7.42999982833862,26,28.2299995422363,30,10,-5,27.6084365844727,1,1,0,2,27.4542751312256,19.6099987030029,29,62.8282470703125,1,192.88591003418,44.3984527587891,192,192,192,192,218.974884033203,46.5452537536621,221,221,221,27.3507213592529,0,0,1,27.3936424255371,1,2,1,1,2,23.0292930603027,7.92999982833862,23,42.5599975585938,30,10,-3,25.8879852294922,1,1,0,2,24.1085262298584,19.7399997711182,45.0799980163574,57.85546875,1,190.95783996582,42.8732833862305,192,192,192,192,184.303176879883,36.7186470031738,182,182,182,24.6155376434326,100,0,1,26.281795501709,1,0,0,2,1,1,2,26.2512989044189,23.3699989318848,17,17,42,10,-3,26.0012111663818,1,1,0,2,23.4472808837891,24.7199993133545,26.8299999237061,100,1,191.787521362305,55.9230117797852,191,191,191,182.405166625977,41.4557342529297,182,182,0,0,78.7088775634766,1,80,26.4266033172607,0,23.3935832977295,444.918151855469,23.311408996582,435.779449462891,1,1,1,1,0,0,0,2,1,2,22.2989845275879,7.21000003814697,23.8099994659424,20,25,10,-6,26.4559307098389,1,2,24.1694221496582,14.3599996566772,23.9699993133545,100,700,400,1,124.932571411133,39.5922737121582,124,130.336975097656,11.5268888473511,129,25.5841178894043,0,0,85.7324905395508,1,14.2682647705078,10,38,26.5554466247559,1,24,23,22.0521068572998,0,439.938812255859,100,26.0784282684326,462.601959228516,23.7652359008789,444.453155517578,18,23,0,100,0,18,24.2062950134277,100,435.8994140625,0,0,0,0,2,1,1,2,26.0874557495117,7.81999969482422,26,26,23,31,10,26.75,15.3737316131592,1,192.563781738281,63.6027755737305,192,1,26.1706008911133,0,0,2,24.5699024200439,8.23999977111816,24,31.189998626709,30,10,25.0145854949951,23.8400001525879,30.5599994659424,0,0,2.89862036705017,0,163,0,27.0450916290283,25.1234016418457,24.8134708404541,2,0,0,2,25.7127208709717,25.1800003051758,26.1099987030029,23,21,30,10,23.8400001525879,26.5900001525879,0,0,1.47349917888641,0,144,144,144,0,0,25.5240535736084,2,0,0,2,26.3112354278564,10.25,24.6700000762939,23,26,23,30,10,20.75,24.4099998474121,0,0,0.971463859081268,0,189,189,189,0,0,25.5894603729248,2,0,0,2,21.9837188720703,10.8499994277954,24.7199993133545,26,20,26,30,10,15.9099998474121,24.3799991607666,25.1713047027588,26,0,0,1.45391893386841,0,172,0,0,25.4973011016846,2,1,1,2,26.8070335388184,17.7999992370605,26,26.6099987030029,42,10,-4,25.9512500762939,1,1,0,2,25.690881729126,27.2299995422363,26.7600002288818,100,1,313.919769287109,38.0657806396484,317,243.901626586914,30.5258598327637,250,26.470573425293,0,0,1,26.4633502960205,1,0,0,2,27.9943733215332,27.0299987792969,25,28.6199989318848,30,10,-5,27.5556259155273,0,0,0,2,27.2424507141113,28.7600002288818,28.8999996185303,0,1,1.00660705566406,0,192,192,192,192,1.26433336734772,0,192,192,192,27.6984786987305,0,0,0,27.8321170806885,1,2,0,0,2,28.1992607116699,21.189998626709,30,28.8699989318848,30,10,-5,27.887228012085,0,0,0,2,27.9934177398682,27.0699996948242,46.5399971008301,0,1,1.02173340320587,0,192,192,192,192,1.00545167922974,0,154,154,154,28.089319229126,0,0,0,27.9385318756104,1,0,0,0,0,13.9095392227173,1,13.9095392227173,0,0,100,0,25.89
2026-08-18 15:15:00,2,1,1,2,25.9630403518677,7.06499981880188,26,28.3649997711182,30,10,-5,27.6210994720459,1,1,0,2,27.4662475585938,20.295000076294,29.0449991226196,57.4717903137207,1,198.626487731934,46.0192947387695,200,200,200,200,230.156402587891,48.1166248321534,230,230,230,27.3079843521118,0,0,1,27.1966438293457,1,2,1,1,2,22.9731636047363,7.58999991416931,23,42.5799980163574,30,10,-3,25.7790994644165,1,1,0,2,24.2052850723267,19.3400001525879,45.0549983978272,58.1562423706055,1,199.459465026856,44.3952198028565,200,200,200,200,189.83285522461,38.5694122314454,190,190,190,24.6757030487061,100,0,1,26.095537185669,1,0,0,2,1,1,2,26.3741312026978,23.4999990463257,17,17,42,10,-3,26.0434370040894,1,1,0,2,23.5072002410889,24.3349990844727,26.8649988174439,100,1,198.280220031739,58.8591365814209,200,200,200,189.464187622071,43.5055961608886,190,190,0,0,78.7481918334961,1,80,26.4412832260132,0,23.3986616134644,445.075119018555,23.4071140289307,435.254943847656,1,1,1,1,0,0,0,2,1,2,22.2298574447632,6.80499982833862,23.8699998855591,20,25,10,-6,26.4025573730469,1,2,24.1201267242432,14.0799994468689,24.0299987792969,100,700,400,1,128.228088378906,40.3512878417969,130,133.384155273438,13.9055757522583,135,25.554780960083,0,0,85.9660797119141,1,14.0339918136597,10,38,26.6055822372437,1,24,23,22.8214569091797,0,433.918167114258,97.5931320190429,25.7396440505981,458.898376464844,23.0733947753906,445.731246948242,18,23,0,100,0,18,23.8880157470704,100,434.33480834961,0,0,0,0,2,1,1,2,25.726167678833,8.5349998474121,26,26,23,31,10,26.5449991226197,3.75652170181274,1,199.316932678223,64.653736114502,200,1,26.2070350646973,0,0,2,24.8848676681519,8.73000001907349,24,31.189998626709,30,10,25.1893453598022,23.3949995040894,30.5699996948242,0,0,2.89791917800904,0,170,0,26.8279523849488,25.2041883468628,24.884843826294,2,0,0,2,25.73184299469,25.1999998092651,26.1149988174439,23,21,30,10,23.7099990844727,26.604998588562,0,0,1.48105907440186,0,150,150,150,0,0,25.5337038040161,2,0,0,2,26.2092199325562,11.0749998092652,24.6449995040894,23,26,23,30,10,20.3949995040894,24.4099998474121,0,0,0.971097171306611,0,200,200,200,0,0,25.1958475112915,2,0,0,2,22.6047725677491,11.6099996566773,24.6999988555909,26,20,26,30,10,17.0949993133545,24.3849992752075,25.1891431808472,26,0,0,1.45626521110535,0,180,0,0,25.1061563491822,2,1,1,2,26.7532434463501,17.5600004196167,26,26.6249990463257,42,10,-4,25.9983777999878,1,1,0,2,25.7326002120972,27.4899997711182,26.8099994659424,100,1,328.900833129883,39.1039619445801,330,258.556533813476,31.0719213485718,260,26.480562210083,0,0,1,26.4354200363159,1,0,0,2,27.9755229949952,26.8899993896485,25,28.6199989318848,30,10,-5,27.470157623291,0,0,0,2,27.3478536605835,28.7449998855591,28.914999961853,0,1,1.0060807466507,0,200,200,200,200,1.40913772583008,0,200,200,200,27.6928567886353,0,0,0,27.8626003265381,1,2,0,0,2,28.1999578475952,21.125,30,28.8749990463257,30,10,-5,27.8097829818726,0,0,0,2,28.0857858657837,27.0399990081787,46.4650001525879,0,1,1.02132552862168,0,200,200,200,200,1.34495836496354,0,160,160,160,28.1175708770752,0,0,0,27.9864683151245,1,0,0,0,0,14.6586627960206,1,14.6566524505616,0,0,100,0,25.7825
2026-08-18 15:30:00,2,1,1,2,25.8464965820312,6.84999990463257,26,28.4099998474121,30,10,-5,27.5124855041504,1,1,0,2,27.3538188934326,20.2999992370605,29,55.2827072143555,1,199.482131958008,45.4305458068848,200,200,200,200,229.684143066406,48.4056243896484,230,230,230,27.1728553771973,0,0,1,26.9220390319824,1,2,1,1,2,23.0179767608643,7.32999992370605,23,42.7700004577637,30,10,-3,25.8941192626953,1,1,0,2,24.2151012420654,19.4799995422363,44.9899978637695,58.3402099609375,1,199.631683349609,44.2079620361328,200,200,200,200,192.397659301758,38.3515777587891,190,190,190,24.709041595459,100,0,1,26.3205890655518,1,0,0,2,1,1,2,26.442663192749,24.2999992370605,17,17,42,10,-3,26.0714950561523,1,1,0,2,23.5710353851318,23.7999992370605,26.8899993896484,100,1,202.255752563477,58.6471710205078,200,200,200,190.724334716797,43.3036766052246,190,190,0,0,79.2869873046875,1,80,26.4472885131836,0,23.6149158477783,443.093536376953,23.5110473632812,433.427947998047,1,1,1,1,0,0,0,2,1,2,22.1546440124512,6.54999971389771,23.8799991607666,20,25,10,-6,26.3673820495605,1,2,24.0351104736328,13.960000038147,24.0499992370605,100,700,400,1,132.790313720703,40.3153839111328,130,132.011001586914,14.5687246322632,135,25.527946472168,0,0,86.0109710693359,1,13.9909715652466,10,38,26.6188316345215,1,24,23,23.0883235931396,0,437.2216796875,84.6248016357422,25.6751499176025,452.517669677734,23.4579181671143,444.898345947266,18,23,0,100,0,18,24.0121059417725,100,436.320831298828,0,0,0,0,2,1,1,2,26.4886569976807,9.81999969482422,26,26,23,31,10,26.2899990081787,13.2965574264526,1,200.596069335938,64.6351089477539,200,1,26.1873893737793,0,0,2,25.1601390838623,9.01999950408936,24,31.189998626709,30,10,25.3187084197998,23.1399993896484,30.5799999237061,0,0,2.90325474739075,0,170,0,26.6515197753906,25.3880462646484,25.0590896606445,2,0,0,2,25.7564067840576,25.2399997711182,26.1299991607666,23,21,30,10,23.6800003051758,26.6199989318848,0,0,1.48481869697571,0,150,150,150,0,0,25.5197563171387,2,0,0,2,26.0936393737793,11.8800001144409,24.6299991607666,23,26,23,30,10,20.2799987792969,24.3999996185303,0,0,0.969317674636841,0,200,200,200,0,0,24.8827381134033,2,0,0,2,23.0505847930908,12.2799997329712,24.689998626709,26,20,26,30,10,18.0900001525879,24.3799991607666,25.1828460693359,26,0,0,1.45570909976959,0,180,0,0,24.7238616943359,2,1,1,2,26.6903629302979,17.5799999237061,26,26.6499996185303,42,10,-4,26.031530380249,1,1,0,2,25.7613716125488,27.5900001525879,26.8400001525879,100,1,329.494506835938,38.637866973877,330,260.347534179688,30.4758834838867,260,26.4860801696777,0,0,1,26.4466972351074,1,0,0,2,27.9452495574951,26.7799987792969,25,28.6199989318848,30,10,-5,27.51318359375,0,0,0,2,27.3333911895752,28.7399997711182,28.9300003051758,0,1,1.00667417049408,0,200,200,200,200,2.62628889083862,0,200,200,200,27.6959648132324,0,0,1,27.8928165435791,1,2,1,1,2,28.2306213378906,21.0299987792969,30,28.8899993896484,30,10,-5,27.8101825714111,1,1,0,2,28.1768074035645,27.0100002288818,46.4099998474121,0,1,1.08375811576843,30.5494956970215,200,200,200,200,2.37863779067993,24.246280670166,160,160,160,28.1444435119629,0,0,1,28.006721496582,1,0,0,0,0,17.4498958587646,1,17.4498958587646,0,0,100,0,25.675
2026-08-18 15:45:00,2,1,1,2,26.1260671615601,7.46499991416931,26,28.4299993515015,30,10,-5,27.5738821029663,1,1,0,2,27.3951778411866,20.4349994659424,29.0099992752076,59.672233581543,1,199.172172546387,45.7190990447999,200,200,200,200,230.995338439942,47.9255599975586,230,230,230,27.519103050232,0,0,1,27.5618591308594,1,2,1,1,2,23.0417242050171,7.25,23,43.189998626709,30,10,-3,26.0494709014893,1,1,0,2,24.2560529708862,19.295000076294,45.2199993133545,60.0136585235596,1,200.478561401367,44.1809940338135,200,200,200,200,188.630195617676,38.4069538116455,190,190,190,24.7641563415527,100,0,1,26.4963054656983,1,0,0,2,1,1,2,26.4786281585694,25.1549997329712,17,17,42,10,-3,26.0907335281373,1,1,0,2,23.6245670318604,23.6199998855591,26.9099998474121,100,1,201.136177062989,59.0625610351563,200,200,200,189.154479980469,43.5881824493409,190,190,0,0,79.1795921325684,1,80,26.4999952316285,0,23.5500411987305,442.937637329102,23.5623083114624,434.348587036133,1,1,1,1,0,0,0,2,1,2,22.1422758102417,7.30499982833863,23.8799991607666,20,25,10,-6,26.4351835250855,1,2,23.9252872467041,14.289999961853,24.0599994659424,100,700,400,1,132.271293640137,39.9196128845215,130,132.05655670166,14.8165974617005,135,25.4831266403199,0,0,85.5231666564941,1,14.4768695831299,10,38,26.6447286605835,1,24,23,20.8232145309448,0,449.196685791016,100,25.6104097366333,455.110458374024,23.462649345398,444.195907592774,18,23,0,100,0,18,23.2598810195923,100,443.386352539063,0,0,0,0,2,1,1,2,26.018388748169,7.79999995231629,24.5,26,23,31,10,26.6499996185303,8.4499750137329,1,198.730903625489,64.7911911010742,200,1,26.2684383392334,0,0,2,25.386703491211,9.45499992370605,24,31.189998626709,30,10,25.4327955245972,22.9699993133545,30.585000038147,0,0,2.90369486808777,0,170,0,26.5255088806152,25.6904745101929,25.0226554870606,2,0,0,2,25.7658843994141,25.2649993896485,26.1299991607666,23,21,30,10,23.7399997711182,26.6299991607666,0,0,1.48420476913453,0,150,150,150,0,0,25.5579853057862,2,0,0,2,25.9533033370972,12.7149996757508,24.6249990463257,23,26,23,30,10,20.2249994277954,24.3899993896485,0,0,0.975975453853607,0,200,200,200,0,0,24.6159896850586,2,0,0,2,23.3238554000855,12.8949999809266,24.6799993515015,26,20,26,30,10,18.8899993896484,24.3799991607666,25.1882343292237,26,0,0,1.45740592479706,0,180,0,0,24.4109764099121,2,1,1,2,26.7196979522705,17.9299993515015,26,26.664999961853,42,10,-4,26.0440740585327,1,1,0,2,25.7746305465698,27.5999994277954,26.8649988174439,100,1,330.415969848633,39.2883186340332,330,258.582214355469,31.2935152053833,260,26.5396413803101,0,0,1,26.548906326294,1,0,0,2,27.9783639907837,26.625,25,28.6199989318848,30,10,-5,27.5359802246094,0,0,0,2,27.3939266204834,28.7249994277954,28.9300003051758,0,1,1.003577709198,0,200,200,200,200,1.28508388996124,0,200,200,200,27.7163276672364,0,0,0,27.8996467590332,1,2,1,1,2,27.1359939575196,20.9250001907349,30,28.8899993896484,30,10,-5,25.7346115112305,1,1,0,2,24.7935371398926,26.9749994277954,46.439998626709,0,1,201.248138427734,46.99462890625,200,200,200,200,161.669326782227,92.3222541809082,160,160,160,26.912314414978,0,0,1,27.1977014541626,1,0,0,0,0,13.5527610778809,1,13.5527610778809,0,0,100,0,25.5675
2026-08-18 16:00:00,2,1,1,2,25.8343391418457,7.79999971389771,26,28.5299987792969,30,10,-5,27.6416873931885,1,1,0,2,27.499885559082,18.8999996185303,29.0799999237061,68.0451354980469,1,200.393035888672,45.409797668457,200,200,200,200,229.190826416016,48.2977142333984,230,230,230,27.5270309448242,0,0,1,27.4242649078369,1,2,1,1,2,23.0365219116211,7.40999984741211,23,43.5699996948242,30,10,-3,26.2115345001221,1,1,0,2,24.3566646575928,18.8500003814697,45.5099983215332,64.68359375,1,200.096328735352,44.241943359375,200,200,200,200,189.686965942383,38.692756652832,190,190,190,24.8773040771484,100,0,1,26.5594253540039,1,0,0,2,1,1,2,26.5187587738037,25.5,17,17,42,10,-3,26.1221370697021,1,1,0,2,23.681245803833,23.7999992370605,26.9099998474121,100,1,192.13606262207,59.1899375915527,200,200,200,189.1171875,43.6746253967285,190,190,0,0,79.3141326904297,1,80,26.6509399414062,0,23.6556301116943,442.951629638672,23.6140022277832,433.282928466797,1,1,1,1,0,0,0,2,1,2,22.1679744720459,7.6399998664856,23.8899993896484,20,25,10,-6,26.5018196105957,1,2,23.8636379241943,14.5499992370605,24.0499992370605,100,700,400,1,129.785491943359,39.9632377624512,130,136.91520690918,15.0873832702637,135,25.4835987091064,0,0,85.4344100952148,1,14.5669784545898,10,38,26.7539386749268,1,24,23,20.564208984375,0,450.2509765625,100,25.4768676757812,459.201507568359,23.4497852325439,445.687347412109,18,23,0,100,0,18,23.2675437927246,100,440.5283203125,0,0,0,0,2,1,1,2,26.4300632476807,9.38999938964844,26,26,23,31,10,26.3400001525879,8.63970279693604,1,199.784133911133,64.6995620727539,200,1,26.4157524108887,0,0,2,25.5829906463623,9.78999996185303,24,31.189998626709,30,10,25.5394382476807,22.8199996948242,30.5799999237061,0,0,2.90506958961487,0,170,0,26.4251861572266,26.0823459625244,25.0419425964355,2,0,0,2,25.7742347717285,25.2799987792969,26.1499996185303,23,21,30,10,23.8899993896484,26.6399993896484,0,0,1.47991979122162,0,150,150,150,0,0,25.5961894989014,2,0,0,2,25.8412075042725,13.5099992752075,24.6000003814697,23,26,23,30,10,20.2299995422363,24.3599987030029,0,0,0.974401533603668,0,200,200,200,0,0,24.3646202087402,2,0,0,2,23.5158615112305,13.4200000762939,24.6599998474121,26,20,26,30,10,19.5699996948242,24.3799991607666,25.2147369384766,26,0,0,1.45777523517609,0,180,0,0,24.1542682647705,2,1,1,2,26.8802623748779,18.3899993896484,26,26.6800003051758,42,10,-4,26.0782146453857,1,1,0,2,25.8089542388916,27.5799999237061,26.8799991607666,100,1,330.463348388672,38.2525329589844,330,260.342346191406,29.828161239624,260,26.6864128112793,0,0,1,26.7255249023438,1,0,0,2,27.9722347259521,26.5,25,28.6299991607666,30,10,-5,27.621753692627,0,0,0,2,27.4311676025391,28.689998626709,28.939998626709,0,1,1.00712907314301,0,200,200,200,200,1.27644407749176,0,200,200,200,27.7272052764893,0,0,0,27.9329738616943,1,2,1,1,2,27.1707916259766,20.8799991607666,30,28.8899993896484,30,10,-5,25.3292617797852,1,1,0,2,24.6205615997314,26.9599990844727,46.689998626709,0,1,200.47412109375,47.2175674438477,200,200,200,200,160.903137207031,92.7387161254883,160,160,160,26.9938831329346,0,0,1,27.360746383667,1,0,0,0,0,15.2860689163208,1,15.2860689163208,0,0,100,0,25.46
2026-08-18 16:15:00,2,1,1,2,26.0398378372193,7.99499964714051,26,28.6149997711182,30,10,-5,27.6758489608765,1,1,0,2,27.5183877944946,19.8199987411499,29.1399993896484,66.6641540527344,1,199.967803955078,45.4961738586426,200,200,200,200,228.836601257325,48.3424396514893,230,230,230,27.6154584884644,0,0,1,27.5518188476563,1,2,1,1,2,23.01393699646,8.02499985694885,23,43.5849990844727,30,10,-3,26.2999897003174,1,1,0,2,24.34521484375,18.5199995040894,45.8399982452393,67.0942764282227,1,200.019607543945,44.2681522369385,200,200,200,200,191.41301727295,38.6600971221924,190,190,190,24.8778018951416,100,0,1,26.650221824646,1,0,0,2,1,1,2,26.5716495513916,25.5699996948242,17,17,42,10,-3,26.1426753997803,1,1,0,2,23.7328939437867,24.3899993896485,26.9499998092652,100,1,201.975547790527,58.8706436157227,200,200,200,191.472160339356,43.5395889282227,190,190,0,0,79.1837768554688,1,80,26.6861867904663,0,23.6793813705445,441.869995117187,23.7146673202515,435.307037353516,1,1,1,1,0,0,0,2,1,2,22.2138385772706,7.85499978065491,23.8949995040894,20,25,10,-6,26.5304479598999,1,2,23.9086666107178,14.6749997138977,24.0599994659424,100,700,400,1,130.787178039551,40.0115222930909,130,134.803871154786,15.0341148376465,135,25.517430305481,0,0,85.7481269836426,1,14.2517862319946,10,38,26.7713851928711,1,24,23,20.6735486984253,0,437.959243774414,100,25.570369720459,458.773086547852,23.8711414337159,445.661575317383,18,23,0,100,0,18,23.5021953582764,100,439.824035644531,0,0,0,0,2,1,1,2,25.7620439529419,8.32499980926514,24.5,26,23,31,10,26.6749992370606,9.20568180084231,1,200.719856262207,64.7332878112793,200,1,26.4416627883911,0,0,2,25.7479572296143,9.97999954223633,24,31.1999988555908,30,10,25.624176979065,22.6999998092652,30.585000038147,0,0,2.90880334377289,0,170,0,26.3338842391968,26.1226024627686,25.0933866500855,2,0,0,2,25.7798080444336,25.2549991607666,26.1449995040894,23,21,30,10,23.7349996566773,26.6449995040894,0,0,1.48625183105469,0,150,150,150,0,0,25.6092681884766,2,0,0,2,25.7342729568482,14.2999992370605,24.5999994277954,23,26,23,30,10,20.2999992370606,24.3749990463257,0,0,0.977943390607834,0,200,200,200,0,0,24.1652641296387,2,0,0,2,23.6581020355225,13.8549995422363,24.6399993896484,26,20,26,30,10,20.1249990463257,24.3749990463257,25.2095308303833,26,0,0,1.46254992485047,0,180,0,0,23.9374341964722,2,1,1,2,26.9401626586915,18.9449996948242,26,26.7199993133545,42,10,-4,26.0957279205323,1,1,0,2,25.8173332214356,27.6599988937378,26.9099998474121,100,1,328.630432128906,39.4559001922608,330,262.416915893555,31.2479124069214,260,26.7115573883057,0,0,1,26.7616958618164,1,0,0,2,28.0054197311402,26.3949985504151,25,28.6349992752075,30,10,-5,27.6393823623657,0,0,0,2,27.4212474822998,28.6649999618531,28.9549989700318,0,1,1.00439137220383,0,200,200,200,200,1.28481090068818,0,200,200,200,27.7476205825806,0,0,0,27.9326705932617,1,2,1,1,2,27.1418142318726,20.8149995803833,30,28.8849992752075,30,10,-5,25.2903318405152,1,1,0,2,24.612117767334,26.9149999618531,46.9249992370606,0,1,199.581436157227,47.2803802490235,200,200,200,200,158.246658325196,93.1259536743165,160,160,160,26.9788074493408,0,0,1,27.4606790542603,1,0,0,0,0,17.2048482894898,1,17.2032957077027,0,0,100,0,25.3525
2026-08-18 16:30:00,2,1,1,2,25.9053249359131,7.55999994277954,26,28.6700000762939,30,10,-5,27.668643951416,1,1,0,2,27.5143127441406,19.2999992370605,29.189998626709,65.3171081542969,1,199.642181396484,45.6814002990723,200,200,200,200,230.594482421875,48.0450210571289,230,230,230,27.6044673919678,0,0,1,27.4198265075684,1,2,1,1,2,23.0514678955078,8.19999980926514,23,43.5699996948242,30,10,-3,26.1901245117188,1,1,0,2,24.3549575805664,18.75,45.8099975585938,66.7146148681641,1,200.307693481445,44.2174644470215,200,200,200,200,192.302062988281,38.3316955566406,190,190,190,24.8641452789307,100,0,1,26.580961227417,1,0,0,2,1,1,2,26.617561340332,25.6199989318848,17,17,42,10,-3,26.1654014587402,1,1,0,2,23.7843894958496,24.8999996185303,27,100,1,200.165832519531,58.7005805969238,200,200,200,190.452575683594,43.5478096008301,190,190,0,0,79.5412750244141,1,80,26.668285369873,0,23.7605876922607,442.897857666016,23.8221302032471,431.852478027344,1,1,1,1,0,0,0,2,1,2,22.1766700744629,7.34999990463257,23.8999996185303,20,25,10,-6,26.5111560821533,1,2,23.8928642272949,14.3499994277954,24.0799999237061,100,700,400,1,129.449691772461,40.1462745666504,130,136.953872680664,14.6361227035522,135,25.5387401580811,0,0,85.3766860961914,1,14.6235179901123,10,38,26.7969150543213,1,24,23,20.5585918426514,0,439.876983642578,100,25.4574165344238,465.22607421875,23.7531394958496,454.732452392578,18,23,0,100,0,18,23.694787979126,100,438.314971923828,0,0,0,0,2,1,1,2,26.4530792236328,9.90999984741211,26,26,23,31,10,26.189998626709,10.1021223068237,1,199.881057739258,64.5668563842773,200,1,26.4337635040283,0,0,2,25.8845443725586,10.1499996185303,24,31.2099990844727,30,10,25.6992626190186,22.6000003814697,30.5999984741211,0,0,2.91199731826782,0,170,0,26.26096534729,26.1528015136719,25.1291217803955,2,0,0,2,25.7886409759521,25.2600002288818,26.1499996185303,23,21,30,10,23.7799987792969,26.6499996185303,0,0,1.48455667495728,0,150,150,150,0,0,25.6359119415283,2,0,0,2,25.6492862701416,14.9699993133545,24.5699996948242,23,26,23,30,10,20.3599987030029,24.3899993896484,0,0,0.975495517253876,0,200,200,200,0,0,23.9901847839355,2,0,0,2,23.7822818756104,14.1999998092651,24.6099987030029,26,20,26,30,10,20.6000003814697,24.3699989318848,25.2261238098145,26,0,0,1.4595011472702,0,180,0,0,23.7371387481689,2,1,1,2,26.9582653045654,19.5399990081787,26,26.7399997711182,42,10,-4,26.1228122711182,1,1,0,2,25.8448657989502,27.7399997711182,26.9499988555908,100,1,330.006011962891,39.265739440918,330,259.984527587891,31.1478004455566,260,26.685094833374,0,0,1,26.6786251068115,1,0,0,2,28.0245552062988,26.2799987792969,25,28.6399993896484,30,10,-5,27.67604637146,0,0,0,2,27.4545192718506,28.6299991607666,28.9599990844727,0,1,1.00834894180298,0,200,200,200,200,1.27416837215424,0,200,200,200,27.7577724456787,0,0,0,27.9619388580322,1,2,1,1,2,27.0803356170654,20.75,30,28.8699989318848,30,10,-5,25.309061050415,1,1,0,2,24.6431102752686,26.8499984741211,47.0699996948242,0,1,199.408020019531,47.2474098205566,200,200,200,200,159.76530456543,92.9590911865234,160,160,160,26.8799648284912,0,0,1,27.2598705291748,1,0,0,0,0,13.408802986145,1,13.408802986145,0,0,100,0,25.245
2026-08-18 16:45:00,2,1,1,2,25.8952913284302,7.05999994277954,26,28.670000076294,30,10,-5,27.5892992019654,1,1,0,2,27.4229383468628,20.3049993515015,29.1649990081787,55.5506763458252,1,186.327575683594,42.1909027099609,185,185,185,185,211.42855834961,44.8136653900147,212,212,212,27.3096408843994,0,0,1,27.1706228256226,1,2,1,1,2,22.9320163726807,7.65999984741211,23,43.3099994659424,30,10,-3,26.0194396972656,1,1,0,2,24.2996883392334,18.8999996185303,46.0249996185303,60.6687316894532,1,185.239410400391,41.9809303283691,185,185,185,185,175.602096557617,35.3775939941406,175,175,175,24.7834758758545,100,0,1,26.4098510742188,1,0,0,2,1,1,2,26.5679073333741,25.6749992370606,17,17,42,10,-3,26.1681089401245,1,1,0,2,23.8320446014405,25.289999961853,27.0100002288818,100,1,180.042282104492,53.7824478149414,183,183,183,174.972045898438,39.1270904541016,174,174,0,0,79.8503494262696,1,80,26.6413354873657,0,23.7664842605591,440.137786865235,23.8183364868164,432.414382934571,1,1,1,1,0,0,0,2,1,2,21.9627532958984,6.90999984741211,23.8949995040894,20,25,10,-6,26.4535799026489,1,2,23.8511228561402,13.9549994468689,24.0649995803833,100,700,400,1,121.535900115967,37.5833950042725,119,123.150371551514,12.8242182731629,123,25.5162153244019,0,0,84.7339935302734,1,15.2663440704346,10,38,26.7638092041016,1,24,23,21.0079793930054,0,445.915481567383,100,25.7315015792847,468.71908569336,23.8672180175781,460.778259277344,18,23,0,100,0,18,23.5638608932496,100,450.273056030274,0,0,0,0,2,1,1,2,25.6378192901611,7.95000004768372,26,26,23,31,10,26.8449993133545,7.34847402572632,1,185.520080566407,61.7665672302246,185,1,26.3581790924072,0,0,2,25.9878969192505,10.3850002288818,24,31.2049989700318,30,10,25.7776651382447,22.5199995040894,30.5999984741211,0,0,2.91331231594086,0,157,0,26.1993541717529,26.1844482421875,25.2120532989502,2,0,0,2,25.8237161636353,25.2299995422364,26.1549997329712,23,21,30,10,23.8400001525879,26.6499996185303,0,0,1.48798704147339,0,138,138,138,0,0,25.6093311309815,2,0,0,2,25.5770292282105,15.4199995994568,24.5699996948243,23,26,23,30,10,20.4449996948243,24.3849992752076,0,0,0.976998686790466,0,179,179,179,0,0,23.8465824127197,2,0,0,2,23.887640953064,14.5299997329712,24.6000003814697,26,20,26,30,10,20.9899988174439,24.3549995422363,25.1480798721314,26,0,0,1.45961844921112,0,165,0,0,23.5794715881348,2,1,1,2,26.908224105835,20.0649995803833,26,26.7600002288818,42,10,-4,26.11403465271,1,1,0,2,25.8323307037354,27.8049993515015,26.9699993133545,100,1,304.435424804688,36.65922164917,305,241.564720153809,28.7605390548706,241,26.6529903411866,0,0,1,26.6322326660157,1,0,0,2,28.0472831726075,26.1899995803833,25,28.6399993896484,30,10,-5,27.6529035568238,0,0,0,2,27.4732341766357,28.604998588562,28.9749994277954,0,1,1.34993970394135,0,185,185,185,185,1.26413834095001,0,185,185,185,27.777816772461,0,0,0,27.9726753234863,1,2,1,1,2,26.9000778198242,20.7299995422363,30,28.8799991607666,30,10,-5,25.3040752410889,1,1,0,2,24.6239213943482,26.7999992370606,47.109998703003,0,1,185.161987304688,44.522819519043,185,185,185,185,148.814483642578,89.4567527770996,149,149,149,26.7192068099976,0,0,1,27.1233491897583,1,0,0,0,0,13.5080351829529,1,13.5080351829529,0,0,100,0,25.1375
