2026-08-18 17:00:00,2,1,1,2,26.0938720703125,7.31999969482422,26,28.6499996185303,30,10,-5,27.6412487030029,1,1,0,2,27.4782447814941,20.5200004577637,29.1299991607666,58.1329231262207,1,182.306228637695,42.3014030456543,185,185,185,185,213.05598449707,45.4834671020508,212,212,212,27.5749473571777,0,0,1,27.4823207855225,1,2,1,1,2,23.0163593292236,7.34999990463257,23,43,30,10,-3,26.1016235351562,1,1,0,2,24.2715187072754,19.4200000762939,45.75,58.8058624267578,1,183.586975097656,41.4882545471191,185,185,185,185,175.103012084961,36.2441711425781,175,175,175,24.7750358581543,100,0,1,26.4494037628174,1,0,0,2,1,1,2,26.5874805450439,25.7299995422363,17,17,42,10,-3,26.1753063201904,1,1,0,2,23.8691577911377,25.5999984741211,27.0299987792969,100,1,180.524154663086,54.281494140625,183,183,183,174.059143066406,39.0814247131348,174,174,0,0,79.9128723144531,1,80,26.6935329437256,0,23.8645515441895,440.719116210938,23.9193572998047,431.171142578125,1,1,1,1,0,0,0,2,1,2,21.9386672973633,7.11999988555908,23.8799991607666,20,25,10,-6,26.4744491577148,1,2,23.8933906555176,14.0199995040894,24.0599994659424,100,700,400,1,119.973915100098,37.0114212036133,119,123.665115356445,12.1977453231812,123,25.5493259429932,0,0,84.7207870483398,1,15.2787761688232,10,38,26.8049297332764,1,24,23,21.6584720611572,0,446.310363769531,100,25.9935646057129,477.687591552734,24.0657424926758,464.843383789062,18,23,0,100,0,18,23.8891162872314,100,437.410552978516,0,0,0,0,2,1,1,2,26.5242347717285,9.4399995803833,26,26,23,31,10,26.3799991607666,11.6368112564087,1,185.001235961914,61.3943176269531,185,1,26.4731330871582,0,0,2,26.0741920471191,10.6799993515015,24,31.1999988555908,30,10,25.8409252166748,22.4799995422363,30.6099987030029,0,0,2.91013407707214,0,157,0,26.1414546966553,26.3960494995117,25.2649745941162,2,0,0,2,25.8624095916748,25.1800003051758,26.1700000762939,23,21,30,10,23.7799987792969,26.6599998474121,0,0,1.48526585102081,0,138,138,138,0,0,25.5615692138672,2,0,0,2,25.5123119354248,15.960000038147,24.5599994659424,23,26,23,30,10,20.5100002288818,24.3699989318848,0,0,0.974351942539215,0,179,179,179,0,0,23.7423114776611,2,0,0,2,23.9392967224121,14.8099994659424,24.6000003814697,26,20,26,30,10,21.3199996948242,24.3299999237061,25.0566997528076,26,0,0,1.45832240581512,0,165,0,0,23.4353656768799,2,1,1,2,26.9884548187256,20.5299987792969,26,26.7799987792969,42,10,-4,26.129810333252,1,1,0,2,25.8429012298584,27.8199996948242,26.9799995422363,100,1,304.151092529297,36.6207809448242,305,242.682723999023,28.1392135620117,241,26.7074546813965,0,0,1,26.7583808898926,1,0,0,2,28.1265964508057,26.0900001525879,25,28.6499996185303,30,10,-5,27.7939338684082,0,0,0,2,27.3755321502686,28.5599994659424,28.9799995422363,0,1,1.0054943561554,0,185,185,185,185,1.26863789558411,0,185,185,185,27.8037490844727,0,0,0,27.9636192321777,1,2,1,1,2,26.9389915466309,20.6499996185303,30,28.8699989318848,30,10,-5,25.2741603851318,1,1,0,2,24.6130542755127,26.75,47.0900001525879,0,1,184.726776123047,43.8879165649414,185,185,185,185,150.823150634766,89.9108581542969,149,149,149,26.798002243042,0,0,1,27.2548141479492,1,0,0,0,0,15.0826044082642,1,15.0826044082642,0,0,100,0,25.03
2026-08-18 17:15:00,2,1,1,2,25.9789237976075,7.85499978065491,26,28.6249990463257,30,10,-5,27.6068506240845,1,1,0,2,27.4483633041382,20.7049989700317,29.1249990463257,55.7293033599854,1,184.309524536133,42.1770858764649,185,185,185,185,213.582977294922,44.7946586608887,212,212,212,27.3752889633179,0,0,1,27.2452812194824,1,2,1,1,2,23.0140171051025,7.58999991416931,23,42.8399982452393,30,10,-3,26.1426324844361,1,1,0,2,24.0090742111206,19.7299995422364,45.4699993133545,54.5714569091797,1,186.0234375,41.5456047058106,185,185,185,185,173.428688049317,35.6220760345459,175,175,175,24.5706758499146,100,0,1,26.5590963363648,1,0,0,2,1,1,2,26.6197490692139,25.7649993896484,17,17,42,10,-3,26.1902418136597,1,1,0,2,23.9077501296997,25.8649988174439,27.0499992370606,100,1,183.686264038086,53.5910110473633,183,183,183,173.131179809571,39.2877979278565,174,174,0,0,79.4419174194336,1,80,26.7143144607544,0,23.8199825286866,441.928314208985,23.9769153594971,433.515441894531,1,1,1,1,0,0,0,2,1,2,22.0588302612305,7.57499980926514,23.8799991607666,20,25,10,-6,26.4572076797485,1,2,23.9475240707398,14.3599996566772,24.0449991226196,100,700,400,1,120.613773345947,36.8364086151123,119,117.712032318116,12.8365831375122,123,25.562575340271,0,0,85.0502586364746,1,14.949821472168,10,38,26.8543205261231,1,24,23,20.9251766204834,0,446.032669067383,100,25.4237871170044,466.261581420899,23.5639629364014,454.238983154297,18,23,0,100,0,18,23.4233131408692,100,445.598510742188,0,0,0,0,2,1,1,2,25.7619371414185,8.29499959945679,24.5,26,23,31,10,26.7049999237061,7.70158338546753,1,185.619743347168,61.8257942199707,185,1,26.4848117828369,0,0,2,26.1438913345337,10.8549995422364,24,31.2149991989136,30,10,25.8955116271973,22.4349994659424,30.6199989318848,0,0,2.91354870796204,0,157,0,26.0949687957764,26.4083023071289,25.2435188293457,2,0,0,2,25.8840026855469,25.2299995422364,26.1750001907349,23,21,30,10,23.8049993515015,26.664999961853,0,0,1.48716670274735,0,138,138,138,0,0,25.5501775741577,2,0,0,2,25.4422473907471,16.3699998855591,24.5649995803833,23,26,23,30,10,20.6099996566773,24.3849992752076,0,0,0.977668672800064,0,179,179,179,0,0,23.6526651382447,2,0,0,2,23.9791126251221,15.0799999237061,24.585000038147,26,20,26,30,10,21.5799999237061,24.3299999237061,25.0481996536255,26,0,0,1.46280002593994,0,165,0,0,23.3134508132935,2,1,1,2,27.0358963012696,20.8950004577637,26,26.7899990081787,42,10,-4,26.1355028152466,1,1,0,2,25.8542251586914,27.8049993515015,26.9949998855591,100,1,307.45426940918,35.1865348815918,305,241.410804748536,28.0673389434815,241,26.7151432037354,0,0,1,26.7326860427856,1,0,0,2,28.1311559677124,26.0149993896485,25,28.6599998474121,30,10,-5,27.8022232055664,0,0,0,2,27.3303928375244,28.5099992752075,28.9949998855591,0,1,1.00295811891556,0,185,185,185,185,1.26471000909806,0,185,185,185,27.8233222961426,0,0,0,27.9835596084595,1,2,1,1,2,26.8574886322022,20.5749988555908,30,28.8499984741211,30,10,-5,25.1355895996094,1,1,0,2,24.4211101531983,26.7049989700318,46.8349990844727,0,1,184.036560058594,44.3398170471192,185,185,185,185,150.505905151367,88.954761505127,149,149,149,26.7246618270874,0,0,1,27.204478263855,1,0,0,0,0,15.2407584190369,1,15.2407584190369,0,0,100,0,24.9225
2026-08-18 17:30:00,2,1,1,2,26.2135887145996,7.37999963760376,26,28.5999984741211,30,10,-5,27.6129341125488,1,1,0,2,27.4466800689697,21.2199993133545,29.1099987030029,56.755859375,1,186.833541870117,42.1231460571289,185,185,185,185,209.271331787109,45.6156692504883,212,212,212,27.4276275634766,0,0,1,27.3090877532959,1,2,1,1,2,23.0519866943359,8.1899995803833,23,42.8499984741211,30,10,-3,25.9636611938477,1,1,0,2,24.1138458251953,19.7999992370605,45.9199981689453,56.4383087158203,1,184.634979248047,41.6473770141602,185,185,185,185,175.656021118164,35.6818237304688,175,175,175,24.6217918395996,100,0,1,26.4216270446777,1,0,0,2,1,1,2,26.6463813781738,25.8099994659424,17,17,42,10,-3,26.2002849578857,1,1,0,2,23.9457130432129,26.0999984741211,27.1099987030029,100,1,183.443084716797,53.9442749023438,183,183,183,175.354293823242,39.206169128418,174,174,0,0,79.328742980957,1,80,26.696081161499,0,23.7624015808105,443.088439941406,24.015531539917,433.134857177734,1,1,1,1,0,0,0,2,1,2,21.9569778442383,6.98999977111816,23.8599987030029,20,25,10,-6,26.4439506530762,1,2,23.8586864471436,14,24.0499992370605,100,700,400,1,117.227256774902,36.9751815795898,119,124.413589477539,12.4629774093628,123,25.5466918945312,0,0,85.3631286621094,1,14.6368732452393,10,38,26.8334083557129,1,24,23,20.9741535186768,0,436.112731933594,100,25.0630626678467,462.85595703125,22.9835681915283,447.061798095703,18,23,0,100,0,18,22.5146293640137,100,452.692626953125,0,0,0,0,2,1,1,2,26.4989776611328,10.0299997329712,26,26,23,31,10,26.1399993896484,12.0908737182617,1,185.953048706055,61.8909530639648,185,1,26.4350433349609,0,0,2,26.1921558380127,10.960000038147,24,31.2299995422363,30,10,25.9427795410156,22.3899993896484,30.6199989318848,0,0,2.91255521774292,0,157,0,26.052885055542,26.3816471099854,25.2578201293945,2,0,0,2,25.9057273864746,25.2600002288818,26.1800003051758,23,21,30,10,23.8699989318848,26.6700000762939,0,0,1.48111569881439,0,138,138,138,0,0,25.5377101898193,2,0,0,2,25.381893157959,16.75,24.5499992370605,23,26,23,30,10,20.7399997711182,24.3699989318848,0,0,0.976136982440948,0,179,179,179,0,0,23.5760059356689,2,0,0,2,24.0294208526611,15.3800001144409,24.5699996948242,26,20,26,30,10,21.7999992370605,24.2999992370605,25.036735534668,26,0,0,1.46340894699097,0,165,0,0,23.1951999664307,2,1,1,2,27.0470924377441,21.2299995422363,26,26.8199996948242,42,10,-4,26.14723777771,1,1,0,2,25.8644256591797,27.8400001525879,27.019998550415,100,1,302.54443359375,36.9615440368652,305,241.121658325195,29.1456737518311,241,26.7017612457275,0,0,1,26.7028541564941,1,0,0,2,28.092493057251,25.939998626709,25,28.6599998474121,30,10,-5,27.820972442627,0,0,0,2,27.3795547485352,28.4899997711182,29.0100002288818,0,1,1.00530350208282,0,185,185,185,185,1.26738667488098,0,185,185,185,27.8023586273193,0,0,0,27.9975490570068,1,2,1,1,2,26.7724227905273,20.5599994659424,30,28.8400001525879,30,10,-5,25.085470199585,1,1,0,2,24.4359474182129,26.689998626709,46.5799980163574,0,1,184.671142578125,44.2177734375,185,185,185,185,150.152740478516,88.8368759155273,149,149,149,26.642406463623,0,0,1,27.1114616394043,1,0,0,0,0,13.5034170150757,1,13.5034170150757,0,0,100,0,24.815
2026-08-18 17:45:00,2,1,1,2,25.9781408309937,7.03499984741211,26,28.6349992752076,30,10,-5,27.5648899078369,1,1,0,2,27.3889646530152,20.380000114441,29.1249990463257,56.9852561950684,1,154.324661254883,35.9656581878662,155,155,155,155,175.542655944825,38.0060234069824,177,177,177,27.6310424804688,0,0,1,27.5518856048584,1,2,1,1,2,22.9835367202759,7.76999974250794,23,42.7299976348877,30,10,-3,26.0753774642944,1,1,0,2,24.1310386657715,19.8699998855591,45.4099979400635,53.7359008789063,1,154.54109954834,36.2835483551026,155,155,155,155,145.283676147461,29.2916202545166,147,147,147,24.656928062439,100,0,1,26.4782733917237,1,0,0,2,1,1,2,26.5083208084107,25.854998588562,17,17,42,10,-3,26.1920738220215,1,1,0,2,23.988205909729,26.2849998474121,27.1199989318848,100,1,148.817825317383,43.5056972503662,150,150,150,144.267944335938,30.2586908340455,144,144,0,0,79.5964279174804,1,80,26.6990156173706,0,23.861777305603,442.861083984375,24.0262289047241,431.387649536133,1,1,1,1,0,0,0,2,1,2,21.6968145370484,6.83499979972839,23.8799991607666,20,25,10,-6,26.4596738815308,1,2,23.8572044372559,13.7599997520447,24.0349988937378,100,700,400,1,101.841220855713,32.0468769073486,98,105.124454498291,7.56131839752198,99,25.5698661804199,0,0,85.7443313598633,1,14.2551603317261,10,38,26.8561716079712,1,24,23,21.1368207931519,0,437.975646972656,100,25.5005674362183,456.158004760742,23.6086912155152,443.156112670899,18,23,0,100,0,18,22.8736543655396,100,445.096008300781,0,0,0,0,2,1,1,2,25.9211807250977,7.85499978065491,24.5,26,23,31,10,26.5199995040894,8.80122470855715,1,156.744918823242,56.0976448059082,157,1,26.4888868331909,0,0,2,26.2174415588379,11.2999997138977,24,31.2249994277954,30,10,25.9845380783081,22.3549995422363,30.6299991607666,0,0,2.91333878040314,0,131,0,26.0230789184571,26.3420429229736,25.3043174743653,2,0,0,2,25.9304780960083,25.1699991226197,26.1800003051758,23,21,30,10,23.8499994277954,26.6800003051758,0,0,1.48442447185517,0,114,114,114,0,0,25.5309839248658,2,0,0,2,25.3248929977417,17.0999994277954,24.5299987792969,23,26,23,30,10,20.8449993133545,24.3899993896485,0,0,0.976306080818176,0,138,138,138,0,0,23.556679725647,2,0,0,2,24.048662185669,15.6699995994568,24.5599994659424,26,20,26,30,10,21.9650001525879,24.2949991226196,25.0244016647339,26,0,0,1.45921987295151,0,137,0,0,23.1326265335083,2,1,1,2,26.9964437484742,21.4799995422364,26,26.8400001525879,42,10,-4,26.1397514343262,1,1,0,2,25.8379735946656,27.859998703003,27.0349988937378,100,1,255.840789794922,31.7963352203369,257,202.678848266602,23.3600273132325,203,26.7009000778198,0,0,1,26.7239971160889,1,0,0,2,28.1549072265625,25.875,25,28.670000076294,30,10,-5,27.8424320220947,0,0,0,2,27.429015159607,28.4599990844727,29.024998664856,0,1,1.49441182613373,0,155,155,155,155,1.26521599292755,0,155,155,155,27.8408403396607,0,0,0,28.0143957138062,1,2,1,1,2,26.7361936569214,20.5699996948242,30,28.8400001525879,30,10,-5,25.1200485229492,1,1,0,2,24.5150222778321,26.6849994659424,46.5149993896485,0,1,156.239814758301,37.5535163879395,155,155,155,155,127.331157684326,80.2877578735352,128,128,128,26.6712160110474,0,0,1,27.1605787277222,1,0,0,0,0,14.9505677223206,1,14.9505677223206,0,0,100,0,24.7075
2026-08-18 18:00:00,2,1,1,2,25.8074283599854,7.40999984741211,26,28.6499996185303,30,10,-5,27.5143413543701,1,1,0,2,27.3285121917725,20.8599987030029,29.1299991607666,48.9487342834473,1,155.421829223633,36.3852310180664,155,155,155,155,177.803665161133,37.0371246337891,177,177,177,27.0957775115967,0,0,1,26.9968109130859,1,2,1,1,2,23.0658340454102,7.19000005722046,23,42.5699996948242,30,10,-3,25.8052539825439,1,1,0,2,24.1135272979736,20.0200004577637,45.4599990844727,51.8246154785156,1,155.202621459961,36.3359107971191,155,155,155,155,147.00927734375,28.8674125671387,147,147,147,24.5847549438477,100,0,1,26.1616897583008,1,0,0,2,1,1,2,26.492359161377,25.8699989318848,17,17,42,10,-3,26.1776847839355,1,1,0,2,24.0009250640869,26.439998626709,27.1299991607666,100,1,148.542266845703,43.2636985778809,150,150,150,144.158477783203,30.3542919158936,144,144,0,0,79.3405532836914,1,80,26.6314830780029,0,23.8522777557373,442.837677001953,24.1272125244141,433.217834472656,1,1,1,1,0,0,0,2,1,2,21.6697254180908,7.50999975204468,23.8599987030029,20,25,10,-6,26.4372024536133,1,2,23.8443813323975,14.0299997329712,23.9899997711182,100,700,400,1,98.6639175415039,30.6848049163818,98,100.969879150391,7.09455060958862,99,25.5717353820801,0,0,85.7129821777344,1,14.2870216369629,10,38,26.8052501678467,1,24,23,20.9776763916016,0,436.072875976562,100,25.2543239593506,457.425903320312,23.5633850097656,443.034423828125,18,23,0,100,0,18,22.4935169219971,100,447.196228027344,0,0,0,0,2,1,1,2,26.3280258178711,9.09000015258789,26,26,23,31,10,26.3099994659424,5.09897184371948,1,156.379577636719,56.1197776794434,157,1,26.3876438140869,0,0,2,26.2316265106201,11.6300001144409,24,31.2299995422363,30,10,26.0116882324219,22.3299999237061,30.6399993896484,0,0,2.91326761245728,0,131,0,25.9939575195312,26.406135559082,25.3594169616699,2,0,0,2,25.9498538970947,25.2299995422363,26.1999988555908,23,21,30,10,23.9099998474121,26.6800003051758,0,0,1.48441660404205,0,114,114,114,0,0,25.5179634094238,2,0,0,2,25.2866077423096,17.4400005340576,24.519998550415,23,26,23,30,10,20.9599990844727,24.3799991607666,0,0,0.97881144285202,0,138,138,138,0,0,23.5043811798096,2,0,0,2,24.0702114105225,15.9399995803833,24.5399990081787,26,20,26,30,10,22.1099987030029,24.2600002288818,25.025691986084,26,0,0,1.46012234687805,0,137,0,0,23.1060733795166,2,1,1,2,26.9409980773926,21.7099990844727,26,26.8599987030029,42,10,-4,26.1314296722412,1,1,0,2,25.8375930786133,27.8699989318848,27.0599994659424,100,1,258.343231201172,31.0280895233154,257,203.645248413086,22.9490623474121,203,26.6228275299072,0,0,1,26.5521965026855,1,0,0,2,28.1594676971436,25.8099994659424,25,28.6800003051758,30,10,-5,27.8203277587891,0,0,0,2,27.474681854248,28.3999996185303,29.0299987792969,0,1,1.0056312084198,0,155,155,155,155,1.26201415061951,0,155,155,155,27.8440361022949,0,0,0,28.0391387939453,1,2,1,1,2,26.612491607666,20.5200004577637,30,28.8499984741211,30,10,-5,25.1348190307617,1,1,0,2,24.5304660797119,26.6800003051758,46.5299987792969,0,1,154.448257446289,38.0041007995605,155,155,155,155,127.754188537598,79.527946472168,128,128,128,26.5174331665039,0,0,1,26.9122619628906,1,0,0,0,0,12.6705465316772,1,12.6705465316772,0,0,100,0,24.6
2026-08-18 18:15:00,2,1,1,2,25.975115776062,7.58999991416931,26,28.6399993896485,30,10,-5,27.5312147140503,1,1,0,2,27.365008354187,21.2149991989136,29.1399993896484,52.4876327514648,1,153.266433715821,35.930814743042,155,155,155,155,178.171409606934,37.6086311340332,177,177,177,27.2487525939942,0,0,1,27.1548576354981,1,2,1,1,2,22.951626777649,7.57999992370606,23,42.5949993133545,30,10,-3,25.8944463729859,1,1,0,2,24.2164182662964,19.6999998092652,45.3449993133545,51.5960159301758,1,154.802055358887,36.4315567016602,155,155,155,155,146.958343505859,29.4739055633545,147,147,147,24.6996564865113,100,0,1,26.3005847930908,1,0,0,2,1,1,2,26.4812183380127,25.8899993896484,17,17,42,10,-3,26.1788167953492,1,1,0,2,23.9971523284913,26.5749988555909,27.1599998474121,100,1,150.058204650879,43.3706226348877,150,150,150,144.453300476074,30.1368713378906,144,144,0,0,79.533203125,1,80,26.6137847900391,0,23.865481376648,441.910736083985,24.0847482681275,432.852066040039,1,1,1,1,0,0,0,2,1,2,21.6087894439698,6.99999976158142,23.8450002670288,20,25,10,-6,26.4350481033325,1,2,23.8321075439453,13.7949995994568,23.9699993133545,100,700,400,1,98.7508926391602,30.4854249954224,98,97.0012397766114,7.39617538452148,99,25.5250358581543,0,0,85.824016571045,1,14.176495552063,10,38,26.8137521743775,1,24,23,21.2014474868774,0,436.550247192383,100,25.5248222351074,456.200576782227,23.6118669509888,441.916122436524,18,23,0,100,0,18,23.154450416565,100,444.319595336914,0,0,0,0,2,1,1,2,25.8487243652344,9.14999985694885,26,26,23,31,10,26.5749988555908,8.05797028541566,1,155.609695434571,56.1371765136719,157,1,26.415509223938,0,0,2,26.2404670715332,11.9199995994568,24,31.2299995422364,30,10,26.0471591949463,22.2999992370606,30.6399993896484,0,0,2.91645097732544,0,131,0,25.9693260192871,26.3802089691162,25.3293600082398,2,0,0,2,25.967776298523,25.2449998855591,26.2049989700318,23,21,30,10,23.9799995422364,26.6849994659424,0,0,1.48772835731507,0,114,114,114,0,0,25.5137424468995,2,0,0,2,25.2392902374268,17.6799993515015,24.5149993896484,23,26,23,30,10,21.045000076294,24.3799991607666,0,0,0.979559987783432,0,138,138,138,0,0,23.4940786361695,2,0,0,2,24.0744190216065,16.1850004196167,24.5399990081787,26,20,26,30,10,22.2150001525879,24.2600002288818,25.0084114074707,26,0,0,1.46466356515885,0,137,0,0,23.0892734527588,2,1,1,2,26.9332933425904,21.9099998474121,26,26.8799991607666,42,10,-4,26.1289920806885,1,1,0,2,25.8298416137696,27.854998588562,27.0699996948243,100,1,256.482086181641,32.0280838012696,257,202.96817779541,23.6677646636963,203,26.616361618042,0,0,1,26.5902910232544,1,0,0,2,28.1755723953247,25.7549991607666,25,28.6800003051758,30,10,-5,27.823621749878,0,0,0,2,27.5935745239258,28.3749990463257,29.0449991226196,0,1,1.00607079267502,0,155,155,155,155,1.26491218805313,0,155,155,155,27.8661327362061,0,0,0,28.0596466064453,1,2,1,1,2,26.6516447067261,20.4699993133545,30,28.8449993133545,30,10,-5,25.1308975219727,1,1,0,2,24.5189809799195,26.6750001907349,46.424997329712,0,1,154.841857910156,37.652530670166,155,155,155,155,128.30632019043,79.8220596313477,128,128,128,26.5533447265625,0,0,1,26.9250717163086,1,0,0,0,0,11.7324628829956,1,11.7324628829956,0,0,100,0,24.4075
2026-08-18 18:30:00,2,1,1,2,25.9836978912354,7.27999973297119,26,28.6199989318848,30,10,-5,27.4726047515869,1,1,0,2,27.3012313842773,21.5599994659424,29.1399993896484,48.1277923583984,1,155.240051269531,36.0430374145508,155,155,155,155,175.669219970703,37.8326301574707,177,177,177,27.1899089813232,0,0,1,27.0655097961426,1,2,1,1,2,22.9262142181396,8.02999973297119,23,42.5499992370605,30,10,-3,25.895580291748,1,1,0,2,24.2289428710938,19.6999988555908,45.3299980163574,52.0360565185547,1,154.797454833984,36.3353233337402,155,155,155,155,148.111083984375,29.2898769378662,147,147,147,24.7066040039062,100,0,1,26.166971206665,1,0,0,2,1,1,2,26.4727458953857,25.8999996185303,17,17,42,10,-3,26.1751270294189,1,1,0,2,23.9911098480225,26.689998626709,27.1800003051758,100,1,150.7431640625,42.8629493713379,150,150,150,144.238296508789,30.3518772125244,144,144,0,0,79.6179656982422,1,80,26.6006755828857,0,23.8647022247314,440.840637207031,24.0182018280029,433.316711425781,1,1,1,1,0,0,0,2,1,2,21.5528907775879,6.89999961853027,23.8299999237061,20,25,10,-6,26.4155941009521,1,2,23.7984619140625,13.710000038147,23.9599990844727,100,700,400,1,98.7485046386719,30.4631443023682,98,94.4056091308594,7.7734260559082,99,25.5138912200928,0,0,85.9011459350586,1,14.0989503860474,10,38,26.7930965423584,1,24,23,21.2804126739502,0,437.721221923828,100,25.368408203125,452.466339111328,23.3440208435059,442.147247314453,18,23,0,100,0,18,23.0995235443115,100,443.330474853516,0,0,0,0,2,1,1,2,25.7361335754395,8.52999973297119,23,26,23,31,10,26.4799995422363,0,1,155.971740722656,56.1721572875977,157,1,26.3748188018799,0,0,2,26.2420082092285,11.9099998474121,24,31.2399997711182,30,10,26.075023651123,22.269998550415,30.6399993896484,0,0,2.91703772544861,0,131,0,25.9461612701416,26.3931694030762,25.3622817993164,2,0,0,2,25.9880065917969,25.1700000762939,26.2299995422363,23,21,30,10,24.0599994659424,26.689998626709,0,0,1.48560380935669,0,114,114,114,0,0,25.5106735229492,2,0,0,2,25.1989936828613,18,24.5,23,26,23,30,10,21.1099987030029,24.3500003814697,0,0,0.978107690811157,0,138,138,138,0,0,23.4666957855225,2,0,0,2,24.086389541626,16.4400005340576,24.519998550415,26,20,26,30,10,22.3199996948242,24.2399997711182,25.0012302398682,26,0,0,1.46206784248352,0,137,0,0,23.0824375152588,2,1,1,2,26.9467220306396,22.0900001525879,26,26.8899993896484,42,10,-4,26.1273994445801,1,1,0,2,25.8291015625,27.8299999237061,27.0900001525879,100,1,256.232330322266,32.2578239440918,257,202.490478515625,24.4012145996094,203,26.6104602813721,0,0,1,26.5642032623291,1,0,0,2,28.1935005187988,25.6800003051758,25,28.689998626709,30,10,-5,27.8786773681641,0,0,0,2,27.5661525726318,28.3499984741211,29.0499992370605,0,1,1.00420379638672,0,155,155,155,155,1.87966668605804,0,155,155,155,27.8753681182861,0,0,0,28.0792980194092,1,2,1,1,2,26.6067638397217,20.4599990844727,30,28.8499984741211,30,10,-5,25.1715087890625,1,1,0,2,24.5692138671875,26.689998626709,46.2999992370605,0,1,153.574722290039,37.9735794067383,155,155,155,155,129.746978759766,79.8672180175781,128,128,128,26.4891185760498,0,0,1,26.8687801361084,1,0,0,0,0,14.5027341842651,1,14.5027341842651,0,0,100,0,24.215
2026-08-18 18:45:00,2,0,0,2,25.5866737365723,8.125,26,28.5399990081787,30,10,-5,27.5291366577149,0,0,0,2,27.6720113754273,21.7449989318848,29.1249990463257,0,0,0.630500316619873,0,75,75,75,75,1.61614501476288,0,80,80,80,27.3508834838867,0,0,0,27.7101392745972,1,2,0,0,2,22.9682836532593,9.03999948501587,23,41.8799991607666,30,10,-3,26.4855470657349,0,0,0,2,24.4805746078492,20.1800003051758,45.3449993133545,0,0,1.33408999443054,0,75,75,75,75,3.59682846069336,0,70,70,70,25.1047954559326,0,0,0,26.4580669403076,1,0,0,2,1,1,2,26.0017709732056,25.9099998474121,17,17,42,10,-3,26.1114015579224,1,1,0,2,24.0403280258179,26.789999961853,27.1799993515015,100,1,62.1507778167725,5.52404856681824,60,60,60,66.586238861084,0,60,60,0,0,79.4425849914551,1,80,25.8022222518921,0,24.0284643173218,442.81674194336,24.2280254364014,432.578353881836,1,1,1,1,0,0,0,2,1,2,20.6960830688477,7.00999975204468,23.8199996948242,20,25,10,-6,26.4053916931153,1,2,23.8954877853394,13.1300001144409,23.9249992370606,100,700,400,1,56.7569389343262,13.9260225296021,40,61.1852130889893,0,35,25.3968811035156,0,0,85.8744049072266,1,14.1245398521424,10,38,26.7743244171143,1,24,23,21.1981143951416,0,436.584945678711,100,24.949613571167,448.499649047851,23.0957002639771,443.694854736328,18,23,0,100,0,18,21.8994035720825,100,448.03173828125,0,0,0,0,2,1,1,2,26.1395416259766,8.8600001335144,24.5,26,23,31,10,26.4149990081787,8.08452892303465,1,80.1329040527344,34.9613761901856,80,1,26.4085836410523,0,0,2,26.243989944458,12.1999998092652,24,31.2449998855591,30,10,26.1022710800171,22.2549991607666,30.6549997329712,0,0,2.91681039333344,0,60,0,25.930968284607,26.4047002792358,25.3758754730225,2,0,0,2,26.0062246322632,25.1949996948242,26.2199993133545,23,21,30,10,24.0049991607666,26.7149991989136,0,0,1.48936414718628,0,50,50,50,0,0,25.5104513168335,2,0,0,2,25.1413564682007,18.1949996948242,24.4849996566773,23,26,23,30,10,21.2049999237061,24.3549995422363,0,0,0.979596108198166,0,25,25,25,0,0,23.5791091918946,2,0,0,2,24.0616931915284,16.6749992370606,24.5149993896484,26,20,26,30,10,22.4099998474121,24.2399997711182,25.0048809051514,26,0,0,1.46375048160553,0,60,0,0,23.1451234817505,2,1,1,2,26.6731939315796,22.2399988174439,26,26.8899993896484,42,10,-4,26.0295114517212,1,1,0,2,25.6869077682495,27.7849988937378,27.0999984741211,100,1,123.623355865479,17.0130863189698,125,98.1000900268555,10.870168209076,100,26.5223550796509,0,0,1,26.4855537414551,1,0,0,2,28.1524286270142,25.6499996185303,25,28.689998626709,30,10,-5,27.7995662689209,0,0,0,2,27.5836143493653,28.3099994659424,29.0549993515015,0,0,1.00371474027634,0,75,75,75,75,1.39263814687729,0,75,75,75,27.877950668335,0,0,0,28.1034069061279,1,2,0,0,2,26.6617259979249,20.4349994659424,30,28.8299999237061,30,10,-5,25.6699151992798,0,0,0,2,25.1748695373535,26.6750001907349,46.3049983978272,0,0,1.01826417446137,0,70,70,70,70,1.1256268620491,0,70,70,70,26.211935043335,0,0,0,26.9961280822754,1,0,0,0,0,10.0284750461578,1,10.0284750461578,0,0,100,0,24.0225
2026-08-18 19:00:00,2,0,0,2,26.221061706543,9.42000007629395,26,28.0299987792969,30,10,-5,27.424129486084,0,0,0,2,28.1498260498047,22.1499996185303,29.1199989318848,0,0,3.65574288368225,0,75,75,75,75,1.61888670921326,0,80,80,80,27.5073986053467,0,0,0,27.7671489715576,1,2,0,0,2,24.1566791534424,10.25,23,41.7900009155273,30,10,-3,26.8124446868896,0,0,0,2,25.0494632720947,20.6599998474121,45.3499984741211,0,0,1.33430314064026,0,75,75,75,75,2.05492877960205,0,70,70,70,25.4722919464111,0,0,0,26.4528198242188,1,0,0,2,1,1,2,25.8631992340088,25.9099998474121,17,17,42,10,-3,26.057466506958,1,1,0,2,24.0172443389893,26.8699989318848,27.2099990844727,100,1,60.7117233276367,4.82906579971313,60,60,60,67.4112014770508,0,60,60,0,0,79.2213897705078,1,80,25.4464378356934,0,23.863697052002,441.308288574219,24.2264251708984,435.322967529297,1,1,1,1,0,0,0,2,1,2,20.2000026702881,7.98999977111816,23.8199996948242,20,25,10,-6,26.3164844512939,1,2,23.9981365203857,13.3899993896484,23.8699989318848,100,700,400,1,44.2105560302734,7.18015480041504,40,51.5148124694824,0,35,25.1956195831299,0,0,86.0573425292969,1,13.9453439712524,10,38,26.6866588592529,1,24,23,22.0468807220459,0,433.643646240234,100,25.6804389953613,450.272857666016,23.6625423431396,436.695983886719,18,23,0,100,0,18,22.7619304656982,100,448.358734130859,0,0,0,0,2,1,1,2,26.338996887207,11.039999961853,26,26,23,31,10,26.2600002288818,11.4621133804321,1,79.6323699951172,34.5405044555664,80,1,26.3942756652832,0,0,2,26.2409839630127,12.5599994659424,24,31.25,30,10,26.1332206726074,22.2399997711182,30.6499996185303,0,0,2.91298961639404,0,60,0,25.9145240783691,26.452241897583,25.389476776123,2,0,0,2,26.0230350494385,25.1499996185303,26.2399997711182,23,21,30,10,24.0299987792969,26.7199993133545,0,0,1.48842644691467,0,50,50,50,0,0,25.5148391723633,2,0,0,2,25.0842342376709,18.4300003051758,24.4699993133545,23,26,23,30,10,21.2899990081787,24.3599987030029,0,0,0.975810766220093,0,25,25,25,0,0,23.9137401580811,2,0,0,2,23.9608573913574,16.8999996185303,24.4899997711182,26,20,26,30,10,22.5,24.2299995422363,24.9877872467041,26,0,0,1.46359848976135,0,60,0,0,23.4065132141113,2,1,1,2,26.5859718322754,22.3699989318848,26,26.8999996185303,42,10,-4,25.9657077789307,1,1,0,2,25.6307144165039,27.7600002288818,27.0999984741211,100,1,124.662506103516,17.2201709747314,125,100.368797302246,10.7344017028809,100,26.4614295959473,0,0,1,26.4283542633057,1,0,0,2,28.1804599761963,25.5999984741211,25,28.7099990844727,30,10,-5,27.9267044067383,0,0,0,2,27.536340713501,28.269998550415,29.0499992370605,0,0,1.28099012374878,0,75,75,75,75,1.26571941375732,0,75,75,75,27.9375,0,0,0,28.0851936340332,1,2,0,0,2,26.9182815551758,20.3899993896484,30,28.8299999237061,30,10,-5,26.3686408996582,0,0,0,2,26.1898670196533,26.6800003051758,46.2799987792969,0,0,1.01632452011108,0,70,70,70,70,0.999717235565186,0,70,70,70,26.5438213348389,0,0,0,27.0980205535889,1,0,0,0,0,7.60762548446655,1,7.60762548446655,0,0,100,0,23.83
2026-08-18 19:15:00,2,0,0,2,26.4918012619019,11.0549998283387,26,27.7099990844727,30,10,-5,27.1127872467041,0,0,0,2,28.4002265930176,22.5049991607666,29.0249996185303,0,0,2.25539791584015,0,75,75,75,75,1.62053436040878,0,80,80,80,27.5940885543823,0,0,0,27.3187999725342,1,2,0,0,2,24.6749773025513,11.1599998474121,23,41.9099998474122,30,10,-3,26.6595687866211,0,0,0,2,25.4086503982544,21.064998626709,45.1449985504151,0,0,1.3743743300438,0,75,75,75,75,1.91744607686997,0,70,70,70,25.6729021072388,0,0,0,26.4117460250855,1,0,0,2,0,0,2,25.8316488265992,25.9499988555909,17,17,42,10,-3,25.560115814209,0,0,0,2,24.6171569824219,26.9049997329712,27.2149991989136,0,0,6.83342099189759,0,60,60,60,7.28632616996766,0,60,60,0,0,100,0,80,25.8871574401856,0,24.1642179489136,442.657821655274,24.3761491775513,433.099578857422,0,0,0,0,0,0,0,2,0,2,15.4579029083252,7.97499990463257,23.835000038147,20,25,10,-6,26.0427570343018,0,2,24.296579360962,9.44999980926514,23.9299993515015,0,700,400,0,0.512517929077148,0,40,1.02421444654465,0,35,23.6778364181519,0,0,100,0,13.749354839325,10,38,26.4025659561157,1,24,23,22.4184923171997,0,432.039443969727,0,25.2263193130493,444.198028564453,23.9640016555787,436.468170166016,18,23,0,0,0,18,22.1900587081909,0,448.012420654297,0,0,0,0,2,1,1,2,25.8865566253663,10.1500000953675,24.5,26,23,31,10,26.5699996948242,3.45530414581299,1,80.3329391479492,34.0287570953369,80,1,26.3448963165284,0,0,2,26.2355918884278,12.5949997901917,24,31.25,30,10,26.1595001220703,22.2249994277954,30.6599998474121,0,0,2.9165803194046,0,60,0,25.9057025909424,26.4803562164307,25.4009294509888,2,0,0,2,26.0377578735352,25.2399997711182,26.2449998855591,23,21,30,10,24.1699991226196,26.7249994277954,0,0,1.48578411340714,0,50,50,50,0,0,25.5169706344605,2,0,0,2,25.0679359436035,18.5799999237061,24.4649991989136,23,26,23,30,10,21.399998664856,24.4049997329712,0,0,0.978244304656982,0,25,25,25,0,0,24.2536144256592,2,0,0,2,23.8710079193116,17.1299991607666,24.4849996566773,26,20,26,30,10,22.5949993133545,24.2349996566773,24.9791288375855,26,0,0,1.46413284540177,0,60,0,0,23.7174949645996,2,0,0,2,26.6285753250122,22.8199996948242,26,26.8999996185303,42,10,-4,26.0145196914673,0,0,0,2,25.8098011016846,27.6849994659424,27.0900001525879,0,0,4.14906394481659,0,125,4.87855672836304,0,100,26.6226253509522,0,0,0,26.4198179244996,1,0,0,2,28.2139291763306,25.5599994659424,25,28.6949987411499,30,10,-5,27.9398670196534,0,0,0,2,27.4781064987183,28.2399997711182,29.0499992370605,0,0,2.68483513593674,0,75,75,75,75,1.26269960403442,0,75,75,75,27.9487743377686,0,0,0,28.1166620254517,1,2,0,0,2,27.0815715789795,20.3499994277955,30,28.8199996948243,30,10,-5,26.6258401870728,0,0,0,2,26.7708883285523,26.6750001907349,46.2849998474121,0,0,2.61061608791352,0,70,70,70,70,1.00070607662201,0,70,70,70,26.6067752838135,0,0,0,27.1638765335083,1,0,0,0,0,7.08195281028748,1,7.08195281028748,0,0,100,0,23.6375
2026-08-18 19:30:00,2,0,0,2,26.6079368591309,12.5999994277954,26,27.5900001525879,30,10,-5,26.982889175415,0,0,0,2,28.538818359375,22.8199996948242,28.9599990844727,0,0,0.652632415294647,0,75,75,75,75,1.6199141740799,0,80,80,80,27.6590538024902,0,0,0,27.2622509002686,1,2,0,0,2,24.9504375457764,11.960000038147,23,42.0299987792969,30,10,-3,26.4966278076172,0,0,0,2,25.658670425415,21.3999996185303,45.129997253418,0,0,1.32870185375214,0,75,75,75,75,2.37021613121033,0,70,70,70,25.8278312683105,0,0,0,26.3584651947021,1,0,0,2,0,0,2,25.9736862182617,25.9799995422363,17,17,42,10,-3,25.6575984954834,0,0,0,2,24.9591484069824,26.9200000762939,27.2399997711182,0,0,7.14784908294678,0,60,60,60,7.28231811523438,0,60,60,0,0,100,0,80,26.1937103271484,0,24.164737701416,442.682830810547,24.4793815612793,435.020080566406,0,0,0,0,0,0,0,2,0,2,15.581714630127,8.89999961853027,23.8899993896484,20,25,10,-6,25.8525314331055,0,2,24.3188514709473,10.6099996566772,24.0399990081787,0,700,400,0,0.391790062189102,0,40,0.930112838745117,0,35,22.3666362762451,0,0,100,0,13.8029661178589,10,38,26.1164646148682,1,24,23,23.1752338409424,0,433.9501953125,0,25.581600189209,442.823608398438,24.6938171386719,434.415740966797,18,23,0,0,0,18,22.5003414154053,0,451.716064453125,0,0,0,0,2,1,1,2,25.2055263519287,7.66999959945679,26,26,23,31,10,26.8899993896484,1.87811326980591,1,78.6425323486328,34.0463447570801,80,1,26.2912826538086,0,0,2,26.2265796661377,12.7799997329712,24,31.25,30,10,26.1799411773682,22.2199993133545,30.6799983978271,0,0,2.91870975494385,0,60,0,25.8978004455566,26.4090137481689,25.4467487335205,2,0,0,2,26.0536193847656,25.2799987792969,26.25,23,21,30,10,24.1499996185303,26.7399997711182,0,0,1.48807513713837,0,50,50,50,0,0,25.5273571014404,2,0,0,2,25.0431613922119,18.8299999237061,24.4799995422363,23,26,23,30,10,21.5100002288818,24.4699993133545,0,0,0.979360938072205,0,25,25,25,0,0,24.5117111206055,2,0,0,2,23.7841720581055,17.3299999237061,24.5100002288818,26,20,26,30,10,22.6999988555908,24.269998550415,24.9710826873779,26,0,0,1.46603417396545,0,60,0,0,23.9943981170654,2,0,0,2,26.6576232910156,23.2399997711182,26,26.9200000762939,42,10,-4,26.0531005859375,0,0,0,2,26.029914855957,27.6399993896484,27.1099987030029,0,0,3.71092510223389,0,125,4.8796706199646,0,100,26.7254390716553,0,0,0,26.3922271728516,1,0,0,2,28.2427139282227,25.519998550415,25,28.6999988555908,30,10,-5,27.9057731628418,0,0,0,2,27.5251884460449,28.2299995422363,29.0599994659424,0,0,1.00357091426849,0,75,75,75,75,1.26357567310333,0,75,75,75,27.9711151123047,0,0,0,28.1289405822754,1,2,0,0,2,27.2236461639404,20.3599987030029,30,28.8299999237061,30,10,-5,26.8493480682373,0,0,0,2,27.1505947113037,26.689998626709,46.2700004577637,0,0,1.03263354301453,0,70,70,70,70,1.0007004737854,0,70,70,70,26.7517242431641,0,0,0,27.2958545684814,1,0,0,0,0,7.04815578460693,1,7.04815578460693,0,0,100,0,23.445
2026-08-18 19:45:00,2,0,0,2,26.6378545761109,13.7899994850159,26,27.5099992752076,30,10,-5,26.6651153564453,0,0,0,2,28.5351734161377,23.0399990081787,28.8499994277954,0,0,0.632046312093735,0,75,75,75,75,1.62218135595322,0,80,80,80,27.6901693344117,0,0,0,26.9420804977417,1,2,0,0,2,25.1114292144775,12.6899995803833,23,42.1149997711182,30,10,-3,26.2794885635376,0,0,0,2,25.8219184875488,21.6549997329712,45.0449981689453,0,0,1.33037734031677,0,75,75,75,75,1.62091958522797,0,70,70,70,25.9246625900269,0,0,0,26.2845115661622,1,0,0,2,0,0,2,26.1165475845337,25.9449996948243,17,17,42,10,-3,25.8347730636597,0,0,0,2,25.2688999176025,26.9599990844727,27.2449998855591,0,0,7.18510007858277,0,60,60,60,7.31411266326905,0,60,60,0,0,100,0,80,26.2337274551392,0,24.1716232299805,444.725799560547,24.479211807251,437.683074951172,0,0,0,0,0,0,0,2,0,2,16.9675769805909,9.62999963760375,23.9099998474121,20,25,10,-6,25.7628908157349,0,2,24.3371295928955,11.5849995613098,24.1449995040894,0,700,400,0,0.392325654625893,0,40,0.671887129545212,0,35,22.1894960403443,0,0,100,0,13.6960215568543,10,38,25.9419651031494,1,24,23,23.3213691711426,0,434.828552246094,0,25.7740840911865,441.379837036133,24.8405408859253,432.133758544922,18,23,0,0,0,18,22.5543565750122,0,450.059783935547,0,0,0,0,2,0,0,2,25.8844251632691,11.0799994468689,23,26,23,31,10,26.3849992752075,0,0,1.68136706948281,0,80,0,26.2523612976075,0,0,2,26.2151832580566,13.0549998283387,24,31.2550001144409,30,10,26.1967372894287,22.2149991989136,30.6849985122681,0,0,2.91672956943512,0,60,0,25.889220237732,26.4255905151368,25.4567747116089,2,0,0,2,26.0727634429932,25.2549991607666,26.25,23,21,30,10,24.1649999618531,26.7349996566773,0,0,1.48622959852219,0,50,50,50,0,0,25.5260362625122,2,0,0,2,25.0075826644898,18.9849996566773,24.5149993896485,23,26,23,30,10,21.6049995422364,24.5749988555908,0,0,0.9793741106987,0,25,25,25,0,0,24.6547498703003,2,0,0,2,23.712989807129,17.5349998474121,24.5349988937378,26,20,26,30,10,22.8199996948242,24.3799991607666,24.974648475647,26,0,0,1.46505731344223,0,60,0,0,24.1768703460694,2,0,0,2,26.6620635986328,23.5249996185303,26,26.9200000762939,42,10,-4,26.1040229797364,0,0,0,2,26.1563529968262,27.5949993133545,27.1149988174439,0,0,4.32525634765625,0,125,4.89698624610901,0,100,26.7538299560547,0,0,0,26.3558416366577,1,0,0,2,28.1867589950562,25.5050001144409,25,28.6949987411499,30,10,-5,27.7840366363526,0,0,0,2,27.4804649353027,28.2049989700318,29.0399990081787,0,0,1.00660318136216,0,75,75,75,75,1.26863408088684,0,75,75,75,27.9344425201416,0,0,0,28.1452159881592,1,2,0,0,2,27.3600273132325,20.4099998474121,30,28.8449993133545,30,10,-5,27.0213375091553,0,0,0,2,27.405216217041,26.7099990844727,46.2299976348877,0,0,1.01939332485199,0,70,70,70,70,0.999499261379242,0,70,70,70,26.8171243667603,0,0,0,27.3807544708252,1,0,0,0,0,6.98719716072083,1,6.98719716072083,0,0,100,0,23.2525
2026-08-18 20:00:00,2,0,0,2,26.6202907562256,14.7599992752075,26,27.4699993133545,30,10,-5,26.4998817443848,0,0,0,2,28.4480648040771,23.2600002288818,28.769998550415,0,0,0.626415848731995,0,75,75,75,75,1.62250578403473,0,80,80,80,27.7223720550537,0,0,0,26.8071556091309,1,2,0,0,2,25.2501335144043,13.3699998855591,23,42.2199974060059,30,10,-3,26.1834831237793,0,0,0,2,25.9883823394775,21.8699989318848,45.1199989318848,0,0,1.33121860027313,0,75,75,75,75,1.60885906219482,0,70,70,70,25.99755859375,0,0,0,26.2183990478516,1,0,0,2,0,0,2,26.2358818054199,25.8699989318848,17,17,42,10,-3,25.8995895385742,0,0,0,2,25.328483581543,26.9899997711182,27.2600002288818,0,0,7.15991115570068,0,60,60,60,7.30843877792358,0,60,60,0,0,100,0,80,26.2566795349121,0,24.1748428344727,444.792541503906,24.4825038909912,443.597747802734,0,0,0,0,0,0,0,2,0,2,18.0654144287109,10.1899995803833,23.939998626709,20,25,10,-6,25.6879329681396,0,2,24.3504276275635,12.4200000762939,24.2399997711182,0,700,400,0,0.392868310213089,0,40,0.614992141723633,0,35,22.1683712005615,0,0,100,0,13.69114112854,10,38,25.843053817749,1,24,23,23.1927623748779,0,435.648590087891,0,25.7838821411133,440.548553466797,24.9970455169678,432.075073242188,18,23,0,0,0,18,22.5017051696777,0,449.919494628906,0,0,0,0,2,0,0,2,25.1926670074463,12.9200000762939,23,26,23,31,10,25.9699993133545,0,0,0.61268824338913,0,80,0,26.2875366210938,0,0,2,26.2015361785889,13.1099996566772,24,31.25,30,10,26.2216682434082,22.2099990844727,30.6999988555908,0,0,2.91191601753235,0,60,0,25.8843326568604,26.4450359344482,25.4481773376465,2,0,0,2,26.0888957977295,25.1800003051758,26.25,23,21,30,10,24.1499996185303,26.75,0,0,1.48472392559052,0,50,50,50,0,0,25.5293388366699,2,0,0,2,24.9818553924561,19.0299987792969,24.5499992370605,23,26,23,30,10,21.7199993133545,24.6700000762939,0,0,0.978075265884399,0,25,25,25,0,0,24.7676830291748,2,0,0,2,23.6441402435303,17.7299995422363,24.5599994659424,26,20,26,30,10,22.9300003051758,24.4899997711182,24.9634571075439,26,0,0,1.45872151851654,0,60,0,0,24.3381824493408,2,0,0,2,26.6713981628418,23.7799987792969,26,26.9300003051758,42,10,-4,26.1669387817383,0,0,0,2,26.247709274292,27.5799999237061,27.1299991607666,0,0,4.31995296478271,0,125,4.8859395980835,0,100,26.7907829284668,0,0,0,26.3293495178223,1,0,0,2,28.2050857543945,25.4599990844727,25,28.6999988555908,30,10,-5,27.883373260498,0,0,0,2,27.4548473358154,28.1800003051758,29.0299987792969,0,0,1.00479245185852,0,75,75,75,75,1.2641681432724,0,75,75,75,27.9458866119385,0,0,0,28.145679473877,1,2,0,0,2,27.4890289306641,20.4099998474121,30,28.8400001525879,30,10,-5,27.1661815643311,0,0,0,2,27.607852935791,26.7299995422363,46.2099990844727,0,0,1.71339190006256,0,70,70,70,70,0.999253332614899,0,70,70,70,26.8633117675781,0,0,0,27.5026912689209,1,30.8921585083008,0,0,0,6.42338466644287,1,6.42338466644287,0,0,100,0,23.06
2026-08-18 20:15:00,2,0,0,2,26.6027936935425,15.5599994659424,26,27.4149999618531,30,10,-5,26.2918605804444,0,0,0,2,28.3531656265259,23.4299993515015,28.6699991226196,0,0,0.867455810308457,0,75,75,75,75,1.62230670452118,0,80,80,80,27.7503576278687,0,0,0,26.4545202255249,1,2,0,0,2,25.3473682403564,13.9449996948242,23,42.2849998474121,30,10,-3,26.0688438415528,0,0,0,2,26.0597267150879,22.0449991226196,44.9300003051758,0,0,1.33133572340012,0,75,75,75,75,1.84000569581986,0,70,70,70,26.0598983764649,0,0,0,26.1613750457764,1,0,0,2,0,0,2,26.3177862167359,25.8349990844727,17,17,42,10,-3,25.9401617050171,0,0,0,2,25.3539419174195,26.9949998855591,27.2649993896484,0,0,7.05769491195679,0,60,60,60,7.31378149986267,0,60,60,0,0,100,0,80,26.2940969467163,0,24.168794631958,446.720199584961,24.4786710739136,447.570983886719,0,0,0,0,0,0,0,2,0,2,19.2003545761109,10.6500000953675,23.9749994277955,20,25,10,-6,25.6322736740112,0,2,24.3468170166016,12.9549994468689,24.3349990844727,0,700,400,0,0.392694339156151,0,40,1.00187230110169,0,35,22.1573553085328,0,0,100,0,13.7403230667114,10,38,25.6889600753785,1,24,23,23.416976928711,0,433.712844848633,0,25.9364223480225,442.743621826172,25.0944023132325,433.252227783203,18,23,0,0,0,18,22.9003801345825,0,450.597763061524,0,0,0,0,2,0,0,2,24.7244281768799,14.1649994850159,23,26,23,31,10,25.3149995803833,0,0,0.612239390611649,0,80,0,26.2415685653687,0,0,2,26.1888122558594,13.4899997711182,24,31.274998664856,30,10,26.2366971969605,22.2099990844727,30.6999988555909,0,0,2.91734492778778,0,60,0,25.8802824020386,26.3161401748657,25.4696636199951,2,0,0,2,26.1015596389771,25.2549991607666,26.2649993896484,23,21,30,10,24.2449998855591,26.75,0,0,1.48648226261139,0,50,50,50,0,0,25.5324287414551,2,0,0,2,24.9661655426026,19.1499996185303,24.5900001525879,23,26,23,30,10,21.8299989700318,24.7549991607666,0,0,0.981806188821793,0,25,25,25,0,0,24.8218011856079,2,0,0,2,23.6242513656617,17.9299993515015,24.6099987030029,26,20,26,30,10,23.0149993896484,24.5749998092651,24.9669198989869,26,0,0,1.46718639135361,0,60,0,0,24.4204845428467,2,0,0,2,26.682638168335,23.9849996566772,26,26.9499988555909,42,10,-4,26.1949863433838,0,0,0,2,26.3172054290772,27.5649995803833,27.1449995040894,0,0,4.32759261131287,0,125,4.89989042282105,0,100,26.8078222274781,0,0,0,26.3080377578735,1,0,0,2,28.1423072814942,25.4449987411499,25,28.6849994659424,30,10,-5,27.8461408615112,0,0,0,2,27.3714752197266,28.1549997329712,29.0349988937378,0,0,1.40376049280167,0,75,75,75,75,1.26333171129227,0,75,75,75,27.9245347976685,0,0,0,28.0932607650757,1,2,0,0,2,27.582823753357,20.5149993896485,30,28.8449993133545,30,10,-5,27.2234315872193,0,0,0,2,27.7515878677368,26.7600002288818,46.1749992370606,0,0,1.45105564594269,0,70,70,70,70,1.0010569691658,0,70,70,70,26.9489402770997,0,0,0,27.5952529907227,1,2.85425186157227,0,0,0,6.82231521606445,1,6.82231521606445,0,0,100,0,22.865
2026-08-18 20:30:00,2,0,0,2,26.5365943908691,16.2700004577637,26,27.3699989318848,30,10,-5,26.067211151123,0,0,0,2,28.2040977478027,23.5699996948242,28.5699996948242,0,0,1.55164694786072,0,75,75,75,75,1.62266957759857,0,80,80,80,27.7531356811523,0,0,0,26.0314998626709,1,2,0,0,2,25.3712558746338,14.4899997711182,23,42.3400001525879,30,10,-3,25.6593837738037,0,0,0,2,26.0389385223389,22.2199993133545,44.7099990844727,0,0,1.32915616035461,0,75,75,75,75,1.60998749732971,0,70,70,70,26.0753479003906,0,0,0,26.0867729187012,1,0,0,2,0,0,2,26.38938331604,25.8199996948242,17,17,42,10,-3,25.8903903961182,0,0,0,2,25.2268257141113,26.9899997711182,27.2799987792969,0,0,6.68141508102417,0,60,60,60,7.31600856781006,0,60,60,0,0,100,0,80,26.3204078674316,0,24.1682071685791,449.047546386719,24.4804725646973,449.589874267578,0,0,0,0,0,0,0,2,0,2,19.873046875,11.0999994277954,24.0299987792969,20,25,10,-6,25.5647354125977,0,2,24.3389759063721,13.4899997711182,24.4499988555908,0,700,400,0,0.391592264175415,0,40,1.08701705932617,0,35,22.1988754272461,0,0,100,0,13.7701244354248,10,38,25.6726169586182,1,24,23,23.1901626586914,0,434.134063720703,0,25.9944972991943,441.081237792969,25.1402359008789,433.891815185547,18,23,0,0,0,18,23.3762798309326,0,452.418487548828,0,0,0,0,2,0,0,2,24.4473762512207,15.1999998092651,23,26,23,31,10,24.6099987030029,0,0,0.613121747970581,0,80,0,26.2246589660645,0,0,2,26.1776275634766,13.5699996948242,24,31.2600002288818,30,10,26.2549915313721,22.2099990844727,30.7199993133545,0,0,2.91663670539856,0,60,0,25.8746891021729,26.1657447814941,25.4395885467529,2,0,0,2,26.1193008422852,25.3099994659424,26.269998550415,23,21,30,10,24.269998550415,26.75,0,0,1.48893415927887,0,50,50,50,0,0,25.5344066619873,2,0,0,2,24.9500980377197,19.3599987030029,24.6199989318848,23,26,23,30,10,21.9200000762939,24.8500003814697,0,0,0.985767662525177,0,25,25,25,0,0,24.9182262420654,2,0,0,2,23.5647258758545,18.1000003814697,24.6199989318848,26,20,26,30,10,23.1099987030029,24.6700000762939,24.9568767547607,26,0,0,1.46612095832825,0,60,0,0,24.5566806793213,2,0,0,2,26.6913070678711,24.189998626709,26,26.9699993133545,42,10,-4,26.2095527648926,0,0,0,2,26.3747272491455,27.5599994659424,27.1499996185303,0,0,4.26208209991455,0,125,4.90473461151123,0,100,26.8329925537109,0,0,0,26.2908611297607,1,0,0,2,28.1849784851074,25.4499988555908,25,28.6800003051758,30,10,-5,27.7309341430664,0,0,0,2,27.3856010437012,28.1399993896484,29.0299987792969,0,0,1.00588607788086,0,75,75,75,75,1.261265873909,0,75,75,75,27.9366207122803,0,0,0,28.1417407989502,1,2,0,0,2,27.6755905151367,20.6000003814697,30,28.8299999237061,30,10,-5,27.2875652313232,0,0,0,2,27.8899440765381,26.769998550415,46.189998626709,0,0,2.6594066619873,0,70,70,70,70,1.00213825702667,0,70,70,70,27.1537494659424,0,0,0,27.6111469268799,1,15.7241516113281,0,0,0,6.39503812789917,1,6.39503812789917,0,0,100,0,22.67
