2026-08-18 20:45:00,2,0,0,2,26.4383754730225,16.875,26,27.2799997329712,30,10,-5,25.8738059997559,0,0,0,2,28.1290168762207,23.710000038147,28.4499998092652,0,0,0.812079101800919,0,75,75,75,75,1.61839145421982,0,80,80,80,27.7299900054932,0,0,0,25.844651222229,1,2,0,0,2,25.28759765625,14.9899997711182,23,42.3899974822998,30,10,-3,25.4936513900757,0,0,0,2,26.131932258606,22.3699998855591,44.8799991607666,0,0,1.32834422588349,0,75,75,75,75,1.61118489503861,0,70,70,70,26.1120548248291,0,0,0,25.9927358627319,1,0,0,2,0,0,2,26.4461326599121,25.8699989318848,17,17,42,10,-3,25.8940000534058,0,0,0,2,25.2380723953248,26.9149990081788,27.2849988937378,0,0,7.17752647399903,0,60,60,60,7.33126902580261,0,60,60,0,0,100,0,80,26.3183555603028,0,24.166054725647,448.932174682618,24.481918334961,452.627044677735,0,0,0,0,0,0,0,2,0,2,20.5537214279175,11.5299997329712,24.0799999237061,20,25,10,-6,25.5380277633667,0,2,24.3222017288208,14.0199999809265,24.5699987411499,0,700,400,0,0.392851307988167,0,40,0.615188539028168,0,35,22.3066530227661,0,0,100,0,13.763726234436,10,38,25.6302404403687,1,24,23,23.449800491333,0,433.936538696289,0,26.1369132995606,440.35173034668,25.269684791565,436.396133422852,18,23,0,0,0,18,23.3795976638794,0,450.57829284668,0,0,0,0,2,0,0,2,24.2492170333863,16.0399994850159,23,26,23,31,10,24.0399990081788,0,0,0.61372086405754,0,80,0,26.2069339752198,0,0,2,26.1647024154663,13.7299995422364,24,31.2600002288818,30,10,26.2704105377197,22.2199993133545,30.7249994277954,0,0,2.91441833972931,0,60,0,25.8699836730957,26.2643213272095,25.4632186889649,2,0,0,2,26.1371946334839,25.2649993896484,26.2649993896484,23,21,30,10,24.3249998092652,26.7550001144409,0,0,1.48329889774323,0,50,50,50,0,0,25.5329647064209,2,0,0,2,24.9467124938965,19.4999990463257,24.6549997329712,23,26,23,30,10,22.0249996185303,24.9399995803833,0,0,0.980324804782867,0,25,25,25,0,0,24.9761161804199,2,0,0,2,23.5556287765503,18.2949991226196,24.6899995803833,26,20,26,30,10,23.2049999237061,24.7799997329712,24.960247039795,26,0,0,1.46495813131333,0,60,0,0,24.632779121399,2,0,0,2,26.7001905441285,24.3599996566773,26,26.9799995422363,42,10,-4,26.2192850112915,0,0,0,2,26.4125308990479,27.5499992370605,27.1549997329712,0,0,5.01331758499146,0,125,4.90571808815003,0,100,26.8377208709717,0,0,0,26.2738628387452,1,0,0,2,28.2061758041382,25.4499988555908,25,28.6700000762939,30,10,-5,27.821364402771,0,0,0,2,27.3540058135987,28.1249990463257,29.024998664856,0,0,1.00641924142838,0,75,75,75,75,1.26356011629105,0,75,75,75,27.9491481781006,0,0,0,28.1331548690796,1,2,0,0,2,27.7454986572266,20.6849994659424,30,28.854998588562,30,10,-5,27.3190822601319,0,0,0,2,27.9871759414673,26.7799987792969,46.2150001525879,0,0,1.02071714401245,0,70,70,70,70,1.00289988517762,0,70,70,70,27.2735815048218,0,0,0,27.6234884262085,1,29.8584785461426,0,0,0,6.07820391654968,1,6.07820391654968,0,0,100,0,22.475
2026-08-18 21:00:00,2,0,0,2,26.3679656982422,17.4300003051758,26,27.1999988555908,30,10,-5,25.6437835693359,0,0,0,2,27.9954109191895,23.8400001525879,28.3400001525879,0,0,1.20670533180237,0,75,75,75,75,1.61950743198395,0,80,80,80,27.6904258728027,0,0,0,25.5473079681396,1,2,0,0,2,25.2789478302002,15.4899997711182,23,42.4699974060059,30,10,-3,25.2173957824707,0,0,0,2,26.1038837432861,22.5,44.8899993896484,0,0,1.33006262779236,0,75,75,75,75,1.60826885700226,0,70,70,70,26.1157741546631,0,0,0,25.8986301422119,1,0,0,2,0,0,2,26.4956722259521,25.8599987030029,17,17,42,10,-3,25.9213886260986,0,0,0,2,25.2687206268311,26.8499984741211,27.2899990081787,0,0,7.17897367477417,0,60,60,60,7.33228015899658,0,60,60,0,0,100,0,80,26.3282508850098,0,24.1647853851318,448.98095703125,24.3802089691162,451.515777587891,0,0,0,0,0,0,0,2,0,2,21.1234664916992,11.9499998092651,24.1299991607666,20,25,10,-6,25.4984569549561,0,2,24.313835144043,14.3299999237061,24.6399993896484,0,700,400,0,0.389388859272003,0,40,0.611528217792511,0,35,22.3979415893555,0,0,100,0,13.72682762146,10,38,25.5833778381348,1,24,23,23.5811176300049,0,433.935699462891,0,26.1977233886719,438.692077636719,25.364143371582,436.685821533203,18,23,0,0,0,18,23.6881942749023,0,450.503051757812,0,0,0,0,2,0,0,2,24.0774593353271,16.7399997711182,23,26,23,31,10,23.5699996948242,0,0,0.613948225975037,0,80,0,26.1392993927002,0,0,2,26.1512908935547,13.7299995422363,24,31.269998550415,30,10,26.2850856781006,22.2199993133545,30.7299995422363,0,0,2.92132806777954,0,60,0,25.8683471679688,26.2419967651367,25.4882850646973,2,0,0,2,26.149227142334,25.25,26.269998550415,23,21,30,10,24.3999996185303,26.7600002288818,0,0,1.48814034461975,0,50,50,50,0,0,25.5408611297607,2,0,0,2,24.943941116333,19.75,24.6700000762939,23,26,23,30,10,22.1199989318848,25.0100002288818,0,0,0.983049035072327,0,25,25,25,0,0,25.0139255523682,2,0,0,2,23.5444355010986,18.4599990844727,24.75,26,20,26,30,10,23.3099994659424,24.8699989318848,24.9480247497559,26,0,0,1.46437919139862,0,60,0,0,24.707498550415,2,0,0,2,26.702543258667,24.5100002288818,26,27,42,10,-4,26.2131977081299,0,0,0,2,26.4388122558594,27.5399990081787,27.1599998474121,0,0,4.36040544509888,0,125,4.91069459915161,0,100,26.830623626709,0,0,0,26.262056350708,1,0,0,2,28.2097282409668,25.4799995422363,25,28.6800003051758,30,10,-5,27.8160743713379,0,0,0,2,27.3523101806641,28.1099987030029,29.019998550415,0,0,1.00484752655029,0,75,75,75,75,1.26306867599487,0,75,75,75,27.9396533966064,0,0,0,28.1483974456787,1,2,0,0,2,27.8142166137695,20.8299999237061,30,28.8499984741211,30,10,-5,27.3565483093262,0,0,0,2,28.0651111602783,26.8299999237061,46.2299995422363,0,0,1.83131492137909,0,70,70,70,70,1.00077080726624,0,70,70,70,27.3715744018555,0,0,0,27.6629047393799,1,46.3422775268555,0,0,0,6.39908647537231,1,6.39908647537231,0,0,100,0,22.28
2026-08-18 21:15:00,2,0,0,2,26.2814569473267,17.9099998474121,26,27.1299991607666,30,10,-5,25.5244283676148,0,0,0,2,27.8523674011231,23.9199991226196,28.2299995422363,0,0,1.19643443822861,0,75,75,75,75,1.61925923824311,0,80,80,80,27.6258020401001,0,0,0,25.395941734314,1,2,0,0,2,25.2357578277588,15.9199995994568,23,42.5499992370606,30,10,-3,24.9651679992676,0,0,0,2,26.0578804016114,22.6199998855591,45.170000076294,0,0,1.32785832881928,0,75,75,75,75,1.61479896306992,0,70,70,70,26.0802040100098,0,0,0,25.7985706329346,1,0,0,2,0,0,2,26.5586786270142,25.7899990081787,17,17,42,10,-3,25.9474210739136,0,0,0,2,25.2673168182373,26.7599992752075,27.3099994659424,0,0,6.57671403884888,0,60,60,60,7.58669972419739,0,60,60,0,0,100,0,80,26.3402509689331,0,24.1767473220825,451.746841430664,24.377534866333,452.667800903321,0,0,0,0,0,0,0,2,0,2,21.6741647720337,12.3799996376038,24.1799993515015,20,25,10,-6,25.4567613601685,0,2,24.301718711853,14.7449994087219,24.7349996566773,0,700,400,0,0.395816266536713,0,40,0.61290517449379,0,35,22.4675188064575,0,0,100,0,13.5738024711609,10,38,25.5766468048096,1,24,23,23.9884510040284,0,434.960388183594,0,26.2421865463257,435.096176147461,25.3929691314697,434.164978027344,18,23,0,0,0,18,23.7449092864991,0,448.869277954102,0,0,0,0,2,0,0,2,23.9361181259155,17.3149995803833,23,26,23,31,10,23.1999998092652,0,0,0.61359891295433,0,80,0,26.1436853408814,0,0,2,26.1414403915406,13.8899998664856,24,31.269998550415,30,10,26.2967128753662,22.2299995422363,30.7449998855591,0,0,2.91790270805359,0,60,0,25.8660078048706,26.2045936584473,25.5255279541016,2,0,0,2,26.1632137298584,25.2849998474121,26.2899990081787,23,21,30,10,24.4099998474121,26.769998550415,0,0,1.48606067895889,0,50,50,50,0,0,25.5406188964844,2,0,0,2,24.9441471099854,19.9949998855591,24.7099990844727,23,26,23,30,10,22.210000038147,25.0749998092651,0,0,0.980358749628067,0,25,25,25,0,0,25.0482406616211,2,0,0,2,23.5539512634277,18.6299991607666,24.774998664856,26,20,26,30,10,23.3899993896484,24.9449996948242,24.9438772201538,26,0,0,1.46336650848389,0,60,0,0,24.7573575973511,2,0,0,2,26.7081117630005,24.6599988937378,26,27.0049991607666,42,10,-4,26.2485265731812,0,0,0,2,26.4504919052124,27.5399990081787,27.1799993515015,0,0,3.75542783737183,0,125,4.92246723175049,0,100,26.8320865631104,0,0,0,26.2512626647949,1,0,0,2,28.2219171524048,25.5,25,28.664999961853,30,10,-5,27.8613500595093,0,0,0,2,27.3344945907593,28.104998588562,29.019998550415,0,0,1.00759220123291,0,75,75,75,75,1.26403123140335,0,75,75,75,27.944712638855,0,0,0,28.1443319320679,1,2,0,0,2,27.8759155273438,20.9349994659424,30,28.8449993133545,30,10,-5,27.3656082153321,0,0,0,2,28.1226272583008,26.8449993133545,46.3349990844727,0,0,1.73976695537567,0,70,70,70,70,1.00271421670914,0,70,70,70,27.45374584198,0,0,0,27.6698141098023,1,31.8247261047364,0,0,0,6.30915975570679,1,6.30915975570679,0,0,100,0,22.215
2026-08-18 21:30:00,2,0,0,2,26.2317123413086,18.3599987030029,26,27.0399990081787,30,10,-5,25.2563095092773,0,0,0,2,27.6749382019043,24.0100002288818,28.1199989318848,0,0,0.629170894622803,0,75,75,75,75,1.61820375919342,0,80,80,80,27.5578689575195,0,0,0,25.0602054595947,1,2,0,0,2,25.2079963684082,16.3299999237061,23,42.6399993896484,30,10,-3,24.5876712799072,0,0,0,2,26.039176940918,22.7199993133545,44.8699989318848,0,0,1.32487893104553,0,75,75,75,75,1.60973978042603,0,70,70,70,26.0550022125244,0,0,0,25.7043991088867,1,0,0,2,0,0,2,26.6013584136963,25.8299999237061,17,17,42,10,-3,25.9927616119385,0,0,0,2,25.3134231567383,26.6700000762939,27.3400001525879,0,0,6.56438827514648,0,60,60,60,7.32673406600952,0,60,60,0,0,100,0,80,26.3680973052979,0,24.1720657348633,450.973449707031,24.3752784729004,453.166381835938,0,0,0,0,0,0,0,2,0,2,22.0416831970215,12.8199996948242,24.2199993133545,20,25,10,-6,25.4245586395264,0,2,24.3017272949219,15.1399993896484,24.8099994659424,0,700,400,0,0.39373791217804,0,40,0.613110065460205,0,35,22.5271415710449,0,0,100,0,13.6057605743408,10,38,25.5123157501221,1,24,23,23.6433849334717,0,433.586395263672,0,25.9887580871582,432.171081542969,25.2416572570801,435.973327636719,18,23,0,0,0,18,23.5743846893311,0,452.784240722656,0,0,0,0,2,0,0,2,23.7551116943359,17.7299995422363,23,26,23,31,10,22.8999996185303,0,0,0.61329597234726,0,80,0,26.143928527832,0,0,2,26.1311817169189,14.1099996566772,24,31.2899990081787,30,10,26.3118190765381,22.2399997711182,30.75,0,0,2.92005038261414,0,60,0,25.8654594421387,26.1902008056641,25.5269603729248,2,0,0,2,26.1791381835938,25.3199996948242,26.2899990081787,23,21,30,10,24.4899997711182,26.7600002288818,0,0,1.48827922344208,0,50,50,50,0,0,25.5435600280762,2,0,0,2,24.9500408172607,20.1000003814697,24.769998550415,23,26,23,30,10,22.3099994659424,25.1499996185303,0,0,0.98566997051239,0,25,25,25,0,0,25.0428581237793,2,0,0,2,23.5987968444824,18.7899990081787,24.8199996948242,26,20,26,30,10,23.4699993133545,25.0399990081787,24.9473495483398,26,0,0,1.46836507320404,0,60,0,0,24.7656688690186,2,0,0,2,26.7247924804688,24.7899990081787,26,27.019998550415,42,10,-4,26.2853660583496,0,0,0,2,26.4597988128662,27.5299987792969,27.2099990844727,0,0,3.74334692955017,0,125,4.90894937515259,0,100,26.8235607147217,0,0,0,26.2455768585205,1,0,0,2,28.2051620483398,25.5299987792969,25,28.6599998474121,30,10,-5,27.7861766815186,0,0,0,2,27.3542442321777,28.0999984741211,29.0100002288818,0,0,1.0075865983963,0,75,75,75,75,1.26371264457703,0,75,75,75,27.9351787567139,0,0,0,28.1278896331787,1,2,0,0,2,27.9392108917236,21.0399990081787,30,28.8499984741211,30,10,-5,27.3195095062256,0,0,0,2,28.183780670166,26.8799991607666,46.3699989318848,0,0,1.02163660526276,0,70,70,70,70,1.00171673297882,0,70,70,70,27.5146026611328,0,0,0,27.7326698303223,1,49.2114448547363,0,0,0,6.06196784973145,1,6.06196784973145,0,0,100,0,22.15
2026-08-18 21:45:00,2,0,0,2,26.1952934265137,18.7349987030029,26,26.960000038147,30,10,-5,24.9887380599976,0,0,0,2,27.4759979248047,24.0699996948242,28.0199995040894,0,0,0.645851999521256,0,75,75,75,75,1.61984664201737,0,80,80,80,27.4802045822144,0,0,0,24.7745971679688,1,2,0,0,2,25.1724071502686,16.7150001525879,23,42.7549991607667,30,10,-3,24.3691787719727,0,0,0,2,25.9232711791992,22.8249998092651,45.1749992370606,0,0,1.72027462720871,0,75,75,75,75,1.60901468992233,0,70,70,70,25.9990158081055,0,0,0,25.5820064544678,1,0,0,2,0,0,2,26.6358671188355,25.8149995803833,17,17,42,10,-3,26.0148239135742,0,0,0,2,25.3523588180542,26.5799999237061,27.3649988174439,0,0,6.57308268547058,0,60,60,60,7.36242079734803,0,60,60,0,0,100,0,80,26.3651866912842,0,24.1710300445557,448.876113891601,24.3786544799805,450.601425170899,0,0,0,0,0,0,0,2,0,2,22.2826642990113,13.2199997901917,24.2599992752075,20,25,10,-6,25.3838300704956,0,2,24.2919731140137,15.4749994277954,24.8499994277954,0,700,400,0,0.39398716390133,0,40,0.615683048963547,0,35,22.608455657959,0,0,100,0,13.5110301971436,10,38,25.497974395752,1,24,23,23.7185592651368,0,432.604217529297,0,25.7811126708984,432.449340820313,25.201849937439,434.264083862305,18,23,0,0,0,18,23.6386651992798,0,451.153274536133,0,0,0,0,2,0,0,2,23.5826921463013,18.0999994277955,23,26,23,31,10,22.6449995040894,0,0,0.614486753940583,0,80,0,26.0743942260742,0,0,2,26.1205520629883,14.2149996757508,24,31.2799987792969,30,10,26.3226728439331,22.2550001144409,30.7600002288818,0,0,2.91552352905274,0,60,0,25.8652381896973,26.146336555481,25.5369920730591,2,0,0,2,26.1903438568116,25.3699989318848,26.2899990081787,23,21,30,10,24.4799995422363,26.774998664856,0,0,1.48517972230911,0,50,50,50,0,0,25.5449581146241,2,0,0,2,24.951382637024,20.2799997329712,24.7999992370605,23,26,23,30,10,22.4099988937378,25.2199993133545,0,0,0.98054501414299,0,25,25,25,0,0,25.0590410232544,2,0,0,2,23.6224346160889,18.960000038147,24.8500003814697,26,20,26,30,10,23.5649995803833,25.1049995422364,24.9402742385865,26,0,0,1.46528154611588,0,60,0,0,24.7952241897583,2,0,0,2,26.7511081695557,24.9249992370606,26,27.0499992370606,42,10,-4,26.3161287307739,0,0,0,2,26.4655904769898,27.5399990081787,27.25,0,0,3.73676156997681,0,125,4.91830897331238,0,100,26.8173809051514,0,0,0,26.244553565979,1,0,0,2,28.190710067749,25.5299987792969,25,28.6349992752075,30,10,-5,27.7763957977295,0,0,0,2,27.3352766036987,28.0899991989136,28.9849996566773,0,0,1.00572735071183,0,75,75,75,75,1.26603853702545,0,75,75,75,27.9212350845337,0,0,0,28.1101636886597,1,2,0,0,2,27.9834289550781,21.1549987792969,30,28.8499984741211,30,10,-5,27.2731885910034,0,0,0,2,28.2141332626343,26.9049997329712,46.4549980163574,0,0,1.37452650070191,0,70,70,70,70,1.00175851583481,0,70,70,70,27.6165752410889,0,0,0,27.7328433990479,1,44.2286415100098,0,0,0,5.90662741661071,1,5.90662741661071,0,0,100,0,22.085
2026-08-18 22:00:00,2,0,0,2,26.2945652008057,19.1099987030029,26,26.8699989318848,30,10,-5,24.9856052398682,0,0,0,2,27.204662322998,24.1399993896484,27.9099998474121,0,0,0.630551159381866,0,75,75,75,75,1.63332736492157,0,80,80,80,27.4702110290527,0,0,0,24.8311386108398,1,2,0,0,2,25.1589031219482,17.0900001525879,23,42.9099998474121,30,10,-3,24.3911609649658,0,0,0,2,25.8060092926025,22.8999996185303,44.8499984741211,0,0,1.32368671894073,0,75,75,75,75,2.48981237411499,0,70,70,70,25.967378616333,0,0,0,25.4570980072021,1,0,0,2,0,0,2,26.6748657226562,25.8099994659424,17,17,42,10,-3,26.0586376190186,0,0,0,2,25.3977451324463,26.4699993133545,27.3799991607666,0,0,6.56085300445557,0,60,60,60,7.32194375991821,0,60,60,0,0,100,0,80,26.4267330169678,0,24.1681346893311,448.729064941406,24.3708362579346,451.512573242188,0,0,0,0,0,0,0,2,0,2,22.5739765167236,13.6700000762939,24.2799987792969,20,25,10,-6,25.3580055236816,0,2,24.2830657958984,15.8999996185303,24.8999996185303,0,700,400,0,0.395381450653076,0,40,0.616447687149048,0,35,22.6888771057129,0,0,100,0,13.5407962799072,10,38,25.4699077606201,1,24,23,23.9538383483887,0,434.105010986328,0,25.790599822998,433.650115966797,25.1593265533447,434.628082275391,18,23,0,0,0,18,23.8692054748535,0,449.365203857422,0,0,0,0,2,0,0,2,23.4846229553223,18.4699993133545,23,26,23,31,10,22.4799995422363,0,0,0.612220883369446,0,80,0,26.0335521697998,0,0,2,26.1101627349854,14.2599992752075,24,31.2899990081787,30,10,26.3346748352051,22.269998550415,30.769998550415,0,0,2.91760492324829,0,60,0,25.8653907775879,26.1369819641113,25.5670833587646,2,0,0,2,26.2016429901123,25.3400001525879,26.3099994659424,23,21,30,10,24.4699993133545,26.7899990081787,0,0,1.48497831821442,0,50,50,50,0,0,25.5493717193604,2,0,0,2,24.9516429901123,20.25,24.8199996948242,23,26,23,30,10,22.519998550415,25.2899990081787,0,0,0.984839618206024,0,25,25,25,0,0,25.0680751800537,2,0,0,2,23.6450462341309,19.1099987030029,24.8899993896484,26,20,26,30,10,23.6399993896484,25.1599998474121,24.9425220489502,26,0,0,1.47042429447174,0,60,0,0,24.817211151123,2,0,0,2,26.7774868011475,25.0499992370605,26,27.0699996948242,42,10,-4,26.3576622009277,0,0,0,2,26.4688262939453,27.5499992370605,27.269998550415,0,0,3.72104072570801,0,125,4.89901733398438,0,100,26.7958812713623,0,0,0,26.2493515014648,1,0,0,2,28.1047992706299,25.5799999237061,25,28.6199989318848,30,10,-5,27.5525493621826,0,0,0,2,27.2823104858398,28.0900001525879,28.9699993133545,0,0,1.00553774833679,0,75,75,75,75,1.2656364440918,0,75,75,75,27.8959426879883,0,0,0,27.829647064209,1,2,0,0,2,28.0731334686279,21.3199996948242,30,28.8499984741211,30,10,-5,27.2494068145752,0,0,0,2,28.2314910888672,26.9499988555908,46.5699996948242,0,0,1.02079641819,0,70,70,70,70,1.00248348712921,0,70,70,70,27.5652751922607,0,0,0,27.7891635894775,1,7.00667572021484,0,0,0,6.68907928466797,1,6.68907928466797,0,0,100,0,22.02
2026-08-18 22:15:00,2,0,0,2,26.2221431732178,19.4199991226197,26,26.814998626709,30,10,-5,24.9875068664551,0,0,0,2,27.0689878463745,24.2049989700318,27.8249988555908,0,0,0.631582289934159,0,75,75,75,75,1.65025156736374,0,80,80,80,27.3449630737305,0,0,0,24.8340377807618,1,2,0,0,2,25.1645030975342,17.4299993515015,23,42.9899997711182,30,10,-3,24.3652811050415,0,0,0,2,25.7106170654297,22.9949989318848,45.2549991607666,0,0,1.32556307315827,0,75,75,75,75,2.0256199836731,0,70,70,70,25.9405870437622,0,0,0,25.3589744567872,1,0,0,2,0,0,2,26.6997890472413,25.7849988937378,17,17,42,10,-3,26.080777168274,0,0,0,2,25.4279756546021,26.4650001525879,27.3899993896484,0,0,6.56186628341675,0,60,60,60,7.63445949554443,0,60,60,0,0,100,0,80,26.4491634368897,0,24.1617279052735,448.811874389649,24.3777008056641,449.463241577149,0,0,0,0,0,0,0,2,0,2,22.9074077606201,13.9949998855591,24.3149995803833,20,25,10,-6,25.344292640686,0,2,24.278489112854,16.2049999237061,24.9499998092652,0,700,400,0,0.3925990909338,0,40,0.611969858407974,0,35,22.7839498519898,0,0,100,0,13.4171586036683,10,38,25.4547328948975,1,24,23,24.0578994750977,0,432.745712280274,0,25.6212720870972,433.341415405273,25.1439857482911,431.059020996094,18,23,0,0,0,18,23.681794166565,0,449.318344116211,0,0,0,0,2,0,0,2,23.4287195205689,18.7799997329712,23,26,23,31,10,22.3449993133545,0,0,0.615362316370011,0,80,0,26.066240310669,0,0,2,26.0987281799316,14.3999996185303,24,31.2949991226196,30,10,26.3458852767945,22.2899990081787,30.7699995040894,0,0,2.92152988910675,0,60,0,25.86572265625,26.0622215270996,25.5849990844727,2,0,0,2,26.2132425308228,25.3699998855591,26.2999992370605,23,21,30,10,24.5499992370606,26.7849988937378,0,0,1.48906487226487,0,50,50,50,0,0,25.5540151596069,2,0,0,2,24.9538125991821,20.3899993896485,24.8599996566773,23,26,23,30,10,22.5899991989136,25.3349990844727,0,0,0.984644681215286,0,25,25,25,0,0,25.0764627456666,2,0,0,2,23.6785535812378,19.2749996185303,24.9049997329712,26,20,26,30,10,23.7199993133545,25.2299995422364,24.9342288970947,26,0,0,1.46991884708405,0,60,0,0,24.8316316604615,2,0,0,2,26.7986488342285,25.1549987792969,26,27.0999994277954,42,10,-4,26.3851509094238,0,0,0,2,26.4711742401123,27.5449991226196,27.2799987792969,0,0,3.72351622581482,0,125,4.90336751937866,0,100,26.7770891189576,0,0,0,26.2571334838867,1,0,0,2,28.0785446166992,25.6049995422364,25,28.6249990463257,30,10,-5,27.4373922348023,0,0,0,2,27.3257236480713,28.0799999237061,28.9599990844727,0,0,1.00610738992691,0,75,75,75,75,1.26524871587753,0,75,75,75,27.9024467468262,0,0,0,27.6370925903321,1,2,0,0,2,28.1347579956055,21.3949995040894,30,28.8499984741211,30,10,-5,27.2214288711548,0,0,0,2,28.2600355148316,26.9599990844727,46.6949977874756,0,0,1.02279883623123,0,70,70,70,70,1.00365340709687,0,70,70,70,27.5061464309693,0,0,0,27.8566217422486,1,0,0,0,0,8.00089287757874,1,8.00089287757874,0,0,100,0,21.955
2026-08-18 22:30:00,2,0,0,2,26.1173038482666,19.7199993133545,26,26.7399997711182,30,10,-5,24.9788398742676,0,0,0,2,26.9358673095703,24.2600002288818,27.7299995422363,0,0,0.631772756576538,0,75,75,75,75,1.64986431598663,0,80,80,80,27.221700668335,0,0,0,24.8336791992188,1,2,0,0,2,25.1512222290039,17.7700004577637,23,43.0599975585938,30,10,-3,24.3297424316406,0,0,0,2,25.6674747467041,23.0900001525879,45.629997253418,0,0,1.325892329216,0,75,75,75,75,1.60517001152039,0,70,70,70,25.8911056518555,0,0,0,25.2903251647949,1,0,0,2,0,0,2,26.7286205291748,25.8799991607666,17,17,42,10,-3,26.076057434082,0,0,0,2,25.3922348022461,26.4599990844727,27.3999996185303,0,0,6.56434106826782,0,60,60,60,7.33275413513184,0,60,60,0,0,100,0,80,26.4572010040283,0,24.1751155853271,446.82568359375,24.3753089904785,447.2646484375,0,0,0,0,0,0,0,2,0,2,23.1298084259033,14.4699993133545,24.3599987030029,20,25,10,-6,25.3025321960449,0,2,24.2701473236084,16.5200004577637,24.9899997711182,0,700,400,0,0.393655091524124,0,40,0.611861944198608,0,35,22.8778228759766,0,0,100,0,13.35426902771,10,38,25.4892311096191,1,24,23,24.3770427703857,0,434.061706542969,0,25.8898544311523,431.955780029297,25.1543560028076,430.47705078125,18,23,0,0,0,18,23.9730968475342,0,447.326690673828,0,0,0,0,2,0,0,2,23.4062366485596,19.0499992370605,23,26,23,31,10,22.2399997711182,0,0,0.613956451416016,0,80,0,26.0091819763184,0,0,2,26.0877227783203,14.7399997711182,24,31.2999992370605,30,10,26.3593254089355,22.3099994659424,30.7799987792969,0,0,2.91774320602417,0,60,0,25.8651180267334,26.1082229614258,25.5828475952148,2,0,0,2,26.2223072052002,25.3699989318848,26.3199996948242,23,21,30,10,24.5299987792969,26.7799987792969,0,0,1.48764383792877,0,50,50,50,0,0,25.5561389923096,2,0,0,2,24.9511089324951,20.6599998474121,24.8999996185303,23,26,23,30,10,22.6800003051758,25.3899993896484,0,0,0.984467744827271,0,25,25,25,0,0,25.1027526855469,2,0,0,2,23.6757926940918,19.4899997711182,24.939998626709,26,20,26,30,10,23.7799987792969,25.2899990081787,24.9299011230469,26,0,0,1.4644992351532,0,60,0,0,24.8748302459717,2,0,0,2,26.818883895874,25.2799987792969,26,27.1099987030029,42,10,-4,26.4044647216797,0,0,0,2,26.4730606079102,27.5599994659424,27.2999992370605,0,0,3.72091579437256,0,125,4.91156101226807,0,100,26.7672481536865,0,0,0,26.2625904083252,1,0,0,2,28.0599555969238,25.6499996185303,25,28.6199989318848,30,10,-5,27.4402389526367,0,0,0,2,27.346887588501,28.0699996948242,28.9499988555908,0,0,1.00441324710846,0,75,75,75,75,1.26359105110168,0,75,75,75,27.9005584716797,0,0,0,27.5805988311768,1,2,0,0,2,28.1496620178223,21.5299987792969,30,28.8599987030029,30,10,-5,27.1900253295898,0,0,0,2,28.3007488250732,27,46.7799987792969,0,0,1.01921260356903,0,70,70,70,70,1.00302135944366,0,70,70,70,27.6124687194824,0,0,0,27.8625259399414,1,6.52547454833984,0,0,0,6.38986587524414,1,6.38986587524414,0,0,100,0,21.89
2026-08-18 22:45:00,2,0,0,2,25.8948678970337,20,26,26.6699991226197,30,10,-5,24.8912944793702,0,0,0,2,26.8536434173584,24.3149995803833,27.6649990081787,0,0,0.631398111581803,0,75,75,75,75,1.64357227087021,0,80,80,80,27.1036243438721,0,0,0,24.737566947937,1,2,0,0,2,25.1540699005127,18.085000038147,23,43.0899982452393,30,10,-3,24.2475681304932,0,0,0,2,25.6225805282593,23.1599988937378,45.2599983215332,0,0,1.32433098554611,0,75,75,75,75,1.76417702436447,0,70,70,70,25.8667135238648,0,0,0,25.2107934951783,1,0,0,2,0,0,2,26.7421865463257,25.8299999237061,17,17,42,10,-3,26.11021900177,0,0,0,2,25.4446306228638,26.3749990463257,27.4099998474121,0,0,6.58034610748291,0,60,60,60,7.3493778705597,0,60,60,0,0,100,0,80,26.473786354065,0,24.1784257888794,444.688949584961,24.3773555755616,447.554290771485,0,0,0,0,0,0,0,2,0,2,23.3890104293824,14.8299994468689,24.414999961853,20,25,10,-6,25.3155021667481,0,2,24.2665462493897,16.7999992370606,25.0299987792969,0,700,400,0,0.396778166294098,0,40,0.613892585039139,0,35,22.9394006729126,0,0,100,0,13.2202363014221,10,38,25.4422035217285,1,24,23,24.0807981491089,0,432.623550415039,0,25.7278919219971,428.286041259766,25.1974687576294,430.024978637696,18,23,0,0,0,18,23.7983951568604,0,447.075531005859,0,0,0,0,2,0,0,2,23.3486299514771,19.2499990463257,23,26,23,31,10,22.1549987792969,0,0,0.615358054637909,0,80,0,26.0710496902466,0,0,2,26.0794544219971,14.6549997329712,24,31.3149995803833,30,10,26.3657197952271,22.3299999237061,30.7849988937378,0,0,2.91447734832764,0,60,0,25.8658647537232,25.9494285583496,25.6057796478272,2,0,0,2,26.2339773178101,25.3249998092652,26.3199996948242,23,21,30,10,24.5549993515015,26.7849988937378,0,0,1.48429638147354,0,50,50,50,0,0,25.5593614578247,2,0,0,2,24.9499101638794,20.7449998855591,24.9149999618531,23,26,23,30,10,22.7849998474121,25.4399995803833,0,0,0.979147017002106,0,25,25,25,0,0,25.0970134735108,2,0,0,2,23.7200984954834,19.5749998092651,24.9949998855591,26,20,26,30,10,23.8649997711182,25.3299999237061,24.9253177642822,26,0,0,1.46395355463028,0,60,0,0,24.8701829910279,2,0,0,2,26.8421030044556,25.3699998855591,26,27.1399993896485,42,10,-4,26.4217376708985,0,0,0,2,26.4730787277222,27.5549993515015,27.3199996948243,0,0,3.72653687000275,0,125,4.91774821281433,0,100,26.7533588409424,0,0,0,26.2688188552857,1,0,0,2,28.1480207443237,25.6699991226197,25,28.6099987030029,30,10,-5,27.4438781738282,0,0,0,2,27.4285545349121,28.0749998092652,28.9349994659424,0,0,1.00773215293884,0,75,75,75,75,1.26634687185288,0,75,75,75,27.9305496215821,0,0,0,27.7689971923828,1,2,0,0,2,28.1889181137085,21.6449995040894,30,28.8449993133545,30,10,-5,27.1624088287354,0,0,0,2,28.3343868255616,27.0299987792969,46.8949985504151,0,0,1.02278834581375,0,70,70,70,70,1.0036940574646,0,70,70,70,27.6466484069825,0,0,0,27.8736152648926,1,58.554391860962,0,0,0,5.76108455657959,1,5.76108455657959,0,0,100,0,21.825
2026-08-18 23:00:00,2,0,0,2,25.7949085235596,20.25,26,26.5999984741211,30,10,-5,24.6588573455811,0,0,0,2,26.7473907470703,24.3599987030029,27.5900001525879,0,0,0.62935346364975,0,75,75,75,75,1.63122117519379,0,80,80,80,27.0250606536865,0,0,0,24.4915790557861,1,2,0,0,2,25.1331596374512,18.4099998474121,23,43.1599998474121,30,10,-3,24.0983200073242,0,0,0,2,25.5802135467529,23.2299995422363,45.5,0,0,1.32052135467529,0,75,75,75,75,1.60556125640869,0,70,70,70,25.8224678039551,0,0,0,25.1428165435791,1,0,0,2,0,0,2,26.7720508575439,25.8699989318848,17,17,42,10,-3,26.1389446258545,0,0,0,2,25.4693431854248,26.2899990081787,27.439998626709,0,0,6.56410360336304,0,60,60,60,7.3237566947937,0,60,60,0,0,100,0,80,26.4881553649902,0,23.9644508361816,444.688110351562,24.3775005340576,445.363616943359,0,0,0,0,0,0,0,2,0,2,23.5848178863525,15.210000038147,24.439998626709,20,25,10,-6,25.3122615814209,0,2,24.2729759216309,17.1800003051758,25.1000003814697,0,700,400,0,0.39532333612442,0,40,0.61269998550415,0,35,23.0231952667236,0,0,100,0,13.3060131072998,10,38,25.4419746398926,1,24,23,24.483081817627,0,433.672210693359,0,25.6808586120605,432.193023681641,25.1555194854736,430.469360351562,18,23,0,0,0,18,23.7784557342529,0,445.248107910156,0,0,0,0,2,0,0,2,23.2948799133301,19.439998626709,23,26,23,31,10,22.1000003814697,0,0,0.614097654819489,0,80,0,26.0507297515869,0,0,2,26.0703372955322,14.8299999237061,24,31.3099994659424,30,10,26.3693523406982,22.3400001525879,30.7899990081787,0,0,2.92076206207275,0,60,0,25.8661727905273,26.0277252197266,25.6244144439697,2,0,0,2,26.2453479766846,25.3500003814697,26.3299999237061,23,21,30,10,24.6299991607666,26.7899990081787,0,0,1.48621368408203,0,50,50,50,0,0,25.557767868042,2,0,0,2,24.9479846954346,20.9899997711182,24.9300003051758,23,26,23,30,10,22.8999996185303,25.4699993133545,0,0,0.981895923614502,0,25,25,25,0,0,25.1053657531738,2,0,0,2,23.7461032867432,19.7299995422363,25.0100002288818,26,20,26,30,10,23.9099998474121,25.3899993896484,24.9238109588623,26,0,0,1.46984660625458,0,60,0,0,24.8875541687012,2,0,0,2,26.8602313995361,25.4699993133545,26,27.1599998474121,42,10,-4,26.4442024230957,0,0,0,2,26.4738426208496,27.5499992370605,27.3599987030029,0,0,3.72122502326965,0,125,4.91284799575806,0,100,26.7391548156738,0,0,0,26.2757797241211,1,0,0,2,28.1462116241455,25.7199993133545,25,28.6099987030029,30,10,-5,27.4212799072266,0,0,0,2,27.5015411376953,28.0799999237061,28.9300003051758,0,0,1.00674951076508,0,75,75,75,75,1.26093459129333,0,75,75,75,27.9383716583252,0,0,0,27.6064014434814,1,2,0,0,2,28.2189102172852,21.7700004577637,30,28.8599987030029,30,10,-5,27.1110877990723,0,0,0,2,28.3569316864014,27.0499992370605,46.939998626709,0,0,1.02057921886444,0,70,70,70,70,1.00255048274994,0,70,70,70,27.6876411437988,0,0,0,27.8748111724854,1,54.9937858581543,0,0,0,6.0267219543457,1,6.0267219543457,0,0,100,0,21.76
2026-08-18 23:15:00,2,0,0,2,25.7008228302002,20.4549989700318,26,26.5199995040894,30,10,-5,24.3735427856446,0,0,0,2,26.6195259094239,24.3849992752076,27.4999990463257,0,0,0.629617184400559,0,75,75,75,75,2.02050942182541,0,80,80,80,26.9460220336914,0,0,0,24.093285560608,1,2,0,0,2,25.0969524383545,18.6800003051758,23,43.2649974822999,30,10,-3,23.718638420105,0,0,0,2,25.520812034607,23.2999992370606,45.4749984741211,0,0,1.3503914475441,0,75,75,75,75,2.10215067863465,0,70,70,70,25.8033351898193,0,0,0,25.0637941360474,1,0,0,2,0,0,2,26.7771663665772,25.854998588562,17,17,42,10,-3,26.1640996932983,0,0,0,2,25.5046567916871,26.2549991607666,27.4549989700318,0,0,6.58194375038147,0,60,60,60,7.34896159172058,0,60,60,0,0,100,0,80,26.4958486557007,0,23.9733066558838,443.740951538086,24.3247537612915,444.378738403321,0,0,0,0,0,0,0,2,0,2,23.7574634552002,15.5499997138977,24.4749994277954,20,25,10,-6,25.3234996795655,0,2,24.2680072784424,17.4799995422363,25.1349992752076,0,700,400,0,0.392152592539787,0,40,0.6140795648098,0,35,23.0705156326294,0,0,100,0,13.1794247627259,10,38,25.400598526001,1,24,23,24.2171659469605,0,433.205276489258,0,25.7330598831177,427.811096191407,25.2034645080567,431.174896240235,18,23,0,0,0,18,23.9370813369751,0,444.046569824219,0,0,0,0,2,0,0,2,23.2256011962891,19.5550003051758,23,26,23,31,10,22.0199995040894,0,0,0.614577770233154,0,80,0,26.047779083252,0,0,2,26.0606107711792,14.9799995422364,24,31.3199996948242,30,10,26.3773145675659,22.3549995422363,30.7949991226196,0,0,2.91757476329804,0,60,0,25.8676471710206,25.9350652694702,25.6330165863037,2,0,0,2,26.2535352706909,25.3949995040894,26.3299999237061,23,21,30,10,24.6350002288819,26.7949991226196,0,0,1.48553657531739,0,50,50,50,0,0,25.5639905929566,2,0,0,2,24.9501857757569,20.7799997329712,24.9849996566773,23,26,23,30,10,22.9650001525879,25.5299987792969,0,0,0.980730593204499,0,25,25,25,0,0,25.0997533798218,2,0,0,2,23.7853832244873,19.8899993896485,25.0299987792969,26,20,26,30,10,24.0049991607666,25.4349994659424,24.9152984619141,26,0,0,1.46688467264175,0,60,0,0,24.8879461288452,2,0,0,2,26.8767471313477,25.5699996948242,26,27.1750001907349,42,10,-4,26.4625482559204,0,0,0,2,26.4730949401856,27.5749998092652,27.3649988174439,0,0,3.7319438457489,0,125,4.92246150970459,0,100,26.7307538986207,0,0,0,26.2820739746094,1,0,0,2,28.1683559417725,25.7699995040894,25,28.609998703003,30,10,-5,27.556001663208,0,0,0,2,27.5180950164795,28.0899991989136,28.9300003051758,0,0,1.00583797693253,0,75,75,75,75,1.26466631889344,0,75,75,75,27.9536199569703,0,0,0,27.5499162673951,1,2,0,0,2,28.2394208908081,21.8849992752076,30,28.854998588562,30,10,-5,27.0544662475586,0,0,0,2,28.3642673492432,27.0749998092652,47.0449981689453,0,0,1.02224367856979,0,70,70,70,70,1.00235062837601,0,70,70,70,27.7465925216675,0,0,0,27.8476800918579,1,53.0325374603272,0,0,0,5.92762279510498,1,5.92762279510498,0,0,100,0,21.695
2026-08-18 23:30:00,2,0,0,2,25.5186233520508,20.6499996185303,26,26.4099998474121,30,10,-5,24.094575881958,0,0,0,2,26.4690589904785,24.4099998474121,27.4099998474121,0,0,1.86565792560577,0,75,75,75,75,1.62399435043335,0,80,80,80,26.8357944488525,0,0,0,23.8153133392334,1,2,0,0,2,25.0165252685547,18.939998626709,23,43.3499984741211,30,10,-3,23.4187870025635,0,0,0,2,25.431755065918,23.3699989318848,45.7999992370605,0,0,3.2124400138855,0,75,75,75,75,1.60733675956726,0,70,70,70,25.7482204437256,0,0,0,24.9622249603271,1,0,0,2,0,0,2,26.8126773834229,25.8599987030029,17,17,42,10,-3,26.1695652008057,0,0,0,2,25.5173835754395,26.1599998474121,27.4799995422363,0,0,6.57776689529419,0,60,60,60,7.33912324905396,0,60,60,0,0,100,0,80,26.4976768493652,0,23.963098526001,444.694580078125,24.3243560791016,443.356018066406,0,0,0,0,0,0,0,2,0,2,23.9537544250488,15.8599996566772,24.5399990081787,20,25,10,-6,25.2675075531006,0,2,24.2853183746338,17.6700000762939,25.189998626709,0,700,400,0,0.394358605146408,0,40,0.613242149353027,0,35,23.1904125213623,0,0,100,0,13.0874824523926,10,38,25.4765586853027,1,24,23,24.1620979309082,0,432.083190917969,0,25.9779396057129,423.829650878906,25.2399845123291,430.052520751953,18,23,0,0,0,18,24.2932167053223,0,446.359558105469,0,0,0,0,2,0,0,2,23.2103214263916,19.6700000762939,23,26,23,31,10,21.9699993133545,0,0,0.615658462047577,0,80,0,25.9128684997559,0,0,2,26.0544910430908,14.8299999237061,24,31.3299999237061,30,10,26.3845119476318,22.3599987030029,30.7999992370605,0,0,2.91857147216797,0,60,0,25.8711719512939,25.9673805236816,25.6201152801514,2,0,0,2,26.2633628845215,25.3899993896484,26.3299999237061,23,21,30,10,24.7399997711182,26.7999992370605,0,0,1.48951888084412,0,50,50,50,0,0,25.5708084106445,2,0,0,2,24.9471836090088,20.9599990844727,25.019998550415,23,26,23,30,10,23.0699996948242,25.5799999237061,0,0,0.985984742641449,0,25,25,25,0,0,25.1435298919678,2,0,0,2,23.776798248291,20.0100002288818,25.0399990081787,26,20,26,30,10,24.0799999237061,25.4899997711182,24.9053821563721,26,0,0,1.46529710292816,0,60,0,0,24.9476089477539,2,0,0,2,26.8891448974609,25.6499996185303,26,27.1800003051758,42,10,-4,26.4637451171875,0,0,0,2,26.4756908416748,27.5799999237061,27.3899993896484,0,0,3.72908735275269,0,125,4.92058372497559,0,100,26.7204189300537,0,0,0,26.2906761169434,1,0,0,2,28.1719131469727,25.8099994659424,25,28.5900001525879,30,10,-5,27.5750617980957,0,0,0,2,27.4885959625244,28.0799999237061,28.9099998474121,0,0,1.00532746315002,0,75,75,75,75,1.26401424407959,0,75,75,75,27.9783515930176,0,0,0,27.8493976593018,1,2,0,0,2,28.2020740509033,22.0200004577637,30,28.8499984741211,30,10,-5,27.0475978851318,0,0,0,2,28.3878059387207,27.0999984741211,47.1800003051758,0,0,2.86769318580627,0,70,70,70,70,1.00117862224579,0,70,70,70,27.8882598876953,0,0,0,27.9143695831299,1,44.6328735351562,0,0,0,6.08439016342163,1,6.08439016342163,0,0,100,0,21.63
2026-08-18 23:45:00,2,0,0,2,25.3630752563477,20.8199996948242,26,26.2849998474122,30,10,-5,24.010087966919,0,0,0,2,26.315170288086,24.4250001907349,27.295000076294,0,0,1.05819010734558,0,75,75,75,75,1.62157732248307,0,80,80,80,26.7084770202637,0,0,0,23.798098564148,1,2,0,0,2,24.9478654861451,19.1599998474121,23,43.4199981689454,30,10,-3,23.427526473999,0,0,0,2,25.3195505142212,23.4049997329712,45.6549987792969,0,0,1.46844214200974,0,75,75,75,75,1.60892879962921,0,70,70,70,25.6868391036988,0,0,0,24.8311920166016,1,0,0,2,0,0,2,26.8224544525147,25.8649997711182,17,17,42,10,-3,26.1471872329712,0,0,0,2,25.4629364013672,26.1700000762939,27.4949998855591,0,0,6.58058619499207,0,60,60,60,7.34848499298096,0,60,60,0,0,100,0,80,26.5102987289429,0,24.0684337615967,445.393569946289,24.3273525238037,442.38996887207,0,0,0,0,0,0,0,2,0,2,24.0939979553223,16.1749992370606,24.5699996948242,20,25,10,-6,25.2441663742066,0,2,24.2874393463135,17.920000076294,25.2449998855591,0,700,400,0,0.395789578557015,0,40,0.613800585269928,0,35,23.2380380630493,0,0,100,0,13.169575214386,10,38,25.503119468689,1,24,23,24.1174240112305,0,431.2080078125,0,26.0421590805054,425.25016784668,25.3546943664551,438.306854248047,18,23,0,0,0,18,24.1582231521607,0,441.069869995118,0,0,0,0,2,0,0,2,23.2280197143555,19.8050003051758,23,26,23,31,10,21.9549989700318,0,0,0.615062832832336,0,80,0,25.9574089050293,0,0,2,26.0465202331543,15.1499996185303,24,31.3299999237061,30,10,26.3971004486084,22.3849992752075,30.8149995803833,0,0,2.92322361469269,0,60,0,25.8729696273804,26.0916891098023,25.6222648620606,2,0,0,2,26.2688121795655,25.4250001907349,26.3449993133545,23,21,30,10,24.7449989318848,26.7999992370605,0,0,1.49579775333405,0,50,50,50,0,0,25.5751581192017,2,0,0,2,24.9523515701294,21.0649995803833,25.0299987792969,23,26,23,30,10,23.1599988937378,25.6049995422364,0,0,0.982368379831314,0,25,25,25,0,0,25.1686067581177,2,0,0,2,23.7843170166016,20.1649990081787,25.0649995803833,26,20,26,30,10,24.1549997329712,25.5149993896484,24.9039926528931,26,0,0,1.4688430428505,0,60,0,0,24.9761819839478,2,0,0,2,26.9027576446534,25.7249994277955,26,27.1849994659424,42,10,-4,26.4766206741333,0,0,0,2,26.4790048599243,27.585000038147,27.3949995040894,0,0,3.72892391681671,0,125,4.92179965972901,0,100,26.7105855941772,0,0,0,26.2991676330567,1,0,0,2,28.1698865890503,25.8549995422364,25,28.5749998092652,30,10,-5,27.6548566818237,0,0,0,2,27.4253721237183,28.0999984741211,28.8949995040894,0,0,1.00716835260392,0,75,75,75,75,1.26406675577164,0,75,75,75,27.979585647583,0,0,0,27.8270387649536,1,2,0,0,2,28.2177591323853,22.1449995040894,30,28.8299999237061,30,10,-5,27.0153350830078,0,0,0,2,28.3901557922363,27.1299991607666,47.2549991607666,0,0,1.49470698833466,0,70,70,70,70,1.00344616174698,0,70,70,70,27.9235210418702,0,0,0,27.9223976135254,1,51.8585948944092,0,0,0,5.9397885799408,1,5.9397885799408,0,0,100,0,21.565
2026-08-19 00:00:00,2,0,0,2,25.2487545013428,21,26,26.1599998474121,30,10,-5,24.0057907104492,0,0,0,2,26.1796226501465,24.439998626709,27.1999988555908,0,0,0.629090309143066,0,75,75,75,75,1.61624813079834,0,80,80,80,26.617603302002,0,0,0,23.8515319824219,1,2,0,0,2,24.895206451416,19.3999996185303,23,43.5499992370605,30,10,-3,23.5116386413574,0,0,0,2,25.2267189025879,23.439998626709,45.8699989318848,0,0,1.34793853759766,0,75,75,75,75,1.60680639743805,0,70,70,70,25.6172828674316,0,0,0,24.7177581787109,1,0,0,2,0,0,2,26.8336429595947,25.8699989318848,17,17,42,10,-3,26.1359004974365,0,0,0,2,25.4543838500977,26.1399993896484,27.519998550415,0,0,6.5873556137085,0,60,60,60,7.35667276382446,0,60,60,0,0,100,0,80,26.520336151123,0,24.0594062805176,442.220367431641,24.3235111236572,441.205718994141,0,0,0,0,0,0,0,2,0,2,24.2282772064209,16.5299987792969,24.6199989318848,20,25,10,-6,25.2311687469482,0,2,24.2890319824219,18.2999992370605,25.2799987792969,0,700,400,0,0.394023507833481,0,40,0.615090548992157,0,35,23.3034782409668,0,0,100,0,13.1412391662598,10,38,25.5185661315918,1,24,23,24.1630249023438,0,429.967468261719,0,26.0800437927246,426.385772705078,25.2564659118652,438.811767578125,18,23,0,0,0,18,24.1787147521973,0,439.469665527344,0,0,0,0,2,0,0,2,23.2053928375244,19.9099998474121,23,26,23,31,10,21.9099998474121,0,0,0.613590896129608,0,80,0,25.9383106231689,0,0,2,26.0386123657227,15.3299999237061,24,31.3499984741211,30,10,26.4110641479492,22.4099998474121,30.8199996948242,0,0,2.91359114646912,0,60,0,25.8741626739502,26.053596496582,25.6416168212891,2,0,0,2,26.2733840942383,25.3899993896484,26.3499984741211,23,21,30,10,24.7799987792969,26.8099994659424,0,0,1.47876536846161,0,50,50,50,0,0,25.5788841247559,2,0,0,2,24.9592151641846,21.1599998474121,25.0499992370605,23,26,23,30,10,23.2299995422363,25.6199989318848,0,0,0.979540467262268,0,25,25,25,0,0,25.1816825866699,2,0,0,2,23.8035755157471,20.2799987792969,25.1099987030029,26,20,26,30,10,24.2199993133545,25.5699996948242,24.903470993042,26,0,0,1.46745824813843,0,60,0,0,24.998233795166,2,0,0,2,26.9114112854004,25.7999992370605,26,27.2099990844727,42,10,-4,26.4819831848145,0,0,0,2,26.484884262085,27.5999984741211,27.3999996185303,0,0,3.73332285881042,0,125,4.92548847198486,0,100,26.7049102783203,0,0,0,26.3054256439209,1,0,0,2,28.1465072631836,25.8799991607666,25,28.5599994659424,30,10,-5,27.5003604888916,0,0,0,2,27.3938827514648,28.0799999237061,28.8699989318848,0,0,1.00361442565918,0,75,75,75,75,1.26196467876434,0,75,75,75,27.9711036682129,0,0,0,27.8374290466309,1,2,0,0,2,28.2400588989258,22.25,30,28.8199996948242,30,10,-5,26.9920711517334,0,0,0,2,28.3945808410645,27.1800003051758,47.3600006103516,0,0,1.02427208423615,0,70,70,70,70,1.00142312049866,0,70,70,70,27.9485511779785,0,0,0,27.935375213623,1,49.0797691345215,0,0,0,6.03517532348633,1,6.03517532348633,0,0,100,0,19.78
2026-08-19 00:15:00,2,0,0,2,25.2093935012817,21.1400003433228,26,26.0699987411499,30,10,-5,24.0022563934327,0,0,0,2,26.0554542541504,24.4449987411499,27.1149997711182,0,0,1.12822216749192,0,75,75,75,75,1.62148106098175,0,80,80,80,26.523892402649,0,0,0,23.832067489624,1,2,0,0,2,24.8700323104859,19.6149997711182,23,43.6649990081788,30,10,-3,23.4865102767945,0,0,0,2,25.1389904022217,23.4849996566773,45.7749996185303,0,0,1.38686126470566,0,75,75,75,75,1.60621947050095,0,70,70,70,25.5653533935547,0,0,0,24.6302480697632,1,0,0,2,0,0,2,26.8536558151245,25.8149995803833,17,17,42,10,-3,26.1457872390748,0,0,0,2,25.449028968811,26.1099996566773,27.519998550415,0,0,6.58246660232544,0,60,60,60,7.37063241004944,0,60,60,0,0,100,0,80,26.5188064575196,0,24.0658597946167,441.708541870118,24.3262453079224,440.333251953125,0,0,0,0,0,0,0,2,0,2,24.3671340942383,16.8449993133545,24.664999961853,20,25,10,-6,25.2133140563965,0,2,24.3075799942017,18.6199998855591,25.3449993133545,0,700,400,0,0.394974738359451,0,40,0.612578809261322,0,35,23.3667259216309,0,0,100,0,12.983006477356,10,38,25.5172548294068,1,24,23,24.3231172561646,0,428.891342163086,0,26.0457668304443,423.399017333985,25.2537250518799,435.365005493164,18,23,0,0,0,18,24.3072280883789,0,440.175994873047,0,0,0,0,2,0,0,2,23.1870098114014,19.9949989318848,23,26,23,31,10,21.9049997329712,0,0,0.614483714103699,0,80,0,25.9263772964478,0,0,2,26.0319910049439,15.4599995613098,24,31.335000038147,30,10,26.4153108596802,22.4399995803833,30.8299999237061,0,0,2.91005063056946,0,60,0,25.8750104904175,25.9939603805542,25.643051147461,2,0,0,2,26.2812585830689,25.4149990081787,26.3499984741211,23,21,30,10,24.769998550415,26.8099994659424,0,0,1.47743451595307,0,50,50,50,0,0,25.5828723907471,2,0,0,2,24.9644498825074,21.2999992370606,25.0749998092652,23,26,23,30,10,23.3199987411499,25.6649999618531,0,0,0.980553358793258,0,25,25,25,0,0,25.1999588012696,2,0,0,2,23.8203859329224,20.4700002670288,25.1349992752075,26,20,26,30,10,24.2849998474121,25.6199989318848,24.8960838317871,26,0,0,1.46692794561386,0,60,0,0,25.0181369781494,2,0,0,2,26.9244613647461,25.8699989318848,26,27.2049989700318,42,10,-4,26.4795923233033,0,0,0,2,26.4814920425415,27.5999984741211,27.414999961853,0,0,3.72991108894348,0,125,4.92482447624207,0,100,26.696273803711,0,0,0,26.3126277923584,1,0,0,2,28.1392984390259,25.9249992370606,25,28.5399990081787,30,10,-5,27.497615814209,0,0,0,2,27.3807353973389,28.0949993133545,28.859998703003,0,0,1.00587350130081,0,75,75,75,75,1.26768881082535,0,75,75,75,27.9695024490357,0,0,0,27.7395505905152,1,2,0,0,2,28.2595672607422,22.375,30,28.8249998092652,30,10,-5,26.9555826187134,0,0,0,2,28.3951950073243,27.1899995803833,47.5349998474121,0,0,1.52841132879258,0,70,70,70,70,1.00454735755921,0,70,70,70,27.9820680618287,0,0,0,27.9321279525757,1,32.9539127349854,0,0,0,6.02614784240723,1,6.02614784240723,0,0,100,0,19.7775
2026-08-19 00:30:00,2,0,0,2,25.1121101379395,21.2899990081787,26,25.9799995422363,30,10,-5,23.9479331970215,0,0,0,2,25.9416542053223,24.4499988555908,27.0299987792969,0,0,0.62871927022934,0,75,75,75,75,1.62047481536865,0,80,80,80,26.4217109680176,0,0,0,23.8159275054932,1,2,0,0,2,24.824670791626,19.7999992370605,23,43.7199974060059,30,10,-3,23.4514503479004,0,0,0,2,25.0593795776367,23.5299987792969,46.1800003051758,0,0,1.3311710357666,0,75,75,75,75,1.60858058929443,0,70,70,70,25.5043392181396,0,0,0,24.5436992645264,1,0,0,2,0,0,2,26.8602867126465,25.8400001525879,17,17,42,10,-3,26.1350002288818,0,0,0,2,25.4380226135254,26.0499992370605,27.5299987792969,0,0,6.58096981048584,0,60,60,60,7.34882783889771,0,60,60,0,0,100,0,80,26.519157409668,0,24.0677299499512,440.556121826172,24.3277721405029,439.292205810547,0,0,0,0,0,0,0,2,0,2,24.5100631713867,17.1499996185303,24.689998626709,20,25,10,-6,25.1936531066895,0,2,24.3201484680176,18.8299999237061,25.3899993896484,0,700,400,0,0.394062399864197,0,40,0.61612343788147,0,35,23.47434425354,0,0,100,0,12.9624099731445,10,38,25.5628890991211,1,24,23,24.0967464447021,0,430.082916259766,0,26.0947399139404,422.612396240234,25.2516574859619,434.112060546875,18,23,0,0,0,18,24.3937168121338,0,440.020721435547,0,0,0,0,2,0,0,2,23.2030620574951,20.0699996948242,23,26,23,31,10,21.9099998474121,0,0,0.614957332611084,0,80,0,25.8440437316895,0,0,2,26.0266723632812,15.6499996185303,24,31.3400001525879,30,10,26.4291763305664,22.4599990844727,30.8400001525879,0,0,2.91145586967468,0,60,0,25.8771190643311,26.0032997131348,25.6459178924561,2,0,0,2,26.287899017334,25.4799995422363,26.3499984741211,23,21,30,10,24.8199996948242,26.8099994659424,0,0,1.47862696647644,0,50,50,50,0,0,25.5852603912354,2,0,0,2,24.9716720581055,21.3699989318848,25.1000003814697,23,26,23,30,10,23.3999996185303,25.6999988555908,0,0,0.980173349380493,0,25,25,25,0,0,25.2283096313477,2,0,0,2,23.8247337341309,20.5799999237061,25.1499996185303,26,20,26,30,10,24.3400001525879,25.6599998474121,24.8913421630859,26,0,0,1.46689867973328,0,60,0,0,25.0658206939697,2,0,0,2,26.933198928833,25.9200000762939,26,27.2399997711182,42,10,-4,26.4842185974121,0,0,0,2,26.4821224212646,27.5999984741211,27.4200000762939,0,0,3.73202013969421,0,125,4.92414093017578,0,100,26.6833820343018,0,0,0,26.3161220550537,1,0,0,2,28.1390323638916,25.9699993133545,25,28.5299987792969,30,10,-5,27.4884090423584,0,0,0,2,27.3472957611084,28.0999984741211,28.8299999237061,0,0,1.00496518611908,0,75,75,75,75,1.26446115970612,0,75,75,75,27.9739418029785,0,0,0,27.8524169921875,1,2,0,0,2,28.2358665466309,22.4899997711182,30,28.8199996948242,30,10,-5,26.9299182891846,0,0,0,2,28.3933963775635,27.1999988555908,47.7099990844727,0,0,1.02542066574097,0,70,70,70,70,1.00372421741486,0,70,70,70,28.0500526428223,0,0,0,27.9132289886475,1,44.6184272766113,0,0,0,5.72758293151855,1,5.72758293151855,0,0,100,0,19.775
