2026-08-19 00:45:00,2,0,0,2,25.0161209106446,21.4249992370606,26,25.8899993896485,30,10,-5,23.6520586013794,0,0,0,2,25.8341569900513,24.4499988555908,26.9249992370606,0,0,1.57012677192688,0,75,75,75,75,1.62004572153092,0,80,80,80,26.3442945480347,0,0,0,23.6024217605591,1,2,0,0,2,24.7560949325562,19.9849996566773,23,43.6949996948243,30,10,-3,23.3252534866333,0,0,0,2,24.987024307251,23.5449991226196,46.1849994659424,0,0,1.7538167834282,0,75,75,75,75,1.60509008169175,0,70,70,70,25.4198417663575,0,0,0,24.4442834854126,1,0,0,2,0,0,2,26.8710489273072,25.8850002288819,17,17,42,10,-3,26.1374282836914,0,0,0,2,25.4323797225953,26.0449991226197,27.5449991226196,0,0,6.58679342269898,0,60,60,60,7.34941196441651,0,60,60,0,0,100,0,80,26.5385646820069,0,24.0667514801025,440.518508911133,24.3279666900635,438.28370666504,0,0,0,0,0,0,0,2,0,2,24.6301965713501,17.4049997329712,24.7199993133545,20,25,10,-6,25.2051782608032,0,2,24.3353509902955,19.0399990081787,25.4499998092652,0,700,400,0,0.394913956522942,0,40,0.613634049892426,0,35,23.5191383361816,0,0,100,0,12.8494410514832,10,38,25.565372467041,1,24,23,24.369535446167,0,430.123184204102,0,25.9787950515747,421.832809448242,25.2525482177735,432.395858764649,18,23,0,0,0,18,24.3023271560669,0,437.78256225586,0,0,0,0,2,0,0,2,23.2069311141968,20.1449995040894,23,26,23,31,10,21.9099998474121,0,0,0.613772034645081,0,80,0,25.875036239624,0,0,2,26.0236129760742,15.5949997901917,24,31.354998588562,30,10,26.4374561309815,22.4749994277954,30.8449993133545,0,0,2.90764939785004,0,60,0,25.8792810440064,26.1219005584717,25.6552381515503,2,0,0,2,26.3033475875855,25.4549999237061,26.3599987030029,23,21,30,10,24.8599996566773,26.8149995803833,0,0,1.47631001472473,0,50,50,50,0,0,25.5812292098999,2,0,0,2,24.982102394104,21.5599994659424,25.1249990463257,23,26,23,30,10,23.4849996566773,25.7199993133545,0,0,0.984409719705581,0,25,25,25,0,0,25.2386512756348,2,0,0,2,23.8457508087159,20.710000038147,25.1750001907349,26,20,26,30,10,24.4149990081787,25.6849994659424,24.891887664795,26,0,0,1.46889555454254,0,60,0,0,25.079236984253,2,0,0,2,26.9443197250367,25.9999990463257,26,27.2449998855591,42,10,-4,26.4820613861084,0,0,0,2,26.4860372543335,27.6099987030029,27.4200000762939,0,0,3.73399138450623,0,125,4.92760515213013,0,100,26.6778402328492,0,0,0,26.3204565048218,1,0,0,2,28.1318044662476,26.0249996185303,25,28.4949998855591,30,10,-5,27.583815574646,0,0,0,2,27.2985010147095,28.0999984741211,28.7949991226196,0,0,1.1478608250618,0,75,75,75,75,1.26366049051285,0,75,75,75,27.9632387161255,0,0,0,27.8678092956543,1,2,0,0,2,28.2081537246704,22.6049995422364,30,28.8149995803833,30,10,-5,26.8098402023316,0,0,0,2,28.3759632110596,27.2199993133545,47.8699989318848,0,0,1.15659362077713,0,70,70,70,70,1.00339990854263,0,70,70,70,28.115782737732,0,0,0,27.9116563796997,1,48.6348304748536,0,0,0,5.67198848724365,1,5.67198848724365,0,0,100,0,19.7725
2026-08-19 01:00:00,2,0,0,2,24.8619213104248,21.5399990081787,26,25.7600002288818,30,10,-5,23.3631172180176,0,0,0,2,25.7166519165039,24.439998626709,26.7899990081787,0,0,0.628640115261078,0,75,75,75,75,1.61608695983887,0,80,80,80,26.2439765930176,0,0,0,23.3646259307861,1,2,0,0,2,24.672924041748,20.1499996185303,23,43.689998626709,30,10,-3,23.0882549285889,0,0,0,2,24.9106884002686,23.5399990081787,45.8099975585938,0,0,1.44738006591797,0,75,75,75,75,1.60647344589233,0,70,70,70,25.3434467315674,0,0,0,24.3194427490234,1,0,0,2,0,0,2,26.8791656494141,25.9300003051758,17,17,42,10,-3,26.1540603637695,0,0,0,2,25.4455909729004,25.9899997711182,27.5499992370605,0,0,6.59167718887329,0,60,60,60,7.35390186309814,0,60,60,0,0,100,0,80,26.539758682251,0,24.0611457824707,440.381317138672,24.3186340332031,437.110137939453,0,0,0,0,0,0,0,2,0,2,24.7586002349854,17.7099990844727,24.7600002288818,20,25,10,-6,25.1777229309082,0,2,24.3503475189209,19.2799987792969,25.5,0,700,400,0,0.39054924249649,0,40,0.614559233188629,0,35,23.6276836395264,0,0,100,0,12.8023014068604,10,38,25.6300563812256,1,24,23,24.2690296173096,0,428.120025634766,0,26.0866832733154,421.83349609375,25.2447967529297,431.811004638672,18,23,0,0,0,18,24.8183555603027,0,438.3525390625,0,0,0,0,2,0,0,2,23.2412071228027,20.2099990844727,23,26,23,31,10,21.9300003051758,0,0,0.615914642810822,0,80,0,25.7756900787354,0,0,2,26.0200424194336,15.6099996566772,24,31.3599987030029,30,10,26.4490070343018,22.4899997711182,30.8699989318848,0,0,2.90756702423096,0,60,0,25.8800487518311,26.1211643218994,25.6559543609619,2,0,0,2,26.3074226379395,25.4799995422363,26.3599987030029,23,21,30,10,24.8799991607666,26.8199996948242,0,0,1.47672665119171,0,50,50,50,0,0,25.588207244873,2,0,0,2,24.9872779846191,21.5599994659424,25.1499996185303,23,26,23,30,10,23.5499992370605,25.75,0,0,0.983896017074585,0,25,25,25,0,0,25.2770500183105,2,0,0,2,23.8456974029541,20.8599987030029,25.189998626709,26,20,26,30,10,24.4699993133545,25.7099990844727,24.8890342712402,26,0,0,1.47121155261993,0,60,0,0,25.136100769043,2,0,0,2,26.9407749176025,26.0299987792969,26,27.25,42,10,-4,26.4856052398682,0,0,0,2,26.4836616516113,27.5999984741211,27.4300003051758,0,0,3.73753952980042,0,125,4.93287324905396,0,100,26.6767959594727,0,0,0,26.3309574127197,1,0,0,2,28.1214389801025,26.0599994659424,25,28.4899997711182,30,10,-5,27.5743637084961,0,0,0,2,27.258150100708,28.1099987030029,28.7600002288818,0,0,1.0026034116745,0,75,75,75,75,1.26141035556793,0,75,75,75,27.9585056304932,0,0,0,27.9217853546143,1,2,0,0,2,28.1853141784668,22.6999988555908,30,28.8400001525879,30,10,-5,26.7458190917969,0,0,0,2,28.3547973632812,27.2399997711182,47.939998626709,0,0,1.78925287723541,0,70,70,70,70,1.00338435173035,0,70,70,70,28.1541481018066,0,0,0,27.9104404449463,1,57.1627159118652,0,0,0,5.79346370697021,1,5.79346370697021,0,0,100,0,19.77
2026-08-19 01:15:00,2,0,0,2,24.7365274429321,21.6049995422364,26,25.6350002288819,30,10,-5,22.8705158233643,0,0,0,2,25.5826644897461,24.4049997329712,26.6699991226197,0,0,0.691518962383271,0,75,75,75,75,1.61706674098969,0,80,80,80,26.1516523361206,0,0,0,22.8692283630371,1,2,0,0,2,24.5964593887329,20.2799997329712,23,43.6949996948243,30,10,-3,22.4295139312745,0,0,0,2,24.8264274597168,23.5299987792969,46.2999992370606,0,0,1.32136487960816,0,75,75,75,75,1.60520404577256,0,70,70,70,25.2605810165406,0,0,0,24.1721849441529,1,0,0,2,0,0,2,26.8930025100708,25.9249992370606,17,17,42,10,-3,26.1326293945313,0,0,0,2,25.41188621521,25.9649991989136,27.5649995803833,0,0,6.57747411727905,0,60,60,60,7.34182047843933,0,60,60,0,0,100,0,80,26.5371446609497,0,24.0676889419556,438.513442993164,24.3230848312378,435.095413208008,0,0,0,0,0,0,0,2,0,2,24.8549566268921,17.9899997711182,24.8049993515015,20,25,10,-6,25.2060852050782,0,2,24.359676361084,19.5,25.5499992370606,0,700,400,0,0.394510805606842,0,40,0.613018602132798,0,35,23.6233978271485,0,0,100,0,12.8429365158081,10,38,25.5851907730103,1,24,23,24.3759956359864,0,431.106338500976,0,26.0783634185791,420.353744506836,25.2559776306153,434.483154296875,18,23,0,0,0,18,24.4398307800293,0,435.870162963867,0,0,0,0,2,0,0,2,23.223955154419,20.255000114441,23,26,23,31,10,21.9250001907349,0,0,0.613411128520966,0,80,0,25.8618144989014,0,0,2,26.0137929916382,15.8899998664856,24,31.3649988174439,30,10,26.4529333114624,22.5299997329712,30.8699989318848,0,0,2.91047966480255,0,60,0,25.8824882507324,26.0198230743409,25.6581068038941,2,0,0,2,26.3160772323608,25.4899988174439,26.3699989318848,23,21,30,10,24.9449987411499,26.8199996948243,0,0,1.47723096609116,0,50,50,50,0,0,25.5861291885376,2,0,0,2,25.0036497116089,21.6949996948242,25.1999988555909,23,26,23,30,10,23.6249990463257,25.774998664856,0,0,0.985397517681122,0,25,25,25,0,0,25.2662382125855,2,0,0,2,23.8850593566895,20.9549999237061,25.2249994277954,26,20,26,30,10,24.5349998474121,25.75,24.8769292831421,26,0,0,1.46954023838044,0,60,0,0,25.1142187118531,2,0,0,2,26.9526624679566,26.0999994277955,26,27.2649993896484,42,10,-4,26.495644569397,0,0,0,2,26.4866428375244,27.6299991607666,27.4449987411499,0,0,3.72744488716126,0,125,4.91952872276306,0,100,26.67578125,0,0,0,26.3388977050782,1,0,0,2,28.1027450561524,26.0899991989136,25,28.4799995422363,30,10,-5,27.4830322265625,0,0,0,2,27.2432174682617,28.1099987030029,28.7649993896484,0,0,1.00489240884781,0,75,75,75,75,1.26373356580735,0,75,75,75,27.9430875778199,0,0,0,27.8189668655396,1,2,0,0,2,28.2263803482056,22.814998626709,30,28.8049993515015,30,10,-5,26.5206737518311,0,0,0,2,28.3351821899414,27.2799997329712,47.9849987030029,0,0,1.17826914787293,0,70,70,70,70,1.00133845210075,0,70,70,70,28.1714315414429,0,0,0,27.9075975418091,1,57.5267505645752,0,0,0,6.33457469940186,1,6.33457469940186,0,0,100,0,19.77
2026-08-19 01:30:00,2,0,0,2,24.6029815673828,21.689998626709,26,25.5299987792969,30,10,-5,22.8929462432861,0,0,0,2,25.4324569702148,24.3699989318848,26.5599994659424,0,0,0.699598073959351,0,75,75,75,75,1.61710393428802,0,80,80,80,26.0407295227051,0,0,0,22.8644104003906,1,2,0,0,2,24.5111026763916,20.3999996185303,23,43.7000007629395,30,10,-3,22.5140228271484,0,0,0,2,24.7227249145508,23.5299987792969,46.1599998474121,0,0,1.31879663467407,0,75,75,75,75,1.60451114177704,0,70,70,70,25.182056427002,0,0,0,24.0291614532471,1,0,0,2,0,0,2,26.8981170654297,25.9200000762939,17,17,42,10,-3,26.1446628570557,0,0,0,2,25.4404754638672,25.9799995422363,27.5599994659424,0,0,6.58223915100098,0,60,60,60,7.35777378082275,0,60,60,0,0,100,0,80,26.5405101776123,0,24.0775623321533,438.449188232422,24.3227653503418,435.065582275391,0,0,0,0,0,0,0,2,0,2,24.9497604370117,18.3099994659424,24.8400001525879,20,25,10,-6,25.2157497406006,0,2,24.3795719146729,19.8899993896484,25.6099987030029,0,700,400,0,0.393193423748016,0,40,0.612908065319061,0,35,23.688549041748,0,0,100,0,12.7164278030396,10,38,25.5884952545166,1,24,23,24.5608425140381,0,427.832733154297,0,26.0843048095703,419.706268310547,25.2410850524902,433.825866699219,18,23,0,0,0,18,24.4975738525391,0,435.087463378906,0,0,0,0,2,0,0,2,23.195894241333,20.2899990081787,23,26,23,31,10,21.9099998474121,0,0,0.612915873527527,0,80,0,25.8199939727783,0,0,2,26.0117988586426,15.8499994277954,24,31.3599987030029,30,10,26.4608669281006,22.5599994659424,30.8699989318848,0,0,2.91137290000916,0,60,0,25.8881378173828,26.0435352325439,25.6645622253418,2,0,0,2,26.3232612609863,25.5299987792969,26.3799991607666,23,21,30,10,24.939998626709,26.8299999237061,0,0,1.47825372219086,0,50,50,50,0,0,25.5907611846924,2,0,0,2,25.0167579650879,21.8699989318848,25.1999988555908,23,26,23,30,10,23.6999988555908,25.7999992370605,0,0,0.983472526073456,0,25,25,25,0,0,25.2706184387207,2,0,0,2,23.915641784668,21.0100002288818,25.25,26,20,26,30,10,24.6099987030029,25.7899990081787,24.8710193634033,26,0,0,1.46787440776825,0,60,0,0,25.1297855377197,2,0,0,2,26.9608325958252,26.1499996185303,26,27.2799987792969,42,10,-4,26.4983196258545,0,0,0,2,26.4860229492188,27.6299991607666,27.4499988555908,0,0,3.73211526870728,0,125,4.92867422103882,0,100,26.6750411987305,0,0,0,26.3449954986572,1,0,0,2,28.0845909118652,26.1499996185303,25,28.4699993133545,30,10,-5,27.3582191467285,0,0,0,2,27.2508392333984,28.1099987030029,28.7399997711182,0,0,1.00303089618683,0,75,75,75,75,1.26185345649719,0,75,75,75,27.9338054656982,0,0,0,27.7316017150879,1,2,0,0,2,28.2474060058594,22.8999996185303,30,28.7899990081787,30,10,-5,26.5296897888184,0,0,0,2,28.3274192810059,27.2999992370605,47.9599990844727,0,0,1.02582347393036,0,70,70,70,70,1.00367474555969,0,70,70,70,28.1804733276367,0,0,0,27.9068870544434,1,43.0341033935547,0,0,0,6.74019813537598,1,6.74019813537598,0,0,100,0,19.77
2026-08-19 01:45:00,2,0,0,2,24.4790277481079,21.75,26,25.4349994659424,30,10,-5,22.9863862991333,0,0,0,2,25.3078956604004,24.3400001525879,26.4749994277954,0,0,1.06871098279953,0,75,75,75,75,1.6178936958313,0,80,80,80,25.9224500656128,0,0,0,22.893877029419,1,2,0,0,2,24.4503421783447,20.5299997329712,23,43.7150001525879,30,10,-3,22.5826311111451,0,0,0,2,24.6286163330078,23.5349988937378,46.2799987792969,0,0,1.31995272636414,0,75,75,75,75,1.60311490297318,0,70,70,70,25.1005668640137,0,0,0,23.9420986175537,1,0,0,2,0,0,2,26.9007196426392,25.8849992752075,17,17,42,10,-3,26.1228437423706,0,0,0,2,25.413031578064,25.9249992370606,27.5699996948242,0,0,6.58761882781983,0,60,60,60,7.38475751876831,0,60,60,0,0,100,0,80,26.5307483673096,0,24.0735654830933,438.412963867187,24.3259687423706,434.594741821289,0,0,0,0,0,0,0,2,0,2,25.0352554321289,18.5049991607666,24.8749990463257,20,25,10,-6,25.209324836731,0,2,24.4052333831787,19.9849996566773,25.6499996185303,0,700,400,0,0.394608870148659,0,40,0.612063586711884,0,35,23.7478618621826,0,0,100,0,12.5662822723389,10,38,25.6109247207642,1,24,23,24.4732456207276,0,425.716033935547,0,26.0927391052246,416.071685791016,25.2518424987793,433.381164550782,18,23,0,0,0,18,24.5072679519653,0,434.790969848633,0,0,0,0,2,0,0,2,23.1972236633301,20.335000038147,23,26,23,31,10,21.9300003051758,0,0,0.616454809904099,0,80,0,25.7634229660035,0,0,2,26.0080432891846,15.9849996566772,24,31.3649988174439,30,10,26.4676780700684,22.5900001525879,30.8849992752075,0,0,2.91219556331635,0,60,0,25.8902044296265,26.1211643218994,25.6667079925537,2,0,0,2,26.327410697937,25.5199995040894,26.3749990463257,23,21,30,10,24.9899997711182,26.835000038147,0,0,1.47731214761734,0,50,50,50,0,0,25.5936365127564,2,0,0,2,25.0286149978638,21.875,25.2399997711182,23,26,23,30,10,23.7599992752076,25.8499994277955,0,0,0.985800951719284,0,25,25,25,0,0,25.2865819931031,2,0,0,2,23.9313611984253,21.1599998474121,25.269998550415,26,20,26,30,10,24.6649990081787,25.8049993515015,24.8627223968506,26,0,0,1.46866446733475,0,60,0,0,25.1544818878174,2,0,0,2,26.9647560119629,26.1949996948243,26,27.2849988937378,42,10,-4,26.503963470459,0,0,0,2,26.4874534606934,27.6299991607666,27.4549989700318,0,0,3.73494303226471,0,125,4.93265676498413,0,100,26.6706161499023,0,0,0,26.3484239578248,1,0,0,2,28.080493927002,26.1749992370606,25,28.4499988555908,30,10,-5,27.4750032424927,0,0,0,2,27.2304058074952,28.1149988174439,28.7199993133545,0,0,1.00425589084625,0,75,75,75,75,1.26231229305267,0,75,75,75,27.9302778244019,0,0,0,27.7878751754761,1,2,0,0,2,28.2299003601075,23.0099992752075,30,28.7849988937378,30,10,-5,26.5195045471192,0,0,0,2,28.3177881240845,27.3249998092652,48.0399990081787,0,0,1.27370721101761,0,70,70,70,70,1.00303614139557,0,70,70,70,28.1983613967896,0,0,0,27.8982753753662,1,55.0635719299317,0,0,0,6.72001671791077,1,6.72001671791077,0,0,100,0,19.77
2026-08-19 02:00:00,2,0,0,2,24.3871440887451,21.8099994659424,26,25.3299999237061,30,10,-5,22.9612274169922,0,0,0,2,25.1846580505371,24.3299999237061,26.3799991607666,0,0,0.884495913982391,0,75,75,75,75,1.61500406265259,0,80,80,80,25.8127346038818,0,0,0,22.8144054412842,1,2,0,0,2,24.3967018127441,20.6499996185303,23,43.7299995422363,30,10,-3,22.5079803466797,0,0,0,2,24.5335178375244,23.5299987792969,46.379997253418,0,0,1.5446480512619,0,75,75,75,75,1.60613346099854,0,70,70,70,25.0361042022705,0,0,0,23.8535118103027,1,0,0,2,0,0,2,26.9128932952881,25.8699989318848,17,17,42,10,-3,26.1230983734131,0,0,0,2,25.4046230316162,25.939998626709,27.5699996948242,0,0,6.5849289894104,0,60,60,60,7.36427545547485,0,60,60,0,0,100,0,80,26.5271644592285,0,24.0710544586182,436.471405029297,24.3259181976318,433.549530029297,0,0,0,0,0,0,0,2,0,2,25.1151962280273,18.7399997711182,24.9200000762939,20,25,10,-6,25.2209281921387,0,2,24.4235401153564,20.2700004577637,25.6999988555908,0,700,400,0,0.392382025718689,0,40,0.612326979637146,0,35,23.7942028045654,0,0,100,0,12.5840272903442,10,38,25.5972328186035,1,24,23,24.2665615081787,0,425.766510009766,0,26.0987453460693,418.40478515625,25.2417182922363,434.319763183594,18,23,0,0,0,18,24.4869022369385,0,432.272186279297,0,0,0,0,2,0,0,2,23.1813068389893,20.3400001525879,23,26,23,31,10,21.9200000762939,0,0,0.61333829164505,0,80,0,25.8269062042236,0,0,2,26.0025749206543,16.1199989318848,24,31.3799991607666,30,10,26.4727001190186,22.6099987030029,30.8899993896484,0,0,2.90866875648499,0,60,0,25.8899955749512,26.0234203338623,25.6616916656494,2,0,0,2,26.3349723815918,25.5599994659424,26.3699989318848,23,21,30,10,25.019998550415,26.8400001525879,0,0,1.4797021150589,0,50,50,50,0,0,25.5920543670654,2,0,0,2,25.0415058135986,22.0200004577637,25.2799987792969,23,26,23,30,10,23.8400001525879,25.8699989318848,0,0,0.981026351451874,0,25,25,25,0,0,25.2888526916504,2,0,0,2,23.9628257751465,21.3599987030029,25.3099994659424,26,20,26,30,10,24.7299995422363,25.8400001525879,24.8576831817627,26,0,0,1.4682868719101,0,60,0,0,25.1556758880615,2,0,0,2,26.9761295318604,26.2399997711182,26,27.2999992370605,42,10,-4,26.5010166168213,0,0,0,2,26.48756980896,27.6499996185303,27.4599990844727,0,0,3.73429465293884,0,125,4.93040657043457,0,100,26.6594333648682,0,0,0,26.3480262756348,1,0,0,2,28.0595607757568,26.2299995422363,25,28.4200000762939,30,10,-5,27.3558044433594,0,0,0,2,27.2195644378662,28.1099987030029,28.6700000762939,0,0,1.00201284885406,0,75,75,75,75,1.26196217536926,0,75,75,75,27.9206848144531,0,0,0,27.8032703399658,1,2,0,0,2,28.2289905548096,23.1099987030029,30,28.7899990081787,30,10,-5,26.4825000762939,0,0,0,2,28.3022365570068,27.3499984741211,48.0900001525879,0,0,1.68222343921661,0,70,70,70,70,1.00277507305145,0,70,70,70,28.2226829528809,0,0,0,27.8877983093262,1,49.5639228820801,0,0,0,6.80459928512573,1,6.80459928512573,0,0,100,0,19.77
2026-08-19 02:15:00,2,0,0,2,24.2860326766968,21.8549995422364,26,25.2249994277954,30,10,-5,22.9145097732544,0,0,0,2,25.0686664581299,24.3049993515015,26.2749996185303,0,0,1.50575792789459,0,75,75,75,75,1.61860102415085,0,80,80,80,25.7028951644897,0,0,0,22.7941436767578,1,2,0,0,2,24.3464374542236,20.7649993896485,23,43.7699985504151,30,10,-3,22.5036792755127,0,0,0,2,24.4462003707886,23.5349988937378,46.2799987792969,0,0,1.45632183551789,0,75,75,75,75,1.60622370243073,0,70,70,70,24.9857740402222,0,0,0,23.7680158615113,1,0,0,2,0,0,2,26.9130964279175,25.8499994277954,17,17,42,10,-3,26.1138162612915,0,0,0,2,25.3931589126587,25.9049997329712,27.5799999237061,0,0,6.59442591667175,0,60,60,60,7.41900372505188,0,60,60,0,0,100,0,80,26.515962600708,0,24.0707559585572,437.594650268555,24.3280744552613,432.312454223633,0,0,0,0,0,0,0,2,0,2,25.1853227615357,18.9749994277954,24.9449987411499,20,25,10,-6,25.2148637771607,0,2,24.4517164230347,20.4399995803833,25.7499990463257,0,700,400,0,0.3951605707407,0,40,0.614696621894836,0,35,23.8943891525269,0,0,100,0,12.4137282371521,10,38,25.6588592529297,1,24,23,24.4713640213013,0,419.641754150391,0,26.0841722488404,416.203186035157,25.2502174377442,436.035552978516,18,23,0,0,0,18,24.6217813491822,0,431.560302734375,0,0,0,0,2,0,0,2,23.18958568573,20.3799991607666,23,26,23,31,10,21.9349994659424,0,0,0.615518063306809,0,80,0,25.697904586792,0,0,2,26.002462387085,16.1799993515015,24,31.3799991607666,30,10,26.4832916259766,22.6249990463257,30.8949995040894,0,0,2.91212785243988,0,60,0,25.8949785232544,26.0686893463135,25.6760292053223,2,0,0,2,26.3397636413574,25.5499992370606,26.3899993896484,23,21,30,10,25.045000076294,26.8449993133545,0,0,1.47828328609467,0,50,50,50,0,0,25.5998725891114,2,0,0,2,25.0524063110352,22.0799999237061,25.2849988937378,23,26,23,30,10,23.9099998474121,25.8949995040894,0,0,0.981315761804581,0,25,25,25,0,0,25.3132257461548,2,0,0,2,23.9789113998413,21.4699993133545,25.3249998092652,26,20,26,30,10,24.7699995040894,25.8549995422364,24.8561668395997,26,0,0,1.4680061340332,0,60,0,0,25.199520111084,2,0,0,2,26.9755544662476,26.2849988937378,26,27.2949991226196,42,10,-4,26.5103282928467,0,0,0,2,26.4898595809937,27.6499996185303,27.4549989700318,0,0,3.73808789253235,0,125,4.94136905670166,0,100,26.6643056869507,0,0,0,26.3520774841309,1,0,0,2,28.0435447692871,26.2399997711182,25,28.3899993896485,30,10,-5,27.3210182189942,0,0,0,2,27.1935272216797,28.1099987030029,28.6499996185303,0,0,1.42200583219528,0,75,75,75,75,1.26268756389618,0,75,75,75,27.9082298278809,0,0,0,27.755205154419,1,2,0,0,2,28.2032871246338,23.1849994659424,30,28.7599992752075,30,10,-5,26.4747247695923,0,0,0,2,28.2832250595093,27.3599987030029,48.0799980163574,0,0,1.55711090564728,0,70,70,70,70,1.00231564044953,0,70,70,70,28.2443466186524,0,0,0,27.8820514678955,1,40.9483718872071,0,0,0,6.70793747901917,1,6.70793747901917,0,0,100,0,19.77
2026-08-19 02:30:00,2,0,0,2,24.2038440704346,21.9099998474121,26,25.1499996185303,30,10,-5,22.9082717895508,0,0,0,2,24.9545345306396,24.2799987792969,26.189998626709,0,0,0.628911375999451,0,75,75,75,75,1.61722326278687,0,80,80,80,25.6080188751221,0,0,0,22.7926387786865,1,2,0,0,2,24.2799472808838,20.8599987030029,23,43.7799987792969,30,10,-3,22.4905586242676,0,0,0,2,24.3677062988281,23.5299987792969,46.3600006103516,0,0,1.31725478172302,0,75,75,75,75,1.60453760623932,0,70,70,70,24.8874454498291,0,0,0,23.6845741271973,1,0,0,2,0,0,2,26.9241523742676,25.9200000762939,17,17,42,10,-3,26.1188678741455,0,0,0,2,25.3948593139648,25.9300003051758,27.5799999237061,0,0,6.59954500198364,0,60,60,60,7.36746501922607,0,60,60,0,0,100,0,80,26.5115165710449,0,24.06569480896,434.371063232422,24.3242015838623,431.326690673828,0,0,0,0,0,0,0,2,0,2,25.2573528289795,19.1700000762939,24.9799995422363,20,25,10,-6,25.2262268066406,0,2,24.4767723083496,20.6199989318848,25.7999992370605,0,700,400,0,0.393957912921906,0,40,0.614231646060944,0,35,23.9328536987305,0,0,100,0,12.2897624969482,10,38,25.6401100158691,1,24,23,24.3799457550049,0,417.579650878906,0,26.0798473358154,415.634948730469,25.2547245025635,433.838897705078,18,23,0,0,0,18,24.6075801849365,0,431.056243896484,0,0,0,0,2,0,0,2,23.2007961273193,20.4300003051758,23,26,23,31,10,21.939998626709,0,0,0.617356181144714,0,80,0,25.7451953887939,0,0,2,25.9997882843018,16.1299991607666,24,31.3899993896484,30,10,26.4850997924805,22.6499996185303,30.8999996185303,0,0,2.91215229034424,0,60,0,25.8959407806396,26.1082229614258,25.667423248291,2,0,0,2,26.3459930419922,25.5399990081787,26.3999996185303,23,21,30,10,25.1299991607666,26.8499984741211,0,0,1.48083090782166,0,50,50,50,0,0,25.5998630523682,2,0,0,2,25.0667915344238,22.1599998474121,25.3099994659424,23,26,23,30,10,23.9799995422363,25.9099998474121,0,0,0.981012403964996,0,25,25,25,0,0,25.3199062347412,2,0,0,2,24.0010471343994,21.5599994659424,25.3599987030029,26,20,26,30,10,24.8500003814697,25.8899993896484,24.854305267334,26,0,0,1.46855401992798,0,60,0,0,25.2031173706055,2,0,0,2,26.9839458465576,26.3199996948242,26,27.3099994659424,42,10,-4,26.502326965332,0,0,0,2,26.4891033172607,27.6599998474121,27.4699993133545,0,0,3.73799061775208,0,125,4.9337100982666,0,100,26.6598720550537,0,0,0,26.3531036376953,1,0,0,2,28.0122566223145,26.2899990081787,25,28.3599987030029,30,10,-5,27.1347980499268,0,0,0,2,27.1611747741699,28.1099987030029,28.6299991607666,0,0,1.00249350070953,0,75,75,75,75,1.26260852813721,0,75,75,75,27.8861770629883,0,0,0,27.7212390899658,1,2,0,0,2,28.2162036895752,23.2600002288818,30,28.769998550415,30,10,-5,26.4140186309814,0,0,0,2,28.2516670227051,27.3499984741211,48.1699981689453,0,0,1.02418959140778,0,70,70,70,70,1.00771772861481,0,70,70,70,28.2528018951416,0,0,0,27.8672428131104,1,52.332633972168,0,0,0,6.84440851211548,1,6.84440851211548,0,0,100,0,19.77
2026-08-19 02:45:00,2,0,0,2,24.1818895339966,21.9449996948243,26,25.0499992370606,30,10,-5,22.73828125,0,0,0,2,24.8545236587525,24.2349996566773,26.0999994277954,0,0,2.29479569196701,0,75,75,75,75,1.61693400144577,0,80,80,80,25.5186319351197,0,0,0,22.6362857818604,1,2,0,0,2,24.2421855926514,20.960000038147,23,43.7800006866455,30,10,-3,22.3703536987305,0,0,0,2,24.2886810302734,23.5399990081787,46.2849998474121,0,0,1.32044064998627,0,75,75,75,75,1.605852663517,0,70,70,70,24.8511285781861,0,0,0,23.6014051437378,1,0,0,2,0,0,2,26.9348516464234,25.9049987792969,17,17,42,10,-3,26.1246614456177,0,0,0,2,25.3963718414307,25.8749990463257,27.6099987030029,0,0,6.59166669845581,0,60,60,60,7.65933895111084,0,60,60,0,0,100,0,80,26.5142908096314,0,24.0745220184327,436.637451171875,24.3266611099243,432.069961547851,0,0,0,0,0,0,0,2,0,2,25.3414583206177,19.4449996948242,25,20,25,10,-6,25.2633285522461,0,2,24.4963903427124,20.7799987792969,25.8399991989136,0,700,400,0,0.39155499637127,0,40,0.614377617835999,0,35,23.9795446395874,0,0,100,0,12.3009195327759,10,38,25.624779701233,1,24,23,24.5680866241455,0,420.717880249024,0,25.9872465133667,415.429763793946,25.147177696228,432.127197265625,18,23,0,0,0,18,24.5109338760376,0,430.350952148438,0,0,0,0,2,0,0,2,23.1824836730958,20.4349994659424,23,26,23,31,10,21.9499988555908,0,0,0.615974396467209,0,80,0,25.7454328536988,0,0,2,25.9991207122803,16.2849998474121,24,31.3949995040894,30,10,26.4899549484253,22.6799993515015,30.9049997329712,0,0,2.91221201419831,0,60,0,25.9009237289429,26.0334758758545,25.6753129959107,2,0,0,2,26.3556776046753,25.5799999237061,26.3949995040894,23,21,30,10,25.1000003814697,26.8449993133545,0,0,1.47684502601624,0,50,50,50,0,0,25.5992374420166,2,0,0,2,25.0823249816895,22.2699995040894,25.3249998092652,23,26,23,30,10,24.0449991226197,25.9349994659424,0,0,0.982964605093003,0,25,25,25,0,0,25.3210401535035,2,0,0,2,24.0361976623535,21.6799993515015,25.3849992752076,26,20,26,30,10,24.8849992752076,25.9249992370606,24.847867012024,26,0,0,1.47000128030777,0,60,0,0,25.2022781372071,2,0,0,2,26.9966716766358,26.3399991989136,26,27.3049993515015,42,10,-4,26.5022487640381,0,0,0,2,26.4897632598877,27.6599998474121,27.4749994277954,0,0,3.73653876781464,0,125,4.93010425567627,0,100,26.6552047729493,0,0,0,26.3541927337647,1,0,0,2,28.0061511993408,26.335000038147,25,28.3599987030029,30,10,-5,27.3315553665161,0,0,0,2,27.1403503417969,28.1199989318848,28.6199989318848,0,0,1.00473934412003,0,75,75,75,75,1.26220798492432,0,75,75,75,27.8721656799317,0,0,0,27.6858081817627,1,2,0,0,2,28.2200431823731,23.3549995422363,30,28.7449998855591,30,10,-5,26.3495740890503,0,0,0,2,28.2295722961426,27.3849992752075,48.1799983978272,0,0,1.02034854888916,0,70,70,70,70,1.00166416168213,0,70,70,70,28.2575578689576,0,0,0,27.85182762146,1,58.1614246368408,0,0,0,6.71519851684571,1,6.71519851684571,0,0,100,0,19.77
2026-08-19 03:00:00,2,0,0,2,24.0542755126953,21.9799995422363,26,24.9499988555908,30,10,-5,22.5370235443115,0,0,0,2,24.7478427886963,24.1999988555908,26.0100002288818,0,0,0.843152701854706,0,75,75,75,75,1.61870455741882,0,80,80,80,25.417028427124,0,0,0,22.4096298217773,1,2,0,0,2,24.1647682189941,21.0399990081787,23,43.7199974060059,30,10,-3,22.1538887023926,0,0,0,2,24.2090377807617,23.5399990081787,46.4199981689453,0,0,1.32303237915039,0,75,75,75,75,1.60242164134979,0,70,70,70,24.7469291687012,0,0,0,23.5209522247314,1,0,0,2,0,0,2,26.939338684082,25.9099998474121,17,17,42,10,-3,26.1232585906982,0,0,0,2,25.4075527191162,25.9200000762939,27.6199989318848,0,0,6.59114456176758,0,60,60,60,7.41839361190796,0,60,60,0,0,100,0,80,26.5100212097168,0,24.0736312866211,434.398986816406,24.3275394439697,433.18994140625,0,0,0,0,0,0,0,2,0,2,25.428466796875,19.6599998474121,25.0399990081787,20,25,10,-6,25.2713985443115,0,2,24.5222053527832,20.9599990844727,25.8899993896484,0,700,400,0,0.392865538597107,0,40,0.613339006900787,0,35,24.0342330932617,0,0,100,0,12.2340097427368,10,38,25.6327266693115,1,24,23,24.4750308990479,0,419.596893310547,0,25.981107711792,415.644287109375,25.1584148406982,430.401519775391,18,23,0,0,0,18,24.6030750274658,0,430.100616455078,0,0,0,0,2,0,0,2,23.1684818267822,20.439998626709,23,26,23,31,10,21.939998626709,0,0,0.616951942443848,0,80,0,25.7147674560547,0,0,2,25.9988174438477,16.4099998474121,24,31.3999996185303,30,10,26.5022373199463,22.7199993133545,30.9099998474121,0,0,2.91249132156372,0,60,0,25.9043197631836,26.0219821929932,25.6860656738281,2,0,0,2,26.3610382080078,25.5799999237061,26.3999996185303,23,21,30,10,25.1199989318848,26.8599987030029,0,0,1.47716176509857,0,50,50,50,0,0,25.6059284210205,2,0,0,2,25.0968036651611,22.3500003814697,25.3400001525879,23,26,23,30,10,24.1199989318848,25.9799995422363,0,0,0.980954527854919,0,25,25,25,0,0,25.330135345459,2,0,0,2,24.0617942810059,21.7700004577637,25.4200000762939,26,20,26,30,10,24.9300003051758,25.9499988555908,24.8464794158936,26,0,0,1.46815609931946,0,60,0,0,25.2186069488525,2,0,0,2,26.9994449615479,26.3899993896484,26,27.3099994659424,42,10,-4,26.508918762207,0,0,0,2,26.4906272888184,27.6599998474121,27.4799995422363,0,0,3.73273587226868,0,125,4.93002700805664,0,100,26.6540603637695,0,0,0,26.3577537536621,1,0,0,2,27.9976806640625,26.3599987030029,25,28.3400001525879,30,10,-5,27.2776031494141,0,0,0,2,27.1368236541748,28.1199989318848,28.5900001525879,0,0,1.00063240528107,0,75,75,75,75,1.26294302940369,0,75,75,75,27.8659648895264,0,0,0,27.6761150360107,1,2,0,0,2,28.2192878723145,23.4300003051758,30,28.7199993133545,30,10,-5,26.2956256866455,0,0,0,2,28.213996887207,27.3999996185303,48.2099990844727,0,0,1.02270579338074,0,70,70,70,70,1.00556039810181,0,70,70,70,28.2620582580566,0,0,0,27.8172988891602,1,44.4315452575684,0,0,0,6.63376092910767,1,6.63376092910767,0,0,100,0,19.77
2026-08-19 03:15:00,2,0,0,2,23.9239549636841,22.0050001144409,26,24.8549995422363,30,10,-5,22.4997873306275,0,0,0,2,24.6285791397095,24.1799993515015,25.9099988937378,0,0,1.04161107540131,0,75,75,75,75,1.618144094944,0,80,80,80,25.3071346282959,0,0,0,22.3601799011231,1,2,0,0,2,24.0980424880982,21.1199998855591,23,43.670000076294,30,10,-3,22.0779600143433,0,0,0,2,24.1184349060059,23.524998664856,46.3199996948243,0,0,1.31804448366166,0,75,75,75,75,1.60446393489838,0,70,70,70,24.6640224456787,0,0,0,23.4361743927002,1,0,0,2,0,0,2,26.9461793899537,25.9300003051758,17,17,42,10,-3,26.1034374237061,0,0,0,2,25.3766298294068,25.8999996185303,27.6399993896484,0,0,6.58996486663819,0,60,60,60,7.65585851669312,0,60,60,0,0,100,0,80,26.5068197250366,0,24.0715818405151,434.458160400391,24.3254442214966,431.153259277344,0,0,0,0,0,0,0,2,0,2,25.506781578064,19.8699998855591,25.0799999237061,20,25,10,-6,25.2807111740113,0,2,24.5458879470826,21.2199993133545,25.9299993515015,0,700,400,0,0.396612673997879,0,40,0.612893730401993,0,35,24.1045618057251,0,0,100,0,12.2582063674927,10,38,25.6452436447144,1,24,23,24.46879196167,0,420.701812744141,0,26.0625324249268,416.39291381836,25.144702911377,430.232788085938,18,23,0,0,0,18,24.5075769424439,0,429.463470458985,0,0,0,0,2,0,0,2,23.1561508178711,20.4599990844727,23,26,23,31,10,21.9250001907349,0,0,0.614969819784164,0,80,0,25.6907968521119,0,0,2,25.9983282089234,16.4999990463257,24,31.3949995040894,30,10,26.5093841552735,22.7399997711182,30.9049997329712,0,0,2.91267728805542,0,60,0,25.9077072143555,26.0241355895996,25.6788969039917,2,0,0,2,26.3680610656739,25.6049995422364,26.4049997329712,23,21,30,10,25.1999998092652,26.8649988174439,0,0,1.4791744351387,0,50,50,50,0,0,25.6083583831787,2,0,0,2,25.1108551025391,22.4650001525879,25.3649988174439,23,26,23,30,10,24.1749992370606,25.9849996566773,0,0,0.983318537473679,0,25,25,25,0,0,25.3390073776246,2,0,0,2,24.0852613449097,21.8649997711182,25.4349994659424,26,20,26,30,10,24.9999990463257,25.9749994277954,24.8400764465332,26,0,0,1.46922111511231,0,60,0,0,25.228630065918,2,0,0,2,27.000228881836,26.4099998474121,26,27.3199996948242,42,10,-4,26.5109720230103,0,0,0,2,26.4940042495728,27.664999961853,27.4749994277954,0,0,3.73977458477021,0,125,4.93272829055786,0,100,26.6567516326905,0,0,0,26.3602848052979,1,0,0,2,27.9767675399781,26.3849992752076,25,28.3149995803833,30,10,-5,27.3252010345459,0,0,0,2,27.1160764694214,28.1099987030029,28.5499992370606,0,0,1.00252860784531,0,75,75,75,75,1.26290822029114,0,75,75,75,27.8565311431885,0,0,0,27.680383682251,1,2,0,0,2,28.2004222869873,23.5249996185303,30,28.7049989700318,30,10,-5,26.2773561477662,0,0,0,2,28.1895847320557,27.414999961853,48.1800003051758,0,0,1.2267040014267,0,70,70,70,70,1.00095599889755,0,70,70,70,28.2812051773072,0,0,0,27.8036632537842,1,58.7050571441651,0,0,0,6.64605283737182,1,6.64605283737182,0,0,100,0,19.7925
2026-08-19 03:30:00,2,0,0,2,23.8602542877197,22.0299987792969,26,24.7600002288818,30,10,-5,22.4574012756348,0,0,0,2,24.5205917358398,24.1299991607666,25.8099994659424,0,0,1.20084226131439,0,75,75,75,75,1.61557900905609,0,80,80,80,25.208797454834,0,0,0,22.2982616424561,1,2,0,0,2,24.0520610809326,21.1999988555908,23,43.6399993896484,30,10,-3,22.0459442138672,0,0,0,2,24.0349063873291,23.5100002288818,46.3400001525879,0,0,1.31865978240967,0,75,75,75,75,1.60598051548004,0,70,70,70,24.5935516357422,0,0,0,23.358585357666,1,0,0,2,0,0,2,26.9508953094482,25.939998626709,17,17,42,10,-3,26.1069812774658,0,0,0,2,25.3750076293945,25.939998626709,27.6399993896484,0,0,6.58796310424805,0,60,60,60,7.44973611831665,0,60,60,0,0,100,0,80,26.5025959014893,0,24.0682640075684,434.474212646484,24.3286476135254,428.955047607422,0,0,0,0,0,0,0,2,0,2,25.5778636932373,20.0499992370605,25.1099987030029,20,25,10,-6,25.2955665588379,0,2,24.5709953308105,21.3899993896484,25.9799995422363,0,700,400,0,0.390863239765167,0,40,0.616039514541626,0,35,24.1373405456543,0,0,100,0,12.287561416626,10,38,25.6446838378906,1,24,23,24.687671661377,0,419.087585449219,0,25.9970016479492,416.299377441406,25.1581802368164,432.387603759766,18,23,0,0,0,18,24.6223926544189,0,430.188568115234,0,0,0,0,2,0,0,2,23.1327476501465,20.4699993133545,23,26,23,31,10,21.9200000762939,0,0,0.614128112792969,0,80,0,25.7024803161621,0,0,2,25.9973678588867,16.6299991607666,24,31.4099998474121,30,10,26.5129013061523,22.75,30.9200000762939,0,0,2.91635584831238,0,60,0,25.912088394165,26.0004272460938,25.6875019073486,2,0,0,2,26.3740386962891,25.5999984741211,26.3999996185303,23,21,30,10,25.1800003051758,26.8799991607666,0,0,1.48159062862396,0,50,50,50,0,0,25.6100616455078,2,0,0,2,25.1244449615479,22.5,25.3899993896484,23,26,23,30,10,24.25,26.0299987792969,0,0,0.981271743774414,0,25,25,25,0,0,25.3417301177979,2,0,0,2,24.1168003082275,21.9699993133545,25.439998626709,26,20,26,30,10,25.0299987792969,25.9799995422363,24.833797454834,26,0,0,1.46491873264313,0,60,0,0,25.2306346893311,2,0,0,2,27.0008964538574,26.4499988555908,26,27.3299999237061,42,10,-4,26.5121173858643,0,0,0,2,26.4939231872559,27.6599998474121,27.4899997711182,0,0,3.73661613464355,0,125,4.93432140350342,0,100,26.6570949554443,0,0,0,26.3626823425293,1,0,0,2,27.9571723937988,26.439998626709,25,28.2799987792969,30,10,-5,27.3911018371582,0,0,0,2,27.1032981872559,28.1199989318848,28.5299987792969,0,0,1.00169241428375,0,75,75,75,75,1.26096868515015,0,75,75,75,27.8506278991699,0,0,0,27.6267395019531,1,2,0,0,2,28.2092113494873,23.6199989318848,30,28.7099990844727,30,10,-5,26.233943939209,0,0,0,2,28.1621036529541,27.439998626709,48.1699981689453,0,0,1.87254559993744,0,70,70,70,70,1.00522923469543,0,70,70,70,28.2830753326416,0,0,0,27.7596244812012,1,52.0224952697754,0,0,0,6.37977123260498,1,6.37977123260498,0,0,100,0,19.815
2026-08-19 03:45:00,2,0,0,2,23.7732257843018,22.0399990081787,26,24.6699991226196,30,10,-5,22.4466609954834,0,0,0,2,24.4170246124268,24.0949993133545,25.7299995422364,0,0,1.9351464509964,0,75,75,75,75,1.61785525083542,0,80,80,80,25.1081447601319,0,0,0,22.3099365234375,1,2,0,0,2,23.9800996780396,21.2649993896485,23,43.6299991607666,30,10,-3,22.0834980010986,0,0,0,2,23.9554052352906,23.5100002288818,46.3599987030029,0,0,1.34427309036255,0,75,75,75,75,1.60437977313995,0,70,70,70,24.5231733322144,0,0,0,23.2818450927735,1,0,0,2,0,0,2,26.9503679275513,25.9349994659424,17,17,42,10,-3,26.1230192184449,0,0,0,2,25.390326499939,25.8999996185303,27.6449995040894,0,0,6.58907461166382,0,60,60,60,7.44761466979981,0,60,60,0,0,100,0,80,26.5035381317139,0,24.0791025161744,434.004989624024,24.327130317688,429.087631225586,0,0,0,0,0,0,0,2,0,2,25.6344032287598,20.2449998855591,25.1399993896485,20,25,10,-6,25.2930030822754,0,2,24.6024894714356,21.5399990081787,26.0099992752076,0,700,400,0,0.394952684640885,0,40,0.614035427570343,0,35,24.2101182937622,0,0,100,0,12.1750898361206,10,38,25.6969070434571,1,24,23,24.5355758666992,0,417.773498535156,0,26.0415878295899,413.967468261719,25.1436405181885,433.152359008789,18,23,0,0,0,18,24.6593751907349,0,428.356353759766,0,0,0,0,2,0,0,2,23.153076171875,20.4949998855591,23,26,23,31,10,21.914999961853,0,0,0.616616010665894,0,80,0,25.5920457839966,0,0,2,25.9985208511353,16.7699995040894,24,31.4199991226196,30,10,26.5213422775269,22.7799987792969,30.9249992370605,0,0,2.91140687465668,0,60,0,25.9147710800171,26.0291719436646,25.6810493469238,2,0,0,2,26.3799343109131,25.6449995040894,26.4099998474121,23,21,30,10,25.2149991989136,26.8699989318848,0,0,1.47915959358216,0,50,50,50,0,0,25.6156482696533,2,0,0,2,25.1380205154419,22.5749988555908,25.420000076294,23,26,23,30,10,24.2899990081787,26.0449991226196,0,0,0.987329483032227,0,25,25,25,0,0,25.3595037460328,2,0,0,2,24.1290693283081,22.0799989700317,25.4549989700318,26,20,26,30,10,25.0899991989136,26.0099992752075,24.8300895690918,26,0,0,1.47114181518555,0,60,0,0,25.266321182251,2,0,0,2,27.0031051635742,26.4849996566773,26,27.3249998092652,42,10,-4,26.5123043060303,0,0,0,2,26.4892721176148,27.664999961853,27.4949998855591,0,0,3.7375580072403,0,125,4.93140292167664,0,100,26.6537065505982,0,0,0,26.3641328811646,1,0,0,2,27.9316730499268,26.4699993133545,25,28.2550001144409,30,10,-5,27.1653137207031,0,0,0,2,27.0771818161011,28.1149988174439,28.5099992752075,0,0,1.19845598936081,0,75,75,75,75,1.26172977685929,0,75,75,75,27.8345537185669,0,0,0,27.6792526245117,1,2,0,0,2,28.1421222686768,23.6749992370606,30,28.6999988555909,30,10,-5,26.226975440979,0,0,0,2,28.1426153182984,27.4599990844727,48.1749992370606,0,0,1.83491402864456,0,70,70,70,70,1.00169909000397,0,70,70,70,28.2919549942017,0,0,0,27.7622270584107,1,61.7415847778321,0,0,0,6.53012299537659,1,6.53012299537659,0,0,100,0,19.8375
2026-08-19 04:00:00,2,0,0,2,23.7042655944824,22.0699996948242,26,24.5900001525879,30,10,-5,22.4373378753662,0,0,0,2,24.3189544677734,24.0699996948242,25.6399993896484,0,0,3.19654726982117,0,75,75,75,75,1.61845779418945,0,80,80,80,25.0094509124756,0,0,0,22.2925052642822,1,2,0,0,2,23.9334621429443,21.3299999237061,23,43.6699981689453,30,10,-3,22.091215133667,0,0,0,2,23.8851318359375,23.4899997711182,45.9799995422363,0,0,2.79431843757629,0,75,75,75,75,1.60423934459686,0,70,70,70,24.4582614898682,0,0,0,23.2058086395264,1,0,0,2,0,0,2,26.9513721466064,25.8599987030029,17,17,42,10,-3,26.0789470672607,0,0,0,2,25.3451728820801,25.8999996185303,27.6499996185303,0,0,6.59686326980591,0,60,60,60,7.38202619552612,0,60,60,0,0,100,0,80,26.4979190826416,0,24.0675277709961,434.458740234375,24.3270969390869,431.165344238281,0,0,0,0,0,0,0,2,0,2,25.6961441040039,20.439998626709,25.1700000762939,20,25,10,-6,25.2976322174072,0,2,24.6253986358643,21.7199993133545,26.0599994659424,0,700,400,0,0.394372045993805,0,40,0.615113496780396,0,35,24.2616214752197,0,0,100,0,12.2800531387329,10,38,25.7059879302979,1,24,23,24.4715061187744,0,419.368377685547,0,26.045166015625,415.772369384766,25.1534976959229,434.334045410156,18,23,0,0,0,18,24.6126651763916,0,428.197235107422,0,0,0,0,2,0,0,2,23.1653785705566,20.5,23,26,23,31,10,21.9099998474121,0,0,0.616471946239471,0,80,0,25.5795478820801,0,0,2,25.9967021942139,16.7600002288818,24,31.4099998474121,30,10,26.5265216827393,22.7999992370605,30.9299983978271,0,0,2.91318583488464,0,60,0,25.91748046875,25.9587631225586,25.678897857666,2,0,0,2,26.3811016082764,25.6399993896484,26.4200000762939,23,21,30,10,25.2299995422363,26.8699989318848,0,0,1.47711074352264,0,50,50,50,0,0,25.6192836761475,2,0,0,2,25.1490707397461,22.6499996185303,25.4499988555908,23,26,23,30,10,24.3500003814697,26.0399990081787,0,0,0.979098260402679,0,25,25,25,0,0,25.3737697601318,2,0,0,2,24.1467628479004,22.1800003051758,25.4799995422363,26,20,26,30,10,25.1399993896484,26.0399990081787,24.8250541687012,26,0,0,1.47000110149384,0,60,0,0,25.2811908721924,2,0,0,2,27.0132961273193,26.5,26,27.3299999237061,42,10,-4,26.519567489624,0,0,0,2,26.4874248504639,27.6700000762939,27.5,0,0,3.74070692062378,0,125,4.94706869125366,0,100,26.6474456787109,0,0,0,26.3636856079102,1,0,0,2,27.9093818664551,26.5,25,28.2399997711182,30,10,-5,27.2481536865234,0,0,0,2,27.0367374420166,28.1099987030029,28.4799995422363,0,0,1.24031972885132,0,75,75,75,75,1.26333773136139,0,75,75,75,27.8173751831055,0,0,0,27.6642742156982,1,2,0,0,2,28.1329402923584,23.75,30,28.689998626709,30,10,-5,26.1641941070557,0,0,0,2,28.1099395751953,27.4699993133545,48.1699981689453,0,0,2.75293564796448,0,70,70,70,70,1.00487673282623,0,70,70,70,28.291446685791,0,0,0,27.7569637298584,1,61.2034912109375,0,0,0,6.38687133789062,1,6.38687133789062,0,0,100,0,19.86
2026-08-19 04:15:00,2,0,0,2,23.6703500747681,22.0799999237061,26,24.4899997711182,30,10,-5,22.2256240844727,0,0,0,2,24.2207193374634,24.0199995040894,25.5500001907349,0,0,0.626920193433762,0,75,75,75,75,1.61936724185944,0,80,80,80,24.9269466400147,0,0,0,22.1198959350586,1,2,0,0,2,23.8853340148926,21.3749990463257,23,43.6849994659424,30,10,-3,21.8477115631104,0,0,0,2,23.7998189926148,23.4899997711182,46.4699993133545,0,0,1.84837424755097,0,75,75,75,75,1.60641521215439,0,70,70,70,24.4115028381348,0,0,0,23.1424503326416,1,0,0,2,0,0,2,26.9609889984131,25.9099998474121,17,17,42,10,-3,26.0965080261231,0,0,0,2,25.3569278717041,25.8799991607666,27.6599998474121,0,0,6.59056401252747,0,60,60,60,7.36345481872559,0,60,60,0,0,100,0,80,26.4953365325928,0,24.0663795471192,433.294052124024,24.3261966705322,429.001068115235,0,0,0,0,0,0,0,2,0,2,25.7660598754883,20.6399993896485,25.2099990844727,20,25,10,-6,25.3170146942139,0,2,24.6563816070557,21.7999992370606,26.085000038147,0,700,400,0,0.393304318189621,0,40,0.61400118470192,0,35,24.3025217056275,0,0,100,0,11.9986987113953,10,38,25.6970129013062,1,24,23,24.6154937744141,0,414.869812011719,0,26.035177230835,414.688217163086,25.1422805786133,430.882583618164,18,23,0,0,0,18,24.6055402755737,0,425.226272583008,0,0,0,0,2,0,0,2,23.16410446167,20.5150003433228,23,26,23,31,10,21.920000076294,0,0,0.616333097219467,0,80,0,25.5681104660035,0,0,2,25.9976739883423,16.8050003051758,24,31.414999961853,30,10,26.5346736907959,22.8299999237061,30.9349985122681,0,0,2.91270029544831,0,60,0,25.9218912124634,26.0018653869629,25.6810483932495,2,0,0,2,26.3891277313232,25.6249990463257,26.4099998474121,23,21,30,10,25.2849998474121,26.8849992752075,0,0,1.47963690757752,0,50,50,50,0,0,25.6206541061402,2,0,0,2,25.1648187637329,22.7399997711182,25.4599990844727,23,26,23,30,10,24.4149999618531,26.0749998092652,0,0,0.98490583896637,0,25,25,25,0,0,25.3770265579224,2,0,0,2,24.1681728363038,22.2749996185303,25.5099992752075,26,20,26,30,10,25.170000076294,26.0749998092652,24.8238954544067,26,0,0,1.4697408080101,0,60,0,0,25.291654586792,2,0,0,2,27.0152301788331,26.5399990081787,26,27.335000038147,42,10,-4,26.5107297897339,0,0,0,2,26.4796056747437,27.664999961853,27.4949998855591,0,0,3.73807191848755,0,125,4.93309283256531,0,100,26.6475009918213,0,0,0,26.3637914657593,1,0,0,2,27.885272026062,26.5149993896484,25,28.2249994277954,30,10,-5,27.3126392364502,0,0,0,2,27.00465965271,28.1149988174439,28.4449996948243,0,0,1.00209355354309,0,75,75,75,75,1.26168322563172,0,75,75,75,27.7915306091309,0,0,0,27.6124925613404,1,2,0,0,2,28.1155710220337,23.8349990844727,30,28.6700000762939,30,10,-5,26.1081113815308,0,0,0,2,28.0775403976441,27.4799995422364,48.1599979400635,0,0,1.4453444480896,0,70,70,70,70,1.00186395645142,0,70,70,70,28.2939033508301,0,0,0,27.7481870651245,1,53.4300651550293,0,0,0,6.35465335845947,1,6.35465335845947,0,0,100,0,19.88
2026-08-19 04:30:00,2,0,0,2,23.5958595275879,22.0799999237061,26,24.3999996185303,30,10,-5,21.8404140472412,0,0,0,2,24.1056804656982,23.9799995422363,25.4699993133545,0,0,1.13096082210541,0,75,75,75,75,1.61998796463013,0,80,80,80,24.8327045440674,0,0,0,21.6800174713135,1,2,0,0,2,23.8060970306396,21.3799991607666,23,43.6699981689453,30,10,-3,21.4462299346924,0,0,0,2,23.7027587890625,23.4699993133545,46.2799987792969,0,0,1.32547342777252,0,75,75,75,75,1.60376119613647,0,70,70,70,24.346996307373,0,0,0,23.0653514862061,1,0,0,2,0,0,2,26.9632720947266,25.9300003051758,17,17,42,10,-3,26.1077938079834,0,0,0,2,25.3826904296875,25.8999996185303,27.6599998474121,0,0,6.60242891311646,0,60,60,60,7.3774676322937,0,60,60,0,0,100,0,80,26.5019569396973,0,24.0707511901855,432.393585205078,24.3288478851318,427.0859375,0,0,0,0,0,0,0,2,0,2,25.842077255249,20.7999992370605,25.2199993133545,20,25,10,-6,25.3240051269531,0,2,24.6842575073242,21.9899997711182,26.1199989318848,0,700,400,0,0.391624271869659,0,40,0.620565474033356,0,35,24.3607120513916,0,0,100,0,12.0927543640137,10,38,25.7014427185059,1,24,23,24.3723697662354,0,413.847930908203,0,26.0915546417236,415.867370605469,25.1399898529053,432.187744140625,18,23,0,0,0,18,24.7963562011719,0,427.786346435547,0,0,0,0,2,0,0,2,23.1731338500977,20.5399990081787,23,26,23,31,10,21.9200000762939,0,0,0.615046322345734,0,80,0,25.539514541626,0,0,2,26.0004272460938,16.9899997711182,24,31.4200000762939,30,10,26.5456962585449,22.8699989318848,30.9299983978271,0,0,2.90984845161438,0,60,0,25.9283599853516,26.0320377349854,25.674596786499,2,0,0,2,26.3972873687744,25.6599998474121,26.4200000762939,23,21,30,10,25.25,26.8799991607666,0,0,1.48009645938873,0,50,50,50,0,0,25.6234226226807,2,0,0,2,25.1802635192871,22.8099994659424,25.4899997711182,23,26,23,30,10,24.4699993133545,26.1099987030029,0,0,0.981430888175964,0,25,25,25,0,0,25.3859157562256,2,0,0,2,24.1899433135986,22.3699989318848,25.5399990081787,26,20,26,30,10,25.2099990844727,26.0999984741211,24.8202648162842,26,0,0,1.46787583827972,0,60,0,0,25.306001663208,2,0,0,2,27.0255641937256,26.5599994659424,26,27.3400001525879,42,10,-4,26.5078201293945,0,0,0,2,26.4752597808838,27.6800003051758,27.5,0,0,3.74338984489441,0,125,4.94339752197266,0,100,26.6428050994873,0,0,0,26.3635711669922,1,0,0,2,27.8678379058838,26.5599994659424,25,28.189998626709,30,10,-5,27.0688705444336,0,0,0,2,26.9736061096191,28.0999984741211,28.3999996185303,0,0,1.00486302375793,0,75,75,75,75,1.25966846942902,0,75,75,75,27.765998840332,0,0,0,27.6285362243652,1,2,0,0,2,28.0848731994629,23.9099998474121,30,28.6599998474121,30,10,-5,26.0535545349121,0,0,0,2,28.0509471893311,27.4899997711182,48.2299995422363,0,0,1.42486166954041,0,70,70,70,70,1.00097477436066,0,70,70,70,28.2946453094482,0,0,0,27.7368717193604,1,50.9817848205566,0,0,0,6.21597051620483,1,6.21597051620483,0,0,100,0,19.9
