2026-08-19 04:45:00,2,0,0,2,23.4699926376343,22.0499992370606,26,24.2599992752075,30,10,-5,21.4468393325806,0,0,0,2,23.9483232498169,23.9199991226196,25.3449993133545,0,0,1.41910389065743,0,75,75,75,75,1.61404818296433,0,80,80,80,24.7366313934327,0,0,0,21.336350440979,1,2,0,0,2,23.7003211975098,21.3949995040894,23,43.564998626709,30,10,-3,21.0725708007813,0,0,0,2,23.6063089370728,23.4099988937378,46.5099983215332,0,0,1.72838014364243,0,75,75,75,75,1.60504716634751,0,70,70,70,24.2458257675171,0,0,0,22.9628124237061,1,0,0,2,0,0,2,26.9696779251099,25.9399995803833,17,17,42,10,-3,26.097375869751,0,0,0,2,25.3527154922486,25.8849992752075,27.6599998474121,0,0,6.59751749038696,0,60,60,60,7.6658205986023,0,60,60,0,0,100,0,80,26.5033082962036,0,24.0682439804077,432.369171142579,24.3293495178223,427.055130004883,0,0,0,0,0,0,0,2,0,2,25.9054737091065,20.9599990844727,25.25,20,25,10,-6,25.3291702270508,0,2,24.7125282287598,22.1799993515015,26.1599998474121,0,700,400,0,0.392661213874817,0,40,0.614812016487122,0,35,24.3978929519654,0,0,100,0,12.0245709419251,10,38,25.7247695922852,1,24,23,24.4548473358155,0,413.247756958008,0,26.0921354293824,414.536483764649,25.1491756439209,432.450668334961,18,23,0,0,0,18,24.8056993484497,0,426.469558715821,0,0,0,0,2,0,0,2,23.1868972778321,20.5549993515015,23,26,23,31,10,21.9300003051758,0,0,0.614843815565109,0,80,0,25.5176734924316,0,0,2,26.0014276504517,17.0949993133545,24,31.4249992370605,30,10,26.5464458465576,22.8999996185303,30.9449987411499,0,0,2.917111992836,0,60,0,25.9305763244629,25.9946794509888,25.6774625778199,2,0,0,2,26.4036417007447,25.664999961853,26.4300003051758,23,21,30,10,25.3049993515015,26.8799991607666,0,0,1.47946834564209,0,50,50,50,0,0,25.6258573532105,2,0,0,2,25.1960954666138,22.8899993896484,25.4899997711182,23,26,23,30,10,24.5249996185303,26.1349992752075,0,0,0.986341148614883,0,25,25,25,0,0,25.4006071090699,2,0,0,2,24.2051439285279,22.4499998092652,25.5649995803833,26,20,26,30,10,25.2649993896485,26.1049995422364,24.817346572876,26,0,0,1.47080969810486,0,60,0,0,25.3254194259644,2,0,0,2,27.0285711288452,26.5749998092652,26,27.3449993133545,42,10,-4,26.5101680755615,0,0,0,2,26.4734745025635,27.6750001907349,27.5149993896484,0,0,3.73625433444977,0,125,5.23438024520874,0,100,26.6407556533814,0,0,0,26.3675565719605,1,0,0,2,27.844223022461,26.585000038147,25,28.1549997329712,30,10,-5,27.1908588409424,0,0,0,2,26.9186687469483,28.104998588562,28.3699989318848,0,0,1.63040035963059,0,75,75,75,75,1.2590634226799,0,75,75,75,27.7274036407471,0,0,0,27.6264524459839,1,2,0,0,2,28.0310935974121,23.9799995422363,30,28.6399993896485,30,10,-5,25.9245662689209,0,0,0,2,28.0143938064575,27.4949998855591,48.2399978637695,0,0,2.37128967046738,0,70,70,70,70,0.999669253826142,0,70,70,70,28.2868604660034,0,0,0,27.7389860153198,1,37.1877517700196,0,0,0,6.31229138374328,1,6.31229138374328,0,0,100,0,19.92
2026-08-19 05:00:00,2,0,0,2,23.3910026550293,22,26,24.0699996948242,30,10,-5,20.8597202301025,0,0,0,2,23.7459945678711,23.7999992370605,25.2199993133545,0,0,0.625734329223633,0,75,75,75,75,1.61157655715942,0,80,80,80,24.6803321838379,0,0,0,20.9079265594482,1,2,0,0,2,23.524528503418,21.3599987030029,23,43.4500007629395,30,10,-3,20.6215744018555,0,0,0,2,23.5029773712158,23.2999992370605,46.1499977111816,0,0,1.31997168064117,0,75,75,75,75,1.59971570968628,0,70,70,70,24.1346244812012,0,0,0,22.8073768615723,1,0,0,2,0,0,2,26.9761848449707,25.9200000762939,17,17,42,10,-3,26.0648956298828,0,0,0,2,25.3168678283691,25.8999996185303,27.6599998474121,0,0,6.6053729057312,0,60,60,60,7.37676000595093,0,60,60,0,0,100,0,80,26.4932689666748,0,24.0664577484131,432.27294921875,24.320125579834,426.745819091797,0,0,0,0,0,0,0,2,0,2,25.9518451690674,21.1199989318848,25.2799987792969,20,25,10,-6,25.3506736755371,0,2,24.7302551269531,22.2799987792969,26.189998626709,0,700,400,0,0.392671883106232,0,40,0.610956251621246,0,35,24.4370231628418,0,0,100,0,11.9311809539795,10,38,25.7195243835449,1,24,23,24.6616287231445,0,413.443511962891,0,26.0930442810059,413.913391113281,25.1580696105957,430.436553955078,18,23,0,0,0,18,24.7071266174316,0,424.967071533203,0,0,0,0,2,0,0,2,23.189266204834,20.5699996948242,23,26,23,31,10,21.939998626709,0,0,0.61554890871048,0,80,0,25.4842128753662,0,0,2,26.0027198791504,17.0599994659424,24,31.4299983978271,30,10,26.5453872680664,22.9200000762939,30.9499988555908,0,0,2.91262769699097,0,60,0,25.9342670440674,25.9630756378174,25.6760292053223,2,0,0,2,26.4093246459961,25.6499996185303,26.4200000762939,23,21,30,10,25.3199996948242,26.8899993896484,0,0,1.47778701782227,0,50,50,50,0,0,25.6300106048584,2,0,0,2,25.2091903686523,22.9599990844727,25.519998550415,23,26,23,30,10,24.5699996948242,26.1499996185303,0,0,0.980948805809021,0,25,25,25,0,0,25.4049415588379,2,0,0,2,24.2249317169189,22.519998550415,25.5799999237061,26,20,26,30,10,25.2999992370605,26.1199989318848,24.8161964416504,26,0,0,1.46723866462708,0,60,0,0,25.3350811004639,2,0,0,2,27.0326843261719,26.5999984741211,26,27.3400001525879,42,10,-4,26.512825012207,0,0,0,2,26.460521697998,27.6700000762939,27.519998550415,0,0,3.7387228012085,0,125,4.94050168991089,0,100,26.6384887695312,0,0,0,26.3719329833984,1,0,0,2,27.8325042724609,26.6299991607666,25,28.1099987030029,30,10,-5,27.1395416259766,0,0,0,2,26.8846778869629,28.1199989318848,28.3400001525879,0,0,1.00467610359192,0,75,75,75,75,1.26288771629333,0,75,75,75,27.6696453094482,0,0,0,27.5391120910645,1,2,0,0,2,28.0245265960693,24.0399990081787,30,28.6299991607666,30,10,-5,25.7194766998291,0,0,0,2,27.9811744689941,27.5100002288818,48.2299995422363,0,0,1.03917825222015,0,70,70,70,70,1.00475478172302,0,70,70,70,28.2802963256836,0,0,0,27.7220687866211,1,47.0962562561035,0,0,0,6.41608285903931,1,6.41608285903931,0,0,100,0,19.94
2026-08-19 05:15:00,2,0,0,2,23.2063665390015,21.8899993896484,26,23.8699998855591,30,10,-5,20.6008358001709,0,0,0,2,23.5770425796509,23.7150001525879,25.0649995803833,0,0,0.623371481895447,0,75,75,75,75,1.61249434947968,0,80,80,80,24.5450820922852,0,0,0,20.697304725647,1,2,0,0,2,23.3715581893921,21.3199996948243,23,43.3649997711182,30,10,-3,20.3526477813721,0,0,0,2,23.3823289871216,23.1999998092652,45.9449977874756,0,0,1.3194317817688,0,75,75,75,75,1.59881353378296,0,70,70,70,23.9917764663696,0,0,0,22.6014070510864,1,0,0,2,0,0,2,26.9663019180298,25.9549999237061,17,17,42,10,-3,26.027177810669,0,0,0,2,25.3005628585815,25.8849992752076,27.664999961853,0,0,7.21719765663147,0,60,60,60,7.37191510200501,0,60,60,0,0,100,0,80,26.4770374298096,0,24.0637111663819,432.527664184571,24.329442024231,426.946044921875,0,0,0,0,0,0,0,2,0,2,25.9952716827393,21.2649993896485,25.2999992370606,20,25,10,-6,25.3797788619995,0,2,24.7609777450562,22.4299993515015,26.2249994277954,0,700,400,0,0.393148556351662,0,40,0.956759423017501,0,35,24.4740781784058,0,0,100,0,11.823669910431,10,38,25.7162218093872,1,24,23,24.0030956268311,0,409.288543701172,0,26.0847759246827,414.617538452149,25.1469507217407,430.94564819336,18,23,0,0,0,18,24.2923994064331,0,423.314041137696,0,0,0,0,2,0,0,2,23.1682214736939,20.5549993515015,23,26,23,31,10,21.9250001907349,0,0,0.615574926137924,0,80,0,25.4664354324341,0,0,2,26.0043315887451,17.2299995422363,24,31.4299993515015,30,10,26.5579490661622,22.9349994659424,30.9599990844727,0,0,2.90905523300171,0,60,0,25.9402828216553,25.9163951873779,25.6659927368164,2,0,0,2,26.417236328125,25.6800003051758,26.4300003051758,23,21,30,10,25.3699989318848,26.8999996185303,0,0,1.47713828086853,0,50,50,50,0,0,25.6312885284424,2,0,0,2,25.2239475250245,23.0649995803833,25.5499992370606,23,26,23,30,10,24.6399993896485,26.1649999618531,0,0,0.982242673635483,0,25,25,25,0,0,25.4131870269776,2,0,0,2,24.2487993240357,22.5899991989136,25.5899991989136,26,20,26,30,10,25.335000038147,26.1399993896484,24.8117847442627,26,0,0,1.46884334087372,0,60,0,0,25.3506803512573,2,0,0,2,27.037486076355,26.6099987030029,26,27.3449993133545,42,10,-4,26.4984302520752,0,0,0,2,26.473539352417,27.6750001907349,27.5100002288818,0,0,5.04388022422791,0,125,4.94265699386597,0,100,26.6438274383545,0,0,0,26.3749723434448,1,0,0,2,27.8150367736816,26.6449995040894,25,28.104998588562,30,10,-5,27.113471031189,0,0,0,2,26.8848934173584,28.0999984741211,28.2999992370606,0,0,1.0045508146286,0,75,75,75,75,1.26120775938034,0,75,75,75,27.6547899246216,0,0,0,27.3326025009156,1,2,0,0,2,28.0386476516724,24.0899991989136,30,28.604998588562,30,10,-5,25.5385894775391,0,0,0,2,27.9537677764893,27.5149993896484,48.1399993896485,0,0,1.01931756734848,0,70,70,70,70,0.999293565750124,0,70,70,70,28.2767887115479,0,0,0,27.6955060958863,1,45.7853927612305,0,0,0,6.16997909545898,1,6.16997909545898,0,0,100,0,19.9625
2026-08-19 05:30:00,2,0,0,2,22.9911022186279,21.7899990081787,26,23.6800003051758,30,10,-5,20.3342952728271,0,0,0,2,23.435338973999,23.6099987030029,24.8699989318848,0,0,1.0061469078064,0,75,75,75,75,1.60844314098358,0,80,80,80,24.3697147369385,0,0,0,20.4850521087646,1,2,0,0,2,23.2278785705566,21.2899990081787,23,43.2999992370605,30,10,-3,20.2268295288086,0,0,0,2,23.2577800750732,23.0699996948242,45.5200004577637,0,0,1.74286222457886,0,75,75,75,75,1.60066497325897,0,70,70,70,23.8893756866455,0,0,0,22.3832111358643,1,0,0,2,0,0,2,26.9629096984863,25.9699993133545,17,17,42,10,-3,26.0126895904541,0,0,0,2,25.2621650695801,25.9099998474121,27.6700000762939,0,0,7.22620868682861,0,60,60,60,7.37742042541504,0,60,60,0,0,100,0,80,26.4487190246582,0,24.0714321136475,430.757293701172,24.3234405517578,427.015991210938,0,0,0,0,0,0,0,2,0,2,26.0305500030518,21.4300003051758,25.3400001525879,20,25,10,-6,25.3943653106689,0,2,24.7897834777832,22.6099987030029,26.2600002288818,0,700,400,0,0.399927079677582,0,40,0.645587205886841,0,35,24.5173091888428,0,0,100,0,11.9201097488403,10,38,25.719425201416,1,24,23,23.8629131317139,0,411.546539306641,0,26.1001968383789,414.351196289062,25.1461963653564,430.486114501953,18,23,0,0,0,18,24.4177761077881,0,425.907104492188,0,0,0,0,2,0,0,2,23.1375484466553,20.5299987792969,23,26,23,31,10,21.9099998474121,0,0,0.614877879619598,0,80,0,25.3786678314209,0,0,2,26.0044555664062,17.2999992370605,24,31.439998626709,30,10,26.5635662078857,22.9599990844727,30.9599990844727,0,0,2.91522693634033,0,60,0,25.944787979126,25.9386520385742,25.663122177124,2,0,0,2,26.4202156066895,25.7199993133545,26.4300003051758,23,21,30,10,25.3899993896484,26.8899993896484,0,0,1.47627830505371,0,50,50,50,0,0,25.6340007781982,2,0,0,2,25.2369689941406,23.1299991607666,25.5699996948242,23,26,23,30,10,24.6800003051758,26.1800003051758,0,0,0.981193602085114,0,25,25,25,0,0,25.426643371582,2,0,0,2,24.2670364379883,22.6700000762939,25.6099987030029,26,20,26,30,10,25.3599987030029,26.1599998474121,24.8036422729492,26,0,0,1.47135066986084,0,60,0,0,25.3740386962891,2,0,0,2,27.0281715393066,26.6299991607666,26,27.3400001525879,42,10,-4,26.4667510986328,0,0,0,2,26.4852085113525,27.6700000762939,27.4799995422363,0,0,4.35854339599609,0,125,4.94603443145752,0,100,26.6514110565186,0,0,0,26.3706359863281,1,0,0,2,27.7787761688232,26.6499996185303,25,28.0799999237061,30,10,-5,27.2713260650635,0,0,0,2,26.8899707794189,28.0999984741211,28.2600002288818,0,0,1.00148415565491,0,75,75,75,75,1.26596438884735,0,75,75,75,27.6605663299561,0,0,0,27.3686561584473,1,2,0,0,2,28.0323886871338,24.1599998474121,30,28.5900001525879,30,10,-5,25.4197673797607,0,0,0,2,27.9234752655029,27.519998550415,48.0599975585938,0,0,1.01759839057922,0,70,70,70,70,0.99860668182373,0,70,70,70,28.2719459533691,0,0,0,27.6272315979004,1,44.2346115112305,0,0,0,6.1033787727356,1,6.1033787727356,0,0,100,0,19.985
2026-08-19 05:45:00,2,0,0,2,22.7875337600708,21.7049999237061,26,23.5099992752076,30,10,-5,20.2125205993652,0,0,0,2,23.2914171218873,23.4999990463257,24.6649990081787,0,0,0.622454226016998,0,75,75,75,75,1.60794973373413,0,80,80,80,24.2370557785035,0,0,0,20.3766040802002,1,2,0,0,2,23.0898895263672,21.2249994277955,23,43.3099994659424,30,10,-3,20.0383672714234,0,0,0,2,23.1441221237183,22.960000038147,45.7849998474121,0,0,1.32049781084061,0,75,75,75,75,1.59826600551606,0,70,70,70,23.7858600616455,0,0,0,22.1869134902955,1,0,0,2,0,0,2,26.9539012908936,25.9649991989136,17,17,42,10,-3,25.9802312850952,0,0,0,2,25.2294588088989,25.9099998474121,27.6599998474121,0,0,7.2197437286377,0,60,60,60,7.37432217597961,0,60,60,0,0,100,0,80,26.4119720458984,0,24.0589857101441,431.655654907227,24.3295230865479,427.077850341797,0,0,0,0,0,0,0,2,0,2,26.0842533111573,21.5799989700318,25.3599996566773,20,25,10,-6,25.4026069641114,0,2,24.8117799758911,22.7649993896485,26.2949991226197,0,700,400,0,0.394587129354477,0,40,0.615380465984345,0,35,24.553484916687,0,0,100,0,11.844069480896,10,38,25.7371673583984,1,24,23,23.8577022552491,0,409.348480224609,0,26.0952968597412,414.103408813477,25.1564311981201,430.550537109375,18,23,0,0,0,18,24.3524808883667,0,425.022842407227,0,0,0,0,2,0,0,2,23.1168184280396,20.5199995040894,23,26,23,31,10,21.8849992752075,0,0,0.614608228206635,0,80,0,25.3072919845581,0,0,2,26.0049638748169,17.3599996566773,24,31.4449987411499,30,10,26.5695514678955,22.9999990463257,30.9749994277954,0,0,2.91256868839264,0,60,0,25.9484128952027,25.9171123504639,25.6595420837403,2,0,0,2,26.420708656311,25.7249994277955,26.4449987411499,23,21,30,10,25.4249992370606,26.8999996185303,0,0,1.47520536184311,0,50,50,50,0,0,25.64053440094,2,0,0,2,25.2533130645752,23.1949996948242,25.5999984741211,23,26,23,30,10,24.7249994277955,26.2099990844727,0,0,0.983834475278855,0,25,25,25,0,0,25.4379816055298,2,0,0,2,24.2812261581421,22.7349996566773,25.6299991607666,26,20,26,30,10,25.420000076294,26.1799993515015,24.8013954162598,26,0,0,1.47107595205307,0,60,0,0,25.3867301940918,2,0,0,2,27.0054750442505,26.6399993896484,26,27.3199996948243,42,10,-4,26.4431762695313,0,0,0,2,26.4723529815674,27.6549997329712,27.4549989700318,0,0,4.35756468772889,0,125,4.94260144233703,0,100,26.6526165008545,0,0,0,26.3531980514527,1,0,0,2,27.7446117401123,26.6749992370606,25,28.0699996948243,30,10,-5,27.2425565719605,0,0,0,2,26.8730278015137,28.0949993133545,28.2449998855591,0,0,0.999268829822542,0,75,75,75,75,1.26067048311234,0,75,75,75,27.6465339660645,0,0,0,27.3560113906861,1,2,0,0,2,28.0189828872681,24.2299995422364,30,28.5649995803833,30,10,-5,25.2540435791016,0,0,0,2,27.896595954895,27.5349988937378,48.0399971008301,0,0,1.02026134729385,0,70,70,70,70,1.00197172164917,0,70,70,70,28.2642116546631,0,0,0,27.5205574035645,1,45.8800048828125,0,0,0,6.07851219177247,1,6.07851219177247,0,0,100,0,20.0075
2026-08-19 06:00:00,2,0,0,2,22.6402130126953,21.6099987030029,26,23.3400001525879,30,10,-5,20.1518936157227,0,0,0,2,23.1464958190918,23.3999996185303,24.4899997711182,0,0,0.620729506015778,0,75,75,75,75,1.60888576507568,0,80,80,80,24.1080150604248,0,0,0,20.2640953063965,1,2,0,0,2,22.9500675201416,21.189998626709,23,43.2900009155273,30,10,-3,20.0275287628174,0,0,0,2,23.0312938690186,22.8599987030029,45.8299980163574,0,0,1.31739580631256,0,75,75,75,75,1.59731459617615,0,70,70,70,23.6617031097412,0,0,0,22.0315017700195,1,0,0,2,0,0,2,26.9409275054932,26.019998550415,17,17,42,10,-3,25.9017295837402,0,0,0,2,25.1673984527588,25.8999996185303,27.6399993896484,0,0,7.84828567504883,0,60,60,60,7.37737798690796,0,60,60,0,0,100,0,80,26.3891544342041,0,24.0762577056885,430.296264648438,24.3232917785645,425.086791992188,0,0,0,0,0,0,0,2,0,2,26.2689456939697,21.7099990844727,25.3899993896484,20,25,10,-6,25.4014091491699,0,2,24.8417015075684,22.8799991607666,26.3199996948242,0,700,400,0,0.953765869140625,0,40,0.614335536956787,0,35,24.5059299468994,0,0,100,0,11.5892782211304,10,38,25.6906585693359,1,24,23,23.6294021606445,0,412.559051513672,0,24.4004592895508,418.036071777344,24.6963520050049,418.005889892578,18,23,0,0,0,18,22.6181316375732,0,419.543090820312,0,0,0,0,2,0,0,2,23.0810565948486,20.4899997711182,23,26,23,31,10,21.8699989318848,0,0,0.614550769329071,0,80,0,25.3953685760498,0,0,2,26.0080833435059,17.3099994659424,24,31.4499988555908,30,10,26.5731010437012,23.0299987792969,30.9699993133545,0,0,2.90833497047424,0,60,0,25.95166015625,25.3422412872314,25.7334003448486,2,0,0,2,26.4268074035645,25.7399997711182,26.439998626709,23,21,30,10,25.4699993133545,26.8999996185303,0,0,1.47680413722992,0,50,50,50,0,0,25.6480312347412,2,0,0,2,25.2874794006348,23.269998550415,25.5999984741211,23,26,23,30,10,24.7799987792969,26.2199993133545,0,0,0.982015550136566,0,25,25,25,0,0,25.4312648773193,2,0,0,2,24.3202037811279,22.8400001525879,25.6599998474121,26,20,26,30,10,25.4499988555908,26.2099990844727,24.7908668518066,26,0,0,1.46660935878754,0,60,0,0,25.3711738586426,2,0,0,2,26.9830913543701,26.6599998474121,26,27.3199996948242,42,10,-4,26.4333839416504,0,0,0,2,26.4790000915527,27.6499996185303,27.439998626709,0,0,5.04685020446777,0,125,4.94165945053101,0,100,26.641622543335,0,0,0,26.3479061126709,1,0,0,2,27.7206897735596,26.6800003051758,25,28.0399990081787,30,10,-5,27.2260055541992,0,0,0,2,26.8542747497559,28.0699996948242,28.2199993133545,0,0,1.00409829616547,0,75,75,75,75,1.26433920860291,0,75,75,75,27.6380748748779,0,0,0,27.2825584411621,1,2,0,0,2,27.9662113189697,24.2899990081787,30,28.5699996948242,30,10,-5,25.2080497741699,0,0,0,2,27.8628616333008,27.5399990081787,48,0,0,1.02216553688049,0,70,70,70,70,0.998716652393341,0,70,70,70,28.2488708496094,0,0,0,27.4390869140625,1,41.3897247314453,0,0,0,5.9403223991394,1,5.9403223991394,0,0,100,0,20.03
2026-08-19 06:15:00,2,0,0,2,22.5299062728882,21.5299997329712,26,23.1899995803833,30,10,-5,20.1662530899048,0,0,0,2,23.0016374588013,23.2999992370606,24.3299989700317,0,0,0.622326642274857,0,75,75,75,75,1.60392236709595,0,80,80,80,23.9767322540283,0,0,0,20.2214717864991,1,2,0,0,2,22.8527240753174,21.1449995040894,23,43.2299995422364,30,10,-3,20.0093631744385,0,0,0,2,22.9095869064331,22.7649993896485,45.6999988555908,0,0,1.3180011510849,0,75,75,75,75,1.5946501493454,0,70,70,70,23.5659065246582,0,0,0,21.9030113220215,1,0,0,2,0,0,2,26.95179271698,25.9349994659424,17,17,42,10,-3,25.8360967636109,0,0,0,2,25.088812828064,25.8799991607666,27.6399993896485,0,0,7.83465147018433,0,60,60,60,7.36828660964966,0,60,60,0,0,100,0,80,26.3944530487061,0,24.0611581802368,430.693298339844,24.323094367981,425.834243774414,0,0,0,0,0,0,0,2,0,2,26.2899560928345,21.8649997711182,25.414999961853,20,25,10,-6,25.4096717834473,0,2,24.8471984863282,22.9299993515015,26.3299999237061,0,700,400,0,0.395025789737702,0,40,0.613983988761902,0,35,24.4348344802857,0,0,100,0,11.5375347137451,10,38,25.5848293304444,1,24,23,24.1688594818116,0,410.432281494141,0,24.1905021667481,419.203933715821,24.694658279419,418.926162719727,18,23,0,0,0,18,22.8045673370362,0,417.324996948242,0,0,0,0,2,0,0,2,22.9841670989991,20.4549989700318,23,26,23,31,10,21.8400001525879,0,0,0.614660918712616,0,80,0,25.4728746414185,0,0,2,26.0189571380615,17.5299987792969,24,31.4499988555909,30,10,26.5756950378418,23.0449991226196,30.9799995422363,0,0,2.90952289104462,0,60,0,25.9532651901246,24.2235708236694,25.3358135223389,2,0,0,2,26.4420385360718,25.7550001144409,26.4399995803833,23,21,30,10,25.4849987030029,26.8949995040894,0,0,1.47836834192276,0,50,50,50,0,0,25.6532869338989,2,0,0,2,25.3418464660645,23.335000038147,25.6249990463257,23,26,23,30,10,24.8299999237061,26.2449998855591,0,0,0.982674837112427,0,25,25,25,0,0,25.4057388305664,2,0,0,2,24.3808879852295,22.9099988937378,25.6899995803833,26,20,26,30,10,25.4799995422364,26.2299995422364,24.789342880249,26,0,0,1.47035074234009,0,60,0,0,25.3260278701782,2,0,0,2,26.9500818252564,26.664999961853,26,27.2949991226196,42,10,-4,26.4227256774903,0,0,0,2,26.5018682479859,27.6299991607666,27.4300003051758,0,0,5.31617283821106,0,125,4.9426703453064,0,100,26.6266298294068,0,0,0,26.3479547500611,1,0,0,2,27.6870450973511,26.7149991989136,25,28.0050001144409,30,10,-5,27.2259855270386,0,0,0,2,26.8227109909058,28.085000038147,28.1899995803833,0,0,0.999525457620621,0,75,75,75,75,1.26016503572464,0,75,75,75,27.6182870864869,0,0,0,27.3253688812256,1,2,0,0,2,27.9245109558106,24.3249998092652,30,28.5449991226196,30,10,-5,25.3140916824341,0,0,0,2,27.8332395553589,27.5299987792969,48.0549983978272,0,0,1.46359670162201,0,70,70,70,70,0.998901665210721,0,70,70,70,28.2304725646973,0,0,0,27.475848197937,1,48.3836994171143,0,0,0,6.08845853805542,1,6.08845853805542,0,0,100,0,20.065
2026-08-19 06:30:00,2,0,0,2,22.4703483581543,21.4300003051758,26,23.0499992370605,30,10,-5,20.2859191894531,0,0,0,2,22.8670253753662,23.2099990844727,24.1999988555908,0,0,0.620360195636749,0,75,75,75,75,1.60422694683075,0,80,80,80,23.8507442474365,0,0,0,20.2417297363281,1,2,0,0,2,22.7704563140869,21.1000003814697,23,43.1499977111816,30,10,-3,20.0362091064453,0,0,0,2,22.7953300476074,22.6999988555908,45.6399993896484,0,0,1.31471574306488,0,75,75,75,75,1.59875726699829,0,70,70,70,23.4745616912842,0,0,0,21.7771530151367,1,0,0,2,0,0,2,26.9461460113525,26,17,17,42,10,-3,25.7985496520996,0,0,0,2,25.0485763549805,25.8799991607666,27.6399993896484,0,0,7.85348272323608,0,60,60,60,7.39068222045898,0,60,60,0,0,100,0,80,26.3700675964355,0,24.0601615905762,430.150329589844,24.3231639862061,424.917694091797,0,0,0,0,0,0,0,2,0,2,26.2686996459961,22,25.439998626709,20,25,10,-6,25.4342460632324,0,2,24.8743305206299,23.1999988555908,26.3400001525879,0,700,400,0,0.391744673252106,0,40,0.614724695682526,0,35,24.4482612609863,0,0,100,0,11.4459714889526,10,38,25.5418090820312,1,24,23,23.4540424346924,0,407.760040283203,0,23.9881076812744,419.941375732422,24.6904010772705,418.848205566406,18,23,0,0,0,18,22.8018493652344,0,415.371551513672,0,0,0,0,2,0,0,2,22.9225292205811,20.4300003051758,23,26,23,31,10,21.8099994659424,0,0,0.61446213722229,0,80,0,25.4354686737061,0,0,2,26.0238761901855,17.6199989318848,24,31.4599990844727,30,10,26.595495223999,23.0599994659424,30.9899997711182,0,0,2.91023516654968,0,60,0,25.9550361633301,23.9348678588867,25.2706966400146,2,0,0,2,26.4499664306641,25.75,26.4499988555908,23,21,30,10,25.5,26.9099998474121,0,0,1.47582793235779,0,50,50,50,0,0,25.6559219360352,2,0,0,2,25.367467880249,23.3899993896484,25.6599998474121,23,26,23,30,10,24.8799991607666,26.269998550415,0,0,0.979800045490265,0,25,25,25,0,0,25.4028263092041,2,0,0,2,24.4180316925049,22.9699993133545,25.7099990844727,26,20,26,30,10,25.5299987792969,26.25,24.7862243652344,26,0,0,1.46827805042267,0,60,0,0,25.3212451934814,2,0,0,2,26.9167404174805,26.6700000762939,26,27.2799987792969,42,10,-4,26.383674621582,0,0,0,2,26.5059623718262,27.5999984741211,27.4200000762939,0,0,5.9268274307251,0,125,4.95391321182251,0,100,26.6277236938477,0,0,0,26.3431873321533,1,0,0,2,27.649356842041,26.7399997711182,25,27.9799995422363,30,10,-5,27.239387512207,0,0,0,2,26.8058776855469,28.0900001525879,28.1499996185303,0,0,1.00247311592102,0,75,75,75,75,1.26289546489716,0,75,75,75,27.6223182678223,0,0,0,27.2902526855469,1,2,0,0,2,27.920711517334,24.3799991607666,30,28.5299987792969,30,10,-5,25.2746868133545,0,0,0,2,27.7900199890137,27.5299987792969,48.0900001525879,0,0,1.01875829696655,0,70,70,70,70,0.999540209770203,0,70,70,70,28.2139625549316,0,0,0,27.4781322479248,1,39.0630912780762,0,0,0,6.13395738601685,1,6.13395738601685,0,0,100,0,20.1
2026-08-19 06:45:00,2,0,0,2,22.3914937973023,21.3899993896485,26,22.9499998092651,30,10,-5,20.3315715789795,0,0,0,2,22.7418031692505,23.1349992752076,24.0949993133545,0,0,0.622028768062592,0,75,75,75,75,1.60700350999832,0,80,80,80,23.723518371582,0,0,0,20.255129814148,1,2,0,0,2,22.6845378875733,21.085000038147,23,43.1349983215332,30,10,-3,20.0852251052857,0,0,0,2,22.6832313537598,22.6399993896485,45.9149990081788,0,0,1.3153510093689,0,75,75,75,75,1.59493643045426,0,70,70,70,23.3664112091065,0,0,0,21.6900863647461,1,0,0,2,0,0,2,26.9300060272217,25.979998588562,17,17,42,10,-3,25.7727375030518,0,0,0,2,25.0226716995239,25.8699998855591,27.6099987030029,0,0,7.53611898422242,0,60,60,60,7.37835025787354,0,60,60,0,0,100,0,80,26.3474359512329,0,24.0676136016846,430.332382202149,24.3257465362549,427.016708374024,0,0,0,0,0,0,0,2,0,2,26.2303543090821,22.1350002288818,25.4749994277955,20,25,10,-6,25.4429388046265,0,2,24.9135541915894,23.2399988174439,26.354998588562,0,700,400,0,0.650534719228745,0,40,0.616525679826737,0,35,24.4615545272828,0,0,100,0,11.6415510177612,10,38,25.5136375427246,1,24,23,23.392147064209,0,411.289428710938,0,24.0328454971314,423.161163330079,24.5320081710816,419.591354370117,18,23,0,0,0,18,22.8156661987305,0,416.293716430665,0,0,0,0,2,0,0,2,22.8595247268677,20.4099998474121,23,26,23,31,10,21.7699995040894,0,0,0.615281492471695,0,80,0,25.4067153930664,0,0,2,26.0302124023438,17.6849994659424,24,31.4549989700318,30,10,26.6303863525391,23.0899991989136,30.9899997711182,0,0,2.91276967525482,0,60,0,25.9566440582276,23.7984962463379,25.1748733520508,2,0,0,2,26.4566268920899,25.7699995040894,26.4649991989136,23,21,30,10,25.5549993515015,26.9049997329712,0,0,1.47899425029755,0,50,50,50,0,0,25.6558456420899,2,0,0,2,25.390272140503,23.4599990844727,25.6699991226197,23,26,23,30,10,24.9399995803833,26.2999992370606,0,0,0.983639776706696,0,25,25,25,0,0,25.4017047882081,2,0,0,2,24.4544467926026,23.0649995803833,25.7349996566773,26,20,26,30,10,25.5699996948243,26.2699995040894,24.7818078994751,26,0,0,1.46810007095337,0,60,0,0,25.3209295272828,2,0,0,2,26.8877973556519,26.6700000762939,26,27.2649993896484,42,10,-4,26.3667764663697,0,0,0,2,26.4921665191651,27.5949993133545,27.3949995040894,0,0,5.98049139976502,0,125,4.94872117042542,0,100,26.6191377639771,0,0,0,26.3308534622193,1,0,0,2,27.6095523834229,26.7549991607666,25,27.9649991989136,30,10,-5,27.2299547195435,0,0,0,2,26.7826452255249,28.0799999237061,28.1349992752075,0,0,0.999467879533767,0,75,75,75,75,1.2613080739975,0,75,75,75,27.6060771942139,0,0,0,27.282395362854,1,2,0,0,2,27.9092979431153,24.4199991226197,30,28.5149993896485,30,10,-5,25.1749076843262,0,0,0,2,27.7519311904907,27.5349988937378,48.0249996185303,0,0,1.01856070756913,0,70,70,70,70,0.999367028474808,0,70,70,70,28.2029256820679,0,0,0,27.4371938705445,1,43.4548740386963,0,0,0,6.0542905330658,1,6.0542905330658,0,0,100,0,20.135
2026-08-19 07:00:00,2,0,0,2,22.3299560546875,21.3400001525879,26,22.8599987030029,30,10,-5,20.3824081420898,0,0,0,2,22.6291980743408,23.0599994659424,23.9699993133545,0,0,0.622367739677429,0,75,75,75,75,1.60478496551514,0,80,80,80,23.6109371185303,0,0,0,20.286901473999,1,2,0,0,2,22.6596126556396,21.0599994659424,23,43.1800003051758,30,10,-3,20.1198749542236,0,0,0,2,22.5916728973389,22.6099987030029,46.2799987792969,0,0,1.31352722644806,0,75,75,75,75,1.59613859653473,0,70,70,70,23.2995204925537,0,0,0,21.6261653900146,1,0,0,2,0,0,2,26.9061012268066,25.9499988555908,17,17,42,10,-3,25.7503433227539,0,0,0,2,25.0045700073242,25.9200000762939,27.5900001525879,0,0,7.85971212387085,0,60,60,60,7.38841104507446,0,60,60,0,0,100,0,80,26.3344440460205,0,24.0686473846436,430.029327392578,24.3251800537109,429.015930175781,0,0,0,0,0,0,0,2,0,2,26.1999206542969,22.25,25.5,20,25,10,-6,25.4568176269531,0,2,24.9523544311523,23.3599987030029,26.3799991607666,0,700,400,0,0.39606386423111,0,40,0.611842811107635,0,35,24.4786567687988,0,0,100,0,11.8508586883545,10,38,25.4901218414307,1,24,23,23.2095127105713,0,409.666748046875,0,23.9918422698975,430.226013183594,24.6997966766357,422.323211669922,18,23,0,0,0,18,22.9215602874756,0,417.029541015625,0,0,0,0,2,0,0,2,22.8144378662109,20.3699989318848,23,26,23,31,10,21.7399997711182,0,0,0.615689754486084,0,80,0,25.3768367767334,0,0,2,26.0358543395996,17.6900005340576,24,31.4799995422363,30,10,26.638708114624,23.1099987030029,31,0,0,2.91180038452148,0,60,0,25.9621715545654,23.6806392669678,25.1534214019775,2,0,0,2,26.4638538360596,25.7899990081787,26.4599990844727,23,21,30,10,25.5399990081787,26.9200000762939,0,0,1.47679781913757,0,50,50,50,0,0,25.6656837463379,2,0,0,2,25.4114322662354,23.5399990081787,25.6999988555908,23,26,23,30,10,24.9899997711182,26.3299999237061,0,0,0.980298459529877,0,25,25,25,0,0,25.4016151428223,2,0,0,2,24.4831924438477,23.1299991607666,25.7600002288818,26,20,26,30,10,25.5799999237061,26.2999992370605,24.7808322906494,26,0,0,1.46675097942352,0,60,0,0,25.3213386535645,2,0,0,2,26.863956451416,26.6800003051758,26,27.2399997711182,42,10,-4,26.3411445617676,0,0,0,2,26.4914493560791,27.5799999237061,27.3799991607666,0,0,5.98446464538574,0,125,4.95544815063477,0,100,26.6207485198975,0,0,0,26.3213329315186,1,0,0,2,27.586217880249,26.7799987792969,25,27.9499988555908,30,10,-5,27.2035427093506,0,0,0,2,26.7580471038818,28.0900001525879,28.1099987030029,0,0,1.00459420681,0,75,75,75,75,1.26232123374939,0,75,75,75,27.5856513977051,0,0,0,27.2532329559326,1,2,0,0,2,27.8923492431641,24.4699993133545,30,28.4899997711182,30,10,-5,25.239652633667,0,0,0,2,27.7158851623535,27.5499992370605,48,0,0,1.01926136016846,0,70,70,70,70,0.998776793479919,0,70,70,70,28.1935024261475,0,0,0,27.4041175842285,1,40.9251708984375,0,0,0,6.00136184692383,1,6.00136184692383,0,0,100,0,20.17
2026-08-19 07:15:00,2,0,0,2,22.2386960983277,21.2899999618531,26,22.7699995040894,30,10,-5,20.4834890365601,0,0,0,2,22.5366954803467,22.9999990463257,23.8949995040894,0,0,0.623102277517319,0,75,75,75,75,1.6076427102089,0,80,80,80,23.4973640441895,0,0,0,20.3674783706666,1,2,0,0,2,22.6600465774536,21.0449991226197,23,43.1849994659424,30,10,-3,20.2023448944092,0,0,0,2,22.4772291183472,22.5799999237061,46.0099983215332,0,0,1.31203806400299,0,75,75,75,75,1.59945154190064,0,70,70,70,23.265064239502,0,0,0,21.607801437378,1,0,0,2,0,0,2,26.8855705261231,26,17,17,42,10,-3,25.7265644073487,0,0,0,2,24.9875717163086,25.9199991226197,27.5799999237061,0,0,7.52842783927918,0,60,60,60,7.37221765518189,0,60,60,0,0,100,0,80,26.3167991638184,0,24.0611419677735,430.173812866211,24.348524093628,426.888595581055,1,1,1,1,0,0,0,2,1,2,21.5872039794922,7.27499985694885,25.4899997711182,20,25,10,-6,25.6309032440186,1,2,25.1302919387818,13.7799997329712,26.3699998855591,96.2378463745117,700,400,1,36.4880523681641,3.34314143657684,40,49.354341506958,0,35,24.9985628128052,0,0,87.9217643737793,1,12.0781736373901,10,38,25.4186887741089,1,24,23,23.3682804107666,0,414.358337402344,0.112637102603913,24.0364427566529,429.007705688477,24.0731039047241,427.964309692383,18,23,0,100,0,18,22.7126092910767,100,417.729400634766,0,0,0,0,2,0,0,2,22.7410011291504,20.3199996948242,23,26,23,31,10,21.7149991989136,0,0,0.616120964288712,0,80,0,25.4450454711914,0,0,2,26.0417709350586,17.7549991607666,24,31.4649991989136,30,10,26.6509704589844,23.1449995040894,31,0,0,2.91570270061493,0,60,0,25.9670248031616,23.8410968780518,25.1334199905396,2,0,0,2,26.4733219146729,25.8049993515015,26.4599990844727,23,21,30,10,25.5599994659424,26.914999961853,0,0,1.48101556301117,0,50,50,50,0,0,25.6630611419678,2,0,0,2,25.4490585327149,23.5900001525879,25.6999998092652,23,26,23,30,10,25.0349988937378,26.3149995803833,0,0,0.982207447290421,0,25,25,25,0,0,25.3478975296021,2,0,0,2,24.5453720092774,23.1799993515015,25.7549991607666,26,20,26,30,10,25.604998588562,26.2799997329712,24.7795600891114,26,0,0,1.46989625692368,0,60,0,0,25.2311563491821,2,0,0,2,26.8469247817993,26.6849994659424,26,27.2399997711182,42,10,-4,26.330626487732,0,0,0,2,26.4905719757081,27.5749998092652,27.3649988174439,0,0,5.16502642631531,0,125,4.9445230960846,0,100,26.6255769729615,0,0,0,26.3084802627564,1,0,0,2,27.566143989563,26.7849988937378,25,27.9249992370606,30,10,-5,27.136721611023,0,0,0,2,26.7426128387452,28.0799999237061,28.0999994277954,0,0,0.998278290033342,0,75,75,75,75,1.25843018293381,0,75,75,75,27.5604085922241,0,0,0,27.186414718628,1,2,0,0,2,27.915041923523,24.5149993896485,30,28.4799995422364,30,10,-5,25.2088918685913,0,0,0,2,27.6764097213746,27.5449991226196,48.0100002288819,0,0,1.01746052503586,0,70,70,70,70,0.998836457729341,0,70,70,70,28.2043399810791,0,0,0,27.268048286438,1,4.22656631469727,0,0,0,6.29133653640747,1,6.29133653640747,0,0,100,0,20.2025
2026-08-19 07:30:00,2,0,0,2,22.1640205383301,21.2600002288818,26,22.6800003051758,30,10,-5,20.6098823547363,0,0,0,2,22.4456043243408,22.939998626709,23.7999992370605,0,0,0.621027171611786,0,75,75,75,75,1.60800421237946,0,80,80,80,23.3897476196289,0,0,0,20.4868030548096,1,2,0,0,2,22.5996685028076,21.0299987792969,23,43.1599998474121,30,10,-3,20.2966918945312,0,0,0,2,22.3982906341553,22.5399990081787,46.189998626709,0,0,1.3128467798233,0,75,75,75,75,1.59243083000183,0,70,70,70,23.1792144775391,0,0,0,21.5768375396729,1,0,0,2,0,0,2,26.8685188293457,25.9799995422363,17,17,42,10,-3,25.7220420837402,0,0,0,2,24.9935340881348,25.9300003051758,27.5699996948242,0,0,7.30727195739746,0,60,60,60,7.38237762451172,0,60,60,0,0,100,0,80,26.2874183654785,0,24.0671367645264,430.295562744141,24.3270797729492,427.089538574219,1,1,1,1,0,0,0,2,1,2,20.9536056518555,8.28999996185303,25.3400001525879,20,25,10,-6,25.6354465484619,1,2,24.8992862701416,14.2599992752075,26.1199989318848,100,700,400,1,39.3716201782227,4.94824934005737,40,49.4754524230957,0,35,25.0184803009033,0,0,87.722785949707,1,12.2776517868042,10,38,25.054515838623,1,24,23,23.185604095459,0,417.681518554688,0,23.8730926513672,430.996856689453,23.5502834320068,430.211730957031,18,23,0,100,0,18,22.6010856628418,100,418.704772949219,0,0,0,0,2,0,0,2,22.6145820617676,20.2299995422363,23,26,23,31,10,21.6599998474121,0,0,0.61204469203949,0,80,0,25.4157371520996,1,1,2,25.8365325927734,17.8699989318848,24,31.4799995422363,30,10,25.4075126647949,24.2199993133545,31.0100002288818,69.9389724731445,1,59.2146339416504,18.7896003723145,60,0,25.9410572052002,23.8226318359375,25.1748676300049,2,0,0,2,26.4783668518066,25.8099994659424,26.4599990844727,23,21,30,10,25.5799999237061,26.9200000762939,0,0,1.47348117828369,0,50,50,50,0,0,25.6739692687988,2,0,0,2,25.4627208709717,23.6499996185303,25.6499996185303,23,26,23,30,10,25.0399990081787,26.189998626709,0,0,0.97803795337677,0,25,25,25,0,0,25.2565116882324,2,0,0,2,24.5889015197754,23.2299995422363,25.6599998474121,26,20,26,30,10,25.5900001525879,26.1099987030029,24.7807941436768,26,0,0,1.46648859977722,0,60,0,0,25.1493034362793,2,0,0,2,26.8413543701172,26.6800003051758,26,27.2399997711182,42,10,-4,26.2998886108398,0,0,0,2,26.492712020874,27.5599994659424,27.3599987030029,0,0,4.35819578170776,0,125,4.94999551773071,0,100,26.6477947235107,0,0,0,26.286060333252,1,0,0,2,27.5469608306885,26.8199996948242,25,27.8999996185303,30,10,-5,27.138578414917,0,0,0,2,26.7146301269531,28.0799999237061,28.0799999237061,0,0,1.00297701358795,0,75,75,75,75,1.2629029750824,0,75,75,75,27.5393886566162,0,0,0,27.1504592895508,1,2,0,0,2,27.9168701171875,24.5499992370605,30,28.4499988555908,30,10,-5,25.1850109100342,0,0,0,2,27.6394348144531,27.5399990081787,47.9899978637695,0,0,1.01696717739105,0,70,70,70,70,0.997667849063873,0,70,70,70,28.2027130126953,0,0,0,27.1442985534668,1,0.144874572753906,0,0,0,6.28955745697021,1,6.28955745697021,0,0,100,0,20.235
2026-08-19 07:45:00,2,1,1,2,22.2969932556152,21.2349996566773,26,22.6300001144409,30,10,-5,25.3698873519898,1,1,0,2,25.7676248550415,22.8949995040894,23.7349996566773,0,1,117.889255523682,26.8338241577149,119,119,119,119,131.567039489746,26.6745758056641,132,132,136.5,22.0459613800049,0,0,1,21.1185197830201,1,2,1,1,2,22.1173839569092,21.0299987792969,23,43,30,10,-3,23.4377279281616,1,1,0,2,23.579083442688,22.5149993896484,45.8699989318848,0,1,118.381786346436,28.5542659759522,119,119,119,119,111.950603485108,20.2908592224122,112,115.5,112,21.646918296814,0,0,1,21.0236663818359,1,0,0,2,0,0,2,26.8513822555542,26.0299997329712,17,17,42,10,-3,25.7153558731079,0,0,0,2,24.9948425292969,25.9649991989136,27.5599994659424,0,0,7.24229407310486,0,109,113,109,7.40012359619141,0,105,105,0,0,100,0,80,26.2794380187989,0,24.0673341751099,430.348754882813,24.3325395584107,427.585647583008,1,1,1,1,0,0,0,2,1,2,21.1098327636719,7.32499980926514,25.0999994277954,20,25,10,-6,25.451548576355,1,2,24.6115818023682,13.8399996757507,25.7199993133545,100,700,400,1,59.8453903198242,15.659294128418,71,70.8641052246094,3.17527079582215,73,24.8205442428589,0,0,87.5323295593262,1,12.46795129776,10,38,24.8132371902466,1,24,23,22.8283615112305,0,416.513153076172,6.43907485902311,23.4734268188477,434.344757080078,23.3407163619995,430.130798339844,18,23,0,100,0,18,22.4050827026368,100,424.768676757813,0,0,0,0,2,1,1,2,23.2326679229737,20.1999988555909,23,26,23,31,10,21.6099996566773,0,1,100.005149841309,40.5263462066651,122,1,24.1990795135499,1,1,2,26.0715827941895,17.8800001144409,24,31.4699993133545,30,10,25.2949886322022,22.3799991607666,31.0050001144409,100,1,98.4659233093261,39.9991798400879,101.5,0,25.0622510910034,23.8410978317261,25.4245653152466,2,0,0,2,26.478443145752,25.8199987411499,26.4799995422363,23,21,30,10,25.6399993896484,26.9250001907349,0,0,2.59159660339356,0,88,88,88,0,0,25.6878700256348,2,0,0,2,25.4526243209839,23.6599998474121,25.5549993515015,23,26,23,30,10,25.0099992752075,26.0099992752076,0,0,0.979673773050308,0,91.5,91.5,91.5,0,0,25.1059160232544,2,0,0,2,24.6230869293213,23.2799997329712,25.5699987411499,26,20,26,30,10,25.5099992752075,25.9149990081787,24.7754278182984,26,0,0,1.46860146522522,0,105.5,0,0,25.0456819534302,2,0,0,2,26.8335256576538,26.6899995803833,26,27.2099990844727,42,10,-4,26.2911949157715,0,0,0,2,26.4885616302491,27.5549993515015,27.3299999237061,0,0,4.71372818946839,0,203,4.95979118347168,0,160.5,26.6419448852539,0,0,0,26.2756767272949,1,0,0,2,27.557131767273,26.8049993515015,25,27.859998703003,30,10,-5,26.9127407073975,0,0,0,2,26.6749324798584,28.0599994659424,28.0349988937378,0,1,0.998549431562424,0,119,119,122.5,119,1.25975966453552,0,122.5,122.5,122.5,27.4692192077637,0,0,0,26.9544630050659,1,2,1,1,2,25.0741443634033,24.5799999237061,30,28.4499998092652,30,10,-5,26.1095266342164,1,1,0,2,25.1995325088501,27.5299987792969,47.984998703003,0,1,118.454223632813,28.8213958740235,119,119,122.5,119,91.1259536743165,61.3400764465332,104,104,104,24.3113794326783,0,0,1,22.3730096817017,1,0,0,0,0,6.27589440345765,1,6.27589440345765,0,0,100,0,20.2675
2026-08-19 08:00:00,2,1,1,2,22.3522548675537,21.2299995422363,26,22.5599994659424,30,10,-5,25.9598121643066,1,1,0,2,26.0027008056641,22.8500003814697,23.6700000762939,0,1,125.511810302734,28.6439762115479,126,126,126,126,140.605224609375,29.0076103210449,141,141,141,22.2245750427246,0,0,1,21.6131725311279,1,2,1,1,2,21.6303997039795,21.0200004577637,23,42.6399993896484,30,10,-3,23.751594543457,1,1,0,2,23.8107089996338,22.4899997711182,46.2299995422363,0,1,126.367080688477,29.8713054656982,126,126,126,126,118.732963562012,22.2781410217285,119,119,119,21.3450126647949,0,0,1,21.0031929016113,1,0,0,2,0,0,2,26.8372573852539,26.0100002288818,17,17,42,10,-3,25.7107810974121,0,0,0,2,24.9873733520508,25.9499988555908,27.5699996948242,0,0,7.22454404830933,0,117,117,117,7.37519264221191,0,113,113,0,0,100,0,80,26.2658958435059,0,24.0584030151367,432.377532958984,24.3254222869873,427.044342041016,1,1,1,1,0,0,0,2,1,2,21.2493877410889,6.77999973297119,24.8899993896484,20,25,10,-6,25.1969966888428,1,2,24.3401260375977,13.6399993896484,25.3699989318848,100,700,400,1,73.4292755126953,22.0238780975342,77,74.1829223632812,3.17705965042114,76,24.6374912261963,0,0,87.2108535766602,1,12.7891445159912,10,38,24.7179393768311,1,24,23,22.681583404541,0,417.725708007812,31.0441246032715,23.2741928100586,442.912139892578,22.9996871948242,433.429809570312,18,23,0,100,0,18,22.2057361602783,100,425.467163085938,0,0,0,0,2,1,1,2,23.7984714508057,20.1800003051758,23,26,23,31,10,21.5799999237061,0,1,130.296539306641,46.9978408813477,129,1,23.1781768798828,1,1,2,26.115255355835,18.0599994659424,24,31.4599990844727,30,10,25.3124904632568,22.0299987792969,31.0100002288818,100,1,105.669288635254,42.6153335571289,105,0,24.569974899292,23.7686653137207,25.5140705108643,2,0,0,2,26.4756488800049,25.8199996948242,26.4899997711182,23,21,30,10,25.6499996185303,26.9300003051758,0,0,2.10574436187744,0,91,91,91,0,0,25.6914978027344,2,0,0,2,25.440938949585,23.6800003051758,25.4899997711182,23,26,23,30,10,24.9799995422363,25.8099994659424,0,0,0.98592734336853,0,97,97,97,0,0,24.9578742980957,2,0,0,2,24.6837272644043,23.3199996948242,25.4899997711182,26,20,26,30,10,25.4499988555908,25.7199993133545,24.7712478637695,26,0,0,1.47078144550323,0,109,0,0,24.9022884368896,2,0,0,2,26.8238735198975,26.6999988555908,26,27.2099990844727,42,10,-4,26.2825107574463,0,0,0,2,26.488130569458,27.5399990081787,27.3099994659424,0,0,5.04594993591309,0,209,4.95095920562744,0,165,26.6489391326904,0,0,0,26.2615413665771,1,0,0,2,27.5268592834473,26.8199996948242,25,27.8299999237061,30,10,-5,26.9679794311523,0,0,0,2,26.6492805480957,28.0399990081787,27.9899997711182,0,1,1.00182974338531,0,126,126,126,126,1.26104938983917,0,126,126,126,27.456413269043,0,0,0,26.915132522583,1,2,1,1,2,23.2195472717285,24.6299991607666,30,28.4099998474121,30,10,-5,25.2385711669922,1,1,0,2,24.5900001525879,27.5399990081787,47.9199981689453,0,1,125.592765808105,30.6913948059082,126,126,126,126,106.551574707031,69.5976409912109,107,107,107,22.4357833862305,0,0,1,21.4149265289307,1,0,0,0,0,6.52706861495972,1,6.52706861495972,0,0,100,0,20.3
2026-08-19 08:15:00,2,1,1,2,22.3906497955322,21.255000114441,26,22.5249996185303,30,10,-5,26.0471343994141,1,1,0,2,26.0383167266846,22.8400001525879,23.6099996566773,0,1,134.970123291016,30.8601350784302,137,137,137,137,150.176872253418,31.0800132751465,150,150,154.5,22.2314367294312,0,0,1,21.6256551742554,1,2,1,1,2,21.7631282806397,21.0399990081787,23,42.5399990081788,30,10,-3,23.7726154327393,1,1,0,2,23.8185119628906,22.4899997711182,45.8649997711182,0,1,134.381317138672,32.1371421813965,137,137,137,137,125.540370941162,24.0932397842407,126,126,129.5,21.5115547180176,0,0,1,21.1722364425659,1,0,0,2,0,0,2,26.8261270523072,26.0299997329712,17,17,42,10,-3,25.7107133865357,0,0,0,2,24.9900989532471,25.9599990844727,27.5549993515015,0,1,7.53787994384765,0,125,129.5,125,7.38670802116394,0,124.5,124.5,0,0,100,0,80,26.2500905990601,0,24.0707206726074,430.262557983399,24.3290452957154,427.072067260742,1,1,1,1,0,0,0,2,1,2,21.2469606399536,7.62499976158142,24.7249994277954,20,25,10,-6,25.0094404220581,1,2,24.1161556243897,13.994999408722,25.0749998092652,100,700,400,1,80.2577247619629,24.7861461639404,84.5,83.262622833252,3.33197832107544,84.5,24.4569616317749,0,0,87.4289741516114,1,12.5717964172363,10,38,24.5851526260376,1,24,23,22.3682289123536,0,417.120376586914,70.2924671173096,23.0116443634033,435.436279296875,22.7931547164917,430.205688476563,18,23,0,100,0,18,22.0184745788574,100,427.424499511719,0,0,0,0,2,1,1,2,23.7049522399903,20.1599998474121,23,26,23,31,10,21.5449991226196,0,1,137.415199279785,49.179485321045,139.5,1,23.1229410171509,1,1,2,26.1838102340698,18.1649999618531,24,31.4749994277954,30,10,25.3405132293702,21.8800001144409,31.0050001144409,100,1,110.322841644287,45.4854736328125,111,0,24.3705892562867,23.7935152053833,25.5262451171875,2,0,0,2,26.4734029769897,25.8400001525879,26.4849996566773,23,21,30,10,25.7149991989136,26.9300003051758,0,0,2.59333097934723,0,97,97,97,0,0,25.6987867355347,2,0,0,2,25.4232330322266,23.6499996185303,25.4299993515015,23,26,23,30,10,24.9699993133545,25.585000038147,0,0,0.983725488185883,0,107,107,112,0,0,24.8525152206421,2,0,0,2,24.6788530349732,23.3199996948242,25.4349994659424,26,20,26,30,10,25.3499994277954,25.524998664856,24.7666158676148,26,0,0,1.4723191857338,0,119.5,0,0,24.7824773788453,2,0,0,2,26.8187761306763,26.6999988555908,26,27.2099990844727,42,10,-4,26.2708311080933,0,0,0,2,26.4841890335083,27.5299987792969,27.3099994659424,0,0,4.39674353599549,0,227,4.9492530822754,0,175,26.6432723999024,0,0,0,26.243408203125,1,0,0,2,27.5063409805298,26.8149995803833,25,27.7999992370606,30,10,-5,26.6287813186646,0,0,0,2,26.6188564300537,28.0299987792969,27.9699993133545,0,1,0.999683320522307,0,133,133,133,133,1.26093435287476,0,133,133,137,27.4324417114258,0,0,0,26.552700996399,1,2,1,1,2,23.0769395828248,24.6750001907349,30,28.3649997711182,30,10,-5,25.057879447937,1,1,0,2,24.5071954727173,27.5099992752075,47.7649993896485,0,1,133.142593383789,32.4881992340088,133,133,133,133,112.62928390503,72.6080513000489,114.5,114.5,114.5,22.2705068588257,0,0,1,21.469913482666,1,8.38379287719729,0,0,0,6.25893640518189,1,6.25893640518189,0,0,100,0,20.335
2026-08-19 08:30:00,2,1,1,2,22.572172164917,21.3199996948242,26,22.519998550415,30,10,-5,26.0883865356445,1,1,0,2,26.0331630706787,22.8299999237061,23.6000003814697,0,1,140.410949707031,32.6469306945801,141,141,141,141,158.659515380859,33.0800552368164,159,159,159,22.3532199859619,0,0,1,21.9433422088623,1,2,1,1,2,21.9287719726562,21.0399990081787,23,42.5,30,10,-3,23.853982925415,1,1,0,2,23.9017124176025,22.5,45.9699974060059,0,1,140.997940063477,33.2535095214844,141,141,141,141,134.271606445312,25.7724800109863,133,133,133,21.6326541900635,0,0,1,21.3383769989014,1,0,0,2,1,1,2,26.0653343200684,25.9899997711182,17,17,42,10,-3,26.316219329834,1,1,0,2,23.8287506103516,26.1199989318848,27.5499992370605,100,1,134.820877075195,37.0816497802734,134,134,134,127.134696960449,24.4303855895996,128,128,0,0,81.9370574951172,1,80,25.1732730865479,0,23.6548042297363,430.332153320312,23.7197704315186,427.260314941406,1,1,1,1,0,0,0,2,1,2,21.2698268890381,7.96999979019165,24.6000003814697,20,25,10,-6,24.9041652679443,1,2,23.9562454223633,14.1799993515015,24.8199996948242,100,700,400,1,85.9693984985352,26.8368492126465,87,87.0027084350586,4.05438804626465,87,24.3387851715088,0,0,87.2037353515625,1,12.7962684631348,10,38,24.5407104492188,1,24,23,22.3675937652588,0,415.808868408203,100,22.7949295043945,440.198638916016,22.4724292755127,429.782775878906,18,23,0,100,0,18,22.417724609375,100,434.049743652344,0,0,0,0,2,1,1,2,23.7186450958252,20.1399993896484,23,26,23,31,10,21.5299987792969,0,1,141.380386352539,49.9554138183594,143,1,23.1367340087891,1,1,2,26.2490234375,18.3299999237061,24,31.4699993133545,30,10,25.3534698486328,21.7999992370605,31,100,1,120.019416809082,47.9418449401855,118,0,24.2606296539307,23.8325729370117,25.5398597717285,2,0,0,2,26.4724349975586,25.8599987030029,26.5,23,21,30,10,25.7299995422363,26.9300003051758,0,0,3.08278703689575,0,102,102,102,0,0,25.6955642700195,2,0,0,2,25.4018783569336,23.6499996185303,25.3599987030029,23,26,23,30,10,24.9300003051758,25.3699989318848,0,0,0.982261419296265,0,117,117,117,0,0,24.7378597259521,2,0,0,2,24.6472320556641,23.3899993896484,25.3699989318848,26,20,26,30,10,25.269998550415,25.3500003814697,24.7639865875244,26,0,0,1.46550786495209,0,123,0,0,24.6555957794189,2,1,1,2,25.4430904388428,26.7099990844727,26,27.189998626709,42,10,-4,26.352258682251,1,1,0,2,26.0351810455322,27.5299987792969,27.2899990081787,0,1,230.75276184082,27.4573612213135,233,182.625457763672,20.3083095550537,184,25.2598819732666,0,0,1,23.8141460418701,1,0,0,2,27.5077495574951,26.8299999237061,25,27.769998550415,30,10,-5,26.0109882354736,0,0,0,2,26.5900726318359,28.0100002288818,27.9300003051758,0,1,0.998839318752289,0,141,141,141,141,1.26284348964691,0,141,141,141,27.4171524047852,0,0,0,25.6884441375732,1,2,1,1,2,23.0615787506104,24.6599998474121,30,28.3299999237061,30,10,-5,24.9673538208008,1,1,0,2,24.4355297088623,27.4699993133545,47.5799980163574,0,1,141.216262817383,34.424617767334,141,141,141,141,117.690704345703,74.8550720214844,117,117,117,22.2471046447754,0,0,1,21.573112487793,1,0,0,0,0,7.53316450119019,1,7.53316450119019,0,0,100,0,20.37
