2026-08-19 08:45:00,2,1,1,2,22.8221616744995,21.375,26,22.5149993896484,30,10,-5,25.983078956604,1,1,0,2,25.9013719558716,22.8299999237061,23.5799999237061,0,1,147.070045471192,34.3030548095703,148,148,148,148,170.974769592285,35.7025299072266,172.5,172.5,172.5,22.5400686264039,0,0,1,21.9688053131104,1,2,1,1,2,22.0800724029542,21.0599994659424,23,42.5049991607666,30,10,-3,23.7907876968384,1,1,0,2,23.8243169784546,22.5199995040894,45.6399974822999,0,1,148.508728027344,34.5218315124512,148,148,148,148,139.269462585449,27.5633478164673,140.007919311524,143.5,140,21.7414741516114,0,0,1,21.3951101303101,1,0,0,2,1,1,2,26.0242605209351,25.9099988937378,17,17,42,10,-3,26.1301307678223,1,1,0,2,23.7610702514649,26.4499988555908,27.5499992370605,100,1,142.361396789551,40.2506160736084,142,142,146,136.084541320801,26.5743684768677,136,140,0,0,81.6512680053711,1,80,24.3961753845215,0,23.6559648513794,431.566589355469,23.7175579071045,428.184692382813,1,1,1,1,0,0,0,2,1,2,21.1499433517456,7.00999975204468,24.5099992752076,20,25,10,-6,24.7941093444824,1,2,23.7682342529297,13.5699996948243,24.6349992752076,100,700,400,1,86.2967720031738,30.4906902313233,92,101.090801239014,1.76717865467072,96,24.1853094100952,0,0,87.1443252563477,1,12.8550434112549,10,38,24.424430847168,1,24,23,22.1063489913941,0,415.639343261719,100,22.6918201446533,443.247680664063,21.8812084197998,429.969268798828,18,23,0,100,0,18,22.5043697357178,100,433.513931274414,0,0,0,0,2,1,1,2,23.7687320709229,20.1299991607666,23,26,23,31,10,21.5150003433228,0,1,152.417907714844,55.5156936645508,153.5,1,23.1699934005738,1,1,2,26.2842788696289,18.4299993515015,24,31.4849996566773,30,10,25.3499097824097,22.2899990081788,31.0100002288818,100,1,125.525531768799,50.0654888153076,124,0,24.2368640899659,23.7558889389038,25.5599174499512,2,0,0,2,26.3829383850098,25.859998703003,26.4899997711182,23,21,30,10,25.7599992752076,26.9300003051758,0,0,1.48047661781311,0,108,111,108,0,0,25.6506080627442,2,1,1,2,25.1129045486451,23.6549997329712,25.2949991226196,23,26,23,30,10,24.8899993896485,25.1999998092652,0,1,116.838775634766,51.91796875,132.5,132.5,127,0,1,24.263334274292,2,1,1,2,24.6005182266236,24.1299991607666,25.3299999237061,20,20,26,30,10,23.8549995422364,25.2149991989136,30.0173997879028,26,92.7555694580078,1,127.150093078613,40.2712364196777,133.5,0,1,24.3881778717041,2,1,1,2,24.6835870742798,26.6949987411499,26,27.170000076294,42,10,-4,26.1145143508912,1,1,0,2,25.852373123169,27.4949989318848,27.2649993896485,0,1,243.174903869629,28.5894823074341,245,192.158966064453,21.5479364395142,194,24.5949058532715,0,0,1,23.2486629486084,1,0,0,2,27.4639739990235,26.8400001525879,25,27.7299995422364,30,10,-5,25.6412496566773,0,0,0,2,26.562105178833,28,27.8799991607666,0,1,0.99926033616066,0,151.5,151.5,151.5,151.5,1.26108109951019,0,148,151.5,148,27.3612403869629,0,0,0.5,25.8269319534302,1,2,1,1,2,23.1313714981079,24.7249994277955,30,28.2799997329712,30,10,-5,24.9193115234375,1,1,0,2,24.3826732635498,27.4549989700318,47.484998703003,0,1,148.252967834473,35.9636402130127,148,148,151.5,148,123.872043609619,77.4146003723145,125,125,125,22.3209667205811,0,0,1,21.6859817504883,1,0,0,0,0,7.81562566757202,1,7.81562566757202,0,0,100,0,20.405
2026-08-19 09:00:00,2,1,1,2,22.82958984375,21.4599990844727,26,22.5399990081787,30,10,-5,26.0094680786133,1,1,0,2,25.9369792938232,22.8599987030029,23.5699996948242,0,1,155.264785766602,35.4938735961914,155,155,155,155,177.286926269531,37.1286163330078,177,177,177,22.4814376831055,0,0,1,21.9211368560791,1,2,1,1,2,22.1382789611816,21.1099987030029,23,42.5200004577637,30,10,-3,23.6298141479492,1,1,0,2,23.6508312225342,22.5599994659424,45.5900001525879,0,1,155.731506347656,35.8963508605957,155,155,155,155,145.712341308594,29.6047554016113,147,147,147,21.7411460876465,0,0,1,21.4026489257812,1,0,0,2,1,1,2,26.0815677642822,25.7299995422363,17,17,42,10,-3,26.0192794799805,1,1,0,2,23.7583885192871,26.769998550415,27.5299987792969,100,1,148.123809814453,43.6306991577148,150,150,150,143.689056396484,29.3936614990234,144,144,0,0,81.0552978515625,1,80,24.0211524963379,0,23.6617202758789,434.633514404297,23.7159576416016,429.188262939453,1,1,1,1,0,0,0,2,1,2,21.2872314453125,7.12999963760376,24.439998626709,20,25,10,-6,24.7421970367432,1,2,23.5770969390869,13.8599996566772,24.4699993133545,100,700,400,1,94.5683517456055,34.7498970031738,98,106.342918395996,0,99,24.0636081695557,0,0,86.8122329711914,1,13.1872444152832,10,38,24.3021602630615,1,24,23,22.0695877075195,0,419.926574707031,100,22.1832141876221,442.289093017578,21.8557033538818,434.143524169922,18,23,0,100,0,18,22.6337871551514,100,440.259490966797,0,0,0,0,2,1,1,2,23.8254413604736,20.1199989318848,23,26,23,31,10,21.5,0,1,157.872833251953,56.9053497314453,157,1,23.156566619873,1,1,2,26.356294631958,18.3899993896484,24,31.4799995422363,30,10,25.3576183319092,22.3899993896484,31,100,1,131.733169555664,52.6023979187012,131,0,24.2291297912598,23.8410949707031,25.5642166137695,2,0,0,2,26.2900466918945,25.8599987030029,26.5,23,21,30,10,25.7799987792969,26.939998626709,0,0,1.48335742950439,0,114,114,114,0,0,25.5887317657471,2,1,1,2,24.9288311004639,23.6800003051758,25.2199993133545,23,26,23,30,10,24.8799991607666,25.0599994659424,0,1,138.189468383789,60.9647521972656,138,138,138,0,1,24.0630741119385,2,1,1,2,24.7884254455566,23.8400001525879,25.2600002288818,20,20,26,30,10,23.439998626709,25.0900001525879,27.5656299591064,26,100,1,136.263778686523,43.5858001708984,137,0,1,24.1985282897949,2,1,1,2,24.2897281646729,26.6800003051758,26,27.1199989318848,42,10,-4,25.9905109405518,1,1,0,2,25.7925224304199,27.4599990844727,27.2199993133545,0,1,259.425811767578,30.3177299499512,257,204.86784362793,23.6335525512695,203,24.2528743743896,0,0,1,22.9688587188721,1,0,0,2,27.4082679748535,26.8400001525879,25,27.6700000762939,30,10,-5,25.8707046508789,0,0,0,2,26.5154781341553,27.9799995422363,27.7999992370605,0,1,0.997446596622467,0,155,155,155,155,1.25919818878174,0,155,155,155,27.2987003326416,0,0,0,26.2568969726562,1,2,1,1,2,23.184778213501,24.6999988555908,30,28.25,30,10,-5,24.8740844726562,1,1,0,2,24.3375110626221,27.4200000762939,47.3299980163574,0,1,154.730606079102,37.6268196105957,155,155,155,155,125.936164855957,79.9985427856445,128,128,128,22.3744583129883,0,0,1,21.7246761322021,1,0,0,0,0,7.10453987121582,1,7.10453987121582,0,0,100,0,20.44
2026-08-19 09:15:00,2,1,1,2,23.2456798553467,21.6199989318848,26,22.6549997329712,30,10,-5,26.1192989349365,1,1,0,2,26.0253791809082,22.9049997329712,23.6449995040894,0,1,162.617652893067,37.7494411468506,163.868209838867,163.890228271485,166.5,163,185.121879577637,38.7798843383789,185,185,185,22.7962503433228,0,0,1,22.5497512817383,1,2,1,1,2,22.3241319656373,21.1749992370606,23,42.4349994659424,30,10,-3,23.7088603973389,1,1,0,2,23.746506690979,22.6149997711182,45.5099983215332,0,1,162.774948120117,37.5565395355225,163.177230834961,163.167640686035,166.5,163,153.821441650391,30.7348985671997,154,154,154,21.933539390564,0,0,1,21.621678352356,1,0,0,2,1,1,2,26.1474599838257,25.6749992370606,17,17,42,10,-3,25.9813995361328,1,1,0,2,23.7779750823975,26.8099985122681,27.4899997711182,100,1,162.848861694336,46.3740921020508,162.5,162.5,162.5,152.938018798828,32.490330696106,155,151,0,0,80.4812316894532,1,80,23.7898397445679,0,23.6676139831543,435.711044311524,23.8155946731568,432.315689086915,1,1,1,1,0,0,0,2,1,2,21.2892055511475,7.19499969482422,24.3649997711182,20,25,10,-6,24.6588373184204,1,2,23.4699792861938,13.8499999046326,24.3349990844727,100,700,400,1,101.733177185059,36.8301887512208,105.5,112.162021636963,0,108,23.977689743042,0,0,86.8143463134766,1,13.1850581169129,10,38,24.251368522644,1,24,23,22.1166276931763,0,418.55419921875,100,22.1434574127198,446.707214355469,21.4308824539185,437.599060058594,18,23,0,100,0,18,22.5009183883667,100,433.667587280274,0,0,0,0,2,1,1,2,23.825216293335,20.1000003814697,23,26,23,31,10,21.4949998855591,0,1,163.232543945313,58.5141429901123,164,1,23.1537008285523,1,1,2,22.6929578781128,12.2049999237061,24,31.4799995422363,30,10,24.6448278427124,22.4649991989136,31,18.6452798843384,1,137.295043945313,53.5276679992676,137,0,24.4489717483521,23.7970666885376,25.359450340271,2,0,0,2,26.2929639816284,25.8749990463257,26.4849996566773,23,21,30,10,25.7949991226196,26.939998626709,0,0,1.48269075155258,0,123,123,123,0,0,25.5644226074219,2,1,1,2,24.9042768478394,23.6599988937378,25.1799993515015,23,26,23,30,10,24.7299995422363,24.9199991226197,0,1,149.174354553223,65.5484580993653,153,153,153,0,1,24.022575378418,2,1,1,2,23.2202978134155,20.4049987792969,25.2199993133545,20,20,26,30,10,21.3549995422364,24.9999990463257,26.0934734344483,26,100,1,142.728996276856,45.3820323944092,144,0,1,24.1519403457642,2,1,1,2,24.1593523025513,26.6399993896485,26,27.0749998092652,42,10,-4,25.9655361175537,1,1,0,2,25.7942094802857,27.4099998474121,27.1549997329712,0,1,270.708297729492,32.2111701965332,269,210.524917602539,26.0611667633057,212,24.1601524353028,0,0,1,22.9131507873535,1,0,0,2,27.3560972213745,26.8449993133545,25,27.5749998092652,30,10,-5,25.4724588394165,0,0,0,2,26.4128713607788,27.9599990844727,27.6699991226196,0,1,0.996712952852249,0,163,163,163,166.5,1.25898104906082,0,166.5,166.5,166.5,27.2759561538697,0,0,0,25.8511476516724,1,2,1,1,2,23.3692445755005,24.7449998855591,30,28.1999988555909,30,10,-5,24.8475322723389,1,1,0,2,24.3063049316406,27.414999961853,47.2199993133545,0,1,164.851623535156,40.1787357330322,166.5,166.5,166.5,166.5,133.160926818848,82.030200958252,135.5,135.5,133,22.6020011901856,0,0,1,22.1450977325439,1,0,0,0,0,10.8954510688782,1,10.8954510688782,0,0,100,0,20.7325
2026-08-19 09:30:00,2,1,1,2,24.1580848693848,22.0200004577637,26,23.0699996948242,30,10,-5,26.2420101165771,1,1,0,2,26.1304702758789,23.0499992370605,24,0,1,170.008590698242,39.1407737731934,170,170,170,170,194.072769165039,40.7538986206055,194,194,194,23.5756607055664,0,0,1,23.8935585021973,1,2,1,1,2,22.6847286224365,21.2700004577637,23,42.379997253418,30,10,-3,24.0008544921875,1,1,0,2,24.0291976928711,22.7899990081787,45.5799980163574,0,1,169.880920410156,38.7333488464355,170,170,170,170,161.418090820312,32.5131034851074,161,161,161,22.2628612518311,0,0,1,21.8561382293701,1,0,0,2,1,1,2,26.2198581695557,25.5999984741211,17,17,42,10,-3,25.9734592437744,1,1,0,2,23.8032569885254,26.7999992370605,27.4499988555908,100,1,164.440872192383,49.2418937683105,167,167,167,158.010772705078,34.1602668762207,159,159,0,0,79.9776077270508,1,80,23.6893749237061,0,23.8709297180176,438.261413574219,23.8224811553955,433.327087402344,1,1,1,1,0,0,0,2,1,2,21.3788394927979,7.69000005722046,24.269998550415,20,25,10,-6,24.6779403686523,1,2,23.4072723388672,14.1300001144409,24.2199993133545,100,700,400,1,107.549842834473,38.847541809082,108,119.261039733887,0,111,23.949592590332,0,0,86.8497161865234,1,13.1525287628174,10,38,24.3075675964355,1,24,23,22.71266746521,0,425.196594238281,100,22.3819694519043,444.687622070312,21.1013507843018,432.237457275391,18,23,0,100,0,18,22.4913063049316,100,432.920562744141,0,0,0,0,2,1,1,2,23.8687648773193,20.0900001525879,23,26,23,31,10,21.4899997711182,0,1,170.329650878906,60.2417144775391,171,1,23.1482124328613,1,1,2,24.2818431854248,8.10999965667725,24,31.4899997711182,30,10,24.4415111541748,24.5299987792969,30.9799995422363,7.73342037200928,1,142.409210205078,56.071403503418,144,0,25.3912887573242,23.745943069458,25.1777305603027,2,0,0,2,26.3633651733398,25.8799991607666,26.4599990844727,23,21,30,10,25.8099994659424,26.9300003051758,0,0,2.10464978218079,0,126,126,126,0,0,25.6009120941162,2,1,1,2,25.0083389282227,23.3999996185303,25.1299991607666,23,26,23,30,10,24.2099990844727,24.7999992370605,0,1,157.87727355957,68.9836044311523,158,158,158,0,1,24.0773544311523,2,1,1,2,22.2375373840332,17.25,25.1599998474121,20,20,26,30,10,19.0599994659424,24.9300003051758,25.8147163391113,26,100,1,151.981292724609,47.0862998962402,151,0,1,24.2068824768066,2,1,1,2,24.1324329376221,26.6299991607666,26,27.0399990081787,42,10,-4,25.9679756164551,1,1,0,2,25.8099498748779,27.3899993896484,27.1299991607666,0,1,281.872863769531,33.043514251709,281,220.874938964844,27.8149566650391,222,24.1350383758545,0,0,1,22.9197025299072,1,0,0,2,27.3063488006592,26.8400001525879,25,27.519998550415,30,10,-5,25.1442432403564,0,0,0,2,26.3497009277344,27.939998626709,27.5900001525879,0,1,0.995208203792572,0,170,170,170,170,1.25975739955902,0,170,170,170,27.213981628418,0,0,0,25.4925899505615,1,2,1,1,2,23.9550228118896,24.7600002288818,30,28.1599998474121,30,10,-5,24.8796863555908,1,1,0,2,24.338716506958,27.3799991607666,47.1100006103516,0,1,169.390380859375,41.3358192443848,170,170,170,170,139.707992553711,83.6422271728516,138,138,138,23.2988834381104,0,0,1,23.1139278411865,1,0,0,0,0,11.0224199295044,1,11.0224199295044,0,0,100,0,21.025
2026-08-19 09:45:00,2,1,1,2,25.0361967086792,22.625,26,23.6899995803833,30,10,-5,26.3416471481324,1,1,0,2,26.2066135406494,23.3699998855591,24.6449995040894,0,1,170.784942626953,39.1968002319336,170,170,170,173.5,194.099227905274,40.7043895721436,194,194,194,24.2521867752076,0,0,1,24.334945678711,1,2,1,1,2,22.9604043960572,21.4349994659424,23,42.4400005340577,30,10,-3,24.271821975708,1,1,0,2,24.3037986755371,23.1299991607666,45.5699977874756,0.286315947771073,1,171.850868225098,39.1723880767822,173.5,173.5,173.5,173.5,162.22575378418,32.3545742034912,161,161,161,22.4796476364136,0,0,1,22.2635307312012,1,0,0,2,1,1,2,26.2697086334229,25.5749998092652,17,17,42,10,-3,25.9798030853272,1,1,0,2,23.8313064575196,26.710000038147,27.4250001907349,100,1,165.756889343262,48.7544555664063,167,167,171,158.360282897949,35.1586933135986,163,163,0,0,79.4425468444825,1,80,23.7431678771973,0,23.7718362808228,440.918670654297,23.8692121505738,434.411697387696,1,1,1,1,0,0,0,2,1,2,21.3198442459107,7.06499981880188,24.1649990081788,20,25,10,-6,24.7336130142212,1,2,23.3741865158081,13.7549996376038,24.0999994277954,100,700,400,1,107.818092346192,39.350305557251,108,119.077320098877,0,111,23.9338684082032,0,0,86.8466339111328,1,13.1518087387085,10,38,24.282832145691,1,24,23,23.4297008514405,0,421.713012695313,88.4133567810059,22.7534780502319,446.632156372071,21.1463270187378,431.886245727539,18,23,0,100,0,18,22.9775314331055,100,434.912857055664,0,0,0,0,2,1,1,2,23.917504310608,20.085000038147,23,26,23,31,10,21.4799995422363,0,1,173.50936126709,60.6319732666016,174.5,1,23.2215385437012,1,1,2,24.0064144134522,7.61499977111816,24,31.4799995422363,30,10,24.4737329483032,24.7899990081787,30.9799995422364,8.47134399414064,1,144.889907836914,56.2320938110352,147,0,26.1394109725952,23.7225208282471,25.1577119827271,2,0,0,2,26.361650466919,25.8949995040894,26.4200000762939,23,21,30,10,25.8149995803833,26.9049997329712,0,0,2.10399055480957,0,126,126,126,0,0,25.5927886962891,2,1,1,2,24.9967250823975,22.5900001525879,25.0749998092652,23,26,23,30,10,22.4849996566773,24.6999998092651,0,1,160.497886657715,70.1749687194824,163.5,163.5,158,0,1,24.0559415817261,2,1,1,2,20.0611581802369,9.46999979019168,25.1149988174439,20,20,26,30,10,14.0649995803833,24.8299999237061,25.7314939498902,26,96.2064476013184,1,153.234985351563,47.5240859985352,154.5,0,1,24.1882495880127,2,1,1,2,24.2016210556031,26.6149988174439,26,27.0149993896484,42,10,-4,25.977334022522,1,1,0,2,25.8218631744385,27.3399991989136,27.0749998092652,0,1,285.463211059571,34.7278652191162,287,221.358657836915,28.076494216919,222,24.1977825164795,0,0,1,23.0491037368775,1,0,0,2,27.2464580535889,26.835000038147,25,27.4749994277954,30,10,-5,24.9813261032105,0,0,0,2,26.3285522460938,27.9149999618531,27.5499992370606,0,1,0.996608763933182,0,170,170,170,173.5,1.25772768259049,0,170,170,170,27.115761756897,0,0,0,25.6651782989502,1,2,1,1,2,24.3367185592652,24.7550001144409,30,28.1249990463257,30,10,-5,24.9620656967163,1,1,0,2,24.4397640228272,27.3549995422364,46.9499988555908,0,1,171.138778686524,41.8869876861573,173.5,173.5,173.5,173.5,139.033920288086,84.5816307067871,141,141,138,23.7049341201782,0,0,1,23.4447565078736,1,0,0,0,0,15.5392866134644,1,15.5392866134644,0,0,100,0,21.3175
2026-08-19 10:00:00,2,1,1,2,24.0704803466797,23.0499992370605,26,24.0100002288818,30,10,-5,26.3173770904541,1,1,0,2,26.2072334289551,23.6299991607666,25.0399990081787,0,1,177.775344848633,40.496997833252,177,177,177,177,203.27619934082,42.7646446228027,203,203,203,23.2525177001953,0,0,1,23.0775966644287,1,2,1,1,2,23.1771488189697,21.5900001525879,23,42.439998626709,30,10,-3,24.1644020080566,1,1,0,2,24.1733989715576,23.3699989318848,45.3699989318848,5.21223020553589,1,177.016571044922,39.9234046936035,177,177,177,177,167.594970703125,34.3603096008301,168,168,168,22.7091732025146,0,0,1,22.5785694122314,1,0,0,2,1,1,2,26.3495178222656,25.5799999237061,17,17,42,10,-3,26.0000495910645,1,1,0,2,23.8600196838379,26.5799999237061,27.4200000762939,100,1,175.589065551758,50.970817565918,175,175,175,166.714920043945,36.866138458252,167,167,0,0,79.3094177246094,1,80,23.808666229248,0,23.7618770599365,440.881134033203,23.9204864501953,435.320983886719,1,1,1,1,0,0,0,2,1,2,21.3806819915771,7.41999959945679,24.0499992370605,20,25,10,-6,24.7825775146484,1,2,23.3102607727051,13.960000038147,23.9699993133545,100,700,400,1,112.83568572998,41.126392364502,114,124.655334472656,0,117,23.9148597717285,0,0,86.7063827514648,1,13.2939310073853,10,38,24.3341941833496,1,24,23,22.3654232025146,0,425.411926269531,90.8814010620117,22.229284286499,446.936645507812,20.9765338897705,435.901092529297,18,23,0,100,0,18,22.0838603973389,100,432.905364990234,0,0,0,0,2,1,1,2,23.9932098388672,20.0900001525879,23,26,23,31,10,21.4799995422363,0,1,177.591567993164,61.6995010375977,178,1,23.3246650695801,1,1,2,22.9362392425537,7.26999998092651,24,31.4699993133545,30,10,24.5109329223633,24.7999992370605,30.9499988555908,2.83525276184082,1,150.828094482422,56.86181640625,150,0,26.0327625274658,23.7601451873779,25.1305522918701,2,0,0,2,26.3069038391113,25.9099998474121,26.3899993896484,23,21,30,10,25.8199996948242,26.8999996185303,0,0,2.09553122520447,0,132,132,132,0,0,25.5967636108398,2,1,1,2,25.0710353851318,21.3400001525879,25.0100002288818,23,26,23,30,10,20.5799999237061,24.5799999237061,0,1,169.745849609375,73.1301803588867,169,169,169,0,1,24.1122417449951,2,1,1,2,19.9191589355469,8.36999988555908,25.0699996948242,20,20,26,30,10,14.1899995803833,24.769998550415,25.6827697753906,26,87.5788269042969,1,157.529006958008,49.0623893737793,158,0,1,24.2431449890137,2,1,1,2,24.2892112731934,26.5999984741211,26,26.9799995422363,42,10,-4,26.0019302368164,1,1,0,2,25.8504543304443,27.3099994659424,27.0499992370605,0,1,292.530548095703,35.6167678833008,293,231.32405090332,28.9535655975342,231,24.2590160369873,0,0,1,23.1314392089844,1,0,0,2,27.1691360473633,26.8599987030029,25,27.439998626709,30,10,-5,24.9386138916016,0,0,0,2,26.3168754577637,27.8799991607666,27.5,0,1,0.993358433246613,0,177,177,177,177,1.25792896747589,0,177,177,177,26.9667167663574,0,0,0,25.6345710754395,1,2,1,1,2,24.1511096954346,24.7799987792969,30,28.0900001525879,30,10,-5,25.029275894165,1,1,0,2,24.469087600708,27.3400001525879,46.8600006103516,0,1,176.936859130859,42.6922492980957,177,177,177,177,144.259124755859,86.6007308959961,144,144,144,23.4426231384277,0,0,1,23.0503826141357,1,0,0,0,0,18.1535205841064,1,18.1535205841064,0,0,100,0,21.61
2026-08-19 10:15:00,2,1,1,2,24.1913747787476,23.3449993133545,26,24.2849998474121,30,10,-5,26.2558650970459,1,1,0,2,26.1440649032593,23.8199996948242,25.3099994659424,0,1,185.430641174317,42.0554962158204,185,185,185,185,212.059509277344,44.3461875915528,212,212,212,23.4870824813843,0,0,1,23.1027030944825,1,2,1,1,2,23.390830039978,19.2849988937378,23,42.5749988555909,30,10,-3,24.1462059020996,1,1,0,2,24.1670017242432,23.7200002670288,45.5049991607667,30.5729675292969,1,184.847877502442,41.3896045684815,185,185,185,185,176.534538269043,35.5676765441895,175,175,175,23.1879539489746,0,0,1,23.1511831283569,1,0,0,2,1,1,2,26.4414987564087,25.5,17,17,42,10,-3,26.0234251022339,1,1,0,2,23.8937740325928,26.4449996948242,27.3999996185303,100,1,182.792686462402,54.6578903198243,183,183,183,174.444229125977,38.5476417541504,174,174,0,0,79.1187744140625,1,80,23.9047040939331,0,23.8083877563477,442.410919189453,23.9221391677857,435.356918334961,1,1,1,1,0,0,0,2,1,2,21.4326829910279,7.24499988555908,23.960000038147,20,25,10,-6,24.8994369506836,1,2,23.2029085159302,13.9499998092652,23.875,100,700,400,1,118.126667022705,42.9024486541748,119,128.642414093018,0,123,23.9314346313477,0,0,86.8242568969727,1,13.1747117042542,10,38,24.4761981964112,1,24,23,22.3433771133423,0,426.479843139649,100,21.9904365539551,443.753829956055,20.5776729583741,431.350952148438,18,23,0,100,0,18,22.1992349624634,100,434.526123046875,0,0,0,0,2,1,1,2,24.1503238677979,20.0900001525879,23,26,23,31,10,21.4899997711182,0,1,184.998802185059,63.2195434570313,185,1,23.5341939926148,1,1,2,24.788800239563,7.62999987602234,24,31.4549989700318,30,10,24.5752649307251,24.7199993133545,30.939998626709,17.9810066223145,1,163.796112060547,59.4960651397705,158,0,26.0902013778687,23.856731414795,25.0826673507691,2,0,0,2,26.253360748291,25.920000076294,26.3699989318848,23,21,30,10,25.835000038147,26.8749990463257,0,0,2.09098601341248,0,138,138,138,0,0,25.5895490646362,2,1,1,2,25.2468824386597,20.5999994277954,24.9599990844727,23,26,23,30,10,20.0149993896484,24.5399990081787,0,1,179.118278503418,76.8434295654297,179,179,179,0,1,24.2645635604859,2,1,1,2,20.0378742218018,8.13499975204467,25.0249996185303,20,20,26,30,10,14.1749997138977,24.7299995422364,30.9462671279908,26,88.3506622314453,1,164.641090393066,51.2498950958252,165,0,1,24.3938455581665,2,1,1,2,24.4406929016113,26.5949993133545,26,26.9749994277955,42,10,-4,26.0276546478272,1,1,0,2,25.8740968704224,27.2949991226196,27.0299987792969,0,1,304.179138183594,37.0596122741699,305,241.147026062012,30.3279075622559,241,24.3846168518067,0,0,1,23.3483362197876,1,0,0,2,27.0947847366333,26.835000038147,25,27.4149999618531,30,10,-5,25.1086158752442,0,0,0,2,26.3259210586548,27.8499994277955,27.4799995422364,0,1,0.997779756784439,0,185,185,185,185,1.2563978433609,0,185,185,185,26.8537645339966,0,0,0,25.6410293579102,1,2,1,1,2,24.216254234314,24.7849988937378,30,28.0749998092652,30,10,-5,25.0121364593506,1,1,0,2,24.4222145080567,27.3099994659424,46.689998626709,0,1,185.298873901368,44.2399978637695,185,185,185,185,150.00724029541,88.1343421936035,149,149,149,23.5098285675049,0,0,1,23.1578016281128,1,0,0,0,0,13.6663336753846,1,13.6663336753846,0,0,100,0,21.9025
2026-08-19 10:30:00,2,1,1,2,23.9405288696289,23.519998550415,26,24.4099998474121,30,10,-5,26.240550994873,1,1,0,2,26.1492729187012,23.9599990844727,25.3999996185303,0,1,183.757629394531,42.0774154663086,185,185,185,185,211.021591186523,44.4969863891602,212,212,212,23.2828464508057,0,0,1,22.9279403686523,1,2,1,1,2,23.3351612091064,19.8199996948242,23,42.4799995422363,30,10,-3,24.0158863067627,1,1,0,2,24.0104484558105,23.2899990081787,45.3899993896484,51.5743789672852,1,183.677307128906,41.6340713500977,185,185,185,185,174.971466064453,35.7828750610352,175,175,175,23.3664722442627,0,0,1,23.2756881713867,1,0,0,2,1,1,2,26.4888000488281,25.5100002288818,17,17,42,10,-3,26.0419025421143,1,1,0,2,23.9250545501709,26.3599987030029,27.3799991607666,100,1,186.733215332031,53.6401710510254,183,183,183,174.208389282227,38.5605506896973,174,174,0,0,79.3188018798828,1,80,23.9886989593506,0,23.8620510101318,442.859649658203,23.9226589202881,433.440032958984,1,1,1,1,0,0,0,2,1,2,21.3798847198486,6.76999998092651,23.8999996185303,20,25,10,-6,24.9762363433838,1,2,23.1341686248779,13.6999998092651,23.7899990081787,100,700,400,1,118.659873962402,43.5684700012207,119,126.46573638916,0,123,23.9553108215332,0,0,87.0168304443359,1,12.9831714630127,10,38,24.6412830352783,1,24,23,22.7265319824219,0,421.611572265625,100,22.0980091094971,440.326141357422,20.0712604522705,430.512451171875,18,23,0,100,0,18,22.1329307556152,100,435.400054931641,0,0,0,0,2,1,1,2,24.3212699890137,20.0900001525879,23,26,23,31,10,21.5,0,1,184.942611694336,63.1611938476562,185,1,23.7111339569092,1,1,2,23.1294898986816,7.50999975204468,24,31.4499988555908,30,10,24.6972484588623,25.0499992370605,30.9299983978271,5.65379667282104,1,146.034149169922,54.5590858459473,147,0,25.8854675292969,23.9689750671387,25.0447998046875,2,0,0,2,26.1902961730957,25.8999996185303,26.3499984741211,23,21,30,10,25.769998550415,26.8499984741211,0,0,1.46513736248016,0,138,138,138,0,0,25.5857467651367,2,1,1,2,25.4213085174561,19.5299987792969,24.9200000762939,23,26,23,30,10,19.6499996185303,24.4899997711182,0,1,177.868667602539,77.3826370239258,179,179,179,0,1,24.4336242675781,2,1,1,2,20.0226860046387,8,24.9799995422363,20,20,26,30,10,13.9299993515015,24.689998626709,31.2864379882812,26,90.1738433837891,1,165.282669067383,51.4519119262695,165,0,1,24.5669746398926,2,1,1,2,24.54296875,26.5900001525879,26,26.9499988555908,42,10,-4,26.0463256835938,1,1,0,2,25.8872241973877,27.269998550415,27.019998550415,0,1,305.281829833984,36.5211563110352,305,240.878997802734,29.9256610870361,241,24.45969581604,0,0,1,23.4217433929443,1,0,0,2,27.0313491821289,26.8299999237061,25,27.3899993896484,30,10,-5,25.5006198883057,0,0,0,2,26.3387184143066,27.8299999237061,27.4599990844727,0,1,0.994920670986176,0,185,185,185,185,1.25448262691498,0,185,185,185,26.7364082336426,0,0,0,25.4658355712891,1,2,1,1,2,24.1141681671143,24.7799987792969,30,28.0299987792969,30,10,-5,24.9216766357422,1,1,0,2,24.3254127502441,27.2899990081787,46.6399993896484,0,1,184.640853881836,44.510124206543,185,185,185,185,148.138031005859,88.1894912719727,149,149,149,23.3961601257324,0,0,1,23.0478954315186,1,0,0,0,0,17.9191036224365,1,17.9191036224365,0,0,100,0,22.195
2026-08-19 10:45:00,2,1,1,2,24.8954334259033,23.7049999237061,26,24.5199995040894,30,10,-5,26.2644243240357,1,1,0,2,26.1464357376099,24.0949993133545,25.4699993133545,0,1,185.40813446045,42.3240852355957,185,185,185,185,212.12085723877,44.3564167022705,212,212,212,24.3851499557495,0,0,1,24.0699100494385,1,2,1,1,2,22.7904329299927,11.5199995040894,23,42.1799983978272,30,10,-3,23.6958084106446,1,1,0,2,23.6947088241577,21.3149995803833,45.1599979400635,49.2671604156494,1,185.068092346192,41.8131656646729,185,185,185,185,175.61018371582,35.338851928711,175,175,175,23.5899028778076,0,0,1,23.484601020813,1,0,0,2,1,1,2,26.5181074142456,25.5049991607666,17,17,42,10,-3,26.0505847930909,1,1,0,2,23.9564867019653,26.3149995803833,27.3599987030029,100,1,179.939422607422,54.2823944091796,183,183,183,174.560882568359,39.0041408538819,174,174,0,0,79.1781272888184,1,80,24.1592226028443,0,23.9182691574097,442.842147827149,24.0239801406861,434.407302856446,1,1,1,1,0,0,0,2,1,2,21.4563188552857,7.44999980926514,23.8249998092652,20,25,10,-6,25.1010065078736,1,2,23.0887327194214,14.0199999809265,23.7249994277954,100,700,400,1,119.122695922852,43.4516544342041,119,130.67537689209,0,123,23.9987506866455,0,0,87.282772064209,1,12.7157158851624,10,38,24.77024269104,1,24,23,22.32080078125,0,419.328765869141,100,22.0371198654175,436.420700073242,20.2173547744751,430.303283691407,18,23,0,100,0,18,22.2206325531006,100,430.399810791016,0,0,0,0,2,1,1,2,24.4619960784913,20.1049995422363,23,26,23,31,10,21.4949998855591,0,1,184.897384643555,63.2617435455322,185,1,23.894681930542,1,1,2,24.7061710357666,7.41499996185303,24,31.439998626709,30,10,24.6553564071656,24.7899990081787,30.914999961853,16.6706414222718,1,166.23462677002,60.6482810974121,167,0,25.8771009445191,24.0620927810669,25.018367767334,2,0,0,2,26.1467828750611,25.8999996185303,26.3249998092652,23,21,30,10,25.5599994659424,26.8199996948243,0,0,2.24982786178589,0,138,138,138,0,0,25.5760250091553,2,1,1,2,25.5462560653687,19.2399988174439,24.9049997329712,23,26,23,30,10,19.4199991226196,24.5049991607666,0,1,179.017204284668,77.1464157104493,179,179,179,0,1,24.5661935806275,2,1,1,2,20.0384912490845,8.2649998664856,24.9649991989136,20,20,26,30,10,13.8049998283386,24.6799993515015,31.4755744934082,26,92.7818756103516,1,164.063522338867,51.6107616424561,165,0,1,24.6972141265869,2,1,1,2,24.7154684066773,26.5900001525879,26,26.9499988555909,42,10,-4,26.0494060516358,1,1,0,2,25.882719039917,27.2550001144409,27.0050001144409,0,1,304.003570556641,36.3676815032959,305,243.230651855469,29.7208852767945,241,24.614730834961,0,0,1,23.7114095687866,1,0,0,2,26.9540176391602,26.835000038147,25,27.354998588562,30,10,-5,25.3384981155396,0,0,0,2,26.365839958191,27.8199996948242,27.4549989700318,0,1,0.9961276948452,0,185,185,185,185,1.25799453258515,0,185,185,185,26.6214847564697,0,0,0,25.459306716919,1,2,1,1,2,24.440134048462,24.6499996185303,30,27.9899997711182,30,10,-5,24.7123765945435,1,1,0,2,24.0561447143555,27.2849998474121,46.5249996185303,0,1,184.929824829102,44.7294158935547,185,185,185,185,149.422080993652,87.9116973876953,149,149,149,23.873327255249,0,0,1,23.8505964279175,1,0,0,0,0,15.0366787910461,1,15.0366787910461,0,0,100,0,22.4875
2026-08-19 11:00:00,2,1,1,2,25.2067584991455,23.8599987030029,26,24.6199989318848,30,10,-5,26.2951526641846,1,1,0,2,26.1987285614014,24.2399997711182,25.5499992370605,0,1,186.01383972168,42.4138984680176,185,185,185,185,211.832946777344,44.291316986084,212,212,212,24.7287712097168,0,0,1,24.5368347167969,1,2,1,1,2,22.8993663787842,8.36999988555908,23,42.1499977111816,30,10,-3,23.5441837310791,1,1,0,2,23.5412178039551,21.3299999237061,45.0099983215332,36.387996673584,1,184.931121826172,41.894889831543,185,185,185,185,174.372665405273,35.4136199951172,175,175,175,23.791036605835,0,0,1,23.8046989440918,1,0,0,2,1,1,2,26.5696582794189,25.4799995422363,17,17,42,10,-3,26.0647163391113,1,1,0,2,23.9871463775635,26.269998550415,27.3499984741211,100,1,184.064224243164,54.2873039245605,183,183,183,173.961380004883,38.6840934753418,174,174,0,0,79.6272735595703,1,80,24.362117767334,0,23.9601058959961,440.787658691406,24.0253982543945,433.30322265625,1,1,1,1,0,0,0,2,1,2,21.3856906890869,6.84999990463257,23.7799987792969,20,25,10,-6,25.2168216705322,1,2,23.0807685852051,13.6399993896484,23.6700000762939,100,700,400,1,119.909027099609,43.4369125366211,119,127.733131408691,0,123,24.0686912536621,0,0,87.4057464599609,1,12.5942554473877,10,38,24.965482711792,1,24,23,23.1652774810791,0,417.533752441406,96.1324844360352,22.7903633117676,436.081390380859,20.590612411499,428.267639160156,18,23,0,100,0,18,22.6132698059082,100,429.299621582031,0,0,0,0,2,1,1,2,24.6313972473145,20.1000003814697,23,26,23,31,10,21.5,0,1,185.139221191406,63.2315559387207,185,1,24.1172733306885,1,1,2,22.9048442840576,7.27999973297119,24,31.4299983978271,30,10,24.7034568786621,24.8099994659424,30.8999996185303,1.32980060577393,1,163.466201782227,59.242847442627,165,0,25.9400444030762,24.1836929321289,25.0133686065674,2,0,0,2,26.1037616729736,25.8699989318848,26.3099994659424,23,21,30,10,25.3899993896484,26.7999992370605,0,0,2.09620380401611,0,138,138,138,0,0,25.5658226013184,2,1,1,2,25.7359561920166,19.1800003051758,24.8400001525879,23,26,23,30,10,19.2199993133545,24.4699993133545,0,1,178.987411499023,77.1950454711914,179,179,179,0,1,24.766149520874,2,1,1,2,19.9592304229736,7.71000003814697,24.9300003051758,20,20,26,30,10,13.3299999237061,24.6499996185303,32.0049896240234,26,93.0990982055664,1,163.861892700195,51.6814193725586,165,0,1,24.8971767425537,2,1,1,2,24.9316749572754,26.5999984741211,26,26.9499988555908,42,10,-4,26.0585861206055,1,1,0,2,25.8880596160889,27.25,27,0,1,303.412506103516,37.0711860656738,305,240.782287597656,29.778076171875,241,24.7986450195312,0,0,1,23.9951400756836,1,0,0,2,26.9124526977539,26.8400001525879,25,27.3499984741211,30,10,-5,25.6810359954834,0,0,0,2,26.3558368682861,27.8099994659424,27.4599990844727,0,1,0.995170712471008,0,185,185,185,185,1.25912475585938,0,185,185,185,26.5776958465576,0,0,0,25.5801963806152,1,2,1,1,2,24.6404991149902,24.1700000762939,30,27.9200000762939,30,10,-5,24.5821762084961,1,1,0,2,23.9630680084229,27.2399997711182,46.2899971008301,0,1,185.508041381836,44.7941207885742,185,185,185,185,149.16813659668,87.7536773681641,149,149,149,24.1529560089111,0,0,1,24.2220726013184,1,0,0,0,0,15.4609336853027,1,15.4609336853027,0,0,100,0,22.78
2026-08-19 11:15:00,2,1,1,2,25.1170873641968,24.0149993896485,26,24.7199993133545,30,10,-5,26.3755226135254,1,1,0,2,26.2502117156983,24.3449993133545,25.5799999237061,0,1,185.925323486328,42.1375961303711,185,185,185,185,211.725730895996,44.3309268951416,212,212,212,24.4789600372315,0,0,1,24.2341928482056,1,2,1,1,2,22.9516248703003,8.30999994277955,23,42.0899982452393,30,10,-3,23.3620653152466,1,1,0,2,23.3626689910889,21.8450002670288,44.7899990081788,32.7182350158691,1,184.773208618164,41.7194004058838,185,185,185,185,176.00447845459,35.2609996795654,175,175,175,23.7235813140869,0,0,1,23.7457399368286,1,0,0,2,1,1,2,26.6071910858155,25.5149993896485,17,17,42,10,-3,26.0857563018799,1,1,0,2,24.0191478729248,26.2550001144409,27.3299999237061,100,1,184.515502929688,54.5110492706299,183,183,183,173.754386901856,38.6788997650147,174,174,0,0,79.4947509765625,1,80,24.5429105758667,0,23.9731483459473,441.612350463867,24.0232572555542,433.422729492188,1,1,1,1,0,0,0,2,1,2,21.5240783691406,7.61999988555909,23.7399997711182,20,25,10,-6,25.2372264862061,1,2,23.0979766845703,14.1299996376038,23.6449995040894,100,700,400,1,119.187950134278,43.5544414520264,119,129.831478118897,0,123,24.1274642944336,0,0,87.2275314331054,1,12.7726731300354,10,38,25.0110473632813,1,24,23,22.7742099761963,0,418.680862426758,100,22.8607587814331,439.609954833984,20.8381652832032,429.895599365235,18,23,0,100,0,18,22.4789247512818,100,430.62370300293,0,0,0,0,2,1,1,2,24.729793548584,20.0950002670288,23,26,23,31,10,21.5,0,1,185.303970336914,63.389518737793,185,1,24.1886005401612,1,1,2,24.4585046768189,7.28999996185303,24,31.414999961853,30,10,24.6815462112427,24.6949987411499,30.8949995040894,17.510000705719,1,168.809555053711,60.7857303619385,169,0,25.8930892944336,24.2648029327393,24.9969396591187,2,0,0,2,26.0653696060181,25.835000038147,26.2949991226196,23,21,30,10,25.1949996948242,26.7949991226196,0,0,2.5658712387085,0,138,138,138,0,0,25.5587720870972,2,1,1,2,25.8016738891602,18.3249998092652,24.8099994659424,23,26,23,30,10,19.0349998474122,24.4250001907349,0,1,179.502395629883,77.232421875,179,179,179,0,1,24.8097562789917,2,1,1,2,20.0270357131958,8.06999969482422,24.8949995040894,20,20,26,30,10,13.4949998855591,24.5949993133545,31.1371212005615,26,94.7359771728516,1,165.189933776856,51.6938419342041,165,0,1,24.9414739608765,2,1,1,2,25.1231555938721,26.5949993133545,26,26.9349994659424,42,10,-4,26.0719041824341,1,1,0,2,25.8945999145508,27.2349996566773,27.0050001144409,0,1,301.452194213868,36.8054504394532,305,240.869567871094,29.1780757904053,241,24.9405860900879,0,0,1,24.1647176742554,1,0,0,2,26.8828430175782,26.8400001525879,25,27.3399991989136,30,10,-5,25.6540851593018,0,0,0,2,26.3387393951416,27.7949991226196,27.4649991989136,0,1,0.998588591814041,0,185,185,185,185,1.25804311037064,0,185,185,185,26.5318689346314,0,0,0,25.6228876113892,1,2,1,1,2,24.6573371887208,23.4700002670288,30,27.9049997329712,30,10,-5,24.5072145462036,1,1,0,2,23.8883275985718,27.1799993515015,46.0449981689453,0,1,184.634735107422,44.5507354736328,185,185,185,185,149.441673278809,87.78129196167,149,149,149,24.1605825424194,0,0,1,24.1280031204224,1,0,0,0,0,15.3095331192017,1,15.3095331192017,0,0,100,0,23.0725
2026-08-19 11:30:00,2,1,1,2,25.6852416992188,24.189998626709,26,24.8999996185303,30,10,-5,26.5581130981445,1,1,0,2,26.4251823425293,24.4899997711182,25.6999988555908,0,1,184.819732666016,42.2850761413574,185,185,185,185,212.260696411133,44.2860298156738,212,212,212,24.9211883544922,0,0,1,24.882080078125,1,2,1,1,2,23.4466171264648,8.21000003814697,23,42.2399978637695,30,10,-3,23.6292552947998,1,1,0,2,23.6190643310547,22.8599987030029,44.9799995422363,0,1,184.600540161133,42.0107536315918,185,185,185,185,175.259918212891,35.1969146728516,175,175,175,24.3393058776855,93.2034149169922,0,1,24.6215496063232,1,0,0,2,1,1,2,26.6459255218506,25.5299987792969,17,17,42,10,-3,26.1041698455811,1,1,0,2,24.0468292236328,26.2399997711182,27.3299999237061,100,1,183.324890136719,54.4153671264648,183,183,183,174.176177978516,38.6969947814941,174,174,0,0,79.0237808227539,1,80,24.7356262207031,0,24.0761528015137,442.751159667969,24.1305561065674,435.678192138672,1,1,1,1,0,0,0,2,1,2,21.5342655181885,7.48000001907349,23.689998626709,20,25,10,-6,25.3897037506104,1,2,23.0663375854492,14.1099996566772,23.6299991607666,100,700,400,1,118.92024230957,43.5778961181641,119,128.510513305664,0,123,24.1823310852051,0,0,86.943000793457,1,13.0570001602173,10,38,25.1698913574219,1,24,23,22.6913318634033,0,419.941253662109,100,22.9153270721436,441.035552978516,20.7878265380859,438.752807617188,18,23,0,100,0,18,22.4897842407227,100,431.284637451172,0,0,0,0,2,1,1,2,24.8483085632324,20.0799999237061,23,26,23,31,10,21.5100002288818,0,1,182.039123535156,63.088191986084,185,1,24.3920993804932,1,1,2,23.0018329620361,7.71999979019165,24,31.4200000762939,30,10,24.7324695587158,25,30.8799991607666,0.449420928955078,1,145.381286621094,54.4000129699707,147,0,26.1596565246582,24.451322555542,24.9862270355225,2,0,0,2,26.0301990509033,25.8400001525879,26.2799987792969,23,21,30,10,25.1499996185303,26.7799987792969,0,0,3.06654238700867,0,138,138,138,0,0,25.5494079589844,2,1,1,2,25.9441184997559,18.5599994659424,24.7999992370605,23,26,23,30,10,18.939998626709,24.4699993133545,0,1,179.774673461914,77.4039840698242,179,179,179,0,1,24.9740867614746,2,1,1,2,20.0140991210938,7.75999975204468,24.8599987030029,20,20,26,30,10,13.1199998855591,24.5799999237061,28.3537788391113,26,96.4274749755859,1,164.425994873047,51.9269332885742,165,0,1,25.1062068939209,2,1,1,2,25.318567276001,26.5999984741211,26,26.9300003051758,42,10,-4,26.0882015228271,1,1,0,2,25.9009265899658,27.2199993133545,27.0100002288818,0,1,306.742248535156,36.565242767334,305,241.156173706055,29.6988830566406,241,25.103307723999,0,0,1,24.421199798584,1,0,0,2,26.8476066589355,26.8299999237061,25,27.3299999237061,30,10,-5,25.6433410644531,0,0,0,2,26.3343601226807,27.7899990081787,27.4599990844727,0,1,0.992140054702759,0,185,185,185,185,1.25733530521393,0,185,185,185,26.4935035705566,0,0,0,25.726842880249,1,2,1,1,2,24.99755859375,22.8999996185303,30,27.8499984741211,30,10,-5,24.5477161407471,1,1,0,2,23.9469203948975,27.0999984741211,45.9199981689453,0,1,184.814849853516,44.5791435241699,185,185,185,185,150.303283691406,87.4525375366211,149,149,149,24.5515804290771,0,0,1,24.6795215606689,1,0,0,0,1,12.663182258606,0,12.663182258606,0,0,100,0,23.365
2026-08-19 11:45:00,2,1,1,2,26.0091724395752,24.4649991989136,26,25.1799993515015,30,10,-5,26.7435560226441,1,1,0,2,26.6039485931397,24.6749992370606,25.9099988937378,1.22191715240479,1,185.142845153809,42.5190563201905,185,185,185,185,212.237976074219,44.244478225708,212,212,212,25.2715692520142,0,0,1,25.2577867507935,1,2,1,1,2,23.3282699584961,8.25999975204467,23,42.5699996948242,30,10,-3,24.3122282028199,1,1,0,2,23.8318672180176,21.0349998474121,44.6599979400635,42.8530197143555,1,185.420539855957,41.8770389556885,185,185,185,185,175.140563964844,35.099479675293,175,175,175,24.3901691436768,50,0,1,24.9702692031861,1,0,0,2,1,1,2,26.6753559112549,25.5449991226196,17,17,42,10,-3,26.1264362335205,1,1,0,2,24.0738725662232,26.2349996566773,27.3499994277954,100,1,183.917678833008,54.4782981872559,183,183,183,173.854988098145,38.6368198394776,174,174,0,0,79.0364379882813,1,80,24.932466506958,0,24.0854091644287,442.964767456055,24.1304159164429,435.222564697266,1,1,1,1,0,0,0,2,1,2,21.4859924316406,6.86499977111817,23.6750001907349,20,25,10,-6,25.5367240905762,1,2,23.0561418533326,13.7899994850159,23.585000038147,100,700,400,1,118.654129028321,43.537504196167,119,131.869506835938,0,123,24.23978805542,0,0,87.0188407897949,1,12.9803576469422,10,38,25.3097457885742,1,24,23,22.4942865371704,0,420.571212768555,100,22.7217845916749,443.441513061524,20.7957954406739,432.562271118164,18,23,0,100,0,18,22.417163848877,100,431.171920776367,0,0,0,0,2,1,1,2,24.9888286590577,20.0699996948242,23,26,23,31,10,21.4949998855591,0,1,183.930740356445,63.3889923095704,185,1,24.5818376541138,1,1,2,24.4479656219483,7.49499988555908,24,31.4049997329712,30,10,24.7203054428101,24.7099990844727,30.8699989318848,17.5982718467713,1,169.28532409668,60.5634384155274,169,0,26.417236328125,24.5368127822876,24.9990844726563,2,0,0,2,25.9960079193115,25.8049993515015,26.2699995040894,23,21,30,10,24.9999990463257,26.7649993896484,0,0,3.36063134670258,0,138,138,138,0,0,25.5393438339234,2,1,1,2,26.0781126022339,17.9799995422364,24.774998664856,24.5,26,23,30,10,18.795000076294,24.4449987411499,2.3389191031456,1,178.718269348145,77.6357917785645,179,179,179,0,1,25.1203498840332,2,1,1,2,20.0620012283325,8.16499996185303,24.8249998092652,20,20,26,30,10,13.1799998283387,24.5499992370605,27.7906389236451,26,98.9411392211914,1,163.651260375977,51.9230365753174,165,0,1,25.2501230239868,2,1,1,2,25.5141916275024,26.6199989318848,26,26.9300003051758,42,10,-4,26.1085071563721,1,1,0,2,25.9158439636231,27.2299995422363,27.024998664856,0,1,306.427108764649,36.8935489654541,305,242.998931884766,29.1319246292115,241,25.2667999267579,0,0,1,24.676796913147,1,0,0,2,26.815128326416,26.835000038147,25,27.3149995803833,30,10,-5,25.698941230774,0,0,0,2,26.3604030609131,27.7649993896484,27.4749994277954,0,1,0.997149497270584,0,185,185,185,185,1.25465112924576,0,185,185,185,26.4358463287354,0,0,0,25.8180074691773,1,2,1,1,2,25.2827577590943,22.4799995422363,30,27.8199996948242,30,10,-5,24.656210899353,1,1,0,2,24.0943174362183,27.0449991226197,45.9099998474121,0,1,184.739601135254,44.9044857025147,185,185,185,185,148.911781311035,87.4432678222657,149,149,149,24.9066190719605,0,0,1,25.1294326782227,1,0,0,0,1,16.3454098701477,0,16.3454098701477,0,0,100,0,23.6575
2026-08-19 12:00:00,2,1,1,2,26.9414253234863,20.4099998474121,26,25.4799995422363,30,10,-5,27.027811050415,1,1,0,2,26.8406448364258,26.8999996185303,26.2099990844727,40.6690559387207,1,183.554061889648,43.190746307373,185,185,185,185,210.675338745117,44.3369903564453,212,212,212,26.5409488677979,0,0,1,27.1062812805176,1,2,1,1,2,23.1529979705811,7.98000001907349,23,42.7399978637695,30,10,-3,25.6353740692139,1,1,0,2,24.1526565551758,20.3500003814697,44.7399978637695,53.9378204345703,1,184.677749633789,41.7953834533691,185,185,185,185,173.88330078125,35.2996978759766,175,175,175,24.5945091247559,100,0,1,26.073657989502,1,0,0,2,1,1,2,26.7147388458252,25.519998550415,17,17,42,10,-3,26.1501979827881,1,1,0,2,24.09987449646,26.2299995422363,27.3699989318848,100,1,182.553298950195,54.8014373779297,183,183,183,174.619812011719,38.8898429870605,174,174,0,0,79.0517883300781,1,80,25.1814155578613,0,24.0696754455566,442.833862304688,24.123104095459,435.283050537109,1,1,1,1,0,0,0,2,1,2,21.5976104736328,7.28999996185303,23.6499996185303,20,25,10,-6,25.8037757873535,1,2,23.0818939208984,14.0699996948242,23.5699996948242,100,700,400,1,118.456588745117,43.4866638183594,119,130.568572998047,0,123,24.3663578033447,0,0,87.1141128540039,1,12.8858880996704,10,38,25.6045074462891,1,24,23,22.6767063140869,0,421.432678222656,100,23.3766174316406,441.046325683594,20.9469566345215,430.253936767578,18,23,0,100,0,18,22.2873497009277,100,430.947937011719,0,0,0,0,2,1,1,2,25.195821762085,20.0599994659424,23,26,23,31,10,21.4899997711182,0,1,184.754425048828,63.4938621520996,185,1,24.898401260376,1,1,2,22.8650646209717,7.56999969482422,24,31.3899993896484,30,10,24.8241634368896,25.0799999237061,30.8499984741211,1.21417331695557,1,157.867233276367,56.7973022460938,157,0,27.3907833099365,24.6964817047119,25.0976753234863,2,0,0,2,25.9690723419189,25.75,26.2600002288818,23,21,30,10,24.75,26.75,0,0,3.06578636169434,0,138,138,138,0,0,25.5205516815186,2,1,1,2,26.3358840942383,13.8999996185303,24.7399997711182,26,26,23,30,10,24.439998626709,24.4200000762939,15.0388917922974,1,178.954132080078,77.5904769897461,179,179,179,0,1,25.4256973266602,2,1,1,2,20.0604915618896,8.07999992370605,24.8199996948242,20,20,26,30,10,12.9200000762939,24.5299987792969,27.5361423492432,26,100,1,167.433197021484,51.3572540283203,165,0,1,25.5565795898438,2,1,1,2,25.7797908782959,26.6299991607666,26,26.939998626709,42,10,-4,26.1306533813477,1,1,0,2,25.9297676086426,27.2299995422363,27.0299987792969,0,1,303.807525634766,37.6243782043457,305,242.435913085938,30.0109710693359,241,25.5019378662109,0,0,1,25.0798892974854,1,0,0,2,26.7822074890137,26.8099994659424,25,27.3199996948242,30,10,-5,25.9510822296143,0,0,0,2,26.3836517333984,27.7299995422363,27.519998550415,0,1,0.996047973632812,0,185,185,185,185,1.25697100162506,0,185,185,185,26.389102935791,0,0,0,26.1013984680176,1,2,1,1,2,25.9180660247803,22.0699996948242,30,27.7899990081787,30,10,-5,24.8134422302246,1,1,0,2,24.2597370147705,27,45.8999977111816,0,1,185.368316650391,44.9428405761719,185,185,185,185,149.553009033203,87.9018020629883,149,149,149,25.647590637207,0,0,1,26.1504154205322,1,0,0,0,1,14.8822536468506,0,14.8822536468506,0,0,100,0,23.95
