2026-08-19 12:15:00,2,1,1,2,25.4992790222168,7.71999955177308,26,25.7849988937378,30,10,-5,27.1424102783203,1,1,0,2,26.9817781448364,22.3149995803833,26.6099996566773,37.3858165740967,1,161.465347290039,38.3599071502686,163,163,163,163,184.475921630859,39.056095123291,185,185,185,26.0547828674317,0,0,1,26.0293292999268,1,2,1,1,2,22.9547166824341,7.92499971389771,23,42.7350006103516,30,10,-3,25.5379047393799,1,1,0,2,24.2204818725586,19.8199996948242,44.859998703003,52.9319896697998,1,163.021156311035,37.9390888214112,163,163,163,163,154.411178588868,30.7980365753174,154,154,154,24.6337604522705,100,0,1,25.8951387405396,1,0,0,2,1,1,2,26.6260280609131,25.5149993896484,17,17,42,10,-3,26.1666030883789,1,1,0,2,24.1304502487183,26.2399997711182,27.3649988174439,100,1,160.273315429688,46.4552612304688,158,158,158,151.6689453125,32.0171594619751,151,151,0,0,78.893611907959,1,80,25.4716377258301,0,24.0699272155762,444.864624023438,24.2269096374512,434.405776977539,1,1,1,1,0,0,0,2,1,2,21.496976852417,6.98499965667724,23.6349992752075,20,25,10,-6,25.9338178634644,1,2,23.2090606689453,13.7899999618531,23.5549993515015,100,700,400,1,107.041282653809,39.2155265808105,103,114.026481628418,0,105,24.552173614502,0,0,86.9890289306641,1,13.0126557350159,10,38,25.8205013275146,1,24,23,22.9131765365601,0,420.545074462891,99.4799270629883,23.8275985717773,442.515045166016,21.4640369415284,434.43864440918,18,23,0,100,0,18,22.8209171295166,100,431.542755126953,0,0,0,0,2,1,1,2,25.3931903839111,20.0699996948242,23,26,23,31,10,21.4899997711182,0,1,163.522758483887,58.8874568939209,164,1,25.1065196990967,1,1,2,24.4211072921753,7.55499982833863,24,31.3899993896484,30,10,24.8238372802735,24.5799989700317,30.835000038147,19.4140386581421,1,166.455688476563,59.1521892547608,160,0,27.4703617095948,24.8777055740357,25.0419425964356,2,0,0,2,25.9464921951294,25.7299995422363,26.25,23,21,30,10,24.7649993896485,26.7449998855591,0,0,3.06528735160828,0,120,120,120,0,0,25.5151128768921,2,1,1,2,25.7471570968628,8.26999998092651,24.7149991989136,26,26,23,30,10,25.1999998092651,24.3949995040894,4.52276611328125,1,149.307014465332,66.1338806152344,148,148,148,0,1,25.641098022461,2,1,1,2,19.9133539199829,7.82499980926514,24.7899990081787,20,20,26,30,10,13.1849994659424,24.4949989318848,27.3701763153077,26,95.2537879943847,1,144.105293273926,46.2160587310791,144,0,1,25.7725992202759,2,1,1,2,26.0406255722046,26.6299991607666,26,26.9449987411499,42,10,-4,26.1338415145874,1,1,0,2,25.9106006622315,27.2299995422363,27.0549993515015,1.47928488254547,1,268.228897094727,33.9983863830567,269,210.459503173828,26.4967784881592,212,25.7421159744263,0,0,1,25.366024017334,1,0,0,2,26.7415170669556,26.8400001525879,25,27.3499994277954,30,10,-5,26.1139221191406,0,0,0,2,26.4034395217896,27.75,27.5649995803833,0,1,0.998095065355301,0,163,163,163,163,1.25708866119385,0,163,163,163,26.3481416702271,0,0,0,26.3403644561768,1,2,1,1,2,26.0723752975464,21.7249994277955,30,27.7699995040894,30,10,-5,24.9164199829102,1,1,0,2,24.3677082061768,26.9149999618531,46.0149993896485,0,1,163.104499816895,40.2822380065918,163,163,163,163,134.240310668945,81.1747283935547,133,133,133,25.8434219360352,0,0,1,26.0150156021118,1,0,0,0,1,14.6262769699097,0,14.6262769699097,0,0,100,0,24.1425
2026-08-19 12:30:00,2,1,1,2,25.6859130859375,7.55999994277954,26,26.0499992370605,30,10,-5,27.3245944976807,1,1,0,2,27.169469833374,22.9599990844727,26.9099998474121,36.1273040771484,1,163.825592041016,37.532341003418,163,163,163,163,183.75456237793,39.0428810119629,185,185,185,26.019344329834,0,0,1,26.1044082641602,1,2,1,1,2,23.0041770935059,7.61999988555908,23,42.5299987792969,30,10,-3,25.8531398773193,1,1,0,2,24.314769744873,19.6800003051758,44.879997253418,52.798828125,1,162.492752075195,37.9933815002441,163,163,163,163,154.562408447266,30.7948951721191,154,154,154,24.7578182220459,100,0,1,26.1951999664307,1,0,0,2,1,1,2,26.624059677124,25.5499992370605,17,17,42,10,-3,26.1901264190674,1,1,0,2,24.1495456695557,26.25,27.3499984741211,100,1,156.446731567383,47.3273429870605,158,158,158,151.463760375977,31.7494812011719,151,151,0,0,79.3269958496094,1,80,25.6748142242432,0,24.1688079833984,442.666748046875,24.2293109893799,433.673156738281,1,1,1,1,0,0,0,2,1,2,21.4876174926758,6.69000005722046,23.6000003814697,20,25,10,-6,26.0357971191406,1,2,23.3421497344971,13.6099996566772,23.5399990081787,100,700,400,1,102.94750213623,38.1170883178711,103,113.305465698242,0,105,24.6687068939209,0,0,86.5152130126953,1,13.4847841262817,10,38,25.9708366394043,1,24,23,23.1821632385254,0,423.903564453125,89.2863082885742,24.3494071960449,449.167205810547,21.9741191864014,440.552429199219,18,23,0,100,0,18,22.9306488037109,100,435.724609375,0,0,0,0,2,1,1,2,25.5373516082764,20.0900001525879,23,26,23,31,10,21.5,0,1,164.331481933594,58.9064254760742,164,1,25.3079814910889,1,1,2,24.3125953674316,7.03999996185303,24,31.3799991607666,30,10,24.840461730957,24.6999988555908,30.8199996948242,10.3064498901367,1,151.046768188477,55.4593811035156,151,0,27.7097148895264,24.9862270355225,25.0648040771484,2,0,0,2,25.92578125,25.6999988555908,26.2600002288818,23,21,30,10,24.5799999237061,26.7299995422363,0,0,3.06114864349365,0,120,120,120,0,0,25.5103645324707,2,1,1,2,25.7612762451172,8.23999977111816,24.689998626709,26,26,23,30,10,26.3099994659424,24.3699989318848,12.5978364944458,1,148.983535766602,66.1404724121094,148,148,148,0,1,25.7990322113037,2,1,1,2,20.027473449707,8.1899995803833,24.75,20,20,26,30,10,13.4799995422363,24.4200000762939,27.235860824585,26,94.9182281494141,1,144.535995483398,46.0372085571289,144,0,1,25.9281749725342,2,1,1,2,26.2329502105713,26.6499996185303,26,26.9499988555908,42,10,-4,26.148265838623,1,1,0,2,25.9249610900879,27.2199993133545,27.0599994659424,10.9983720779419,1,266.931488037109,33.8207893371582,269,211.328079223633,25.8455505371094,212,25.908727645874,0,0,1,25.5988426208496,1,0,0,2,26.7270069122314,26.8499984741211,25,27.3499984741211,30,10,-5,26.2711162567139,0,0,0,2,26.4268550872803,27.75,27.5799999237061,0,1,0.997416496276855,0,163,163,163,163,1.25818288326263,0,163,163,163,26.3574447631836,0,0,0,26.4167995452881,1,2,1,1,2,26.3257999420166,21.4300003051758,30,27.7600002288818,30,10,-5,24.9497661590576,1,1,0,2,24.4131164550781,26.8699989318848,46.0299987792969,0,1,163.066314697266,40.0887603759766,163,163,163,163,133.7724609375,81.163200378418,133,133,133,26.1151218414307,0,0,1,26.2841854095459,1,0,0,0,1,19.1853065490723,0,19.1853065490723,0,0,100,0,24.335
2026-08-19 12:45:00,2,0,0,2,25.9892883300781,8.13499975204467,26,26.234998703003,30,10,-5,27.6476278305054,0,0,0,2,27.413106918335,23.6899995803833,27.045000076294,0,0,0.626861035823822,0,75,75,75,75,1.6061778664589,0,80,80,80,27.3211555480957,0,0,0,28.4621963500977,1,2,0,0,2,23.3027534484864,8.79999971389771,23,41.75,30,10,-3,26.6939306259156,0,0,0,2,24.6238784790039,19.960000038147,44.8299980163574,0,0,1.31848609447479,0,75,75,75,75,3.14342594146729,0,70,70,70,24.9961738586426,0,0,0,25.838755607605,1,0,0,2,1,1,2,26.1608257293702,25.5499992370606,17,17,42,10,-3,26.1325511932373,1,1,0,2,24.1982002258301,26.2849988937378,27.3849992752075,100,1,62.870906829834,6.05285859107971,60,60,60,66.2570037841797,0,60,60,0,0,79.4840126037598,1,80,25.5870304107666,0,24.2788667678833,441.801849365235,24.3831825256348,433.372619628906,1,1,1,1,0,0,0,2,1,2,20.7885389328003,7.16999983787537,23.6099996566773,20,25,10,-6,25.9948472976685,1,2,23.6858348846436,13.2999997138977,23.5399990081787,100,700,400,1,61.3499774932861,17.9452028274537,40,69.6181221008301,0,35,24.7680644989014,0,0,86.1892929077148,1,13.8072409629822,10,38,26.0396566390991,1,24,23,22.0741395950318,0,432.066528320313,90.6297569274903,24.4023532867432,452.894485473633,21.9315195083619,441.493927001953,18,23,0,100,0,18,22.1510400772095,100,436.861175537109,0,0,0,0,2,1,1,2,25.481427192688,20.0900001525879,23,26,23,31,10,21.5050001144409,0,1,79.4000816345215,34.3009300231934,80,1,25.4395275115967,1,1,2,23.0540590286255,7.19999980926514,24,31.3749990463257,30,10,24.6974420547486,24.670000076294,30.8099994659424,5.57093667984008,1,169.279876708985,60.4266414642334,169,0,27.5192346572876,25.0262317657471,25.0469455718995,2,0,0,2,25.9096660614014,25.6549997329712,26.25,23,21,30,10,24.4749994277954,26.7099990844727,0,0,2.58067762851715,0,50,50,50,0,0,25.514575958252,2,1,1,2,25.994815826416,9.03999996185303,24.6549997329712,24.5,26,23,30,10,23.8499994277954,24.3649997711182,5.3491144180298,1,30.742790222168,3.63549780845642,25,25,25,0,1,25.8779077529907,2,1,1,2,19.4136962890625,7.88499975204468,24.7099990844727,20,20,26,30,10,15.6099996566772,24.3899993896485,27.1187810897827,26,63.9962673187256,1,61.364839553833,18.3062047958374,60,0,1,25.9980421066284,2,1,1,2,26.1541776657105,26.5049991607666,26,26.9649991989136,42,10,-4,26.0585241317749,1,1,0,2,25.7771434783936,27.5449991226196,27.0949993133545,23.2580890655518,1,124.259567260742,17.8915567398072,125,99.1286087036134,11.9243273735046,100,25.9729413986206,0,0,1,25.7181444168091,1,0,0,2,26.7254686355591,26.854998588562,25,27.3599987030029,30,10,-5,26.308876991272,0,0,0,2,26.4371500015259,27.75,27.5999984741211,0,0,0.996224671602249,0,75,75,75,75,1.68886888027191,0,75,75,75,26.379246711731,0,0,0,26.4669103622437,1,2,0,0,2,26.3847465515137,21.1449995040894,30,27.7449998855591,30,10,-5,25.2586317062378,0,0,0,2,24.8416233062744,26.8049993515015,45.9899978637696,0,0,1.01165217161179,0,70,70,70,70,1.60901838541031,0,70,70,70,26.2362384796143,0,0,0,26.6755466461182,1,0,0,0,1,14.482638835907,0,14.482638835907,0,0,100,0,24.5275
2026-08-19 13:00:00,2,0,0,2,26.935661315918,9.46999931335449,26,26.3400001525879,30,10,-5,28.2748317718506,0,0,0,2,28.0524806976318,24.0100002288818,27.1399993896484,0,0,0.62920355796814,0,75,75,75,75,2.5042564868927,0,80,80,80,27.4976654052734,0,0,0,29.9897480010986,1,2,0,0,2,25.0971565246582,10.1199998855591,23,41.6499977111816,30,10,-3,28.7857418060303,0,0,0,2,25.2427501678467,20.6199989318848,44.9899978637695,0,0,1.31561195850372,0,75,75,75,75,6.82019567489624,0,70,70,70,25.3013572692871,0,0,0,25.9813804626465,1,0,0,2,1,1,2,26.0166130065918,25.5499992370605,17,17,42,10,-3,26.0884037017822,1,1,0,2,24.1798839569092,26.3099994659424,27.3799991607666,100,1,60.6530609130859,4.83106708526611,60,60,60,65.6529922485352,0,60,60,0,0,79.6174774169922,1,80,25.4008255004883,0,24.1692066192627,440.760314941406,24.3854656219482,433.293395996094,1,1,1,1,0,0,0,2,1,2,20.1592388153076,7.10999965667725,23.6099987030029,20,25,10,-6,26.0520858764648,1,2,23.9253482818604,12.8999996185303,23.5399990081787,100,700,400,1,42.3919258117676,9.10019302368164,40,60.4722175598145,0,35,24.7037887573242,0,0,86.1008453369141,1,13.900318145752,10,38,26.1337223052979,1,24,23,22.1610927581787,0,432.054656982422,100,24.4971733093262,452.379302978516,22.4731254577637,442.158599853516,18,23,0,100,0,18,21.9738674163818,100,440.514343261719,0,0,0,0,2,1,1,2,25.5301208496094,20.1099987030029,23,26,23,31,10,21.5200004577637,0,1,78.9508972167969,33.3227729797363,80,1,25.6989459991455,1,1,2,25.0009651184082,7.56999969482422,24,31.3499984741211,30,10,24.5472507476807,23.939998626709,30.7999992370605,23.5129776000977,1,168.04948425293,61.0672035217285,169,0,27.7762298583984,24.974796295166,24.9876537322998,2,0,0,2,25.8873310089111,25.6599998474121,26.2600002288818,23,21,30,10,24.4499988555908,26.7099990844727,0,0,4.11140918731689,0,50,50,50,0,0,25.51584815979,2,1,1,2,26.2339935302734,9.67000007629395,24.6199989318848,26,26,23,30,10,22.6199989318848,24.4099998474121,6.6998176574707,1,26.1063613891602,0,25,25,25,0,1,26.033239364624,2,1,1,2,19.9836387634277,7.96999979019165,24.689998626709,20,20,26,30,10,17.1999988555908,24.3400001525879,27.0262641906738,26,52.6975364685059,1,58.6277008056641,17.0000190734863,60,0,1,26.1502494812012,2,1,1,2,26.1958103179932,26.2899990081787,26,26.9799995422363,42,10,-4,26.0080146789551,1,1,0,2,25.7400970458984,27.5499992370605,27.0999984741211,33.8348503112793,1,124.640686035156,18.2651996612549,125,99.9612655639648,11.9236288070679,100,26.0458679199219,0,0,1,25.87131690979,1,0,0,2,26.7058811187744,26.8599987030029,25,27.3799991607666,30,10,-5,26.3190269470215,0,0,0,2,26.4867038726807,27.75,27.6299991607666,0,0,0.996747195720673,0,75,75,75,75,1.3756388425827,0,75,75,75,26.3612213134766,0,0,0,26.7042121887207,1,2,0,0,2,26.4010887145996,20.9200000762939,30,27.7399997711182,30,10,-5,25.6449165344238,0,0,0,2,25.5000114440918,26.75,45.9099998474121,0,0,1.01544487476349,0,70,70,70,70,1.7503035068512,0,70,70,70,26.2730045318604,0,0,0,26.8225421905518,1,0,0,0,1,10.6784601211548,0,10.6784601211548,0,0,100,0,24.72
2026-08-19 13:15:00,2,0,0,2,27.7509899139405,11.2199997901917,26,26.3949995040894,30,10,-5,28.966181755066,0,0,0,2,28.3614578247071,24.3349990844727,27.2749996185303,0,0,0.630021810531616,0,75,75,75,75,1.6571963429451,0,80,80,80,27.6886138916016,0,0,0,31.461727142334,1,2,0,0,2,26.0719728469849,11.1099996566773,23,41.9149990081787,30,10,-3,29.8838367462159,0,0,0,2,25.868579864502,21.1699991226196,44.9749984741211,0,0,1.31487274169922,0,75,75,75,75,4.84081053733826,0,70,70,70,25.4896984100342,0,0,0,26.190279006958,1,0,0,2,1,1,2,25.9562206268311,25.5449991226196,17,17,42,10,-3,26.0766191482544,1,1,0,2,24.1578512191773,26.3249998092652,27.3799991607666,100,1,59.5515365600586,5.17680907249451,60,60,60,66.9822998046875,0,60,60,0,0,79.1984100341796,1,80,25.3364238739014,0,24.1794338226318,442.889755249023,24.3813781738281,434.229461669922,1,1,1,1,0,0,0,2,1,2,20.1766891479492,7.61999988555908,23.5950002670288,20,25,10,-6,26.1012001037598,1,2,24.1252183914185,13.2249994277954,23.5399990081787,100,700,400,1,41.9641227722168,7.280588388443,40,56.7532539367676,0,35,24.7993040084839,0,0,86.2752189636231,1,13.7254152297974,10,38,26.2770938873291,1,24,23,23.2664785385132,0,429.82942199707,96.4836196899415,25.7638769149781,448.211563110351,23.6158199310303,443.814025878906,18,23,0,100,0,18,23.7171449661255,100,437.778564453125,0,0,0,0,2,1,1,2,25.7396335601807,20.1099996566773,23,26,23,31,10,21.5449991226197,0,1,79.8443298339844,33.4674797058106,80,1,25.9974584579468,1,1,2,23.9465417861939,7.22499990463257,24,31.354998588562,30,10,24.6725721359253,24.664999961853,30.7849988937378,8.47240352630618,1,166.185470581055,59.8364200592041,167,0,27.9506416320801,24.9755125045777,25.0247955322266,2,0,0,2,25.8676376342774,25.5649995803833,26.2399997711182,23,21,30,10,24.4349994659424,26.7049989700318,0,0,3.06124186515808,0,50,50,50,0,0,25.5176639556885,2,1,1,2,25.7078914642334,8.8899998664856,24.6199989318848,24.5,26,23,30,10,25.0599994659424,24.4099998474121,4.29783916473389,1,27.8461065292359,0,25,25,25,0,1,26.2410230636597,2,1,1,2,20.0725011825562,8.07499980926514,24.6549997329712,20,20,26,30,10,17.2099990844727,24.2949991226197,26.9466981887818,26,56.690034866333,1,59.8263626098633,16.6348056793213,60,0,1,26.3560209274292,2,1,1,2,26.338493347168,26.0549993515015,26,26.9599990844727,42,10,-4,26.0060930252075,1,1,0,2,25.7305898666382,27.4399995803833,27.0999984741211,51.8624610900879,1,125.392440795899,17.4479331970215,125,101.537708282471,11.7313952445984,100,26.1793327331543,0,0,1,26.0816278457642,1,0,0,2,26.701153755188,26.8799991607666,25,27.4049997329712,30,10,-5,26.3905858993531,0,0,0,2,26.4628791809082,27.7599992752075,27.6849994659424,0,0,0.999210894107819,0,75,75,75,75,1.25854581594467,0,75,75,75,26.4034814834595,0,0,0,26.8173885345459,1,2,0,0,2,26.3963317871094,20.7599992752076,30,27.7449998855591,30,10,-5,25.9133081436158,0,0,0,2,25.8952894210816,26.6949987411499,45.9499988555909,0,0,1.01433712244034,0,70,70,70,70,1.9353061914444,0,70,70,70,26.3080406188965,0,0,0,27.0152111053467,1,0,0,0,1,13.9553022384644,0,13.9555768966675,0,0,100,0,24.9125
2026-08-19 13:30:00,2,0,0,2,28.3851184844971,12.8800001144409,26,26.519998550415,30,10,-5,30.2366333007812,0,0,0,2,28.4751491546631,24.6499996185303,27.4099998474121,0,0,0.628233551979065,0,75,75,75,75,4.06262350082397,0,80,80,80,27.876823425293,0,0,0,33.8039093017578,1,2,0,0,2,27.3924655914307,12.0099992752075,23,42.1699981689453,30,10,-3,31.5682353973389,0,0,0,2,26.4107036590576,21.7199993133545,45.1100006103516,0,0,1.29954254627228,0,75,75,75,75,3.75184035301208,0,70,70,70,25.7824440002441,0,0,0,26.4607315063477,1,0,0,2,1,1,2,25.9257049560547,25.5699996948242,17,17,42,10,-3,26.0796794891357,1,1,0,2,24.1493606567383,26.3199996948242,27.3899993896484,100,1,59.6042366027832,5.00524663925171,60,60,60,66.0299453735352,0,60,60,0,0,79.0672073364258,1,80,25.2912673950195,0,24.169527053833,442.657745361328,24.3846435546875,435.464691162109,1,1,1,1,0,0,0,2,1,2,20.3048973083496,7.81999969482422,23.5799999237061,20,25,10,-6,26.2361087799072,1,2,24.3212070465088,13.4200000762939,23.5599994659424,100,700,400,1,41.3022537231445,6.93623399734497,40,55.5002899169922,0,35,24.9124736785889,0,0,86.3314514160156,1,13.6693344116211,10,38,26.4034900665283,1,24,23,23.5394229888916,0,427.755645751953,83.5129776000977,26.1824607849121,450.413604736328,23.9789772033691,442.842041015625,18,23,0,100,0,18,24.212610244751,100,436.212341308594,0,0,0,0,2,1,1,2,25.9548454284668,20.1599998474121,23,26,23,31,10,21.5799999237061,0,1,78.6650619506836,33.4972190856934,80,1,26.2366847991943,1,1,2,22.9877223968506,7.67999982833862,24,31.3499984741211,30,10,24.7338104248047,25.0399990081787,30.769998550415,7.15670680999756,1,168.500762939453,60.3936576843262,169,0,28.2378635406494,24.9733715057373,25.0776691436768,2,0,0,2,25.8519954681396,25.5900001525879,26.2399997711182,23,21,30,10,24.2299995422363,26.689998626709,0,0,3.06448841094971,0,50,50,50,0,0,25.5197505950928,2,1,1,2,25.4887962341309,8.76999950408936,24.5799999237061,23,26,23,30,10,26.3099994659424,24.4099998474121,0,1,29.2259826660156,0,25,25,25,0,1,26.3990821838379,2,1,1,2,20.0444488525391,8.21000003814697,24.6000003814697,20,20,26,30,10,17.0499992370605,24.2799987792969,26.8750972747803,26,59.0015563964844,1,60.3926582336426,16.4630069732666,60,0,1,26.5147590637207,2,1,1,2,26.5396976470947,25.8099994659424,26,26.9699993133545,42,10,-4,26.0047817230225,1,1,0,2,25.7309474945068,27.4099998474121,27.1099987030029,79.9101791381836,1,125.737434387207,18.5927829742432,125,99.5047378540039,12.5977182388306,100,26.3563194274902,0,0,1,26.3515911102295,1,0,0,2,26.6921482086182,26.8799991607666,25,27.4200000762939,30,10,-5,26.5481662750244,0,0,0,2,26.4245758056641,27.769998550415,27.7199993133545,0,0,0.99530816078186,0,75,75,75,75,1.8732213973999,0,75,75,75,26.4336528778076,0,0,0,27.3741359710693,1,2,0,0,2,26.4216232299805,20.6199989318848,30,27.75,30,10,-5,26.1332225799561,0,0,0,2,26.1569156646729,26.6599998474121,46,0,0,1.01464867591858,0,70,70,70,70,2.62653303146362,0,70,70,70,26.4506435394287,0,0,0,27.2802410125732,1,0,0,0,1,13.5314664840698,0,13.5314664840698,0,0,100,0,25.105
2026-08-19 13:45:00,2,1,1,2,27.336238861084,9.63000011444092,26,26.6899995803833,30,10,-5,28.1045303344727,1,1,0,2,27.4580717086792,23.5499992370606,27.5499992370606,43.7690696716309,1,169.08943939209,40.1325645446778,170,170,170,170,193.547744750977,41.1350440979004,194,194,194,27.7736310958863,50,0,1,28.2761926651001,1,2,1,1,2,24.4458236694336,8.99499988555909,23,42.5799980163574,30,10,-3,26.8508243560792,1,1,0,2,24.7503147125244,21.9849996566773,45.1299991607667,65.9368591308594,1,170.899085998535,39.2480735778809,170,170,170,170,159.536506652832,32.580286026001,161,161,161,25.3488397598267,100,0,1,27.2764854431153,1,0,0,2,1,1,2,26.4859867095948,25.0299987792969,17,17,42,10,-3,26.1936712265015,1,1,0,2,24.1003885269165,25.899998664856,27.3949995040894,100,1,167.723503112793,48.9670677185059,167,167,167,158.758560180664,34.5060958862305,159,159,0,0,79.5730094909668,1,80,26.0756874084473,0,24.0681037902832,441.696380615235,24.175708770752,432.925811767579,1,1,1,1,0,0,0,2,1,2,21.5256681442261,7.52999973297119,23.5649995803833,20,25,10,-6,26.3734102249146,1,2,24.3884983062745,13.9999995231628,23.5749998092652,100,700,400,1,84.3933792114258,29.4153118133545,108,112.565883636475,7.54925131797791,111,25.1123962402344,0,0,85.7740325927735,1,14.226450920105,10,38,26.6014642715454,1,24,23,23.4085941314697,0,438.532043457032,72.2597427368164,25.8275861740113,453.758865356445,23.8200426101685,444.345199584961,18,23,0,100,0,18,23.4491891860962,100,444.476806640625,0,0,0,0,2,1,1,2,26.058367729187,14.6100001335144,26,26,23,31,10,24.0399999618531,9.90256333351137,1,172.015197753906,59.3632793426514,171,1,26.2782220840454,1,1,2,24.7617111206055,7.61499977111817,24,31.3249998092652,30,10,24.7302589416504,24.2149991989136,30.769998550415,21.5969982147217,1,168.762985229493,60.7385101318359,169,0,28.1072664260864,24.9698009490967,25.0948143005371,2,0,0,2,25.8339347839356,25.5649995803833,26.2099990844727,23,21,30,10,24.2449998855591,26.6949987411499,0,0,3.58466744422913,0,126,126,126,0,0,25.5033321380616,2,1,1,2,26.4828872680664,8.30999994277954,24.5649995803833,26,26,23,30,10,26.75,24.3599996566773,23.5556507110596,1,155.80313873291,66.9453735351563,158,158,158,0,1,26.5636730194092,2,1,1,2,20.5772905349732,8.24999952316285,24.5950002670288,20,20,26,30,10,14.2849998474121,24.25,29.4946603775024,26,91.4240112304688,1,149.589080810547,45.8332710266113,151,0,1,26.6962614059448,2,1,1,2,26.9574813842773,24.8149995803833,26,26.9899997711182,42,10,-4,26.1508150100708,1,1,0,2,25.9125108718872,27.3149995803833,27.1149988174439,100,1,281.16586303711,34.8871593475342,281,222.153335571289,28.2130842208862,222,26.5481424331665,0,0,1,26.5589418411255,1,0,0,2,26.6908016204834,26.8249988555908,25,27.4399995803833,30,10,-5,26.5458517074585,0,0,0,2,26.4580526351929,27.7649993896484,27.7599992752075,0,1,1.00076821446419,0,170,170,170,170,1.94945693016053,0,170,170,170,26.5473356246949,0,0,0,27.4728221893311,1,2,1,1,2,27.2197074890137,20.545000076294,30,27.7349996566773,30,10,-5,25.5526876449585,1,1,0,2,24.8029327392578,26.6049995422364,45.9899997711182,0,1,169.813163757324,42.2728805541992,170,170,170,170,129.578361511231,80.1626510620117,138,138,138,27.2125473022461,0,0,1,27.8542881011963,1,0,0,0,1,19.2487564086914,0,19.2487564086914,0,0,100,0,25.2975
2026-08-19 14:00:00,2,1,1,2,26.1461029052734,8.14999961853027,26,26.8199996948242,30,10,-5,29.1053714752197,1,1,0,2,27.4832820892334,20.0499992370605,27.6399993896484,65.7560729980469,1,166.09098815918,40.2702331542969,170,170,170,170,196.614059448242,41.2986106872559,194,194,194,27.8671913146973,100,0,1,29.3624858856201,1,2,1,1,2,22.9860439300537,8.31999969482422,23,42.629997253418,30,10,-3,27.0238227844238,1,1,0,2,24.4743690490723,18.0499992370605,44.9899978637695,70.9616546630859,1,169.079360961914,39.6102180480957,170,170,170,170,162.310440063477,32.5304870605469,161,161,161,25.0857849121094,100,0,1,27.545431137085,1,0,0,2,1,1,2,26.655065536499,24.5799999237061,17,17,42,10,-3,26.2744827270508,1,1,0,2,24.1473827362061,25.6499996185303,27.3899993896484,100,1,169.108291625977,48.9413719177246,167,167,167,157.578079223633,34.5719337463379,159,159,0,0,79.5985260009766,1,80,26.5074691772461,0,24.1627521514893,440.881744384766,24.2331638336182,433.41455078125,1,1,1,1,0,0,0,2,1,2,22.1432914733887,7.91999959945679,23.5599994659424,20,25,10,-6,26.5994415283203,1,2,24.0914268493652,14.5499992370605,23.6199989318848,100,700,400,1,105.211479187012,38.0883598327637,108,113.263236999512,2.7632417678833,111,25.3427391052246,0,0,85.8507537841797,1,14.1468935012817,10,38,26.7655086517334,1,24,23,23.5521869659424,0,436.344787597656,43.971794128418,26.1966781616211,455.032775878906,24.2746105194092,442.86083984375,18,23,0,100,0,18,24.0163383483887,100,443.586608886719,0,0,0,0,2,1,1,2,26.1983833312988,10.2299995422363,26,26,23,31,10,26.2199993133545,2.5951726436615,1,171.57292175293,60.4181861877441,171,1,26.2996616363525,1,1,2,24.2704772949219,8.32999992370605,24,31.3299999237061,30,10,24.5478553771973,24.6599998474121,30.7600002288818,11.4379959106445,1,167.842697143555,61.0173072814941,169,0,28.217830657959,24.9690856933594,25.086238861084,2,0,0,2,25.8223304748535,25.5599994659424,26.2199993133545,23,21,30,10,24.189998626709,26.689998626709,0,0,3.06423664093018,0,126,126,126,0,0,25.5012855529785,2,1,1,2,26.3206024169922,8.38999938964844,24.5299987792969,26,26,23,30,10,26,24.2600002288818,20.0140171051025,1,157.704940795898,69.7924575805664,158,158,158,0,1,26.6311149597168,2,1,1,2,20.2331676483154,8.31999969482422,24.5799999237061,20,20,26,30,10,12.9699993133545,24.25,33.404670715332,26,100,1,148.654052734375,47.7371025085449,151,0,1,26.7638034820557,2,1,1,2,27.2172870635986,24.1499996185303,26,26.9899997711182,42,10,-4,26.2238349914551,1,1,0,2,25.9729976654053,27.1800003051758,27.1199989318848,100,1,282.498718261719,34.6081848144531,281,221.352767944336,28.3694953918457,222,26.7325782775879,0,0,1,26.8137321472168,1,0,0,2,26.7157135009766,26.769998550415,25,27.4699993133545,30,10,-5,26.6014461517334,0,0,0,2,26.5409297943115,27.7799987792969,27.8099994659424,0,1,0.997515261173248,0,170,170,170,170,2.70292401313782,0,170,170,170,26.636833190918,0,0,0,27.4627094268799,1,2,1,1,2,27.6816368103027,20.4499988555908,30,27.7199993133545,30,10,-5,25.1867656707764,1,1,0,2,24.5654716491699,26.5900001525879,45.9199981689453,0,1,170.187057495117,42.1008796691895,170,170,170,170,136.42919921875,83.4916839599609,138,138,138,27.7665023803711,0,0,1,28.6417789459229,1,0,0,0,1,23.3753890991211,0,23.3753890991211,0,0,100,0,25.49
2026-08-19 14:15:00,2,1,1,2,25.9618682861328,7.68999981880188,26,27.0199995040894,30,10,-5,28.483832359314,1,1,0,2,27.7389059066772,17.6649999618531,27.7599992752075,77.1540107727051,1,176.6083984375,41.4440860748291,177,177,177,177,205.011833190918,43.2664890289307,203,203,203,28.1363382339478,50,0,1,28.5351581573486,1,2,1,1,2,22.9559402465821,8.05999970436096,23,42.7749996185303,30,10,-3,27.1068897247315,1,1,0,2,24.0433168411255,18.6499996185303,45.0899982452393,63.7357025146485,1,176.323181152344,40.9246368408203,177,177,177,177,165.407989501953,33.9366416931152,168,168,168,24.7740697860718,100,0,1,27.6099510192872,1,0,0,2,1,1,2,26.8319082260132,24.6699991226196,17,17,42,10,-3,26.7933082580566,1,1,0,2,24.1902704238892,25.710000038147,27.3899993896484,100,1,175.21192932129,52.0371112823487,175,175,175,166.457092285157,37.0829257965088,167,167,0,0,79.1578941345215,1,80,26.799017906189,0,24.1779870986939,442.941040039063,24.2291870117188,434.530899047852,1,1,1,1,0,0,0,2,1,2,22.2850427627564,7.56499981880188,23.5749998092652,20,25,10,-6,26.8266954421997,1,2,23.9896125793457,14.4149994850159,23.6649999618531,100,700,400,1,112.195846557617,41.2982635498047,114,121.927558898926,0.0018652155995369,117,25.5140533447266,0,0,85.4393310546875,1,14.5624146461487,10,38,26.9962730407715,1,24,23,23.3886737823487,0,439.254196166993,20.464241027832,26.0305709838868,460.984634399414,24.0781574249268,446.807907104493,18,23,0,100,0,18,23.7867708206177,100,448.455169677735,0,0,0,0,2,1,1,2,26.1539878845215,9.0199999809265,26,26,23,31,10,26.6449995040894,12.206750869751,1,176.087272644043,61.9779434204102,178,1,26.5248632431031,1,1,2,23.156364440918,7.80499982833862,24,31.3199996948243,30,10,24.5182838439942,24.7699995040894,30.7600002288818,6.15630149841309,1,169.297637939453,60.2153968811036,169,0,28.2542886734009,24.994797706604,25.0540885925293,2,0,0,2,25.8141822814942,25.4949989318848,26.2149991989136,23,21,30,10,24.1649990081787,26.6750001907349,0,0,2.57944035530091,0,132,132,132,0,0,25.5006170272827,2,1,1,2,25.9546337127686,8.18499994277954,24.524998664856,26,26,23,30,10,24.5050001144409,24.2299995422364,19.3652391433716,1,168.964027404785,74.1320304870606,169,169,169,0,1,26.8468389511109,2,1,1,2,20.3867635726929,8.23499965667724,24.5799999237061,20,20,26,30,10,12.9349994659424,24.2349996566773,33.5769920349121,26,100,1,158.987197875977,49.727819442749,158,0,1,26.9787540435791,2,1,1,2,27.1450357437134,24.0649995803833,26,27.0149993896485,42,10,-4,26.8486881256104,1,1,0,2,26.0305070877075,27.1799993515015,27.1399993896485,100,1,294.689163208008,36.0806713104248,293,230.029052734375,29.328989982605,231,26.717155456543,100,0,1,27.0658140182495,1,0,0,2,26.742434501648,26.6699991226196,25,27.5,30,10,-5,26.6548051834107,0,0,0,2,26.5690908432007,27.7799987792969,27.8399991989136,0,1,1.00508618354798,0,177,177,177,177,1.26075768470764,0,177,177,177,26.6565933227539,0,0,0,27.4078178405762,1,2,1,1,2,27.6343746185303,20.3949995040894,30,27.7299995422363,30,10,-5,25.0435781478882,1,1,0,2,24.3829650878906,26.5299997329712,45.9499988555909,0,1,177.550201416016,43.565128326416,177,177,177,177,142.353294372559,85.9434242248535,144,144,144,27.7112312316895,0,0,1,28.3159589767456,1,0,9.1200771331787,9.1200771331787,1,21.8856420516968,0,21.8856420516968,0,0.5,100,0,25.6825
2026-08-19 14:30:00,2,1,1,2,26.1121139526367,8.10999965667725,26,27.269998550415,30,10,-5,28.7582817077637,1,1,0,2,27.6333026885986,19.5699996948242,27.8799991607666,71.1899719238281,1,169.562606811523,40.697193145752,177,177,177,177,204.922439575195,44.3296661376953,203,203,203,28.017578125,100,0,1,28.9865016937256,1,2,1,1,2,22.8724021911621,7.94999980926514,23,42.8699989318848,30,10,-3,27.0092277526855,1,1,0,2,23.6086959838867,19.6099987030029,45.3699989318848,53.1361389160156,1,175.880722045898,40.3762168884277,177,177,177,177,168.785751342773,34.4738731384277,168,168,168,24.3717021942139,100,0,1,27.5128803253174,1,0,0,2,1,1,2,20.2036609649658,8.48999977111816,17,17,42,10,-3,26.9361419677734,1,1,0,2,24.1416778564453,11.1999998092651,27.3999996185303,100,1,176.213256835938,50.8574256896973,175,175,175,165.838607788086,36.3742332458496,167,167,0,0,78.780891418457,1,80,26.9664840698242,0,24.0741195678711,442.780364990234,23.9141807556152,437.328125,1,1,1,1,0,0,0,2,1,2,22.4099540710449,7.98999977111816,23.6000003814697,20,25,10,-6,26.9154109954834,1,2,23.972843170166,14.6099996566772,23.6999988555908,100,700,400,1,114.20783996582,42.0748405456543,114,121.449851989746,0,117,25.6052207946777,0,0,85.661376953125,1,14.3369407653809,10,38,27.0433979034424,1,24,23,23.1921329498291,0,438.082397460938,7.16116428375244,25.9385414123535,457.145812988281,23.9619255065918,444.212127685547,18,23,0,100,0,18,23.5442886352539,100,446.500701904297,0,0,0,0,2,1,1,2,25.5010242462158,8.73999977111816,23,26,23,31,10,26.4699993133545,0,1,175.228713989258,61.8379745483398,178,1,26.5876312255859,1,1,2,25.0536594390869,7.78999996185303,24,31.3199996948242,30,10,24.4471454620361,24.4899997711182,30.75,23.0237503051758,1,168.058135986328,60.8686637878418,169,0,28.1780281066895,24.9905128479004,25.0205116271973,2,0,0,2,25.7951469421387,25.5499992370605,26.2099990844727,23,21,30,10,24.1800003051758,26.6599998474121,0,0,3.05603194236755,0,132,132,132,0,0,25.4915180206299,2,1,1,2,26.1882228851318,8.32999992370605,24.5100002288818,26,26,23,30,10,25.6099987030029,24.1800003051758,28.5703144073486,1,170.205322265625,74.3285064697266,169,169,169,0,1,26.8850631713867,2,1,1,2,20.4627304077148,8.30999946594238,24.5599994659424,20,20,26,30,10,12.9699993133545,24.2399997711182,31.4288196563721,26,100,1,158.44303894043,49.9187622070312,158,0,1,27.0172138214111,2,1,1,2,24.7673988342285,8.67000007629395,26,27.0299987792969,42,10,-4,26.9643039703369,1,1,0,2,25.9667568206787,18.939998626709,27.1499996185303,23.0606155395508,1,293.297668457031,35.8976860046387,293,229.343902587891,28.0182685852051,231,26.7304668426514,100,0,1,27.1232795715332,1,0,0,2,26.7668781280518,26.5900001525879,25,27.5299987792969,30,10,-5,26.7087268829346,0,0,0,2,26.4562587738037,27.7799987792969,27.8599987030029,0,1,0.9957634806633,0,177,177,177,177,3.25055956840515,0,177,177,177,26.6707878112793,0,0,0,27.4867534637451,1,2,1,1,2,27.4583339691162,20.3199996948242,30,27.7199993133545,30,10,-5,24.8609275817871,1,1,0,2,24.1701183319092,26.4599990844727,46.0099983215332,0,1,175.141952514648,43.2661972045898,177,177,177,177,145.213302612305,86.6271514892578,144,144,144,27.5057983398438,0,0,1,28.1943874359131,1,0,95.0050354003906,95.0050354003906,1,36.5086212158203,0,36.5107917785645,0,1,100,0,25.875
2026-08-19 14:45:00,2,1,1,2,26.0054597854615,7.44999980926514,26,27.4749994277954,30,10,-5,29.1691827774048,1,1,0,2,27.44606590271,19.0049991607666,27.9599990844727,68.1408004760742,1,177.01734161377,41.3959732055664,177,177,177,177,204.353179931641,43.2302303314209,203,203,203,27.9078063964844,100,0,1,29.3409290313721,1,2,1,1,2,23.0713043212891,8.12499976158142,23,42.6450004577637,30,10,-3,26.8431768417358,1,1,0,2,23.8028287887573,19.984998703003,45.234998703003,54.5829391479493,1,175.731536865234,40.7022686004639,177,177,177,177,168.250671386719,33.9414615631104,168,168,168,24.4658317565918,100,0,1,27.5441827774048,1,0,0,2,1,1,2,19.3267164230347,7.56499981880188,17,17,42,10,-3,26.8773088455201,1,1,0,2,23.7828025817871,10.3649997711182,27.3099994659424,100,1,177.401840209961,50.9363765716553,175,175,175,166.540435791016,36.8826370239258,167,167,0,0,78.1946258544921,1,80,26.998046875,0,23.6809206008911,445.967224121094,23.0482225418091,438.42904663086,1,1,1,1,0,0,0,2,1,2,22.3839302062989,7.25999999046326,23.6149997711182,20,25,10,-6,26.8308877944946,1,2,24.0339164733887,14.3549995422363,23.7599992752076,100,700,400,1,117.071212768555,39.2385616302491,114,110.475002288818,5.11310362815857,117,25.9120674133301,0,0,86.0275535583496,1,13.9735226631165,10,38,27.0276889801026,1,24,23,22.2589826583863,0,437.748977661133,26.6679430007935,26.3387804031372,459.33610534668,24.5353937149048,440.812301635743,18,23,0,100,0,18,23.9926824569702,100,432.388214111328,0,0,0,0,2,1,1,2,26.3527240753174,8.8149995803833,26,26,23,31,10,26.5149993896484,13.9716835021973,1,178.620071411133,58.0436668395996,178,1,26.6547241210938,0,0,2,24.6056690216065,7.69999980926514,24,31.3199996948242,30,10,24.7626504898072,24.3799991607666,30.7349996566773,0,0,2.88281333446503,0,157,0,27.6608438491821,24.8919820785523,24.896975517273,2,0,0,2,25.7902193069458,25.4899997711182,26.2199993133545,23,21,30,10,24.0249996185303,26.670000076294,0,0,1.4639065861702,0,132,132,132,0,0,25.5298404693604,2,0,0,2,25.7970333099366,9.40999984741211,24.4949998855591,23,26,23,30,10,21.9049997329712,24.170000076294,0,0,0.970084488391876,0,169,169,169,0,0,26.3836860656738,2,0,0,2,21.0525245666504,9.99499988555906,24.5699996948242,26,20,26,30,10,14.3949995040894,24.25,32.137505531311,26,0,0,1.45035618543625,0,158,0,0,26.3847351074219,2,1,1,2,25.9703950881958,8.23999953269959,26,26.9949998855591,42,10,-4,26.9132051467896,1,1,0,2,25.3757934570313,20.505000114441,27.1199989318848,14.8996276855469,1,292.511734008789,35.8497295379639,293,231.744003295899,28.8786697387696,231,26.4098033905029,100,0,1,27.1683921813965,1,0,0,2,26.7990169525147,26.4899988174439,25,27.5349988937378,30,10,-5,26.7480964660645,0,0,0,2,26.488676071167,27.7849988937378,27.8699989318848,0,1,1.00098437070847,0,177,177,177,177,1.65257155895233,0,177,177,177,26.7116994857789,0,0,0,27.5159368515015,1,2,1,1,2,27.577338218689,20.2550001144409,30,27.75,30,10,-5,24.824296951294,1,1,0,2,24.2224769592285,26.3849992752075,46.2199993133545,0,1,177.209564208985,43.5222072601319,177,177,177,177,144.662971496582,85.6716613769532,144,144,144,27.7085456848145,0,0,1,28.6106462478638,1,0,88.4990158081055,88.4990158081055,1,18.118631362915,0,18.118631362915,0,1,100,0,26.0675
2026-08-19 15:00:00,2,1,1,2,26.1370754241943,7.83999967575073,26,27.6399993896484,30,10,-5,29.1284942626953,1,1,0,2,27.7397556304932,18.7600002288818,28.0299987792969,73.0614166259766,1,178.812759399414,40.9181480407715,177,177,177,177,202.291397094727,43.4946784973145,203,203,203,28.138111114502,100,0,1,29.0595531463623,1,2,1,1,2,23.0289001464844,7.73999977111816,23,42.6699981689453,30,10,-3,27.8263931274414,1,1,0,2,24.2536544799805,18.5100002288818,45.4599990844727,64.6958923339844,1,177.176467895508,40.4736709594727,177,177,177,177,167.279571533203,34.1575355529785,168,168,168,25.0058708190918,100,0,1,28.3444442749023,1,0,0,2,1,1,2,19.0065116882324,7.75999975204468,17,17,42,10,-3,26.9337387084961,1,1,0,2,23.5148010253906,10.4799995422363,27.1999988555908,100,1,178.718780517578,50.0505561828613,175,175,175,165.511947631836,36.6464538574219,167,167,0,0,78.4331970214844,1,80,27.1307487487793,0,23.4170055389404,445.071990966797,22.8924655914307,437.49951171875,1,1,1,1,0,0,0,2,1,2,22.2977676391602,7.67999982833862,23.6700000762939,20,25,10,-6,27.0651454925537,1,2,24.311803817749,14.5099992752075,23.8099994659424,100,700,400,1,115.459457397461,37.350269317627,114,114.334945678711,9.00149250030518,117,25.9076251983643,0,0,86.133186340332,1,13.8668165206909,10,38,27.2375507354736,1,24,23,22.2777061462402,0,432.0595703125,70.0635986328125,25.9839649200439,459.36669921875,23.7259063720703,444.829864501953,18,23,0,100,0,18,23.9976863861084,100,429.464599609375,0,0,0,0,2,1,1,2,25.6686019897461,8.22000026702881,26,26,23,31,10,26.2099990844727,2.83236169815063,1,176.714202880859,57.9531173706055,178,1,26.9950103759766,0,0,2,24.837818145752,8.09000015258789,24,31.3299999237061,30,10,25.0431518554688,23.6399993896484,30.7299995422363,0,0,2.88725662231445,0,118,0,27.2552070617676,24.782075881958,24.8705654144287,2,0,0,2,25.7982559204102,25.4099998474121,26.2399997711182,23,21,30,10,24.0599994659424,26.689998626709,0,0,1.46439647674561,0,132,132,132,0,0,25.5921459197998,2,0,0,2,25.9103450775146,10.4099998474121,24.5,23,26,23,30,10,20.4599990844727,24.1700000762939,0,0,0.968579292297363,0,169,169,169,0,0,25.9099311828613,2,0,0,2,21.9223251342773,11.0299997329712,24.5599994659424,26,20,26,30,10,16.0599994659424,24.2399997711182,33.2513732910156,26,0,0,1.44908261299133,0,158,0,0,25.8482284545898,2,1,1,2,25.3131866455078,7.90999984741211,26,26.9099998474121,42,10,-4,27.0270595550537,1,1,0,2,24.8534278869629,23.8500003814697,27.0100002288818,8.34163665771484,1,293.984313964844,36.051441192627,293,231.21940612793,28.9693050384521,231,26.1366806030273,100,0,1,27.4499740600586,1,0,0,2,26.8136825561523,26.3799991607666,25,27.5399990081787,30,10,-5,26.8023624420166,0,0,0,2,26.5562591552734,27.7999992370605,27.8899993896484,0,1,0.999727725982666,0,177,177,177,177,1.26044201850891,0,177,177,177,26.774845123291,0,0,0,27.6270961761475,1,2,1,1,2,27.9111347198486,20.189998626709,30,27.7299995422363,30,10,-5,24.9696674346924,1,1,0,2,24.3811950683594,26.3299999237061,46.2999992370605,0,1,175.443069458008,43.656436920166,177,177,177,177,146.162063598633,85.7782287597656,144,144,144,28.06422996521,0,0,1,28.8048343658447,1,0,87.4126663208008,87.4126663208008,1,18.4521789550781,0,18.4521789550781,0,1,100,0,26.26
2026-08-19 15:15:00,2,1,1,2,26.1325178146363,8.06499981880188,26,27.8099994659424,30,10,-5,28.9289655685425,1,1,0,2,27.759295463562,18.6999998092651,28.1499996185303,76.550033569336,1,185.271446228028,42.9834079742432,185,185,185,185,211.84733581543,45.3496494293213,212,212,212,28.1589145660401,100,0,1,28.8746328353882,1,2,1,1,2,23.0019598007202,7.92999982833862,23,42.9249992370606,30,10,-3,27.3051624298096,1,1,0,2,24.2886066436768,18.3900003433228,45.3199996948242,66.818588256836,1,186.194900512696,41.8092079162598,185,185,185,185,175.266624450684,35.4465389251709,175,175,175,24.964921951294,100,0,1,27.8347225189209,1,0,0,2,1,1,2,19.1375732421875,8.09499979019165,17,17,42,10,-3,27.0124063491821,1,1,0,2,23.3508644104004,10.7300000190735,27.0849990844727,100,1,180.058975219727,53.7741527557373,183,183,183,174.047279357911,38.705156326294,174,174,0,0,77.9108772277832,1,80,27.1925106048584,0,23.2447471618653,446.990936279297,22.6903648376465,439.377304077149,1,1,1,1,0,0,0,2,1,2,22.4071645736695,7.87999987602234,23.7049989700318,20,25,10,-6,27.0596828460694,1,2,24.2672777175903,14.7249999046326,23.8699998855591,100,700,400,1,118.542865753174,38.0203132629395,119,119.038475036621,11.1231164932251,123,25.963646888733,0,0,86.1243934631347,1,13.8762998580933,10,38,27.2537870407105,1,24,23,22.9890384674072,0,430.883392333984,97.1778259277344,26.1447057723999,460.25439453125,24.12952709198,444.446731567383,18,23,0,100,0,18,23.642394065857,100,430.512954711914,0,0,0,0,2,1,1,2,25.6177616119385,8.16499996185303,26,26,23,31,10,26.8849992752075,13.9057402610779,1,183.820671081543,59.3492183685303,185,1,27.0272731781006,0,0,2,25.1480121612549,8.78999996185303,24,31.3099994659424,30,10,25.2262535095215,23.1849994659424,30.7349996566773,0,0,2.88657307624817,0,60,0,27.0175218582153,24.8898401260376,24.9419631958008,2,0,0,2,25.8222770690918,25.3949995040894,26.2449998855591,23,21,30,10,24.0499992370606,26.6949987411499,0,0,1.4648027420044,0,138,138,138,0,0,25.6415185928345,2,0,0,2,25.867696762085,11.1999998092652,24.4749994277954,23,26,23,30,10,20.2599992752075,24.1499996185303,0,0,0.974492102861404,0,179,179,179,0,0,25.5143470764161,2,0,0,2,22.5105485916138,11.7699999809265,24.524998664856,26,20,26,30,10,17.1850004196167,24.2199993133545,33.3488121032715,26,0,0,1.45739132165909,0,165,0,0,25.4073915481568,2,1,1,2,26.1833047866821,9.52999973297119,26,26.8449993133545,42,10,-4,27.0903539657593,1,1,0,2,24.5616407394409,25.1300001144409,26.9249992370606,17.1252136230469,1,305.165573120117,37.3961620330811,305,241.316215515137,30.7140321731568,241,25.9543142318726,100,0,1,27.5905532836914,1,0,0,2,26.8469667434693,26.2649993896484,25,27.5449991226196,30,10,-5,26.8511962890625,0,0,0,2,26.5235977172852,27.8149995803833,27.920000076294,0,1,1.00120657682419,0,185,185,185,185,1.41907054185868,0,185,185,185,26.7868490219116,0,0,0,27.5275888442993,1,2,1,1,2,27.836106300354,20.1599998474121,30,27.7600002288818,30,10,-5,25.0537719726563,1,1,0,2,24.4537620544434,26.2999992370606,46.2849998474121,0,1,185.672927856445,44.930965423584,185,185,185,185,147.30069732666,88.4338150024414,149,149,149,27.9174976348877,0,0,1,28.6612854003906,1,0,74.4508953094483,74.4508953094483,1,17.4995260238648,0,17.4995260238648,0,1,100,0,25.7675
2026-08-19 15:30:00,2,1,1,2,25.9431915283203,7.96999979019165,26,27.9799995422363,30,10,-5,28.539587020874,1,1,0,2,27.6815586090088,18.0100002288818,28.25,87.3351287841797,1,185.196136474609,42.9971046447754,185,185,185,185,209.118087768555,45.4925689697266,212,212,212,28.0922870635986,0,0,1,28.4579563140869,1,2,1,1,2,22.9699859619141,8.21000003814697,23,43.3099975585938,30,10,-3,27.1397666931152,1,1,0,2,24.3378295898438,18.2199993133545,45.5,68.471435546875,1,185.631378173828,41.8966102600098,185,185,185,185,176.28434753418,35.5228691101074,175,175,175,24.9750175476074,100,0,1,27.5764942169189,1,0,0,2,1,1,2,19.0975914001465,8.07999992370605,17,17,42,10,-3,27.0616455078125,1,1,0,2,23.2330760955811,10.6499996185303,26.9599990844727,100,1,180.575653076172,54.2377624511719,183,183,183,175.508651733398,38.2573738098145,174,174,0,0,78.1775512695312,1,80,27.2836570739746,0,23.0907802581787,447.120635986328,22.5859527587891,437.228149414062,1,1,1,1,0,0,0,2,1,2,22.391357421875,7.81999969482422,23.7199993133545,20,25,10,-6,27.0383071899414,1,2,24.1747245788574,14.6899995803833,23.9099998474121,100,700,400,1,117.320495605469,38.3716583251953,119,123.70751953125,11.5234050750732,123,25.9612979888916,0,0,86.307861328125,1,13.6914978027344,10,38,27.3034057617188,1,24,23,23.2954063415527,0,430.033233642578,80.9759826660156,26.1794872283936,456.912414550781,24.2777729034424,442.289123535156,18,23,0,100,0,18,23.4736633300781,100,428.999969482422,0,0,0,0,2,1,1,2,26.5864944458008,9.30000019073486,26,26,23,31,10,26.3499984741211,13.8282976150513,1,184.853576660156,59.3049392700195,185,1,27.0985279083252,0,0,2,25.4277172088623,8.86999988555908,24,31.3199996948242,30,10,25.36106300354,22.9099998474121,30.7399997711182,0,0,2.88422083854675,0,60,0,26.8252449035645,25.1048202514648,25.1620025634766,2,0,0,2,25.8439693450928,25.4300003051758,26.269998550415,23,21,30,10,24.019998550415,26.689998626709,0,0,1.46359670162201,0,138,138,138,0,0,25.6325588226318,2,0,0,2,25.9637260437012,11.9499998092651,24.4699993133545,23,26,23,30,10,20.2199993133545,24.1499996185303,0,0,0.974233031272888,0,179,179,179,0,0,25.1041412353516,2,0,0,2,22.9496116638184,12.4200000762939,24.5399990081787,26,20,26,30,10,18.1099987030029,24.2399997711182,33.4289779663086,26,0,0,1.45363998413086,0,165,0,0,24.9869441986084,2,1,1,2,26.1404037475586,10.1099996566772,26,26.769998550415,42,10,-4,27.1504821777344,1,1,0,2,24.522123336792,25.9099998474121,26.8299999237061,4.38783264160156,1,309.284576416016,36.1292495727539,305,243.947463989258,29.6481494903564,241,25.9531173706055,100,0,1,27.6151599884033,1,0,0,2,26.8841381072998,26.1399993896484,25,27.5499992370605,30,10,-5,26.9376125335693,0,0,0,2,26.5253639221191,27.8199996948242,27.9300003051758,0,1,1.56674897670746,0,185,185,185,185,1.26191842556,0,185,185,185,26.7997722625732,0,0,0,27.4634666442871,1,2,1,1,2,27.775842666626,20.0900001525879,30,27.7600002288818,30,10,-5,25.1554145812988,1,1,0,2,24.5601978302002,26.25,46.3099975585938,0,1,185.63264465332,45.0322303771973,185,185,185,185,147.004928588867,88.0499496459961,149,149,149,27.794361114502,0,0,1,28.3855838775635,1,0,51.886058807373,51.886058807373,1,18.9542903900146,0,18.9542903900146,0,1,100,0,25.275
2026-08-19 15:45:00,2,1,1,2,25.9490728378296,7.86500000953675,26,28.0949993133545,30,10,-5,27.9864120483399,1,1,0,2,27.5949602127075,18.2299995422364,28.3349990844727,81.5126991271972,1,186.256019592285,43.4378318786621,185,185,185,185,209.419631958008,45.2898178100586,212,212,212,28.0748586654663,0,0,1,28.176968574524,1,2,1,1,2,23.0411615371705,8.22999954223633,23,43.6149978637695,30,10,-3,27.1934518814087,1,1,0,2,24.4230461120606,18.2749996185303,45.7700004577637,70.0437927246094,1,185.151588439942,42.1379795074463,185,185,185,185,175.844879150391,35.3172683715821,175,175,175,25.0614557266236,100,0,1,27.6900987625122,1,0,0,2,1,1,2,18.9786396026612,8.01999998092652,17,17,42,10,-3,26.9866380691529,1,1,0,2,23.146427154541,10.5299997329712,26.8749990463257,100,1,183.909507751465,52.6783332824707,183,183,183,175.807197570801,38.590898513794,174,174,0,0,78.4819221496582,1,80,27.1942977905274,0,22.9813117980957,443.891220092774,22.4854965209961,438.398849487305,1,1,1,1,0,0,0,2,1,2,22.3208827972412,7.76999974250794,23.7600002288818,20,25,10,-6,26.9898433685303,1,2,24.1041736602784,14.6499996185303,23.9349994659424,100,700,400,1,120.046569824219,38.0572414398194,119,119.14270401001,11.9431958198547,123,25.9138822555542,0,0,86.3508338928222,1,13.6491193771362,10,38,27.2903366088867,1,24,23,22.3008785247803,0,429.755294799805,84.3222961425782,25.767107963562,456.091186523438,23.8156795501709,440.277267456055,18,23,0,100,0,18,22.7793493270874,100,430.269165039063,0,0,0,0,2,1,1,2,25.5826864242554,8.5,26,26,23,31,10,25.7299995422363,5.56657838821412,1,185.391143798829,59.3177089691163,185,1,27.0711841583252,0,0,2,25.6517753601074,9.28499937057495,24,31.3199996948242,30,10,25.4722738265992,22.7199993133545,30.7399997711182,0,0,2.88896524906159,0,60,0,26.6852216720581,25.2850131988526,25.2406558990479,2,0,0,2,25.8657817840576,25.3849992752076,26.2649993896484,23,21,30,10,24.0899991989136,26.7049989700318,0,0,1.4622677564621,0,138,138,138,0,0,25.6307363510132,2,0,0,2,25.8324918746949,12.6749997138977,24.4699993133545,23,26,23,30,10,20.2599992752076,24.1449995040894,0,0,0.975861638784409,0,179,179,179,0,0,24.8782329559326,2,0,0,2,23.2438478469849,13.0099997520447,24.5349988937378,26,20,26,30,10,18.8399991989136,24.2349996566773,31.2396221160889,26,0,0,1.45815521478653,0,165,0,0,24.6343584060669,2,1,1,2,25.7301664352417,9.32000017166138,26,26.7399997711182,42,10,-4,27.0784959793091,1,1,0,2,24.6003646850586,26.3299999237061,26.7549991607666,9.89788818359375,1,304.317337036133,36.7917251586914,305,242.288307189942,28.8765678405762,241,25.9863262176514,98.9270935058594,0,1,27.4506664276123,1,0,0,2,26.8774967193604,26.0099992752076,25,27.5599994659424,30,10,-5,26.9482316970825,0,0,0,2,26.5371608734131,27.8149995803833,27.9499988555908,0,1,1.00234600901604,0,185,185,185,185,1.31506621837616,0,185,185,185,26.8424091339112,0,0,0,27.559100151062,1,2,1,1,2,27.5583419799805,20.0950002670288,30,27.7799987792969,30,10,-5,25.1581001281738,1,1,0,2,24.5229434967041,26.2149991989136,46.5999984741211,0,1,185.319145202637,45.0559310913086,185,185,185,185,148.233894348145,87.8814010620118,149,149,149,27.5438766479493,0,0,1,28.1416778564453,1,0,52.3663311004639,52.3663311004639,1,16.0472292900086,0,16.0472292900086,0,1,100,0,24.7825
