2026-08-19 16:00:00,2,1,1,2,25.8956661224365,7.51999998092651,26,28.1800003051758,30,10,-5,27.7503871917725,1,1,0,2,27.5716457366943,18.6800003051758,28.4099998474121,72.0017013549805,1,185.614028930664,43.5124168395996,185,185,185,185,210.889114379883,45.0579032897949,212,212,212,27.81813621521,0,0,1,27.7356014251709,1,2,1,1,2,22.9867935180664,7.87999963760376,23,43.5699996948242,30,10,-3,27.0012531280518,1,1,0,2,24.3861637115479,18.2799987792969,45.9300003051758,67.4624481201172,1,184.016143798828,42.2974433898926,185,185,185,185,172.83447265625,35.8272743225098,175,175,175,25.0079517364502,100,0,1,27.3959503173828,1,0,0,2,1,1,2,18.8371353149414,7.6399998664856,17,17,42,10,-3,26.8791236877441,1,1,0,2,23.0668621063232,10.2399997711182,26.7799987792969,100,1,185.779678344727,52.6362991333008,183,183,183,172.850769042969,38.8852806091309,174,174,0,0,79.0566558837891,1,80,27.0817337036133,0,22.8831348419189,442.848266601562,22.3835487365723,435.443267822266,1,1,1,1,0,0,0,2,1,2,22.199333190918,7.37999963760376,23.7600002288818,20,25,10,-6,26.9394435882568,1,2,23.975269317627,14.3699998855591,23.939998626709,100,700,400,1,117.855010986328,37.9333114624023,119,126.694160461426,11.6948871612549,123,25.8449840545654,0,0,86.4818115234375,1,13.5183057785034,10,38,27.2056179046631,1,24,23,20.9817008972168,0,427.837249755859,100,25.5823917388916,454.680633544922,23.7561511993408,438.041381835938,18,23,0,100,0,18,22.2172203063965,100,430.220367431641,0,0,0,0,2,1,1,2,25.5387134552002,7.83999967575073,26,26,23,31,10,27.2600002288818,14.573486328125,1,186.656768798828,59.1018600463867,185,1,26.9316024780273,0,0,2,25.8350524902344,9.67000007629395,24,31.3199996948242,30,10,25.5804748535156,22.5900001525879,30.75,0,0,2.88908338546753,0,60,0,26.5617065429688,25.4796905517578,25.2091903686523,2,0,0,2,25.881067276001,25.3799991607666,26.269998550415,23,21,30,10,24.0599994659424,26.7099990844727,0,0,1.46277093887329,0,138,138,138,0,0,25.6318912506104,2,0,0,2,25.6844615936279,13.4399995803833,24.4499988555908,23,26,23,30,10,20.3099994659424,24.1399993896484,0,0,0.974975526332855,0,179,179,179,0,0,24.7051677703857,2,0,0,2,23.432201385498,13.539999961853,24.519998550415,26,20,26,30,10,19.4599990844727,24.2299995422363,29.4412326812744,26,0,0,1.45671904087067,0,165,0,0,24.3516139984131,2,1,1,2,26.3074760437012,10.5900001525879,26,26.6800003051758,42,10,-4,26.9616355895996,1,1,0,2,24.6093864440918,26.4499988555908,26.689998626709,20.056999206543,1,305.836029052734,35.101749420166,305,242.01579284668,27.5110721588135,241,25.9507274627686,100,0,1,27.2542400360107,1,0,0,2,26.8944435119629,25.8899993896484,25,27.5799999237061,30,10,-5,26.9315147399902,0,0,0,2,26.5689010620117,27.8099994659424,27.9499988555908,0,1,1.00140166282654,0,185,185,185,185,1.26278185844421,0,185,185,185,26.8728981018066,0,0,0,27.5014343261719,1,2,1,1,2,27.2988147735596,20.0599994659424,30,27.7899990081787,30,10,-5,25.1561489105225,1,1,0,2,24.5208606719971,26.1599998474121,46.8699989318848,0,1,185.522079467773,45.1032943725586,185,185,185,185,149.299819946289,88.2123260498047,149,149,149,27.239013671875,0,0,1,27.683500289917,1,0,84.349609375,84.349609375,1,14.6835432052612,0,14.6835432052612,0,1,100,0,24.29
2026-08-19 16:15:00,2,1,1,2,26.1650257110596,7.39999985694885,26,28.2649993896485,30,10,-5,28.5248022079468,1,1,0,2,27.6620283126832,18.4449996948242,28.460000038147,63.5823516845703,1,186.149589538574,43.2675685882569,185,185,185,185,213.233749389649,45.4307460784912,212,212,212,28.2695531845093,100,0,1,29.1042585372925,1,2,1,1,2,23.0285110473633,7.71999979019165,23,43.2999992370606,30,10,-3,27.0419979095459,1,1,0,2,24.3896465301514,18.6249990463257,45.9949989318848,65.6273574829102,1,184.737617492676,42.0395698547363,185,185,185,185,174.27033996582,36.0598258972168,175,175,175,24.9900121688843,100,0,1,27.6522579193115,1,0,0,2,1,1,2,18.6926832199097,7.44999980926514,17,17,42,10,-3,26.846791267395,1,1,0,2,22.9791040420532,10.0649995803833,26.7049999237061,100,1,186.184883117676,52.3666801452637,183,183,183,172.960472106934,38.9791088104248,174,174,0,0,79.2209167480469,1,80,27.0863304138184,0,22.828179359436,441.705856323243,22.3550434112549,435.30339050293,1,1,1,1,0,0,0,2,1,2,22.2335891723633,7.23499989509583,23.7600002288818,20,25,10,-6,26.8936195373535,1,2,24.0572557449341,14.3299994468689,23.9449987411499,100,700,400,1,118.7907371521,38.1415271759033,119,120.360626220703,12.1975064277649,123,25.8726015090943,0,0,86.6264801025391,1,13.3740425109863,10,38,27.2510719299317,1,24,23,21.6852579116822,0,430.059234619141,100,26.1878824234009,451.807144165039,24.2819337844849,434.377990722657,18,23,0,100,0,18,23.8784236907959,100,428.348617553711,0,0,0,0,2,1,1,2,26.7129135131836,8.46499967575074,26,26,23,31,10,25.8849992752076,20.0219116210938,1,186.071586608887,58.726713180542,185,1,27.1215877532959,0,0,2,25.9906072616577,9.74499988555909,24,31.335000038147,30,10,25.6726160049439,22.4699993133545,30.75,0,0,2.89307296276093,0,60,0,26.4699716567993,25.5584888458252,25.2749900817872,2,0,0,2,25.9040632247925,25.4149999618531,26.2799987792969,23,21,30,10,23.9749994277955,26.7199993133545,0,0,1.46358186006546,0,138,138,138,0,0,25.6440486907959,2,0,0,2,25.5901136398316,13.914999961853,24.4449987411499,23,26,23,30,10,20.4049987792969,24.1249990463257,0,0,0.977370381355285,0,179,179,179,0,0,24.4024858474732,2,0,0,2,23.5634441375733,13.960000038147,24.5050001144409,26,20,26,30,10,20.0150003433228,24.2149991989136,29.0259017944336,26,0,0,1.45992463827133,0,165,0,0,24.1000661849976,2,1,1,2,25.7874565124512,9.46499967575074,26,26.6399993896485,42,10,-4,26.9236822128296,1,1,0,2,24.3368034362793,26.6599988937378,26.6449995040894,3.39816284179688,1,302.982864379883,34.8844680786133,305,240.084243774414,28.0197353363037,241,25.7760610580444,99.8255844116211,0,1,27.4050025939941,1,0,0,2,26.9362916946411,25.7899999618531,25,27.585000038147,30,10,-5,26.9173374176025,0,0,0,2,26.4711828231812,27.8149995803833,27.9549989700318,0,1,1.00014173984528,0,185,185,185,185,1.26337599754334,0,185,185,185,26.8438310623169,0,0,0,27.3519306182862,1,2,1,1,2,27.5059652328492,20.0599994659424,30,27.7999992370605,30,10,-5,25.1173477172852,1,1,0,2,24.4847755432129,26.0999994277954,46.9549999237061,0,1,184.364295959473,45.072458267212,185,185,185,185,148.871482849122,88.8179664611816,149,149,149,27.5181655883789,0,0,1,28.2768106460571,1,0,61.0209312438965,61.0209312438965,1,17.6294736862183,0,17.6294736862183,0,1,100,0,23.795
2026-08-19 16:30:00,2,1,1,2,26.0611534118652,7.51999998092651,26,28.3400001525879,30,10,-5,29.5031909942627,1,1,0,2,27.9030685424805,17.6499996185303,28.5499992370605,79.5732269287109,1,189.073532104492,42.6717300415039,185,185,185,185,211.669448852539,45.5252227783203,212,212,212,28.3358364105225,100,0,1,29.5290565490723,1,2,1,1,2,23.0176620483398,7.65999984741211,23,43.3199996948242,30,10,-3,27.6924018859863,1,1,0,2,24.3083019256592,18.1499996185303,45.7599983215332,67.59228515625,1,185.350921630859,42.0141296386719,185,185,185,185,176.823303222656,35.1193351745605,175,175,175,25.059440612793,100,0,1,28.2679443359375,1,0,0,2,1,1,2,18.7396659851074,7.51999998092651,17,17,42,10,-3,27.3235092163086,1,1,0,2,22.905855178833,10.1300001144409,26.6199989318848,100,1,186.392776489258,52.4167251586914,183,183,183,172.840057373047,39.2630462646484,174,174,0,0,79.6881713867188,1,80,27.5664329528809,0,22.7804279327393,440.104431152344,22.2328720092773,433.551422119141,1,1,1,1,0,0,0,2,1,2,22.2663440704346,7.30999994277954,23.75,20,25,10,-6,27.0913143157959,1,2,24.0381126403809,14.3699998855591,23.9499988555908,100,700,400,1,118.708114624023,38.0832595825195,119,124.684646606445,11.8009843826294,123,25.9845561981201,0,0,86.7850189208984,1,13.2149782180786,10,38,27.6400527954102,1,24,23,21.0900859832764,0,427.965637207031,100,25.8896026611328,449.060607910156,23.9604930877686,433.922241210938,18,23,0,100,0,18,23.1626396179199,100,426.836395263672,0,0,0,0,2,1,1,2,26.1772480010986,8.01000022888184,26,26,23,31,10,25.8499984741211,11.6434373855591,1,184.516555786133,59.3412170410156,185,1,27.8802242279053,0,0,2,26.1175498962402,9.92999935150146,24,31.3199996948242,30,10,25.7526454925537,22.3699989318848,30.7600002288818,0,0,2.89346742630005,0,60,0,26.3920726776123,25.650218963623,25.3007411956787,2,0,0,2,25.914005279541,25.3999996185303,26.2799987792969,23,21,30,10,23.9799995422363,26.7199993133545,0,0,1.46082925796509,0,138,138,138,0,0,25.6881256103516,2,0,0,2,25.5092124938965,14.5799999237061,24.439998626709,23,26,23,30,10,20.4699993133545,24.1199989318848,0,0,0.975433170795441,0,179,179,179,0,0,24.1025676727295,2,0,0,2,23.6655941009521,14.3099994659424,24.4899997711182,26,20,26,30,10,20.4899997711182,24.2199993133545,28.7557773590088,26,0,0,1.45809698104858,0,165,0,0,23.8875484466553,2,1,1,2,26.2860527038574,10.7699995040894,26,26.5900001525879,42,10,-4,27.4684524536133,1,1,0,2,24.2770004272461,26.5900001525879,26.5799999237061,18.8172225952148,1,305.401306152344,34.3367881774902,305,238.016906738281,28.4996547698975,241,25.9641075134277,100,0,1,28.2995719909668,1,0,0,2,26.9623851776123,25.6700000762939,25,27.5900001525879,30,10,-5,26.9973583221436,0,0,0,2,26.4234638214111,27.7999992370605,27.9699993133545,0,1,0.998291611671448,0,185,185,185,185,1.25823616981506,0,185,185,185,26.847635269165,0,0,0,27.2826633453369,1,2,1,1,2,27.9292793273926,20.0299987792969,30,27.8299999237061,30,10,-5,25.0862712860107,1,1,0,2,24.3980731964111,26.0299987792969,46.8699989318848,0,1,185.069427490234,45.0078506469727,185,185,185,185,150.35546875,88.2118835449219,149,149,149,28.0478229522705,0,0,1,28.9059543609619,1,0,80.3900299072266,80.3900299072266,1,17.3249435424805,0,17.3249435424805,0,1,100,0,23.3
2026-08-19 16:45:00,2,1,1,2,25.9062252044678,7.64499974250794,26,28.3899993896485,30,10,-5,28.5593776702881,1,1,0,2,27.8829870223999,16.5749998092652,28.5899991989136,83.2422637939453,1,184.584327697754,43.413688659668,185,185,185,185,212.394599914551,45.4091320037842,212,212,212,28.4344072341919,50,0,1,28.908977508545,1,2,1,1,2,23.0036315917969,7.91999983787536,23,43.439998626709,30,10,-3,27.6203556060791,1,1,0,2,24.2791185379028,18.1549997329712,45.8899974822998,68.6847381591797,1,184.298530578613,42.0885276794434,185,185,185,185,174.518173217774,35.7970848083497,175,175,175,25.0213737487793,100,0,1,28.186900138855,1,0,0,2,1,1,2,18.8004484176636,7.86999988555908,17,17,42,10,-3,27.4094285964966,1,1,0,2,22.8534440994263,10.4099998474122,26.5549993515015,100,1,177.864082336426,53.1852722167969,183,183,183,174.667747497559,38.8334140777588,174,174,0,0,79.9104232788086,1,80,27.7067852020264,0,22.7359399795533,438.647399902344,22.1739015579224,433.416427612305,1,1,1,1,0,0,0,2,1,2,22.32155418396,7.60999989509583,23.7600002288818,20,25,10,-6,27.1819286346436,1,2,23.990330696106,14.574999332428,23.9499988555908,100,700,400,1,119.075164794922,38.083366394043,119,122.915470123291,11.8399214744568,123,26.0748996734619,0,0,86.511157989502,1,13.4885125160218,10,38,27.717212677002,1,24,23,21.775221824646,0,427.94401550293,100,25.4174489974976,456.967544555665,23.5908918380737,435.618804931641,18,23,0,100,0,18,22.8079929351807,100,428.991439819336,0,0,0,0,2,1,1,2,25.6200351715088,7.875,26,26,23,31,10,26.5549993515015,11.8374934196472,1,185.923393249512,59.1400489807129,185,1,27.7880201339722,0,0,2,26.2285766601563,10.3249998092652,24,31.3299999237061,30,10,25.8227300643921,22.335000038147,30.75,0,0,2.89634096622467,0,60,0,26.32741355896,26.0033311843872,25.4582166671753,2,0,0,2,25.9301414489747,25.3649997711182,26.2799987792969,23,21,30,10,24.0100002288818,26.7399997711182,0,0,1.46375584602356,0,138,138,138,0,0,25.6698474884033,2,0,0,2,25.4598064422608,15.1199998855591,24.4200000762939,23,26,23,30,10,20.5599994659424,24.0950002670288,0,0,0.977504074573517,0,179,179,179,0,0,23.8880090713501,2,0,0,2,23.7673673629761,14.6299996376038,24.4749994277954,26,20,26,30,10,20.8850002288819,24.1999988555908,28.3488216400147,26,0,0,1.46171599626541,0,165,0,0,23.7027168273926,2,1,1,2,26.1168718338013,9.88499975204467,26,26.5599994659424,42,10,-4,27.5403251647949,1,1,0,2,24.2067394256592,26.7599992752075,26.5549993515015,5.73608446121218,1,303.841995239258,34.2424945831299,305,239.883972167969,27.1923227310181,241,25.9997348785401,100,0,1,28.1697597503662,1,0,0,2,26.9634485244751,25.5699987411499,25,27.609998703003,30,10,-5,27.1058225631714,0,0,0,2,26.4956035614014,27.7899990081787,27.9799995422363,0,1,0.998544603586197,0,185,185,185,185,1.26037430763245,0,185,185,185,26.8540172576905,0,0,0,27.382004737854,1,2,1,1,2,27.7831726074219,19.9799995422364,30,27.8299999237061,30,10,-5,25.0181350708008,1,1,0,2,24.3757572174072,26,46.7949981689453,0,1,184.233047485352,44.9955921173096,185,185,185,185,150.951934814454,87.7487678527833,149,149,149,27.8353881835938,0,0,1,28.5626163482666,1,0,53.3710823059083,53.3710823059083,1,16.1728129386902,0,16.1728129386902,0,1,100,0,22.805
2026-08-19 17:00:00,2,1,1,2,25.909517288208,7.44999980926514,26,28.439998626709,30,10,-5,28.0843563079834,1,1,0,2,27.7172355651855,16.8699989318848,28.6800003051758,84.9912719726562,1,184.44905090332,43.6789360046387,185,185,185,185,208.456954956055,45.1899261474609,212,212,212,28.3762531280518,0,0,1,28.5433139801025,1,2,1,1,2,22.9815368652344,7.84999990463257,23,43.4099998474121,30,10,-3,27.5512294769287,1,1,0,2,24.2812519073486,18.25,45.9799995422363,67.7474975585938,1,183.508941650391,42.2544326782227,185,185,185,185,179.040374755859,34.9739036560059,175,175,175,25.0100517272949,100,0,1,28.1620845794678,1,0,0,2,1,1,2,18.6857929229736,7.59999990463257,17,17,42,10,-3,27.2572059631348,1,1,0,2,22.8048477172852,10.0999994277954,26.4899997711182,100,1,185.8818359375,52.7968254089355,183,183,183,174.487411499023,38.6743469238281,174,174,0,0,79.8997802734375,1,80,27.557107925415,0,22.6869945526123,438.689575195312,22.1255054473877,433.348114013672,1,1,1,1,0,0,0,2,1,2,22.212345123291,7.31999969482422,23.769998550415,20,25,10,-6,27.1672554016113,1,2,23.880651473999,14.3599996566772,23.9599990844727,100,700,400,1,119.109527587891,38.008659362793,119,123.83186340332,11.8181953430176,123,26.0434322357178,0,0,86.4252166748047,1,13.5787048339844,10,38,27.6432609558105,1,24,23,21.2862606048584,0,425.445678710938,100,25.2641448974609,457.071624755859,23.3589897155762,437.658874511719,18,23,0,100,0,18,21.963207244873,100,433.028686523438,0,0,0,0,2,1,1,2,26.2366008758545,7.66999959945679,26,26,23,31,10,28.0299987792969,20.5325756072998,1,182.096282958984,59.5127182006836,185,1,27.5773868560791,0,0,2,26.3260612487793,10.5500001907349,24,31.3400001525879,30,10,25.8850688934326,22.2999992370605,30.7600002288818,0,0,2.89747262001038,0,60,0,26.266357421875,26.0852222442627,25.5298271179199,2,0,0,2,25.9527530670166,25.269998550415,26.2899990081787,23,21,30,10,24.0799999237061,26.7399997711182,0,0,1.462162733078,0,138,138,138,0,0,25.6403675079346,2,0,0,2,25.4140739440918,15.5999994277954,24.4200000762939,23,26,23,30,10,20.6499996185303,24.0799999237061,0,0,0.977205991744995,0,179,179,179,0,0,23.7306594848633,2,0,0,2,23.8400287628174,14.8999996185303,24.4799995422363,26,20,26,30,10,21.25,24.1999988555908,28.194881439209,26,0,0,1.46181917190552,0,165,0,0,23.5329704284668,2,1,1,2,25.5156860351562,8.42999935150146,26,26.5299987792969,42,10,-4,27.3541698455811,1,1,0,2,24.3007316589355,26.8299999237061,26.5,6.1858286857605,1,305.989196777344,33.9738922119141,305,246.365158081055,25.9625511169434,241,25.9100570678711,100,0,1,27.8760604858398,1,0,0,2,26.9568138122559,25.4899997711182,25,27.6399993896484,30,10,-5,27.1588668823242,0,0,0,2,26.5164699554443,27.75,28,0,1,1.00094985961914,0,185,185,185,185,1.8192253112793,0,185,185,185,26.8933982849121,0,0,0,27.65771484375,1,2,1,1,2,27.6652317047119,19.9799995422363,30,27.8400001525879,30,10,-5,25.0557231903076,1,1,0,2,24.4219741821289,25.9599990844727,46.8400001525879,0,1,183.33805847168,45.2005424499512,185,185,185,185,149.979232788086,87.8374557495117,149,149,149,27.7053833007812,0,0,1,28.408296585083,1,0,51.7019920349121,51.7019920349121,1,16.9045505523682,0,16.9045505523682,0,1,100,0,22.31
2026-08-19 17:15:00,2,1,1,2,26.036455154419,7.55999994277955,26,28.5049991607666,30,10,-5,28.0505456924439,1,1,0,2,27.5931100845337,18.3249998092651,28.7149991989136,84.635196685791,1,182.928817749024,43.8048782348633,185,185,185,185,209.638877868653,45.3587188720703,212,212,212,28.3270387649537,0,0,1,28.4535121917725,1,2,1,1,2,22.9768028259277,7.70499992370606,23,43.3949985504151,30,10,-3,27.3295135498047,1,1,0,2,24.3350639343262,18.2799997329712,46.0099983215332,66.3673248291016,1,185.233619689942,41.8954296112061,185,185,185,185,175.220413208008,35.5568332672119,175,175,175,25.0090341567993,100,0,1,27.880446434021,1,0,0,2,1,1,2,18.6273450851441,7.53499984741211,17,17,42,10,-3,27.1544933319092,1,1,0,2,22.7469491958619,10.0999999046326,26.4449996948242,100,1,184.994766235352,52.3305244445801,183,183,183,174.673271179199,38.6872444152832,174,174,0,0,80.1774978637696,1,80,27.4188070297242,0,22.5718421936035,438.667861938477,22.0744256973267,431.551879882813,1,1,1,1,0,0,0,2,1,2,22.2351045608521,7.42499995231629,23.769998550415,20,25,10,-6,27.1119775772095,1,2,23.9364633560181,14.3899998664856,23.9499988555908,100,700,400,1,118.155311584473,38.1375885009766,119,127.277652740479,11.6276125907898,123,26.026123046875,0,0,86.4972610473633,1,13.5022840499878,10,38,27.6219701766968,1,24,23,22.6071853637695,0,425.831237792969,100,25.5961265563965,451.87191772461,23.679202079773,437.377975463867,18,23,0,100,0,18,22.9767827987671,100,435.028472900391,0,0,0,0,2,1,1,2,26.071967124939,7.78999996185303,26,26,23,31,10,26.7549991607666,10.863053560257,1,185.374198913574,59.2028350830079,185,1,27.4903955459595,0,0,2,26.3910598754883,10.9399995803833,24,31.3449993133545,30,10,25.9417905807495,22.2699995040894,30.7600002288818,0,0,2.89585137367249,0,60,0,26.2182502746582,26.0176696777344,25.6538152694702,2,0,0,2,25.9686832427979,25.3899993896485,26.2949991226196,23,21,30,10,23.9799995422364,26.7449998855591,0,0,1.4618057012558,0,138,138,138,0,0,25.6228847503662,2,0,0,2,25.3586101531983,16.1749997138977,24.4200000762939,23,26,23,30,10,20.795000076294,24.0799999237061,0,0,1.56493070721626,0,179,179,179,0,0,23.5992517471314,2,0,0,2,23.8840923309327,15.1799993515015,24.4749994277955,26,20,26,30,10,21.5,24.1899995803833,28.047402381897,26,0,0,1.46262913942337,0,165,0,0,23.3823223114014,2,1,1,2,26.2391042709351,10.4549999237061,26,26.4899997711182,42,10,-4,27.2617235183716,1,1,0,2,24.3579292297363,26.7599992752076,26.4599990844727,13.013664484024,1,304.908142089844,34.443115234375,305,241.108200073243,27.1569967269898,241,25.9426765441895,100,0,1,27.6932668685913,1,0,0,2,26.9861097335816,25.3699989318848,25,27.6449995040894,30,10,-5,27.1550359725952,0,0,0,2,26.5480251312256,27.6750001907349,28.0099992752075,0,1,0.998097151517868,0,185,185,185,185,1.89015954732895,0,185,185,185,26.9081783294678,0,0,0,27.509861946106,1,2,1,1,2,27.6016035079956,19.9599990844727,30,27.8599987030029,30,10,-5,25.0832281112671,1,1,0,2,24.4501504898072,25.920000076294,46.8549995422364,0,1,184.692260742188,45.0746154785156,185,185,185,185,148.644920349121,88.2619895935059,149,149,149,27.635781288147,0,0,1,28.3113145828247,1,0,44.7701396942139,44.7701396942139,1,15.4233088493348,0,15.4233088493348,0,1,100,0,21.815
2026-08-19 17:30:00,2,1,1,2,26.0268154144287,7.73000001907349,26,28.5599994659424,30,10,-5,28.5507431030273,1,1,0,2,27.4459228515625,19.0599994659424,28.75,68.8517608642578,1,182.026382446289,43.6349945068359,185,185,185,185,215.718475341797,44.4303855895996,212,212,212,27.890209197998,100,0,1,28.8391857147217,1,2,1,1,2,23.0343399047852,7.6399998664856,23,43.5499992370605,30,10,-3,27.3619155883789,1,1,0,2,24.388801574707,18.2899990081787,46.0599975585938,68.2787322998047,1,184.62141418457,42.4187049865723,185,185,185,185,173.860595703125,35.8399772644043,175,175,175,25.0659427642822,100,0,1,27.9097576141357,1,0,0,2,1,1,2,18.6305656433105,7.75,17,17,42,10,-3,27.0788555145264,1,1,0,2,22.690013885498,10.25,26.3899993896484,100,1,180.506423950195,52.8264694213867,183,183,183,172.416931152344,39.3187141418457,174,174,0,0,80.1917419433594,1,80,27.3356742858887,0,22.5790119171143,438.81494140625,22.0219020843506,431.363464355469,1,1,1,1,0,0,0,2,1,2,22.29026222229,7.56999969482422,23.769998550415,20,25,10,-6,27.0948028564453,1,2,23.9678421020508,14.5,23.9499988555908,100,700,400,1,119.880844116211,38.0776214599609,119,125.850303649902,11.6108169555664,123,26.0355072021484,0,0,86.5310974121094,1,13.46826171875,10,38,27.6254501342773,1,24,23,22.1527690887451,0,430.323181152344,100,25.2996044158936,446.256195068359,23.4599781036377,438.261627197266,18,23,0,100,0,18,23.0176372528076,100,433.826171875,0,0,0,0,2,1,1,2,25.4722862243652,7.75,26,26,23,31,10,26.6800003051758,10.8714256286621,1,184.579956054688,59.1643676757812,185,1,27.4646224975586,0,0,2,26.4435005187988,11.1599998474121,24,31.3400001525879,30,10,25.9948215484619,22.2299995422363,30.769998550415,0,0,2.89961910247803,0,60,0,26.1766414642334,26.0751571655273,25.698974609375,2,0,0,2,25.991662979126,25.3199996948242,26.2999992370605,23,21,30,10,23.9499988555908,26.75,0,0,1.46530365943909,0,138,138,138,0,0,25.6254482269287,2,0,0,2,25.3100776672363,16.3799991607666,24.4099998474121,23,26,23,30,10,20.8899993896484,24.0799999237061,0,0,0.975094735622406,0,179,179,179,0,0,23.4960765838623,2,0,0,2,23.9167060852051,15.460000038147,24.4499988555908,26,20,26,30,10,21.7299995422363,24.1700000762939,27.9558353424072,26,0,0,1.46025705337524,0,165,0,0,23.2501201629639,2,1,1,2,25.4894371032715,9.13999938964844,26,26.4799995422363,42,10,-4,27.2003326416016,1,1,0,2,24.3987579345703,26.8199996948242,26.439998626709,0,1,304.535614013672,33.5949287414551,305,238.404235839844,26.4995594024658,241,25.9568214416504,95.2984313964844,0,1,27.6194114685059,1,0,0,2,26.9952716827393,25.3099994659424,25,27.6499996185303,30,10,-5,27.2680053710938,0,0,0,2,26.6001720428467,27.6499996185303,28.0299987792969,0,1,0.999070227146149,0,185,185,185,185,5.17751932144165,0,185,185,185,26.9278907775879,0,0,0,27.5641632080078,1,2,1,1,2,27.6463890075684,19.939998626709,30,27.8699989318848,30,10,-5,25.0979118347168,1,1,0,2,24.451150894165,25.8699989318848,46.7799987792969,0,1,184.600646972656,45.2419776916504,185,185,185,185,150.131103515625,87.7947540283203,149,149,149,27.6852626800537,0,0,1,28.4124965667725,1,0,79.8229675292969,79.8229675292969,1,14.5752630233765,0,14.5752630233765,0,1,100,0,21.32
2026-08-19 17:45:00,2,1,1,2,25.9865894317627,7.34499979019165,26,28.585000038147,30,10,-5,28.4644231796265,1,1,0,2,27.3502407073975,19.8849992752075,28.7899990081787,61.3406410217285,1,153.335800170899,36.4296340942383,155,155,155,155,179.996330261231,38.4162921905518,177,177,177,27.7943716049194,100,0,1,28.682204246521,1,2,1,1,2,22.9550199508667,7.9449999332428,23,43.4449996948242,30,10,-3,27.1475744247437,1,1,0,2,24.2800283432007,18.9999990463257,46.1849994659424,60.3894443511963,1,155.466773986817,36.6833019256592,155,155,155,155,147.466751098633,29.1740016937256,147,147,147,24.9340591430664,100,0,1,27.6660499572754,1,0,0,2,1,1,2,18.0778694152832,7.3899998664856,17,17,42,10,-3,26.9820356369019,1,1,0,2,22.6829862594605,9.88499975204466,26.359998703003,100,1,148.85319519043,41.9757328033448,150,150,150,143.78564453125,29.9929428100586,144,144,0,0,80.191146850586,1,80,27.2447118759156,0,22.4705114364625,438.59521484375,22.0245275497437,431.44270324707,1,1,1,1,0,0,0,2,1,2,22.0726184844971,7.14499998092652,23.7649993896484,20,25,10,-6,27.029019355774,1,2,24.0458116531372,14.1449995040894,23.9499988555908,100,700,400,1,101.822341918945,33.326364517212,98,103.433322906494,6.78849005699158,99,26.0544996261597,0,0,86.7978897094727,1,13.2020630836487,10,38,27.5953636169434,1,24,23,22.3360624313355,0,426.562774658203,100,25.633131980896,443.797332763672,23.766637802124,434.29801940918,18,23,0,100,0,18,22.7155132293702,100,432.575103759766,0,0,0,0,2,1,1,2,26.4644975662231,8.59999990463257,26,26,23,31,10,27.3849992752076,18.1743388175964,1,156.6171875,53.4318389892579,157,1,27.4092788696289,0,0,2,26.4870586395264,11.1799998283386,24,31.3400001525879,30,10,26.0431232452393,22.2249994277954,30.769998550415,0,0,2.89890205860138,0,60,0,26.14492893219,26.0708465576172,25.7979612350464,2,0,0,2,26.0087985992432,25.3149995803833,26.3099994659424,23,21,30,10,24.0649995803833,26.7550001144409,0,0,1.46375745534897,0,114,114,114,0,0,25.6175365447998,2,0,0,2,25.2641534805298,16.7149991989136,24.3949995040894,23,26,23,30,10,21.0149993896485,24.085000038147,0,0,0.97776535153389,0,138,138,138,0,0,23.4231462478638,2,0,0,2,23.9421749114991,15.7599997520447,24.4399995803833,26,20,26,30,10,21.9149990081787,24.1549997329712,27.8650617599488,26,0,0,1.46503287553787,0,137,0,0,23.1471891403199,2,1,1,2,26.0695724487305,10.7649998664856,26,26.4299993515015,42,10,-4,27.0758075714112,1,1,0,2,24.1460037231446,26.7349996566773,26.4049997329712,6.855553150177,1,259.924148559571,28.8158254623413,257,206.255516052247,21.3823957443238,203,25.7680702209473,99.0958786010742,0,1,27.5389289855957,1,0,0,2,27.0263061523438,25.2399988174439,25,27.664999961853,30,10,-5,27.1782875061036,0,0,0,2,26.5396213531494,27.5799989700318,28.0399990081787,0,1,0.998129308223725,0,155,155,155,155,1.4788321852684,0,155,155,155,26.9371023178101,0,0,0,27.4875917434692,1,2,1,1,2,27.4512672424317,19.9449996948243,30,27.8899993896484,30,10,-5,25.0961303710938,1,1,0,2,24.4918460845948,25.8549995422364,46.9099979400635,0,1,154.25424194336,38.7629642486573,155,155,155,155,129.393119812012,79.7522430419922,128,128,128,27.555422782898,0,0,1,28.217246055603,1,0,45.5384426116943,45.5384426116943,1,11.8266925811768,0,11.8266925811768,0,1,100,0,20.825
2026-08-19 18:00:00,2,1,1,2,25.9987449645996,7.82999992370605,26,28.5799999237061,30,10,-5,28.370454788208,1,1,0,2,27.3098049163818,19.9699993133545,28.7899990081787,60.3877716064453,1,154.605865478516,36.6011734008789,155,155,155,155,175.137069702148,37.9273262023926,177,177,177,27.7563800811768,100,0,1,28.5077495574951,1,2,1,1,2,22.9380397796631,7.44000005722046,23,43.0599975585938,30,10,-3,27.1875495910645,1,1,0,2,24.0189723968506,19.4799995422363,45.8999977111816,54.147159576416,1,155.842926025391,36.6489715576172,155,155,155,155,145.971481323242,29.1189670562744,147,147,147,24.7417335510254,100,0,1,27.7829170227051,1,0,0,2,1,1,2,18.1426315307617,7.94000005722046,17,17,42,10,-3,26.9396228790283,1,1,0,2,22.6398830413818,10.3299999237061,26.3400001525879,100,1,148.510314941406,42.566722869873,150,150,150,144.219253540039,30.1558036804199,144,144,0,0,80.4727172851562,1,80,27.1431198120117,0,22.3746337890625,438.751220703125,21.9259357452393,429.262054443359,1,1,1,1,0,0,0,2,1,2,22.0008926391602,7.55999994277954,23.7600002288818,20,25,10,-6,26.9723606109619,1,2,24.0024070739746,14.3499994277954,23.939998626709,100,700,400,1,97.1071319580078,31.7832336425781,98,99.477912902832,6.49144458770752,99,25.9773006439209,0,0,86.7544326782227,1,13.2435865402222,10,38,27.5406455993652,1,24,23,21.4311351776123,0,424.120330810547,100,25.1537055969238,448.310119628906,23.2077407836914,434.510650634766,18,23,0,100,0,18,21.9247131347656,100,432.136322021484,0,0,0,0,2,1,1,2,25.8231773376465,7.59999990463257,26,26,23,31,10,26.6099987030029,4.51725482940674,1,156.907165527344,53.6793899536133,157,1,27.3342113494873,0,0,2,26.5058135986328,11.3899993896484,24,31.3499984741211,30,10,26.0845375061035,22.2099990844727,30.769998550415,0,0,2.89915132522583,0,60,0,26.1187839508057,26.1743755340576,25.7721309661865,2,0,0,2,26.0308475494385,25.3500003814697,26.3099994659424,23,21,30,10,24.1099987030029,26.7600002288818,0,0,1.46530449390411,0,114,114,114,0,0,25.6246280670166,2,0,0,2,25.2248706817627,17.1199989318848,24.3899993896484,23,26,23,30,10,21.1099987030029,24.0699996948242,0,0,0.97717946767807,0,138,138,138,0,0,23.3711185455322,2,0,0,2,23.9626941680908,16.0100002288818,24.4300003051758,26,20,26,30,10,22.0799999237061,24.1399993896484,27.7012634277344,26,0,0,1.46292519569397,0,137,0,0,23.0735969543457,2,1,1,2,26.0620765686035,11.7599992752075,26,26.3999996185303,42,10,-4,27.0306854248047,1,1,0,2,24.1576251983643,26.0599994659424,26.3899993896484,5.47972106933594,1,256.853942871094,29.5884590148926,257,205.000747680664,22.3178672790527,203,25.7548522949219,100,0,1,27.4686908721924,1,0,0,2,27.0202159881592,25.1499996185303,25,27.6700000762939,30,10,-5,27.3423404693604,0,0,0,2,26.5315818786621,27.519998550415,28.0399990081787,0,1,0.999773681163788,0,155,155,155,155,1.73228311538696,0,155,155,155,26.9926834106445,0,0,0,27.8007926940918,1,2,1,1,2,27.3582572937012,19.9499988555908,30,27.8899993896484,30,10,-5,25.0253238677979,1,1,0,2,24.3740501403809,25.8199996948242,46.9500007629395,0,1,154.736465454102,38.6352272033691,155,155,155,155,128.539077758789,78.9175796508789,128,128,128,27.4589595794678,0,0,1,28.1272220611572,1,0,42.8586349487305,42.8586349487305,1,11.7341279983521,0,11.7341279983521,0,1,100,0,20.33
2026-08-19 18:15:00,2,1,1,2,24.7491912841797,7.8349997997284,26,28.4649991989136,30,10,-5,27.3474798202515,1,1,0,2,27.2023630142212,20.1999988555908,28.7099990844727,32.4337882995606,1,163.954795837403,31.4708871841431,155,155,155,155,173.608055114746,41.9253368377686,177,177,177,25.8170976638794,0,0,1,24.8582172393799,1,2,1,1,2,22.4007530212403,7.72999978065491,23,42.5599994659424,30,10,-3,25.0537595748901,1,1,0,2,23.927550315857,19.8199996948242,45.9149990081787,41.7416191101075,1,159.019813537598,35.2850933074951,155,155,155,155,142.002944946289,31.9007911682129,147,147,147,23.6982126235962,50,0,1,24.0738191604615,1,0,0,2,1,1,2,23.8598785400391,8.2649998664856,17,17,42,10,-3,26.549880027771,1,1,0,2,22.6650447845459,10.6199998855591,26.274998664856,100,1,146.1162109375,43.4771041870117,150,150,150,144.737060546875,28.7906532287598,144,144,0,0,80.4250068664551,1,80,26.8018522262573,0,22.5151023864746,437.41650390625,22.075668334961,430.980422973633,1,1,1,1,0,0,0,2,1,2,21.9451541900635,7.25999975204468,23.7600002288818,20,25,10,-6,26.4238681793213,1,2,24.0363883972168,14.1449995040894,23.9449996948243,100,700,400,1,98.4854583740234,32.279016494751,98,99.1516342163086,5.69891262054444,99,25.8659219741822,0,0,86.8427429199219,1,13.1570467948914,10,38,26.9855852127075,1,24,23,22.0308837890625,0,423.898895263672,100,25.7931394577027,448.992462158203,23.9157800674439,433.333511352539,18,23,0,100,0,18,23.7960729598999,100,429.086120605469,0,0,0,0,2,1,1,2,25.763596534729,7.55999994277954,26,26,23,31,10,25.9999990463257,14.2630910873413,1,156.27613067627,52.7564945220947,157,1,26.4362697601319,0,0,2,26.5297517776489,11.6699995994568,24,31.3649988174439,30,10,26.1475410461426,22.2049989700318,30.7799987792969,0,0,2.90094590187073,0,60,0,26.1107521057129,26.0543174743652,25.696123123169,2,0,0,2,26.0682907104492,25.3049993515015,26.3299999237061,23,21,30,10,24.0999994277954,26.7799987792969,0,0,1.46554046869278,0,114,114,114,0,0,25.628607749939,2,0,0,2,25.1358842849732,17.4349994659424,24.3799991607666,23,26,23,30,10,21.1899995803833,24.1449995040894,0,0,0.979752540588379,0,138,138,138,0,0,23.3756656646729,2,0,0,2,23.9436016082764,16.2799997329712,24.4250001907349,26,20,26,30,10,22.1999998092652,24.1499996185303,27.742018699646,26,0,0,1.46653497219086,0,137,0,0,23.0539503097535,2,1,1,2,26.0363912582398,12.1749997138978,26,26.3799991607666,42,10,-4,26.6044454574585,1,1,0,2,24.2200241088867,25.7849998474121,26.3649988174439,13.2814602851868,1,258.06600189209,29.9303140640259,257,201.137634277344,21.0408945083619,203,25.7184610366822,100,0,1,26.6866102218628,1,0,0,2,26.8809423446655,25.0899991989136,25,27.670000076294,30,10,-5,27.1099348068238,0,0,0,2,26.3586750030518,27.4499998092652,28.0249996185303,0,1,11.9349548816681,0,155,155,155,155,1.2605516910553,0,155,155,155,26.9406404495239,0,0,0,27.43736743927,1,2,1,1,2,25.8890724182129,19.9399995803833,30,27.9049997329712,30,10,-5,24.9591503143311,1,1,0,2,24.3667221069336,25.8099994659424,46.7849998474122,0,1,162.618095397949,35.1193656921387,155,155,155,155,121.524955749512,83.0480918884277,128,128,128,25.6028079986573,0,0,1,25.1492443084717,1,0,0,0,1,8.97390413284302,0,8.97390413284302,0,0,100,0,20.1425
2026-08-19 18:30:00,2,1,1,2,23.3052158355713,8.59000015258789,26,27.9899997711182,30,10,-5,26.9370613098145,1,1,0,2,26.8751640319824,22.0900001525879,28.3099994659424,0,1,153.879684448242,34.4281692504883,155,155,155,155,178.326843261719,39.2492179870605,177,177,177,23.2516078948975,0,0,1,22.1042499542236,1,2,1,1,2,22.0528697967529,8.52999973297119,23,41.6699981689453,30,10,-3,23.7422180175781,1,1,0,2,23.7722854614258,21.7099990844727,44.9300003051758,0,1,154.616714477539,36.5915260314941,155,155,155,155,148.578842163086,30.5344390869141,147,147,147,21.7951507568359,0,0,1,21.3560562133789,1,0,0,2,1,1,2,25.0606689453125,10.539999961853,17,17,42,10,-3,25.5865211486816,1,1,0,2,22.8336944580078,11.0900001525879,26.269998550415,100,1,146.239593505859,43.4840850830078,150,150,150,143.154647827148,29.6179676055908,144,144,0,0,80.7678527832031,1,80,25.7429332733154,0,22.7764110565186,436.731475830078,22.3804225921631,429.212432861328,1,1,1,1,0,0,0,2,1,2,21.8166255950928,7.87999963760376,23.7799987792969,20,25,10,-6,25.3727703094482,1,2,23.9089794158936,14.5099992752075,23.9699993133545,100,700,400,1,100.156234741211,31.9438056945801,98,93.6136779785156,5.84137725830078,99,25.2639408111572,0,0,87.0974960327148,1,12.9025020599365,10,38,25.789234161377,1,24,23,21.1218795776367,0,421.871429443359,100,25.3036994934082,444.786437988281,23.6535530090332,432.179840087891,18,23,0,100,0,18,23.9741134643555,100,425.555297851562,0,0,0,0,2,1,1,2,25.6386241912842,9.46000003814697,23,26,23,31,10,26.2899990081787,0,1,156.646255493164,52.6266403198242,157,1,24.7894744873047,0,0,2,26.5239067077637,11.8800001144409,24,31.3599987030029,30,10,26.1788921356201,22.189998626709,30.7799987792969,0,0,2.90218257904053,0,60,0,26.0800609588623,26.0377902984619,25.5226650238037,2,0,0,2,26.0789241790771,25.2899990081787,26.3199996948242,23,21,30,10,24.1299991607666,26.769998550415,0,0,1.46406185626984,0,114,114,114,0,0,25.6282424926758,2,0,0,2,25.0765419006348,17.6999988555908,24.3699989318848,23,26,23,30,10,21.2899990081787,24.2399997711182,0,0,0.978103280067444,0,138,138,138,0,0,23.3153381347656,2,0,0,2,23.9426689147949,16.5399990081787,24.4200000762939,26,20,26,30,10,22.3599987030029,24.1700000762939,27.686014175415,26,0,0,1.46569979190826,0,137,0,0,23.0204944610596,2,1,1,2,25.7713375091553,11.960000038147,26,26.3899993896484,42,10,-4,25.4007587432861,1,1,0,2,24.3893337249756,26.6700000762939,26.3999996185303,0,1,254.351119995117,29.7348041534424,257,197.903137207031,21.22145652771,203,25.3504009246826,90.2620239257812,0,1,24.9384365081787,1,0,0,2,26.8164978027344,25.019998550415,25,27.6099987030029,30,10,-5,26.8538036346436,0,0,0,2,26.0697994232178,27.3899993896484,27.9699993133545,0,1,1.00101113319397,0,155,155,155,155,1.26556324958801,0,155,155,155,26.8478126525879,0,0,0,27.3073902130127,1,2,1,1,2,23.7584781646729,19.9200000762939,30,27.8999996185303,30,10,-5,24.9084396362305,1,1,0,2,24.3153896331787,25.7999992370605,46.5399971008301,0,1,153.05078125,37.0681610107422,155,155,155,155,131.724639892578,80.6546020507812,128,128,128,22.9896411895752,0,0,1,22.1807842254639,1,0,0,0,1,10.8109560012817,0,10.8109560012817,0,0,100,0,19.955
2026-08-19 18:45:00,2,0,0,2,23.180516242981,10.9049997329712,26,27.2899990081787,30,10,-5,23.9204607009888,0,0,0,2,26.9602537155152,22.1099987030029,27.8049993515015,0,0,0.671851456165314,0,75,75,75,75,1.6097474694252,0,80,80,80,23.7300434112549,0,0,0,21.9192199707032,1,2,0,0,2,22.0993595123291,9.71999979019167,23,41.3299980163575,30,10,-3,22.4989576339722,0,0,0,2,23.7923641204834,21.6599998474121,44.4549980163574,0,0,1.32700967788696,0,75,75,75,75,1.60423481464386,0,70,70,70,22.2527732849121,0,0,0,21.5978021621704,1,0,0,2,1,1,2,24.6542301177979,13.1099996566773,17,17,42,10,-3,25.0330877304078,1,1,0,2,23.0437421798706,11.5949997901917,26.3199996948243,100,1,61.9869918823242,5.2391345500946,60,60,60,66.8629684448243,0,60,60,0,0,80.5128364562988,1,80,25.1869478225708,0,23.0837821960449,436.572982788086,22.8410739898682,431.201538085938,1,1,1,1,0,0,0,2,1,2,20.7882432937622,7.13499975204467,23.769998550415,20,25,10,-6,25.0176267623902,1,2,23.7659759521485,13.4049997329712,23.9599990844727,100,700,400,1,58.1143379211426,15.2093968391418,40,63.265214920044,0,35,24.8076791763306,0,0,87.1632194519043,1,12.8374676704407,10,38,25.4026775360108,1,24,23,20.9442520141602,0,423.252365112305,100,24.6876182556153,439.602630615235,22.6921052932739,432.430633544922,18,23,0,100,0,18,22.5274162292481,100,426.307495117188,0,0,0,0,2,1,1,2,25.2250947952271,11.7949995994568,23,26,23,31,10,25.9299993515015,0,1,79.6840972900391,31.775053024292,80,1,24.366494178772,0,0,2,26.517749786377,12.1849999427796,24,31.3649988174439,30,10,26.2080087661743,22.1700000762939,30.7899990081787,0,0,2.89915561676026,0,60,0,26.0597515106201,26.0421009063721,25.5061883926392,2,0,0,2,26.1003999710083,25.3699989318848,26.335000038147,23,21,30,10,24.1849994659424,26.7799987792969,0,0,1.46497201919556,0,50,50,50,0,0,25.6280298233032,2,0,0,2,25.0317945480347,17.9649991989136,24.3649988174439,23,26,23,30,10,21.4049997329712,24.2849988937378,0,0,0.983996331691742,0,25,25,25,0,0,23.4602489471436,2,0,0,2,23.9398822784424,16.7550001144409,24.3899993896485,26,20,26,30,10,22.4749994277954,24.1499996185303,27.5722665786743,26,0,0,1.46417063474655,0,60,0,0,23.082067489624,2,1,1,2,25.3626527786255,13.3249998092651,26,26.3899993896484,42,10,-4,24.7969188690186,1,1,0,2,24.3577489852906,25.5149993896484,26.414999961853,0,1,126.622318267823,13.9883913993836,125,100.543556213379,6.93963789939881,100,25.0217218399048,27.7537918090821,0,1,24.2767171859741,1,0,0,2,26.945071220398,24.9449996948242,25,27.5799999237061,30,10,-5,26.80215549469,0,0,0,2,26.0983419418335,27.3049993515015,27.9199991226197,0,0,0.99945130944252,0,75,75,75,75,1.26014387607575,0,75,75,75,26.8017950057984,0,0,0,27.2439489364624,1,2,0,0,2,24.2663621902466,19.8749990463257,30,27.8949995040894,30,10,-5,25.1006946563721,0,0,0,2,24.8013410568237,25.7849988937378,46.2149982452393,0,0,1.95546585321426,0,70,70,70,70,0.993536621332169,0,70,70,70,23.8979578018189,0,0,0,22.524302482605,1,0,0,0,1,9.75756359100343,0,9.75756359100343,0,0,100,0,19.7675
2026-08-19 19:00:00,2,0,0,2,23.1558990478516,12.7299995422363,26,26.6199989318848,30,10,-5,22.1206607818604,0,0,0,2,26.9809131622314,22.1199989318848,27.3699989318848,0,0,6.07288646697998,0,75,75,75,75,1.61045598983765,0,80,80,80,24.1342544555664,0,0,0,21.7964191436768,1,2,0,0,2,22.1245822906494,10.6399993896484,23,41.3499984741211,30,10,-3,21.6639862060547,0,0,0,2,23.8697299957275,21.6700000762939,44.0999984741211,0,0,1.32919418811798,0,75,75,75,75,1.59789609909058,0,70,70,70,22.3352870941162,0,0,0,21.7082576751709,1,0,0,2,1,1,2,24.5613670349121,16.5100002288818,17,17,42,10,-3,25.0029277801514,1,1,0,2,23.1164836883545,11.9499998092651,26.3299999237061,100,1,58.7905540466309,4.96431493759155,60,60,60,67.4225997924805,0,60,60,0,0,80.4944000244141,1,80,24.9053268432617,0,23.0819358825684,438.876068115234,22.8980445861816,429.014038085938,1,1,1,1,0,0,0,2,1,2,20.0716590881348,7.37999963760376,23.75,20,25,10,-6,24.9955787658691,1,2,23.7821598052979,13.1399993896484,23.9200000762939,100,700,400,1,43.7072677612305,7.51251649856567,40,52.6605453491211,0,35,24.529993057251,0,0,87.3533020019531,1,12.6462821960449,10,38,25.2613544464111,1,24,23,21.8637065887451,0,417.676788330078,100,24.6242771148682,438.569946289062,22.3530597686768,429.97509765625,18,23,0,100,0,18,22.8758220672607,100,427.190246582031,0,0,0,0,2,1,1,2,24.8470420837402,13.460000038147,23,26,23,31,10,25.5399990081787,0,1,79.8978729248047,31.7885627746582,80,1,24.1334838867188,0,0,2,26.5035858154297,12.2399997711182,24,31.3599987030029,30,10,26.2313003540039,22.1599998474121,30.7999992370605,0,0,2.89687895774841,0,60,0,26.0402774810791,26.0492897033691,25.528392791748,2,0,0,2,26.1133613586426,25.3999996185303,26.3499984741211,23,21,30,10,24.1499996185303,26.7799987792969,0,0,1.46244919300079,0,50,50,50,0,0,25.6281585693359,2,0,0,2,24.9595489501953,18.1800003051758,24.3899993896484,23,26,23,30,10,21.5,24.3500003814697,0,0,0.977031409740448,0,25,25,25,0,0,23.7497730255127,2,0,0,2,23.8731136322021,16.9899997711182,24.3599987030029,26,20,26,30,10,22.5699996948242,24.1399993896484,27.5006198883057,26,0,0,1.46517026424408,0,60,0,0,23.3132228851318,2,1,1,2,24.8297538757324,14.3199996948242,26,26.3899993896484,42,10,-4,24.8082962036133,1,1,0,2,24.4054756164551,24.3299999237061,26.4200000762939,0,1,124.727912902832,13.3113479614258,125,97.9211654663086,6.43099784851074,100,24.5982265472412,0,0,1,23.8782253265381,1,0,0,2,26.9541625976562,24.8699989318848,25,27.5599994659424,30,10,-5,26.7625694274902,0,0,0,2,26.1718063354492,27.25,27.8799991607666,0,0,2.56320452690125,0,75,75,75,75,1.26436018943787,0,75,75,75,26.812126159668,0,0,0,27.1881866455078,1,2,0,0,2,24.8485698699951,19.8500003814697,30,27.8899993896484,30,10,-5,25.146692276001,0,0,0,2,25.4794464111328,25.7600002288818,45.9699974060059,0,0,2.27508139610291,0,70,70,70,70,0.996283113956451,0,70,70,70,24.3948440551758,0,0,0,22.7657012939453,1,0,0,0,1,8.35275077819824,0,8.35275077819824,0,0,100,0,19.58
2026-08-19 19:15:00,2,0,0,2,23.1851863861084,13.7899999618531,26,26.0799989700318,30,10,-5,21.8751211166382,0,0,0,2,26.7685508728028,22.1349992752075,27.0599994659424,0,0,9.2920355796814,0,75,75,75,75,1.60706067085266,0,80,80,80,24.3830728530884,0,0,0,21.4484214782715,1,2,0,0,2,22.1107473373413,11.4749994277954,23,41.3199996948243,30,10,-3,21.4726333618164,0,0,0,2,23.863528251648,21.6750001907349,43.9799995422363,0,0,8.85220789909361,0,75,75,75,75,1.60207909345627,0,70,70,70,22.5804100036621,0,0,0,21.6357698440552,1,0,0,2,0,0,2,24.6671161651612,18.0749998092652,17,17,42,10,-3,24.5330686569214,0,0,0,2,23.6014223098755,12.4599995613099,26.3449993133545,0,0,6.53501987457276,0,60,60,60,7.28676319122315,0,60,60,0,0,100,0,80,24.9254751205445,0,23.4433240890503,438.459197998047,23.5020914077759,432.964385986329,0,0,0,0,0,0,0,2,0,2,15.3622713088989,7.63499999046326,23.7649993896484,20,25,10,-6,25.0367946624756,0,2,23.9541921615601,9.09499979019165,23.9499998092652,0,700,400,0,0.384896010160446,0,40,2.0660942196846,0,35,23.1415157318115,0,0,100,0,12.7257962226868,10,38,25.2860174179078,1,24,23,21.9487285614014,0,418.815368652344,0,25.1174068450928,438.715957641602,23.709924697876,429.747055053711,18,23,0,0,0,18,22.5312538146973,0,429.500381469727,0,0,0,0,2,0.5,0.5,2,24.6357679367066,14.6849994659424,23,26,23,31,10,24.9299993515015,0,0,40.9567234814167,15.5824584960938,80,0.5,24.3161106109619,0,0,2,26.4974527359009,12.5349998474121,24,31.3799991607666,30,10,26.2675466537476,22.1700000762939,30.8049993515015,0,0,2.90252089500427,0,60,0,26.0321102142334,26.0147953033448,25.5255336761475,2,0,0,2,26.1410255432129,25.4099998474121,26.359998703003,23,21,30,10,24.2049989700318,26.7849988937378,0,0,1.46745562553406,0,50,50,50,0,0,25.6321153640747,2,0,0,2,24.9236145019532,18.4849987030029,24.3649988174439,23,26,23,30,10,21.5899991989136,24.3499994277954,0,0,0.980258375406266,0,25,25,25,0,0,24.3026905059815,2,0,0,2,23.6427536010742,17.1949996948243,24.3549995422363,26,20,26,30,10,22.6949996948243,24.1449995040894,27.4581413269043,26,0,0,1.46481049060822,0,60,0,0,23.8253135681153,2,0,0,2,24.9618110656738,15.1500000953674,26,26.3999996185303,42,10,-4,25.0093336105347,0,0,0,2,24.5607395172119,23.5999994277954,26.4349994659424,0,0,4.01264834403992,0,125,4.87693214416504,0,100,24.8471822738648,0,0,0,24.1315431594849,1,0,0,2,26.4876880645752,24.8099994659424,25,27.5249996185303,30,10,-5,26.6624202728272,0,0,0,2,26.0870695114136,27.1749992370606,27.8299999237061,0,0,6.91187214851379,0,75,75,75,75,1.25865983963013,0,75,75,75,26.853819847107,0,0,0,27.0815134048462,1,2,0,0,2,25.2079648971558,19.8999996185303,30,27.8649988174439,30,10,-5,25.291675567627,0,0,0,2,25.8903818130493,25.7599992752075,45.8499984741211,0,0,7.89414620399477,0,70,70,70,70,0.993710666894913,0,70,70,70,24.8852167129517,0,0,0,22.3830623626709,1,13.440055847168,0,0,1,6.98580098152161,0,6.98580098152161,0,0,100,0,19.39
2026-08-19 19:30:00,2,0,0,2,23.1647167205811,14.5699996948242,26,25.6399993896484,30,10,-5,20.688138961792,0,0,0,2,26.5018920898438,22.1299991607666,26.7399997711182,0,0,3.08879470825195,0,75,75,75,75,1.6103503704071,0,80,80,80,24.5339126586914,0,0,0,20.551586151123,1,2,0,0,2,22.137228012085,12.1399993896484,23,41.2299995422363,30,10,-3,20.7625560760498,0,0,0,2,23.8413143157959,21.6199989318848,43.7900009155273,0,0,3.19953417778015,0,75,75,75,75,1.59814429283142,0,70,70,70,22.6853446960449,0,0,0,21.4760227203369,1,0,0,2,0,0,2,24.8506946563721,17.3999996185303,17,17,42,10,-3,24.6612911224365,0,0,0,2,23.9434223175049,13,26.3400001525879,0,0,7.16742897033691,0,60,60,60,7.30256462097168,0,60,60,0,0,100,0,80,25.076150894165,0,23.4887237548828,436.967559814453,23.7109680175781,439.081848144531,0,0,0,0,0,0,0,2,0,2,15.8529481887817,8.61999988555908,23.769998550415,20,25,10,-6,25.0114688873291,0,2,23.9919929504395,10.3199996948242,24.019998550415,0,700,400,0,0.608328640460968,0,40,0.605136215686798,0,35,21.8799266815186,0,0,100,0,12.4162244796753,10,38,25.220329284668,1,24,23,21.0742435455322,0,401.105102539062,0,23.7754821777344,438.093841552734,23.755615234375,435.976196289062,18,23,0,0,0,18,21.789680480957,0,428.369232177734,0,0,0,0,2,0,0,2,24.4218235015869,15.6399993896484,23,26,23,31,10,24.3299999237061,0,0,0.613613307476044,0,80,0,24.942985534668,0,0,2,26.4876518249512,12.5699996948242,24,31.3699989318848,30,10,26.2962665557861,22.1599998474121,30.8099994659424,0,0,2.90154433250427,0,60,0,26.0166664123535,26.0104846954346,25.4610710144043,2,0,0,2,26.1634082794189,25.3400001525879,26.3599987030029,23,21,30,10,24.1700000762939,26.7999992370605,0,0,1.46648919582367,0,50,50,50,0,0,25.6330051422119,2,0,0,2,24.8791007995605,18.5200004577637,24.3799991607666,23,26,23,30,10,21.7199993133545,24.3899993896484,0,0,0.976261913776398,0,25,25,25,0,0,24.5247688293457,2,0,0,2,23.5181121826172,17.4200000762939,24.3799991607666,26,20,26,30,10,22.8199996948242,24.2099990844727,27.3933448791504,26,0,0,1.46443808078766,0,60,0,0,24.0826034545898,2,0,0,2,25.2436389923096,15.8999996185303,26,26.3999996185303,42,10,-4,25.1702461242676,0,0,0,2,24.773494720459,23.1299991607666,26.4499988555908,0,0,4.32469987869263,0,125,4.89090728759766,0,100,25.1801166534424,0,0,0,24.4656085968018,1,0,0,2,26.5792999267578,24.7399997711182,25,27.5,30,10,-5,26.645393371582,0,0,0,2,26.0615539550781,27.0999984741211,27.8199996948242,0,0,1.67936742305756,0,75,75,75,75,1.26040649414062,0,75,75,75,26.7800521850586,0,0,0,27.0637378692627,1,2,0,0,2,25.4142570495605,19.8999996185303,30,27.8699989318848,30,10,-5,24.9937267303467,0,0,0,2,26.1091079711914,25.75,45.8499984741211,0,0,3.89922332763672,0,70,70,70,70,0.993098735809326,0,70,70,70,25.1066608428955,0,0,0,22.8085403442383,1,25.4355392456055,0,0,1,6.7393627166748,0,6.7393627166748,0,0,100,0,19.2
