2026-08-19 19:45:00,2,0,0,2,23.0342626571655,15.0899996757508,26,25.2349996566773,30,10,-5,19.9318370819092,0,0,0,2,26.1377592086792,22.0349998474121,26.3899993896485,0,0,1.06069612503052,0,75,75,75,75,1.60951203107834,0,80,80,80,24.5602016448975,0,0,0,20.1490898132324,1,2,0,0,2,22.0753374099732,12.6449999809265,23,41.1849994659424,30,10,-3,20.0331172943115,0,0,0,2,23.6879749298096,21.545000076294,43.5749988555908,0,0,3.7238342165947,0,75,75,75,75,1.60191637277604,0,70,70,70,22.6519460678101,0,0,0,21.2710771560669,1,0,0,2,0,0,2,25.0243482589722,17.7399997711182,17,17,42,10,-3,24.8133907318116,0,0,0,2,24.1579685211182,13.3999996185303,26.3599996566773,0,0,6.86719536781311,0,60,60,60,7.30373620986939,0,60,60,0,0,100,0,80,25.1368637084961,0,23.5989751815796,439.679351806641,23.7157535552979,445.610534667969,0,0,0,0,0,0,0,2,0,2,17.3845596313477,9.34499979019165,23.7799987792969,20,25,10,-6,24.9992322921753,0,2,23.9791564941406,11.3150000572205,24.0799999237061,0,700,400,0,0.385242596268654,0,40,1.42885965108872,0,35,21.7647800445557,0,0,100,0,12.5622544288635,10,38,25.2730627059937,1,24,23,23.9578351974488,0,414.541946411133,0,25.5225458145142,433.480041503906,24.4874496459961,430.370635986328,18,23,0,0,0,18,23.0409326553345,0,431.418060302735,0,0,0,0,2,0,0,2,24.2026805877686,16.4200000762939,23,26,23,31,10,23.8249998092651,0,0,0.613236784934998,0,80,0,24.9575834274292,0,0,2,26.475944519043,12.8799996376038,24,31.3849992752075,30,10,26.3194847106934,22.1700000762939,30.8249998092652,0,0,2.9024977684021,0,60,0,26.0109815597535,26.037787437439,25.6193981170655,2,0,0,2,26.183198928833,25.4099998474121,26.3849992752075,23,21,30,10,24.2799997329712,26.8049993515015,0,0,1.4678767323494,0,50,50,50,0,0,25.6397428512573,2,0,0,2,24.8594226837159,18.755000114441,24.4099998474121,23,26,23,30,10,21.8399991989136,24.4799995422364,0,0,0.979727327823639,0,25,25,25,0,0,24.6356725692749,2,0,0,2,23.4591903686524,17.6149997711182,24.4049997329712,26,20,26,30,10,22.9399995803833,24.295000076294,27.3188381195068,26,0,0,1.46513450145722,0,60,0,0,24.2142896652222,2,0,0,2,25.3963451385498,16.5099992752076,26,26.4049997329712,42,10,-4,25.260929107666,0,0,0,2,24.9387226104737,22.8649988174439,26.4649991989136,0,0,4.0363427400589,0,125,4.89710211753845,0,100,25.3416795730591,0,0,0,24.6743535995484,1,0,0,2,26.6691770553589,24.6999988555909,25,27.4899997711182,30,10,-5,26.6064891815186,0,0,0,2,26.1404552459717,27.0749998092652,27.7999992370606,0,0,1.82172474265099,0,75,75,75,75,1.25761473178864,0,75,75,75,26.7591056823731,0,0,0,27.0521583557129,1,2,0,0,2,25.601134300232,19.9799995422363,30,27.8599987030029,30,10,-5,24.8131427764893,0,0,0,2,26.3070201873779,25.75,45.8099975585938,0,0,4.35046792030335,0,70,70,70,70,0.995364189147949,0,70,70,70,25.3325843811035,0,0,0,23.558632850647,1,28.420394897461,0,0,1,6.70374369621277,0,6.70374369621277,0,0,100,0,19.01
2026-08-19 20:00:00,2,0,0,2,22.9241409301758,15.5199995040894,26,24.8999996185303,30,10,-5,19.7635040283203,0,0,0,2,25.8454837799072,21.9499988555908,26.0799999237061,0,0,1.29647350311279,0,75,75,75,75,1.60720217227936,0,80,80,80,24.4641933441162,0,0,0,19.9588813781738,1,2,0,0,2,21.9953842163086,13.0699996948242,23,41.1800003051758,30,10,-3,19.7932472229004,0,0,0,2,23.539867401123,21.4699993133545,43.6100006103516,0,0,2.38104677200317,0,75,75,75,75,1.59875440597534,0,70,70,70,22.6702861785889,0,0,0,21.0697898864746,1,0,0,2,0,0,2,25.180477142334,17.7299995422363,17,17,42,10,-3,24.9238338470459,0,0,0,2,24.2928028106689,13.789999961853,26.3899993896484,0,0,6.56213426589966,0,60,60,60,7.32883644104004,0,60,60,0,0,100,0,80,25.1955242156982,0,23.6104068756104,440.671844482422,23.7104091644287,449.804473876953,0,0,0,0,0,0,0,2,0,2,18.973783493042,9.92999935150146,23.8099994659424,20,25,10,-6,24.97780418396,0,2,23.9718933105469,12.1399993896484,24.1299991607666,0,700,400,0,0.38952499628067,0,40,1.43216407299042,0,35,21.7090759277344,0,0,100,0,12.5943069458008,10,38,25.2538242340088,1,24,23,24.2760219573975,0,413.617065429688,0,25.7913932800293,434.837554931641,24.683141708374,429.813079833984,18,23,0,0,0,18,23.1335716247559,0,432.875640869141,0,0,0,0,2,0,0,2,23.9955768585205,17.1000003814697,23,26,23,31,10,23.4200000762939,0,0,0.613737404346466,0,80,0,25.007776260376,0,0,2,26.4628601074219,13.0999994277954,24,31.3799991607666,30,10,26.3456802368164,22.1800003051758,30.8299999237061,0,0,2.89819622039795,0,60,0,26.0025749206543,26.0550346374512,25.6473503112793,2,0,0,2,26.2028160095215,25.3899993896484,26.3899993896484,23,21,30,10,24.269998550415,26.8099994659424,0,0,1.46308720111847,0,50,50,50,0,0,25.6436958312988,2,0,0,2,24.8401775360107,18.9499988555908,24.4200000762939,23,26,23,30,10,21.9300003051758,24.5499992370605,0,0,0.977541327476501,0,25,25,25,0,0,24.7144222259521,2,0,0,2,23.4228401184082,17.8199996948242,24.4300003051758,26,20,26,30,10,23.0399990081787,24.3999996185303,27.2395000457764,26,0,0,1.46518969535828,0,60,0,0,24.3124809265137,2,0,0,2,25.5092372894287,17.0900001525879,26,26.4200000762939,42,10,-4,25.3358211517334,0,0,0,2,25.0700454711914,22.6599998474121,26.5100002288818,0,0,3.71989560127258,0,125,4.90302324295044,0,100,25.4516944885254,0,0,0,24.84202003479,1,0,0,2,26.6959648132324,24.689998626709,25,27.4599990844727,30,10,-5,26.5978660583496,0,0,0,2,26.2138195037842,27.019998550415,27.769998550415,0,0,1.37363576889038,0,75,75,75,75,1.26315975189209,0,75,75,75,26.7740821838379,0,0,0,27.0103645324707,1,2,0,0,2,25.7605686187744,20.0399990081787,30,27.8699989318848,30,10,-5,24.6607704162598,0,0,0,2,26.4625244140625,25.75,45.75,0,0,2.89020252227783,0,70,70,70,70,0.99655956029892,0,70,70,70,25.499870300293,0,0,0,24.0911540985107,1,34.5302963256836,0,0,1,6.53474569320679,0,6.53474569320679,0,0,100,0,18.82
2026-08-19 20:15:00,2,0,0,2,22.62184715271,15.8649997711182,26,24.5900001525879,30,10,-5,19.9257078170777,0,0,0,2,25.5665349960327,21.8349990844727,25.8099994659424,0,0,6.73170638084412,0,75,75,75,75,1.60262310504914,0,80,80,80,24.3018608093262,0,0,0,20.1230640411377,1,2,0,0,2,21.933614730835,13.4449996948242,23,41.129997253418,30,10,-3,20.0912618637085,0,0,0,2,23.3728303909302,21.3749990463257,43.4699993133545,0,0,4.26312732696533,0,75,75,75,75,1.59605252742767,0,70,70,70,22.6501684188843,0,0,0,20.8802852630616,1,0,0,2,0,0,2,25.3002004623413,17.7799997329712,17,17,42,10,-3,24.9944076538086,0,0,0,2,24.3658809661865,14.159999370575,26.4349994659424,0,0,7.17841029167176,0,60,60,60,7.32286500930787,0,60,60,0,0,100,0,80,25.2563753128052,0,23.6032161712647,440.68881225586,23.8129711151124,452.58529663086,0,0,0,0,0,0,0,2,0,2,19.7606658935547,10.3799996376038,23.8249998092652,20,25,10,-6,24.9338464736939,0,2,23.9539880752564,12.7049994468689,24.1949996948243,0,700,400,0,0.388032793998719,0,40,1.4324278831482,0,35,21.7781991958619,0,0,100,0,12.4440913200379,10,38,25.2778539657593,1,24,23,24.4126319885254,0,412.658233642578,0,25.8272790908814,433.274185180664,24.7954530715943,430.237045288086,18,23,0,0,0,18,23.73193359375,0,428.577331542969,0,0,0,0,2,0,0,2,23.8842477798462,17.6549997329712,23,26,23,31,10,23.1049995422363,0,0,0.611958175897599,0,80,0,24.9486923217774,0,0,2,26.4476251602173,13.3099999427796,24,31.3899993896484,30,10,26.3758716583252,22.189998626709,30.8399991989136,0,0,2.90404176712036,0,60,0,26.0014505386353,25.9989891052246,25.6351661682129,2,0,0,2,26.2220468521119,25.4499988555909,26.3949995040894,23,21,30,10,24.2599992752075,26.8149995803833,0,0,1.46596151590348,0,50,50,50,0,0,25.6481256484986,2,0,0,2,24.8123426437378,19.1149997711182,24.4549989700318,23,26,23,30,10,22.0249996185303,24.625,0,0,0.980282932519913,0,25,25,25,0,0,24.7955083847046,2,0,0,2,23.3657789230347,17.9899997711182,24.4649991989136,26,20,26,30,10,23.1099996566773,24.4749994277954,27.1843729019165,26,0,0,1.46836417913437,0,60,0,0,24.4242191314698,2,0,0,2,25.6193914413452,17.585000038147,26,26.4399995803833,42,10,-4,25.4109554290772,0,0,0,2,25.1667909622193,22.5449991226196,26.5399990081787,0,0,3.76053833961487,0,125,4.90303230285645,0,100,25.5167455673218,0,0,0,24.9790296554566,1,0,0,2,26.49560546875,24.6649999618531,25,27.4449987411499,30,10,-5,26.6189365386963,0,0,0,2,26.2444734573365,26.9949989318848,27.7449998855591,0,0,4.43755125999451,0,75,75,75,75,1.25834435224533,0,75,75,75,26.8260145187378,0,0,0,26.9555158615113,1,2,0,0,2,25.8465270996094,20.1299991607666,30,27.8599987030029,30,10,-5,24.7586812973023,0,0,0,2,26.5567474365235,25.75,45.7399997711182,0,0,5.60491299629211,0,70,70,70,70,0.997728079557421,0,70,70,70,25.6828765869141,0,0,0,24.5454111099244,1,31.920503616333,0,0,1,6.64054775238037,0,6.64054775238037,0,0,100,0,18.6325
2026-08-19 20:30:00,2,0,0,2,22.3384170532227,16.1800003051758,26,24.3500003814697,30,10,-5,20.2577743530273,0,0,0,2,25.3133144378662,21.75,25.6299991607666,0,0,7.36589622497559,0,75,75,75,75,1.59859156608582,0,80,80,80,24.1598796844482,0,0,0,20.2129192352295,1,2,0,0,2,21.878438949585,13.7699995040894,23,41.0999984741211,30,10,-3,20.6448135375977,0,0,0,2,23.2373313903809,21.3400001525879,43.2700004577637,0,0,3.49360036849976,0,75,75,75,75,1.59364008903503,0,70,70,70,22.6090335845947,0,0,0,20.7361965179443,1,0,0,2,0,0,2,25.3982791900635,18.1399993896484,17,17,42,10,-3,25.0327644348145,0,0,0,2,24.3951683044434,14.5499992370605,26.4499988555908,0,0,7.0752968788147,0,60,60,60,7.33525323867798,0,60,60,0,0,100,0,80,25.3109664916992,0,23.598108291626,442.829498291016,23.8140411376953,455.657562255859,0,0,0,0,0,0,0,2,0,2,20.5072441101074,10.8299999237061,23.8699989318848,20,25,10,-6,24.8947944641113,0,2,23.9328212738037,13.1499996185303,24.2600002288818,0,700,400,0,0.390160709619522,0,40,2.45859694480896,0,35,21.8147869110107,0,0,100,0,12.3752288818359,10,38,25.3025512695312,1,24,23,24.4657649993896,0,413.694671630859,0,26.0847568511963,430.635681152344,24.884801864624,429.781219482422,18,23,0,0,0,18,24.2239570617676,0,427.683929443359,0,0,0,0,2,0,0,2,23.7815399169922,18.1299991607666,23,26,23,31,10,22.8599987030029,0,0,0.612859487533569,0,80,0,24.8930511474609,0,0,2,26.4313907623291,13.3999996185303,24,31.3899993896484,30,10,26.397632598877,22.1999988555908,30.8400001525879,0,0,2.91183018684387,0,60,0,25.9924945831299,25.9257278442383,25.611515045166,2,0,0,2,26.2388858795166,25.4200000762939,26.3999996185303,23,21,30,10,24.4300003051758,26.8299999237061,0,0,1.47262227535248,0,50,50,50,0,0,25.6514873504639,2,0,0,2,24.7922191619873,19.2700004577637,24.4899997711182,23,26,23,30,10,22.1199989318848,24.6999988555908,0,0,0.978744864463806,0,25,25,25,0,0,24.8458461761475,2,0,0,2,23.3340892791748,18.1599998474121,24.5100002288818,26,20,26,30,10,23.1800003051758,24.5699996948242,27.1169757843018,26,0,0,1.46660935878754,0,60,0,0,24.5048141479492,2,0,0,2,25.7233180999756,18.0599994659424,26,26.4499988555908,42,10,-4,25.4660968780518,0,0,0,2,25.2465209960938,22.4799995422363,26.5499992370605,0,0,4.33413362503052,0,125,4.90627098083496,0,100,25.5624027252197,0,0,0,25.0953998565674,1,0,0,2,26.3201141357422,24.6399993896484,25,27.439998626709,30,10,-5,26.6523456573486,0,0,0,2,26.2669620513916,26.9599990844727,27.7399997711182,0,0,3.84397029876709,0,75,75,75,75,1.25984513759613,0,75,75,75,26.8116054534912,0,0,0,26.9443645477295,1,2,0,0,2,25.9042949676514,20.1700000762939,30,27.8499984741211,30,10,-5,24.8421783447266,0,0,0,2,26.6314830780029,25.75,45.7299995422363,0,0,4.80341625213623,0,70,70,70,70,0.995912253856659,0,70,70,70,25.8441390991211,0,0,0,24.8928413391113,1,69.5655670166016,0,0,1,6.83650779724121,0,6.83650779724121,0,0,100,0,18.445
2026-08-19 20:45:00,2,0,0,2,22.3824071884156,16.4849996566773,26,24.1349992752076,30,10,-5,20.2835464477539,0,0,0,2,25.0653810501099,21.6999988555909,25.4149990081787,0,0,4.44458711147309,0,75,75,75,75,1.60195553302765,0,80,80,80,24.0962066650391,0,0,0,20.0222473144532,1,2,0,0,2,21.8781232833863,14.0799994468689,23,41.1399993896485,30,10,-3,20.3870086669922,0,0,0,2,23.0500679016113,21.2849998474121,43.2749977111817,0,0,1.80759489536286,0,75,75,75,75,1.59094661474228,0,70,70,70,22.5386276245118,0,0,0,20.6236076354981,1,0,0,2,0,0,2,25.4890623092651,18.1750001907349,17,17,42,10,-3,25.0793285369873,0,0,0,2,24.4426317214966,14.9049997329712,26.4649991989136,0,0,7.17263698577881,0,60,60,60,7.32045841217041,0,60,60,0,0,100,0,80,25.3606071472168,0,23.6531763076782,437.376831054688,23.8099918365479,453.616973876953,0,0,0,0,0,0,0,2,0,2,21.2010192871094,11.2549996376038,23.8999996185303,20,25,10,-6,24.862515449524,0,2,23.9125776290894,13.6349992752075,24.3249998092651,0,700,400,0,0.388050451874733,0,40,0.913871258497236,0,35,21.9226350784302,0,0,100,0,12.3669929504395,10,38,25.2517423629761,1,24,23,24.5682649612427,0,413.419219970703,0,26.0861711502075,432.511825561524,24.942798614502,430.204833984375,18,23,0,0,0,18,24.3891954421997,0,425.295837402344,0,0,0,0,2,0,0,2,23.6760892868042,18.5049991607666,23,26,23,31,10,22.6649990081787,0,0,0.611703962087631,0,80,0,24.8679704666138,0,0,2,26.4170799255371,13.6299996376038,24,31.3899993896484,30,10,26.4193048477173,22.2049989700318,30.854998588562,0,0,2.91202402114868,0,60,0,25.9959669113159,25.9056234359742,25.5993280410767,2,0,0,2,26.255898475647,25.4449987411499,26.4049997329712,23,21,30,10,24.4549999237061,26.8299999237061,0,0,1.4762162566185,0,50,50,50,0,0,25.6549854278565,2,0,0,2,24.779221534729,19.4549999237061,24.5100002288818,23,26,23,30,10,22.1849994659424,24.7699995040894,0,0,0.981511980295181,0,25,25,25,0,0,24.883041381836,2,0,0,2,23.3238410949707,18.3499994277954,24.5399990081787,26,20,26,30,10,23.2549991607666,24.6449995040894,27.0585699081421,26,0,0,1.46772378683091,0,60,0,0,24.5590600967407,2,0,0,2,25.8019762039185,18.4549999237061,26,26.4599990844727,42,10,-4,25.4978637695313,0,0,0,2,25.3097057342529,22.439998626709,26.5749998092652,0,0,4.66328477859497,0,125,4.9035017490387,0,100,25.6055698394775,0,0,0,25.1880826950073,1,0,0,2,26.2759494781495,24.6349992752075,25,27.4250001907349,30,10,-5,26.635877609253,0,0,0,2,26.3013076782227,26.9349994659424,27.7249994277954,0,0,2.05612218379975,0,75,75,75,75,1.25739693641663,0,75,75,75,26.7812299728394,0,0,0,26.9352807998658,1,2,0,0,2,25.9725122451782,20.2799997329712,30,27.8499984741211,30,10,-5,24.8172960281372,0,0,0,2,26.6824035644531,25.75,45.7149982452393,0,0,1.52651000022889,0,70,70,70,70,0.995229452848434,0,70,70,70,25.9559240341187,0,0,0,25.1481218338013,1,51.3173732757569,0,0,1,6.77763223648071,0,6.77763223648071,0,0,100,0,18.2575
2026-08-19 21:00:00,2,0,0,2,22.3482723236084,16.7099990844727,26,23.9200000762939,30,10,-5,20.1404991149902,0,0,0,2,24.791654586792,21.6700000762939,25.2099990844727,0,0,4.16696214675903,0,75,75,75,75,1.59654879570007,0,80,80,80,23.975923538208,0,0,0,19.6672859191895,1,2,0,0,2,21.7949905395508,14.3599996566772,23,41.2099990844727,30,10,-3,19.8668079376221,0,0,0,2,22.9016227722168,21.25,43.5599975585938,0,0,2.08650326728821,0,75,75,75,75,1.59276640415192,0,70,70,70,22.4726219177246,0,0,0,20.4885520935059,1,0,0,2,0,0,2,25.5541687011719,18.4300003051758,17,17,42,10,-3,25.0895175933838,0,0,0,2,24.4591197967529,15.3099994659424,26.4699993133545,0,0,7.18759870529175,0,60,60,60,7.33983469009399,0,60,60,0,0,100,0,80,25.3858795166016,0,23.6608123779297,436.838348388672,23.9211959838867,451.684875488281,0,0,0,0,0,0,0,2,0,2,21.7822971343994,11.6899995803833,23.9200000762939,20,25,10,-6,24.8267154693604,0,2,23.8924674987793,14.0999994277954,24.3799991607666,0,700,400,0,0.393303632736206,0,40,1.07181203365326,0,35,22.0138320922852,0,0,100,0,12.3697948455811,10,38,25.2275867462158,1,24,23,24.6703052520752,0,415.010192871094,0,26.0908832550049,430.192657470703,25.0036773681641,430.340209960938,18,23,0,0,0,18,24.3088855743408,0,425.994934082031,0,0,0,0,2,0,0,2,23.5741195678711,18.7899990081787,23,26,23,31,10,22.5100002288818,0,0,0.613213300704956,0,80,0,24.8178596496582,0,0,2,26.3979225158691,13.5999994277954,24,31.4099998474121,30,10,26.4336452484131,22.1999988555908,30.8699989318848,0,0,2.90548038482666,0,60,0,25.9901542663574,25.8783435821533,25.5885810852051,2,0,0,2,26.2658290863037,25.4099998474121,26.4099998474121,23,21,30,10,24.4200000762939,26.8400001525879,0,0,1.47358059883118,0,50,50,50,0,0,25.6582260131836,2,0,0,2,24.7653980255127,19.5699996948242,24.5399990081787,23,26,23,30,10,22.2799987792969,24.8299999237061,0,0,0.978855550289154,0,25,25,25,0,0,24.9003200531006,2,0,0,2,23.3146514892578,18.4899997711182,24.5799999237061,26,20,26,30,10,23.3299999237061,24.7399997711182,26.9954738616943,26,0,0,1.46418058872223,0,60,0,0,24.5990791320801,2,0,0,2,25.8643665313721,18.8299999237061,26,26.4599990844727,42,10,-4,25.5339393615723,0,0,0,2,25.3630390167236,22.4300003051758,26.5999984741211,0,0,4.33541011810303,0,125,4.91254329681396,0,100,25.6407814025879,0,0,0,25.2554092407227,1,0,0,2,26.2407741546631,24.6399993896484,25,27.4099998474121,30,10,-5,26.6111221313477,0,0,0,2,26.3094539642334,26.8899993896484,27.7099990844727,0,0,3.34553980827332,0,75,75,75,75,1.25988721847534,0,75,75,75,26.7523307800293,0,0,0,26.9143180847168,1,2,0,0,2,26.0206565856934,20.3899993896484,30,27.8400001525879,30,10,-5,24.7328548431396,0,0,0,2,26.7216930389404,25.7600002288818,45.7199974060059,0,0,2.86916589736938,0,70,70,70,70,0.996422529220581,0,70,70,70,26.0525379180908,0,0,0,25.3537139892578,1,68.5514984130859,0,0,1,6.92751455307007,0,6.92751455307007,0,0,100,0,18.07
2026-08-19 21:15:00,2,0,0,2,22.2510652542115,16.8800001144409,26,23.6800003051758,30,10,-5,19.814697265625,0,0,0,2,24.4772691726685,21.6149997711182,24.9949998855591,0,0,2.26782071590424,0,75,75,75,75,1.60005635023117,0,80,80,80,23.8529834747315,0,0,0,19.3460683822632,1,2,0,0,2,21.7969341278076,14.6049995422364,23,41.3050003051758,30,10,-3,19.5025453567505,0,0,0,2,22.6655626296997,21.2099990844727,43.439998626709,0,0,1.44388574361801,0,75,75,75,75,1.58944237232208,0,70,70,70,22.3802881240845,0,0,0,20.3393507003784,1,0,0,2,0,0,2,25.7221002578736,18.2649993896485,17,17,42,10,-3,25.1365146636963,0,0,0,2,24.4830923080445,15.6099996566773,26.4699993133545,0,0,6.56204080581665,0,60,60,60,7.82896327972413,0,60,60,0,0,100,0,80,25.4208240509033,0,23.6521844863892,438.461318969727,23.9159917831421,448.896575927735,0,0,0,0,0,0,0,2,0,2,22.1524343490601,12.1049995422363,23.9699993133545,20,25,10,-6,24.7854328155518,0,2,23.8788623809815,14.4799995422363,24.4449996948243,0,700,400,0,0.389152437448502,0,40,1.02292922139168,0,35,22.1320991516114,0,0,100,0,12.3409895896912,10,38,25.2689809799194,1,24,23,24.127197265625,0,415.74772644043,0,25.9834642410279,429.263427734375,25.0220680236817,430.051834106446,18,23,0,0,0,18,24.6500864028931,0,425.243667602539,0,0,0,0,2,0,0,2,23.5044260025025,19.0149993896485,23,26,23,31,10,22.375,0,0,0.613799452781677,0,80,0,24.7503871917725,0,0,2,26.3830013275147,13.9850001335144,24,31.3999996185303,30,10,26.4577083587647,22.2249994277954,30.8799991607666,0,0,2.91057550907135,0,60,0,25.9906463623047,25.9379377365113,25.5348520278931,2,0,0,2,26.282395362854,25.439998626709,26.3999996185303,23,21,30,10,24.4799995422363,26.8399991989136,0,0,1.47630375623703,0,50,50,50,0,0,25.6656951904297,2,0,0,2,24.7512702941895,19.6749992370606,24.5749998092652,23,26,23,30,10,22.375,24.9049997329712,0,0,0.98195093870163,0,25,25,25,0,0,24.9282159805298,2,0,0,2,23.3037824630738,18.6649990081788,24.6049995422364,26,20,26,30,10,23.3899993896485,24.789999961853,26.9420204162598,26,0,0,1.46714496612549,0,60,0,0,24.6485681533814,2,0,0,2,25.8896379470825,19.1949996948243,26,26.4849996566773,42,10,-4,25.576639175415,0,0,0,2,25.4084491729737,22.4699993133545,26.6149988174439,0,0,3.71958696842194,0,125,4.90972542762756,0,100,25.6743278503418,0,0,0,25.3212022781373,1,0,0,2,26.1896257400513,24.6349992752075,25,27.3899993896485,30,10,-5,26.5512228012085,0,0,0,2,26.2867021560669,26.859998703003,27.6749992370606,0,0,2.19529581069947,0,75,75,75,75,1.2594456076622,0,75,75,75,26.7220287322998,0,0,0,26.8911113739014,1,2,0,0,2,26.045168876648,20.4999990463257,30,27.8299999237061,30,10,-5,24.698317527771,0,0,0,2,26.7263908386231,25.7799987792969,45.7299995422364,0,0,2.34107661247254,0,70,70,70,70,0.996875435113907,0,70,70,70,26.1596536636353,0,0,0,25.5253562927246,1,51.0116939544678,0,0,1,6.83034896850586,0,6.83034896850586,0,0,100,0,17.9775
2026-08-19 21:30:00,2,0,0,2,22.0701866149902,17.0399990081787,26,23.4699993133545,30,10,-5,19.6449851989746,0,0,0,2,24.185188293457,21.5499992370605,24.7999992370605,0,0,2.50507640838623,0,75,75,75,75,1.60055422782898,0,80,80,80,23.6927356719971,0,0,0,19.2406711578369,1,2,0,0,2,21.7019882202148,14.8399991989136,23,41.3299980163574,30,10,-3,19.4186344146729,0,0,0,2,22.4475231170654,21.189998626709,43.5799980163574,0,0,3.1301372051239,0,75,75,75,75,1.59208428859711,0,70,70,70,22.2934856414795,0,0,0,20.1778945922852,1,0,0,2,0,0,2,25.8392601013184,18.4300003051758,17,17,42,10,-3,25.1771011352539,0,0,0,2,24.5196151733398,15.9499998092651,26.5,0,0,6.5628080368042,0,60,60,60,7.94006824493408,0,60,60,0,0,100,0,80,25.4698715209961,0,23.6571350097656,440.753601074219,23.9147262573242,449.514953613281,0,0,0,0,0,0,0,2,0,2,22.5452995300293,12.539999961853,24.0100002288818,20,25,10,-6,24.7506618499756,0,2,23.8709945678711,14.8299999237061,24.5,0,700,400,0,0.390147775411606,0,40,0.611537992954254,0,35,22.2568321228027,0,0,100,0,12.3071575164795,10,38,25.2955684661865,1,24,23,23.1866760253906,0,419.599792480469,0,25.9965629577637,426.568054199219,24.9877471923828,427.708648681641,18,23,0,0,0,18,24.5039405822754,0,425.008605957031,0,0,0,0,2,0,0,2,23.4220027923584,19.189998626709,23,26,23,31,10,22.269998550415,0,0,0.611979901790619,0,80,0,24.7003650665283,0,0,2,26.3663845062256,14.0099992752075,24,31.4099998474121,30,10,26.4732341766357,22.2399997711182,30.8899993896484,0,0,2.97988700866699,0,60,0,25.9948692321777,26.0478458404541,25.4596366882324,2,0,0,2,26.295747756958,25.4599990844727,26.4099998474121,23,21,30,10,24.4599990844727,26.8400001525879,0,0,1.47619879245758,0,50,50,50,0,0,25.67333984375,2,0,0,2,24.73974609375,19.8500003814697,24.6199989318848,23,26,23,30,10,22.4799995422363,24.9599990844727,0,0,0.984380722045898,0,25,25,25,0,0,24.9643173217773,2,0,0,2,23.2711429595947,18.8099994659424,24.6499996185303,26,20,26,30,10,23.4799995422363,24.8799991607666,26.8902702331543,26,0,0,1.46932518482208,0,60,0,0,24.7016620635986,2,0,0,2,25.9317989349365,19.5200004577637,26,26.5100002288818,42,10,-4,25.6330871582031,0,0,0,2,25.4465065002441,22.5299987792969,26.6599998474121,0,0,3.71876430511475,0,125,5.50167942047119,0,100,25.698221206665,0,0,0,25.3801879882812,1,0,0,2,26.0745449066162,24.6399993896484,25,27.3499984741211,30,10,-5,26.5584411621094,0,0,0,2,26.2615013122559,26.8499984741211,27.6399993896484,0,0,2.79287481307983,0,75,75,75,75,1.25965559482574,0,75,75,75,26.6818866729736,0,0,0,26.8713722229004,1,2,0,0,2,26.0470409393311,20.6199989318848,30,27.8199996948242,30,10,-5,24.5668525695801,0,0,0,2,26.7274494171143,25.7899990081787,45.8400001525879,0,0,3.32197737693787,0,70,70,70,70,1.00469732284546,0,70,70,70,26.2356300354004,0,0,0,25.6576042175293,1,54.7011642456055,0,0,1,6.68326044082642,0,6.68326044082642,0,0,100,0,17.885
2026-08-19 21:45:00,2,0,0,2,21.9774475097657,17.1649990081787,26,23.2649993896485,30,10,-5,19.5788612365723,0,0,0,2,23.8976469039917,21.4999990463257,24.6149997711182,0,0,2.65150237083435,0,75,75,75,75,1.59702873229981,0,80,80,80,23.570408821106,0,0,0,19.1402368545532,1,2,0,0,2,21.6290302276612,15.034999370575,23,41.3699989318848,30,10,-3,19.2338409423828,0,0,0,2,22.2672863006592,21.1399993896485,43.5799980163574,0,0,2.6105763912201,0,75,75,75,75,1.5857824087143,0,70,70,70,22.1972875595093,0,0,0,20.0459108352661,1,0,0,2,0,0,2,25.9119396209717,18.6449995040894,17,17,42,10,-3,25.224760055542,0,0,0,2,24.5737590789795,16.3349990844727,26.5649995803833,0,0,6.57699751853943,0,60,60,60,7.91463732719421,0,60,60,0,0,100,0,80,25.5078840255738,0,23.6502304077149,442.800811767578,23.9677715301514,446.454254150391,0,0,0,0,0,0,0,2,0,2,22.9312295913697,12.9699997901917,24.0749998092652,20,25,10,-6,24.7303028106689,0,2,23.8655586242676,15.2499995231629,24.5749998092651,0,700,400,0,0.389801993966103,0,40,0.612800121307373,0,35,22.3864049911499,0,0,100,0,12.2242202758789,10,38,25.2983551025391,1,24,23,23.2932682037354,0,418.461318969726,0,25.9348020553589,426.209518432618,24.7939786911011,425.022750854492,18,23,0,0,0,18,24.5051021575928,0,425.62858581543,0,0,0,0,2,0,0,2,23.33828830719,19.3699998855591,23,26,23,31,10,22.1899995803833,0,0,0.612614572048188,0,80,0,24.6391725540161,0,0,2,26.3494873046875,14.210000038147,24,31.4200000762939,30,10,26.486876487732,22.2649993896485,30.8849992752075,0,0,2.93259286880493,0,60,0,25.996563911438,26.0183897018433,25.4510431289673,2,0,0,2,26.3058834075928,25.460000038147,26.4200000762939,23,21,30,10,24.5499992370606,26.859998703003,0,0,1.47592842578888,0,50,50,50,0,0,25.6763772964478,2,0,0,2,24.7293329238892,19.9849996566772,24.6449995040894,23,26,23,30,10,22.5449991226197,25.0249996185303,0,0,0.980684518814087,0,25,25,25,0,0,24.9891138076783,2,0,0,2,23.2460451126099,18.9650001525879,24.6649999618531,26,20,26,30,10,23.5449991226196,24.9149999618531,26.8280696868896,26,0,0,1.4676353931427,0,60,0,0,24.7462434768677,2,0,0,2,25.9910707473755,19.8249998092651,26,26.5399990081787,42,10,-4,25.6684923171997,0,0,0,2,25.4812698364258,22.5799999237061,26.6999988555909,0,0,3.72762274742127,0,125,5.08348488807678,0,100,25.7186183929444,0,0,0,25.4292459487915,1,0,0,2,26.0631265640259,24.6499996185303,25,27.3299989700318,30,10,-5,26.4815320968628,0,0,0,2,26.2280426025391,26.8249998092652,27.5949993133545,0,0,1.750723361969,0,75,75,75,75,1.26081782579422,0,75,75,75,26.6480960845948,0,0,0,26.8518218994141,1,2,0,0,2,26.0448837280274,20.7299995422363,30,27.8099994659424,30,10,-5,24.5516309738159,0,0,0,2,26.7164878845215,25.8199996948242,45.9750003814698,0,0,3.47790789604187,0,70,70,70,70,0.999077677726746,0,70,70,70,26.2981910705567,0,0,0,25.7607955932617,1,55.3161945343018,0,0,1,6.86636114120484,0,6.86636114120484,0,0,100,0,17.7925
2026-08-19 22:00:00,2,0,0,2,22.0958061218262,17.2700004577637,26,23.0599994659424,30,10,-5,19.5089988708496,0,0,0,2,23.6111164093018,21.439998626709,24.4699993133545,0,0,0.616593837738037,0,75,75,75,75,1.59799635410309,0,80,80,80,23.4925212860107,0,0,0,19.0846042633057,1,2,0,0,2,21.5939636230469,15.2399997711182,23,41.4199981689453,30,10,-3,19.0985336303711,0,0,0,2,22.013147354126,21.1099987030029,43.4899978637695,0,0,1.30336976051331,0,75,75,75,75,1.58822107315063,0,70,70,70,22.115234375,0,0,0,19.9225559234619,1,0,0,2,0,0,2,25.9852638244629,18.7799987792969,17,17,42,10,-3,25.2754383087158,0,0,0,2,24.6328678131104,16.6199989318848,26.5699996948242,0,0,6.56527137756348,0,60,60,60,7.92742156982422,0,60,60,0,0,100,0,80,25.542366027832,0,23.6545257568359,442.667724609375,23.9148197174072,441.124572753906,0,0,0,0,0,0,0,2,0,2,23.1587295532227,13.4200000762939,24.1199989318848,20,25,10,-6,24.735200881958,0,2,23.8632431030273,15.4899997711182,24.6999988555908,0,700,400,0,0.393369793891907,0,40,0.613995611667633,0,35,22.5432815551758,0,0,100,0,12.1031303405762,10,38,25.3158264160156,1,24,23,23.7486228942871,0,418.994842529297,0,25.7720260620117,421.70947265625,24.799222946167,424.164306640625,18,23,0,0,0,18,24.9040260314941,0,425.265502929688,0,0,0,0,2,0,0,2,23.3319187164307,19.5699996948242,23,26,23,31,10,22.1399993896484,0,0,0.611948132514954,0,80,0,24.5390892028809,0,0,2,26.3333644866943,14.3800001144409,24,31.4099998474121,30,10,26.4931659698486,22.2799987792969,30.8999996185303,0,0,2.98176670074463,0,60,0,25.9951210021973,26.0248546600342,25.4510459899902,2,0,0,2,26.3151836395264,25.3999996185303,26.4300003051758,23,21,30,10,24.5699996948242,26.8699989318848,0,0,1.48194265365601,0,50,50,50,0,0,25.6793308258057,2,0,0,2,24.7169342041016,20.1000003814697,24.6700000762939,23,26,23,30,10,22.6399993896484,25.0799999237061,0,0,0.983571588993073,0,25,25,25,0,0,25.0026893615723,2,0,0,2,23.247314453125,19.1099987030029,24.6999988555908,26,20,26,30,10,23.6299991607666,24.9899997711182,26.7733707427979,26,0,0,1.46851336956024,0,60,0,0,24.7757663726807,2,0,0,2,26.0323104858398,20.1000003814697,26,26.5799999237061,42,10,-4,25.7086772918701,0,0,0,2,25.5120124816895,22.6599998474121,26.7299995422363,0,0,3.72083735466003,0,125,5.51309537887573,0,100,25.7321968078613,0,0,0,25.4780941009521,1,0,0,2,26.2174644470215,24.6499996185303,25,27.2899990081787,30,10,-5,26.4469604492188,0,0,0,2,26.2025604248047,26.7899990081787,27.5599994659424,0,0,0.99847012758255,0,75,75,75,75,1.25822651386261,0,75,75,75,26.6734981536865,0,0,0,26.7598190307617,1,2,0,0,2,26.168981552124,20.8099994659424,30,27.7799987792969,30,10,-5,24.4577560424805,0,0,0,2,26.6926517486572,25.8400001525879,46.0900001525879,0,0,1.05308854579926,0,70,70,70,70,0.996805369853973,0,70,70,70,26.35764503479,0,0,0,25.8477878570557,1,14.1391220092773,0,0,1,6.98651742935181,0,6.98651742935181,0,0,100,0,17.7
2026-08-19 22:15:00,2,0,0,2,22.1086339950562,17.3849992752075,26,22.8799991607666,30,10,-5,19.3999319076539,0,0,0,2,23.2857179641724,21.3800001144409,24.2849998474121,0,0,0.861708730459211,0,75,75,75,75,1.59572064876556,0,80,80,80,23.4456281661987,0,0,0,18.8023414611817,1,2,0,0,2,21.486141204834,15.4199995994568,23,41.4649982452393,30,10,-3,18.7519111633301,0,0,0,2,21.8703374862671,21.0749998092652,43.9949989318848,0,0,1.31206119060516,0,75,75,75,75,1.58962619304657,0,70,70,70,22.0226221084595,0,0,0,19.8320026397705,1,0,0,2,0,0,2,26.0400609970093,18.9449996948242,17,17,42,10,-3,25.3186588287354,0,0,0,2,24.6782083511353,16.9599990844727,26.6149997711182,0,0,6.5774085521698,0,60,60,60,7.94341063499451,0,60,60,0,0,100,0,80,25.5609951019288,0,23.6018028259278,440.632202148438,23.9152011871338,441.236206054688,0,0,0,0,0,0,0,2,0,2,23.4030561447144,13.8199996948242,24.1849994659424,20,25,10,-6,24.7347450256348,0,2,23.8705635070801,15.9249992370605,24.7749996185303,0,700,400,0,0.392838805913926,0,40,0.610596477985382,0,35,22.666543006897,0,0,100,0,11.9422845840454,10,38,25.3676071166992,1,24,23,23.5511074066162,0,417.711517333984,0,25.8887567520142,422.706924438477,24.683256149292,419.538177490235,18,23,0,0,0,18,24.8098621368408,0,423.290496826172,0,0,0,0,2,0,0,2,23.3482465744019,19.6999998092652,23,26,23,31,10,22.1049995422363,0,0,0.612604260444642,0,80,0,24.3753099441529,0,0,2,26.3166198730469,14.4299998283387,24,31.4299983978271,30,10,26.5064954757691,22.3049993515015,30.8949995040894,0,0,2.91979157924652,0,60,0,25.9954977035523,25.9695358276368,25.4309959411621,2,0,0,2,26.3223199844361,25.5100002288818,26.4300003051758,23,21,30,10,24.6099996566773,26.8699989318848,0,0,1.47692734003067,0,50,50,50,0,0,25.6831178665161,2,0,0,2,24.708722114563,20.2399988174439,24.6849994659424,23,26,23,30,10,22.7200002670288,25.1349992752075,0,0,0.983013808727265,0,25,25,25,0,0,25.0422172546387,2,0,0,2,23.2144765853882,19.2849998474121,24.7349996566773,26,20,26,30,10,23.6949996948242,25.0299987792969,26.7176246643067,26,0,0,1.47042018175125,0,60,0,0,24.8326406478882,2,0,0,2,26.0572023391724,20.3500003814698,26,26.604998588562,42,10,-4,25.7429084777832,0,0,0,2,25.5395069122315,22.7349987030029,26.75,0,0,3.7296290397644,0,125,5.22647285461426,0,100,25.7379550933838,0,0,0,25.5106439590454,1,0,0,2,26.3823890686035,24.6599998474121,25,27.2599992752075,30,10,-5,26.1825895309449,0,0,0,2,26.1969385147095,26.7799987792969,27.5199995040894,0,0,1.0014910697937,0,75,75,75,75,1.25771403312683,0,75,75,75,26.6356134414673,0,0,0,26.6071128845215,1,2,0,0,2,26.251389503479,20.9099988937378,30,27.774998664856,30,10,-5,24.3884267807007,0,0,0,2,26.6567506790161,25.8449993133545,46.1599998474121,0,0,1.10187822580338,0,70,70,70,70,0.997479468584061,0,70,70,70,26.4161720275879,0,0,0,25.9112949371338,1,2.30628204345703,0,0,1,7.20926570892334,0,7.20926570892334,0,0,100,0,17.6075
2026-08-19 22:30:00,2,0,0,2,21.8941783905029,17.4499988555908,26,22.6700000762939,30,10,-5,18.9979515075684,0,0,0,2,23.012414932251,21.2999992370605,24.1000003814697,0,0,2.07955932617188,0,75,75,75,75,1.60137569904327,0,80,80,80,23.2306289672852,0,0,0,18.3195266723633,1,2,0,0,2,21.2777481079102,15.5699996948242,23,41.5200004577637,30,10,-3,18.2349281311035,0,0,0,2,21.7124557495117,21.0200004577637,44.0999984741211,0,0,1.30815553665161,0,75,75,75,75,1.58687746524811,0,70,70,70,21.8734664916992,0,0,0,19.7122058868408,1,0,0,2,0,0,2,26.0817737579346,18.9799995422363,17,17,42,10,-3,25.3375091552734,0,0,0,2,24.6926383972168,17.2899990081787,26.6599998474121,0,0,6.5694432258606,0,60,60,60,7.94383764266968,0,60,60,0,0,100,0,80,25.5827140808105,0,23.5959625244141,440.481353759766,23.9155139923096,439.139007568359,0,0,0,0,0,0,0,2,0,2,23.6488933563232,14.1300001144409,24.2199993133545,20,25,10,-6,24.7401237487793,0,2,23.8833484649658,16.25,24.8799991607666,0,700,400,0,0.392841041088104,0,40,0.61115163564682,0,35,22.7405052185059,0,0,100,0,11.7316255569458,10,38,25.3181667327881,1,24,23,23.6633281707764,0,413.609771728516,0,25.7730026245117,419.61767578125,24.677770614624,417.4140625,18,23,0,0,0,18,24.8219089508057,0,423.55029296875,0,0,0,0,2,0,0,2,23.3473453521729,19.8299999237061,23,26,23,31,10,22.1000003814697,0,0,0.613955616950989,0,80,0,24.3837108612061,0,0,2,26.301513671875,14.539999961853,24,31.4200000762939,30,10,26.5146598815918,22.3299999237061,30.9099998474121,0,0,2.96689176559448,0,60,0,25.995677947998,25.9013175964355,25.4209747314453,2,0,0,2,26.326904296875,25.4899997711182,26.4300003051758,23,21,30,10,24.6700000762939,26.8799991607666,0,0,1.47492337226868,0,50,50,50,0,0,25.6884918212891,2,0,0,2,24.7000617980957,20.3099994659424,24.7299995422363,23,26,23,30,10,22.8099994659424,25.1999988555908,0,0,0.981537461280823,0,25,25,25,0,0,25.0435886383057,2,0,0,2,23.2048263549805,19.4499988555908,24.7600002288818,26,20,26,30,10,23.769998550415,25.0799999237061,26.6660823822021,26,0,0,1.46825587749481,0,60,0,0,24.8509635925293,2,0,0,2,26.1001205444336,20.6000003814697,26,26.6099987030029,42,10,-4,25.774528503418,0,0,0,2,25.5659255981445,22.8199996948242,26.7899990081787,0,0,3.72526121139526,0,125,4.91781759262085,0,100,25.749963760376,0,0,0,25.5461025238037,1,0,0,2,26.4599533081055,24.6700000762939,25,27.2099990844727,30,10,-5,26.2478408813477,0,0,0,2,26.196195602417,26.75,27.4499988555908,0,0,1.85084617137909,0,75,75,75,75,1.26127254962921,0,75,75,75,26.6272811889648,0,0,0,26.5375156402588,1,2,0,0,2,26.276424407959,21,30,27.7600002288818,30,10,-5,24.2435684204102,0,0,0,2,26.6363620758057,25.8499984741211,46.1599998474121,0,0,1.86935019493103,0,70,70,70,70,0.998610079288483,0,70,70,70,26.454833984375,0,0,0,25.9492359161377,1,39.7600517272949,0,0,1,6.19421815872192,0,6.19421815872192,0,0,100,0,17.515
2026-08-19 22:45:00,2,0,0,2,21.4483690261841,17.4799995422364,26,22.4549989700317,30,10,-5,18.563533782959,0,0,0,2,22.7902126312256,21.2149991989136,23.9149999618531,0,0,1.37840956449509,0,75,75,75,75,1.59686797857285,0,80,80,80,22.9500455856323,0,0,0,18.0193014144898,1,2,0,0,2,21.0758237838745,15.6949996948242,23,41.5549983978272,30,10,-3,17.9159126281738,0,0,0,2,21.5454559326172,20.9699993133545,43.9099998474121,0,0,2.79030644893647,0,75,75,75,75,1.58864444494248,0,70,70,70,21.6842985153199,0,0,0,19.580885887146,1,0,0,2,0,0,2,26.1309881210327,19.2599992752075,17,17,42,10,-3,25.3577241897583,0,0,0,2,24.7166585922241,17.4699993133545,26.6800003051758,0,0,6.57938170433045,0,60,60,60,7.65244865417481,0,60,60,0,0,100,0,80,25.5971355438233,0,23.7595005035401,438.483840942383,24.0117492675782,436.401168823242,0,0,0,0,0,0,0,2,0,2,23.8709859848023,14.5349998474121,24.2749996185303,20,25,10,-6,24.7438640594482,0,2,23.8986005783081,16.5899991989136,24.9699993133545,0,700,400,0,0.395181462168694,0,40,0.786392390727997,0,35,22.8352479934693,0,0,100,0,11.6968703269959,10,38,25.3304224014283,1,24,23,23.750563621521,0,414.283874511719,0,25.7316398620606,418.01774597168,24.690824508667,418.030197143555,18,23,0,0,0,18,24.8081512451172,0,422.359252929688,0,0,0,0,2,0,0,2,23.319540977478,19.9299993515015,23,26,23,31,10,22.0549993515015,0,0,0.613110899925232,0,80,0,24.280312538147,0,0,2,26.289291381836,14.7699999809265,24,31.4299983978271,30,10,26.5212316513062,22.335000038147,30.9099998474121,0,0,2.95814144611359,0,60,0,25.9962148666382,25.8891162872315,25.4080886840821,2,0,0,2,26.3379039764404,25.4899997711182,26.4449987411499,23,21,30,10,24.6949996948243,26.8849992752075,0,0,1.47673058509827,0,50,50,50,0,0,25.6899538040161,2,0,0,2,24.6945390701294,20.4899988174439,24.7449998855591,23,26,23,30,10,22.9049987792969,25.2449998855591,0,0,0.979452669620514,0,25,25,25,0,0,25.0522718429566,2,0,0,2,23.2152709960938,19.5949993133545,24.7899990081787,26,20,26,30,10,23.8549995422363,25.1449995040894,26.6150665283203,26,0,0,1.46708983182908,0,60,0,0,24.8684101104737,2,0,0,2,26.1358470916749,20.8099994659424,26,26.6399993896485,42,10,-4,25.7978038787842,0,0,0,2,25.588176727295,22.9049987792969,26.8199996948243,0,0,3.72962176799774,0,125,5.10086846351624,0,100,25.7593431472779,0,0,0,25.5711994171143,1,0,0,2,26.3287010192871,24.689998626709,25,27.1749992370606,30,10,-5,26.1449174880982,0,0,0,2,26.1722402572632,26.7299995422364,27.4250001907349,0,0,1.67071521282196,0,75,75,75,75,1.26019996404648,0,75,75,75,26.654375076294,0,0,0,26.5646896362305,1,2,0,0,2,26.2465295791626,21.0849990844727,30,27.75,30,10,-5,24.1106309890747,0,0,0,2,26.6497983932495,25.8649988174439,46.2749996185303,0,0,2.37631678581238,0,70,70,70,70,1.00094184279442,0,70,70,70,26.4825983047486,0,0,0,25.9671335220337,1,51.8563899993896,0,0,1,6.69213438034058,0,6.69213438034058,0,0,100,0,17.4225
2026-08-19 23:00:00,2,0,0,2,21.2297649383545,17.5100002288818,26,22.2600002288818,30,10,-5,18.3724822998047,0,0,0,2,22.5314674377441,21.1199989318848,23.7199993133545,0,0,1.49816429615021,0,75,75,75,75,1.59960448741913,0,80,80,80,22.756175994873,0,0,0,17.8970279693604,1,2,0,0,2,20.9125728607178,15.8099994659424,23,41.5799980163574,30,10,-3,17.7327442169189,0,0,0,2,21.3670387268066,20.9200000762939,43.9799995422363,0,0,3.16559839248657,0,75,75,75,75,1.58500230312347,0,70,70,70,21.5386867523193,0,0,0,19.4453887939453,1,0,0,2,0,0,2,26.1684741973877,19.4699993133545,17,17,42,10,-3,25.3708591461182,0,0,0,2,24.7265205383301,17.7299995422363,26.7099990844727,0,0,6.58465385437012,0,60,60,60,8.54796981811523,0,60,60,0,0,100,0,80,25.6100826263428,0,23.7529067993164,438.514465332031,24.0150470733643,435.028350830078,0,0,0,0,0,0,0,2,0,2,24.1117515563965,14.9299993515015,24.3199996948242,20,25,10,-6,24.7400398254395,0,2,23.9139595031738,16.8799991607666,25.0399990081787,0,700,400,0,0.39688104391098,0,40,1.42819845676422,0,35,22.9718227386475,0,0,100,0,11.6630926132202,10,38,25.3279457092285,1,24,23,23.7608184814453,0,413.713684082031,0,25.7752285003662,418.007537841797,24.6995410919189,419.868438720703,18,23,0,0,0,18,24.8261203765869,0,419.661254882812,0,0,0,0,2,0,0,2,23.3147640228271,20.0200004577637,23,26,23,31,10,22.0200004577637,0,0,0.611614763736725,0,80,0,24.1572704315186,0,0,2,26.2768039703369,14.7399997711182,24,31.439998626709,30,10,26.5215606689453,22.3699989318848,30.9099998474121,0,0,2.95932364463806,0,60,0,25.9957084655762,25.8553733825684,25.3952026367188,2,0,0,2,26.3437614440918,25.5299987792969,26.439998626709,23,21,30,10,24.6800003051758,26.8899993896484,0,0,1.47767698764801,0,50,50,50,0,0,25.690881729126,2,0,0,2,24.6907691955566,20.7799987792969,24.7799987792969,23,26,23,30,10,22.9899997711182,25.2899990081787,0,0,0.982361376285553,0,25,25,25,0,0,25.0653400421143,2,0,0,2,23.1924819946289,19.7099990844727,24.8199996948242,26,20,26,30,10,23.9300003051758,25.1800003051758,26.5640754699707,26,0,0,1.46629071235657,0,60,0,0,24.9016723632812,2,0,0,2,26.1550025939941,21.0100002288818,26,26.6599998474121,42,10,-4,25.8240718841553,0,0,0,2,25.6036281585693,22.9799995422363,26.8400001525879,0,0,3.72498393058777,0,125,5.94860124588013,0,100,25.7667903900146,0,0,0,25.5927467346191,1,0,0,2,26.2168369293213,24.6999988555908,25,27.1499996185303,30,10,-5,26.2515525817871,0,0,0,2,26.1317234039307,26.7099990844727,27.3799991607666,0,0,1.8350555896759,0,75,75,75,75,1.25692546367645,0,75,75,75,26.6535339355469,0,0,0,26.5466461181641,1,2,0,0,2,26.2333431243896,21.1499996185303,30,27.7399997711182,30,10,-5,24.0200710296631,0,0,0,2,26.6219997406006,25.8799991607666,46.3699989318848,0,0,3.90850567817688,0,70,70,70,70,0.995546936988831,0,70,70,70,26.5126419067383,0,0,0,26.0138187408447,1,55.5720024108887,0,0,1,6.60193586349487,0,6.60193586349487,0,0,100,0,17.33
2026-08-19 23:15:00,2,0,0,2,20.989538192749,17.5349988937378,26,22.0549993515015,30,10,-5,18.1890230178833,0,0,0,2,22.2872486114502,21.039999961853,23.5349988937378,0,0,2.17300200462341,0,75,75,75,75,1.59752815961838,0,80,80,80,22.5641613006592,0,0,0,17.6815967559815,1,2,0,0,2,20.7302684783936,15.9149994850159,23,41.5599994659424,30,10,-3,17.5575590133667,0,0,0,2,21.217251777649,20.8499994277955,43.8649978637696,0,0,3.20276069641113,0,75,75,75,75,1.58956027030945,0,70,70,70,21.3974752426148,0,0,0,19.3213043212891,1,0,0,2,0,0,2,26.2027759552002,19.6949996948243,17,17,42,10,-3,25.3904600143433,0,0,0,2,24.7393970489502,18.0050001144409,26.7299995422364,0,0,6.58673524856568,0,60,60,60,7.65462493896485,0,60,60,0,0,100,0,80,25.6170806884766,0,23.7625608444214,437.617858886719,24.0137233734131,434.031158447266,0,0,0,0,0,0,0,2,0,2,24.3518705368042,15.324999332428,24.3649997711182,20,25,10,-6,24.74928855896,0,2,23.9310827255249,17.2849998474121,25.1349992752076,0,700,400,0,0.388613164424896,0,40,0.610511273145676,0,35,23.0613698959351,0,0,100,0,11.5424013137818,10,38,25.3345098495484,1,24,23,23.6550750732422,0,411.437225341797,0,25.7354154586792,417.986511230469,24.7417507171631,419.760620117188,18,23,0,0,0,18,24.796332359314,0,416.875595092773,0,0,0,0,2,0,0,2,23.2919464111328,20.0749998092652,23,26,23,31,10,22,0,0,0.613057851791382,0,80,0,24.0660209655762,0,0,2,26.2634344100952,14.9249997138977,24,31.439998626709,30,10,26.5287046432495,22.3799991607666,30.9349985122681,0,0,2.92410278320313,0,60,0,25.994460105896,25.8044195175171,25.3837509155274,2,0,0,2,26.3502893447876,25.5399990081787,26.4449987411499,23,21,30,10,24.7499990463257,26.8899993896484,0,0,1.47901356220245,0,50,50,50,0,0,25.6923112869263,2,0,0,2,24.6946611404419,20.9199991226197,24.7999992370605,23,26,23,30,10,23.085000038147,25.335000038147,0,0,0.982150703668594,0,25,25,25,0,0,25.072380065918,2,0,0,2,23.2035055160523,19.8549995422363,24.8499994277954,26,20,26,30,10,24.0099992752075,25.2199993133545,26.5202379226685,26,0,0,1.46923524141312,0,60,0,0,24.928092956543,2,0,0,2,26.1631278991699,21.1949996948242,26,26.6799993515015,42,10,-4,25.8376979827881,0,0,0,2,25.6238555908204,23.0849990844727,26.854998588562,0,0,3.73595917224884,0,125,5.23300409317016,0,100,25.7920179367065,0,0,0,25.6120738983155,1,0,0,2,26.1504373550416,24.6999988555909,25,27.1149988174439,30,10,-5,26.2849845886231,0,0,0,2,26.1034860610962,26.6949987411499,27.3349990844727,0,0,1.43482083082199,0,75,75,75,75,1.26014626026154,0,75,75,75,26.6362409591675,0,0,0,26.5306100845337,1,2,0,0,2,26.221736907959,21.2599992752075,30,27.7149991989136,30,10,-5,23.9450635910034,0,0,0,2,26.5951318740845,25.8799991607666,46.4999980926514,0,0,2.14462494850159,0,70,70,70,70,1.02499288320541,0,70,70,70,26.5334405899048,0,0,0,26.0385437011719,1,53.7268199920654,0,0,1,6.66769218444824,0,6.66769218444824,0,0,100,0,17.24
2026-08-19 23:30:00,2,0,0,2,20.7825775146484,17.5399990081787,26,21.8799991607666,30,10,-5,17.9728488922119,0,0,0,2,22.0560302734375,20.9499988555908,23.3500003814697,0,0,1.62189292907715,0,75,75,75,75,1.59560430049896,0,80,80,80,22.3758144378662,0,0,0,17.4305782318115,1,2,0,0,2,20.5649909973145,16.0100002288818,23,41.5900001525879,30,10,-3,17.3932151794434,0,0,0,2,21.0600166320801,20.7999992370605,43.9599990844727,0,0,3.62568664550781,0,75,75,75,75,1.59271085262299,0,70,70,70,21.2690868377686,0,0,0,19.2013339996338,1,0,0,2,0,0,2,26.2320556640625,19.7099990844727,17,17,42,10,-3,25.4020519256592,0,0,0,2,24.752462387085,18.1700000762939,26.75,0,0,6.58230924606323,0,60,60,60,7.95756483078003,0,60,60,0,0,100,0,80,25.6319732666016,0,23.7613639831543,436.678466796875,24.0181789398193,432.992218017578,0,0,0,0,0,0,0,2,0,2,24.5598945617676,15.7199993133545,24.4099998474121,20,25,10,-6,24.7508583068848,0,2,23.9556140899658,17.6800003051758,25.2099990844727,0,700,400,0,0.391440242528915,0,40,0.616246342658997,0,35,23.1611175537109,0,0,100,0,11.4293146133423,10,38,25.3172473907471,1,24,23,23.7578449249268,0,408.284027099609,0,25.6669940948486,415.629516601562,24.6884651184082,421.852355957031,18,23,0,0,0,18,24.8227691650391,0,415.535247802734,0,0,0,0,2,0,0,2,23.2611484527588,20.1099987030029,23,26,23,31,10,21.9699993133545,0,0,0.611183285713196,0,80,0,24.011194229126,0,0,2,26.2518272399902,15.0699996948242,24,31.439998626709,30,10,26.5385475158691,22.3999996185303,30.939998626709,0,0,2.91909074783325,0,60,0,25.9967098236084,25.7706985473633,25.3808879852295,2,0,0,2,26.3562698364258,25.5699996948242,26.4499988555908,23,21,30,10,24.769998550415,26.8899993896484,0,0,1.478156208992,0,50,50,50,0,0,25.693790435791,2,0,0,2,24.6988277435303,20.7799987792969,24.8400001525879,23,26,23,30,10,23.1599998474121,25.3799991607666,0,0,0.986834406852722,0,25,25,25,0,0,25.0802783966064,2,0,0,2,23.2061138153076,20.0100002288818,24.8999996185303,26,20,26,30,10,24.0699996948242,25.2799987792969,26.4789009094238,26,0,0,1.47093820571899,0,60,0,0,24.9416007995605,2,0,0,2,26.1899967193604,21.3899993896484,26,26.689998626709,42,10,-4,25.8544082641602,0,0,0,2,25.6445598602295,23.1800003051758,26.8699989318848,0,0,3.73483395576477,0,125,4.9301872253418,0,100,25.8064250946045,0,0,0,25.629524230957,1,0,0,2,26.1168231964111,24.7299995422363,25,27.0699996948242,30,10,-5,26.2734127044678,0,0,0,2,26.0719146728516,26.6999988555908,27.2899990081787,0,0,1.13954401016235,0,75,75,75,75,1.25982010364532,0,75,75,75,26.6165008544922,0,0,0,26.4897041320801,1,2,0,0,2,26.2072410583496,21.3500003814697,30,27.6999988555908,30,10,-5,23.8564357757568,0,0,0,2,26.5589427947998,25.8799991607666,46.5999984741211,0,0,2.64871311187744,0,70,70,70,70,1.02994358539581,0,70,70,70,26.550651550293,0,0,0,26.0677661895752,1,56.458869934082,0,0,1,6.74149465560913,0,6.74149465560913,0,0,100,0,17.15
