2026-08-19 23:45:00,2,0,0,2,20.6128625869751,17.5349988937378,26,21.6949996948242,30,10,-5,17.8408813476563,0,0,0,2,21.8245830535889,20.8599996566773,23.1999998092651,0,0,1.08550834655762,0,75,75,75,75,1.59730511903763,0,80,80,80,22.1930837631226,0,0,0,17.2973747253418,1,2,0,0,2,20.4132785797119,16.0899991989136,23,41.7150001525879,30,10,-3,17.2360820770264,0,0,0,2,20.9103899002075,20.7249994277955,44.1999988555909,0,0,2.23969042301178,0,75,75,75,75,1.59121030569077,0,70,70,70,21.1315469741821,0,0,0,19.0888385772705,1,0,0,2,0,0,2,26.2531213760376,19.9199991226196,17,17,42,10,-3,25.4214706420899,0,0,0,2,24.7738599777222,18.4449996948243,26.774998664856,0,0,6.58805131912231,0,60,60,60,7.79487109184265,0,60,60,0,0,100,0,80,25.6473016738892,0,23.7542457580567,435.405715942383,24.0163431167603,430.966445922852,0,0,0,0,0,0,0,2,0,2,24.7220811843872,15.9799995422363,24.4399995803833,20,25,10,-6,24.7621374130249,0,2,23.9780941009522,17.8299999237061,25.2649993896485,0,700,400,0,0.392141491174698,0,40,0.617600440979004,0,35,23.2565126419068,0,0,100,0,11.4187035560608,10,38,25.307975769043,1,24,23,23.8035926818848,0,407.306411743165,0,25.6829490661621,415.293289184571,24.6945152282715,424.226013183594,18,23,0,0,0,18,24.9127130508423,0,413.977966308594,0,0,0,0,2,0,0,2,23.2195701599121,20.1399993896485,23,26,23,31,10,21.9449987411499,0,0,0.612106293439866,0,80,0,23.9911499023438,0,0,2,26.2398252487183,15.25,24,31.4549989700318,30,10,26.540717124939,22.4250001907349,30.9449987411499,0,0,2.92065143585205,0,60,0,26.0004758834839,25.7276582717896,25.3622798919678,2,0,0,2,26.3631639480591,25.5299997329712,26.4549989700318,23,21,30,10,24.8049993515015,26.8999996185303,0,0,1.48541653156281,0,50,50,50,0,0,25.6962432861329,2,0,0,2,24.7068777084351,20.9949989318848,24.8499994277954,23,26,23,30,10,23.2349996566773,25.4049997329712,0,0,0.981771230697632,0,25,25,25,0,0,25.0791702270508,2,0,0,2,23.2266063690186,20.1549997329712,24.9049997329712,26,20,26,30,10,24.1499996185303,25.3099994659424,26.4349460601807,26,0,0,1.46985846757889,0,60,0,0,24.9449949264526,2,0,0,2,26.2265567779541,21.5349998474122,26,26.7199993133545,42,10,-4,25.8696117401123,0,0,0,2,25.6581535339356,23.2499990463257,26.8799991607666,0,0,3.73875546455384,0,125,5.53200149536133,0,100,25.8145847320557,0,0,0,25.6479911804199,1,0,0,2,26.0706605911255,24.75,25,27.0349988937378,30,10,-5,26.2649574279785,0,0,0,2,26.0331754684448,26.6749992370606,27.2599992752076,0,0,1.1142058968544,0,75,75,75,75,1.25681161880493,0,75,75,75,26.5903902053833,0,0,0,26.4525728225708,1,2,0,0,2,26.1989479064941,21.4449996948242,30,27.6750001907349,30,10,-5,23.7910051345825,0,0,0,2,26.5288181304932,25.8849992752076,46.674997329712,0,0,1.87032526731492,0,70,70,70,70,1.0149531364441,0,70,70,70,26.561448097229,0,0,0,26.0819959640503,1,62.3408184051514,0,0,1,6.7012825012207,0,6.7012825012207,0,0,100,0,17.06
2026-08-20 00:00:00,2,0,0,2,20.4936389923096,17.5299987792969,26,21.5,30,10,-5,17.7811241149902,0,0,0,2,21.6080894470215,20.7799987792969,23.019998550415,0,0,1.11866867542267,0,75,75,75,75,1.60192382335663,0,80,80,80,22.0130977630615,0,0,0,17.2109375,1,2,0,0,2,20.2913665771484,16.1800003051758,23,41.8899993896484,30,10,-3,17.0988864898682,0,0,0,2,20.7600631713867,20.6800003051758,44.2799987792969,0,0,1.30413687229156,0,75,75,75,75,1.58845508098602,0,70,70,70,21.0031776428223,0,0,0,18.9886054992676,1,0,0,2,0,0,2,26.2752456665039,19.9899997711182,17,17,42,10,-3,25.4457511901855,0,0,0,2,24.7997169494629,18.7299995422363,26.7799987792969,0,0,6.58161926269531,0,60,60,60,7.35690450668335,0,60,60,0,0,100,0,80,25.6618175506592,0,23.7708129882812,436.495635986328,24.0148143768311,429.131286621094,0,0,0,0,0,0,0,2,0,2,24.8533954620361,16.2799987792969,24.4799995422363,20,25,10,-6,24.7791481018066,0,2,23.9984436035156,18.1800003051758,25.3099994659424,0,700,400,0,0.392048478126526,0,40,0.637145936489105,0,35,23.324670791626,0,0,100,0,11.2816410064697,10,38,25.2959289550781,1,24,23,23.8517608642578,0,405.057250976562,0,25.4618377685547,413.544891357422,24.6924343109131,423.899108886719,18,23,0,0,0,18,24.898401260376,0,412.42626953125,0,0,0,0,2,0,0,2,23.1723308563232,20.1599998474121,23,26,23,31,10,21.9099998474121,0,0,0.612262427806854,0,80,0,24.0067920684814,0,0,2,26.2310485839844,15.2399997711182,24,31.4699993133545,30,10,26.5527038574219,22.4699993133545,30.9599990844727,0,0,2.92207551002502,0,60,0,26.00758934021,25.7290916442871,25.3551235198975,2,0,0,2,26.3721885681152,25.5699996948242,26.4599990844727,23,21,30,10,24.8599987030029,26.8999996185303,0,0,1.48061800003052,0,50,50,50,0,0,25.6996593475342,2,0,0,2,24.7183094024658,21.1299991607666,24.8899993896484,23,26,23,30,10,23.3199996948242,25.4499988555908,0,0,0.988681495189667,0,25,25,25,0,0,25.0758094787598,2,0,0,2,23.264762878418,20.3199996948242,24.939998626709,26,20,26,30,10,24.1999988555908,25.3400001525879,26.3912620544434,26,0,0,1.47281002998352,0,60,0,0,24.9477443695068,2,0,0,2,26.2500553131104,21.6700000762939,26,26.7299995422363,42,10,-4,25.8866806030273,0,0,0,2,25.6721115112305,23.3500003814697,26.8999996185303,0,0,3.72999024391174,0,125,5.5304970741272,0,100,25.825719833374,0,0,0,25.6646213531494,1,0,0,2,26.0499687194824,24.769998550415,25,27.0100002288818,30,10,-5,26.2337913513184,0,0,0,2,26.0032386779785,26.6499996185303,27.1999988555908,0,0,0.999936759471893,0,75,75,75,75,1.25811123847961,0,75,75,75,26.5623931884766,0,0,0,26.4336986541748,1,2,0,0,2,26.1909370422363,21.5299987792969,30,27.6399993896484,30,10,-5,23.7623996734619,0,0,0,2,26.5061016082764,25.8899993896484,46.7700004577637,0,0,2.01927614212036,0,70,70,70,70,1.00307738780975,0,70,70,70,26.5716361999512,0,0,0,26.0927658081055,1,57.8596076965332,0,0,1,6.97831535339355,0,6.97831535339355,0,0,100,0,17.1
2026-08-20 00:15:00,2,0,0,2,20.319447517395,17.5249996185303,26,21.3549995422364,30,10,-5,17.7040205001831,0,0,0,2,21.3917093276978,20.6799993515015,22.8499994277954,0,0,0.91031637787819,0,75,75,75,75,1.5968958735466,0,80,80,80,21.8332138061524,0,0,0,17.0996189117432,1,2,0,0,2,20.1681537628174,16.2649993896485,23,42.0549983978272,30,10,-3,17.0389738082886,0,0,0,2,20.6141023635864,20.6299991607666,44.6599998474121,0,0,1.86443251371384,0,75,75,75,75,1.59056973457336,0,70,70,70,20.8879261016846,0,0,0,18.8929452896118,1,0,0,2,0,0,2,26.3025360107422,20.2449998855591,17,17,42,10,-3,25.4642496109009,0,0,0,2,24.8150634765625,18.8749990463257,26.8249998092652,0,0,6.59243559837342,0,60,60,60,7.72425436973572,0,60,60,0,0,100,0,80,25.6769323348999,0,23.75914478302,434.487869262695,24.0182151794434,429.997482299805,0,0,0,0,0,0,0,2,0,2,24.9712352752686,16.6349992752075,24.5299987792969,20,25,10,-6,24.7818927764893,0,2,24.0283756256104,18.3699998855591,25.3699989318848,0,700,400,0,0.389755994081498,0,40,0.612202405929566,0,35,23.4100713729859,0,0,100,0,11.4196548461914,10,38,25.2938184738159,1,24,23,23.9097604751587,0,405.356704711914,0,25.4705047607422,414.526748657227,24.687222480774,425.316940307617,18,23,0,0,0,18,24.9204111099243,0,415.719436645508,0,0,0,0,2,0,0,2,23.1402006149292,20.1899995803833,23,26,23,31,10,21.8799991607666,0,0,0.611764281988144,0,80,0,23.9594278335572,0,0,2,26.2197608947754,15.4099998474121,24,31.4699993133545,30,10,26.5596113204956,22.4699993133545,30.9699993133545,0,0,2.9143328666687,0,60,0,26.0126733779907,25.683198928833,25.3551235198975,2,0,0,2,26.3770093917847,25.5799999237061,26.4599990844727,23,21,30,10,24.875,26.8999996185303,0,0,1.48473054170609,0,50,50,50,0,0,25.69983959198,2,0,0,2,24.7253894805908,21.2250003814698,24.9049997329712,23,26,23,30,10,23.3849992752075,25.4699993133545,0,0,0.983680486679078,0,25,25,25,0,0,25.0841646194458,2,0,0,2,23.2716798782349,20.4149990081787,24.9499988555909,26,20,26,30,10,24.2699995040894,25.3899993896485,26.3501100540161,26,0,0,1.47223687171936,0,60,0,0,24.9636697769165,2,0,0,2,26.2767515182495,21.8199996948243,26,26.7399997711182,42,10,-4,25.9031734466553,0,0,0,2,25.6845502853394,23.4099988937378,26.914999961853,0,0,3.7361730337143,0,125,5.19344973564148,0,100,25.8365507125855,0,0,0,25.6810150146484,1,0,0,2,26.0343723297119,24.7899990081787,25,26.9799995422364,30,10,-5,26.1897840499878,0,0,0,2,25.9682064056397,26.6299991607666,27.1649999618531,0,0,1.76301598548889,0,75,75,75,75,1.25756525993347,0,75,75,75,26.5362186431885,0,0,0,26.3945217132568,1,2,0,0,2,26.1798515319824,21.6199998855591,30,27.6349992752075,30,10,-5,23.7107028961182,0,0,0,2,26.4692811965943,25.9049997329712,46.9799995422363,0,0,2.36512166261673,0,70,70,70,70,1.02024763822556,0,70,70,70,26.5774307250977,0,0,0,26.0830907821656,1,62.3339252471924,0,0,1,6.67314648628235,0,6.67314648628235,0,0,100,0,16.9475
2026-08-20 00:30:00,2,0,0,2,20.2047080993652,17.5200004577637,26,21.1999988555908,30,10,-5,17.6606254577637,0,0,0,2,21.187952041626,20.5699996948242,22.6999988555908,0,0,1.11484932899475,0,75,75,75,75,1.59564793109894,0,80,80,80,21.6731548309326,0,0,0,16.9837226867676,1,2,0,0,2,20.0845584869385,16.3099994659424,23,42.1599998474121,30,10,-3,16.9279308319092,0,0,0,2,20.4702472686768,20.5699996948242,44.6100006103516,0,0,1.30200850963593,0,75,75,75,75,1.59081101417542,0,70,70,70,20.7814121246338,0,0,0,18.8025608062744,1,0,0,2,0,0,2,26.3222999572754,20.189998626709,17,17,42,10,-3,25.4707431793213,0,0,0,2,24.82421875,19.1199989318848,26.8400001525879,0,0,6.59460020065308,0,60,60,60,7.97875833511353,0,60,60,0,0,100,0,80,25.6860408782959,0,23.7574291229248,434.5390625,24.017671585083,430.172210693359,0,0,0,0,0,0,0,2,0,2,25.072244644165,16.8999996185303,24.5599994659424,20,25,10,-6,24.7937335968018,0,2,24.0474395751953,18.6299991607666,25.3999996185303,0,700,400,0,0.393079668283463,0,40,0.612552583217621,0,35,23.4980850219727,0,0,100,0,11.3462152481079,10,38,25.2813587188721,1,24,23,23.6521530151367,0,405.559844970703,0,25.4723224639893,415.799774169922,24.6911392211914,423.857330322266,18,23,0,0,0,18,24.8949527740479,0,412.464660644531,0,0,0,0,2,0,0,2,23.1033916473389,20.2099990844727,23,26,23,31,10,21.8699989318848,0,0,0.610337853431702,0,80,0,23.9588108062744,0,0,2,26.2106399536133,15.4899997711182,24,31.4699993133545,30,10,26.5656681060791,22.5,30.9699993133545,0,0,2.91166830062866,0,60,0,26.0136775970459,25.6100807189941,25.3479671478271,2,0,0,2,26.3820953369141,25.5399990081787,26.4599990844727,23,21,30,10,24.9499988555908,26.8899993896484,0,0,1.47858917713165,0,50,50,50,0,0,25.6993103027344,2,0,0,2,24.7340774536133,21.2899990081787,24.939998626709,23,26,23,30,10,23.4799995422363,25.5100002288818,0,0,0.984662294387817,0,25,25,25,0,0,25.0803318023682,2,0,0,2,23.2930774688721,20.5299987792969,24.9899997711182,26,20,26,30,10,24.3299999237061,25.4200000762939,26.3133316040039,26,0,0,1.47292387485504,0,60,0,0,24.9688091278076,2,0,0,2,26.3012371063232,21.9599990844727,26,26.75,42,10,-4,25.9143447875977,0,0,0,2,25.6978816986084,23.5,26.939998626709,0,0,3.74358630180359,0,125,5.49787092208862,0,100,25.8470039367676,0,0,0,25.6940021514893,1,0,0,2,26.0204658508301,24.8199996948242,25,26.9499988555908,30,10,-5,26.1819190979004,0,0,0,2,25.9308376312256,26.6299991607666,27.1199989318848,0,0,1.82243061065674,0,75,75,75,75,1.25739085674286,0,75,75,75,26.5260334014893,0,0,0,26.3434047698975,1,2,0,0,2,26.1779403686523,21.689998626709,30,27.6099987030029,30,10,-5,23.6011524200439,0,0,0,2,26.4284439086914,25.8999996185303,47.189998626709,0,0,1.87121510505676,0,70,70,70,70,1.0226331949234,0,70,70,70,26.5809783935547,0,0,0,26.0664596557617,1,70.2542572021484,0,0,1,6.87135457992554,0,6.87135457992554,0,0,100,0,16.795
2026-08-20 00:45:00,2,0,0,2,20.0225620269776,17.5200004577637,26,21.045000076294,30,10,-5,17.7372770309448,0,0,0,2,21.0172309875489,20.5049991607666,22.545000076294,0,0,1.05338332056999,0,75,75,75,75,1.59545636177063,0,80,80,80,21.5016508102417,0,0,0,17.0880918502808,1,2,0,0,2,19.9354314804077,16.3899993896484,23,42.2049999237061,30,10,-3,16.9496364593506,0,0,0,2,20.3408002853394,20.5399990081787,44.8949985504151,0,0,1.82619833946228,0,75,75,75,75,1.58829247951508,0,70,70,70,20.6802101135254,0,0,0,18.7152261734009,1,0,0,2,0,0,2,26.3427934646606,20.3899993896484,17,17,42,10,-3,25.4787845611572,0,0,0,2,24.8332271575928,19.3099994659424,26.854998588562,0,0,6.59550666809082,0,60,60,60,7.66849827766419,0,60,60,0,0,100,0,80,25.6904497146607,0,23.7534351348877,433.439819335937,24.0173931121826,428.914306640625,0,0,0,0,0,0,0,2,0,2,25.1433000564575,17.2599992752076,24.6049995422364,20,25,10,-6,24.8028955459595,0,2,24.0707674026489,18.8199996948242,25.4649991989136,0,700,400,0,0.392665460705757,0,40,0.837045729160312,0,35,23.5960102081299,0,0,100,0,11.3472933769226,10,38,25.2822322845459,1,24,23,23.7661895751953,0,405.45654296875,0,25.4760665893555,413.937957763672,24.6828842163086,425.092468261719,18,23,0,0,0,18,24.9141883850098,0,413.130096435547,0,0,0,0,2,0,0,2,23.076376914978,20.2399997711182,23,26,23,31,10,21.8500003814697,0,0,0.613282591104507,0,80,0,23.8982620239258,0,0,2,26.2024354934693,15.5999994277955,24,31.4899997711182,30,10,26.5729274749756,22.5249996185303,30.9899997711182,0,0,2.91609430313111,0,60,0,26.0158262252808,25.6014804840088,25.3350868225098,2,0,0,2,26.3874635696412,25.609998703003,26.4649991989136,23,21,30,10,24.9599990844727,26.9049997329712,0,0,1.48054021596909,0,50,50,50,0,0,25.701470375061,2,0,0,2,24.7455797195435,21.3899993896485,24.9599990844727,23,26,23,30,10,23.5399990081787,25.5249996185303,0,0,0.985356777906418,0,25,25,25,0,0,25.0891952514649,2,0,0,2,23.3107357025147,20.6699991226197,25.0099992752075,26,20,26,30,10,24.3999996185303,25.4549989700318,26.2744722366333,26,0,0,1.47106814384461,0,60,0,0,24.9777231216431,2,0,0,2,26.3071603775025,22.1149997711182,26,26.7600002288818,42,10,-4,25.9257678985596,0,0,0,2,25.7132244110107,23.5799989700318,26.9499988555908,0,0,3.7368392944336,0,125,4.93557238578797,0,100,25.8596868515015,0,0,0,25.703727722168,1,0,0,2,25.9568767547607,24.8299999237061,25,26.8999996185303,30,10,-5,26.1324644088745,0,0,0,2,25.8874893188477,26.5999994277954,27.0649995803833,0,0,1.53253734111786,0,75,75,75,75,1.25647819042206,0,75,75,75,26.4988698959351,0,0,0,26.3285541534424,1,2,0,0,2,26.1248865127564,21.7649993896484,30,27.5899991989136,30,10,-5,23.5902624130249,0,0,0,2,26.3906488418579,25.9200000762939,47.4049987792969,0,0,1.3052841424942,0,70,70,70,70,1.01159924268723,0,70,70,70,26.5722045898438,0,0,0,26.0622348785401,1,66.1157951354981,0,0,1,6.7473270893097,0,6.7473270893097,0,0,100,0,16.6425
2026-08-20 01:00:00,2,0,0,2,19.8964900970459,17.5100002288818,26,20.9099998474121,30,10,-5,17.7548313140869,0,0,0,2,20.8580417633057,20.4300003051758,22.4200000762939,0,0,0.634284794330597,0,75,75,75,75,1.59661936759949,0,80,80,80,21.354642868042,0,0,0,17.0762977600098,1,2,0,0,2,19.8389282226562,16.4499988555908,23,42.2199974060059,30,10,-3,16.9814300537109,0,0,0,2,20.2235908508301,20.5,45.1800003051758,0,0,1.30065500736237,0,75,75,75,75,1.59270024299622,0,70,70,70,20.5682621002197,0,0,0,18.6444931030273,1,0,0,2,0,0,2,26.3607387542725,20.6000003814697,17,17,42,10,-3,25.4928665161133,0,0,0,2,24.8483066558838,19.5100002288818,26.8599987030029,0,0,6.59120416641235,0,60,60,60,7.9612455368042,0,60,60,0,0,100,0,80,25.6931438446045,0,23.7595100402832,432.25537109375,24.0173606872559,426.996734619141,0,0,0,0,0,0,0,2,0,2,25.2095928192139,17.5499992370605,24.6399993896484,20,25,10,-6,24.8134632110596,0,2,24.0972537994385,19.0599994659424,25.5100002288818,0,700,400,0,0.393219709396362,0,40,1.43092572689056,0,35,23.644437789917,0,0,100,0,11.3032112121582,10,38,25.2735977172852,1,24,23,23.8603363037109,0,405.254974365234,0,25.3742256164551,412.623565673828,24.6928024291992,424.274261474609,18,23,0,0,0,18,24.9187870025635,0,413.699127197266,0,0,0,0,2,0,0,2,23.0518798828125,20.2700004577637,23,26,23,31,10,21.8500003814697,0,0,0.61285924911499,0,80,0,23.8789386749268,0,0,2,26.1951637268066,15.6199998855591,24,31.4899997711182,30,10,26.5703468322754,22.5499992370605,30.9899997711182,0,0,2.92415356636047,0,60,0,26.017749786377,25.611515045166,25.3279304504395,2,0,0,2,26.3923110961914,25.5599994659424,26.4699993133545,23,21,30,10,24.939998626709,26.9099998474121,0,0,1.48554658889771,0,50,50,50,0,0,25.7022476196289,2,0,0,2,24.7584285736084,21.4899997711182,24.9799995422363,23,26,23,30,10,23.6099987030029,25.5399990081787,0,0,0.982975661754608,0,25,25,25,0,0,25.0936717987061,2,0,0,2,23.3335494995117,20.75,25.019998550415,26,20,26,30,10,24.4599990844727,25.5,26.2401371002197,26,0,0,1.47647821903229,0,60,0,0,24.9831085205078,2,0,0,2,26.3205947875977,22.25,26,26.769998550415,42,10,-4,25.9326114654541,0,0,0,2,25.7269096374512,23.6499996185303,26.9599990844727,0,0,3.73250031471252,0,125,4.92570638656616,0,100,25.8710556030273,0,0,0,25.7146167755127,1,0,0,2,25.9220142364502,24.8199996948242,25,26.8499984741211,30,10,-5,26.1124458312988,0,0,0,2,25.8411293029785,26.5699996948242,27.019998550415,0,0,0.997388601303101,0,75,75,75,75,1.25881028175354,0,75,75,75,26.4750862121582,0,0,0,26.280574798584,1,2,0,0,2,26.1111793518066,21.8299999237061,30,27.5499992370605,30,10,-5,23.5193119049072,0,0,0,2,26.3466567993164,25.8999996185303,47.5699996948242,0,0,1.87111067771912,0,70,70,70,70,1.02429962158203,0,70,70,70,26.5656185150146,0,0,0,26.0517864227295,1,67.2845306396484,0,0,1,6.63581466674805,0,6.63581466674805,0,0,100,0,16.49
2026-08-20 01:15:00,2,0,0,2,19.8150787353516,17.5150003433228,26,20.7749996185303,30,10,-5,17.8146934509277,0,0,0,2,20.7194375991822,20.3549995422364,22.2849998474122,0,0,0.739250153303147,0,75,75,75,75,1.59790527820587,0,80,80,80,21.2221736907959,0,0,0,17.2220106124878,1,2,0,0,2,19.7680168151856,16.5149993896485,23,42.2299995422363,30,10,-3,17.2299451828003,0,0,0,2,20.1156663894653,20.4499998092652,45.2999992370606,0,0,1.78165602684021,0,75,75,75,75,1.58889591693878,0,70,70,70,20.4735679626465,0,0,0,18.5846853256226,1,0,0,2,0,0,2,26.3773155212402,20.6300001144409,17,17,42,10,-3,25.4896688461304,0,0,0,2,24.841950416565,19.6549997329712,26.8799991607666,0,0,6.59217858314514,0,60,60,60,7.74635457992554,0,60,60,0,0,100,0,80,25.7095232009888,0,23.760069847107,432.299850463868,24.0161800384522,428.762908935547,0,0,0,0,0,0,0,2,0,2,25.2591438293457,17.8149995803833,24.6800003051758,20,25,10,-6,24.8253078460694,0,2,24.1273765563965,19.3050003051758,25.5499992370606,0,700,400,0,0.394694417715073,0,40,0.769472628831864,0,35,23.7417812347412,0,0,100,0,11.2327733039856,10,38,25.2621412277222,1,24,23,23.8535146713257,0,404.919372558594,0,25.4725351333619,412.051376342774,24.681848526001,423.837814331055,18,23,0,0,0,18,24.9093227386475,0,412.000595092774,0,0,0,0,2,0,0,2,23.0300436019898,20.2949991226196,23,26,23,31,10,21.8299999237061,0,0,0.612787872552872,0,80,0,23.8279056549073,0,0,2,26.188232421875,15.6699995994568,24,31.4949998855591,30,10,26.5776519775391,22.5799999237061,31,0,0,2.91497671604157,0,60,0,26.0178375244141,25.5699481964112,25.32435131073,2,0,0,2,26.3998966217041,25.5799989700318,26.4799995422363,23,21,30,10,24.9549989700318,26.9099998474121,0,0,1.47863781452179,0,50,50,50,0,0,25.6973886489869,2,0,0,2,24.7707777023316,21.6049995422363,25.0099992752075,23,26,23,30,10,23.6699991226197,25.5849990844727,0,0,0.987128734588623,0,25,25,25,0,0,25.1018161773682,2,0,0,2,23.3443279266358,20.8549995422364,25.0399990081787,26,20,26,30,10,24.4949989318848,25.5349988937378,26.2031984329224,26,0,0,1.47019004821778,0,60,0,0,24.9979066848755,2,0,0,2,26.335940361023,22.3899993896484,26,26.7849988937378,42,10,-4,25.9518823623657,0,0,0,2,25.744776725769,23.7449989318848,26.9699993133545,0,0,3.73777830600739,0,125,4.93581461906434,0,100,25.8837289810181,0,0,0,25.7213201522828,1,0,0,2,25.8668737411499,24.8699989318848,25,26.8099994659424,30,10,-5,26.087236404419,0,0,0,2,25.7885427474976,26.5749998092652,26.9799995422364,0,0,1.00052973628044,0,75,75,75,75,1.25969505310059,0,75,75,75,26.4421606063843,0,0,0,26.2449264526367,1,2,0,0,2,26.0808076858521,21.9049997329712,30,27.5199995040894,30,10,-5,23.5631694793701,0,0,0,2,26.3050842285157,25.9049997329712,47.6999988555908,0,0,1.86852204799652,0,70,70,70,70,1.01127749681473,0,70,70,70,26.5541372299194,0,0,0,26.026125907898,1,63.5409870147705,0,0,1,6.6943633556366,0,6.6943633556366,0,0,100,0,16.335
2026-08-20 01:30:00,2,0,0,2,19.7390899658203,17.5100002288818,26,20.6700000762939,30,10,-5,17.7936210632324,0,0,0,2,20.6015033721924,20.2899990081787,22.1599998474121,0,0,1.10282218456268,0,75,75,75,75,1.59647953510284,0,80,80,80,21.0989322662354,0,0,0,17.3038196563721,1,2,0,0,2,19.6923637390137,16.5900001525879,23,42.2199974060059,30,10,-3,17.2099113464355,0,0,0,2,20.0164527893066,20.3999996185303,45.4099998474121,0,0,1.30292356014252,0,75,75,75,75,1.58782255649567,0,70,70,70,20.389274597168,0,0,0,18.5368175506592,1,0,0,2,0,0,2,26.3953628540039,20.6700000762939,17,17,42,10,-3,25.4977836608887,0,0,0,2,24.8449192047119,19.8699989318848,26.8999996185303,0,0,6.57988834381104,0,60,60,60,7.36394166946411,0,60,60,0,0,100,0,80,25.7097473144531,0,23.7608890533447,430.301574707031,24.0143013000488,426.797485351562,0,0,0,0,0,0,0,2,0,2,25.2956466674805,18.1800003051758,24.7099990844727,20,25,10,-6,24.8345279693604,0,2,24.1610355377197,19.5200004577637,25.5999984741211,0,700,400,0,0.394228577613831,0,40,0.612366139888763,0,35,23.7872066497803,0,0,100,0,11.1381149291992,10,38,25.2615051269531,1,24,23,23.8503684997559,0,403.006500244141,0,25.3649272918701,411.474304199219,24.6917953491211,423.932373046875,18,23,0,0,0,18,25.000244140625,0,410.369506835938,0,0,0,0,2,0,0,2,22.9936141967773,20.3099994659424,23,26,23,31,10,21.8099994659424,0,0,0.611045956611633,0,80,0,23.8388290405273,0,0,2,26.1823291778564,15.7599992752075,24,31.5,30,10,26.5813636779785,22.6099987030029,31.0100002288818,0,0,2.91559481620789,0,60,0,26.0195713043213,25.538423538208,25.3078937530518,2,0,0,2,26.4052715301514,25.6199989318848,26.4799995422363,23,21,30,10,25,26.9099998474121,0,0,1.47999179363251,0,50,50,50,0,0,25.69921875,2,0,0,2,24.783447265625,21.7099990844727,25.0299987792969,23,26,23,30,10,23.75,25.6199989318848,0,0,0.990251958370209,0,25,25,25,0,0,25.0958499908447,2,0,0,2,23.3733787536621,21.0499992370605,25.0699996948242,26,20,26,30,10,24.5599994659424,25.5599994659424,26.1668300628662,26,0,0,1.47432708740234,0,60,0,0,24.993989944458,2,0,0,2,26.3605766296387,22.519998550415,26,26.7799987792969,42,10,-4,25.9613361358643,0,0,0,2,25.7566967010498,23.8099994659424,26.9799995422363,0,0,3.73157906532288,0,125,4.92104387283325,0,100,25.8950500488281,0,0,0,25.7283630371094,1,0,0,2,25.8487358093262,24.8699989318848,25,26.769998550415,30,10,-5,26.0454044342041,0,0,0,2,25.7348957061768,26.5599994659424,26.9099998474121,0,0,1.8201265335083,0,75,75,75,75,1.25585305690765,0,75,75,75,26.4151420593262,0,0,0,26.2072925567627,1,2,0,0,2,26.0666217803955,21.9699993133545,30,27.5,30,10,-5,23.4510402679443,0,0,0,2,26.2598991394043,25.8999996185303,47.7599983215332,0,0,1.87002491950989,0,70,70,70,70,1.02388787269592,0,70,70,70,26.5453586578369,0,0,0,25.9977931976318,1,56.973014831543,0,0,1,6.4523458480835,0,6.4523458480835,0,0,100,0,16.18
2026-08-20 01:45:00,2,0,0,2,19.6758508682251,17.5249996185303,26,20.5600004196167,30,10,-5,17.6356773376465,0,0,0,2,20.4861240386963,20.2199993133545,22.0249996185303,0,0,2.43300431966782,0,75,75,75,75,1.6001325249672,0,80,80,80,20.9806709289551,0,0,0,17.0865058898926,1,2,0,0,2,19.6131772994995,16.6599998474121,23,42.1999988555909,30,10,-3,17.045578956604,0,0,0,2,19.9326343536377,20.3649997711182,45.4099998474122,0,0,3.15169036388397,0,75,75,75,75,1.5881080031395,0,70,70,70,20.3203592300415,0,0,0,18.4956989288331,1,0,0,2,0,0,2,26.4081230163574,20.920000076294,17,17,42,10,-3,25.4897708892823,0,0,0,2,24.8296394348145,20.0399990081787,26.9049997329712,0,0,6.59085464477539,0,60,60,60,7.96317315101624,0,60,60,0,0,100,0,80,25.7164030075074,0,23.7029008865357,431.159194946289,24.0153150558472,426.938003540039,0,0,0,0,0,0,0,2,0,2,25.3129558563233,18.3400001525879,24.7399997711182,20,25,10,-6,24.8495454788208,0,2,24.1920967102051,19.7699995040894,25.6399993896485,0,700,400,0,0.393808349967003,0,40,0.617006927728653,0,35,23.8329124450684,0,0,100,0,11.2192282676697,10,38,25.260968208313,1,24,23,23.8500299453736,0,404.31640625,0,25.4708280563355,412.783309936524,24.6872358322144,423.975051879883,18,23,0,0,0,18,25.0185565948486,0,411.159423828125,0,0,0,0,2,0,0,2,22.9716510772705,20.3099994659424,23,26,23,31,10,21.7899990081787,0,0,0.610490918159484,0,80,0,23.7882137298584,0,0,2,26.1769952774048,16.0599994659424,24,31.4949998855591,30,10,26.5831947326661,22.6299991607666,31.0149993896484,0,0,2.91539180278779,0,60,0,26.0230712890625,25.5470237731934,25.3071813583374,2,0,0,2,26.4105815887451,25.6249990463257,26.4799995422363,23,21,30,10,25.0449991226197,26.9200000762939,0,0,1.47857457399368,0,50,50,50,0,0,25.7005739212037,2,0,0,2,24.7907934188843,21.8299999237061,25.0499992370606,23,26,23,30,10,23.7949991226197,25.6249990463257,0,0,0.984845221042633,0,25,25,25,0,0,25.1027526855469,2,0,0,2,23.3870716094971,21.1699991226196,25.0699996948243,26,20,26,30,10,24.6049995422364,25.5699996948242,26.1339931488038,26,0,0,1.46981906890869,0,60,0,0,25.006540298462,2,0,0,2,26.3634090423584,22.6449995040894,26,26.7999992370606,42,10,-4,25.9637031555176,0,0,0,2,25.7722339630127,23.9049997329712,26.9849996566773,0,0,3.73507082462311,0,125,5.23563146591187,0,100,25.9074401855469,0,0,0,25.7378597259522,1,0,0,2,25.7875471115112,24.8949995040894,25,26.7499990463257,30,10,-5,26.0171232223511,0,0,0,2,25.6881790161133,26.5499992370605,26.8699989318848,0,0,2.07685059309006,0,75,75,75,75,1.25825351476669,0,75,75,75,26.3729095458985,0,0,0,26.1946277618408,1,2,0,0,2,25.9982709884644,22.0199995040894,30,27.4749994277954,30,10,-5,23.4874544143677,0,0,0,2,26.1936759948731,25.8949995040894,47.814998626709,0,0,1.87073320150376,0,70,70,70,70,1.00748407840729,0,70,70,70,26.5189199447632,0,0,0,25.9880485534668,1,61.4854888916016,0,0,1,6.63013529777527,0,6.63013529777527,0,0,100,0,16.025
2026-08-20 02:00:00,2,0,0,2,19.5372562408447,17.5100002288818,26,20.4200000762939,30,10,-5,17.5287380218506,0,0,0,2,20.3559150695801,20.1399993896484,21.8799991607666,0,0,3.21608090400696,0,75,75,75,75,1.60030996799469,0,80,80,80,20.8372020721436,0,0,0,16.9165668487549,1,2,0,0,2,19.507137298584,16.7099990844727,23,42.1800003051758,30,10,-3,16.8589553833008,0,0,0,2,19.8263511657715,20.2999992370605,45.6499977111816,0,0,2.28602719306946,0,75,75,75,75,1.5880753993988,0,70,70,70,20.2308769226074,0,0,0,18.4342746734619,1,0,0,2,0,0,2,26.4249153137207,20.9899997711182,17,17,42,10,-3,25.4844799041748,0,0,0,2,24.8154582977295,20.2199993133545,26.939998626709,0,0,6.59959030151367,0,60,60,60,7.42590093612671,0,60,60,0,0,100,0,80,25.7125968933105,0,23.6479434967041,430.03173828125,24.0143642425537,424.854919433594,0,0,0,0,0,0,0,2,0,2,25.3472709655762,18.5900001525879,24.7799987792969,20,25,10,-6,24.8476676940918,0,2,24.2235298156738,19.9200000762939,25.6599998474121,0,700,400,0,0.394812047481537,0,40,0.931375622749329,0,35,23.9016532897949,0,0,100,0,11.273609161377,10,38,25.2276649475098,1,24,23,23.8738403320312,0,405.5927734375,0,25.6392688751221,414.258178710938,24.6778411865234,423.543182373047,18,23,0,0,0,18,25.0214290618896,0,411.142547607422,0,0,0,0,2,0,0,2,22.982442855835,20.3199996948242,23,26,23,31,10,21.7700004577637,0,0,0.611588537693024,0,80,0,23.6122875213623,0,0,2,26.1708660125732,15.9699993133545,24,31.5,30,10,26.5837326049805,22.6599998474121,31.019998550415,0,0,2.91370630264282,0,60,0,26.0199642181396,25.5183639526367,25.2921562194824,2,0,0,2,26.413990020752,25.6499996185303,26.4799995422363,23,21,30,10,25.0399990081787,26.9200000762939,0,0,1.47762823104858,0,50,50,50,0,0,25.7041130065918,2,0,0,2,24.7950439453125,21.8899993896484,25.0799999237061,23,26,23,30,10,23.8699989318848,25.6399993896484,0,0,1.01116144657135,0,25,25,25,0,0,25.1184673309326,2,0,0,2,23.3713645935059,21.3099994659424,25.1000003814697,26,20,26,30,10,24.6599998474121,25.6099987030029,26.1052532196045,26,0,0,1.47178673744202,0,60,0,0,25.0391273498535,2,0,0,2,26.3704948425293,22.7799987792969,26,26.8199996948242,42,10,-4,25.9658794403076,0,0,0,2,25.7858409881592,23.9799995422363,26.9899997711182,0,0,3.738774061203,0,125,4.93439817428589,0,100,25.9177227020264,0,0,0,25.7466735839844,1,0,0,2,25.7327976226807,24.9099998474121,25,26.689998626709,30,10,-5,25.935661315918,0,0,0,2,25.6406784057617,26.5399990081787,26.8099994659424,0,0,1.82193350791931,0,75,75,75,75,1.25563669204712,0,75,75,75,26.3188381195068,0,0,0,26.213062286377,1,2,0,0,2,25.9061164855957,22.1000003814697,30,27.439998626709,30,10,-5,23.4764766693115,0,0,0,2,26.1080894470215,25.8799991607666,47.7799987792969,0,0,2.36874628067017,0,70,70,70,70,1.00755679607391,0,70,70,70,26.4834403991699,0,0,0,26.0133571624756,1,70.3990325927734,0,0,1,6.58560848236084,0,6.58560848236084,0,0,100,0,15.87
2026-08-20 02:15:00,2,0,0,2,19.4491510391236,17.4949998855591,26,20.2799997329712,30,10,-5,17.3900146484375,0,0,0,2,20.2113809585571,20.0549993515015,21.7499990463257,0,0,0.784436166286469,0,75,75,75,75,1.60023629665375,0,80,80,80,20.7146863937378,0,0,0,16.7224655151367,1,2,0,0,2,19.4265308380127,16.7399997711182,23,42.1599998474121,30,10,-3,16.7208461761475,0,0,0,2,19.7072811126709,20.2649993896485,45.2699985504151,0,0,2.27507281303406,0,75,75,75,75,1.58783382177353,0,70,70,70,20.1520223617554,0,0,0,18.3538808822632,1,0,0,2,0,0,2,26.4350433349609,21.0049991607666,17,17,42,10,-3,25.4985876083374,0,0,0,2,24.8350400924683,20.3449993133545,26.9399995803833,0,0,6.60134625434876,0,60,60,60,7.86083459854126,0,60,60,0,0,100,0,80,25.7155551910401,0,23.754451751709,429.776016235352,24.0182485580444,426.964401245118,0,0,0,0,0,0,0,2,0,2,25.3972625732422,18.7999992370606,24.8149995803833,20,25,10,-6,24.8577709197998,0,2,24.2502202987671,20.1949996948242,25.6949996948243,0,700,400,0,0.3929922580719,0,40,0.682135254144669,0,35,23.9368228912354,0,0,100,0,11.2127494812012,10,38,25.2093381881714,1,24,23,23.75492477417,0,403.456527709961,0,25.5778846740723,415.223327636719,24.6903600692749,422.88917541504,18,23,0,0,0,18,24.9113502502441,0,410.434310913086,0,0,0,0,2,0,0,2,22.9679012298584,20.3199996948242,23,26,23,31,10,21.7700004577637,0,0,0.61395600438118,0,80,0,23.6273422241211,0,0,2,26.1662168502808,16.1749992370606,24,31.5050001144409,30,10,26.5897626876832,22.670000076294,31.019998550415,0,0,2.91338062286377,0,60,0,26.0220003128052,25.4889984130859,25.2921552658081,2,0,0,2,26.4193878173828,25.6249990463257,26.4899997711182,23,21,30,10,25.1249990463257,26.9200000762939,0,0,1.47540718317032,0,50,50,50,0,0,25.7032365798951,2,0,0,2,24.8102378845215,21.9349994659424,25.0900001525879,23,26,23,30,10,23.9249992370606,25.6799993515015,0,0,1.00270116329193,0,25,25,25,0,0,25.1111087799073,2,0,0,2,23.3901472091675,21.4249992370606,25.1299991607666,26,20,26,30,10,24.7199993133545,25.6449995040894,26.0787601470947,26,0,0,1.47167837619782,0,60,0,0,25.0394163131714,2,0,0,2,26.3798666000366,22.8999996185303,26,26.8199996948243,42,10,-4,25.9661550521851,0,0,0,2,25.7965354919434,24.0649995803833,26.9949998855591,0,0,3.74140441417694,0,125,5.54183316230774,0,100,25.9283285140991,0,0,0,25.746075630188,1,0,0,2,25.7014389038086,24.920000076294,25,26.6399993896485,30,10,-5,25.9028158187867,0,0,0,2,25.5939016342163,26.5149993896484,26.7549991607666,0,0,1.6428948044777,0,75,75,75,75,1.25844997167587,0,75,75,75,26.2786579132081,0,0,0,26.1651525497437,1,2,0,0,2,25.8714179992676,22.1599988937378,30,27.4099998474121,30,10,-5,23.3746986389161,0,0,0,2,26.0429830551148,25.8899993896485,47.75,0,0,1.86896198987961,0,70,70,70,70,1.01037222146988,0,70,70,70,26.451548576355,0,0,0,25.9806928634644,1,70.0261840820313,0,0,1,6.69561672210693,0,6.69561672210693,0,0,100,0,15.7175
2026-08-20 02:30:00,2,0,0,2,19.4014682769775,17.4699993133545,26,20.1499996185303,30,10,-5,17.2619228363037,0,0,0,2,20.0740032196045,19.9799995422363,21.6099987030029,0,0,1.11686062812805,0,75,75,75,75,1.60085809230804,0,80,80,80,20.602352142334,0,0,0,16.6332721710205,1,2,0,0,2,19.3074855804443,16.7799987792969,23,42.1199989318848,30,10,-3,16.6607551574707,0,0,0,2,19.5894908905029,20.2099990844727,45.3999977111816,0,0,3.62269401550293,0,75,75,75,75,1.58936333656311,0,70,70,70,20.0556545257568,0,0,0,18.2711162567139,1,0,0,2,0,0,2,26.4462871551514,21.1999988555908,17,17,42,10,-3,25.4977931976318,0,0,0,2,24.8356781005859,20.4699993133545,26.9799995422363,0,0,6.59540414810181,0,60,60,60,7.41303300857544,0,60,60,0,0,100,0,80,25.7179145812988,0,23.6564693450928,428.253570556641,24.0135631561279,428.750366210938,0,0,0,0,0,0,0,2,0,2,25.4462661743164,19.0299987792969,24.8400001525879,20,25,10,-6,24.8734970092773,0,2,24.2750492095947,20.3699989318848,25.7399997711182,0,700,400,0,0.392776310443878,0,40,1.34530520439148,0,35,23.9225425720215,0,0,100,0,11.1817684173584,10,38,25.2066802978516,1,24,23,23.8602485656738,0,403.377410888672,0,25.4801540374756,412.139953613281,24.5751762390137,423.569793701172,18,23,0,0,0,18,25.0309772491455,0,411.560638427734,0,0,0,0,2,0,0,2,22.941047668457,20.3199996948242,23,26,23,31,10,21.7600002288818,0,0,0.614715397357941,0,80,0,23.5744647979736,0,0,2,26.1611461639404,16.25,24,31.5100002288818,30,10,26.589542388916,22.7099990844727,31.019998550415,0,0,2.91565489768982,0,60,0,26.0222454071045,25.4868488311768,25.2807083129883,2,0,0,2,26.4224262237549,25.6399993896484,26.4899997711182,23,21,30,10,25.1099987030029,26.9099998474121,0,0,1.47918879985809,0,50,50,50,0,0,25.7016773223877,2,0,0,2,24.8223686218262,22.1199989318848,25.1199989318848,23,26,23,30,10,24,25.7099990844727,0,0,0.987977981567383,0,25,25,25,0,0,25.1104183197021,2,0,0,2,23.4141216278076,21.5,25.1599998474121,26,20,26,30,10,24.7600002288818,25.689998626709,26.0423812866211,26,0,0,1.474888920784,0,60,0,0,25.0376892089844,2,0,0,2,26.4008750915527,23,26,26.8199996948242,42,10,-4,25.9680213928223,0,0,0,2,25.809720993042,24.1399993896484,27,0,0,3.74116396903992,0,125,4.9338960647583,0,100,25.942253112793,0,0,0,25.7572994232178,1,0,0,2,25.6729183197021,24.939998626709,25,26.6099987030029,30,10,-5,25.8745460510254,0,0,0,2,25.5436935424805,26.5,26.6999988555908,0,0,2.7884624004364,0,75,75,75,75,1.25520718097687,0,75,75,75,26.2333469390869,0,0,0,26.1318359375,1,2,0,0,2,25.8099613189697,22.2099990844727,30,27.3599987030029,30,10,-5,23.2575283050537,0,0,0,2,25.9639053344727,25.8799991607666,47.7599983215332,0,0,2.59608602523804,0,70,70,70,70,1.01163053512573,0,70,70,70,26.4125289916992,0,0,0,25.9473323822021,1,61.5008430480957,0,0,1,6.75417947769165,0,6.75417947769165,0,0,100,0,15.565
2026-08-20 02:45:00,2,0,0,2,19.2315073013306,17.4499998092652,26,20.0349998474121,30,10,-5,17.1308069229126,0,0,0,2,19.9240837097168,19.9049997329712,21.484998703003,0,0,1.74795514345169,0,75,75,75,75,1.60047894716263,0,80,80,80,20.438479423523,0,0,0,16.4600152969361,1,2,0,0,2,19.2134218215943,16.7949991226196,23,42.0499992370606,30,10,-3,16.4292259216309,0,0,0,2,19.4732208251953,20.1599998474121,45.5499992370606,0,0,3.03653502464295,0,75,75,75,75,1.58652132749558,0,70,70,70,19.9394989013672,0,0,0,18.1838140487671,1,0,0,2,0,0,2,26.4562768936157,21.2849988937378,17,17,42,10,-3,25.4972276687622,0,0,0,2,24.8406305313111,20.7149991989136,26.9949998855591,0,0,6.59558463096619,0,60,60,60,7.96598696708679,0,60,60,0,0,100,0,80,25.7088680267334,0,23.8636856079102,428.181976318359,24.0155153274537,425.331100463867,0,0,0,0,0,0,0,2,0,2,25.5002889633179,19.2299995422364,24.8799991607666,20,25,10,-6,24.8782243728638,0,2,24.3002691268921,20.5399990081787,25.7699995040894,0,700,400,0,0.392886385321617,0,40,1.37194460630417,0,35,23.9355802536011,0,0,100,0,11.2058682441712,10,38,25.1839780807495,1,24,23,23.6457252502441,0,403.293472290039,0,25.5744752883911,414.879623413086,24.6962518692017,423.199615478516,18,23,0,0,0,18,24.9009704589844,0,410.311233520508,0,0,0,0,2,0,0,2,22.9317874908447,20.3199996948242,23,26,23,31,10,21.7449998855591,0,0,0.614833146333695,0,80,0,23.4872179031372,0,0,2,26.1577739715577,16.255000114441,24,31.5149993896484,30,10,26.593355178833,22.7299995422363,31.024998664856,0,0,2.91369843482972,0,60,0,26.0251150131226,25.4710998535156,25.2664051055909,2,0,0,2,26.4268598556519,25.6599998474121,26.4849996566773,23,21,30,10,25.1199989318848,26.9200000762939,0,0,1.47681969404221,0,50,50,50,0,0,25.7049961090088,2,0,0,2,24.833067893982,22.2049999237061,25.1299991607666,23,26,23,30,10,24.0449991226197,25.7249994277954,0,0,0.996898323297503,0,25,25,25,0,0,25.1050577163696,2,0,0,2,23.4241523742676,21.5799999237061,25.1449995040894,26,20,26,30,10,24.8049993515015,25.6749992370606,26.0170869827271,26,0,0,1.46879047155381,0,60,0,0,25.046992301941,2,0,0,2,26.3923540115357,23.1199998855591,26,26.8399991989136,42,10,-4,25.9790763854981,0,0,0,2,25.8229036331177,24.2199993133545,27,0,0,3.73820793628693,0,125,5.53796911239624,0,100,25.9541320800781,0,0,0,25.7516803741455,1,0,0,2,25.6139068603516,24.9499988555908,25,26.5749998092652,30,10,-5,25.8222675323487,0,0,0,2,25.4985418319702,26.4749994277955,26.6449995040894,0,0,2.35279190540314,0,75,75,75,75,1.25723540782929,0,75,75,75,26.1989126205445,0,0,0,26.0925626754761,1,2,0,0,2,25.7624626159668,22.2399997711182,30,27.3499994277955,30,10,-5,23.1472988128662,0,0,0,2,25.8896474838257,25.854998588562,47.7499980926514,0,0,3.38359797000885,0,70,70,70,70,1.00288006663322,0,70,70,70,26.3784255981445,0,0,0,25.9058780670166,1,55.9686393737793,0,0,1,6.42244410514832,0,6.42244410514832,0,0,100,0,15.4125
2026-08-20 03:00:00,2,0,0,2,19.1033515930176,17.4200000762939,26,19.8999996185303,30,10,-5,16.9739456176758,0,0,0,2,19.7937355041504,19.8099994659424,21.3699989318848,0,0,1.21888089179993,0,75,75,75,75,1.59521985054016,0,80,80,80,20.2893619537354,0,0,0,16.3252735137939,1,2,0,0,2,19.0965919494629,16.8099994659424,23,42.0200004577637,30,10,-3,16.2955646514893,0,0,0,2,19.3594512939453,20.0799999237061,45.3299980163574,0,0,2.25661635398865,0,75,75,75,75,1.58934855461121,0,70,70,70,19.8427906036377,0,0,0,18.0897312164307,1,0,0,2,0,0,2,26.466157913208,21.5299987792969,17,17,42,10,-3,25.4920063018799,0,0,0,2,24.8308601379395,20.8199996948242,27.0100002288818,0,0,6.60136032104492,0,60,60,60,7.96814775466919,0,60,60,0,0,100,0,80,25.7009830474854,0,23.8654556274414,428.216613769531,24.0160732269287,426.954193115234,0,0,0,0,0,0,0,2,0,2,25.5557613372803,19.4200000762939,24.9099998474121,20,25,10,-6,24.896951675415,0,2,24.3318958282471,20.7099990844727,25.7899990081787,0,700,400,0,0.394501835107803,0,40,0.695084631443024,0,35,23.9569892883301,0,0,100,0,11.1767578125,10,38,25.1685371398926,1,24,23,23.8593883514404,0,403.428588867188,0,25.360294342041,416.041351318359,24.578727722168,420.201965332031,18,23,0,0,0,18,25.0029792785645,0,410.707458496094,0,0,0,0,2,0,0,2,22.9053287506104,20.3299999237061,23,26,23,31,10,21.7399997711182,0,0,0.616686642169952,0,80,0,23.4612350463867,0,0,2,26.1535568237305,16.5399990081787,24,31.5100002288818,30,10,26.5965385437012,22.75,31.0299987792969,0,0,2.9134624004364,0,60,0,26.0253314971924,25.4281311035156,25.2578201293945,2,0,0,2,26.4293479919434,25.6700000762939,26.5100002288818,23,21,30,10,25.1499996185303,26.9200000762939,0,0,1.47816753387451,0,50,50,50,0,0,25.7073307037354,2,0,0,2,24.848482131958,22.25,25.1499996185303,23,26,23,30,10,24.1099987030029,25.75,0,0,1.01840198040009,0,25,25,25,0,0,25.1014919281006,2,0,0,2,23.451358795166,21.6599998474121,25.1800003051758,26,20,26,30,10,24.8500003814697,25.7199993133545,25.9910984039307,26,0,0,1.47464430332184,0,60,0,0,25.0445709228516,2,0,0,2,26.4010219573975,23.2099990844727,26,26.8499984741211,42,10,-4,25.9850101470947,0,0,0,2,25.8367099761963,24.2899990081787,27.0100002288818,0,0,3.74478697776794,0,125,5.54132509231567,0,100,25.9651470184326,0,0,0,25.7524166107178,1,0,0,2,25.5753726959229,24.9599990844727,25,26.5100002288818,30,10,-5,25.763635635376,0,0,0,2,25.4395751953125,26.4499988555908,26.5900001525879,0,0,1.81615436077118,0,75,75,75,75,1.25376176834106,0,75,75,75,26.1670341491699,0,0,0,26.0292701721191,1,2,0,0,2,25.7255783081055,22.2799987792969,30,27.3099994659424,30,10,-5,23.0711803436279,0,0,0,2,25.8342952728271,25.8400001525879,47.7299995422363,0,0,2.24111890792847,0,70,70,70,70,1.00478041172028,0,70,70,70,26.3400859832764,0,0,0,25.8629207611084,1,69.6436386108398,0,0,1,6.69834232330322,0,6.69834232330322,0,0,100,0,15.26
2026-08-20 03:15:00,2,0,0,2,18.9858837127686,17.3899993896485,26,19.7849998474122,30,10,-5,16.8091058731079,0,0,0,2,19.6554765701294,19.7349996566773,21.2349996566773,0,0,1.11692935228348,0,75,75,75,75,1.59749728441239,0,80,80,80,20.1494913101196,0,0,0,16.1520004272461,1,2,0,0,2,19.0097303390503,16.8299999237061,23,41.9400005340577,30,10,-3,16.2323741912842,0,0,0,2,19.2247400283814,20.0349988937378,45.2600002288819,0,0,2.38257992267609,0,75,75,75,75,1.59125661849976,0,70,70,70,19.7467517852783,0,0,0,17.9981498718262,1,0,0,2,0,0,2,26.475438117981,21.4699993133545,17,17,42,10,-3,25.4869260787964,0,0,0,2,24.8220634460449,20.9199991226196,27.024998664856,0,0,6.59512448310852,0,60,60,60,7.9670147895813,0,60,60,0,0,100,0,80,25.6829347610474,0,23.8599328994751,428.106353759766,24.0142946243286,425.93049621582,0,0,0,0,0,0,0,2,0,2,25.5846366882324,19.6399993896485,24.9349994659424,20,25,10,-6,24.9098196029663,0,2,24.3584356307984,20.9199991226197,25.8199996948243,0,700,400,0,0.392961516976357,0,40,1.43524366617203,0,35,23.9911651611328,0,0,100,0,11.1523513793946,10,38,25.1583757400513,1,24,23,23.651954650879,0,403.080184936524,0,25.5740375518799,414.973999023438,24.634747505188,421.997940063477,18,23,0,0,0,18,25.0143756866455,0,409.349029541016,0,0,0,0,2,0,0,2,22.8867626190186,20.3299999237061,23,26,23,31,10,21.7149991989136,0,0,0.614518463611603,0,80,0,23.373745918274,0,0,2,26.148271560669,16.5899991989136,24,31.5149993896484,30,10,26.5963678359985,22.7849988937378,31.024998664856,0,0,2.91366815567017,0,60,0,26.0242280960083,25.415246963501,25.2485227584839,2,0,0,2,26.4319906234741,25.6549997329712,26.4899997711182,23,21,30,10,25.1849994659424,26.9250001907349,0,0,1.48025059700012,0,50,50,50,0,0,25.7018766403199,2,0,0,2,24.8616781234742,22.2799997329712,25.1649999618531,23,26,23,30,10,24.1649999618531,25.7599992752075,0,0,1.00391584634781,0,25,25,25,0,0,25.0945119857788,2,0,0,2,23.461199760437,21.7799997329712,25.1949987411499,26,20,26,30,10,24.8849992752075,25.7249994277954,25.9605655670166,26,0,0,1.47418916225433,0,60,0,0,25.0552787780762,2,0,0,2,26.3985452651978,23.3299999237061,26,26.8499994277954,42,10,-4,25.989616394043,0,0,0,2,25.8498840332032,24.3599996566773,27.0149993896484,0,0,3.739204287529,0,125,5.54026889801026,0,100,25.975811958313,0,0,0,25.7520532608032,1,0,0,2,25.5446166992188,24.9749994277955,25,26.4799995422364,30,10,-5,25.7219972610474,0,0,0,2,25.3860759735108,26.4399995803833,26.5249996185303,0,0,2.30490398406983,0,75,75,75,75,1.25876295566559,0,75,75,75,26.116551399231,0,0,0,25.9942121505738,1,2,0,0,2,25.6606674194336,22.3549995422364,30,27.2749996185303,30,10,-5,23.0329484939576,0,0,0,2,25.7687330245972,25.8449993133545,47.6549987792969,0,0,1.86927819252014,0,70,70,70,70,1.00102552771568,0,70,70,70,26.2994832992554,0,0,0,25.8292303085328,1,69.0054435729981,0,0,1,6.65689992904663,0,6.65689992904663,0,0,100,0,15.1975
2026-08-20 03:30:00,2,0,0,2,18.8376941680909,17.3400001525879,26,19.6399993896484,30,10,-5,16.7443494796753,0,0,0,2,19.4876279830933,19.6349992752075,21.0699996948243,0,0,1.5081399679184,0,75,75,75,75,1.5983374118805,0,80,80,80,19.9713115692139,0,0,0,16.0517101287842,1,2,0,0,2,18.8691730499268,16.8450002670288,23,41.920000076294,30,10,-3,16.0781183242798,0,0,0,2,19.085711479187,19.9449996948242,45.2999992370605,0,0,2.26358628273011,0,75,75,75,75,1.58769530057907,0,70,70,70,19.6106691360474,0,0,0,17.8778085708618,1,0,0,2,0,0,2,26.4842252731323,21.6599998474121,17,17,42,10,-3,25.4875164031983,0,0,0,2,24.8266372680664,21.0999994277954,27.0399990081787,0,0,6.60184431076049,0,60,60,60,7.97459053993225,0,60,60,0,0,100,0,80,25.6767520904541,0,23.8639307022095,427.192840576172,24.0198106765747,425.865936279297,0,0,0,0,0,0,0,2,0,2,25.6534147262574,19.9349994659424,24.9599990844727,20,25,10,-6,24.9235315322876,0,2,24.4038639068604,21.1199989318848,25.8649988174439,0,700,400,0,0.395512640476227,0,40,0.861219555139539,0,35,23.9890470504761,0,0,100,0,11.1609573364258,10,38,25.1415205001832,1,24,23,23.7065343856812,0,403.464782714844,0,25.5449705123902,415.886978149414,24.6857929229737,421.498245239258,18,23,0,0,0,18,25.0166511535645,0,408.938583374024,0,0,0,0,2,0,0,2,22.8582315444947,20.3199996948243,23,26,23,31,10,21.7099990844727,0,0,0.614156186580658,0,80,0,23.3220262527466,0,0,2,26.143895149231,16.7399997711182,24,31.5149993896484,30,10,26.5976123809815,22.8149995803833,31.0299987792969,0,0,2.91404664516449,0,60,0,26.0262670516968,25.4216890335083,25.2406549453735,2,0,0,2,26.436128616333,25.6949996948243,26.4949998855591,23,21,30,10,25.2399988174439,26.9250001907349,0,0,1.47538614273072,0,50,50,50,0,0,25.7060270309448,2,0,0,2,24.876914024353,22.3899993896485,25.1999988555909,23,26,23,30,10,24.2299995422364,25.7749996185303,0,0,0.985799729824066,0,25,25,25,0,0,25.0902729034424,2,0,0,2,23.4893550872803,21.9199991226196,25.2349996566773,26,20,26,30,10,24.9449996948243,25.7599992752076,25.9276733398438,26,0,0,1.49114036560059,0,60,0,0,25.0513010025025,2,0,0,2,26.392804145813,23.4499998092652,26,26.8649988174439,42,10,-4,25.9965419769287,0,0,0,2,25.8662147521973,24.4499998092651,27.0299987792969,0,0,3.74407720565796,0,125,5.23960900306702,0,100,25.9904155731201,0,0,0,25.7437372207642,1,0,0,2,25.5204935073853,24.9949998855591,25,26.4249992370606,30,10,-5,25.6755456924439,0,0,0,2,25.3154449462891,26.4200000762939,26.4649991989136,0,0,2.32436192035675,0,75,75,75,75,1.2595072388649,0,75,75,75,26.0492887496949,0,0,0,25.9488763809204,1,2,0,0,2,25.5832786560059,22.3949995040894,30,27.2349996566773,30,10,-5,22.9283246994019,0,0,0,2,25.6707563400269,25.8249998092652,47.6099987030029,0,0,1.86916530132294,0,70,70,70,70,0.997770756483078,0,70,70,70,26.2384643554688,0,0,0,25.7778186798096,1,66.5377769470215,0,0,1,6.7379162311554,0,6.7379162311554,0,0,100,0,15.135
