2026-08-20 03:45:00,2,0,0,2,18.7394752502441,17.2899990081787,26,19.5100002288818,30,10,-5,16.6625671386719,0,0,0,2,19.3590831756592,19.5399990081787,20.9599990844727,0,0,1.11683487892151,0,75,75,75,75,1.59854733943939,0,80,80,80,19.8372859954834,0,0,0,15.9693431854248,1,2,0,0,2,18.7930679321289,16.8599987030029,23,41.9099998474121,30,10,-3,15.9953575134277,0,0,0,2,18.9869365692139,19.8899993896484,45.1699981689453,0,0,2.26498126983643,0,75,75,75,75,1.58579921722412,0,70,70,70,19.5158042907715,0,0,0,17.7848281860352,1,0,0,2,0,0,2,26.4921035766602,21.7099990844727,17,17,42,10,-3,25.4918098449707,0,0,0,2,24.8284282684326,21.2399997711182,27.0599994659424,0,0,6.59255456924438,0,60,60,60,7.96035003662109,0,60,60,0,0,100,0,80,25.6720771789551,0,23.8479976654053,428.05615234375,24.1179122924805,424.699462890625,0,0,0,0,0,0,0,2,0,2,25.7035350799561,20.1000003814697,24.9799995422363,20,25,10,-6,24.9457874298096,0,2,24.4356822967529,21.3199996948242,25.8999996185303,0,700,400,0,0.395246088504791,0,40,0.610962212085724,0,35,23.9744510650635,0,0,100,0,11.1485481262207,10,38,25.1318702697754,1,24,23,23.5461082458496,0,403.432403564453,0,25.3789119720459,414.262115478516,24.5925140380859,422.068511962891,18,23,0,0,0,18,25.0282955169678,0,409.427795410156,0,0,0,0,2,0,0,2,22.8327579498291,20.3199996948242,23,26,23,31,10,21.7099990844727,0,0,0.615924715995789,0,80,0,23.2934017181396,0,0,2,26.1398868560791,16.7899990081787,24,31.519998550415,30,10,26.5966510772705,22.8400001525879,31.0399990081787,0,0,2.91900134086609,0,60,0,26.0270347595215,25.4052257537842,25.230640411377,2,0,0,2,26.4382629394531,25.7199993133545,26.5,23,21,30,10,25.25,26.9300003051758,0,0,1.48280811309814,0,50,50,50,0,0,25.7088298797607,2,0,0,2,24.8878288269043,22.4699993133545,25.2099990844727,23,26,23,30,10,24.2799987792969,25.7999992370605,0,0,0.985143840312958,0,25,25,25,0,0,25.0847759246826,2,0,0,2,23.5136680603027,21.9699993133545,25.25,26,20,26,30,10,24.9899997711182,25.7899990081787,25.9006824493408,26,0,0,1.47202968597412,0,60,0,0,25.051628112793,2,0,0,2,26.3818302154541,23.5299987792969,26,26.8699989318848,42,10,-4,26.0017719268799,0,0,0,2,25.8782901763916,24.519998550415,27.0299987792969,0,0,3.73705244064331,0,125,4.93019771575928,0,100,26.0023784637451,0,0,0,25.7406482696533,1,0,0,2,25.5209350585938,25,25,26.3699989318848,30,10,-5,25.6418724060059,0,0,0,2,25.2458190917969,26.4099998474121,26.3999996185303,0,0,2.80374550819397,0,75,75,75,75,1.25425374507904,0,75,75,75,25.9954013824463,0,0,0,25.8956851959229,1,2,0,0,2,25.5421485900879,22.4599990844727,30,27.189998626709,30,10,-5,22.8489742279053,0,0,0,2,25.600471496582,25.8199996948242,47.6100006103516,0,0,1.86897909641266,0,70,70,70,70,0.995850145816803,0,70,70,70,26.1960067749023,0,0,0,25.7311134338379,1,62.8240585327148,0,0,1,6.65436983108521,0,6.65436983108521,0,0,100,0,15.0725
2026-08-20 04:00:00,2,0,0,2,18.6494846343994,17.255000114441,26,19.3999996185303,30,10,-5,16.5808210372925,0,0,0,2,19.2268543243408,19.460000038147,20.8199987411499,0,0,1.68155550956726,0,75,75,75,75,1.59833961725235,0,80,80,80,19.7176065444947,0,0,0,15.9087295532227,1,2,0,0,2,18.7264652252197,16.8599987030029,23,41.920000076294,30,10,-3,15.9346647262574,0,0,0,2,18.8586282730103,19.8199996948242,45.0949974060059,0,0,2.44131350517273,0,75,75,75,75,1.58837378025055,0,70,70,70,19.4227962493897,0,0,0,17.6921901702881,1,0,0,2,0,0,2,26.4965305328369,21.6449995040894,17,17,42,10,-3,25.4751720428467,0,0,0,2,24.8149251937866,21.3149995803833,27.0699996948242,0,0,6.6025242805481,0,60,60,60,7.98377776145935,0,60,60,0,0,100,0,80,25.6608667373658,0,23.8586044311523,427.175811767578,24.1247444152833,425.017105102539,0,0,0,0,0,0,0,2,0,2,25.7454433441162,20.2799997329712,25.0199995040894,20,25,10,-6,24.9536247253418,0,2,24.4618186950684,21.5349998474122,25.9299993515015,0,700,400,0,0.393639221787453,0,40,0.957716703414916,0,35,24.0273141860962,0,0,100,0,11.1598973274231,10,38,25.1194353103638,1,24,23,23.6623811721802,0,404.516540527344,0,25.5711212158204,415.921127319336,24.6345138549805,421.858627319336,18,23,0,0,0,18,25.0105047225952,0,407.346145629883,0,0,0,0,2,0,0,2,22.8093357086182,20.3149995803833,23,26,23,31,10,21.6899995803833,0,0,0.615211248397827,0,80,0,23.2237510681153,0,0,2,26.1389846801758,16.7200002670288,24,31.5299987792969,30,10,26.6016092300415,22.8849992752075,31.0399990081787,0,0,2.91504299640656,0,60,0,26.0285139083862,25.3758783340454,25.2192001342773,2,0,0,2,26.4441766738892,25.7299995422364,26.5,23,21,30,10,25.2899999618531,26.9300003051758,0,0,1.47695589065552,0,50,50,50,0,0,25.7068109512329,2,0,0,2,24.9028148651123,22.5499992370606,25.2399997711182,23,26,23,30,10,24.3249998092652,25.835000038147,0,0,0.98297244310379,0,25,25,25,0,0,25.0828361511231,2,0,0,2,23.5328521728516,22.0900001525879,25.2649993896485,26,20,26,30,10,25.024998664856,25.8099994659424,25.8766078948975,26,0,0,1.49750238656998,0,60,0,0,25.0575599670411,2,0,0,2,26.3635215759278,23.6350002288818,26,26.8699989318848,42,10,-4,25.9987964630127,0,0,0,2,25.8941469192505,24.5999994277954,27.0299987792969,0,0,3.74641370773316,0,125,5.23909735679627,0,100,26.0171260833741,0,0,0,25.737078666687,1,0,0,2,25.5261955261231,24.9949998855591,25,26.3449993133545,30,10,-5,25.6080293655396,0,0,0,2,25.188178062439,26.3999996185303,26.359998703003,0,0,2.73969948291779,0,75,75,75,75,1.25565683841706,0,75,75,75,25.9366626739502,0,0,0,25.858624458313,1,2,0,0,2,25.5004796981812,22.4499988555909,30,27.1399993896485,30,10,-5,22.8069334030152,0,0,0,2,25.523102760315,25.7949991226196,47.6399974822998,0,0,2.37130212783814,0,70,70,70,70,0.996217399835587,0,70,70,70,26.1564817428589,0,0,0,25.6801424026489,1,66.107515335083,0,0,1,6.71884346008301,0,6.71884346008301,0,0,100,0,15.01
2026-08-20 04:15:00,2,0,0,2,18.5535011291504,17.2199993133545,26,19.2899990081787,30,10,-5,16.4350452423096,0,0,0,2,19.0959968566895,19.3799991607666,20.7099990844727,0,0,2.16204261779785,0,75,75,75,75,1.59778308868408,0,80,80,80,19.5657215118408,0,0,0,15.809380531311,1,2,0,0,2,18.6403198242188,16.8799991607666,23,41.9199981689453,30,10,-3,15.854453086853,0,0,0,2,18.7299156188965,19.7700004577637,45.25,0,0,3.11725163459778,0,75,75,75,75,1.58732378482819,0,70,70,70,19.3413257598877,0,0,0,17.6036968231201,1,0,0,2,0,0,2,26.5033893585205,21.8400001525879,17,17,42,10,-3,25.4684734344482,0,0,0,2,24.8030300140381,21.4599990844727,27.0799999237061,0,0,6.58940124511719,0,60,60,60,7.96963834762573,0,60,60,0,0,100,0,80,25.6429767608643,0,23.8568706512451,426.751251220703,24.1200942993164,424.635955810547,0,0,0,0,0,0,0,2,0,2,25.7991256713867,20.4099998474121,25.0399990081787,20,25,10,-6,24.9690647125244,0,2,24.488000869751,21.6399993896484,25.9599990844727,0,700,400,0,0.392457544803619,0,40,1.38200283050537,0,35,24.0925216674805,0,0,100,0,11.0851593017578,10,38,25.1039085388184,1,24,23,23.5657062530518,0,403.390716552734,0,25.5209293365479,416.005981445312,24.6914806365967,420.760803222656,18,23,0,0,0,18,24.9982852935791,0,406.343414306641,0,0,0,0,2,0,0,2,22.7860546112061,20.2899990081787,23,26,23,31,10,21.6700000762939,0,0,0.615365922451019,0,80,0,23.1862049102783,0,0,2,26.1370334625244,16.8899993896484,24,31.5299987792969,30,10,26.6030139923096,22.8999996185303,31.0399990081787,0,0,2.91513061523438,0,60,0,26.0289173126221,25.3823204040527,25.2120513916016,2,0,0,2,26.4482822418213,25.7299995422363,26.5100002288818,23,21,30,10,25.2899990081787,26.9300003051758,0,0,1.47845709323883,0,50,50,50,0,0,25.7054805755615,2,0,0,2,24.9156723022461,22.6399993896484,25.25,23,26,23,30,10,24.3899993896484,25.8400001525879,0,0,0.990143060684204,0,25,25,25,0,0,25.0796413421631,2,0,0,2,23.5433025360107,22.1499996185303,25.2799987792969,26,20,26,30,10,25.0599994659424,25.8099994659424,25.8538818359375,26,0,0,1.47444891929626,0,60,0,0,25.0556888580322,2,0,0,2,26.3542556762695,23.7199993133545,26,26.8799991607666,42,10,-4,26.0035915374756,0,0,0,2,25.9072380065918,24.6599998474121,27.0299987792969,0,0,3.7402081489563,0,125,5.53155040740967,0,100,26.0269680023193,0,0,0,25.7374706268311,1,0,0,2,25.5142364501953,25,25,26.2899990081787,30,10,-5,25.5496578216553,0,0,0,2,25.1253223419189,26.3899993896484,26.3299999237061,0,0,3.31261491775513,0,75,75,75,75,1.25199520587921,0,75,75,75,25.8828601837158,0,0,0,25.8225708007812,1,2,0,0,2,25.4424228668213,22.4899997711182,30,27.1199989318848,30,10,-5,22.7235317230225,0,0,0,2,25.4469242095947,25.7799987792969,47.6199989318848,0,0,2.87889695167542,0,70,70,70,70,0.991310656070709,0,70,70,70,26.1019134521484,0,0,0,25.6412906646729,1,52.6756782531738,0,0,1,6.78243589401245,0,6.78243589401245,0,0,100,0,14.9475
2026-08-20 04:30:00,2,0,0,2,18.534951210022,17.170000076294,26,19.1799993515015,30,10,-5,16.4826498031616,0,0,0,2,18.9785251617432,19.3000001907349,20.5799989700317,0,0,1.11389011144638,0,75,75,75,75,1.59852653741837,0,80,80,80,19.4008913040161,0,0,0,15.9656014442444,1,2,0,0,2,18.5808591842652,16.8799991607666,23,41.939998626709,30,10,-3,15.9539170265198,0,0,0,2,18.6130771636963,19.7049999237061,45.1199989318848,0,0,2.69727766513825,0,75,75,75,75,1.58638918399811,0,70,70,70,19.2474546432495,0,0,0,17.5196380615235,1,0,0,2,0,0,2,26.5103120803833,21.9249992370606,17,17,42,10,-3,25.4698657989502,0,0,0,2,24.8041486740113,21.5749988555908,27.0899991989136,0,0,6.59425401687622,0,60,60,60,7.96090650558472,0,60,60,0,0,100,0,80,25.6339273452759,0,23.8662834167481,425.977233886719,24.1190052032471,423.925384521485,0,0,0,0,0,0,0,2,0,2,25.8533973693848,20.6449995040894,25.0599994659424,20,25,10,-6,24.9816207885742,0,2,24.4988164901734,21.8499994277954,25.9999990463257,0,700,400,0,0.395068839192391,0,40,0.857058703899382,0,35,24.1431932449341,0,0,100,0,11.1581163406372,10,38,25.0848369598389,1,24,23,23.5468435287476,0,404.501480102539,0,25.4704170227051,414.920074462891,24.6883630752564,422.140335083008,18,23,0,0,0,18,25.0144386291504,0,408.075088500977,0,0,0,0,2,0,0,2,22.7746677398682,20.2849998474121,23,26,23,31,10,21.6549997329712,0,0,0.614679008722306,0,80,0,23.0878190994263,0,0,2,26.1365032196045,17.0649995803833,24,31.5349988937378,30,10,26.6071510314942,22.9099998474121,31.0449991226196,0,0,2.91591060161591,0,60,0,26.0313329696655,25.3536930084229,25.2041854858398,2,0,0,2,26.4521923065186,25.75,26.5100002288818,23,21,30,10,25.3400001525879,26.9300003051758,0,0,1.47787541151047,0,50,50,50,0,0,25.7059164047241,2,0,0,2,24.9288816452027,22.6999998092651,25.274998664856,23,26,23,30,10,24.4249992370606,25.8699989318848,0,0,0.984982222318649,0,25,25,25,0,0,25.0740041732789,2,0,0,2,23.5566482543946,22.2699995040894,25.3099994659424,26,20,26,30,10,25.0999994277955,25.835000038147,25.8293809890747,26,0,0,1.48741936683655,0,60,0,0,25.0696954727173,2,0,0,2,26.3561515808106,23.7949991226196,26,26.8899993896485,42,10,-4,25.9957637786865,0,0,0,2,25.9159345626831,24.7299995422364,27.0349988937378,0,0,3.73698663711548,0,125,4.93227767944336,0,100,26.0363054275513,0,0,0,25.7285032272339,1,0,0,2,25.547287940979,25.0050001144409,25,26.2349996566773,30,10,-5,25.5128526687622,0,0,0,2,25.058087348938,26.3449993133545,26.2599992752076,0,0,2.8637393116951,0,75,75,75,75,1.25548565387726,0,75,75,75,25.8144044876099,0,0,0,25.7992095947266,1,2,0,0,2,25.3839673995972,22.5349988937378,30,27.0749998092652,30,10,-5,22.6756629943848,0,0,0,2,25.3716545104981,25.7599992752075,47.6199989318848,0,0,2.79770565032959,0,70,70,70,70,0.996294349431992,0,70,70,70,26.064697265625,0,0,0,25.5901708602905,1,63.9357490539551,0,0,1,6.55334281921387,0,6.55334281921387,0,0,100,0,14.885
2026-08-20 04:45:00,2,0,0,2,18.5112075805664,17.1499996185303,26,19.0900001525879,30,10,-5,16.6407508850098,0,0,0,2,18.875093460083,19.2299995422363,20.4599990844727,0,0,4.79919576644897,0,75,75,75,75,1.59954273700714,0,80,80,80,19.3085880279541,0,0,0,16.0998249053955,1,2,0,0,2,18.5179824829102,16.8999996185303,23,41.9300003051758,30,10,-3,16.094310760498,0,0,0,2,18.5285015106201,19.6399993896484,45.2000007629395,0,0,3.18591022491455,0,75,75,75,75,1.58542943000793,0,70,70,70,19.1636619567871,0,0,0,17.4479293823242,1,0,0,2,0,0,2,26.5177536010742,21.8699989318848,17,17,42,10,-3,25.4526214599609,0,0,0,2,24.7784957885742,21.7700004577637,27.0999984741211,0,0,6.60465002059937,0,60,60,60,8.23322296142578,0,60,60,0,0,100,0,80,25.6344013214111,0,23.8706321716309,426.131469726562,24.1166305541992,422.986022949219,0,0,0,0,0,0,0,2,0,2,25.931037902832,20.7899990081787,25.0900001525879,20,25,10,-6,24.9955730438232,0,2,24.5070152282715,22,26.0399990081787,0,700,400,0,0.390853136777878,0,40,1.43256378173828,0,35,24.188404083252,0,0,100,0,11.1119537353516,10,38,25.0719909667969,1,24,23,23.4534816741943,0,403.619293212891,0,25.5644435882568,413.900604248047,24.5849094390869,421.679809570312,18,23,0,0,0,18,25.0206089019775,0,408.460052490234,0,0,0,0,2,0,0,2,22.7666149139404,20.2700004577637,23,26,23,31,10,21.6299991607666,0,0,0.616442620754242,0,80,0,22.997974395752,0,0,2,26.1356506347656,17.0399990081787,24,31.5299987792969,30,10,26.6046352386475,22.9300003051758,31.0599994659424,0,0,2.91316843032837,0,60,0,26.0324230194092,25.3422412872314,25.1963214874268,2,0,0,2,26.4561500549316,25.769998550415,26.519998550415,23,21,30,10,25.3500003814697,26.9300003051758,0,0,1.47461545467377,0,50,50,50,0,0,25.7092723846436,2,0,0,2,24.938814163208,22.769998550415,25.2899990081787,23,26,23,30,10,24.4799995422363,25.8799991607666,0,0,0.980871915817261,0,25,25,25,0,0,25.0674781799316,2,0,0,2,23.5757808685303,22.3500003814697,25.3199996948242,26,20,26,30,10,25.1399993896484,25.8499984741211,25.8041648864746,26,0,0,1.47343826293945,0,60,0,0,25.0721645355225,2,0,0,2,26.3821697235107,23.8799991607666,26,26.8799991607666,42,10,-4,25.9987812042236,0,0,0,2,25.9241905212402,24.7799987792969,27.0299987792969,0,0,3.7381534576416,0,125,5.54660224914551,0,100,26.0401802062988,0,0,0,25.7337112426758,1,0,0,2,25.5632305145264,25,25,26.2099990844727,30,10,-5,25.4754962921143,0,0,0,2,25.0011043548584,26.3099994659424,26.2099990844727,0,0,4.66092538833618,0,75,75,75,75,1.25714552402496,0,75,75,75,25.7694339752197,0,0,0,25.7503242492676,1,2,0,0,2,25.3101692199707,22.5599994659424,30,27.019998550415,30,10,-5,22.6855297088623,0,0,0,2,25.2999782562256,25.7299995422363,47.6699981689453,0,0,3.0272216796875,0,70,70,70,70,0.992947280406952,0,70,70,70,26.0094985961914,0,0,0,25.5549755096436,1,67.9206848144531,0,0,1,6.95497894287109,0,6.95497894287109,0,0,100,0,14.8225
2026-08-20 05:00:00,2,0,0,2,18.4568128585816,17.1149988174439,26,18.9999990463257,30,10,-5,16.524884223938,0,0,0,2,18.7966222763062,19.1449995040894,20.3599996566773,0,0,2.60043787956238,0,75,75,75,75,1.59946769475937,0,80,80,80,19.2055616378784,0,0,0,15.9806785583496,1,2,0,0,2,18.4392099380494,16.8999996185303,23,41.8499984741211,30,10,-3,15.9283065795899,0,0,0,2,18.4499073028565,19.5999994277955,45.25,0,0,1.78057724237442,0,75,75,75,75,1.58955448865891,0,70,70,70,19.0990829467773,0,0,0,17.3932361602784,1,0,0,2,0,0,2,26.518816947937,22.0199995040894,17,17,42,10,-3,25.450668334961,0,0,0,2,24.7901983261108,21.8599987030029,27.1099987030029,0,0,6.59505677223206,0,60,60,60,7.66531229019165,0,60,60,0,0,100,0,80,25.6187782287598,0,23.8540496826172,425.968353271485,24.118896484375,424.923294067383,0,0,0,0,0,0,0,2,0,2,25.9907369613648,20.9499998092652,25.1149988174439,20,25,10,-6,25.0078649520874,0,2,24.5205202102661,22.0749998092652,26.0599994659424,0,700,400,0,0.39441679418087,0,40,0.610789090394974,0,35,24.2233867645264,0,0,100,0,11.1763892173767,10,38,25.0594358444214,1,24,23,23.3693284988403,0,403.428100585938,0,25.3723592758179,415.817779541016,24.5875787734986,422.100692749024,18,23,0,0,0,18,24.9150094985962,0,409.10173034668,0,0,0,0,2,0,0,2,22.741587638855,20.25,23,26,23,31,10,21.6199989318848,0,0,0.616509824991226,0,80,0,22.9938545227051,0,0,2,26.1344394683838,17.0999994277954,24,31.5399990081787,30,10,26.6030044555664,22.9649991989136,31.0599994659424,0,0,2.91255950927735,0,60,0,26.0358171463013,25.3264989852906,25.1712980270386,2,0,0,2,26.4594287872315,25.7649993896484,26.5149993896484,23,21,30,10,25.3849992752076,26.9300003051758,0,0,1.47528767585755,0,50,50,50,0,0,25.7126092910767,2,0,0,2,24.9505500793457,22.8349990844727,25.3049993515015,23,26,23,30,10,24.5299987792969,25.9049997329712,0,0,0.98849892616272,0,25,25,25,0,0,25.0672473907471,2,0,0,2,23.6036043167114,22.4049997329712,25.3299999237061,26,20,26,30,10,25.1749992370606,25.859998703003,25.7866640090943,26,0,0,1.52477777004242,0,60,0,0,25.0718021392822,2,0,0,2,26.386682510376,23.9499998092651,26,26.8849992752075,42,10,-4,25.9959926605225,0,0,0,2,25.9339818954468,24.8549995422364,27.0299987792969,0,0,3.79855036735535,0,125,4.94064283370972,0,100,26.0546674728394,0,0,0,25.7290964126587,1,0,0,2,25.5561275482178,25.0050001144409,25,26.1599998474121,30,10,-5,25.4304275512695,0,0,0,2,24.9285078048706,26.2999992370605,26.1799993515015,0,0,2.93505465984345,0,75,75,75,75,1.25609296560288,0,75,75,75,25.7363910675049,0,0,0,25.6988868713379,1,2,0,0,2,25.2711420059204,22.5749998092652,30,27,30,10,-5,22.6372060775757,0,0,0,2,25.2369928359986,25.7099990844727,47.6649990081787,0,0,1.95915246009827,0,70,70,70,70,0.992970407009125,0,70,70,70,25.9713573455811,0,0,0,25.4961357116699,1,70.0824546813965,0,0,1,6.72982859611511,0,6.72982859611511,0,0,100,0,14.76
2026-08-20 05:15:00,2,0,0,2,18.4467945098877,17.1000003814697,26,18.9099998474121,30,10,-5,16.6270713806152,0,0,0,2,18.7105331420898,19.0699996948242,20.25,0,0,1.96957862377167,0,75,75,75,75,1.59999775886536,0,80,80,80,19.0905838012695,0,0,0,16.0822772979736,1,2,0,0,2,18.3853225708008,16.9099998474121,23,41.75,30,10,-3,16.0153770446777,0,0,0,2,18.3568248748779,19.5299987792969,44.939998626709,0,0,2.26697897911072,0,75,75,75,75,1.59032964706421,0,70,70,70,19.0258655548096,0,0,0,17.3347854614258,1,0,0,2,0,0,2,26.5337085723877,22.2899990081787,17,17,42,10,-3,25.4158992767334,0,0,0,2,24.7548236846924,21.8599987030029,27.1199989318848,0,0,6.60636425018311,0,60,60,60,7.37644815444946,0,60,60,0,0,100,0,80,25.5751056671143,0,23.8618698120117,426.112731933594,24.1210117340088,423.028381347656,0,0,0,0,0,0,0,2,0,2,26.0250682830811,21.1000003814697,25.1499996185303,20,25,10,-6,25.0263938903809,0,2,24.5529193878174,22.2399997711182,26.0900001525879,0,700,400,0,0.389372318983078,0,40,0.612504303455353,0,35,24.2805633544922,0,0,100,0,11.2433290481567,10,38,25.026252746582,1,24,23,23.0798950195312,0,403.040405273438,0,25.5851287841797,416.473022460938,24.596076965332,424.217407226562,18,23,0,0,0,18,24.8059368133545,0,409.554718017578,0,0,0,0,2,0,0,2,22.7206172943115,20.2299995422363,23,26,23,31,10,21.6000003814697,0,0,0.619037985801697,0,80,0,22.8649559020996,0,0,2,26.1317653656006,17.3899993896484,24,31.5399990081787,30,10,26.6113414764404,23.019998550415,31.0599994659424,0,0,2.91480207443237,0,60,0,26.040225982666,25.3136196136475,25.1405563354492,2,0,0,2,26.4614524841309,25.7899990081787,26.5100002288818,23,21,30,10,25.3799991607666,26.9300003051758,0,0,1.47978818416595,0,50,50,50,0,0,25.7137489318848,2,0,0,2,24.9601230621338,22.9200000762939,25.3400001525879,23,26,23,30,10,24.5699996948242,25.9200000762939,0,0,0.988040685653687,0,25,25,25,0,0,25.0616130828857,2,0,0,2,23.6250343322754,22.4699993133545,25.3699989318848,26,20,26,30,10,25.2099990844727,25.8799991607666,25.7646255493164,26,0,0,1.51517975330353,0,60,0,0,25.0929222106934,2,0,0,2,26.4690418243408,24.019998550415,26,26.8699989318848,42,10,-4,25.9781513214111,0,0,0,2,25.9369297027588,24.9099998474121,27.0299987792969,0,0,4.3609766960144,0,125,4.9464807510376,0,100,26.0583801269531,0,0,0,25.7026462554932,1,0,0,2,25.5647487640381,25.0100002288818,25,26.1299991607666,30,10,-5,25.3730602264404,0,0,0,2,24.8818798065186,26.2899990081787,26.1399993896484,0,0,3.53333044052124,0,75,75,75,75,1.25299346446991,0,75,75,75,25.6882629394531,0,0,0,25.6636543273926,1,2,0,0,2,25.2084484100342,22.5900001525879,30,26.9599990844727,30,10,-5,22.6155643463135,0,0,0,2,25.1729106903076,25.689998626709,47.6100006103516,0,0,1.9317501783371,0,70,70,70,70,0.993757307529449,0,70,70,70,25.9193096160889,0,0,0,25.4478816986084,1,62.7869834899902,0,0,1,6.64871788024902,0,6.64871788024902,0,0,100,0,14.6975
2026-08-20 05:30:00,2,0,0,2,18.4955463409424,17.085000038147,26,18.8299999237061,30,10,-5,16.7114219665528,0,0,0,2,18.6259927749634,19.0049991607666,20.1799993515015,0,0,1.58332467079163,0,75,75,75,75,1.60268497467041,0,80,80,80,19.0097875595093,0,0,0,16.1638765335083,1,2,0,0,2,18.3077716827393,16.9049997329712,23,41.7299995422363,30,10,-3,16.1869955062866,0,0,0,2,18.2834758758545,19.4799995422364,45.2499980926514,0,0,3.16623914241791,0,75,75,75,75,1.5897011756897,0,70,70,70,18.9446687698365,0,0,0,17.2888860702515,1,0,0,2,0,0,2,26.5401668548584,22.1749992370606,17,17,42,10,-3,25.3936223983765,0,0,0,2,24.7313947677613,21.9799995422363,27.1099987030029,0,0,6.87507033348084,0,60,60,60,7.37258625030518,0,60,60,0,0,100,0,80,25.524395942688,0,23.8658418655396,425.169631958008,24.1184940338135,422.689346313476,0,0,0,0,0,0,0,2,0,2,26.085000038147,21.234998703003,25.1749992370606,20,25,10,-6,25.033145904541,0,2,24.5685081481934,22.3749990463257,26.1199989318848,0,700,400,0,0.396414026618004,0,40,0.610741138458252,0,35,24.3146982192994,0,0,100,0,11.2179117202759,10,38,24.9962167739868,1,24,23,22.9321584701538,0,403.143630981445,0,25.577356338501,414.99398803711,24.5796089172364,422.676376342774,18,23,0,0,0,18,24.7695989608765,0,411.444458007813,0,0,0,0,2,0,0,2,22.6919345855713,20.1999988555908,23,26,23,31,10,21.5900001525879,0,0,0.615581333637238,0,80,0,22.7201824188233,0,0,2,26.1295900344849,17.3100004196167,24,31.5549993515015,30,10,26.6146278381348,23.0449991226197,31.0599994659424,0,0,2.91118931770325,0,60,0,26.0417318344116,25.2656888961792,25.1326942443848,2,0,0,2,26.4643316268921,25.7949991226197,26.5149993896484,23,21,30,10,25.4899997711182,26.939998626709,0,0,1.47634637355805,0,50,50,50,0,0,25.7172508239746,2,0,0,2,24.972547531128,23.0049991607666,25.3450002670288,23,26,23,30,10,24.6399993896485,25.9300003051758,0,0,0.98430535197258,0,25,25,25,0,0,25.0424318313599,2,0,0,2,23.6430349349976,22.5699996948242,25.3949995040894,26,20,26,30,10,25.2449998855591,25.9099998474121,25.7423429489136,26,0,0,1.49156165122986,0,60,0,0,25.1025714874268,2,0,0,2,26.4883394241333,24.0899991989136,26,26.8799991607666,42,10,-4,25.9509315490723,0,0,0,2,25.9450483322144,24.9699993133545,27.0199995040894,0,0,4.34536647796631,0,125,4.9442892074585,0,100,26.0678482055664,0,0,0,25.6803703308106,1,0,0,2,25.5475969314576,25.0050001144409,25,26.0899991989136,30,10,-5,25.33216381073,0,0,0,2,24.8268098831177,26.2649993896485,26.0949993133545,0,0,3.23785829544068,0,75,75,75,75,1.25337958335877,0,75,75,75,25.6618118286133,0,0,0,25.6141805648804,1,2,0,0,2,25.1312646865845,22.6399993896485,30,26.9049997329712,30,10,-5,22.6067447662354,0,0,0,2,25.0984344482422,25.6849994659424,47.5900001525879,0,0,3.10075092315674,0,70,70,70,70,0.991482198238373,0,70,70,70,25.8637390136719,0,0,0,25.4067649841309,1,64.6776371002197,0,0,1,6.67574810981751,0,6.67574810981751,0,0,100,0,14.635
2026-08-20 05:45:00,2,0,0,2,18.4969711303711,17.0699996948242,26,18.7600002288818,30,10,-5,16.7339458465576,0,0,0,2,18.5487117767334,18.9499988555908,20.0699996948242,0,0,2.11241126060486,0,75,75,75,75,1.59854352474213,0,80,80,80,18.9211483001709,0,0,0,16.1913414001465,1,2,0,0,2,18.2590579986572,16.9200000762939,23,41.7399978637695,30,10,-3,16.1427955627441,0,0,0,2,18.2061977386475,19.4099998474121,45,0,0,2.26283669471741,0,75,75,75,75,1.58777737617493,0,70,70,70,18.877420425415,0,0,0,17.2515296936035,1,0,0,2,0,0,2,26.523323059082,22.2600002288818,17,17,42,10,-3,25.3749008178711,0,0,0,2,24.7182579040527,22.1299991607666,27.1099987030029,0,0,6.60385322570801,0,60,60,60,7.37657260894775,0,60,60,0,0,100,0,80,25.4755458831787,0,23.860408782959,424.038665771484,24.1225185394287,422.904632568359,0,0,0,0,0,0,0,2,0,2,26.1371784210205,21.3899993896484,25.1999988555908,20,25,10,-6,25.0420970916748,0,2,24.5860443115234,22.5399990081787,26.1599998474121,0,700,400,0,0.393705427646637,0,40,0.613579392433167,0,35,24.3519477844238,0,0,100,0,11.2075138092041,10,38,24.9609699249268,1,24,23,22.8784828186035,0,403.090393066406,0,25.5769176483154,413.825225830078,24.795581817627,424.2939453125,18,23,0,0,0,18,24.9111633300781,0,410.55029296875,0,0,0,0,2,0,0,2,22.6738739013672,20.189998626709,23,26,23,31,10,21.5799999237061,0,0,0.615614533424377,0,80,0,22.6115226745605,0,0,2,26.1267890930176,17.3400001525879,24,31.5599994659424,30,10,26.617654800415,23.0299987792969,31.0599994659424,0,0,2.97254824638367,0,60,0,26.0413265228271,25.2778511047363,25.1133937835693,2,0,0,2,26.4655075073242,25.8299999237061,26.5299987792969,23,21,30,10,25.4899997711182,26.939998626709,0,0,1.47497081756592,0,50,50,50,0,0,25.71533203125,2,0,0,2,24.9780654907227,23.0699996948242,25.3599987030029,23,26,23,30,10,24.6800003051758,25.939998626709,0,0,0.980960249900818,0,25,25,25,0,0,25.0213298797607,2,0,0,2,23.6558055877686,22.6199989318848,25.4099998474121,26,20,26,30,10,25.2799987792969,25.939998626709,25.7229804992676,26,0,0,1.47167813777924,0,60,0,0,25.0924816131592,2,0,0,2,26.4798755645752,24.1599998474121,26,26.8599987030029,42,10,-4,25.9378986358643,0,0,0,2,25.9532318115234,25.0299987792969,27,0,0,4.36171102523804,0,125,4.9545111656189,0,100,26.0778942108154,0,0,0,25.6507701873779,1,0,0,2,25.5436687469482,25,25,26.0599994659424,30,10,-5,25.266565322876,0,0,0,2,24.7772350311279,26.2399997711182,26.0699996948242,0,0,2.88518118858337,0,75,75,75,75,1.25634789466858,0,75,75,75,25.6350173950195,0,0,0,25.5773487091064,1,2,0,0,2,25.0533905029297,22.6700000762939,30,26.8499984741211,30,10,-5,22.5508041381836,0,0,0,2,25.026481628418,25.6800003051758,47.4799995422363,0,0,2.86973118782043,0,70,70,70,70,0.994013488292694,0,70,70,70,25.8052673339844,0,0,0,25.3771953582764,1,56.3241424560547,0,0,1,6.54096221923828,0,6.54096221923828,0,0,100,0,14.5725
2026-08-20 06:00:00,2,0,0,2,18.5059309005737,17.0599994659424,26,18.6749992370606,30,10,-5,16.737250328064,0,0,0,2,18.4709997177124,18.875,19.9799995422364,0,0,3.43185639381409,0,75,75,75,75,1.60153603553772,0,80,80,80,18.8364629745484,0,0,0,16.0774822235108,1,2,0,0,2,18.1711692810059,16.9350004196167,23,41.7849998474121,30,10,-3,16.0584945678711,0,0,0,2,18.1325769424439,19.3449993133545,45.0099983215332,0,0,3.19290256500245,0,75,75,75,75,1.59070640802384,0,70,70,70,18.8063745498658,0,0,0,17.2116107940674,1,0,0,2,0,0,2,26.4961662292481,22.4349994659424,17,17,42,10,-3,25.2894105911255,0,0,0,2,24.5942420959473,22.1899995803833,27.104998588562,0,0,7.83712029457093,0,60,60,60,7.37184238433838,0,60,60,0,0,100,0,80,25.4943933486939,0,23.8621015548707,423.993896484375,24.1237878799439,421.969024658203,0,0,0,0,0,0,0,2,0,2,26.3517475128174,21.545000076294,25.2249994277954,20,25,10,-6,25.0627431869507,0,2,24.5958595275879,22.6149997711182,26.1700000762939,0,700,400,0,1.4300588965416,0,40,0.610497176647187,0,35,24.3101234436036,0,0,100,0,11.0594081878662,10,38,25.0275535583497,1,24,23,22.0855007171631,0,403.847122192383,0,23.4095211029053,417.411560058594,23.8191919326782,413.626083374024,18,23,0,0,0,18,22.4055004119873,0,410.486267089844,0,0,0,0,2,0,0,2,22.5696353912354,20.1649999618531,23,26,23,31,10,21.5399999618531,0,0,0.616965174674988,0,80,0,22.9949054718018,0,0,2,26.1333999633789,17.4799995422363,24,31.5499992370605,30,10,26.6039628982544,23.0599994659424,31.0649995803833,0,0,2.91321766376495,0,60,0,26.0339841842651,22.8656816482544,24.4606952667236,2,0,0,2,26.4688539505005,25.8249998092652,26.5299987792969,23,21,30,10,25.4699993133545,26.9349994659424,0,0,1.47784394025803,0,50,50,50,0,0,25.7043886184693,2,0,0,2,25.0363960266113,23.1149997711182,25.3799991607666,23,26,23,30,10,24.7149991989136,25.9799995422364,0,0,1.28992602229119,0,25,25,25,0,0,25.0390300750733,2,0,0,2,23.7305746078492,22.6999998092652,25.4300003051758,26,20,26,30,10,25.3099994659424,25.9549989700318,25.701940536499,26,0,0,1.49660706520081,0,60,0,0,25.043836593628,2,0,0,2,26.5090141296387,24.2149991989136,26,26.854998588562,42,10,-4,25.936466217041,0,0,0,2,25.9679050445557,25.0699996948243,26.9849996566773,0,0,5.5026285648346,0,125,4.94149589538574,0,100,26.070767402649,0,0,0,25.6603651046753,1,0,0,2,25.5696172714234,25.0149993896484,25,25.9849996566773,30,10,-5,25.2290353775025,0,0,0,2,24.7596187591553,26.2049989700318,26.0049991607666,0,0,4.56660580635071,0,75,75,75,75,1.2540808916092,0,75,75,75,25.5984115600586,0,0,0,25.559253692627,1,2,0,0,2,24.9025936126709,22.6849994659424,30,26.7899990081787,30,10,-5,22.4947261810303,0,0,0,2,24.9290781021119,25.6349992752075,47.4949989318848,0,0,3.91806697845459,0,70,70,70,70,0.993606418371201,0,70,70,70,25.7154474258423,0,0,0,25.4607858657837,1,70.0061988830566,0,0,1,6.79169917106628,0,6.79169917106628,0,0,100,0,14.51
2026-08-20 06:15:00,2,0,0,2,18.4612007141113,17.0299987792969,26,18.6000003814697,30,10,-5,16.4887561798096,0,0,0,2,18.3929748535156,18.8099994659424,19.8899993896484,0,0,3.60910153388977,0,75,75,75,75,1.59807848930359,0,80,80,80,18.7531929016113,0,0,0,15.783748626709,1,2,0,0,2,18.1355571746826,16.9300003051758,23,41.7799987792969,30,10,-3,15.8487644195557,0,0,0,2,18.0523490905762,19.2799987792969,45.3299980163574,0,0,2.69709348678589,0,75,75,75,75,1.59400391578674,0,70,70,70,18.752290725708,0,0,0,17.1666507720947,1,0,0,2,0,0,2,26.4603366851807,22.4200000762939,17,17,42,10,-3,25.2437324523926,0,0,0,2,24.5461940765381,22.2899990081787,27.0900001525879,0,0,7.84489679336548,0,60,60,60,7.38698959350586,0,60,60,0,0,100,0,80,25.5190773010254,0,23.857458114624,424.227233886719,24.1290702819824,423.015502929688,0,0,0,0,0,0,0,2,0,2,26.2527542114258,21.689998626709,25.2299995422363,20,25,10,-6,25.1192493438721,0,2,24.6252498626709,22.7999992370605,26.1800003051758,0,700,400,0,0.639818668365479,0,40,0.613185346126556,0,35,24.3305377960205,0,0,100,0,11.1089200973511,10,38,25.0616264343262,1,24,23,21.3898277282715,0,403.091918945312,0,23.1007995605469,417.819793701172,23.5626850128174,413.996978759766,18,23,0,0,0,18,22.2046699523926,0,412.590454101562,0,0,0,0,2,0,0,2,22.4665031433105,20.1099987030029,23,26,23,31,10,21.4899997711182,0,0,0.615822672843933,0,80,0,23.2248573303223,0,0,2,26.1425857543945,17.5499992370605,24,31.5599994659424,30,10,26.593355178833,23.1000003814697,31.0799999237061,0,0,2.9289927482605,0,60,0,26.0302581787109,21.8953342437744,24.014461517334,2,0,0,2,26.4724979400635,25.7999992370605,26.519998550415,23,21,30,10,25.519998550415,26.939998626709,0,0,1.47772192955017,0,50,50,50,0,0,25.7025814056396,2,0,0,2,25.0812320709229,23.1599998474121,25.3999996185303,23,26,23,30,10,24.769998550415,26.0100002288818,0,0,0.985415518283844,0,25,25,25,0,0,25.0664501190186,2,0,0,2,23.8248653411865,22.7799987792969,25.4499988555908,26,20,26,30,10,25.3199996948242,25.9799995422363,25.6851673126221,26,0,0,1.48366463184357,0,60,0,0,25.0233116149902,2,0,0,2,26.4994354248047,24.2899990081787,26,26.8400001525879,42,10,-4,25.9041347503662,0,0,0,2,25.982292175293,25.1399993896484,26.9799995422363,0,0,5.05043172836304,0,125,4.95489692687988,0,100,26.0907077789307,0,0,0,25.6702003479004,1,0,0,2,25.5887680053711,25,25,25.9499988555908,30,10,-5,25.1995544433594,0,0,0,2,24.7238121032715,26.1800003051758,25.9699993133545,0,0,4.01961040496826,0,75,75,75,75,1.25313007831573,0,75,75,75,25.5846939086914,0,0,0,25.5214786529541,1,2,0,0,2,24.8446369171143,22.6999988555908,30,26.75,30,10,-5,22.3828926086426,0,0,0,2,24.8500728607178,25.5900001525879,47.5399971008301,0,0,3.91872072219849,0,70,70,70,70,0.99257093667984,0,70,70,70,25.6493072509766,0,0,0,25.3950748443604,1,65.3917694091797,0,0,1,6.65332269668579,0,6.65332269668579,0,0,100,0,14.59
2026-08-20 06:30:00,2,0,0,2,18.3722820281983,17,26,18.5149993896485,30,10,-5,16.2292623519898,0,0,0,2,18.3063430786133,18.7449998855591,19.7749996185303,0,0,2.58060121536255,0,75,75,75,75,1.59991723299027,0,80,80,80,18.6657972335816,0,0,0,15.5945205688477,1,2,0,0,2,18.044716835022,16.9200000762939,23,41.7250003814698,30,10,-3,15.6572470664978,0,0,0,2,17.9742565155029,19.2299995422364,45.3649997711182,0,0,3.70352387428284,0,75,75,75,75,1.59357750415802,0,70,70,70,18.6604871749878,0,0,0,17.1075582504273,1,0,0,2,0,0,2,26.4119462966919,22.6349992752076,17,17,42,10,-3,25.2051467895508,0,0,0,2,24.4936208724976,22.3949995040894,27.0749998092652,0,0,7.23302745819092,0,60,60,60,7.3820378780365,0,60,60,0,0,100,0,80,25.5212745666504,0,23.8576278686524,423.889312744141,24.1726846694947,421.759262084961,0,0,0,0,0,0,0,2,0,2,26.2107667922974,21.8049993515015,25.2550001144409,20,25,10,-6,25.148980140686,0,2,24.6602840423584,22.8499994277954,26.1800003051758,0,700,400,0,0.510455563664436,0,40,0.611142724752426,0,35,24.3719263076782,0,0,100,0,11.1077008247376,10,38,25.0910711288452,1,24,23,21.1075677871704,0,403.200622558594,0,23.1073360443115,417.110778808594,23.4055490493774,414.549743652344,18,23,0,0,0,18,21.9897155761719,0,412.70378112793,0,0,0,0,2,0,0,2,22.404691696167,20.0999994277954,23,26,23,31,10,21.4649991989136,0,0,0.617262423038482,0,80,0,23.2268581390381,0,0,2,26.1456108093262,17.6450004577637,24,31.5599994659424,30,10,26.5837497711182,23.1249990463257,31.0699996948242,0,0,2.96051526069641,0,60,0,26.0331201553345,21.3752899169922,23.8560247421265,2,0,0,2,26.4737882614136,25.8249998092652,26.5199995040894,23,21,30,10,25.4999990463257,26.9449987411499,0,0,1.48148494958878,0,50,50,50,0,0,25.6996469497681,2,0,0,2,25.1021347045899,23.2249994277954,25.4149999618531,23,26,23,30,10,24.8199996948243,26.0099992752075,0,0,0.985287874937058,0,25,25,25,0,0,25.0903339385987,2,0,0,2,23.872465133667,22.8449993133545,25.4599990844727,26,20,26,30,10,25.3649988174439,25.9899997711182,25.6615018844605,26,0,0,1.4834932088852,0,60,0,0,25.0384683609009,2,0,0,2,26.4757642745972,24.335000038147,26,26.8249998092652,42,10,-4,25.8494548797608,0,0,0,2,25.9883232116699,25.1749992370606,26.9649991989136,0,0,5.05555748939515,0,125,4.95516633987427,0,100,26.1010732650757,0,0,0,25.6697845458985,1,0,0,2,25.5763578414917,25,25,25.9099998474121,30,10,-5,25.1523113250733,0,0,0,2,24.6909847259522,26.1449995040894,25.9449987411499,0,0,3.83897924423218,0,75,75,75,75,1.25596261024476,0,75,75,75,25.566780090332,0,0,0,25.4822893142701,1,2,0,0,2,24.769404411316,22.7199993133545,30,26.7199993133545,30,10,-5,22.3007411956787,0,0,0,2,24.7714853286743,25.5749998092652,47.5199985504151,0,0,3.84343755245209,0,70,70,70,70,0.992815583944321,0,70,70,70,25.5808343887329,0,0,0,25.393051147461,1,61.1176338195801,0,0,1,6.66966462135315,0,6.66966462135315,0,0,100,0,14.67
2026-08-20 06:45:00,2,0,0,2,18.3026123046875,16.9499988555908,26,18.4099998474121,30,10,-5,16.0002059936523,0,0,0,2,18.2141208648682,18.6599998474121,19.6800003051758,0,0,3.16505575180054,0,75,75,75,75,1.60030078887939,0,80,80,80,18.5828742980957,0,0,0,15.3628902435303,1,2,0,0,2,17.9586067199707,16.9099998474121,23,41.6699981689453,30,10,-3,15.4564552307129,0,0,0,2,17.8955993652344,19.1599998474121,45.189998626709,0,0,3.1941614151001,0,75,75,75,75,1.59184896945953,0,70,70,70,18.5850067138672,0,0,0,17.0365047454834,1,0,0,2,0,0,2,26.3714447021484,22.7199993133545,17,17,42,10,-3,25.1855983734131,0,0,0,2,24.4755802154541,22.4300003051758,27.0699996948242,0,0,7.85796689987183,0,60,60,60,7.39422607421875,0,60,60,0,0,100,0,80,25.5210399627686,0,23.8619594573975,424.070434570312,24.2218341827393,420.813873291016,0,0,0,0,0,0,0,2,0,2,26.1807594299316,21.9599990844727,25.2799987792969,20,25,10,-6,25.1660690307617,0,2,24.6971607208252,22.9899997711182,26.2099990844727,0,700,400,0,0.39402374625206,0,40,0.611106395721436,0,35,24.385326385498,0,0,100,0,11.2356357574463,10,38,25.1072330474854,1,24,23,20.9629421234131,0,403.125946044922,0,22.9088001251221,418.038879394531,23.3604698181152,415.909637451172,18,23,0,0,0,18,22.0000495910645,0,415.890777587891,0,0,0,0,2,0,0,2,22.3596878051758,20.0699996948242,23,26,23,31,10,21.4499988555908,0,0,0.617408275604248,0,80,0,23.2656211853027,0,0,2,26.1498260498047,17.6900005340576,24,31.5599994659424,30,10,26.5729885101318,23.1499996185303,31.0699996948242,0,0,2.9827139377594,0,60,0,26.0294456481934,21.1415672302246,23.6607685089111,2,0,0,2,26.4753303527832,25.8499984741211,26.5299987792969,23,21,30,10,25.5599994659424,26.939998626709,0,0,1.48140001296997,0,50,50,50,0,0,25.700216293335,2,0,0,2,25.1267108917236,23.3099994659424,25.4300003051758,23,26,23,30,10,24.8599987030029,26.0299987792969,0,0,0.985797464847565,0,25,25,25,0,0,25.1026725769043,2,0,0,2,23.9223766326904,22.939998626709,25.4499988555908,26,20,26,30,10,25.4200000762939,26,25.6380577087402,26,0,0,1.48226284980774,0,60,0,0,25.0445232391357,2,0,0,2,26.4560127258301,24.3899993896484,26,26.7999992370605,42,10,-4,25.8462715148926,0,0,0,2,25.9947891235352,25.2099990844727,26.9499988555908,0,0,5.05946254730225,0,125,4.95033359527588,0,100,26.1122913360596,0,0,0,25.6735057830811,1,0,0,2,25.5722408294678,25,25,25.8699989318848,30,10,-5,25.0985145568848,0,0,0,2,24.6487998962402,26.1399993896484,25.9200000762939,0,0,4.65923833847046,0,75,75,75,75,1.25218343734741,0,75,75,75,25.5532608032227,0,0,0,25.4461441040039,1,2,0,0,2,24.7181911468506,22.75,30,26.6800003051758,30,10,-5,22.2120914459229,0,0,0,2,24.6963500976562,25.5599994659424,47.4899978637695,0,0,3.91291904449463,0,70,70,70,70,0.995556473731995,0,70,70,70,25.5158290863037,0,0,0,25.3671226501465,1,56.1413230895996,0,0,1,6.48729991912842,0,6.48729991912842,0,0,100,0,14.75
2026-08-20 07:00:00,2,0,0,2,18.2944421768189,16.9149999618531,26,18.3299989700318,30,10,-5,16.027147769928,0,0,0,2,18.1314344406128,18.5999994277955,19.5899991989136,0,0,2.67651641368866,0,75,75,75,75,1.60371267795563,0,80,80,80,18.4580373764038,0,0,0,15.5762300491333,1,2,0,0,2,17.9102458953858,16.914999961853,23,41.6299991607666,30,10,-3,15.6044206619263,0,0,0,2,17.7835445404053,19.1199989318848,44.9799976348877,0,0,2.77302491664887,0,75,75,75,75,1.59312254190445,0,70,70,70,18.5036926269532,0,0,0,16.9606580734253,1,0,0,2,0,0,2,26.3329114913941,22.7699995040894,17,17,42,10,-3,25.1653776168823,0,0,0,2,24.4545526504517,22.5649995803833,27.0599994659424,0,0,7.54270720481873,0,60,60,60,7.38227701187133,0,60,60,0,0,100,0,80,25.5244855880737,0,23.8568391799927,421.939834594726,24.226354598999,422.956192016602,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,24.239468574524,14.9899995326996,25.2999992370606,20,25,10,-6,25.1958274841309,0.5,2,24.6783962249756,18.1349997520447,26.2349996566773,41.8955612182617,700,400,0.5,17.5723586827516,1.04853773117066,40,23.5322262644768,0,35,24.4253444671631,0,0,94.3317909240723,0.5,11.5055694580078,10,38,24.6834363937378,1,24,23,21.0783262252808,0,402.965545654297,22.0662689208985,22.9647731781006,430.032730102539,23.4564895629883,416.778579711914,18,23,0,48.2025909423828,0,18,21.7878503799439,42.1057434082031,414.666152954102,0,0,0,0,2,0,0,2,22.3257884979248,20.0399990081787,23,26,23,31,10,21.414999961853,0,0,0.618234038352966,0,80,0,23.3161859512329,0,0,2,26.1523180007935,17.75,24,31.5599994659424,30,10,26.5692443847656,23.164999961853,31.0799999237061,0,0,2.95353531837464,0,87.5,0,26.0310649871826,21.0177249908447,23.594069480896,2,0,0,2,26.4772157669068,25.8599987030029,26.519998550415,23,21,30,10,25.5949993133545,26.9499988555908,0,0,1.47951185703278,0,50,50,50,0,0,25.6947402954102,2,0,0,2,25.1462850570679,23.3499994277955,25.4499988555909,23,26,23,30,10,24.8999996185303,26.0399990081787,0,0,1.27309685945511,0,25,25,25,0,0,25.1109094619751,2,0,0,2,23.9762668609619,22.9949998855591,25.5,26,20,26,30,10,25.4449987411499,26.0399990081787,25.6150627136231,26,0,0,1.47770613431931,0,60,0,0,25.0390939712525,2,0,0,2,26.4375295639038,24.4399995803833,26,26.7899990081787,42,10,-4,25.8352432250977,0,0,0,2,25.9966945648194,25.2599992752076,26.914999961853,0,0,5.05576586723328,0,125,4.94823217391968,0,100,26.1191387176514,0,0,0,25.6713438034058,1,0,0,2,25.5661115646363,24.9899997711182,25,25.8149995803833,30,10,-5,25.0594644546509,0,0,0,2,24.6104011535645,26.1099987030029,25.8549995422364,0,0,3.83691084384918,0,75,75,75,75,1.25310093164444,0,75,75,75,25.5322246551514,0,0,0,25.411325454712,1,2,0,0,2,24.6657142639161,22.7550001144409,30,26.6249990463257,30,10,-5,22.2501220703125,0,0,0,2,24.6383037567139,25.5499992370606,47.4149990081788,0,0,3.04443776607513,0,70,70,70,70,0.992035418748856,0,70,70,70,25.4633178710938,0,0,0,25.2967128753663,1,41.2010192871094,0,0,1,6.95528054237366,0,6.95528054237366,0,0,100,0,14.83
2026-08-20 07:15:00,2,0,0,2,18.2794513702393,16.8899993896484,26,18.25,30,10,-5,16.2637920379639,0,0,0,2,18.0533123016357,18.5299987792969,19.5,0,0,1.84464132785797,0,75,75,75,75,1.60153031349182,0,80,80,80,18.3745079040527,0,0,0,16.1844921112061,1,2,0,0,2,17.9186496734619,16.9099998474121,23,41.6599998474121,30,10,-3,15.7607049942017,0,0,0,2,17.6761684417725,19.0699996948242,45.1499977111816,0,0,2.85103821754456,0,75,75,75,75,1.59440124034882,0,70,70,70,18.4379711151123,0,0,0,16.8940677642822,1,0,0,2,0,0,2,26.298131942749,22.8199996948242,17,17,42,10,-3,25.1572494506836,0,0,0,2,24.4396018981934,22.6999988555908,27.0399990081787,0,0,7.83092641830444,0,60,60,60,7.3848032951355,0,60,60,0,0,100,0,80,25.5203056335449,0,23.8678588867188,421.945892333984,24.1219062805176,421.293853759766,1,1,1,1,0,0,0,2,1,2,20.3722896575928,7.94000005722046,25.269998550415,20,25,10,-6,25.359058380127,1,2,24.2553539276123,13.3199996948242,26.189998626709,99.9854736328125,700,400,1,37.7847785949707,4.27518224716187,40,50.1560974121094,0,35,24.2901000976562,0,0,88.3225708007812,1,11.6762771606445,10,38,23.2989921569824,1,24,23,19.9997501373291,0,405.03955078125,100,22.9069900512695,426.260467529297,22.488826751709,424.119476318359,18,23,0,100,0,18,21.6681385040283,100,416.470092773438,0,0,0,0,2,0,0,2,22.2862567901611,20,23,26,23,31,10,21.3899993896484,0,0,0.619525074958801,0,80,0,23.5953769683838,0,0,2,26.1544799804688,17.8699989318848,24,31.5699996948242,30,10,26.5632801055908,23.2099990844727,31.0799999237061,0,0,2.95961236953735,0,115,0,26.0316467285156,21.2837505340576,23.4975967407227,2,0,0,2,26.477123260498,25.8699989318848,26.5299987792969,23,21,30,10,25.5900001525879,26.939998626709,0,0,1.4805760383606,0,50,50,50,0,0,25.6934604644775,2,0,0,2,25.1865062713623,23.4099998474121,25.4499988555908,23,26,23,30,10,24.939998626709,25.9899997711182,0,0,0.98403662443161,0,25,25,25,0,0,25.0631656646729,2,0,0,2,24.0807247161865,23.0599994659424,25.4699993133545,26,20,26,30,10,25.4499988555908,25.9499988555908,25.593713760376,26,0,0,1.47574985027313,0,60,0,0,24.9551372528076,2,0,0,2,26.4228572845459,24.4899997711182,26,26.769998550415,42,10,-4,25.8082447052002,0,0,0,2,26.0010890960693,25.2999992370605,26.9099998474121,0,0,5.06186389923096,0,125,4.95103311538696,0,100,26.1322402954102,0,0,0,25.6697254180908,1,0,0,2,25.5258407592773,24.9899997711182,25,25.769998550415,30,10,-5,25.0060195922852,0,0,0,2,24.5368518829346,26.0699996948242,25.8099994659424,0,0,2.78789925575256,0,75,75,75,75,1.25409281253815,0,75,75,75,25.5169334411621,0,0,0,25.3554382324219,1,2,0,0,2,24.6616439819336,22.7999992370605,30,26.5799999237061,30,10,-5,22.1625118255615,0,0,0,2,24.5761337280273,25.5299987792969,47.3600006103516,0,0,2.53387188911438,0,70,70,70,70,0.994378387928009,0,70,70,70,25.4326667785645,0,0,0,25.1513271331787,1,18.2547912597656,0,0,1,6.63985300064087,0,6.63985300064087,0,0,100,0,14.9075
2026-08-20 07:30:00,2,0.5,0.5,2,19.7285842895508,16.8799991607666,26,18.1999998092652,30,10,-5,17.4972743988037,0.5,0.5,0,2,20.970516204834,18.4799995422364,19.4399995803833,0,0.5,66.8020323514939,14.1573867797852,104,104,104,104,74.373865187168,15.2983980178833,115,115,115,20.372257232666,17.6990203857422,0,0.5,16.9752769470215,1,2,0.5,0.5,2,18.8235101699829,16.9149999618531,23,41.6149978637696,30,10,-3,16.5391802787781,0.5,0.5,0,2,19.5201454162598,19.0299997329712,45.1199989318848,0,0.5,66.1362690925597,15.0015668869019,104,104,104,104,62.4852887392046,11.8375072479248,98,98,98,19.4098234176636,39.051025390625,0,0.5,16.7575607299805,1,0,0,2,0,0,2,26.2756023406983,22.9499998092652,17,17,42,10,-3,25.1515474319458,0,0,0,2,24.4297523498535,22.7199993133545,27.0299987792969,0,0,7.5433566570282,0,92.5,92.5,92.5,7.38483142852784,0,90.5,90.5,0,0,100,0,80,25.5072393417359,0,23.8617763519287,422.066192626953,24.1232318878174,426.082916259766,1,1,1,1,0,0,0,2,1,2,20.0307321548462,7.72499966621399,25.0349988937378,20,25,10,-6,25.2627534866333,1,2,23.8179178237915,13.1349992752075,25.7600002288819,98.9585762023926,700,400,1,48.8640670776368,9.43835830688476,61,61.3274841308594,2.81033134460449,58.5,23.7932891845704,0,0,88.3066596984863,1,11.6946787834167,10,38,22.7328281402588,1,24,23,19.952527999878,0,405.222305297852,100,22.5892066955567,424.097930908203,21.9501829147339,423.773040771484,18,23,0,100,0,18,21.3857469558716,100,419.475067138672,0,0,0,0,2,0,0,2,22.2213582992554,19.9699993133545,23,26,23,31,10,21.3549995422364,0,0.5,0.617392629384995,0,108,0.5,23.871036529541,1,1,2,25.2018976211548,17.8549995422363,24,31.5699996948243,30,10,24.2759037017823,24.4149990081788,31.085000038147,78.1270503997803,1,119.53840637207,47.8505058288575,120,0,23.6905822753906,21.2816362380982,24.0607166290283,2,0,0,2,26.4722099304199,25.8899993896485,26.5199995040894,23,21,30,10,25.6099996566773,26.9449987411499,0,0,1.79131162166596,0,73.5,73.5,73.5,0,0,25.6845836639405,2,0,0,2,25.1832656860352,23.4250001907349,25.3449993133545,23,26,23,30,10,24.8949995040894,25.7649993896485,0,0,1.19389602541923,0,66,66,66,0,0,24.9644575119019,2,0,0,2,24.1249895095825,23.0900001525879,25.4149990081787,26,20,26,30,10,25.3649997711182,25.75,25.5716133117676,26,0,0,1.47573405504227,0,88,0,0,24.8721799850464,2,0,0,2,26.4086217880249,24.5599994659424,26,26.7649993896484,42,10,-4,25.8049488067627,0,0,0,2,26.0048694610596,25.3400001525879,26.8899993896484,0,0,5.05501532554627,0,173,4.95570278167725,0,137.5,26.144229888916,0,0,0,25.6526203155518,1,0,0,2,25.447154045105,24.9949998855591,25,25.7199993133545,30,10,-5,24.9693965911866,0,0,0,2,24.4452352523804,26.0399990081787,25.7749996185303,0,0.5,4.75262606143952,0,104,104,104,104,1.25556218624115,0,104,104,104,25.5025758743286,0,0,0,25.2594766616821,1,2,0.5,0.5,2,24.1837120056153,22.8049993515015,30,26.5649995803833,30,10,-5,23.1428279876709,0.5,0.5,0,2,24.4179925918579,25.4949998855591,47.3199996948242,0,0.5,65.7040734291074,15.5434217453003,101.5,101.5,101.5,101.5,41.7135090827942,28.9337139129639,91,91,91,24.0630788803101,0,0,0.5,22.2100372314454,1,5.60923385620115,0,0,1,7.6077744960785,0,7.6077744960785,0,0,100,0,14.985
