2026-08-20 07:45:00,2,1,1,2,21.2036552429199,16.8799991607666,26,18.1700000762939,30,10,-5,21.9585304260254,1,1,0,2,24.7815628051758,18.4499988555908,19.3799991607666,0,1,132.720916748047,29.1094493865967,133,133,133,133,150.38313293457,31.1416110992432,150,150,150,22.2859764099121,0.518946886062622,0,1,17.7144508361816,1,2,1,1,2,21.5172824859619,16.9400005340576,23,42.2700004577637,30,10,-3,17.7013168334961,1,1,0,2,22.749828338623,19,45.1499977111816,0,1,132.938751220703,30.4111614227295,133,133,133,133,124.312728881836,24.3824825286865,126,126,126,21.8703022003174,56.2840042114258,0,1,16.7662239074707,1,0,0,2,0,0,2,26.2567272186279,23.0599994659424,17,17,42,10,-3,25.1406345367432,0,0,0,2,24.4323577880859,22.7799987792969,27.0299987792969,0,0,7.23150777816772,0,125,125,125,7.38786029815674,0,121,121,0,0,100,0,80,25.4979400634766,0,23.8630466461182,424.150207519531,24.1180667877197,424.895965576172,1,1,1,1,0,0,0,2,1,2,20.3191509246826,6.71000003814697,24.75,20,25,10,-6,24.786994934082,1,2,23.410436630249,12.9499998092651,25.2899990081787,100,700,400,1,75.1721649169922,21.7140769958496,82,81.3388061523438,6.09008693695068,82,23.3575267791748,0,0,88.0381088256836,1,11.960976600647,10,38,22.5913314819336,1,24,23,20.0076675415039,0,409.530944824219,100,22.2987461090088,431.289947509766,21.6508235931396,423.730194091797,18,23,0,100,0,18,21.266134262085,100,419.52978515625,0,0,0,0,2,1,1,2,22.729419708252,19.9300003051758,23,26,23,31,10,21.3299999237061,0,1,136.767135620117,48.2136001586914,136,1,20.3952236175537,1,1,2,24.9961242675781,17.9300003051758,24,31.5699996948242,30,10,24.0998020172119,22.6299991607666,31.0599994659424,100,1,123.372627258301,47.8321838378906,121,0,22.7160205841064,21.2316551208496,24.1680450439453,2,0,0,2,26.4544525146484,25.8899993896484,26.4899997711182,23,21,30,10,25.6299991607666,26.9300003051758,0,0,1.47459077835083,0,97,97,97,0,0,25.6337261199951,2,0,0,2,25.1703872680664,23.4300003051758,25.2600002288818,23,26,23,30,10,24.8699989318848,25.4899997711182,0,0,0.981320679187775,0,107,107,107,0,0,24.8048248291016,2,0,0,2,24.2059001922607,23.1199989318848,25.3400001525879,26,20,26,30,10,25.2600002288818,25.4799995422363,25.5533561706543,26,0,0,1.47398900985718,0,116,0,0,24.7659721374512,2,0,0,2,26.4020709991455,24.6099987030029,26,26.769998550415,42,10,-4,25.8175716400146,0,0,0,2,26.0043849945068,25.3799991607666,26.8899993896484,0,0,5.05915641784668,0,221,4.95215845108032,0,175,26.1413097381592,0,0,0,25.6468410491943,1,0,0,2,25.3967761993408,24.9899997711182,25,25.6800003051758,30,10,-5,24.9153652191162,0,0,0,2,24.4677124023438,26.0100002288818,25.7199993133545,0,1,4.88319969177246,0,133,133,133,133,1.25073134899139,0,133,133,133,25.4658069610596,0,0,0,25.2559814453125,1,2,1,1,2,21.3783397674561,22.7999992370605,30,26.5100002288818,30,10,-5,23.3499736785889,1,1,0,2,23.8358154296875,25.4599990844727,47.2599983215332,0,1,134.208450317383,31.2325687408447,133,133,133,133,112.485450744629,73.1748275756836,112,112,112,20.9582653045654,0,0,1,17.7795143127441,1,0,0,0,1,7.01103782653809,0,7.01103782653809,0,0,100,0,15.0625
2026-08-20 08:00:00,2,1,1,2,21.0097417831421,17.0499992370606,26,18.2649993896485,30,10,-5,23.2245559692383,1,1,0,2,24.940396308899,18.4499998092652,19.4049997329712,0,1,144.489608764649,31.8732700347901,144.5,144.5,144.5,144.5,163.554565429688,34.1384201049805,163.5,163.5,163.5,21.4599285125733,2.57317638397217,0,1,18.1978845596314,1,2,1,1,2,21.3002462387085,16.9799995422363,23,42.1449985504151,30,10,-3,18.9135026931763,1,1,0,2,23.0900564193726,19.0399999618531,45.0449981689454,0,1,143.644279479981,33.5792446136475,144.5,144.5,144.5,144.5,135.568275451661,26.8397493362427,136.5,136.5,136.5,21.5380020141602,1.83688545227051,0,1,17.3162822723389,1,0,0,2,0,0,2,26.2446947097778,22.9999990463257,17,17,42,10,-3,25.1389589309692,0,0,0,2,24.4301471710205,22.8549995422364,27.0349988937378,0,0.5,7.54155158996582,0,138,138,138,7.37665891647339,0,132,132,0,0,100,0,80,25.4965267181397,0,23.8669748306275,425.241455078125,24.1277666091919,426.079818725586,1,1,1,1,0,0,0,2,1,2,20.432315826416,7.69999957084655,24.5249996185303,20,25,10,-6,24.3045053482056,1,2,23.0889596939087,13.5249996185303,24.894998550415,100,700,400,1,85.9922409057617,26.5215883255005,89.5,88.4029388427735,5.56067562103272,90,23.0287408828736,0,0,87.6506690979004,1,12.3491411209107,10,38,22.4225044250489,1,24,23,20.0256357192993,0,409.16244506836,100,21.9265928268433,441.516571044922,21.5096855163574,427.417709350586,18,23,0,100,0,18,21.2275142669678,100,422.588882446289,0,0,0,0,2,1,1,2,22.9819307327271,19.8800001144409,23,26,23,31,10,21.2649993896485,0,1,145.990188598633,51.1921195983887,146.5,1,20.3698081970215,1,1,2,25.1769781112671,18.0699996948243,24,31.5599994659424,30,10,24.1365900039673,22.0999994277954,31.0599994659424,100,1,168.746520996094,59.4228096008301,169,0,22.5537281036377,21.2999420166016,24.3345527648926,2,0,0,2,26.4118232727051,25.9099998474121,26.4599990844727,23,21,30,10,25.6199989318848,26.9099998474121,0,0,2.10245096683502,0,105,105,105,0,0,25.572286605835,2,0,0,2,25.1563339233399,23.4399995803833,25.1799993515015,23,26,23,30,10,24.8199996948242,25.2099990844727,0,0,0.989389657974244,0,122,122,122,0,0,24.6461715698242,2,0,0,2,24.2634887695313,23.1349992752075,25.2499990463257,26,20,26,30,10,25.1149997711182,25.2699995040894,25.5353784561157,26,0,0,1.47488296031952,0,126.5,0,0,24.5581140518189,2,0,0,2,26.390233039856,24.6599998474121,26,26.7600002288818,42,10,-4,25.8082485198975,0,0,0,2,26.003888130188,25.4249992370606,26.8699989318848,0,0,4.98150205612183,0,239,4.95064353942871,0,189,26.1509580612183,0,0,0,25.6492042541504,1,0,0,2,25.3649988174439,24.9749994277954,25,25.6499996185303,30,10,-5,24.8683185577393,0,0,0,2,24.4011116027832,25.9899997711182,25.6849994659424,0,1,4.28946721553803,0,144.5,144.5,144.5,144.5,1.25169223546982,0,144.5,144.5,144.5,25.4326276779175,0,0,0,25.2129268646241,1,2,1,1,2,21.1344051361084,22.8099994659424,30,26.4449996948242,30,10,-5,21.8523330688477,1,1,0,2,23.7905216217041,25.4250001907349,47.1999988555908,0,1,145.037452697754,33.838306427002,144.5,144.5,144.5,144.5,120.24515914917,75.9354667663574,119.5,119.5,119.5,20.1041078567505,0.010463091544807,0,1,17.9211359024048,1,6.70506668090818,0,0,1,7.14117145538331,0,7.14117145538331,0,0,100,0,15.14
2026-08-20 08:15:00,2,1,1,2,21.3757419586182,17.2600002288818,26,18.4499988555908,30,10,-5,23.1429615020752,1,1,0,2,25.0071411132812,18.4899997711182,19.5100002288818,0,1,149.65234375,32.531810760498,148,148,148,148,168.087951660156,35.2347106933594,168,168,168,22.2470874786377,0,0,1,18.1826038360596,1,2,1,1,2,21.0468883514404,17.1000003814697,23,41.8899993896484,30,10,-3,19.7258281707764,1,1,0,2,23.215991973877,19.1000003814697,44.8499984741211,0,1,148.315002441406,34.2658271789551,148,148,148,148,140.538436889648,27.8194751739502,140,140,140,20.8887424468994,1.81746411323547,0,1,17.3007011413574,1,0,0,2,0,0,2,26.2245979309082,22.939998626709,17,17,42,10,-3,25.1293315887451,0,0,0,2,24.4159412384033,22.9599990844727,27.0299987792969,0,1,7.25004816055298,0,142,142,142,7.40732479095459,0,136,136,0,0,100,0,80,25.4843597412109,0,23.8589210510254,424.267425537109,24.1216011047363,427.053527832031,1,1,1,1,0,0,0,2,1,2,20.3275909423828,7.42999982833862,24.3500003814697,20,25,10,-6,23.9502868652344,1,2,22.9433994293213,13.3199996948242,24.5499992370605,100,700,400,1,91.3077011108398,28.45969581604,92,94.2135925292969,5.17874431610107,93,22.7709808349609,0,0,87.518424987793,1,12.4811096191406,10,38,22.0973377227783,1,24,23,21.505765914917,0,409.419769287109,100,21.8742027282715,440.949554443359,21.8759727478027,430.448425292969,18,23,0,100,0,18,21.0544319152832,100,425.515380859375,0,0,0,0,2,1,1,2,23.0622138977051,19.8400001525879,23,26,23,31,10,21.2199993133545,0,1,150.811019897461,51.2449493408203,150,1,20.1611042022705,1,1,2,25.1920204162598,18.2199993133545,24,31.5699996948242,30,10,24.1116504669189,21.8199996948242,31.0499992370605,100,1,168.15559387207,59.3511924743652,169,0,22.6621646881104,21.2147636413574,24.3231582641602,2,0,0,2,26.3627166748047,25.8999996185303,26.439998626709,23,21,30,10,25.6499996185303,26.8899993896484,0,0,1.49562466144562,0,108,108,108,0,0,25.5396213531494,2,0,0,2,25.1266994476318,23.439998626709,25.0799999237061,23,26,23,30,10,24.769998550415,24.9599990844727,0,0,0.980678081512451,0,127,127,127,0,0,24.4780025482178,2,0,0,2,24.2327098846436,23.1399993896484,25.1800003051758,26,20,26,30,10,24.9799995422363,25.0799999237061,26.2482414245605,26,0,0,1.46941936016083,0,130,0,0,24.3549404144287,2,0,0,2,26.3777389526367,24.7199993133545,26,26.75,42,10,-4,25.7848262786865,0,0,0,2,26.0036277770996,25.4599990844727,26.8599987030029,0,0,4.37487411499023,0,245,4.97200155258179,0,194,26.1546573638916,0,0,0,25.6377429962158,1,0,0,2,25.4167537689209,24.9799995422363,25,25.5900001525879,30,10,-5,24.8226070404053,0,0,0,2,24.419605255127,25.9699993133545,25.6499996185303,0,1,2.7846155166626,0,148,148,148,148,1.28039503097534,0,148,148,148,25.3853149414062,0,0,0,25.210428237915,1,2,1,1,2,21.4409503936768,22.8299999237061,30,26.3999996185303,30,10,-5,21.6344680786133,1,1,0,2,23.8019886016846,25.3799991607666,47.0900001525879,0,1,147.46794128418,34.9366416931152,148,148,148,148,124.12385559082,77.5306930541992,122,122,122,21.0235996246338,0,0,1,17.8686103820801,1,0,0,0,1,7.80963563919067,0,7.80963563919067,0,0,100,0,15.2175
2026-08-20 08:30:00,2,1,1,2,21.0328369140625,17.5,26,18.7449998855591,30,10,-5,24.0314025878907,1,1,0,2,25.025637626648,18.545000076294,19.6749992370606,0,1,159.03768157959,35.3271598815918,159,159,159,159,181.253311157227,38.1122875213623,181,181,181,21.4210443496704,1.95753574371338,0,1,18.7886714935303,1,2,1,1,2,20.9534673690796,17.2049999237061,23,41.8499984741211,30,10,-3,19.7325105667114,1,1,0,2,23.1589298248291,19.1649990081787,45.0099983215332,0,1,158.721740722656,36.3490295410156,159,159,159,159,150.782676696777,30.2969226837159,150.5,150.5,150.5,21.1107549667358,4.27290284633637,0,1,17.3502378463746,1,0,0,2,1,1,2,25.5700263977051,23.1199998855591,17,17,42,10,-3,25.7283372879029,1,1,0,2,23.4894285202027,23.2399988174439,27.0149993896484,100,1,154.87126159668,44.924186706543,154,154,154,140.891029357911,30.8242511749268,147.5,147.5,0,0,41.662841796875,1,80,22.9467515945435,0,23.5011148452759,424.79296875,23.2063865661621,424.251602172851,1,1,1,1,0,0,0,2,1,2,20.2791423797608,7.24999976158142,24.210000038147,20,25,10,-6,23.714674949646,1,2,22.8590078353882,13.1849994659424,24.2650003433228,100,700,400,1,96.0209693908691,31.222885131836,100.5,104.252716064453,6.11671662330627,102,22.6279649734497,0,0,87.4071235656738,1,12.5932440757752,10,38,22.0303277969361,1,24,23,21.0238075256348,0,413.375854492188,100,21.7804918289185,440.357528686523,21.7677040100098,427.856597900391,18,23,0,100,0,18,21.924280166626,100,429.533218383789,0,0,0,0,2,1,1,2,23.0182275772095,19.7899990081787,23,26,23,31,10,21.1699991226197,0,1,160.047981262207,55.0062980651856,160.5,1,20.1808300018311,1,1,2,25.1588249206543,18.2449989318848,24,31.5549993515015,30,10,24.0555009841919,21.8099994659424,31.0349988937378,100,1,169.320365905762,59.170446395874,169,0,22.6949758529663,21.1683120727539,24.2833013534546,2,0,0,2,26.3158864974976,25.8999996185303,26.414999961853,23,21,30,10,25.6549997329712,26.8499994277955,0,0,1.48729050159455,0,117,117,117,0,0,25.4599533081055,2,0.5,0.5,2,24.8371772766113,23.4299993515015,25.0299997329712,23,26,23,30,10,24.7249994277955,24.7699995040894,0,0.5,53.8122339546682,23.7896232604981,143,143,143,0,0.5,23.556022644043,2,0.5,0.5,2,23.7995147705078,23.4099998474121,25.0949993133545,23,20,26,30,10,24.5649995803833,24.9199991226197,27.5376825332642,26,28.7218399047852,0.5,63.698300898075,19.6735820770264,140.5,0,0.5,23.5627450942994,2,1,1,2,23.456280708313,24.7449998855591,26,26.7349996566773,42,10,-4,25.7924375534058,1,1,0,2,25.5531673431397,25.4849996566773,26.8449993133545,0,1,261.416656494141,30.0079135894776,263,205.309349060059,22.3369808197022,207.5,23.364112854004,0,0,1,20.9745321273804,1,0,0,2,25.3888025283814,24.9499988555908,25,25.5399990081787,30,10,-5,24.7596578598023,0,0,0,2,24.3647737503052,25.9249992370606,25.5699996948242,0,1,4.27044034004212,0,159,159,159,159,1.27085483074188,0,159,159,159,25.3632526397705,0,0,0,25.1748933792115,1,2,1,1,2,21.1713266372681,22.8049993515015,30,26.3399991989136,30,10,-5,22.0706882476807,1,1,0,2,23.7477045059204,25.3449993133545,46.9099979400635,0,1,159.678298950196,37.2643814086914,159,159,159,159,131.033927917481,80.6130523681641,130.5,130.5,130.5,20.4090404510498,0,0,1,18.1973161697388,1,0,0,0,1,7.86562108993531,0,7.86562108993531,0,0,100,0,15.295
2026-08-20 08:45:00,2,1,1,2,20.8988571166992,17.7999992370605,26,19.2399997711182,30,10,-5,24.6491394042969,1,1,0,2,25.0822734832764,18.7199993133545,20.0900001525879,0,1,164.600936889648,36.0529479980469,163,163,163,163,185.190582275391,39.1266975402832,185,185,185,20.5416526794434,1.77742147445679,0,1,19.2250881195068,1,2,1,1,2,20.7559375762939,17.3400001525879,23,41.8199996948242,30,10,-3,21.1402053833008,1,1,0,2,23.3335914611816,19.3500003814697,44.7799987792969,0,1,166.549743652344,36.4481010437012,163,163,163,163,154.623428344727,31.0786933898926,154,154,154,20.1901397705078,7.41279125213623,0,1,17.568603515625,1,0,0,2,1,1,2,21.4295654296875,22.769998550415,17,17,42,10,-3,24.8005847930908,1,1,0,2,23.3772392272949,24.2399997711182,26.9499988555908,100,1,157.097518920898,54.7189636230469,158,158,158,148.490325927734,72.4375762939453,151,151,0,0,0,1,80,19.252872467041,0,23.3991394042969,432.445343017578,22.8933448791504,432.886871337891,1,1,1,1,0,0,0,2,1,2,20.3802719116211,7.42999982833862,24.0900001525879,20,25,10,-6,23.4241962432861,1,2,22.6254024505615,13.4099998474121,24.019998550415,100,700,400,1,99.7177810668945,35.5203819274902,103,114.365158081055,1.38435900211334,105,22.5125999450684,0,0,87.3486862182617,1,12.6527309417725,10,38,21.6034469604492,1,24,23,20.6617565155029,0,411.549499511719,100,21.3488655090332,442.106140136719,21.5047740936279,430.376617431641,18,23,0,100,0,18,22.0039615631104,100,429.595581054688,0,0,0,0,2,1,1,2,22.9792251586914,19.7600002288818,23,26,23,31,10,21.1199989318848,0,1,164.069564819336,57.9115333557129,164,1,20.0334701538086,1,1,2,25.15452003479,18.4099998474121,24,31.5499992370605,30,10,24.0313262939453,22.1800003051758,31.0299987792969,100,1,169.979461669922,59.1023750305176,169,0,23.0907802581787,21.1204528808594,24.2221088409424,2,0,0,2,26.2761631011963,25.8899993896484,26.3999996185303,23,21,30,10,25.6499996185303,26.8199996948242,0,0,1.50203514099121,0,120,120,120,0,0,25.3452281951904,2,1,1,2,22.5088195800781,23.4200000762939,24.9200000762939,23,26,23,30,10,24.6700000762939,24.6199989318848,0,1,147.107498168945,63.7060279846191,148,148,148,10.1848564147949,1,21.3485450744629,2,1,1,2,22.3778896331787,23.9599990844727,25.0100002288818,20,20,26,30,10,23.5100002288818,24.7999992370605,30.4894123077393,26,100,1,143.53173828125,44.6821060180664,144,0,1,21.4755210876465,2,1,1,2,22.763973236084,24.769998550415,26,26.6499996185303,42,10,-4,25.8503360748291,1,1,0,2,25.7557525634766,25.5,26.7399997711182,0,1,267.482696533203,39.619815826416,269,210.168807983398,42.800163269043,212,22.2234725952148,0,0,1,19.2121524810791,1,0,0,2,25.3851432800293,24.9499988555908,25,25.4799995422363,30,10,-5,24.7088203430176,0,0,0,2,24.3504810333252,25.8899993896484,25.5100002288818,0,1,3.83992958068848,0,163,163,163,163,1.27830302715302,0,163,163,163,25.3352432250977,0,0,0,25.1491222381592,1,2,1,1,2,21.46462059021,22.7899990081787,30,26.269998550415,30,10,-5,22.495979309082,1,1,0,2,23.8091564178467,25.2799987792969,46.6800003051758,0,1,163.928802490234,38.3889656066895,163,163,163,163,131.523452758789,82.2154541015625,133,133,133,20.8429832458496,0,0,1,18.4860782623291,1,0,0,0,1,7.97684955596924,0,7.97684955596924,0,0,100,0,15.3725
2026-08-20 09:00:00,2,1,1,2,20.9711847305298,18.2049989700317,26,19.7149991989136,30,10,-5,24.7216558456421,1,1,0,2,25.1432132720948,18.9399995803833,20.4799995422363,0,1,172.521865844727,38.3244037628174,173.5,173.5,173.5,173.5,200.494445800781,41.7111797332764,198.5,198.5,198.5,20.7430763244629,1.30255925655365,0,1,19.3503513336182,1,2,1,1,2,20.7255048751831,17.4799995422364,23,41.7699985504151,30,10,-3,21.5856447219849,1,1,0,2,23.5420227050781,19.5299997329712,44.7099990844727,0,1,172.738754272461,39.1455020904541,173.5,173.5,173.5,173.5,165.197479248047,33.572380065918,164.5,164.5,164.5,20.391960144043,7.81398820877075,0,1,17.7796630859375,1,0,0,2,1,1,2,21.0924053192139,22.2699995040894,17,17,42,10,-3,24.6867017745972,1,1,0,2,23.1596927642823,24.8050003051758,26.8599996566773,100,1,171.153152465821,59.1938533782959,171,171,171,161.51343536377,77.5102996826172,163,163,0,0,0,1,80,19.0174512863159,0,23.1453742980957,436.676071166993,22.483229637146,435.566833496094,1,1,1,1,0,0,0,2,1,2,20.3019418716431,6.99000000953675,23.960000038147,20,25,10,-6,23.3146743774414,1,2,22.5001487731934,13.0999999046326,23.8149995803833,100,700,400,1,108.602535247803,39.0400485992432,111,119.104084014893,0,114,22.3074588775635,0,0,87.1534538269043,1,12.8468260765076,10,38,21.4811372756958,1,24,23,20.8027935028076,0,413.506927490235,100,21.3072242736817,444.767562866211,21.6930227279663,430.406188964844,18,23,0,100,0,18,22.0463743209839,100,433.314056396485,0,0,0,0,2,1,1,2,22.9305362701416,19.7199993133545,23,26,23,31,10,21.0899991989136,0,1,172.672248840333,60.3017387390136,174.5,1,20.0266132354736,1,1,2,25.1957807540894,18.3799991607666,24,31.5449991226196,30,10,24.0605297088624,22.0649995803833,31.024998664856,100,1,169.932830810547,59.0492839813233,169,0,23.3582963943482,21.071195602417,24.2712059020996,2,0,0,2,26.2428998947144,25.9049997329712,26.3949995040894,23,21,30,10,25.664999961853,26.8149995803833,0,0,1.48580932617188,0,129,129,129,0,0,25.3082685470582,2,1,1,2,22.8055267333984,23.414999961853,35.3499994277955,23,26,23,30,10,24.6199998855591,22.3449993133545,0,1,163.61353302002,69.8558197021485,163.5,163.5,163.5,37.8217697143555,1,21.2043657302857,2,1,1,2,22.1935443878174,22.7749996185303,28.8049993515015,20,20,26,30,10,23.3899993896485,24.6149988174439,30.7553071975708,26,100,1,154.673797607422,47.7731647491455,154.5,0,1,21.3313913345337,2,1,1,2,22.2837171554566,24.7549991607666,26,26.5399999618531,42,10,-4,25.830376625061,1,1,0,2,25.722056388855,25.4899997711182,26.5899991989136,0,1,286.28923034668,43.0402641296387,287,224.880439758301,45.367546081543,226.5,21.786358833313,0,0,1,18.8962888717652,1,0,0,2,25.3635368347168,24.9299993515015,25,25.4299993515015,30,10,-5,24.6676797866822,0,0,0,2,24.3282985687256,25.8649988174439,25.4499988555909,0,1,4.73174691200257,0,173.5,173.5,173.5,173.5,1.26815462112427,0,173.5,173.5,173.5,25.3054904937744,0,0,0,25.1201391220093,1,2,1,1,2,21.1857843399048,22.8199996948243,30,26.2199993133545,30,10,-5,23.5526065826416,1,1,0,2,23.9302225112915,25.25,46.5199985504151,0,1,174.302841186524,40.3131484985352,173.5,173.5,173.5,173.5,142.061248779297,85.6779632568359,141,141,141,20.052004814148,0,0,1,18.7770261764526,1,0,0,0,1,9.01182889938355,0,9.01182889938355,0,0,100,0,15.45
2026-08-20 09:15:00,2,1,1,2,20.8379459381104,18.6599998474121,26,20.2099990844727,30,10,-5,24.9143447875977,1,1,0,2,25.2411727905273,19.2099990844727,20.9300003051758,0,1,176.856658935547,38.9127159118652,177,177,177,177,203.037673950195,42.6547317504883,203,203,203,20.3707866668701,3.16924405097961,0,1,18.9649391174316,1,2,1,1,2,21.0496711730957,17.6499996185303,23,41.6599998474121,30,10,-3,20.7042903900146,1,1,0,2,23.7734680175781,19.7299995422363,44.629997253418,0,1,178.703506469727,39.4252052307129,177,177,177,177,166.761047363281,34.4270439147949,168,168,168,21.3910636901855,2.59231209754944,0,1,18.0453357696533,1,0,0,2,1,1,2,21.1578922271729,22.0599994659424,17,17,42,10,-3,24.5831546783447,1,1,0,2,23.006534576416,24.9200000762939,26.769998550415,100,1,173.346832275391,60.6770133972168,175,175,175,167.941864013672,78.823974609375,167,167,0,0,0,1,80,19.1223545074463,0,22.9817066192627,436.790893554688,22.3345165252686,433.219818115234,1,1,1,1,0,0,0,2,1,2,20.4015426635742,7.6399998664856,23.8400001525879,20,25,10,-6,23.216775894165,1,2,22.4413394927979,13.5900001525879,23.6399993896484,100,700,400,1,113.864677429199,40.7748184204102,114,122.541145324707,0,117,22.2124290466309,0,0,87.1275939941406,1,12.8730421066284,10,38,21.4392604827881,1,24,23,20.3939914703369,0,415.251220703125,100,21.2086391448975,446.275146484375,21.6071109771729,430.082275390625,18,23,0,100,0,18,21.7945232391357,100,431.494567871094,0,0,0,0,2,1,1,2,22.9578762054443,19.689998626709,23,26,23,31,10,21.0200004577637,0,1,176.930953979492,61.3822059631348,178,1,20.0350131988525,1,1,2,25.2129726409912,18.2899990081787,24,31.519998550415,30,10,24.0242538452148,22.0100002288818,31.0100002288818,100,1,167.805633544922,59.3390502929688,169,0,23.5709705352783,21.0866737365723,24.2562599182129,2,0,0,2,26.215970993042,25.8999996185303,26.3699989318848,23,21,30,10,25.689998626709,26.7899990081787,0,0,1.48469114303589,0,132,132,132,0,0,25.3227767944336,2,1,1,2,24.0955047607422,23.439998626709,57.7399978637695,23,26,23,30,10,24.5699996948242,23.6800003051758,0,1,168.910873413086,72.6162567138672,169,169,169,3.27149677276611,1,21.1626224517822,2,1,1,2,22.1556835174561,21.1700000762939,41.1800003051758,20,20,26,30,10,23.3799991607666,24.25,27.6596355438232,26,100,1,157.659317016602,48.946891784668,158,0,1,21.2905464172363,2,1,1,2,22.1808624267578,24.7399997711182,26,26.439998626709,42,10,-4,25.7593727111816,1,1,0,2,25.6668014526367,25.4699993133545,26.4499988555908,0,1,293.08984375,42.6551361083984,293,232.47346496582,44.9718742370605,231,21.7380676269531,0,0,1,18.9863910675049,1,0,0,2,25.329704284668,24.9200000762939,25,25.3999996185303,30,10,-5,24.6470928192139,0,0,0,2,24.2947959899902,25.8400001525879,25.4099998474121,0,1,4.49262857437134,0,177,177,177,177,1.25818276405334,0,177,177,177,25.2879295349121,0,0,0,25.0752449035645,1,2,1,1,2,21.1089935302734,22.7899990081787,30,26.1499996185303,30,10,-5,24.4347915649414,1,1,0,2,24.0017757415771,25.189998626709,46.4199981689453,0,1,177.618515014648,41.3184928894043,177,177,177,177,146.045639038086,86.6641311645508,144,144,144,19.9909572601318,0,0,1,18.7626571655273,1,0,0,0,1,11.1438045501709,0,11.1438045501709,0,0,100,0,15.8475
2026-08-20 09:30:00,2,1,1,2,21.125542640686,19.1199989318848,26,20.5949993133545,30,10,-5,25.3293838500977,1,1,0,2,25.3212451934814,19.4699993133545,21.2849998474121,0,1,185.009140014649,40.7048320770264,185,185,185,185,212.453239440918,44.4402732849122,212,212,212,20.6575803756714,0,0,1,20.1528654098511,1,2,1,1,2,21.1635274887085,17.8099994659424,23,41.3799991607666,30,10,-3,20.9603605270386,1,1,0,2,23.8617067337037,19.9299993515015,44.6949977874756,0,1,184.397232055664,41.3739585876465,185,185,185,185,175.334785461426,35.9289855957032,175,175,175,21.5542116165161,0.364340901374817,0,1,18.2584161758423,1,0,0,2,1,1,2,21.3353681564331,22.0549993515015,17,17,42,10,-3,24.5446634292603,1,1,0,2,22.9103412628174,24.5849990844727,26.6499996185303,100,1,183.667854309083,64.3816261291504,183,183,183,174.153823852539,83.0598220825195,174,174,0,0,0,1,80,19.2826461791992,0,22.8851490020752,435.552124023438,22.1763191223145,434.419631958008,1,1,1,1,0,0,0,2,1,2,20.3959684371948,7.1399998664856,23.7549991607666,20,25,10,-6,23.14271068573,1,2,22.4355258941651,13.3099999427795,23.5049991607666,100,700,400,1,117.924385070801,42.9081344604492,119,130.587753295899,0,123,22.1847829818726,0,0,86.9754905700684,1,13.0257387161255,10,38,21.4624471664429,1,24,23,22.0220632553101,0,413.629257202148,100,21.4487113952637,452.892837524414,21.4744787216187,430.784255981446,18,23,0,100,0,18,22.5061283111572,100,432.315460205079,0,0,0,0,2,1,1,2,22.9747858047486,19.6449995040894,23,26,23,31,10,20.9849996566773,0,1,185.010688781739,62.4497165679932,185,1,20.1016597747803,1,1,2,25.2253980636597,18.505000114441,24,31.5299987792969,30,10,24.0459823608399,22.0150003433228,30.9949998855591,100,1,168.09073638916,59.3721008300782,169,0,23.9324083328247,21.0754175186158,24.1993436813355,2,0,0,2,26.1905374526978,25.9049997329712,26.354998588562,23,21,30,10,25.6849994659424,26.7849988937378,0,0,1.47931951284409,0,138,138,138,0,0,25.3322229385376,2,1,1,2,22.5168380737305,23.4349994659424,57.9949970245362,23,26,23,30,10,24.524998664856,23.0799999237061,0,1,177.80574798584,75.9675598144531,179,179,179,15.0886607170105,1,21.1854457855225,2,1,1,2,22.2152309417725,21.1849994659424,45.8749980926514,20,20,26,30,10,23.3749990463257,24.1149988174439,26.9607667922974,26,100,1,166.716361999512,50.5668468475342,165,0,1,21.3134489059449,2,1,1,2,22.2166538238526,24.7299995422363,26,26.3549995422364,42,10,-4,25.7266063690186,1,1,0,2,25.6507148742676,25.4449987411499,26.3199987411499,0,1,304.7138671875,45.6346130371094,305,241.565353393555,48.4610919952393,241,21.7560682296753,0,0,1,19.1286029815674,1,0,0,2,25.1545543670655,24.914999961853,25,25.3549995422364,30,10,-5,24.5964822769165,0,0,0,2,24.2648572921753,25.8349990844727,25.3949995040894,0,1,2.29174172878266,0,185,185,185,185,1.25728511810303,0,185,185,185,25.2630443572998,0,0,0,24.9729986190796,1,2,1,1,2,21.4927797317505,22.8149995803833,30,26.109998703003,30,10,-5,24.4927473068237,1,1,0,2,24.0354061126709,25.1699991226197,46.3299980163575,0,1,184.761116027832,42.9879989624023,185,185,185,185,149.038566589356,88.9342842102051,149,149,149,20.4213838577271,0,0,1,19.4444513320923,1,0,0,0,1,12.1188611984253,0,12.1188611984253,0,0,100,0,16.245
2026-08-20 09:45:00,2,1,1,2,21.6063823699951,19.6099987030029,26,21.0200004577637,30,10,-5,25.461950302124,1,1,0,2,25.4087409973145,19.7799987792969,21.7299995422363,0,1,184.119735717773,41.0097999572754,185,185,185,185,214.607391357422,44.2162780761719,212,212,212,21.079610824585,0,0,1,20.7856273651123,1,2,1,1,2,20.7546081542969,18.0100002288818,23,41.1599998474121,30,10,-3,23.3986473083496,1,1,0,2,24.1562938690186,20.1499996185303,44.689998626709,0,1,181.967956542969,41.3425827026367,185,185,185,185,176.916809082031,35.8813285827637,175,175,175,20.1318168640137,4.69864559173584,0,1,18.8840751647949,1,0,0,2,1,1,2,21.5438060760498,22.1199989318848,17,17,42,10,-3,24.5021953582764,1,1,0,2,22.8587074279785,24.189998626709,26.5499992370605,100,1,182.169174194336,64.2578887939453,183,183,183,173.938323974609,83.4922561645508,174,174,0,0,0,1,80,19.5121402740479,0,22.8818264007568,434.59375,22.0281238555908,433.463104248047,1,1,1,1,0,0,0,2,1,2,20.4380016326904,7.19000005722046,23.6800003051758,20,25,10,-6,23.1147956848145,1,2,22.4628829956055,13.3699998855591,23.4099998474121,100,700,400,1,119.098533630371,43.0132827758789,119,132.738906860352,0,123,22.2105903625488,0,0,87.2454681396484,1,12.7546606063843,10,38,21.5625686645508,1,24,23,22.0446300506592,0,413.018920898438,100,21.4583034515381,440.676818847656,20.8810482025146,430.255401611328,18,23,0,100,0,18,22.5226421356201,100,434.100311279297,0,0,0,0,2,1,1,2,22.9881629943848,19.6099987030029,23,26,23,31,10,20.939998626709,0,1,184.145401000977,62.3392486572266,185,1,20.2571220397949,1,1,2,25.3259429931641,18.4499988555908,24,31.5299987792969,30,10,24.1113338470459,22.0900001525879,30.9799995422363,100,1,168.451690673828,59.5437126159668,169,0,24.3126945495605,21.1683082580566,24.2761840820312,2,0,0,2,26.1679000854492,25.9200000762939,26.3499984741211,23,21,30,10,25.7299995422363,26.7799987792969,0,0,1.48444759845734,0,138,138,138,0,0,25.3614482879639,2,1,1,2,23.2565288543701,23.439998626709,59.7199974060059,23,26,23,30,10,24.4899997711182,22.3099994659424,0,1,180.454406738281,76.0038757324219,179,179,179,0.903112411499023,1,21.2918319702148,2,1,1,2,22.293909072876,21.2899990081787,49.379997253418,20,20,26,30,10,23.3699989318848,24.0900001525879,26.7621669769287,26,100,1,165.035263061523,50.6956672668457,165,0,1,21.4174938201904,2,1,1,2,22.2958641052246,24.7199993133545,26,26.269998550415,42,10,-4,25.7148170471191,1,1,0,2,25.6382293701172,25.4300003051758,26.2399997711182,0,1,305.449859619141,46.5038681030273,305,241.470031738281,49.2870864868164,241,21.8325901031494,0,0,1,19.3547878265381,1,0,0,2,25.1072082519531,24.8999996185303,25,25.3199996948242,30,10,-5,24.5668106079102,0,0,0,2,24.2595558166504,25.7899990081787,25.3599987030029,0,1,1.99715948104858,0,185,185,185,185,1.25420188903809,0,185,185,185,25.2129096984863,0,0,0,24.9247589111328,1,2,1,1,2,21.8390426635742,22.7999992370605,30,26.0699996948242,30,10,-5,24.5710601806641,1,1,0,2,24.1060581207275,25.1199989318848,46.0900001525879,0,1,184.338226318359,43.1494941711426,185,185,185,185,147.676025390625,88.8326873779297,149,149,149,20.8450336456299,0,0,1,19.9744358062744,1,0,0,0,1,12.7173824310303,0,12.7173824310303,0,0,100,0,16.6425
2026-08-20 10:00:00,2,1,1,2,21.8676357269287,20.1199989318848,26,21.5249996185303,30,10,-5,25.803129196167,1,1,0,2,25.7296581268311,20.1350002288819,22.25,0,1,195.473182678223,43.1740856170654,196,196,196,196,225.662094116211,47.0305500030518,225.5,225.5,225.5,21.2142868041992,0,0,1,20.9563570022583,1,2,1,1,2,21.2929582595826,18.2550001144409,23,40.9699993133545,30,10,-3,23.0126686096192,1,1,0,2,24.4007692337036,20.4099998474122,44.4949989318848,0,1,195.687675476075,43.3716106414795,196,196,196,196,185.639579772949,38.3935279846192,186,186,186,21.1713218688965,0,0,1,19.3681621551514,1,0,0,2,1,1,2,21.833254814148,22.1599998474121,17,17,42,10,-3,24.5048503875733,1,1,0,2,22.8084669113159,23.9499998092651,26.4749994277954,100,1,194.162559509277,68.6809005737305,195.5,195.5,195.5,185.311210632324,88.0283393859863,186,186,0,0,0,1,80,19.7741527557373,0,22.8352785110474,433.500091552735,22.0272169113159,431.546081542969,1,1,1,1,0,0,0,2,1,2,20.5750494003296,7.51499962806702,23.5999994277954,20,25,10,-6,23.1752252578736,1,2,22.5130567550659,13.6349997520447,23.3299989700317,100,700,400,1,124.348545074463,45.1125087738037,127,135.895408630371,0,132,22.2588806152344,0,0,87.2822647094727,1,12.7183446884155,10,38,21.6920623779297,1,24,23,21.9566469192505,0,413.498031616211,100,22.116005897522,440.631271362305,20.7705249786377,430.961074829101,18,23,0,100,0,18,22.0729732513428,100,431.391586303711,0,0,0,0,2,1,1,2,22.9798860549927,19.5950002670288,23,26,23,31,10,20.9049997329712,0,1,195.887184143067,64.8230323791504,196,1,20.4493618011475,1,1,2,23.5454092025757,13.6999998092652,24,31.524998664856,30,10,23.388632774353,22.9099998474122,30.9549989700318,8.1163492202759,1,169.1962890625,59.0202865600586,169,0,24.8148670196533,21.1746482849121,24.0485849380493,2,0,0,2,26.1356534957886,25.9250001907349,26.3299999237061,23,21,30,10,25.7299995422364,26.774998664856,0,0,1.48094385862351,0,147,147,147,0,0,25.3858346939087,2,1,1,2,22.9565467834473,23.3649997711182,59.3899993896485,23,26,23,30,10,24.229998588562,22.3999996185303,0,1,193.359252929688,81.3049583435059,194.5,194.5,194.5,10.9153580665589,1,21.4288234710693,2,1,1,2,21.6900959014893,19.4299993515015,50.689998626709,20,20,26,30,10,20.3099994659424,24.0649995803833,26.6571674346924,26,100,1,166.353622436524,75.4474391937256,176,0,1,21.5546684265137,2,1,1,2,22.5632686614991,24.7349996566773,26,26.2099990844727,42,10,-4,25.7451515197754,1,1,0,2,25.685435295105,25.414999961853,26.1499996185303,0,1,323.122390747071,47.9840755462647,323.5,254.869865417481,51.8766708374024,255,22.0901689529419,0,0,1,19.6298933029175,1,0,0,2,25.1716136932373,24.8749990463257,25,25.2549991607666,30,10,-5,24.5428981781006,0,0,0,2,24.2464056015015,25.75,25.3049993515015,0,1,1.41299545764923,0,196,196,196,196,1.25190967321396,0,196,196,196,25.1926784515381,0,0,0,24.9483404159546,1,2,1,1,2,22.1842889785767,22.8149995803833,30,25.9999990463257,30,10,-5,24.5774602890015,1,1,0,2,24.0750465393067,25.0949993133545,45.8099975585938,0,1,196.000511169434,45.4920310974121,196,196,196,196,158.14714050293,91.4819221496582,157,157,157,21.2193851470947,0,0,1,20.4202375411987,1,0,0,0,1,13.3613734245301,0,13.3613734245301,0,0,100,0,17.04
2026-08-20 10:15:00,2,1,1,2,22.7359733581543,20.6099987030029,26,22,30,10,-5,26.0817012786865,1,1,0,2,25.9891796112061,20.4899997711182,22.7099990844727,0,1,198.957504272461,44.0268745422363,200,200,200,200,231.374969482422,48.0184745788574,230,230,230,22.2043437957764,0,0,1,21.9886112213135,1,2,1,1,2,21.1897850036621,18.6099987030029,23,40.8899993896484,30,10,-3,23.7803363800049,1,1,0,2,24.1839179992676,20.6599998474121,44.1100006103516,0,1,199.493011474609,44.1633529663086,200,200,200,200,191.085311889648,39.4298629760742,190,190,190,20.7994136810303,0,0,1,19.8119411468506,1,0,0,2,1,1,2,22.2351360321045,22.3099994659424,17,17,42,10,-3,24.4972820281982,1,1,0,2,22.773193359375,23.8099994659424,26.3999996185303,100,1,197.457153320312,70.6799926757812,200,200,200,190.693359375,89.5694427490234,190,190,0,0,0,1,80,20.2034282684326,0,22.7811260223389,430.662109375,22.1318836212158,431.301208496094,1,1,1,1,0,0,0,2,1,2,20.6620006561279,7.59999990463257,23.5399990081787,20,25,10,-6,23.1839084625244,1,2,22.4926738739014,13.7199993133545,23.2799987792969,100,700,400,1,130.192840576172,46.7451591491699,130,141.075790405273,0,135,22.3082370758057,0,0,87.4434356689453,1,12.5565662384033,10,38,21.8519058227539,1,24,23,22.6662483215332,0,409.189361572266,100,21.4715309143066,440.920227050781,20.3752574920654,430.490783691406,18,23,0,100,0,18,22.5000915527344,100,428.966735839844,0,0,0,0,2,1,1,2,22.95237159729,19.5799999237061,23,26,23,31,10,20.8799991607666,0,1,198.264175415039,65.6026000976562,200,1,20.668155670166,1,1,2,23.186450958252,7.90999984741211,24,31.4899997711182,30,10,23.4914264678955,24.0900001525879,30.9299983978271,0,1,168.534622192383,59.144775390625,169,0,25.0906925201416,21.2443294525146,24.0457363128662,2,0,0,2,26.078540802002,25.9200000762939,26.2999992370605,23,21,30,10,25.7399997711182,26.7399997711182,0,0,1.47816443443298,0,150,150,150,0,0,25.3909568786621,2,1,1,2,23.4187297821045,23.1099987030029,59.5399971008301,23,26,23,30,10,23.4300003051758,22.3899993896484,0,1,199.612152099609,83.1506118774414,200,200,200,0,1,21.5940761566162,2,1,1,2,20.0576000213623,14.2199993133545,51.7399978637695,20,20,26,30,10,16.5200004577637,23.9899997711182,26.5759105682373,26,100,1,166.092315673828,100,180,0,1,21.7203006744385,2,1,1,2,22.8132095336914,24.7399997711182,26,26.1599998474121,42,10,-4,25.785192489624,1,1,0,2,25.7344741821289,25.4099998474121,26.0999984741211,0,1,329.330993652344,48.7784233093262,330,259.494934082031,52.0414657592773,260,22.348424911499,0,0,1,20.0406322479248,1,0,0,2,25.0566234588623,24.8799991607666,25,25.2099990844727,30,10,-5,24.471321105957,0,0,0,2,24.2615165710449,25.7399997711182,25.2799987792969,0,1,1.86175358295441,0,200,200,200,200,1.2537796497345,0,200,200,200,25.1316795349121,0,0,0,24.8719100952148,1,2,1,1,2,22.5874710083008,22.8299999237061,30,25.9699993133545,30,10,-5,24.556812286377,1,1,0,2,23.967586517334,25.0900001525879,45.5399971008301,0,1,199.725143432617,46.2583045959473,200,200,200,200,161.133224487305,92.948356628418,160,160,160,21.6905975341797,0,0,1,21.1646938323975,1,0,0,0,1,19.0742073059082,0,19.0742073059082,0,0,100,0,17.435
2026-08-20 10:30:00,2,1,1,2,22.88232421875,21.0599994659424,26,22.375,30,10,-5,26.3443546295166,1,1,0,2,26.2383432388306,20.8449993133545,23.1349992752076,0,1,199.890686035157,44.0614795684815,200,200,200,200,231.271591186524,47.9611968994141,230,230,230,22.1844615936279,0,0,1,22.1197843551636,1,2,1,1,2,20.9810552597046,19.0099992752076,23,40.9099979400635,30,10,-3,23.7777299880982,1,1,0,2,23.8895711898804,20.9349994659424,44.0749988555908,0,1,199.852752685547,43.593921661377,200,200,200,200,189.627174377441,39.0529670715332,190,190,190,20.4122638702393,0.351049687713385,0,1,19.8625040054321,1,0,0,2,1,1,2,22.4575796127319,22.2499990463257,17,17,42,10,-3,24.5034437179565,1,1,0,2,22.7675571441651,23.75,26.3499994277955,100,1,203.588363647461,70.5166702270508,200,200,200,190.440147399903,89.8871040344239,190,190,0,0,0,1,80,20.4107780456543,0,22.7843952178955,429.419418334961,21.9217414855957,429.308547973633,1,1,1,1,0,0,0,2,1,2,20.6705560684204,7.45499968528748,23.4499998092651,20,25,10,-6,23.2350444793701,1,2,22.4302005767822,13.6499996185303,23.1949996948242,100,700,400,1,130.124839782715,47.0707931518555,130,135.121841430664,0.00351552362553776,135,22.3601112365723,0,0,87.6536483764648,1,12.3455581665039,10,38,22.0251712799073,1,24,23,22.5277557373047,0,408.362716674805,100,21.6510858535767,437.260040283203,20.1483774185181,428.315017700196,18,23,0,100,0,18,22.5662231445313,100,426.620193481445,0,0,0,0,2,1,1,2,22.9910717010498,19.5499992370606,23,26,23,31,10,20.8599987030029,0,1,202.044464111329,65.813907623291,200,1,20.8614072799683,1,1,2,24.2501926422119,7.91000008583069,24,31.5,30,10,23.5565099716187,24.125,30.914999961853,7.08268904685975,1,156.629051208496,55.3588809967041,156,0,25.3934650421143,21.3823223114014,24.076307296753,2,0,0,2,26.024863243103,25.9099998474121,26.274998664856,23,21,30,10,25.7849988937378,26.7199993133545,0,0,1.48536986112595,0,150,150,150,0,0,25.3909101486206,2,1,1,2,22.9048156738282,22.3049993515015,57.9799995422364,23,26,23,30,10,21.6549997329712,22.5849990844727,0,1,200.937370300293,83.1914596557618,200,200,200,5.76623797416687,1,21.7713432312012,2,1,1,2,19.5424470901489,9.59499979019165,51.7299976348877,20,20,26,30,10,16.4399995803833,23.9299993515015,26.5091791152954,26,58.9083061218261,1,166.430870056153,100,180,0,1,21.898943901062,2,1,1,2,23.0476388931275,24.7349996566773,26,26.1249990463257,42,10,-4,25.804591178894,1,1,0,2,25.7408351898193,25.3949995040894,26.0349988937378,0,1,329.189224243164,48.9236888885498,330,260.649612426758,52.6453475952149,260,22.5318660736084,0,0,1,20.2782468795777,1,0,0,2,24.7927045822144,24.8549995422363,25,25.1849994659424,30,10,-5,24.3985481262207,0,0,0,2,24.3582010269165,25.7099990844727,25.2949991226196,0,1,0.987689673900604,0,200,200,200,200,1.25113636255265,0,200,200,200,24.9803895950317,0,0,0,24.6962776184082,1,2,1,1,2,22.8347816467285,22.8249998092652,30,25.9299993515015,30,10,-5,24.4392337799073,1,1,0,2,23.8686313629151,25.0599994659424,45.2799987792969,0,1,199.617919921875,46.4638023376465,200,200,200,200,160.561294555664,92.0861434936523,160,160,160,21.9855604171753,0,0,1,21.4553804397583,1,0,0,0,1,17.9443407058716,0,17.9443407058716,0,0,100,0,17.83
2026-08-20 10:45:00,2,1,1,2,22.6947631835938,21.4899997711182,26,22.7799987792969,30,10,-5,26.5952301025391,1,1,0,2,26.4957103729248,21.1499996185303,23.5900001525879,0,1,199.640686035156,44.0244216918945,200,200,200,200,229.454055786133,48.294563293457,230,230,230,21.8250179290771,0,0,1,21.6943092346191,1,2,1,1,2,21.1729297637939,19.4200000762939,23,40.8600006103516,30,10,-3,23.6765060424805,1,1,0,2,23.6914253234863,21.2099990844727,44.3899993896484,0,1,200.926574707031,43.4721794128418,200,200,200,200,190.214309692383,38.8677139282227,190,190,190,20.798318862915,0,0,1,20.2488403320312,1,0,0,2,1,1,2,22.6922740936279,22.3899993896484,17,17,42,10,-3,24.4956512451172,1,1,0,2,22.7649269104004,23.7199993133545,26.2899990081787,100,1,197.922378540039,70.2378616333008,200,200,200,189.356826782227,89.9208450317383,190,190,0,0,0,1,80,20.6784782409668,0,22.7908325195312,426.462524414062,22.1280612945557,425.231597900391,1,1,1,1,0,0,0,2,1,2,20.67209815979,7.27999973297119,23.3899993896484,20,25,10,-6,23.3019638061523,1,2,22.3864917755127,13.5999994277954,23.1499996185303,100,700,400,1,129.896087646484,47.2875366210938,130,143.907424926758,0,135,22.3964405059814,0,0,87.8370971679688,1,12.1614637374878,10,38,22.1459674835205,1,24,23,22.360912322998,0,407.150207519531,100,21.5702209472656,434.524658203125,19.8126430511475,424.889587402344,18,23,0,100,0,18,21.8039302825928,100,426.091064453125,0,0,0,0,2,1,1,2,23.0086154937744,19.5299987792969,23,26,23,31,10,20.8599987030029,0,1,200.073989868164,65.6118392944336,200,1,21.0115585327148,1,1,2,23.6171016693115,7.37999963760376,24,31.4799995422363,30,10,23.7632884979248,24.1499996185303,30.8899993896484,7.60698747634888,1,165.171295166016,58.0237121582031,165,0,25.6971340179443,21.4809226989746,24.1566619873047,2,0,0,2,25.9801139831543,25.8899993896484,26.2600002288818,23,21,30,10,25.8099994659424,26.689998626709,0,0,1.48429143428802,0,150,150,150,0,0,25.3872737884521,2,1,1,2,23.1422748565674,20.75,57.1800003051758,23,26,23,30,10,21.0900001525879,22.5699996948242,0,1,200.403076171875,83.3654327392578,200,200,200,0,1,21.8949756622314,2,1,1,2,20.0509872436523,9.27999973297119,51.629997253418,20,20,26,30,10,17.6099987030029,23.8699989318848,26.4475059509277,26,50.994140625,1,164.977325439453,100,180,0,1,22.021541595459,2,1,1,2,23.2248077392578,24.7600002288818,26,26.0699996948242,42,10,-4,25.8247451782227,1,1,0,2,25.755989074707,25.3899993896484,26.0100002288818,0,1,334.352813720703,47.7944946289062,330,265.445953369141,51.988353729248,260,22.7075977325439,0,0,1,20.5431175231934,1,0,0,2,24.8017253875732,24.8699989318848,25,25.1800003051758,30,10,-5,24.3535861968994,0,0,0,2,24.4300079345703,25.6999988555908,25.2999992370605,0,1,0.992357492446899,0,200,200,200,200,1.25360774993896,0,200,200,200,24.9486827850342,0,0,0,24.3612174987793,1,2,1,1,2,23.0292339324951,22.8400001525879,30,25.8699989318848,30,10,-5,24.3069019317627,1,1,0,2,23.7334575653076,25.0399990081787,45.1499977111816,0,1,200.650695800781,46.4845428466797,200,200,200,200,161.922668457031,92.9167251586914,160,160,160,22.2155113220215,0,0,1,21.6985378265381,1,0,0,0,1,14.8938999176025,0,14.8938999176025,0,0,100,0,18.225
2026-08-20 11:00:00,2,1,1,2,23.4229602813721,21.9249992370606,26,23.1749992370606,30,10,-5,26.8288707733155,1,1,0,2,26.7078227996826,21.4899997711182,23.9999990463257,0,1,200.583106994629,44.1410598754883,200,200,200,200,230.810005187989,48.475606918335,230,230,230,22.7393131256104,0,0,1,22.3653001785278,1,2,1,1,2,21.2316026687622,19.7699995040894,23,40.8349990844727,30,10,-3,23.8213329315186,1,1,0,2,23.8520889282227,21.5199995040894,43.9349994659424,0,1,200.680168151856,43.6242504119873,200,200,200,200,190.108421325684,39.018497467041,190,190,190,20.8113746643067,0,0,1,20.1964159011841,1,0,0,2,1,1,2,22.9789304733277,22.4300003051758,17,17,42,10,-3,24.4940795898438,1,1,0,2,22.768012046814,23.7049989700318,26.2599992752075,100,1,196.021499633789,70.6082420349121,200,200,200,187.73999786377,89.1671524047852,190,190,0,0,0,1,80,20.986741065979,0,22.8889493942261,426.271240234375,21.9594802856446,424.803131103516,1,1,1,1,0,0,0,2,1,2,20.5927915573121,6.69499969482422,23.3149995803833,20,25,10,-6,23.3616600036622,1,2,22.3544597625733,13.2249999046326,23.0949993133545,100,700,400,1,130.354202270508,47.3512477874756,130,141.508522033692,0,135,22.4561901092529,0,0,87.9762344360352,1,12.0242977142334,10,38,22.3044013977051,1,24,23,22.5384016036988,0,405.146560668946,100,22.2848691940308,432.476440429688,20.1837530136109,423.691879272461,18,23,0,100,0,18,22.9216403961182,100,425.403671264649,0,0,0,0,2,1,1,2,23.008324623108,19.5299987792969,23,26,23,31,10,20.8500003814697,0,1,201.516754150391,65.5739593505859,200,1,21.1966238021851,1,1,2,24.4094581604004,7.72000002861023,24,31.4699993133545,30,10,23.7920913696289,24.3699989318848,30.8849992752075,7.69175052642824,1,167.892951965333,59.3069896697999,169,0,25.7388353347778,21.5830755233765,24.1616430282593,2,0,0,2,25.9355659484863,25.9049997329712,26.2349996566773,23,21,30,10,25.7649993896484,26.689998626709,0,0,1.48761796951294,0,150,150,150,0,0,25.3835439682007,2,1,1,2,23.1704683303833,20.0949993133545,55.5399990081788,23,26,23,30,10,21.0900001525879,22.6149997711182,0,1,199.061141967774,83.5559310913086,200,200,200,0,1,22.0580339431763,2,1,1,2,19.99827003479,9.13999938964843,51.2099971771241,20,20,26,30,10,17.2399997711182,23.8299999237061,26.3962593078613,26,52.2814178466796,1,164.386207580567,100,180,0,1,22.1862030029297,2,1,1,2,23.4974946975708,24.7699995040894,26,26.0749998092652,42,10,-4,25.8460702896119,1,1,0,2,25.7761545181275,25.3899993896485,25.9899997711182,0,1,326.870452880859,48.4743671417236,330,255.851905822754,52.1521148681641,260,22.9542388916016,0,0,1,20.8680334091187,1,0,0,2,24.8079690933228,24.8649988174439,25,25.1700000762939,30,10,-5,24.296633720398,0,0,0,2,24.5425672531128,25.670000076294,25.2999992370605,0,1,1.32417789101601,0,200,200,200,200,1.24885004758835,0,200,200,200,24.8306875228882,0,0,0,24.4006185531616,1,2,1,1,2,23.2931070327759,22.8649988174439,30,25.8299999237061,30,10,-5,24.348352432251,1,1,0,2,23.8107709884644,25.0199995040894,45.0049991607666,0,1,200.214508056641,46.7789363861084,200,200,200,200,162.581039428711,92.145004272461,160,160,160,22.5324773788452,0,0,1,22.0948305130005,1,0,0,0,1,18.028528213501,0,18.028528213501,0,0,100,0,18.62
2026-08-20 11:15:00,2,1,1,2,23.5723762512207,22.25,26,23.4899997711182,30,10,-5,27.0507316589355,1,1,0,2,26.9133014678955,21.7799987792969,24.3400001525879,0,1,201.14729309082,44.3394813537598,200,200,200,200,229.703948974609,48.2604942321777,230,230,230,22.8113212585449,0,0,1,22.4584197998047,1,2,1,1,2,21.8062953948975,20.1000003814697,23,40.8899993896484,30,10,-3,24.0395927429199,1,1,0,2,24.0541210174561,21.7999992370605,43.7700004577637,0,1,200.050552368164,43.6134605407715,200,200,200,200,187.999526977539,39.001163482666,190,190,190,21.4180679321289,0,0,1,20.9020156860352,1,0,0,2,1,1,2,23.2932796478271,22.4799995422363,17,17,42,10,-3,24.521728515625,1,1,0,2,22.7816505432129,23.7299995422363,26.25,100,1,200.535079956055,70.9940643310547,200,200,200,192.026062011719,89.5267868041992,190,190,0,0,0,1,80,21.3028430938721,0,22.8858394622803,426.396942138672,22.1283874511719,427.409576416016,1,1,1,1,0,0,0,2,1,2,20.572566986084,6.44999980926514,23.2600002288818,20,25,10,-6,23.5014152526855,1,2,22.3030700683594,13.1300001144409,23.0299987792969,100,700,400,1,129.714553833008,47.337516784668,130,141.45915222168,0,135,22.5255165100098,0,0,88.1812286376953,1,11.8193874359131,10,38,22.5212554931641,1,24,23,22.2606315612793,0,405.062805175781,100,21.3547840118408,431.907379150391,20.0091361999512,413.280090332031,18,23,0,100,0,18,22.6895637512207,100,427.697357177734,0,0,0,0,2,1,1,2,22.9985160827637,19.5499992370605,23,26,23,31,10,20.8500003814697,0,1,201.582778930664,65.580192565918,200,1,21.4567813873291,1,1,2,23.5464344024658,7.00999975204468,24,31.4499988555908,30,10,23.9566059112549,24.4099998474121,30.8699989318848,7.60808801651001,1,169.849746704102,58.627311706543,169,0,25.9359683990479,21.7811107635498,24.2007637023926,2,0,0,2,25.8967380523682,25.8999996185303,26.2099990844727,23,21,30,10,25.6399993896484,26.6700000762939,0,0,1.48821151256561,0,150,150,150,0,0,25.3790760040283,2,1,1,2,23.368236541748,19.1800003051758,54.3400001525879,23,26,23,30,10,21.0699996948242,22.6700000762939,0,1,201.577651977539,83.3622436523438,200,200,200,0,1,22.2759895324707,2,1,1,2,20.1099739074707,9.02999973297119,50.6499977111816,20,20,26,30,10,17.3299999237061,23.7999992370605,26.3376293182373,26,55.4620018005371,1,166.455505371094,100,180,0,1,22.4047031402588,2,1,1,2,23.6804676055908,24.769998550415,26,26.0399990081787,42,10,-4,25.8640785217285,1,1,0,2,25.7866687774658,25.4099998474121,25.9899997711182,0,1,331.840148925781,49.1352806091309,330,261.675964355469,52.0460205078125,260,23.1022796630859,0,0,1,21.1933937072754,1,0,0,2,24.8316860198975,24.8500003814697,25,25.1499996185303,30,10,-5,23.9262561798096,0,0,0,2,24.5562305450439,25.6299991607666,25.2999992370605,0,1,0.99398285150528,0,200,200,200,200,1.25506591796875,0,200,200,200,24.8370761871338,0,0,0,24.1005630493164,1,2,1,1,2,23.5471706390381,22.8799991607666,30,25.7899990081787,30,10,-5,24.4365863800049,1,1,0,2,23.9566593170166,24.9899997711182,44.8899993896484,0,1,199.699005126953,46.6203231811523,200,200,200,200,158.803970336914,92.5966033935547,160,160,160,22.7985439300537,0,0,1,22.4209136962891,1,0,0,0,1,24.0253944396973,0,24.0253944396973,0,0,100,0,19.015
