2026-08-20 11:30:00,2,1,1,2,23.8944234848023,22.5499992370606,26,23.6999998092652,30,10,-5,27.0228471755982,1,1,0,2,26.8765850067139,22.0249996185303,24.6099996566772,0,1,199.901901245117,44.4072761535645,200,200,200,200,230.206008911133,48.1431140899659,230,230,230,23.0521650314332,0,0,1,22.7752513885498,1,2,1,1,2,21.8927621841431,20.3999996185303,23,40.8799991607666,30,10,-3,24.1986808776856,1,1,0,2,24.2279052734375,22.0299997329712,43.6799983978272,0,1,200.151222229004,43.5514011383057,200,200,200,200,190.298133850098,39.0612735748291,190,190,190,21.531455039978,0,0,1,20.9576206207276,1,0,0,2,1,1,2,23.4729776382447,22.5699996948242,17,17,42,10,-3,24.5488243103027,1,1,0,2,22.8125848770142,23.7449998855591,26.2449998855591,100,1,202.203102111817,70.4831085205078,200,200,200,190.070121765137,89.3681907653809,190,190,0,0,0,1,80,21.498010635376,0,22.8796434402466,425.477737426758,22.1761093139648,423.814849853516,1,1,1,1,0,0,0,2,1,2,20.7020578384399,7.13499975204468,23.2249994277954,20,25,10,-6,23.5477714538574,1,2,22.3249950408936,13.5650000572205,23.0050001144409,100,700,400,1,130.338874816895,47.5409812927246,130,140.500267028809,0,135,22.5734081268311,0,0,88.1117973327636,1,11.8872556686401,10,38,22.5779371261597,1,24,23,22.1577968597412,0,407.405563354492,100,21.8024311065674,432.440490722656,19.7758798599244,415.434631347657,18,23,0,100,0,18,22.1355199813843,100,425.616439819336,0,0,0,0,2,1,1,2,22.9758710861206,19.5599994659424,23,26,23,31,10,20.8549995422363,0,1,201.216026306153,65.8151435852051,200,1,21.5684041976929,1,1,2,24.5115356445313,6.93999981880188,24,31.4449987411499,30,10,23.852731704712,24.4599990844727,30.835000038147,6.77887308597564,1,168.182807922363,59.3268852233887,169,0,25.8598098754883,21.8410396575928,24.1943616867066,2,0,0,2,25.8715448379517,25.8999996185303,26.2049989700318,23,21,30,10,25.4799995422364,26.664999961853,0,0,1.49056345224381,0,150,150,150,0,0,25.378966331482,2,1,1,2,23.4230928421021,19.1750001907349,53.2799987792969,23,26,23,30,10,21.0149993896485,22.7199993133545,0,1,199.306053161621,83.5678787231446,200,200,200,0,1,22.3389701843262,2,1,1,2,20.0537128448486,9.07499980926514,49.9999980926514,20,20,26,30,10,17.125,23.7550001144409,26.2845230102539,26,56.0338859558106,1,165.600578308106,100,180,0,1,22.4672365188599,2,1,1,2,23.8655481338501,24.8099994659424,26,26.0299987792969,42,10,-4,25.8895502090454,1,1,0,2,25.8056859970093,25.439998626709,25.9899997711182,0,1,327.557327270508,49.4270572662354,330,258.829879760742,52.521520614624,260,23.279676437378,0,0,1,21.3902750015259,1,0,0,2,24.7029294967652,24.8500003814697,25,25.1449995040894,30,10,-5,24.2606067657471,0,0,0,2,24.537652015686,25.6149988174439,25.2899990081787,0,1,0.986223518848419,0,200,200,200,200,1.25058925151825,0,200,200,200,24.8047533035279,0,0,0,24.2969484329224,1,2,1,1,2,23.7253484725952,22.9099998474121,30,25.7599992752076,30,10,-5,24.5785713195801,1,1,0,2,24.0660848617554,24.9949998855591,44.7999992370606,0,1,199.628952026367,46.4307327270508,200,200,200,200,160.626510620117,92.3914718627929,160,160,160,22.9815874099732,0,0,1,22.6153659820557,1,0,0,0,1,17.0461902618408,0,17.0461902618408,0,0,100,0,19.41
2026-08-20 11:45:00,2,1,1,2,24.532527923584,22.7799987792969,26,23.8400001525879,30,10,-5,27.1809062957764,1,1,0,2,27.0376205444336,22.2299995422363,24.8199996948242,0,1,197.459259033203,44.631778717041,200,200,200,200,233.717163085938,48.1491966247559,230,230,230,23.8459606170654,0,0,1,23.774866104126,1,2,1,1,2,21.967809677124,20.6999988555908,23,40.8699989318848,30,10,-3,24.3995361328125,1,1,0,2,24.4162673950195,22.2600002288818,43.6599998474121,0,1,200.352890014648,43.5483741760254,200,200,200,200,191.770950317383,38.693416595459,190,190,190,21.5549755096436,0,0,1,20.8891525268555,1,0,0,2,1,1,2,23.6352596282959,22.6399993896484,17,17,42,10,-3,24.5734004974365,1,1,0,2,22.836088180542,23.7999992370605,26.2299995422363,100,1,197.441055297852,70.7542572021484,200,200,200,189.688201904297,89.611686706543,190,190,0,0,0,1,80,21.6788654327393,0,22.7867908477783,424.558441162109,22.2282752990723,425.115051269531,1,1,1,1,0,0,0,2,1,2,20.7403259277344,7.32999992370605,23.1700000762939,20,25,10,-6,23.5842170715332,1,2,22.3891925811768,13.6099996566772,22.9899997711182,100,700,400,1,130.405914306641,47.5229988098145,130,141.864944458008,0,135,22.6320266723633,0,0,88.355354309082,1,11.6442766189575,10,38,22.6168575286865,1,24,23,22.5747489929199,0,403.376983642578,100,22.8046455383301,430.206237792969,20.387378692627,414.104614257812,18,23,0,100,0,18,23.1715106964111,100,422.796936035156,0,0,0,0,2,1,1,2,23.0274448394775,19.5399990081787,23,26,23,31,10,20.8400001525879,0,1,197.116485595703,65.8143692016602,200,1,21.6381168365479,1,1,2,24.2407913208008,7.44999980926514,24,31.4299983978271,30,10,23.9128360748291,24.3299999237061,30.8199996948242,13.6177825927734,1,169.728424072266,59.0623359680176,169,0,25.9056720733643,21.9235458374023,24.2761840820312,2,0,0,2,25.8412551879883,25.8599987030029,26.189998626709,23,21,30,10,25.2199993133545,26.6499996185303,0,0,2.1084132194519,0,150,150,150,0,0,25.372974395752,2,1,1,2,23.4813957214355,19.0799999237061,52.2399978637695,23,26,23,30,10,20.9099998474121,22.769998550415,0,1,200.646713256836,83.5670852661133,200,200,200,0,1,22.3726119995117,2,1,1,2,19.9669208526611,9.17000007629395,49.3199996948242,20,20,26,30,10,16.7999992370605,23.7199993133545,26.22532081604,26,57.3659248352051,1,165.816757202148,100,180,0,1,22.5016994476318,2,1,1,2,23.9787502288818,24.8400001525879,26,26.0299987792969,42,10,-4,25.9122200012207,1,1,0,2,25.8280658721924,25.4499988555908,26,0,1,331.883087158203,48.7972946166992,330,260.404541015625,52.7838668823242,260,23.3887348175049,0,0,1,21.5673084259033,1,0,0,2,24.6121387481689,24.8500003814697,25,25.1399993896484,30,10,-5,24.2800426483154,0,0,0,2,24.5168437957764,25.5999984741211,25.2899990081787,0,1,0.994133353233337,0,200,200,200,200,1.25385117530823,0,200,200,200,24.7398300170898,0,0,0,24.3752479553223,1,2,1,1,2,23.9926853179932,22.9300003051758,30,25.7299995422363,30,10,-5,24.6778736114502,1,1,0,2,24.1568202972412,24.9699993133545,44.7299995422363,0,1,199.380966186523,46.7521018981934,200,200,200,200,162.337661743164,92.1087646484375,160,160,160,23.3116607666016,0,0,1,22.9191513061523,1,0,0,0,1,14.9791374206543,0,14.9791374206543,0,0,100,0,19.805
2026-08-20 12:00:00,2,1,1,2,24.3677368164063,22.9849996566773,26,23.9549989700318,30,10,-5,27.3247957229615,1,1,0,2,27.1641693115235,22.3849992752075,25.0699996948242,0,1,188.164916992188,42.5210552215577,188.5,188.5,188.5,188.5,217.656784057618,45.5957851409912,216.5,216.5,216.5,23.6364898681641,0,0,1,23.4641275405884,1,2,1,1,2,22.2437419891358,21.0199995040894,23,40.8150005340577,30,10,-3,24.0196380615234,1,1,0,2,24.0267515182495,22.524998664856,43.8899993896485,0,1,188.02074432373,41.8083763122559,188.5,188.5,188.5,188.5,178.402160644531,36.5211200714112,179,179,179,21.7937526702881,0,0,1,21.2578802108765,1,0,0,2,1,1,2,23.7813720703125,22.6899995803833,17,17,42,10,-3,24.5592622756958,1,1,0,2,22.8666439056397,23.8899993896484,26.2149991989136,100,1,187.544403076172,66.1303405761719,187.5,187.5,187.5,177.367561340333,85.0653381347656,178.5,178.5,0,0,0,1,80,21.9035682678223,0,22.8297824859619,425.357543945313,22.3073177337647,425.12646484375,1,1,1,1,0,0,0,2,1,2,20.7394170761109,7.10999989509583,23.1549997329712,20,25,10,-6,23.7005167007446,1,2,22.3960628509522,13.4899997711182,22.9749994277954,100,700,400,1,124.391452789307,46.1781463623047,122,141.233291625977,0,126,22.7071628570557,0,0,88.206729888916,1,11.7939925193787,10,38,22.7869300842286,1,24,23,22.077356338501,0,407.317504882813,100,22.5827941894532,431.294616699219,20.4367361068726,414.963211059571,18,23,0,100,0,18,23.3024473190308,100,423.279327392578,0,0,0,0,2,1,1,2,22.9894695281983,19.5449991226196,23,26,23,31,10,20.8500003814697,0,1,190.684059143067,63.7511329650879,189,1,21.8303050994873,1,1,2,23.953296661377,7.17499971389771,24,31.4200000762939,30,10,24.007942199707,24.5449991226196,30.7999992370605,4.3915433883667,1,167.646629333496,59.2045726776123,169,0,26.1586246490479,22.3132190704346,24.3665866851807,2,0,0,2,25.814832687378,25.835000038147,26.1849994659424,23,21,30,10,25.0299997329712,26.6449995040894,0,0,3.08201515674591,0,141,141,141,0,0,25.3680362701416,2,1,1,2,23.6049385070801,18.1799993515015,51.2749996185303,23,26,23,30,10,20.8249988555909,22.8199996948242,0,1,183.358222961426,79.3987846374511,184.5,184.5,184.5,0,1,22.550295829773,2,1,1,2,20.0278053283692,9.0649995803833,48.6099987030029,20,20,26,30,10,16.7899999618531,23.7049989700318,26.187578201294,26,59.2261085510254,1,165.810668945313,91.7187652587891,169,0,1,22.6791048049927,2,1,1,2,24.1243047714234,24.8599996566773,26,26.024998664856,42,10,-4,25.931134223938,1,1,0,2,25.8284912109375,25.4749994277954,26.0050001144409,0,1,310.230346679688,46.2811870574952,311.5,243.971626281739,49.7142009735107,245.5,23.5340299606323,0,0,1,21.7951221466065,1,0,0,2,24.7299375534058,24.8400001525879,25,25.1349992752075,30,10,-5,24.1787958145142,0,0,0,2,24.5131750106812,25.5999984741211,25.2849988937378,0,1,0.990186214447022,0,188.5,188.5,188.5,188.5,1.25204318761826,0,188.5,188.5,188.5,24.7459259033203,0,0,0,24.1365737915039,1,2,1,1,2,24.06627368927,22.9599990844727,30,25.7049989700318,30,10,-5,24.5973606109619,1,1,0,2,24.0396108627319,24.9699993133545,44.6699981689453,0,1,188.157661437988,44.49662399292,188.5,188.5,188.5,188.5,153.941650390625,88.8330879211426,152,152,152,23.4422283172608,0,0,1,23.2779769897461,1,0,0,0,1,19.4700517654419,0,19.4700517654419,0,0,100,0,20.2
2026-08-20 12:15:00,2,1,1,2,25.2515697479248,23.1599998474121,26,24.019998550415,30,10,-5,27.36936378479,1,1,0,2,27.1675662994385,22.6000003814697,25.269998550415,0,1,177.900024414062,40.3235473632812,177,177,177,177,203.456039428711,42.8990516662598,203,203,203,24.3744506835938,0,0,1,24.0464344024658,1,2,1,1,2,22.6674880981445,21.3500003814697,23,40.5900001525879,30,10,-3,24.3687705993652,1,1,0,2,24.4018955230713,22.7799987792969,43.3499984741211,0,1,176.029327392578,40.0422744750977,177,177,177,177,167.722427368164,34.4010963439941,168,168,168,22.3656768798828,0,0,1,22.1831550598145,1,0,0,2,1,1,2,24.0456886291504,22.7799987792969,17,17,42,10,-3,24.5260601043701,1,1,0,2,22.8919124603271,23.9699993133545,26.2199993133545,100,1,175.852661132812,61.7192726135254,175,175,175,169.802581787109,80.1009979248047,167,167,0,0,0,1,80,22.3007640838623,0,22.8915214538574,424.122039794922,22.3820171356201,425.231262207031,1,1,1,1,0,0,0,2,1,2,20.6720275878906,6.86999988555908,23.1399993896484,20,25,10,-6,23.8187675476074,1,2,22.5062656402588,13.3299999237061,22.9699993133545,100,700,400,1,115.337707519531,42.807300567627,114,128.94905090332,0,117,22.8280792236328,0,0,87.8976898193359,1,12.1042041778564,10,38,22.9989070892334,1,24,23,21.1822891235352,0,413.191650390625,100,22.9168510437012,434.648834228516,20.2674522399902,418.305541992188,18,23,0,100,0,18,22.9222011566162,100,423.995208740234,0,0,0,0,2,1,1,2,22.989673614502,19.5699996948242,23,26,23,31,10,20.8500003814697,0,1,177.596817016602,61.4370765686035,178,1,22.0929107666016,1,1,2,24.4873218536377,7.34999990463257,24,31.3999996185303,30,10,24.1174507141113,24.3199996948242,30.7799987792969,16.9761829376221,1,171.941390991211,59.1052742004395,169,0,26.2373199462891,22.918140411377,24.3530578613281,2,0,0,2,25.7934341430664,25.7799987792969,26.1700000762939,23,21,30,10,24.8799991607666,26.6299991607666,0,0,1.48902869224548,0,132,132,132,0,0,25.3688182830811,2,1,1,2,23.7177467346191,18.1199989318848,50.3699989318848,23,26,23,30,10,20.7099990844727,22.8899993896484,0,1,168.682815551758,73.2958221435547,169,169,169,0,1,22.7660083770752,2,1,1,2,19.9128704071045,8.65999984741211,47.9300003051758,20,20,26,30,10,16.4899997711182,23.7299995422363,26.1485023498535,26,59.0528526306152,1,159.258666992188,49.0508117675781,158,0,1,22.8950881958008,2,1,1,2,24.2422790527344,24.8999996185303,26,26.0399990081787,42,10,-4,25.890926361084,1,1,0,2,25.7835121154785,25.4899997711182,26.019998550415,0,1,294.650573730469,43.2832489013672,293,238.311447143555,45.8688926696777,231,23.7079162597656,0,0,1,22.1738967895508,1,0,0,2,24.7222309112549,24.8400001525879,25,25.1299991607666,30,10,-5,24.14794921875,0,0,0,2,24.487512588501,25.5799999237061,25.2899990081787,0,1,0.989954054355621,0,177,177,177,177,1.25493311882019,0,177,177,177,24.7140865325928,0,0,0,24.1121692657471,1,2,1,1,2,24.443021774292,22.9899997711182,30,25.689998626709,30,10,-5,24.5641613006592,1,1,0,2,24.0833797454834,24.9599990844727,44.6100006103516,0,1,176.752182006836,41.9995460510254,177,177,177,177,146.451736450195,85.9873657226562,144,144,144,23.9198932647705,0,0,1,23.8116874694824,1,0,0,0,1,15.9293031692505,0,15.9293031692505,0,0,100,0,20.42
2026-08-20 12:30:00,2,0.5,0.5,2,24.743426322937,23.2849998474122,26,24.1049995422364,30,10,-5,27.2967710494995,0.5,0.5,0,2,27.2348537445069,22.795000076294,25.4649991989136,0,0.5,90.8279187679293,20.1244621276856,126,126,126,126,101.937207579613,21.6874237060547,141.5,141.5,141.5,24.2502679824829,0,0,0.5,24.3759422302246,1,2,0.5,0.5,2,23.1720848083496,21.5500001907349,23,40.5299987792969,30,10,-3,24.45521068573,0.5,0.5,0,2,24.2959775924683,23.0149993896485,43.3799991607667,0,0.5,89.1808046698572,19.9820499420166,126,126,126,126,84.8697631955145,17.0345401763916,119,119,119,22.541506767273,0,0,0.5,21.9365377426148,1,0,0,2,1,1,2,24.0379781723023,22.795000076294,17,17,42,10,-3,24.3883743286133,1,1,0,2,22.9508018493652,24.0399999618531,26.2249994277954,100,1,121.853992462158,38.2279496192932,117.5,117.5,117.5,119.086158752441,53.9540071487427,113.5,113.5,0,0,0,1,80,22.5582313537598,0,22.9818849563599,425.288955688477,22.6365804672242,426.337829589844,1,1,1,1,0,0,0,2,1,2,20.6283216476441,7.64000010490418,23.1149988174439,20,25,10,-6,23.9714441299439,1,2,22.6438398361206,13.6149997711182,22.9649991989136,100,700,400,1,95.8110504150389,34.4392223358154,77,107.284492492676,0,76,22.984642982483,0,0,87.9445190429688,1,12.0565075874329,10,38,23.176703453064,1,24,23,21.283203125,0,414.307846069336,100,23.6699647903443,433.350845336915,21.3113651275635,421.26774597168,18,23,0,100,0,18,23.4192399978638,100,419.185317993164,0,0,0,0,2,1,1,2,23.0098524093628,19.5599994659424,23,26,23,31,10,20.8500003814697,0,1,128.457855224609,48.013822555542,129,1,22.290379524231,1,1,2,24.3369646072388,7.16999983787537,24,31.3949995040894,30,10,24.129301071167,24.6849994659424,30.769998550415,11.5014814138413,1,167.222038269043,59.4209136962891,169,0,26.0054168701172,23.1892957687378,24.365161895752,2,0,0,2,25.7824201583863,25.7299995422364,26.164999961853,23,21,30,10,24.7399988174439,26.6249990463257,0,0,2.28414225578308,0,91,91,91,0,0,25.3730783462525,2,1,1,2,23.7330570220947,17.8900003433228,49.4799995422364,23,26,23,30,10,20.6099996566773,22.9599990844727,0,1,102.891998291016,41.4552774429321,97,97,97,0,1,22.9561758041382,2,1,1,2,19.6343355178833,8.54500007629395,47.2199993133545,20,20,26,30,10,16.7549991607666,23.6899995803833,26.1126527786255,26,52.3467636108399,1,109.750057220459,34.6071243286133,109,0,1,23.0835342407227,2,1,1,2,24.3061056137085,24.920000076294,26,26.0299987792969,42,10,-4,25.8280057907105,1,1,0,2,25.640742301941,25.524998664856,26.024998664856,0,1,210.049152374268,30.7168560028076,209,167.10046005249,32.476637840271,165.5,23.8565731048584,0,0,1,22.439847946167,1,0,0,2,24.6772842407227,24.8299999237061,25,25.1049995422363,30,10,-5,24.1537065505981,0,0,0,2,24.4788789749146,25.5599994659424,25.2899990081787,0,0.5,1.82018068432808,0,126,126,126,126,1.25186479091645,0,126,126,126,24.6842603683472,0,0,0,24.1333312988282,1,2,0.5,0.5,2,24.3664646148682,23.0449991226196,30,25.6800003051758,30,10,-5,24.6461811065674,0.5,0.5,0,2,24.2485475540161,24.9849996566773,44.3999996185303,0,0.5,89.8945659399034,20.8668212890625,123.5,123.5,123.5,123.5,73.0988357663154,43.1702880859375,107,107,107,23.9722166061402,0,0,0.5,23.6032705307007,1,0,0,0,1,18.824896812439,0,18.824896812439,0,0,100,0,20.64
2026-08-20 12:45:00,2,0,0,2,25.6049537658691,23.3899993896484,26,24.1700000762939,30,10,-5,26.411413192749,0,0,0,2,27.6918277740479,22.9200000762939,25.4699993133545,0,0,0.621111750602722,0,75,75,75,75,1.58114051818848,0,80,80,80,25.4430465698242,0,0,0,27.4075412750244,1,2,0,0,2,24.7276668548584,21.689998626709,23,40.5400009155273,30,10,-3,25.2276916503906,0,0,0,2,24.5514240264893,23.189998626709,43.2599983215332,0,0,1.30693745613098,0,75,75,75,75,1.62821793556213,0,70,70,70,23.0649337768555,0,0,0,22.2653751373291,1,0,0,2,1,1,2,23.9269466400146,22.9200000762939,17,17,42,10,-3,24.1885986328125,1,1,0,2,23.0287208557129,24.1199989318848,26.2600002288818,100,1,59.6786346435547,10.7432661056519,60,60,60,59.9859275817871,24.3338603973389,60,60,0,0,0,1,80,22.8097229003906,0,23.1909770965576,424.311889648438,22.8177261352539,425.121246337891,1,1,1,1,0,0,0,2,1,2,19.7039241790771,6.84999990463257,23.1299991607666,20,25,10,-6,24.0804920196533,1,2,22.9383239746094,12.4899997711182,22.9699993133545,94.4852752685547,700,400,1,52.7591743469238,14.3262577056885,40,64.5172805786133,0,35,23.1252975463867,0,0,87.5651016235352,1,12.4348983764648,10,38,23.3066062927246,1,24,23,20.8437004089355,0,421.933654785156,100,23.7334957122803,438.860137939453,21.1972770690918,419.491119384766,18,23,0,100,0,18,22.6993961334229,100,424.067962646484,0,0,0,0,2,1,1,2,23.0007133483887,19.5599994659424,23,26,23,31,10,20.8500003814697,0,1,80.7179107666016,33.1827774047852,80,1,22.4137344360352,1,1,2,23.1050548553467,7.73000001907349,24,31.3899993896484,30,10,24.1942672729492,24.7600002288818,30.7600002288818,0.280689716339111,1,168.167739868164,58.9123458862305,169,0,25.891960144043,23.4224338531494,24.398624420166,2,0,0,2,25.7706775665283,25.7099990844727,26.1499996185303,23,21,30,10,24.5799999237061,26.6199989318848,0,0,3.07834053039551,0,50,50,50,0,0,25.3712615966797,2,1,1,2,23.5439643859863,17.4400005340576,48.6499977111816,23,26,23,30,10,20.5299987792969,23.1000003814697,0,1,27.6341304779053,0,25,25,25,0,1,23.084135055542,2,1,1,2,19.9128074645996,8.71000003814697,46.5299987792969,20,20,26,30,10,18.7299995422363,23.7199993133545,26.0840873718262,26,33.4974136352539,1,59.806079864502,16.6928977966309,60,0,1,23.2112865447998,2,1,1,2,24.0401611328125,24.9599990844727,26,26.0399990081787,42,10,-4,25.5136547088623,1,1,0,2,25.3050270080566,25.5699996948242,26.0499992370605,0,1,122.613082885742,19.3009414672852,125,99.4390869140625,19.8929252624512,100,23.8452987670898,0,0,1,22.6793384552002,1,0,0,2,24.6638965606689,24.8299999237061,25,25.1000003814697,30,10,-5,24.099910736084,0,0,0,2,24.3875846862793,25.5699996948242,25.2899990081787,0,0,0.989859342575073,0,75,75,75,75,1.25366938114166,0,75,75,75,24.6613388061523,0,0,0,24.1274013519287,1,2,0,0,2,24.5076904296875,23.1000003814697,30,25.6700000762939,30,10,-5,24.2873420715332,0,0,0,2,24.4027996063232,25.019998550415,44.1499977111816,0,0,1.0047013759613,0,70,70,70,70,0.984574973583221,0,70,70,70,24.4490566253662,0,0,0,23.8171463012695,1,0,0,0,1,14.2888231277466,0,14.2888231277466,0,0,100,0,20.86
2026-08-20 13:00:00,2,0,0,2,26.0115041732788,23.4549999237061,26,24.2249994277954,30,10,-5,26.6540470123291,0,0,0,2,27.9795150756836,23.0249996185303,25.414999961853,0,0,0.622972846031189,0,75,75,75,75,1.58178210258484,0,80,80,80,25.8384675979614,0,0,0,29.5047388076783,1,2,0,0,2,25.6942644119263,21.8349990844727,23,40.8349990844727,30,10,-3,26.4835252761841,0,0,0,2,25.0015487670899,23.3699989318848,43.1449985504151,0,0,1.30764621496201,0,75,75,75,75,1.86391484737396,0,70,70,70,23.3389320373536,0,0,0,22.3604202270508,1,0,0,2,1,1,2,24.1025171279908,22.9799995422363,17,17,42,10,-3,24.1505737304688,1,1,0,2,23.0380334854126,24.1949996948242,26.2649993896484,100,1,59.4583320617676,10.7429518699646,60,60,60,59.7176456451416,24.3917264938355,60,60,0,0,0,1,80,23.1467952728272,0,23.1452655792236,424.214736938476,22.7932500839233,423.155136108398,1,1,1,1,0,0,0,2,1,2,19.7349491119385,7.23999977111817,23.1199989318848,20,25,10,-6,24.2476749420166,1,2,23.1924524307251,13.6949996948242,22.9849996566773,69.8380889892578,700,400,1,43.5176792144776,9.06164741516113,40,60.3337802886963,0,35,23.2977466583252,0,0,87.2089080810547,1,12.7905879020691,10,38,23.5437126159668,1,24,23,21.1580486297608,0,427.994232177734,100,23.8589429855347,441.910690307617,21.598168373108,424.032318115235,18,23,0,100,0,18,22.772123336792,100,425.663070678711,0,0,0,0,2,1,1,2,23.0233583450318,19.5549993515015,23,26,23,31,10,20.8450002670288,0,1,80.1663475036622,32.8577213287354,80,1,22.7210969924927,1,1,2,24.0428800582886,7.28999996185303,24,31.3849992752075,30,10,24.2556066513062,24.524998664856,30.75,10.886803984642,1,170.440925598145,59.2886714935303,169,0,25.9038600921631,23.6032972335815,24.4534616470337,2,0,0,2,25.7618446350098,25.7049989700318,26.1449995040894,23,21,30,10,24.4749994277954,26.6149988174439,0,0,3.08044421672821,0,50,50,50,0,0,25.3753843307495,2,1,1,2,23.6618585586548,17.4549999237061,47.8249988555908,23,26,23,30,10,20.7649993896485,23.1799993515015,0,1,28.6686534881592,0,25,25,25,0,1,23.3140935897828,2,1,1,2,19.9946365356446,8.84499979019165,45.8699989318848,20,20,26,30,10,18.835000038147,23.7599992752075,26.0409669876099,26,35.6413688659668,1,60.0651016235352,16.293872833252,60,0,1,23.4351921081543,2,1,1,2,24.078411102295,24.9849996566773,26,26.0449991226196,42,10,-4,25.4169969558716,1,1,0,2,25.2519426345825,25.5899991989136,26.0649995803833,0,1,124.088035583496,18.8740406036377,125,98.5814628601075,19.9311265945435,100,23.961220741272,0,0,1,23.0092344284058,1,0,0,2,24.6874885559082,24.8299999237061,25,25.1000003814697,30,10,-5,23.9755363464356,0,0,0,2,24.4034452438355,25.5549993515015,25.2899990081787,0,0,0.98935678601265,0,75,75,75,75,1.25048589706421,0,75,75,75,24.642713546753,0,0,0,24.0966701507569,1,2,0,0,2,24.6191120147705,23.1299991607666,30,25.670000076294,30,10,-5,24.1392154693604,0,0,0,2,24.4808616638184,25.0299987792969,44.0299987792969,0,0,1.00631332397461,0,70,70,70,70,1.00008857250214,0,70,70,70,24.4640674591065,0,0,0,23.8232460021973,1,0,0,0,1,13.6114501953125,0,13.6114501953125,0,0,100,0,21.08
2026-08-20 13:15:00,2,0,0,2,26.4932098388672,23.5499992370605,26,24.3199996948242,30,10,-5,27.195291519165,0,0,0,2,28.027416229248,23.1399993896484,25.3999996185303,0,0,0.626824259757996,0,75,75,75,75,1.57571196556091,0,80,80,80,26.1708278656006,0,0,0,30.4124698638916,1,2,0,0,2,26.6454944610596,22.0200004577637,23,41.1599998474121,30,10,-3,27.8310508728027,0,0,0,2,25.5119113922119,23.5799999237061,43.4599990844727,0,0,1.29195141792297,0,75,75,75,75,1.754230260849,0,70,70,70,23.6475219726562,0,0,0,22.5967559814453,1,0,0,2,1,1,2,24.4053287506104,23,17,17,42,10,-3,24.1321907043457,1,1,0,2,23.0486106872559,24.2600002288818,26.2999992370605,100,1,58.40771484375,10.8567609786987,60,60,60,61.3703193664551,24.6196060180664,60,60,0,0,0,1,80,23.5345821380615,0,23.0805320739746,424.298553466797,22.7846660614014,422.807434082031,1,1,1,1,0,0,0,2,1,2,20.022159576416,7.58999967575073,23.1199989318848,20,25,10,-6,24.3964405059814,1,2,23.4007263183594,14.6399993896484,23,64.4968795776367,700,400,1,39.9847869873047,7.34118032455444,40,56.3436431884766,0,35,23.4830760955811,0,0,86.8222122192383,1,13.1747627258301,10,38,23.7347049713135,1,24,23,21.4209671020508,0,426.269409179688,100,23.7318592071533,440.981964111328,21.5144100189209,426.245697021484,18,23,0,100,0,18,22.3996601104736,100,442.694000244141,0,0,0,0,2,1,1,2,23.1532688140869,19.5699996948242,23,26,23,31,10,20.8599987030029,0,1,80.3380737304688,32.9402389526367,80,1,22.9944458007812,1,1,2,24.949821472168,7.19000005722046,24,31.3599987030029,30,10,24.2953014373779,24.5900001525879,30.7299995422363,20.0700550079346,1,166.484725952148,59.8435478210449,169,0,25.9894790649414,23.6777992248535,24.5068855285645,2,0,0,2,25.7547569274902,25.6599998474121,26.1399993896484,23,21,30,10,24.3999996185303,26.6199989318848,0,0,4.12636804580688,0,50,50,50,0,0,25.3761138916016,2,1,1,2,23.8139781951904,17.4300003051758,47.0299987792969,23,26,23,30,10,21.0799999237061,23.25,0,1,30.1495952606201,0,25,25,25,0,1,23.5154495239258,2,1,1,2,19.8941230773926,8.92999935150146,45.2000007629395,20,20,26,30,10,18.5900001525879,23.75,26.0109920501709,26,36.305305480957,1,60.7301826477051,15.9006013870239,60,0,1,23.635555267334,2,1,1,2,24.2877197265625,25.019998550415,26,26.0499992370605,42,10,-4,25.3882694244385,1,1,0,2,25.239595413208,25.6099987030029,26.0799999237061,0,1,126.376365661621,18.7376747131348,125,102.467994689941,19.784086227417,100,24.1981449127197,0,0,1,23.4090442657471,1,0,0,2,24.7045936584473,24.8199996948242,25,25.1000003814697,30,10,-5,23.6826686859131,0,0,0,2,24.4408416748047,25.5499992370605,25.2899990081787,0,0,0.990743935108185,0,75,75,75,75,1.25575363636017,0,75,75,75,24.6391925811768,0,0,0,24.1547355651855,1,2,0,0,2,24.7130756378174,23.1700000762939,30,25.6800003051758,30,10,-5,24.0708789825439,0,0,0,2,24.5434188842773,25.0299987792969,44.1399993896484,0,0,1.00521469116211,0,70,70,70,70,1.05173110961914,0,70,70,70,24.410795211792,0,0,0,23.9641265869141,1,0,0,0,1,20.9731616973877,0,20.9731616973877,0,0,100,0,21.2975
2026-08-20 13:30:00,2,0.5,0.5,2,26.7085161209107,23.6449995040894,26,24.4199991226196,30,10,-5,27.1129093170166,0.5,0.5,0,2,27.594630241394,23.2649993896484,25.3899993896485,6.282678604126,0.5,92.0369150340559,20.9996032714844,130,130,130,130,104.78511184454,22.4615097045899,146,146,146,26.0926656723023,0,0,0.5,27.4638271331788,1,2,0.5,0.5,2,25.6083517074585,19.9649991989136,23,41.5099983215332,30,10,-3,26.0433263778687,0.5,0.5,0,2,25.2245092391968,24.4349994659424,43.2849998474122,19.6630992889405,0.5,92.2927871346473,20.716724395752,130,130,130,130,88.6560608148577,17.62353515625,122.5,122.5,122.5,23.7222766876221,0,0,0.5,23.0610437393189,1,0,0,2,1,1,2,24.7242488861084,23.0349988937378,17,17,42,10,-3,24.3143844604492,1,1,0,2,23.0321521759033,24.2899990081787,26.3199996948242,100,1,119.426332473755,36.7154569625855,121.5,121.5,121.5,116.234952926636,52.4434413909912,117,117,0,0,0,1,80,23.54358959198,0,23.0332612991333,424.115142822266,22.7381715774536,423.093292236328,1,1,1,1,0,0,0,2,1,2,20.3083267211914,7.1399998664856,23.1149988174439,20,25,10,-6,24.4616298675538,1,2,23.5243692398071,14.1349997520447,23.0599994659424,72.2909011840821,700,400,1,57.0726490020752,15.8487348556519,79.5,83.0248699188233,4.68893003463745,79,23.6217317581177,0,0,86.7706069946289,1,13.2275676727295,10,38,23.8094854354858,1,24,23,21.727355003357,0,432.706604003907,100,24.2665882110596,438.365966796875,22.0635013580322,428.820999145508,18,23,0,100,0,18,23.1941947937012,100,438.509033203125,0,0,0,0,2,1,1,2,23.329348564148,19.6049995422364,23,26,23,31,10,20.8799991607666,0,1,131.708110809326,46.7414779663086,132.5,1,23.0457735061646,1,1,2,24.0296239852905,7.57999992370606,24,31.359998703003,30,10,24.3368721008301,24.6849994659424,30.7199993133545,7.88857460021974,1,169.196807861328,59.3003749847412,169,0,25.8014926910401,23.7622776031495,24.514723777771,2,0,0,2,25.7409734725952,25.6199989318848,26.1399993896484,23,21,30,10,24.2999992370606,26.604998588562,0,0,2.59828794002533,0,94,94,94,0,0,25.3767318725586,2,1,1,2,24.0866384506226,17.2449989318848,46.25,23,26,23,30,10,21.3450002670288,23.2949991226196,0,1,100.44091796875,35.4114151000977,102,102,102,0,1,23.5552444458008,2,1,1,2,20.3432874679566,9.08500003814697,44.5699996948243,20,20,26,30,10,18.3749990463257,23.7199993133545,28.923849105835,26,48.3935222625733,1,111.2092628479,31.5790576934815,112.5,0,1,23.6817541122437,2,1,1,2,24.5607070922852,25.0449991226196,26,26.0499992370606,42,10,-4,25.4829120635986,1,1,0,2,25.4329404830933,25.6249990463257,26.104998588562,0,1,216.559490203857,31.1029787063599,215,171.752983093262,33.867416381836,170.5,24.3169898986817,0,0,1,23.4299364089966,1,0,0,2,24.676609992981,24.835000038147,25,25.1049995422363,30,10,-5,23.8656740188599,0,0,0,2,24.4371681213379,25.5349988937378,25.2999992370605,0,0.5,0.98969042301178,0,130,130,130,130,1.25378626585007,0,130,130,130,24.5949459075928,0,0,0,24.1672859191895,1,2,0.5,0.5,2,24.8956298828125,23.2349996566773,30,25.6750001907349,30,10,-5,24.2868757247925,0.5,0.5,0,2,24.4890289306641,25.0599994659424,44.3649997711182,0,0.5,92.1367832422257,21.8191165924073,127.5,127.5,127.5,127.5,62.0208366513254,39.398681640625,109.5,109.5,109.5,24.5539894104004,0,0,0.5,24.4309625625611,1,0,0,0,1,14.2791047096253,0,14.2791047096253,0,0,100,0,21.515
2026-08-20 13:45:00,2,1,1,2,26.0977897644043,18.9699993133545,26,24.5100002288818,30,10,-5,27.4518566131592,1,1,0,2,27.2538738250732,26.4599990844727,25.3599987030029,16.8034934997559,1,185.38835144043,41.6044883728027,185,185,185,185,213.646621704102,45.2496452331543,212,212,212,25.5719318389893,0,0,1,25.6475219726562,1,2,1,1,2,23.5755290985107,19.7999992370605,23,41.6599998474121,30,10,-3,24.3939666748047,1,1,0,2,24.3886623382568,23.0299987792969,43.5599975585938,57.1175384521484,1,184.441513061523,41.6144943237305,185,185,185,185,175.307083129883,36.5258903503418,175,175,175,23.6501560211182,0,0,1,23.2762336730957,1,0,0,2,1,1,2,25.2729816436768,23.1199989318848,17,17,42,10,-3,24.6187515258789,1,1,0,2,23.0394630432129,24.3599987030029,26.2999992370605,100,1,185.585556030273,64.6398239135742,183,183,183,174.407180786133,81.8456115722656,174,174,0,0,0,1,80,23.6917819976807,0,22.9882488250732,424.205200195312,22.7857933044434,425.052856445312,1,1,1,1,0,0,0,2,1,2,20.9968433380127,6.51999998092651,23.1000003814697,20,25,10,-6,24.485013961792,1,2,23.3655471801758,13.2199993133545,23.0799999237061,100,700,400,1,107.687347412109,38.0588455200195,119,128.239028930664,7.85909748077393,123,23.6570205688477,0,0,87.0847930908203,1,12.9149351119995,10,38,23.8524990081787,1,24,23,22.3493041992188,0,430.292144775391,100,24.894021987915,438.456909179688,21.7715225219727,430.521514892578,18,23,0,100,0,18,24.0025157928467,100,425.666839599609,0,0,0,0,2,1,1,2,23.6262321472168,19.6299991607666,23,26,23,31,10,20.8899993896484,0,1,184.742874145508,62.4588394165039,185,1,23.0980892181396,1,1,2,24.8740673065186,7.30999994277954,24,31.3599987030029,30,10,24.2836723327637,24.75,30.7099990844727,18.1401481628418,1,168.629043579102,59.4549827575684,169,0,25.7607765197754,23.8368358612061,24.5182857513428,2,0,0,2,25.7320728302002,25.6599998474121,26.1399993896484,23,21,30,10,24.2199993133545,26.5900001525879,0,0,2.06297016143799,0,138,138,138,0,0,25.3751468658447,2,1,1,2,24.5285091400146,17.1599998474121,45.5099983215332,23,26,23,30,10,21.439998626709,23.269998550415,0,1,178.542175292969,75.4643783569336,179,179,179,0,1,23.6185569763184,2,1,1,2,20.2090873718262,9.15999984741211,43.9300003051758,20,20,26,30,10,16.0599994659424,23.6599998474121,32.3939247131348,26,71.5390243530273,1,165.167739868164,49.6166000366211,165,0,1,23.746129989624,2,1,1,2,25.1757698059082,25.0799999237061,26,26.0599994659424,42,10,-4,25.8690204620361,1,1,0,2,25.8338565826416,25.6499996185303,26.1199989318848,0,1,300.988189697266,44.9300422668457,305,237.943771362305,47.7672653198242,241,24.6438903808594,0,0,1,23.609302520752,1,0,0,2,24.6635475158691,24.8299999237061,25,25.1000003814697,30,10,-5,23.9809684753418,0,0,0,2,24.4075183868408,25.519998550415,25.3099994659424,0,1,0.989484846591949,0,185,185,185,185,1.25438320636749,0,185,185,185,24.5493335723877,0,0,0,24.1238632202148,1,2,1,1,2,25.1219425201416,23.2899990081787,30,25.6800003051758,30,10,-5,24.6899490356445,1,1,0,2,24.1811866760254,25.0799999237061,44.5599975585938,0,1,183.278915405273,43.7096061706543,185,185,185,185,149.928512573242,88.0991744995117,149,149,149,24.7052783966064,0,0,1,24.8409233093262,1,0,0,0,1,17.0775337219238,0,17.0775337219238,0,0,100,0,21.7325
2026-08-20 14:00:00,2,1,1,2,26.0791425704956,16.7249999046326,26,24.6300001144409,30,10,-5,27.4987277984619,1,1,0,2,27.2954359054566,25.9749994277954,25.3699989318848,18.0770039558411,1,189.297569274902,43.0990543365479,188.5,188.5,188.5,188.5,215.07893371582,45.7922344207764,216.5,216.5,216.5,25.5668134689331,0,0,1,25.4747896194458,1,2,1,1,2,22.7866792678833,11.1299996376037,23,41.6799983978272,30,10,-3,24.2681331634522,1,1,0,2,24.2504577636719,20.7449998855591,43.7549991607666,56.1147651672363,1,188.166137695313,42.4483470916748,188.5,188.5,188.5,188.5,179.084800720215,36.5375900268555,178.5,178.5,178.5,23.6546859741211,0,0,1,23.6201829910278,1,0,0,2,1,1,2,25.5635147094727,23.1999998092652,17,17,42,10,-3,24.7713031768799,1,1,0,2,23.1206798553467,24.4099998474121,26.3099994659424,100,1,185.246803283691,66.6373291015625,187,187,187,178.01863861084,85.081714630127,178,178,0,0,0,1,80,23.9237222671509,0,23.0867347717285,425.358612060547,22.7964143753052,424.949737548828,1,1,1,1,0,0,0,2,1,2,21.3892469406128,7.84999990463257,23.085000038147,20,25,10,-6,24.5578956604004,1,2,23.1589708328247,14.2049999237061,23.1149988174439,100,700,400,1,117.548748016358,43.3545265197754,121.5,134.866737365723,1.33452832698822,126,23.6632328033447,0,0,86.8609771728516,1,13.1396350860596,10,38,24.0143404006958,1,24,23,22.3367786407471,0,431.117950439453,100,24.7058706283569,445.559478759766,22.6325731277466,430.654998779297,18,23,0,100,0,18,23.7810344696045,100,427.224243164063,0,0,0,0,2,1,1,2,23.8250589370728,19.6299991607666,23,26,23,31,10,20.8999996185303,0,1,188.227752685547,63.6025772094727,188.5,1,23.2710504531861,1,1,2,23.8251562118531,7.14999985694886,24,31.335000038147,30,10,24.2002105712891,24.7599992752076,30.6949987411499,4.73906612396241,1,168.597343444824,59.1682376861572,169,0,25.8448162078857,23.8808727264405,24.5118732452393,2,0,0,2,25.7171421051026,25.5949993133545,26.1299991607666,23,21,30,10,24.1899995803833,26.585000038147,0,0,3.07859790325165,0,141,141,141,0,0,25.368127822876,2,1,1,2,24.7713193893433,17.4149999618531,44.7649993896485,23,26,23,30,10,20.7499990463257,23.1999998092651,0,1,184.035026550293,78.4797058105469,184,184,184,0,1,23.7929029464722,2,1,1,2,20.0669384002686,8.91999959945679,43.3049983978272,20,20,26,30,10,15.4549994468689,23.5949993133545,32.4736938476563,26,76.2440261840821,1,166.708534240723,53.4124774932862,168.5,0,1,23.9244346618653,2,1,1,2,25.465220451355,25.1199998855591,26,26.0749998092652,42,10,-4,26.0182046890259,1,1,0,2,25.9409132003785,25.6949996948243,26.1499996185303,0,1,310.340682983399,45.6755714416504,311,245.65185546875,49.9636421203614,245.5,24.843864440918,0,0,1,23.8324327468872,1,0,0,2,24.6669988632202,24.835000038147,25,25.0999994277954,30,10,-5,23.8859577178955,0,0,0,2,24.4067115783692,25.524998664856,25.3049993515015,0,1,0.99027144908905,0,188.5,188.5,188.5,188.5,1.25446236133576,0,188.5,188.5,188.5,24.5523128509522,0,0,0,24.3159151077271,1,2,1,1,2,25.3348636627197,23.2799997329712,30,25.6949987411499,30,10,-5,24.6311616897583,1,1,0,2,24.0874738693238,25.0950002670288,44.6599998474122,0,1,188.035484313965,44.700267791748,188.5,188.5,188.5,188.5,152.03377532959,88.6504020690918,151.5,151.5,151.5,24.9422655105591,0,0,1,25.0307111740113,1,0,0,0,1,19.1853017807007,0,19.1853017807007,0,0,100,0,21.95
2026-08-20 14:15:00,2,1,1,2,25.9048976898193,8.85999965667725,26,24.7799987792969,30,10,-5,27.6243934631348,1,1,0,2,27.3764095306396,25,25.3999996185303,26.8703022003174,1,190.32682800293,44.081428527832,192,192,192,192,222.190643310547,46.202751159668,221,221,221,25.9171619415283,0,0,1,25.6239376068115,1,2,1,1,2,22.9252090454102,7.96000003814697,23,41.8199996948242,30,10,-3,24.158166885376,1,1,0,2,24.1585941314697,21.3500003814697,43.8899993896484,36.2141532897949,1,190.835693359375,43.0915756225586,192,192,192,192,183.15461730957,36.9878768920898,182,182,182,23.7099380493164,0,0,1,23.5116786956787,1,0,0,2,1,1,2,25.6941013336182,21.4899997711182,17,17,42,10,-3,24.8665618896484,1,1,0,2,23.174919128418,23.1299991607666,26.3099994659424,100,1,196.02978515625,67.0753936767578,191,191,191,181.35432434082,86.7343826293945,182,182,0,0,0,1,80,24.0382118225098,0,23.094913482666,424.511810302734,22.8952617645264,422.987884521484,1,1,1,1,0,0,0,2,1,2,21.4228496551514,7.21999979019165,23.0900001525879,20,25,10,-6,24.6017265319824,1,2,23.089693069458,13.8800001144409,23.1299991607666,100,700,400,1,122.989784240723,45.6004753112793,124,137.420379638672,0,129,23.6798000335693,0,0,86.8213043212891,1,13.179443359375,10,38,24.0886478424072,1,24,23,21.8686103820801,0,428.069091796875,100,24.6311721801758,444.866302490234,22.3846454620361,431.547729492188,18,23,0,100,0,18,23.389684677124,100,431.746765136719,0,0,0,0,2,1,1,2,23.9818286895752,19.6299991607666,23,26,23,31,10,20.8999996185303,0,1,190.365524291992,64.527702331543,192,1,23.3981018066406,1,1,2,23.1942882537842,7.98999977111816,24,31.3199996948242,30,10,24.1543350219727,24.6499996185303,30.6599998474121,6.02754497528076,1,168.411483764648,59.1123809814453,169,0,25.8067493438721,23.9277591705322,24.4969120025635,2,0,0,2,25.7081127166748,25.5599994659424,26.1199989318848,23,21,30,10,24.0699996948242,26.5699996948242,0,0,3.08105087280273,0,144,144,144,0,0,25.3745231628418,2,1,1,2,24.8992080688477,17.0900001525879,44.0599975585938,23,26,23,30,10,20.2399997711182,23.1700000762939,0,1,189.144989013672,80.6573257446289,189,189,189,0,1,23.8738956451416,2,1,1,2,20.0112209320068,8.63999938964844,42.7000007629395,20,20,26,30,10,15.1599998474121,23.5699996948242,32.5253982543945,26,77.4518127441406,1,165.162216186523,73.1473388671875,172,0,1,24.0040550231934,2,1,1,2,25.6468849182129,25.1599998474121,26,26.0900001525879,42,10,-4,26.1317901611328,1,1,0,2,26.0373058319092,25.7299995422363,26.1599998474121,0,1,316.40966796875,46.6321296691895,317,249.297454833984,50.6498794555664,250,24.9661998748779,0,0,1,23.9422664642334,1,0,0,2,24.6538829803467,24.8299999237061,25,25.1099987030029,30,10,-5,23.9182415008545,0,0,0,2,24.4109439849854,25.5299987792969,25.3299999237061,0,1,0.992101192474365,0,192,192,192,192,1.45386469364166,0,192,192,192,24.5220222473145,0,0,0,24.3916206359863,1,2,1,1,2,25.5674648284912,22.9499988555908,30,25.6999988555908,30,10,-5,24.5626640319824,1,1,0,2,24.0249557495117,25.0900001525879,44.8999977111816,0,1,191.008239746094,45.5326232910156,192,192,192,192,152.617370605469,89.6798934936523,154,154,154,25.2633953094482,0,0,1,25.62131690979,1,0,0,0,1,17.3202743530273,0,17.3202743530273,0,0,100,0,22.17
2026-08-20 14:30:00,2,1,1,2,26.2262163162231,7.92999982833863,26,24.8800001144409,30,10,-5,27.6378259658814,1,1,0,2,27.3649120330811,24.6099996566772,25.4200000762939,37.220235824585,1,191.987297058106,43.9836139678955,192,192,192,192,220.097534179688,46.9295291900635,221,221,221,26.4858160018921,0,0,1,26.3603839874268,1,2,1,1,2,23.1971244812012,8.3899998664856,23,41.8949985504151,30,10,-3,24.3584680557251,1,1,0,2,24.3593873977661,21.5699996948242,43.8699989318848,40.7898540496827,1,190.813095092774,43.4761142730713,192,192,192,192,183.684799194336,37.2274971008301,182,182,182,24.17995262146,0,0,1,23.9604997634888,1,0,0,2,1,1,2,25.9068937301636,21.4300003051758,17,17,42,10,-3,25.2984304428101,1,1,0,2,23.2217979431153,23.7499990463257,26.354998588562,100,1,191.846168518067,62.2298545837403,191,191,191,183.452209472656,64.5308647155761,182,182,0,0,41.5445556640625,1,80,24.3005599975586,0,23.2456388473511,424.332107543946,22.8948860168457,424.066177368164,1,1,1,1,0,0,0,2,1,2,21.4080896377564,6.88499975204468,23.0950002670288,20,25,10,-6,24.7015056610108,1,2,23.0964307785034,13.6949996948242,23.1449995040894,100,700,400,1,126.679515838623,44.9369792938233,124,126.869419097901,1.53125333786011,129,23.8255815505982,0,0,87.2908401489258,1,12.7087545394898,10,38,24.2359991073609,1,24,23,21.5097332000733,0,424.629714965821,100,25.2805919647217,440.924880981446,23.1981678009033,424.928802490234,18,23,0,100,0,18,23.8288230895996,100,425.623413085938,0,0,0,0,2,1,1,2,24.1091327667237,19.6549997329712,23,26,23,31,10,20.914999961853,0,1,190.17847442627,62.4485893249512,192,1,23.5778617858887,0.5,0.5,2,24.5008258819581,7.96000003814697,24,31.3299999237061,30,10,24.1868743896485,24.6149997711182,30.664999961853,7.35453510284425,0.5,85.7938588857651,29.6072483062744,169,0,25.8201589584351,23.9583158493042,24.4128761291504,2,0,0,2,25.703369140625,25.5100002288818,26.1149988174439,23,21,30,10,24.0599994659424,26.5699996948242,0,0,1.87447416782379,0,144,144,144,0,0,25.3744306564332,2,0.5,0.5,2,25.0005998611451,17.0900001525879,43.3949985504151,23,26,23,30,10,19.9899997711182,23.1449995040894,0,0.5,93.8579818308352,40.470386505127,189,189,189,0,0.5,23.9649162292481,2,0.5,0.5,2,20.0072679519654,8.65500020980835,42.1349983215333,23,20,26,30,10,15.3199996948243,23.5649995803833,32.6667327880859,26,37.8053512573242,0.5,82.9195970892904,45.7064247131348,172,0,0.5,24.0664968490601,2,1,1,2,25.590467453003,25.1849994659424,26,26.1199989318848,42,10,-4,26.0658760070801,1,1,0,2,25.8653764724732,25.7699995040894,26.2099990844727,0,1,316.700134277344,41.1035976409912,317,250.971961975098,40.2949380874634,250,25.0425615310669,0,0,1,24.2018842697144,1,0,0,2,24.6184711456299,24.8299999237061,25,25.1199989318848,30,10,-5,24.1258897781372,0,0,0,2,24.4198637008667,25.5149993896484,25.3549995422364,0,1,0.993016034364701,0,192,192,192,192,1.25275284051895,0,192,192,192,24.519437789917,0,0,0,24.2884321212769,1,2,1,1,2,25.7880630493165,22.3449993133545,30,25.7199993133545,30,10,-5,24.6033878326416,1,1,0,2,24.0714540481568,25.0900001525879,45.0849990844727,0,1,191.464157104493,45.3050556182861,192,192,192,192,154.13412475586,90.1654396057129,154,154,154,25.4916620254517,0,0,1,25.786868095398,1,0,0,0,1,17.1065583229065,0,17.1065583229065,0,0,100,0,22.39
2026-08-20 14:45:00,2,1,1,2,26.2768650054932,7.5,26,25.0100002288818,30,10,-5,27.628002166748,1,1,0,2,27.3807678222656,23.5399990081787,25.439998626709,43.2661743164062,1,190.564300537109,44.0142555236816,192,192,192,192,223.318344116211,46.9883460998535,221,221,221,26.7517147064209,0,0,1,26.8122806549072,1,2,1,1,2,22.9598903656006,8.47999954223633,23,42.0699996948242,30,10,-3,24.3554077148438,1,1,0,2,24.3256092071533,20.439998626709,44.0999984741211,48.4145774841309,1,192.821640014648,43.0908432006836,192,192,192,192,183.068389892578,37.2547264099121,182,182,182,24.0811748504639,0,0,1,23.9728260040283,1,0,0,2,1,1,2,26.0164279937744,21.4599990844727,17,17,42,10,-3,25.7581996917725,1,1,0,2,23.2829914093018,24.519998550415,26.3699989318848,100,1,191.045043945312,56.3944664001465,191,191,191,181.036895751953,41.6337203979492,182,182,0,0,82.936408996582,1,80,24.6069393157959,0,23.4025535583496,424.354064941406,22.9978351593018,426.100158691406,1,1,1,1,0,0,0,2,1,2,21.4132404327393,6.92000007629395,23.0900001525879,20,25,10,-6,24.7941627502441,1,2,23.1695976257324,13.7399997711182,23.1499996185303,100,700,400,1,125.655738830566,42.2299842834473,124,120.067016601562,7.59378004074097,129,23.9754257202148,0,0,87.4685440063477,1,12.5313472747803,10,38,24.3999137878418,1,24,23,20.6690788269043,0,423.963623046875,100,25.4576358795166,440.064697265625,23.3075618743896,421.912841796875,18,23,0,100,0,18,23.8701019287109,100,422.5498046875,0,0,0,0,2,1,1,2,24.2666797637939,19.6999988555908,23,26,23,31,10,20.9499988555908,0,1,191.865173339844,60.4619979858398,192,1,23.7850742340088,0,0,2,24.382194519043,7.85999965667725,24,31.3199996948242,30,10,24.5248680114746,24.1199989318848,30.6599998474121,0,0,2.89041066169739,0,169,0,25.7724552154541,23.8197937011719,24.2448749542236,2,0,0,2,25.7122859954834,25.5100002288818,26.1299991607666,23,21,30,10,23.9499988555908,26.5699996948242,0,0,1.47356343269348,0,144,144,144,0,0,25.409688949585,2,0,0,2,25.1700267791748,16.8899993896484,42.7099990844727,23,26,23,30,10,19.7700004577637,23.1599998474121,0,0,0.968939602375031,0,189,189,189,0,0,23.8701343536377,2,0,0,2,20.846076965332,10.1399993896484,41.5799980163574,26,20,26,30,10,16.5399990081787,23.5399990081787,29.4503765106201,26,0,0,1.44791305065155,0,172,0,0,23.8668384552002,2,1,1,2,25.3935527801514,25.2399997711182,26,26.1499996185303,42,10,-4,25.8121299743652,1,1,0,2,25.5781192779541,25.8199996948242,26.2600002288818,0,1,314.473266601562,35.8118896484375,317,248.161758422852,29.2170753479004,250,25.0395908355713,0,0,1,24.4593105316162,1,0,0,2,24.5886726379395,24.8299999237061,25,25.1199989318848,30,10,-5,24.1535797119141,0,0,0,2,24.3963661193848,25.5,25.3799991607666,0,1,0.990448176860809,0,192,192,192,192,1.25456690788269,0,192,192,192,24.5071392059326,0,0,0,24.2635517120361,1,2,1,1,2,25.9798564910889,21.7600002288818,30,25.7299995422363,30,10,-5,24.6146430969238,1,1,0,2,24.0360889434814,25.0599994659424,45.1699981689453,0,1,193.611572265625,45.2081680297852,192,192,192,192,154.203308105469,90.2317733764648,154,154,154,25.7028865814209,0,0,1,26.0451583862305,1,0,0,0,1,19.6941471099854,0,19.6941471099854,0,0,100,0,22.61
2026-08-20 15:00:00,2,1,1,2,25.5890636444092,7.61500000953675,26,25.125,30,10,-5,27.4696292877198,1,1,0,2,27.3417663574219,24.3850002288819,25.4849996566773,16.6576256752014,1,196.258941650391,44.5730419158936,196,196,196,196,225.816802978516,47.5839023590088,225.5,225.5,225.5,25.5255746841431,0,0,1,25.1687746047974,1,2,1,1,2,22.919098854065,7.64999985694886,23,42.0499992370606,30,10,-3,23.9968605041504,1,1,0,2,23.9945087432861,20.5149993896485,44.2449989318848,45.0276527404785,1,196.60986328125,43.7844028472901,196,196,196,196,186.875831604004,37.8064956665039,186,186,186,24.0354738235474,0,0,1,23.7396631240845,1,0,0,2,1,1,2,26.0530958175659,21.4949998855591,17,17,42,10,-3,25.7480201721192,1,1,0,2,23.3303146362305,24.9749994277954,26.4249992370606,100,1,196.735473632813,57.2692165374756,195.5,195.5,195.5,185.890144348145,42.2209892272949,186,186,0,0,82.6746826171875,1,80,24.7337608337403,0,23.3468141555786,426.454299926758,23.1006565093994,425.874755859375,1,1,1,1,0,0,0,2,1,2,21.327904701233,6.73999977111816,23.1249990463257,20,25,10,-6,24.8077650070191,1,2,23.2571077346802,13.5699996948242,23.1949996948243,100,700,400,1,126.965278625489,41.2458057403564,127,129.259925842285,10.7107677459717,132,23.9778470993042,0,0,87.4291305541993,1,12.5703454017639,10,38,24.5079183578491,1,24,23,20.5012111663819,0,422.570327758789,100,25.0574398040772,441.847305297852,21.7133302688599,423.552734375,18,23,0,100,0,18,23.7391748428345,100,422.236938476563,0,0,0,0,2,1,1,2,24.3791151046753,19.7099990844727,23,26,23,31,10,20.9599990844727,0,1,196.381187438965,60.7963066101075,196,1,23.8781843185425,0,0,2,24.7378234863281,8.57000017166138,24,31.3299999237061,30,10,24.7935628890991,23.4899997711182,30.6599998474121,0,0,2.89147436618805,0,90,0,25.7039499282837,23.8609848022461,24.2128591537476,2,0,0,2,25.7260494232178,25.4899988174439,26.1349992752075,23,21,30,10,23.9650001525879,26.5599994659424,0,0,1.47502601146698,0,147,147,147,0,0,25.4455413818359,2,0,0,2,25.2092361450195,17.1099996566773,42.0699996948243,23,26,23,30,10,19.7149991989136,23.1750001907349,0,0,0.967660933732987,0,194.5,194.5,194.5,0,0,23.7038412094117,2,0,0,2,21.618860244751,10.9399995803833,41.0200004577637,26,20,26,30,10,17.6499996185303,23.5299987792969,28.2697038650513,26,0,0,1.45039200782776,0,176,0,0,23.5894842147827,2,1,1,2,25.4417562484741,25.2749996185303,26,26.1899995803833,42,10,-4,25.755805015564,1,1,0,2,25.5447931289673,25.859998703003,26.3049993515015,0,1,323.842025756836,35.5254878997803,323.5,252.580917358399,29.25865650177,255,25.0813341140748,0,0,1,24.5012283325196,1,0,0,2,24.6093425750733,24.8450002670288,25,25.1349992752075,30,10,-5,24.1497783660889,0,0,0,2,24.3867950439453,25.5349988937378,25.3949995040894,0,1,0.99057549238205,0,196,196,196,196,1.25349098443985,0,196,196,196,24.5109395980835,0,0,0,24.2738218307495,1,2,1,1,2,25.4298515319825,21.3599996566773,30,25.7549991607666,30,10,-5,24.4823303222657,1,1,0,2,23.8964157104493,25.0549993515015,45.3049983978272,0,1,196.943008422852,45.8604812622071,196,196,196,196,157.384658813477,90.8652954101563,157,157,157,25.0398817062378,0,0,1,25.1235237121582,1,0,0,0,1,14.7634882926941,0,14.7634882926941,0,0,100,0,22.83
