2026-08-20 15:15:00,2,1,1,2,25.5394039154053,8.21000003814697,26,25.25,30,10,-5,27.4031982421875,1,1,0,2,27.2571506500244,25.9899997711182,25.5100002288818,0,1,201.415328979492,44.6989784240723,200,200,200,200,229.309677124023,48.4006271362305,230,230,230,24.8660144805908,0,0,1,24.5488338470459,1,2,1,1,2,22.8198642730713,7.73000001907349,23,41.9599990844727,30,10,-3,23.9912796020508,1,1,0,2,24.004093170166,20.7099990844727,44.2399978637695,37.3190689086914,1,199.506622314453,44.5346832275391,200,200,200,200,190.85595703125,38.7930679321289,190,190,190,23.7170734405518,0,0,1,23.4194030761719,1,0,0,2,1,1,2,26.1023750305176,21.5100002288818,17,17,42,10,-3,25.7436084747314,1,1,0,2,23.3758773803711,25.189998626709,26.4599990844727,100,1,198.772689819336,58.781982421875,200,200,200,189.27294921875,43.2350997924805,190,190,0,0,82.2017669677734,1,80,24.7506237030029,0,23.5131797790527,426.316314697266,23.2035045623779,429.44482421875,1,1,1,1,0,0,0,2,1,2,21.4153938293457,7.34999990463257,23.1399993896484,20,25,10,-6,24.8055553436279,1,2,23.2125358581543,13.9699993133545,23.2399997711182,100,700,400,1,129.140808105469,41.951789855957,130,136.889739990234,12.0433216094971,135,23.955358505249,0,0,87.4031829833984,1,12.596209526062,10,38,24.462776184082,1,24,23,21.7256259918213,0,419.744934082031,100,24.5614471435547,441.178863525391,22.0798816680908,426.359100341797,18,23,0,100,0,18,23.1263961791992,100,424.009185791016,0,0,0,0,2,1,1,2,24.4307250976562,19.7199993133545,23,26,23,31,10,20.9699993133545,0,1,199.721786499023,61.5060958862305,200,1,23.8283748626709,0,0,2,25.0649929046631,9.03999996185303,24,31.3299999237061,30,10,24.9826583862305,23.0799999237061,30.6499996185303,0,0,2.89526081085205,0,60,0,25.6579895019531,23.9490795135498,24.335973739624,2,0,0,2,25.7399711608887,25.4499988555908,26.1499996185303,23,21,30,10,24.0399990081787,26.5599994659424,0,0,1.47561287879944,0,150,150,150,0,0,25.4375324249268,2,0,0,2,25.2581920623779,17.3699989318848,41.4500007629395,23,26,23,30,10,19.7700004577637,23.1700000762939,0,0,1.00957465171814,0,200,200,200,0,0,23.4429702758789,2,0,0,2,22.1706123352051,11.6499996185303,40.4799995422363,26,20,26,30,10,18.5399990081787,23.5,27.9078750610352,26,0,0,1.45828938484192,0,180,0,0,23.2662029266357,2,1,1,2,25.441707611084,25.3199996948242,26,26.2099990844727,42,10,-4,25.7386054992676,1,1,0,2,25.5453090667725,25.8999996185303,26.3499984741211,0,1,331.8505859375,34.393238067627,330,262.137847900391,27.7453937530518,260,25.0567531585693,0,0,1,24.4266109466553,1,0,0,2,24.6042194366455,24.8299999237061,25,25.1299991607666,30,10,-5,24.2091064453125,0,0,0,2,24.3990612030029,25.519998550415,25.3999996185303,0,1,0.988592565059662,0,200,200,200,200,1.25233101844788,0,200,200,200,24.5006904602051,0,0,0,24.3103313446045,1,2,1,1,2,25.0630989074707,20.9799995422363,30,25.769998550415,30,10,-5,24.4947242736816,1,1,0,2,23.9491405487061,25.0399990081787,45.379997253418,0,1,201.688568115234,46.4263877868652,200,200,200,200,157.678176879883,91.8734741210938,160,160,160,24.6023921966553,0,0,1,24.6209259033203,1,0,0,0,1,17.7496395111084,0,17.7496395111084,0,0,100,0,22.73
2026-08-20 15:30:00,2,1,1,2,26.0058727264405,8.92000007629395,26,25.3299999237061,30,10,-5,27.2399978637696,1,1,0,2,27.0935068130493,26.1349992752076,25.5549993515015,5.03794682025909,1,200.656753540039,44.9453620910645,200,200,200,200,228.501174926758,48.5084304809571,230,230,230,25.4564762115479,0,0,1,25.1462049484253,1,2,1,1,2,22.9928855895996,7.71000003814697,23,41.9649982452393,30,10,-3,24.0341424942017,1,1,0,2,24.0376176834106,21.0049991607666,44.295000076294,39.6115970611572,1,199.174674987793,44.5595855712891,200,200,200,200,190.747467041016,38.7787246704102,190,190,190,23.929651260376,0,0,1,23.8945264816284,1,0,0,2,1,1,2,26.1434001922608,21.5349998474121,17,17,42,10,-3,25.7354001998901,1,1,0,2,23.4133081436158,25.2749996185303,26.4849996566773,100,1,199.96216583252,59.1858921051026,200,200,200,190.751007080079,43.4670372009278,190,190,0,0,82.0521354675293,1,80,24.7786808013916,0,23.5100088119507,428.564163208008,23.3071727752686,428.218872070313,1,1,1,1,0,0,0,2,1,2,21.28919506073,6.8899998664856,23.1549997329712,20,25,10,-6,24.8198766708374,1,2,23.1269311904908,13.6799993515015,23.2449998855591,100,700,400,1,131.606094360352,41.8700733184815,130,133.515495300293,12.4467849731445,135,23.9428548812867,0,0,87.4253005981446,1,12.5739698410034,10,38,24.5552978515625,1,24,23,20.5676870346069,0,425.728637695313,100,24.6503238677979,440.14030456543,22.3900060653687,422.359130859375,18,23,0,100,0,18,23.1423263549805,100,422.099166870117,0,0,0,0,2,1,1,2,24.5048637390137,19.7249994277954,23,26,23,31,10,20.9799995422363,0,1,199.910987854004,61.8372840881348,200,1,23.9992074966431,0,0,2,25.3312788009644,8.8600001335144,24,31.3199996948242,30,10,25.1407356262207,22.8949995040894,30.6599998474121,0,0,2.89597535133362,0,60,0,25.6366376876831,24.104043006897,24.3210239410401,2,0,0,2,25.7604742050171,25.4549999237061,26.1549997329712,23,21,30,10,23.8549995422363,26.5699996948242,0,0,1.47435986995697,0,150,150,150,0,0,25.4396944046021,2,0,0,2,25.1698551177979,17.3999996185303,40.875,23,26,23,30,10,19.8699998855591,23.1849994659424,0,0,0.970931887626648,0,200,200,200,0,0,23.3197355270386,2,0,0,2,22.5319147109986,12.2849998474121,39.9549999237061,26,20,26,30,10,19.2399988174439,23.4949998855591,27.6890048980713,26,0,0,1.45568633079529,0,180,0,0,23.0235052108765,2,1,1,2,25.4332027435303,25.3599996566773,26,26.2299995422364,42,10,-4,25.7281217575074,1,1,0,2,25.5195989608765,25.9499998092652,26.3899993896485,0,1,328.303771972657,36.6391201019288,330,258.918594360351,30.0922431945801,260,25.0641403198243,0,0,1,24.4949169158936,1,0,0,2,24.6053495407105,24.8500003814697,25,25.1499996185303,30,10,-5,24.229793548584,0,0,0,2,24.4055347442627,25.5399990081787,25.4349994659424,0,1,0.992751270532608,0,200,200,200,200,1.25620114803314,0,200,200,200,24.498761177063,0,0,0,24.3100528717041,1,2,1,1,2,25.188346862793,20.6750001907349,30,25.7849988937378,30,10,-5,24.6343154907227,1,1,0,2,24.0888938903809,25.0349988937378,45.3949985504151,0,1,199.686309814453,46.4853076934815,200,200,200,200,159.418167114258,92.4436225891114,160,160,160,24.735016822815,0,0,1,24.8404493331909,1,0,0,0,1,14.9236674308777,0,14.9236674308777,0,0,100,0,22.63
2026-08-20 15:45:00,2,1,1,2,25.8495903015137,9.25,26,25.3699989318848,30,10,-5,27.270486831665,1,1,0,2,27.1199855804443,26.3599987030029,25.6099987030029,1.57094931602478,1,201.226867675781,45.0656852722168,200,200,200,200,229.115966796875,48.2670364379883,230,230,230,25.1722011566162,0,0,1,24.9005680084229,1,2,1,1,2,23.0517024993896,8,23,41.9799995422363,30,10,-3,23.9132328033447,1,1,0,2,23.9091339111328,21.2899990081787,44.5099983215332,38.619701385498,1,200.41552734375,44.3011283874512,200,200,200,200,188.880065917969,39.01220703125,190,190,190,23.9375286102295,0,0,1,24.0919971466064,1,0,0,2,1,1,2,26.1883869171143,21.6000003814697,17,17,42,10,-3,25.7281627655029,1,1,0,2,23.4533519744873,25.3199996948242,26.5,100,1,200.784729003906,59.6093711853027,200,200,200,190.669921875,43.165096282959,190,190,0,0,82.1608352661133,1,80,24.8229732513428,0,23.617317199707,428.643310546875,23.3080654144287,427.350738525391,1,1,1,1,0,0,0,2,1,2,21.3264827728271,7.17000007629395,23.1599998474121,20,25,10,-6,24.7952861785889,1,2,23.0830574035645,13.9099998474121,23.2600002288818,100,700,400,1,131.035125732422,41.8625106811523,130,135.979598999023,12.4988851547241,135,23.9468898773193,0,0,87.3447799682617,1,12.6575021743774,10,38,24.5878601074219,1,24,23,20.0206604003906,0,423.851257324219,100,24.557165145874,439.801971435547,22.1664752960205,426.478942871094,18,23,0,100,0,18,23.1574192047119,100,423.662872314453,0,0,0,0,2,1,1,2,24.568452835083,19.7399997711182,23,26,23,31,10,21,0,1,199.67756652832,61.7402229309082,200,1,24.0218620300293,0,0,2,25.5581455230713,9.42999935150146,24,31.3299999237061,30,10,25.2812747955322,22.75,30.6599998474121,0,0,2.89972162246704,0,60,0,25.6268901824951,24.2178401947021,24.307502746582,2,0,0,2,25.7850723266602,25.3599987030029,26.1599998474121,23,21,30,10,23.8299999237061,26.5699996948242,0,0,1.47814428806305,0,150,150,150,0,0,25.477014541626,2,0,0,2,25.0845680236816,17.5299987792969,40.2900009155273,23,26,23,30,10,19.9499988555908,23.1700000762939,0,0,0.97553688287735,0,200,200,200,0,0,23.186653137207,2,0,0,2,22.7827701568604,12.8800001144409,39.4500007629395,26,20,26,30,10,19.8199996948242,23.4699993133545,27.5252323150635,26,0,0,1.46002423763275,0,180,0,0,22.8571739196777,2,1,1,2,25.4630756378174,25.3999996185303,26,26.25,42,10,-4,25.7177200317383,1,1,0,2,25.5079746246338,26,26.4200000762939,0,1,329.7666015625,37.0536193847656,330,260.938842773438,30.0440711975098,260,25.0825958251953,0,0,1,24.5480365753174,1,0,0,2,24.6090126037598,24.8199996948242,25,25.1599998474121,30,10,-5,24.1776695251465,0,0,0,2,24.4083232879639,25.5299987792969,25.4499988555908,0,1,0.989575803279877,0,200,200,200,200,1.25460720062256,0,200,200,200,24.4818801879883,0,0,0,24.3015842437744,1,2,1,1,2,25.0825462341309,20.4300003051758,30,25.8099994659424,30,10,-5,24.5430965423584,1,1,0,2,23.922737121582,25.0399990081787,45.439998626709,0,1,199.682006835938,46.5481414794922,200,200,200,200,158.010437011719,92.6259460449219,160,160,160,24.621337890625,0,0,1,24.6078586578369,1,0,0,0,1,12.6312618255615,0,12.6312618255615,0,0,100,0,22.53
2026-08-20 16:00:00,2,1,1,2,26.0269641876221,9.16999959945678,26,25.3699989318848,30,10,-5,27.3864593505859,1,1,0,2,27.2111129760743,26.375,25.6399993896485,9.67822003364563,1,202.485527038575,44.4990310668946,200,200,200,200,229.381317138672,48.3959922790528,230,230,230,25.4761438369751,0,0,1,25.2639560699463,1,2,1,1,2,23.1616086959839,7.80499982833862,23,42.0999984741211,30,10,-3,23.8899488449097,1,1,0,2,23.8884696960449,20.5649995803833,44.564998626709,49.6094665527344,1,200.711051940918,44.5424633026123,200,200,200,200,189.556205749512,38.7916564941407,190,190,190,24.3933506011963,0,0,1,24.4343175888062,1,0,0,2,1,1,2,26.2300682067871,21.6649990081787,17,17,42,10,-3,25.7574167251587,1,1,0,2,23.4871215820313,25.3549995422364,26.5299997329712,100,1,201.413185119629,58.7184982299805,200,200,200,191.216583251953,43.195161819458,190,190,0,0,82.0601196289063,1,80,25.0566730499268,0,23.5553846359253,428.467437744141,23.4105424880982,428.204544067383,1,1,1,1,0,0,0,2,1,2,21.3356018066406,7.77999997138977,23.170000076294,20,25,10,-6,24.9405069351197,1,2,23.0116968154907,14.1149997711182,23.2649993896484,100,700,400,1,129.28719329834,41.9157161712647,130,135.777404785156,12.5670776367188,135,23.964994430542,0,0,87.3481178283691,1,12.6531352996826,10,38,24.7320718765259,1,24,23,20.0289487838745,0,423.066284179688,100,23.9294404983521,439.406814575196,21.8640174865723,426.180862426758,18,23,0,100,0,18,22.8612260818482,100,424.999801635743,0,0,0,0,2,1,1,2,24.7073307037354,19.7349996566773,23,26,23,31,10,21.0100002288818,0,1,200.27254486084,61.6705303192139,200,1,24.3075933456421,0,0,2,25.741798400879,9.55999946594239,24,31.3199996948242,30,10,25.3992004394531,22.6300001144409,30.6549997329712,0,0,2.89665055274964,0,60,0,25.6236715316773,24.3224487304688,24.3772630691528,2,0,0,2,25.8069334030152,25.4099998474121,26.1700000762939,23,21,30,10,23.8199996948242,26.5949993133545,0,0,1.474868953228,0,150,150,150,0,0,25.4876413345337,2,0,0,2,25.0186796188355,17.5599994659424,39.7299995422363,23,26,23,30,10,20.0649995803833,23.1499996185303,0,0,1.00778371095658,0,200,200,200,0,0,23.0432271957398,2,0,0,2,22.9647760391236,13.3949999809266,38.9549980163575,26,20,26,30,10,20.2649993896485,23.4499988555909,27.3776359558106,26,0,0,1.45711463689805,0,180,0,0,22.7928981781006,2,1,1,2,25.7072410583496,25.4299993515015,26,26.2799987792969,42,10,-4,25.7433862686158,1,1,0,2,25.5364465713501,26.0399990081787,26.4349994659424,0,1,330.003646850586,35.8453845977784,330,258.793670654297,28.616909980774,260,25.3191022872925,0,0,1,24.935848236084,1,0,0,2,24.6126832962036,24.7499990463257,25,25.1700000762939,30,10,-5,24.2187623977662,0,0,0,2,24.4355764389038,25.5449991226196,25.4799995422364,0,1,2.31393164396286,0,200,200,200,200,1.25537919998169,0,200,200,200,24.4990386962891,0,0,0,24.3365163803101,1,2,1,1,2,25.2756471633912,20.2149991989136,30,25.8249998092652,30,10,-5,24.4787673950195,1,1,0,2,23.8878021240235,25.0349988937378,45.4749984741211,0,1,200.583885192871,46.571382522583,200,200,200,200,160.828842163086,91.9578666687011,160,160,160,24.8827104568482,0,0,1,25.1645603179932,1,0,0,0,1,15.5591397285462,0,15.5591397285462,0,0,100,0,22.43
2026-08-20 16:15:00,2,1,1,2,26.1009349822998,9.67000007629395,26,25.4200000762939,30,10,-5,27.3045501708984,1,1,0,2,27.1737594604492,26.3099994659424,25.6800003051758,6.91670751571655,1,195.862243652344,45.3614196777344,200,200,200,200,232.989547729492,48.0328903198242,230,230,230,25.5143928527832,0,0,1,25.3622570037842,1,2,1,1,2,22.6050834655762,7.98999977111816,23,42.2000007629395,30,10,-3,23.8453102111816,1,1,0,2,23.8351020812988,19.7600002288818,44.4300003051758,47.8198776245117,1,199.363220214844,44.8551406860352,200,200,200,200,190.609848022461,38.8199005126953,190,190,190,24.0016384124756,0,0,1,24.083309173584,1,0,0,2,1,1,2,26.2730121612549,21.7399997711182,17,17,42,10,-3,25.767126083374,1,1,0,2,23.5235614776611,25.3999996185303,26.5599994659424,100,1,201.356185913086,59.6583061218262,200,200,200,188.426803588867,43.4344596862793,190,190,0,0,82.1558990478516,1,80,25.1715507507324,0,23.6631259918213,428.729797363281,23.5156841278076,427.299468994141,1,1,1,1,0,0,0,2,1,2,21.2004528045654,6.53999996185303,23.1800003051758,20,25,10,-6,24.97243309021,1,2,22.9668254852295,13.3699998855591,23.269998550415,100,700,400,1,129.166244506836,41.9293556213379,130,135.65705871582,12.7537126541138,135,24.0464172363281,0,0,87.3812255859375,1,12.6187734603882,10,38,24.8025932312012,1,24,23,19.9002838134766,0,425.798889160156,100,24.2803153991699,436.488952636719,21.871561050415,423.920227050781,18,23,0,100,0,18,22.8325424194336,100,426.025085449219,0,0,0,0,2,1,1,2,24.8649787902832,19.7399997711182,23,26,23,31,10,21.0100002288818,0,1,198.577575683594,62.0186386108398,200,1,24.3569431304932,0,0,2,25.8974514007568,9.76000022888184,24,31.3299999237061,30,10,25.5049591064453,22.5299987792969,30.6499996185303,0,0,2.89867687225342,0,60,0,25.6234397888184,24.4100151062012,24.398624420166,2,0,0,2,25.8308734893799,25.3099994659424,26.189998626709,23,21,30,10,23.8299999237061,26.5900001525879,0,0,1.47211968898773,0,150,150,150,0,0,25.4948139190674,2,0,0,2,24.9505214691162,17.6800003051758,39.1800003051758,23,26,23,30,10,20.1800003051758,23.1399993896484,0,0,1.003950715065,0,200,200,200,0,0,22.9511299133301,2,0,0,2,23.1008205413818,13.8800001144409,38.4899978637695,26,20,26,30,10,20.6599998474121,23.4499988555908,27.2610492706299,26,0,0,1.46225869655609,0,180,0,0,22.7355823516846,2,1,1,2,25.84423828125,25.4599990844727,26,26.2999992370605,42,10,-4,25.7522392272949,1,1,0,2,25.5488758087158,26.0799999237061,26.4599990844727,0,1,328.918029785156,34.9357414245605,330,253.892288208008,28.5773315429688,260,25.4108409881592,0,0,1,24.982536315918,1,0,0,2,24.5990447998047,24.6599998474121,25,25.1999988555908,30,10,-5,24.2867298126221,0,0,0,2,24.4656352996826,25.5499992370605,25.5100002288818,0,1,0.990402936935425,0,200,200,200,200,1.25390326976776,0,200,200,200,24.5195865631104,0,0,0,24.3313865661621,1,2,1,1,2,25.2279796600342,20.0100002288818,30,25.8499984741211,30,10,-5,24.5051956176758,1,1,0,2,23.943380355835,25.0100002288818,45.4799995422363,0,1,198.775817871094,46.6062088012695,200,200,200,200,162.387893676758,92.9154205322266,160,160,160,24.7822113037109,0,0,1,24.8656730651855,1,0,0,0,1,13.1709337234497,0,13.1709337234497,0,0,100,0,22.33
2026-08-20 16:30:00,2,1,1,2,26.3949871063232,9.55499982833862,26,25.4699993133545,30,10,-5,27.5930080413819,1,1,0,2,27.3710775375366,26.1349992752075,25.7549991607666,28.2636737823487,1,193.669616699219,43.6853923797608,192.5,192.5,192.5,192.5,219.464767456055,46.7747554779053,221,221,221,26.2822113037109,0,0,1,26.1193017959595,1,2,1,1,2,23.3651361465455,8.14499998092652,23,42.1949996948243,30,10,-3,24.9265432357788,1,1,0,2,23.8834962844849,21.0999994277954,44.609998703003,27.2859191894532,1,193.072525024415,42.9008197784424,192.5,192.5,192.5,192.5,184.122749328614,36.9775810241699,182.5,182.5,182.5,24.2545948028565,100,0,1,25.3556261062622,1,0,0,2,1,1,2,26.2708978652954,21.8349990844727,17,17,42,10,-3,25.7847785949707,1,1,0,2,23.556396484375,25.4399995803833,26.5899991989136,100,1,194.498031616211,55.8791885375977,191.5,191.5,191.5,182.368003845215,41.3081645965577,182,182,0,0,82.3456726074219,1,80,25.4838886260987,0,23.6630048751831,428.320877075195,23.5584239959717,426.076965332031,1,1,1,1,0,0,0,2,1,2,21.192385673523,7.41999983787537,23.164999961853,20,25,10,-6,25.1043834686279,1,2,22.847505569458,13.8849997520447,23.2600002288818,100,700,400,1,127.861137390137,40.5110168457031,124.5,128.101276397705,12.4759349822998,129,24.0411520004272,0,0,86.972469329834,1,13.0282378196716,10,38,25.1095352172852,1,24,23,19.5952310562134,0,422.821319580078,100,22.0823516845704,445.694076538086,21.0949821472168,429.223007202149,18,23,0,100,0,18,21.1690092086792,100,432.01286315918,0,0,0,0,2,1,1,2,25.1044015884399,19.7399997711182,23,26,23,31,10,21.0349988937378,0,1,193.025909423828,60.650297164917,192.5,1,25.0116376876831,0,0,2,26.022723197937,10.2199993133545,24,31.3249998092652,30,10,25.594708442688,22.4699993133545,30.6549997329712,0,0,2.90091681480408,0,60,0,25.6261224746704,24.4648561477661,24.3103475570679,2,0,0,2,25.8479518890381,25.3099994659424,26.1899995803833,23,21,30,10,23.9249992370606,26.604998588562,0,0,1.47304660081863,0,144,144,144,0,0,25.5143623352051,2,0,0,2,24.8764572143555,17.8149995803833,38.6800003051758,23,26,23,30,10,20.2749996185303,23.1099996566773,0,0,0.984717398881913,0,189.5,189.5,189.5,0,0,22.8994302749634,2,0,0,2,23.1898050308228,14.2449998855591,38.0399990081787,26,20,26,30,10,20.9399995803833,23.4549989700318,27.1522436141968,26,0,0,1.45695209503174,0,172.5,0,0,22.6944608688355,2,1,1,2,26.1229515075684,25.4849996566773,26,26.3199996948242,42,10,-4,25.7647314071656,1,1,0,2,25.5348997116089,26.1249990463257,26.4849996566773,4.1017370223999,1,317.540283203125,34.7150325775147,317.5,252.099044799805,27.4087333679199,250.5,25.7105484008789,0,0,1,25.634204864502,1,0,0,2,24.6251449584961,24.5699996948242,25,25.2049989700318,30,10,-5,24.307297706604,0,0,0,2,24.4856462478638,25.5549993515015,25.5449991226196,0,1,0.994409680366517,0,192.5,192.5,192.5,192.5,1.62779366970063,0,192.5,192.5,192.5,24.5122108459473,0,0,0.5,24.3730716705323,1,2,1,1,2,25.5621271133423,19.875,30,25.8649988174439,30,10,-5,24.5235080718994,1,1,0,2,23.9564428329468,25.0299987792969,45.5499992370606,0,1,192.506988525391,45.2612438201904,192.5,192.5,192.5,192.5,153.141944885254,90.2380294799804,154.5,154.5,154.5,25.2195463180542,0,0,1,25.5874614715577,1,0,0,0,1,14.3155975341797,0,14.3155975341797,0,0,100,0,22.23
2026-08-20 16:45:00,2,1,1,2,25.7590522766113,8.27999973297119,26,25.5,30,10,-5,27.679178237915,1,1,0,2,27.4784717559814,23.1599998474121,25.8400001525879,34.491512298584,1,184.949829101562,42.4624443054199,185,185,185,185,211.776229858398,44.9218940734863,212,212,212,26.1433887481689,0,0,1,25.7696075439453,1,2,1,1,2,22.9953536987305,7.64999961853027,23,42.2199974060059,30,10,-3,25.1165218353271,1,1,0,2,23.8090782165527,20.1499996185303,44.8899993896484,44.5695495605469,1,185.724563598633,41.473217010498,185,185,185,185,174.703521728516,35.5817527770996,175,175,175,24.1710319519043,100,0,1,25.3927402496338,1,0,0,2,1,1,2,26.2705974578857,21.9599990844727,17,17,42,10,-3,25.8241672515869,1,1,0,2,23.5828495025635,25.4699993133545,26.6099987030029,100,1,180.717224121094,54.0066223144531,183,183,183,174.109786987305,38.9198379516602,174,174,0,0,81.93798828125,1,80,26.0322151184082,0,23.6248474121094,428.566436767578,23.6121692657471,429.081268310547,1,1,1,1,0,0,0,2,1,2,21.0779209136963,7.07999992370605,23.1700000762939,20,25,10,-6,25.3036193847656,1,2,22.7717266082764,13.5699996948242,23.2600002288818,100,700,400,1,120.402946472168,38.4390525817871,119,127.126068115234,10.9813928604126,123,24.1834583282471,0,0,87.1401519775391,1,12.8598537445068,10,38,25.4747562408447,1,24,23,19.6838512420654,0,417.376159667969,100,21.8801574707031,444.31494140625,20.8812026977539,430.005859375,18,23,0,100,0,18,21.0512027740479,100,430.868286132812,0,0,0,0,2,1,1,2,25.6051273345947,19.75,23,26,23,31,10,21.0399990081787,0,1,185.45280456543,59.0289001464844,185,1,25.6291351318359,0,0,2,26.1354503631592,10.25,24,31.3299999237061,30,10,25.6654071807861,22.4200000762939,30.6599998474121,0,0,2.90260815620422,0,60,0,25.6279430389404,24.4969120025635,24.3744163513184,2,0,0,2,25.8611755371094,25.3699989318848,26.2099990844727,23,21,30,10,23.8500003814697,26.6199989318848,0,0,1.47640717029572,0,138,138,138,0,0,25.4912624359131,2,0,0,2,24.8349647521973,17.5699996948242,38.2000007629395,23,26,23,30,10,20.3799991607666,23.1099987030029,0,0,1.02072787284851,0,179,179,179,0,0,22.8675270080566,2,0,0,2,23.2692432403564,14.5799999237061,37.5999984741211,26,20,26,30,10,21.1800003051758,23.5,27.0475406646729,26,0,0,1.46165549755096,0,165,0,0,22.6868324279785,2,1,1,2,26.675235748291,25.5699996948242,26,26.3400001525879,42,10,-4,25.8068199157715,1,1,0,2,25.5480251312256,25.8899993896484,26.5,32.2426872253418,1,305.289337158203,33.7907638549805,305,240.774002075195,26.3001747131348,241,26.2159271240234,0,0,1,26.3524913787842,1,0,0,2,24.6086025238037,24.4599990844727,25,25.25,30,10,-5,24.3566856384277,0,0,0,2,24.5359668731689,25.5599994659424,25.5699996948242,0,1,0.991910874843597,0,185,185,185,185,1.25360298156738,0,185,185,185,24.5237922668457,0,0,0,24.4526519775391,1,2,1,1,2,25.8015270233154,19.6999988555908,30,25.8899993896484,30,10,-5,24.4481048583984,1,1,0,2,23.8271732330322,25.019998550415,45.5900001525879,0,1,186.417022705078,43.4810752868652,185,185,185,185,148.167114257812,88.4466552734375,149,149,149,25.552267074585,0,0,1,25.7845344543457,1,0,0,0,1,13.9011430740356,0,13.9011430740356,0,0,100,0,22.13
2026-08-20 17:00:00,2,1,1,2,25.7113056182862,7.5699999332428,26,25.5449991226197,30,10,-5,27.5912342071533,1,1,0,2,27.4673671722412,24.460000038147,25.8899993896485,22.6713819503784,1,183.496467590332,42.4246158599854,185,185,185,185,211.834671020508,45.0498237609864,212,212,212,25.8725242614746,0,0,1,25.5386466979981,1,2,1,1,2,22.8982572555542,7.9449999332428,23,42.1699981689453,30,10,-3,24.5611753463746,1,1,0,2,23.7054910659791,21.1849994659424,44.6900005340577,54.9830627441406,1,183.489028930665,41.7231845855713,185,185,185,185,175.492301940918,35.6265811920166,175,175,175,24.1118583679199,50,0,1,24.7185173034668,1,0,0,2,1,1,2,26.2835807800293,22.0349998474121,17,17,42,10,-3,25.8350400924683,1,1,0,2,23.6111431121826,25.5099992752075,26.6249990463257,100,1,181.4853515625,53.9960689544678,183,183,183,173.146713256836,39.1809120178223,174,174,0,0,82.1837539672852,1,80,26.0142192840576,0,23.692216873169,428.464019775391,23.609866142273,427.369567871094,1,1,1,1,0,0,0,2,1,2,20.9976501464844,6.68499994277954,23.164999961853,20,25,10,-6,25.2649536132813,1,2,22.7465934753418,13.3149995803833,23.2399997711182,100,700,400,1,118.881038665772,38.3380870819092,119,124.586456298828,10.9250807762146,123,24.2389440536499,0,0,87.0261001586914,1,12.9750385284424,10,38,25.4516124725342,1,24,23,19.5297470092773,0,417.180541992188,100,21.8254728317261,454.621719360351,20.7946014404297,426.223678588867,18,23,0,100,0,18,20.9826259613038,100,429.426971435547,0,0,0,0,2,1,1,2,25.7028150558472,19.7550001144409,23,26,23,31,10,21.0599994659424,0,1,183.178810119629,59.2566299438477,185,1,25.3627786636353,0,0,2,26.2193393707276,10.5749998092652,24,31.3199996948242,30,10,25.7305526733399,22.3749990463257,30.6599998474121,0,0,2.89696168899536,0,60,0,25.6339864730835,24.5332489013672,24.3893699645997,2,0,0,2,25.8828706741333,25.3899993896485,26.2149991989136,23,21,30,10,23.9099988937378,26.6149988174439,0,0,1.46736133098603,0,138,138,138,0,0,25.4912815093994,2,0,0,2,24.7940645217896,17.7849998474122,37.7349987030029,23,26,23,30,10,20.4899997711182,23.1199989318848,0,0,0.992748916149141,0,179,179,179,0,0,22.8766965866089,2,0,0,2,23.3271799087525,14.8899998664856,37.1799983978272,26,20,26,30,10,21.3599996566772,23.524998664856,26.9863348007202,26,0,0,1.45971059799194,0,165,0,0,22.7062025070191,2,1,1,2,26.6672248840332,25.585000038147,26,26.354998588562,42,10,-4,25.8102788925171,1,1,0,2,25.5429344177246,25.4999990463257,26.5449991226196,78.2389717102051,1,305.321197509766,33.6500053405761,305,240.804405212403,26.9328908920288,241,26.1191778182983,0,0,1,25.9279479980469,1,0,0,2,24.6070947647095,24.3699998855591,25,25.2600002288818,30,10,-5,24.3931274414063,0,0,0,2,24.5566120147706,25.5599994659424,25.6199989318848,0,1,0.997839212417603,0,185,185,185,185,1.25722146034241,0,185,185,185,24.5337905883789,0,0,0,24.4657497406006,1,2,1,1,2,25.5830430984497,19.5799989700317,30,25.9049997329712,30,10,-5,24.3527097702027,1,1,0,2,23.7791757583618,25.019998550415,45.5999984741211,0,1,184.797149658204,43.5010833740234,185,185,185,185,150.834671020508,87.8726119995117,149,149,149,25.2829971313477,0,0,1,25.5300941467286,1,0,0,0,1,13.4031143188477,0,13.4031143188477,0,0,100,0,22.03
2026-08-20 17:15:00,2,1,1,2,26.0647125244141,7.60999965667725,26,25.5900001525879,30,10,-5,27.4046173095703,1,1,0,2,27.254695892334,25.8599987030029,25.9099998474121,13.780800819397,1,186.488815307617,42.1832504272461,185,185,185,185,211.761642456055,44.7598915100098,212,212,212,25.8273868560791,0,0,1,25.4894523620605,1,2,1,1,2,23.4248905181885,7.79999971389771,23,42.1199989318848,30,10,-3,24.542797088623,1,1,0,2,23.6057147979736,20.3299999237061,44.5,36.7150268554688,1,184.689453125,41.5366821289062,185,185,185,185,175.314498901367,35.5646781921387,175,175,175,23.9251918792725,100,0,1,24.8183517456055,1,0,0,2,1,1,2,26.2757968902588,22.1099987030029,17,17,42,10,-3,25.8478221893311,1,1,0,2,23.6326503753662,25.5499992370605,26.6399993896484,100,1,183.710983276367,53.7669868469238,183,183,183,173.595336914062,39.3069496154785,174,174,0,0,82.2114334106445,1,80,25.7443580627441,0,23.6507263183594,428.239349365234,23.7175025939941,427.393280029297,1,1,1,1,0,0,0,2,1,2,21.0363597869873,7.06999969482422,23.1499996185303,20,25,10,-6,25.20485496521,1,2,22.7211322784424,13.6300001144409,23.2399997711182,100,700,400,1,118.98592376709,38.2872848510742,119,126.00025177002,11.0741424560547,123,24.1652812957764,0,0,87.1394271850586,1,12.8593759536743,10,38,25.2917423248291,1,24,23,19.274959564209,0,415.397827148438,100,21.7852535247803,451.103118896484,20.8832054138184,425.5908203125,18,23,0,100,0,18,20.9264469146729,100,430.473724365234,0,0,0,0,2,1,1,2,25.4854431152344,19.7600002288818,23,26,23,31,10,21.0799999237061,0,1,183.920852661133,59.1255950927734,185,1,25.0482959747314,0,0,2,26.2810287475586,10.7799997329712,24,31.2999992370605,30,10,25.7883071899414,22.3599987030029,30.6599998474121,0,0,2.89906406402588,0,60,0,25.6428985595703,24.5681667327881,24.4313831329346,2,0,0,2,25.9066276550293,25.2600002288818,26.2299995422363,23,21,30,10,23.8999996185303,26.6199989318848,0,0,1.46608889102936,0,138,138,138,0,0,25.4919700622559,2,0,0,2,24.7569408416748,18.1299991607666,37.2599983215332,23,26,23,30,10,20.5900001525879,23.1099987030029,0,0,1.00224351882935,0,179,179,179,0,0,22.9008407592773,2,0,0,2,23.3757133483887,15.1700000762939,36.7599983215332,26,20,26,30,10,21.5299987792969,23.519998550415,26.9248485565186,26,0,0,1.4602757692337,0,165,0,0,22.7408504486084,2,1,1,2,26.3349895477295,25.5900001525879,26,26.3899993896484,42,10,-4,25.8270606994629,1,1,0,2,25.5715427398682,25.1399993896484,26.5599994659424,100,1,305.975433349609,33.7439422607422,305,241.061508178711,26.2134742736816,241,25.8213329315186,0,0,1,25.4555149078369,1,0,0,2,24.6369190216064,24.269998550415,25,25.269998550415,30,10,-5,24.3968658447266,0,0,0,2,24.5721263885498,25.5499992370605,25.6399993896484,0,1,0.991764545440674,0,185,185,185,185,1.25564777851105,0,185,185,185,24.5305366516113,0,0,0,24.4522399902344,1,2,1,1,2,25.3964252471924,19.4899997711182,30,25.9300003051758,30,10,-5,24.3317947387695,1,1,0,2,23.7547454833984,25.019998550415,45.6399993896484,0,1,184.210952758789,43.4711570739746,185,185,185,185,148.896133422852,87.5159072875977,149,149,149,25.0718898773193,0,0,1,25.3151588439941,1,0,0,0,1,11.6238718032837,0,11.6238718032837,0,0,100,0,21.93
2026-08-20 17:30:00,2,1,1,2,26.217565536499,7.88000011444091,26,25.6499996185303,30,10,-5,27.5224552154541,1,1,0,2,27.3753490447998,25.9099988937378,25.960000038147,28.9789476394654,1,171.169639587402,39.7129306793213,170,170,170,170,195.970291137696,41.3212146759033,194.5,194.5,194.5,26.3437213897706,0,0,1,26.2251462936401,1,2,1,1,2,22.9944505691529,7.63499975204468,23,42.0499992370605,30,10,-3,25.2430076599121,1,1,0,2,23.7376461029053,21.0049991607666,44.5549983978272,40.3860778808594,1,170.568504333496,38.8770427703858,170,170,170,170,161.721015930176,32.3310928344727,161,161,161,24.112154006958,100,0,1,25.5641326904297,1,0,0,2,1,1,2,26.2304878234864,22.1649990081787,17,17,42,10,-3,25.8395748138428,1,1,0,2,23.6516857147217,25.5599994659424,26.670000076294,100,1,166.802444458008,49.2786731719971,166.5,166.5,166.5,161.335311889649,35.6484184265137,159,159,0,0,82.7283172607422,1,80,25.675539970398,0,23.7654495239258,426.823944091797,23.7148876190186,425.131088256836,1,1,1,1,0,0,0,2,1,2,21.0131740570069,7.31499981880188,23.1499996185303,20,25,10,-6,25.3456163406372,1,2,22.6450662612915,13.7049999237061,23.2299995422363,100,700,400,1,115.72575378418,37.270586013794,108.5,121.069393157959,9.50135993957518,111,24.2180471420288,0,0,86.957836151123,1,13.0441088676453,10,38,25.5312747955322,1,24,23,19.382905960083,0,416.222595214844,100,21.7741918563843,458.083084106446,20.8149433135987,425.162948608399,18,23,0,100,0,18,20.9503517150879,100,430.90983581543,0,0,0,0,2,1,1,2,25.5920019149781,19.7749996185303,23,26,23,31,10,21.085000038147,0,1,171.43758392334,56.4443607330322,171,1,25.4553546905518,0,0,2,26.3247833251953,10.920000076294,24,31.3249998092652,30,10,25.8314781188965,22.3099994659424,30.664999961853,0,0,2.90393590927124,0,60,0,25.6510009765625,24.5874080657959,24.4320936203003,2,0,0,2,25.9265031814575,25.3599987030029,26.2249994277954,23,21,30,10,23.9099998474121,26.6249990463257,0,0,1.47835427522659,0,126,126,126,0,0,25.5004873275757,2,0,0,2,24.7214345932007,18.2200002670288,36.9049987792969,23,26,23,30,10,20.6699991226196,23.1149988174439,0,0,0.97392749786377,0,158.5,158.5,158.5,0,0,22.9260540008545,2,0,0,2,23.4053058624268,15.3799996376038,36.4349994659424,26,20,26,30,10,21.625,23.5050001144409,26.9071435928345,26,0,0,1.45896500349045,0,151,0,0,22.79248046875,2,1,1,2,26.2273292541504,25.6249990463257,26,26.3899993896484,42,10,-4,25.8206462860107,1,1,0,2,25.5511550903321,25.0449991226196,26.5749998092652,100,1,280.752502441407,32.0713920593262,281,221.427688598633,25.1568489074707,222,25.7674083709717,0,0,1,25.454330444336,1,0,0,2,24.6501989364624,24.1849994659424,25,25.2799987792969,30,10,-5,24.4563312530518,0,0,0,2,24.6061515808106,25.5749998092652,25.6599998474121,0,1,0.99605855345726,0,170,170,170,170,1.25509595870972,0,170,170,170,24.5470342636109,0,0,0,24.4654083251954,1,2,1,1,2,25.654203414917,19.4149990081787,30,25.9449996948243,30,10,-5,24.37699508667,1,1,0,2,23.843505859375,25.0149993896484,45.6149978637696,0,1,170.88444519043,40.5866947174072,170,170,170,170,140.024803161621,84.2621002197266,138.5,138.5,138.5,25.4141893386841,0,0,1,25.7419033050537,1,0,0,0,1,12.1423044204712,0,12.1423044204712,0,0,100,0,21.83
2026-08-20 17:45:00,2,1,1,2,26.1554546356201,7.96999979019165,26,25.7299995422363,30,10,-5,27.5563125610352,1,1,0,2,27.3857440948486,24.6099987030029,26.0299987792969,28.8666038513184,1,153.269790649414,35.785514831543,155,155,155,155,177.700073242188,38.0114784240723,177,177,177,26.6543636322021,0,0,1,26.5254764556885,1,2,1,1,2,22.9656105041504,7.96999979019165,23,42.0400009155273,30,10,-3,25.3683471679688,1,1,0,2,23.6704349517822,20.939998626709,44.4799995422363,37.0013885498047,1,154.496917724609,36.2141609191895,155,155,155,155,148.03596496582,29.0583763122559,147,147,147,24.0847358703613,100,0,1,25.6777687072754,1,0,0,2,1,1,2,26.1105346679688,22.2199993133545,17,17,42,10,-3,25.8018321990967,1,1,0,2,23.6667709350586,25.5599994659424,26.6800003051758,100,1,152.377243041992,43.1728096008301,150,150,150,143.158432006836,29.9455986022949,144,144,0,0,83.0279693603516,1,80,25.6392040252686,0,23.7622623443604,426.246643066406,23.8154449462891,423.789703369141,1,1,1,1,0,0,0,2,1,2,20.9550247192383,8.03999996185303,23.1499996185303,20,25,10,-6,25.4126796722412,1,2,22.7217502593994,14.039999961853,23.2099990844727,100,700,400,1,101.798377990723,32.8183898925781,98,99.8792724609375,5.5926833152771,99,24.3156032562256,0,0,86.9201354980469,1,13.082444190979,10,38,25.6917152404785,1,24,23,19.3931407928467,0,418.668914794922,100,22.0990581512451,450.800140380859,21.1321258544922,425.617309570312,18,23,0,100,0,18,21.1548881530762,100,436.90771484375,0,0,0,0,2,1,1,2,25.692533493042,19.7700004577637,23,26,23,31,10,21.0799999237061,0,1,156.855072021484,53.3989028930664,157,1,25.5912895202637,0,0,2,26.3654537200928,11.2299995422363,24,31.3299999237061,30,10,25.8794975280762,22.269998550415,30.6700000762939,0,0,2.91035580635071,0,60,0,25.6635456085205,24.6166305541992,24.4313831329346,2,0,0,2,25.9473342895508,25.3500003814697,26.2299995422363,23,21,30,10,23.8799991607666,26.6199989318848,0,0,1.48538053035736,0,114,114,114,0,0,25.5119876861572,2,0,0,2,24.6795120239258,18.3599987030029,36.4699974060059,23,26,23,30,10,20.7999992370605,23.1399993896484,0,0,0.983773052692413,0,138,138,138,0,0,22.9675102233887,2,0,0,2,23.4272041320801,15.6300001144409,36.0299987792969,26,20,26,30,10,21.7399997711182,23.4899997711182,26.8369007110596,26,0,0,1.46462523937225,0,137,0,0,22.8569049835205,2,1,1,2,26.1221179962158,25.6700000762939,26,26.3999996185303,42,10,-4,25.7759132385254,1,1,0,2,25.5054149627686,25.0799999237061,26.5799999237061,100,1,259.640533447266,29.9813461303711,257,203.976989746094,21.5963745117188,203,25.7199268341064,0,0,1,25.4152145385742,1,0,0,2,24.662353515625,24.1199989318848,25,25.2899990081787,30,10,-5,24.5258464813232,0,0,0,2,24.6136360168457,25.5799999237061,25.6800003051758,0,1,0.995455801486969,0,155,155,155,155,1.25588643550873,0,155,155,155,24.5547962188721,0,0,0,24.5088920593262,1,2,1,1,2,25.6795310974121,19.3299999237061,30,25.9799995422363,30,10,-5,24.3849658966064,1,1,0,2,23.8568744659424,25.019998550415,45.5900001525879,0,1,153.980972290039,37.1205215454102,155,155,155,155,129.590209960938,79.1220321655273,128,128,128,25.5431957244873,0,0,1,25.9914951324463,1,0,0,0,1,10.9523000717163,0,10.9523000717163,0,0,100,0,21.73
2026-08-20 18:00:00,2,1,1,2,25.2723350524903,8.54500007629395,26,25.7600002288818,30,10,-5,27.5222244262696,1,1,0,2,27.4045276641846,24.0349998474121,26.0549993515015,9.88619899749755,1,153.533317565918,35.7558116912842,155,155,155,155,177.293724060059,37.7938804626465,177,177,177,25.0980443954468,0,0,1,24.5972852706909,1,2,1,1,2,22.4430341720581,8.06500005722046,23,42.0049991607666,30,10,-3,23.7510843276978,1,1,0,2,23.6600847244263,19.0249996185303,44.799997329712,50.17777633667,1,155.716430664063,36.3238620758057,155,155,155,155,146.849708557129,30.2082567214966,147,147,147,24.2547798156739,0,0,1,24.0424375534058,1,0,0,2,1,1,2,26.0772142410279,22.2399997711182,17,17,42,10,-3,25.800518989563,1,1,0,2,23.6720333099365,25.5549993515015,26.6999988555908,100,1,148.014419555664,43.3293342590332,150,150,150,144.690032958984,30.0394153594971,144,144,0,0,82.5111694335938,1,80,25.4942464828492,0,23.8655433654785,427.446838378906,23.8150577545166,425.995346069336,1,1,1,1,0,0,0,2,1,2,20.8312559127808,7.14499998092652,23.1700000762939,20,25,10,-6,25.2769031524659,1,2,22.723373413086,13.494999408722,23.1999988555909,100,700,400,1,99.2562408447266,32.2368698120117,98,97.6708030700684,5.27779722213745,99,24.3083639144898,0,0,86.8604164123535,1,13.1406888961792,10,38,25.4896097183228,1,24,23,19.34654712677,0,419.473663330078,100,22.0317640304565,447.098205566407,20.8640098571778,430.039428710938,18,23,0,100,0,18,21.5145492553711,100,437.943130493164,0,0,0,0,2,1,1,2,25.5952339172364,19.7949991226196,23,26,23,31,10,21.0999994277954,0,1,156.736404418946,53.2955303192139,157,1,25.1678047180176,0,0,2,26.3846092224121,11.4199995994568,24,31.3249998092652,30,10,25.9272069931031,22.2449998855591,30.6699991226196,0,0,2.90574431419373,0,60,0,25.66983127594,24.6401567459107,24.3737058639527,2,0,0,2,25.9641609191895,25.3499994277954,26.2349996566773,23,21,30,10,23.8949995040894,26.6349992752075,0,0,1.47684067487717,0,114,114,114,0,0,25.5153007507325,2,0,0,2,24.6139183044434,18.3999996185303,36.045000076294,23,26,23,30,10,20.9199991226197,23.1949996948243,0,0,0.976054757833481,0,138,138,138,0,0,23.0024471282959,2,0,0,2,23.4333686828613,15.8999996185303,35.625,26,20,26,30,10,21.8949995040894,23.4599990844727,26.7627315521241,26,0,0,1.45969319343567,0,137,0,0,22.9174242019654,2,1,1,2,25.9772720336914,25.7199993133545,26,26.4300003051758,42,10,-4,25.7737035751343,1,1,0,2,25.5136241912842,25.1699991226196,26.5949993133545,98.6432914733886,1,256.756546020508,29.1463737487793,257,202.597763061524,21.0616130828857,203,25.5918998718262,0,0,1,25.1303777694703,1,0,0,2,24.6931686401367,24.0349998474121,25,25.3149995803833,30,10,-5,24.5920085906983,0,0,0,2,24.6103115081787,25.5900001525879,25.6849994659424,0,1,0.996835142374039,0,155,155,155,155,1.25735247135163,0,155,155,155,24.5533123016358,0,0,0,24.6771726608276,1,2,1,1,2,25.1952457427979,19.2700004577637,30,25.9849996566773,30,10,-5,24.3770599365235,1,1,0,2,23.8686037063599,25.0299987792969,45.5599994659424,0,1,154.721748352051,36.1802253723145,155,155,155,155,127.523956298828,80.5630531311035,128,128,128,24.9124326705933,0,0,1,24.9187126159668,1,0,0,0,1,11.5294456481934,0,11.5294456481934,0,0,100,0,21.63
2026-08-20 18:15:00,2,1,1,2,24.9477214813232,9.5,26,25.7099990844727,30,10,-5,27.2843780517578,1,1,0,2,27.12668800354,24.7999992370605,26.0399990081787,0,1,154.014999389648,36.2013130187988,155,155,155,155,177.733184814453,37.343635559082,177,177,177,24.4628887176514,0,0,1,24.0091228485107,1,2,1,1,2,23.1115646362305,8.31999969482422,23,41.8400001525879,30,10,-3,23.5093173980713,1,1,0,2,23.5122203826904,22.189998626709,44.5900001525879,32.6078987121582,1,154.648941040039,36.611946105957,155,155,155,155,146.978576660156,29.2254028320312,147,147,147,23.8444843292236,0,0,1,23.7438354492188,1,0,0,2,1,1,2,26.0598411560059,22.2899990081787,17,17,42,10,-3,25.7703666687012,1,1,0,2,23.6806678771973,25.5499992370605,26.7099990844727,100,1,148.07763671875,43.1020088195801,150,150,150,144.092697143555,30.5166873931885,144,144,0,0,82.2522354125977,1,80,25.2315864562988,0,23.8692722320557,428.08837890625,23.8135833740234,427.133850097656,1,1,1,1,0,0,0,2,1,2,20.6491737365723,6.90999984741211,23.189998626709,20,25,10,-6,25.0316963195801,1,2,22.6947822570801,13.1599998474121,23.1800003051758,100,700,400,1,97.7392730712891,32.0897598266602,98,99.3181915283203,5.40492391586304,99,24.1112899780273,0,0,86.998420715332,1,13.0015773773193,10,38,25.1117267608643,1,24,23,19.4968090057373,0,419.868194580078,100,21.8898906707764,448.988830566406,20.795238494873,428.307983398438,18,23,0,100,0,18,21.1535682678223,100,431.473937988281,0,0,0,0,2,1,1,2,25.1594715118408,19.8099994659424,23,26,23,31,10,21.1099987030029,0,1,156.879623413086,53.3078384399414,157,1,24.6265888214111,0,0,2,26.3911399841309,11.5599994659424,24,31.3199996948242,30,10,25.9689464569092,22.2199993133545,30.6799983978271,0,0,2.91215372085571,0,60,0,25.6763114929199,24.6565551757812,24.381534576416,2,0,0,2,25.982889175415,25.2399997711182,26.25,23,21,30,10,23.939998626709,26.6399993896484,0,0,1.47863602638245,0,114,114,114,0,0,25.515905380249,2,0,0,2,24.5697746276855,18.5399990081787,35.6399993896484,23,26,23,30,10,21.0299987792969,23.2799987792969,0,0,0.978423237800598,0,138,138,138,0,0,23.0330753326416,2,0,0,2,23.4551563262939,16.1599998474121,35.25,26,20,26,30,10,22.0100002288818,23.4499988555908,26.7230052947998,26,0,0,1.45890820026398,0,137,0,0,22.9614105224609,2,1,1,2,25.6779537200928,25.7399997711182,26,26.4200000762939,42,10,-4,25.7480735778809,1,1,0,2,25.4968338012695,25.269998550415,26.5999984741211,86.2522735595703,1,254.664581298828,29.4872207641602,257,203.152572631836,21.6798362731934,203,25.3288803100586,0,0,1,24.7367820739746,1,0,0,2,24.6829490661621,23.9699993133545,25,25.3299999237061,30,10,-5,24.5549011230469,0,0,0,2,24.61696434021,25.5999984741211,25.689998626709,0,1,0.995739817619324,0,155,155,155,155,1.25546884536743,0,155,155,155,24.5599880218506,0,0,0,24.6537475585938,1,2,1,1,2,24.7612895965576,19.25,30,26,30,10,-5,24.3997993469238,1,1,0,2,23.9102458953857,25.0299987792969,45.5200004577637,0,1,154.408187866211,37.1369743347168,155,155,155,155,128.917617797852,79.1434478759766,128,128,128,24.3856048583984,0,0,1,24.2798976898193,1,0,0,0,1,17.6501522064209,0,17.6501522064209,0,0,100,0,21.3575
2026-08-20 18:30:00,2,0.5,0.5,2,24.9785070419312,11.6349997520447,26,25.625,30,10,-5,27.0387029647827,0.5,0.5,0,2,26.8972930908203,24.8449993133545,25.9549999237061,0,0.5,78.7559504508971,17.6745147705078,115,115,115,115,89.5115191340445,18.8198280334473,128.5,128.5,128.5,24.5620851516724,0,0,0.5,23.9901828765869,1,2,0.5,0.5,2,22.8124341964722,8.41999959945679,23,41.7549991607666,30,10,-3,23.457070350647,0.5,0.5,0,2,23.431962966919,22.7549991607666,44.5349998474121,12.2398939132691,0.5,78.673864901066,18.3559150695801,115,115,115,115,74.2184737920761,14.6745929718018,108.5,108.5,108.5,23.605486869812,0,0,0.5,23.5228214263916,1,0,0,2,1,1,2,25.9455041885376,22.3499994277954,17,17,42,10,-3,25.7366237640381,1,1,0,2,23.7021398544312,25.5100002288818,26.7249994277954,100,1,117.9026222229,30.0624675750733,105,105,105,112.179260253906,17.6105561256409,102,102,0,0,82.2618713378906,1,80,24.9941024780274,0,23.8609142303467,428.413848876953,23.8633937835693,426.939712524414,1,1,1,1,0,0,0,2,1,2,20.6200885772705,7.27499985694885,23.1700000762939,20,25,10,-6,24.854058265686,1,2,22.6540546417237,13.3999996185303,23.164999961853,100,700,400,1,88.8968849182129,28.5972366333008,69,89.7258834838868,2.74778604507447,67,23.9920167922974,0,0,87.1120376586914,1,12.8890271186829,10,38,24.9427623748779,1,24,23,19.3929481506348,0,418.71240234375,100,21.6700248718262,447.147979736329,20.7886676788331,427.111740112305,18,23,0,100,0,18,21.1461849212647,100,430.820251464844,0,0,0,0,2,1,1,2,24.9052953720093,19.8249998092652,23,26,23,31,10,21.1199989318848,0,1,120.82141494751,43.282470703125,118.5,1,24.40602684021,0,0,2,26.3869132995606,11.835000038147,24,31.335000038147,30,10,26.0052795410156,22.2049989700318,30.6799983978271,0,0,2.90939116477967,0,60,0,25.6879987716675,24.6636819839478,24.414291381836,2,0,0,2,26.0007104873657,25.2799997329712,26.2550001144409,23,21,30,10,24.0249996185303,26.6449995040894,0,0,1.48171126842499,0,82,82,82,0,0,25.5256185531617,2,0,0,2,24.5466804504395,18.6299991607666,35.2450008392334,23,26,23,30,10,21.1499996185303,23.2899990081787,0,0,0.978300899267197,0,81.5,81.5,81.5,0,0,23.064344406128,2,0,0,2,23.4823694229126,16.4049997329712,34.8899993896485,26,20,26,30,10,22.1350002288818,23.4349994659424,26.6706418991089,26,0,0,1.45910757780075,0,98.5,0,0,23.0160713195801,2,1,1,2,25.3832912445069,25.8549995422363,26,26.439998626709,42,10,-4,25.7143020629883,1,1,0,2,25.4388017654419,25.3399991989136,26.5999984741211,53.5223941802979,1,191.822635650635,22.8905992507935,191,152.904388427735,15.7496161460877,151.5,25.1589698791504,0,0,1,24.4815702438355,1,0,0,2,24.6974697113037,23.875,25,25.3299999237061,30,10,-5,24.5612831115723,0,0,0,2,24.6249694824219,25.5949993133545,25.689998626709,0,0.5,1.18584686517715,0,115,115,115,115,1.25447350740433,0,115,115,115,24.5887517929078,0,0,0,24.5869512557984,1,2,0.5,0.5,2,24.5961599349976,19.2200002670288,30,26.0199995040894,30,10,-5,24.3904447555542,0.5,0.5,0,2,23.9053163528443,25.0349988937378,45.4899997711182,0,0.5,78.6787729263304,18.3201332092285,112.5,112.5,112.5,112.5,63.9032862186434,39.8538208007813,99,99,99,24.2457046508789,0,0,0.5,24.187520980835,1,0,0,0,1,8.59808874130249,0,8.59808874130249,0,0,100,0,21.085
2026-08-20 18:45:00,2,0,0,2,25.210277557373,13.289999961853,26,25.519998550415,30,10,-5,26.2366199493408,0,0,0,2,27.2231273651123,24.8699989318848,25.9099998474121,0,0,0.62736713886261,0,75,75,75,75,1.61010873317719,0,80,80,80,25.1012496948242,0,0,0,24.9439010620117,1,2,0,0,2,23.1826820373535,9.52999973297119,23,41.3099975585938,30,10,-3,24.1285705566406,0,0,0,2,23.6741828918457,23.3099994659424,44.4099998474121,0,0,1.32473242282867,0,75,75,75,75,1.60303640365601,0,70,70,70,23.7379837036133,0,0,0,23.6102561950684,1,0,0,2,1,1,2,25.5493087768555,22.4499988555908,17,17,42,10,-3,25.6243324279785,1,1,0,2,23.7351951599121,25.5,26.7299995422363,100,1,59.7611045837402,4.94830513000488,60,60,60,66.4718017578125,0,60,60,0,0,82.5196914672852,1,80,25.0266952514648,0,23.8637065887451,426.325592041016,24.0225830078125,427.105194091797,1,1,1,1,0,0,0,2,1,2,19.7657566070557,7.33999967575073,23.1599998474121,20,25,10,-6,24.8450756072998,1,2,22.6220607757568,12.8599996566772,23.1299991607666,96.1504821777344,700,400,1,53.1400489807129,12.7828378677368,40,59.6114273071289,0,35,23.8037204742432,0,0,87.1811752319336,1,12.8212032318115,10,38,24.8829345703125,1,24,23,19.7012596130371,0,419.130279541016,100,21.9755764007568,443.732574462891,20.7960929870605,426.128601074219,18,23,0,100,0,18,21.0595607757568,100,431.826141357422,0,0,0,0,2,1,1,2,24.6194725036621,19.8299999237061,23,26,23,31,10,21.1299991607666,0,1,80.105827331543,31.9138107299805,80,1,24.357593536377,0,0,2,26.3754291534424,11.9899997711182,24,31.3199996948242,30,10,26.0381317138672,22.1700000762939,30.6799983978271,0,0,2.91066789627075,0,60,0,25.6980228424072,24.6750946044922,24.4541702270508,2,0,0,2,26.0163249969482,25.3899993896484,26.2600002288818,23,21,30,10,24.019998550415,26.6399993896484,0,0,1.47965717315674,0,50,50,50,0,0,25.5364799499512,2,0,0,2,24.4737739562988,18.6999988555908,34.8499984741211,23,26,23,30,10,21.25,23.3199996948242,0,0,0.977124094963074,0,25,25,25,0,0,23.1821517944336,2,0,0,2,23.4638366699219,16.6199989318848,34.5200004577637,26,20,26,30,10,22.25,23.439998626709,26.6076583862305,26,0,0,1.46330893039703,0,60,0,0,23.070743560791,2,1,1,2,25.121753692627,26.0100002288818,26,26.4300003051758,42,10,-4,25.5739192962646,1,1,0,2,25.2862873077393,25.4300003051758,26.5900001525879,4.5782995223999,1,122.731384277344,14.5990142822266,125,98.1926422119141,7.46666097640991,100,25.0168571472168,0,0,1,24.4614486694336,1,0,0,2,24.7039165496826,23.7999992370605,25,25.3299999237061,30,10,-5,24.60227394104,0,0,0,2,24.62060546875,25.5900001525879,25.6800003051758,0,0,1.00805866718292,0,75,75,75,75,1.2565838098526,0,75,75,75,24.5938129425049,0,0,0,24.6697235107422,1,2,0,0,2,24.7062473297119,19.1800003051758,30,26.0399990081787,30,10,-5,24.5192756652832,0,0,0,2,24.2437152862549,25.0100002288818,45.3600006103516,0,0,1.00966560840607,0,70,70,70,70,0.988316118717194,0,70,70,70,24.4171867370605,0,0,0,24.2905254364014,1,0,0,0,1,11.2145709991455,0,11.2215986251831,0,0,100,0,20.8125
