2026-08-20 19:00:00,2,0,0,2,25.4525852203369,14.4549999237061,26,25.4499998092652,30,10,-5,25.2726936340332,0,0,0,2,27.5495023727417,24.9249992370606,25.8899993896485,0,0,0.62773796916008,0,75,75,75,75,1.61029863357544,0,80,80,80,25.3934087753296,0,0,0,24.9618759155274,1,2,0,0,2,23.5574102401734,10.4200000762939,23,41.2799987792969,30,10,-3,24.4150352478028,0,0,0,2,23.9769344329834,23.4099988937378,44.4650001525879,0,0,1.32067549228668,0,75,75,75,75,2.87057304382325,0,70,70,70,23.7892799377442,0,0,0,23.7244920730591,1,0,0,2,0.5,0.5,2,25.4485197067261,22.5849990844727,17,17,42,10,-3,25.4949264526367,0.5,0.5,0,2,23.8066349029541,25.5049991607666,26.7249994277954,50,0.5,33.6861453056335,2.41690135002136,60,60,60,36.8882555961609,0,60,60,0,0,91.4049911499023,0.5,80,24.9984874725342,0,23.9682426452637,426.146621704102,23.9682855606079,424.997467041016,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,19.346999168396,7.05999970436097,23.1449995040894,20,25,10,-6,24.8203849792481,0.5,2,22.7733297348023,13.7549996376038,23.0549993515015,35.8916320800781,700,400,0.5,22.6855341792107,4.16369438171387,40,27.8095528185368,0,35,23.6257152557373,0,0,93.6245346069336,0.5,12.8033509254456,10,38,24.8321762084961,1,24,23,19.8433742523194,0,422.650924682617,50,22.5988254547119,439.717590332032,20.9410076141358,428.083053588868,18,23,0,50,0,18,21.1313762664795,50,429.665466308594,0,0,0,0,2,1,1,2,24.4874744415283,19.8249998092652,23,26,23,31,10,21.1349992752075,0,1,80.2701225280761,31.7347965240479,80,1,24.2856016159058,0,0,2,26.3612051010132,12.3499999046326,24,31.3299999237061,30,10,26.0651912689209,22.1700000762939,30.689998626709,0,0,2.90587329864502,0,60,0,25.709774017334,24.6886396408081,24.4940633773804,2,0,0,2,26.033712387085,25.3649988174439,26.2550001144409,23,21,30,10,24.024998664856,26.6499996185303,0,0,1.47235494852066,0,50,50,50,0,0,25.5433492660523,2,0,0,2,24.4057378768921,18.9399995803833,34.484998703003,23,26,23,30,10,21.3499994277954,23.3749990463257,0,0,0.978186756372452,0,25,25,25,0,0,23.2831897735596,2,0,0,2,23.4409732818604,16.8499994277954,34.1800003051758,26,20,26,30,10,22.3299989700317,23.4899997711182,26.5601739883423,26,0,0,1.46088516712189,0,60,0,0,23.1393737792969,2,0.5,0.5,2,25.0291652679444,26.0599994659424,26,26.439998626709,42,10,-4,25.5094394683838,0.5,0.5,0,2,25.239785194397,25.5799989700317,26.585000038147,0,0.5,64.23347902298,6.44276237487795,125,53.3191576004027,2.97553896903992,100,24.9977216720581,0,0,0.5,24.3900012969971,1,0,0,2,24.7212114334107,23.7349987030029,25,25.3299999237061,30,10,-5,24.645414352417,0,0,0,2,24.6361827850342,25.5949993133545,25.670000076294,0,0,1.02028298377991,0,75,75,75,75,1.25838309526444,0,75,75,75,24.6360139846802,0,0,0,24.6124715805054,1,2,0,0,2,24.8123331069946,19.1399993896484,30,26.0499992370606,30,10,-5,24.623628616333,0,0,0,2,24.6275100708008,25.0349988937378,45.3299980163575,0,0,1.00940996408463,0,70,70,70,70,0.990131199359894,0,70,70,70,24.4955215454102,0,0,0,24.4492073059082,1,0,0,0,1,9.07415080070497,0,9.07415080070497,0,0,100,0,20.54
2026-08-20 19:15:00,2,0,0,2,25.4354572296143,15.3499994277954,26,25.3599987030029,30,10,-5,24.4679355621338,0,0,0,2,27.6696071624756,24.9499988555908,25.8199996948242,0,0,0.629176199436188,0,75,75,75,75,1.61863589286804,0,80,80,80,25.5725555419922,0,0,0,24.4805564880371,1,2,0,0,2,23.7750453948975,11.1300001144409,23,41.3499984741211,30,10,-3,24.1558437347412,0,0,0,2,24.1658782958984,23.4899997711182,44.0699996948242,0,0,1.32132411003113,0,75,75,75,75,1.82613945007324,0,70,70,70,23.8592853546143,0,0,0,23.7227306365967,1,0,0,2,0,0,2,25.4519824981689,22.769998550415,17,17,42,10,-3,25.1348686218262,0,0,0,2,24.3354644775391,25.5599994659424,26.7299995422363,0,0,7.5000524520874,0,60,60,60,7.33954381942749,0,60,60,0,0,100,0,80,25.1261348724365,0,23.9618072509766,426.245208740234,24.1258888244629,422.937164306641,0,0,0,0,0,0,0,2,0,2,14.149151802063,7.62999963760376,23.1499996185303,20,25,10,-6,24.720006942749,0,2,23.0589618682861,14.8199996948242,23.0599994659424,0,700,400,0,0.511614084243774,0,40,0.603613317012787,0,35,22.4918193817139,0,0,100,0,12.7812099456787,10,38,24.6325855255127,1,24,23,20.988037109375,0,423.581817626953,0,22.7926902770996,438.12109375,22.3987827301025,427.644195556641,18,23,0,0,0,18,21.2729682922363,0,429.770141601562,0,0,0,0,2,1,1,2,24.4029140472412,19.8099994659424,23,26,23,31,10,21.1299991607666,0,1,79.6390380859375,31.8588027954102,80,1,24.2711277008057,0,0,2,26.3474502563477,12.3800001144409,24,31.3299999237061,30,10,26.0911388397217,22.1499996185303,30.6999988555908,0,0,2.90802788734436,0,60,0,25.7204360961914,24.7036170959473,24.538236618042,2,0,0,2,26.0506916046143,25.3699989318848,26.2600002288818,23,21,30,10,24.0299987792969,26.6499996185303,0,0,1.48191010951996,0,50,50,50,0,0,25.5547027587891,2,0,0,2,24.383581161499,19.0900001525879,34.1399993896484,23,26,23,30,10,21.439998626709,23.4099998474121,0,0,0.978911817073822,0,25,25,25,0,0,23.5740871429443,2,0,0,2,23.4394626617432,17.0599994659424,33.8499984741211,26,20,26,30,10,22.4300003051758,23.5299987792969,26.5283260345459,26,0,0,1.46400821208954,0,60,0,0,23.2665157318115,2,0,0,2,25.2094707489014,26.0999984741211,26,26.439998626709,42,10,-4,25.5229759216309,0,0,0,2,25.3301982879639,25.6700000762939,26.5900001525879,0,0,4.32129669189453,0,125,4.8851318359375,0,100,25.1791687011719,0,0,0,24.6093597412109,1,0,0,2,24.7254943847656,23.689998626709,25,25.3299999237061,30,10,-5,24.6335639953613,0,0,0,2,24.6831169128418,25.6099987030029,25.6700000762939,0,0,1.00633823871613,0,75,75,75,75,1.25954735279083,0,75,75,75,24.6442928314209,0,0,0,24.6470966339111,1,2,0,0,2,24.9348678588867,19.0900001525879,30,26.0699996948242,30,10,-5,24.666576385498,0,0,0,2,24.9011402130127,25.0499992370605,45.2999992370605,0,0,1.01017916202545,0,70,70,70,70,0.991287708282471,0,70,70,70,24.5726737976074,0,0,0,24.5737648010254,1,3.45401000976562,0,0,1,6.54092311859131,0,6.54092311859131,0,0,100,0,20.2675
2026-08-20 19:30:00,2,0,0,2,25.3175697326661,16.0849995613098,26,25.2449989318848,30,10,-5,24.2783279418945,0,0,0,2,27.5685892105103,24.9599990844727,25.7449989318848,0,0,0.633907198905945,0,75,75,75,75,1.61668366193772,0,80,80,80,25.6605367660523,0,0,0,24.2045965194702,1,2,0,0,2,23.903118133545,11.8149995803833,23,41.4099998474121,30,10,-3,23.9267730712891,0,0,0,2,24.2774181365967,23.5749998092651,44.25,0,0,1.32436162233353,0,75,75,75,75,1.60609149932861,0,70,70,70,23.9230632781983,0,0,0,23.678334236145,1,0,0,2,0,0,2,25.5923328399658,22.9399995803833,17,17,42,10,-3,25.1800365447998,0,0,0,2,24.5106134414673,25.6249990463257,26.7299995422363,0,0,7.18086791038514,0,60,60,60,7.36434316635132,0,60,60,0,0,100,0,80,25.2092781066895,0,23.9638299942017,426.138366699219,24.2234401702881,422.842407226563,0,0,0,0,0,0,0,2,0,2,14.7141437530518,8.48000001907349,23.1999998092652,20,25,10,-6,24.6071567535401,0,2,23.1162948608399,15.4399995803833,23.125,0,700,400,0,0.387929365038872,0,40,0.642615914344788,0,35,21.5663452148438,0,0,100,0,12.6736216545105,10,38,24.6056146621704,1,24,23,21.1516571044922,0,423.668365478516,0,23.6972274780274,433.685165405274,23.1217927932739,425.040420532227,18,23,0,0,0,18,21.5757246017456,0,432.226669311524,0,0,0,0,2,1,1,2,24.3848142623902,19.835000038147,23,26,23,31,10,21.1499996185303,0,0.5,80.6194381713867,31.5365085601807,80,1,24.1376447677612,0,0,2,26.3383388519287,12.6399993896485,24,31.335000038147,30,10,26.1214742660523,22.1349992752075,30.6999988555908,0,0,2.90831685066224,0,60,0,25.7346439361573,24.7271509170533,24.5218496322632,2,0,0,2,26.0659914016724,25.3549995422363,26.2649993896484,23,21,30,10,24.1149997711182,26.6599998474121,0,0,1.47789788246155,0,50,50,50,0,0,25.5664215087891,2,0,0,2,24.3499670028687,19.1749992370606,33.8199996948243,23,26,23,30,10,21.5499992370606,23.4899988174439,0,0,0.97634020447731,0,25,25,25,0,0,23.8203592300415,2,0,0,2,23.4279384613037,17.2550001144409,33.5499992370606,26,20,26,30,10,22.5499992370606,23.5899991989136,26.4877099990845,26,0,0,1.46378374099732,0,60,0,0,23.4653005599976,2,0,0,2,25.3945751190186,26.1349992752075,26,26.4549989700318,42,10,-4,25.5525846481324,0,0,0,2,25.439284324646,25.7749996185303,26.585000038147,0,0,4.33041191101074,0,125,4.90322709083557,0,100,25.3464670181275,0,0,0,24.8161640167237,1,0,0,2,24.6071367263794,23.625,25,25.3400001525879,30,10,-5,24.7133808135987,0,0,0,2,24.6382293701172,25.5999984741211,25.6700000762939,0,0,1.086610019207,0,75,75,75,75,1.25672239065171,0,75,75,75,24.6990671157837,0,0,0,24.6120109558106,1,2,0,0,2,25.0473861694336,19.1499996185303,30,26.085000038147,30,10,-5,24.717306137085,0,0,0,2,25.0525703430176,25.0699996948243,45.2099990844727,0,0,1.49851435422897,0,70,70,70,70,0.98962390422821,0,70,70,70,24.8696365356446,0,0,0,24.6522245407105,1,0,0,0,1,6.47883844375611,0,6.47883844375611,0,0,100,0,19.995
2026-08-20 19:45:00,2,0,0,2,25.318998336792,16.6999988555908,26,25.1099987030029,30,10,-5,23.6780376434326,0,0,0,2,27.366153717041,24.9099998474121,25.6199989318848,0,0,1.41089630126953,0,75,75,75,75,1.61833989620209,0,80,80,80,25.746280670166,0,0,0,23.5189628601074,1,2,0,0,2,23.9652462005615,12.4200000762939,23,41.4099998474121,30,10,-3,23.4713897705078,0,0,0,2,24.3323459625244,23.6199989318848,43.939998626709,0,0,1.32205641269684,0,75,75,75,75,1.60322415828705,0,70,70,70,23.9744300842285,0,0,0,23.5948181152344,1,0,0,2,0,0,2,25.7083759307861,23.0900001525879,17,17,42,10,-3,25.201847076416,0,0,0,2,24.5535545349121,25.6800003051758,26.7299995422363,0,0,7.16345977783203,0,60,60,60,7.34745168685913,0,60,60,0,0,100,0,80,25.2786026000977,0,23.963134765625,426.173706054688,24.2245826721191,424.949401855469,0,0,0,0,0,0,0,2,0,2,15.8853044509888,9.1899995803833,23.2399997711182,20,25,10,-6,24.5558242797852,0,2,23.163143157959,16.0100002288818,23.3500003814697,0,700,400,0,0.389733582735062,0,40,0.647076487541199,0,35,21.2909183502197,0,0,100,0,12.4949951171875,10,38,24.606954574585,1,24,23,21.3941383361816,0,421.751647949219,0,24.2994117736816,428.381103515625,23.5495529174805,422.842041015625,18,23,0,0,0,18,22.0882816314697,0,433.931396484375,0,0,0,0,2,0,0,2,24.1728782653809,19.8599987030029,23,26,23,31,10,21.1800003051758,0,0,0.613467514514923,0,80,0,24.095344543457,0,0,2,26.324914932251,12.75,24,31.3400001525879,30,10,26.1540565490723,22.1499996185303,30.7099990844727,0,0,2.9072630405426,0,60,0,25.7456130981445,24.7235832214355,24.5097351074219,2,0,0,2,26.0760612487793,25.2299995422363,26.2600002288818,23,21,30,10,24.1299991607666,26.6599998474121,0,0,1.4850001335144,0,50,50,50,0,0,25.575122833252,2,0,0,2,24.3164691925049,19.2899990081787,33.5200004577637,23,26,23,30,10,21.6599998474121,23.5900001525879,0,0,0.980822861194611,0,25,25,25,0,0,23.998893737793,2,0,0,2,23.4178867340088,17.4400005340576,33.2599983215332,26,20,26,30,10,22.6599998474121,23.6999988555908,26.4421825408936,26,0,0,1.46597325801849,0,60,0,0,23.6460494995117,2,0,0,2,25.5356330871582,26.1599998474121,26,26.4599990844727,42,10,-4,25.588020324707,0,0,0,2,25.5193328857422,25.8799991607666,26.5999984741211,0,0,4.32354640960693,0,125,4.89547872543335,0,100,25.4280986785889,0,0,0,24.9723663330078,1,0,0,2,24.6528720855713,23.5900001525879,25,25.3299999237061,30,10,-5,24.7779769897461,0,0,0,2,24.6125621795654,25.5999984741211,25.6599998474121,0,0,1.01765501499176,0,75,75,75,75,1.25973558425903,0,75,75,75,24.6952342987061,0,0,0,24.6357383728027,1,2,0,0,2,25.1221218109131,19.1499996185303,30,26.0900001525879,30,10,-5,24.7179508209229,0,0,0,2,25.1363792419434,25.0799999237061,45.1699981689453,0,0,3.79083204269409,0,70,70,70,70,0.991519749164581,0,70,70,70,25.1299324035645,0,0,0,24.7156372070312,1,0,0,0,1,7.79922199249268,0,7.79922199249268,0,0,100,0,19.7225
2026-08-20 20:00:00,2,0,0,2,25.1900253295899,17.1849994659424,26,24.9349994659424,30,10,-5,23.2654266357422,0,0,0,2,27.2745599746705,24.8599996566773,25.4949989318848,0,0,1.33563277125359,0,75,75,75,75,1.61686837673187,0,80,80,80,25.7720565795899,0,0,0,23.0171527862549,1,2,0,0,2,23.8987159729004,12.9499998092651,23,41.3849983215332,30,10,-3,23.329514503479,0,0,0,2,24.4160079956055,23.5749998092652,43.8950004577637,0,0,1.3210580945015,0,75,75,75,75,1.60321021080017,0,70,70,70,24.0098638534546,0,0,0,23.4771661758423,1,0,0,2,0,0,2,25.8065252304077,23.2999992370606,17,17,42,10,-3,25.2559356689453,0,0,0,2,24.6307830810547,25.7349996566773,26.7449998855591,0,0,7.1925413608551,0,60,60,60,7.34854626655579,0,60,60,0,0,100,0,80,25.3379068374634,0,23.9678392410279,428.367691040039,24.2208242416382,431.875213623047,0,0,0,0,0,0,0,2,0,2,17.1002731323243,9.75,23.2999992370606,20,25,10,-6,24.5427865982056,0,2,23.1857414245606,16.4599990844727,23.5799999237061,0,700,400,0,0.385535642504692,0,40,0.918358534574511,0,35,21.2882528305054,0,0,100,0,12.5267663002014,10,38,24.629919052124,1,24,23,21.6669397354126,0,424.72494506836,0,24.4552640914917,426.49935913086,23.6171417236329,421.934020996094,18,23,0,0,0,18,22.1916036605835,0,435.125534057617,0,0,0,0,2,0,0,2,23.7524871826172,19.8599987030029,23,26,23,31,10,21.1849994659424,0,0,0.616487443447113,0,80,0,24.1799983978272,0,0,2,26.3098821640015,13,24,31.3400001525879,30,10,26.1764898300171,22.1349992752075,30.7199993133545,0,0,2.91318941116333,0,60,0,25.7535820007324,24.7364225387574,24.5296859741211,2,0,0,2,26.0963182449341,25.2599992752076,26.2799987792969,23,21,30,10,24.1349992752075,26.6700000762939,0,0,1.47725749015809,0,50,50,50,0,0,25.5752763748169,2,0,0,2,24.2997236251831,19.3800001144409,33.2349987030029,23,26,23,30,10,21.7599992752075,23.6849994659424,0,0,0.978375911712647,0,25,25,25,0,0,24.1096181869507,2,0,0,2,23.433466911316,17.6449995040894,32.9949989318848,26,20,26,30,10,22.7499990463257,23.7899999618531,26.3986787796021,26,0,0,1.46446478366852,0,60,0,0,23.7784967422486,2,0,0,2,25.6434993743897,26.1949987411499,26,26.4649991989136,42,10,-4,25.6126832962037,0,0,0,2,25.5629377365113,25.9650001525879,26.6149988174439,0,0,4.33348798751831,0,125,4.90875387191773,0,100,25.4840726852417,0,0,0,25.0934810638428,1,0,0,2,24.6004600524902,23.5499992370606,25,25.3299999237061,30,10,-5,24.8283710479737,0,0,0,2,24.6335458755494,25.604998588562,25.6700000762939,0,0,1.55004155635834,0,75,75,75,75,1.26005619764328,0,75,75,75,24.7449216842652,0,0,0,24.6495504379273,1,2,0,0,2,25.163540840149,19.2149991989136,30,26.109998703003,30,10,-5,24.7499351501465,0,0,0,2,25.2107419967651,25.0900001525879,45.1350002288819,0,0,1.47602200508118,0,70,70,70,70,0.992561787366867,0,70,70,70,25.2355079650879,0,0,0,24.7714939117432,1,13.4598770141602,0,0,1,6.86377787590027,0,6.86377787590027,0,0,100,0,19.45
2026-08-20 20:15:00,2,0,0,2,25.163854598999,17.5900001525879,26,24.7600002288818,30,10,-5,22.9655914306641,0,0,0,2,27.1978549957275,24.7799987792969,25.3299999237061,0,0,0.627217352390289,0,75,75,75,75,1.61405599117279,0,80,80,80,25.7814998626709,0,0,0,22.491174697876,1,2,0,0,2,23.874303817749,13.4099998474121,23,41.4099998474121,30,10,-3,23.081111907959,0,0,0,2,24.3846683502197,23.5399990081787,43.7599983215332,0,0,1.3198744058609,0,75,75,75,75,1.60233783721924,0,70,70,70,24.0238037109375,0,0,0,23.3547859191895,1,0,0,2,0,0,2,25.8888282775879,23.4899997711182,17,17,42,10,-3,25.3069553375244,0,0,0,2,24.6910858154297,25.7999992370605,26.75,0,0,7.3035101890564,0,60,60,60,7.32683706283569,0,60,60,0,0,100,0,80,25.4005641937256,0,23.9640007019043,428.173675537109,24.2215824127197,435.283752441406,0,0,0,0,0,0,0,2,0,2,18.0953712463379,10.2399997711182,23.3500003814697,20,25,10,-6,24.5360984802246,0,2,23.2061748504639,16.8099994659424,23.7799987792969,0,700,400,0,0.38796991109848,0,40,0.708332896232605,0,35,21.2613372802734,0,0,100,0,12.5064649581909,10,38,24.6144905090332,1,24,23,21.5897350311279,0,425.395782470703,0,24.5971660614014,427.869812011719,23.7554359436035,421.556640625,18,23,0,0,0,18,22.909273147583,0,432.648773193359,0,0,0,0,2,0,0,2,23.4304103851318,19.8699989318848,23,26,23,31,10,21.1800003051758,0,0,0.615635633468628,0,80,0,24.2009086608887,0,0,2,26.2940006256104,13.1300001144409,24,31.3400001525879,30,10,26.1998176574707,22.1199989318848,30.7299995422363,0,0,2.91244435310364,0,60,0,25.763858795166,24.7449836730957,24.5282573699951,2,0,0,2,26.1132011413574,25.3899993896484,26.2899990081787,23,21,30,10,24.1399993896484,26.6800003051758,0,0,1.48087811470032,0,50,50,50,0,0,25.576732635498,2,0,0,2,24.2949199676514,19.4599990844727,32.9699974060059,23,26,23,30,10,21.8799991607666,23.7999992370605,0,0,0.982475459575653,0,25,25,25,0,0,24.1834259033203,2,0,0,2,23.4556465148926,17.8199996948242,32.7399978637695,26,20,26,30,10,22.8500003814697,23.9099998474121,26.3506984710693,26,0,0,1.46561586856842,0,60,0,0,23.8728828430176,2,0,0,2,25.7442684173584,26.2099990844727,26,26.4699993133545,42,10,-4,25.6562728881836,0,0,0,2,25.5938415527344,26.0499992370605,26.6299991607666,0,0,4.32615518569946,0,125,4.89832162857056,0,100,25.5420875549316,0,0,0,25.1978130340576,1,0,0,2,24.5406150817871,23.519998550415,25,25.3500003814697,30,10,-5,24.8990135192871,0,0,0,2,24.6488094329834,25.5999984741211,25.6800003051758,0,0,0.997158944606781,0,75,75,75,75,1.25782454013824,0,75,75,75,24.7830047607422,0,0,0,24.6776351928711,1,2,0,0,2,25.1864261627197,19.2899990081787,30,26.1299991607666,30,10,-5,24.7385635375977,0,0,0,2,25.3118324279785,25.1199989318848,45.0900001525879,0,0,1.86590802669525,0,70,70,70,70,0.991829872131348,0,70,70,70,25.3675880432129,0,0,0,24.822208404541,1,0.482025146484375,0,0,1,6.90127754211426,0,6.90127754211426,0,0,100,0,19.175
2026-08-20 20:30:00,2,0,0,2,25.138750076294,17.9099998474121,26,24.5699996948242,30,10,-5,22.405369758606,0,0,0,2,27.0032043457032,24.6999998092651,25.210000038147,0,0,0.625980108976364,0,75,75,75,75,1.61489522457123,0,80,80,80,25.7624053955078,0,0,0,21.8272638320923,1,2,0,0,2,23.7154808044434,13.8049998283386,23,41.4349994659424,30,10,-3,22.8344058990479,0,0,0,2,24.3389968872071,23.4699993133545,43.6499996185303,0,0,1.31799441576004,0,75,75,75,75,1.60114014148712,0,70,70,70,24.0320367813111,0,0,0,23.2149381637573,1,0,0,2,0,0,2,25.9603776931763,23.625,17,17,42,10,-3,25.3474359512329,0,0,0,2,24.7399387359619,25.8449993133545,26.7449998855591,0,0,7.49872159957886,0,60,60,60,7.33890748023987,0,60,60,0,0,100,0,80,25.4455671310425,0,23.9648971557617,429.290405273438,24.2254552841187,435.27865600586,0,0,0,0,0,0,0,2,0,2,18.8744554519654,10.6649994850159,23.4049997329712,20,25,10,-6,24.5324430465699,0,2,23.2230730056763,17.2049999237061,23.960000038147,0,700,400,0,0.387252002954484,0,40,0.607992351055146,0,35,21.3511247634888,0,0,100,0,12.4214811325074,10,38,24.6309690475464,1,24,23,21.9515895843506,0,423.705596923828,0,24.6567258834839,424.657135009766,23.9211521148682,424.155471801758,18,23,0,0,0,18,23.1895837783814,0,431.275024414062,0,0,0,0,2,0,0,2,23.191349029541,19.8500003814697,23,26,23,31,10,21.1700000762939,0,0,0.614295542240143,0,80,0,24.1724328994751,0,0,2,26.2785806655884,13.3099999427796,24,31.354998588562,30,10,26.2183752059937,22.1399993896484,30.7399997711182,0,0,2.91239249706269,0,60,0,25.7731065750122,24.7428426742554,24.5489253997803,2,0,0,2,26.1287202835083,25.3400001525879,26.2949991226197,23,21,30,10,24.1549997329712,26.6849994659424,0,0,1.48066008090973,0,50,50,50,0,0,25.5808935165406,2,0,0,2,24.2893285751343,19.625,32.7099990844727,23,26,23,30,10,21.9549999237061,23.8999996185303,0,0,0.976644039154053,0,25,25,25,0,0,24.2472305297852,2,0,0,2,23.4824342727662,18.0100002288819,32.4899997711182,26,20,26,30,10,22.9399995803833,24.0049991607666,26.3100633621216,26,0,0,1.46538615226746,0,60,0,0,23.9566221237183,2,0,0,2,25.8359441757202,26.2449998855591,26,26.5050001144409,42,10,-4,25.6892671585083,0,0,0,2,25.6060028076172,26.1299991607666,26.6399993896485,0,0,4.68685865402222,0,125,4.90873408317566,0,100,25.5879106521607,0,0,0,25.2836360931397,1,0,0,2,24.6080083847046,23.4899997711182,25,25.3500003814697,30,10,-5,24.9392976760865,0,0,0,2,24.6538953781128,25.604998588562,25.6849994659424,0,0,0.997256636619568,0,75,75,75,75,1.25595128536225,0,75,75,75,24.7761363983154,0,0,0,24.6903982162476,1,2,0,0,2,25.223861694336,19.3199996948242,30,26.1349992752076,30,10,-5,24.6622714996338,0,0,0,2,25.3822021484375,25.1349992752076,45.0749988555909,0,0,1.01266288757324,0,70,70,70,70,0.992923706769943,0,70,70,70,25.4288911819458,0,0,0,24.8744354248047,1,41.7902774810791,0,0,1,6.45040702819825,0,6.45040702819825,0,0,100,0,18.9
2026-08-20 20:45:00,2,0,0,2,24.9279499053955,18.1800003051758,26,24.3999996185303,30,10,-5,21.6092967987061,0,0,0,2,26.7333202362061,24.6199989318848,25.0699996948242,0,0,0.785843431949615,0,75,75,75,75,1.61125338077545,0,80,80,80,25.6799488067627,0,0,0,21.1305885314941,1,2,0,0,2,23.6430473327637,14.1799993515015,23,41.4899978637695,30,10,-3,22.3737411499023,0,0,0,2,24.1943836212158,23.4099998474121,43.75,0,0,1.32067847251892,0,75,75,75,75,1.60369634628296,0,70,70,70,23.9615306854248,0,0,0,23.0560398101807,1,0,0,2,0,0,2,26.0144519805908,23.7799987792969,17,17,42,10,-3,25.3665771484375,0,0,0,2,24.7404479980469,25.8999996185303,26.769998550415,0,0,7.17516756057739,0,60,60,60,7.33155059814453,0,60,60,0,0,100,0,80,25.4825496673584,0,23.9680328369141,428.220123291016,24.2171535491943,434.978851318359,0,0,0,0,0,0,0,2,0,2,19.6900730133057,11.0900001525879,23.4799995422363,20,25,10,-6,24.5268783569336,0,2,23.2399368286133,17.5799999237061,24.1000003814697,0,700,400,0,0.391753494739532,0,40,0.607470750808716,0,35,21.4130935668945,0,0,100,0,12.3853206634521,10,38,24.648946762085,1,24,23,22.1527366638184,0,422.696746826172,0,24.8073081970215,423.993377685547,23.9603881835938,425.663146972656,18,23,0,0,0,18,23.3819828033447,0,429.856140136719,0,0,0,0,2,0,0,2,23.0183391571045,19.8400001525879,23,26,23,31,10,21.1599998474121,0,0,0.615026533603668,0,80,0,24.1194801330566,0,0,2,26.2617797851562,13.3499994277954,24,31.3499984741211,30,10,26.2352561950684,22.1499996185303,30.75,0,0,2.91510224342346,0,60,0,25.783863067627,24.7392768859863,24.552490234375,2,0,0,2,26.1464691162109,25.3799991607666,26.2899990081787,23,21,30,10,24.2899990081787,26.6800003051758,0,0,1.48174166679382,0,50,50,50,0,0,25.5876026153564,2,0,0,2,24.2857761383057,19.7399997711182,32.4599990844727,23,26,23,30,10,22.0499992370605,23.9899997711182,0,0,0.984582781791687,0,25,25,25,0,0,24.3056964874268,2,0,0,2,23.5050945281982,18.1999988555908,32.25,26,20,26,30,10,23.0499992370605,24.0900001525879,26.2698802947998,26,0,0,1.4695770740509,0,60,0,0,24.0364723205566,2,0,0,2,25.909200668335,26.25,26,26.5100002288818,42,10,-4,25.7080478668213,0,0,0,2,25.629674911499,26.1999988555908,26.6599998474121,0,0,4.32861471176147,0,125,4.90476655960083,0,100,25.6276149749756,0,0,0,25.3556690216064,1,0,0,2,24.6097221374512,23.4699993133545,25,25.3500003814697,30,10,-5,24.9608879089355,0,0,0,2,24.6718559265137,25.6099987030029,25.689998626709,0,0,1.38629984855652,0,75,75,75,75,1.25841748714447,0,75,75,75,24.7850971221924,0,0,0,24.6915512084961,1,2,0,0,2,25.2629642486572,19.4300003051758,30,26.1399993896484,30,10,-5,24.5158729553223,0,0,0,2,25.4388446807861,25.1499996185303,45.0999984741211,0,0,1.86748898029327,0,70,70,70,70,0.991346180438995,0,70,70,70,25.488899230957,0,0,0,24.923957824707,1,45.387866973877,0,0,1,6.26181888580322,0,6.26181888580322,0,0,100,0,18.625
2026-08-20 21:00:00,2,0,0,2,24.649474143982,18.3849992752075,26,24.1949996948242,30,10,-5,20.9934148788452,0,0,0,2,26.3835639953613,24.4999990463257,24.9099988937378,0,0,0.626642167568207,0,75,75,75,75,1.61099720001221,0,80,80,80,25.5188064575195,0,0,0,20.5429697036743,1,2,0,0,2,23.6147699356079,14.4849996566773,23,41.625,30,10,-3,21.3405885696411,0,0,0,2,23.960545539856,23.3449993133545,43.7399978637695,0,0,1.31759190559387,0,75,75,75,75,1.60446637868882,0,70,70,70,23.8386764526367,0,0,0,22.8530445098877,1,0,0,2,0,0,2,26.0616302490235,23.9549989700317,17,17,42,10,-3,25.3890838623047,0,0,0,2,24.7626571655274,25.9449987411499,26.7799987792969,0,0,6.8754940032959,0,60,60,60,7.51684355735779,0,60,60,0,0,100,0,80,25.5065231323242,0,23.967246055603,429.213333129883,24.2160949707032,435.051818847656,0,0,0,0,0,0,0,2,0,2,20.2248210906983,11.5299997329712,23.5249996185303,20,25,10,-6,24.5260200500489,0,2,23.2518301010132,17.8599996566773,24.234998703003,0,700,400,0,0.389953643083573,0,40,0.615808486938477,0,35,21.5426940917969,0,0,100,0,12.3407773971558,10,38,24.664197921753,1,24,23,22.5965480804443,0,422.59814453125,0,24.8609161376953,425.429489135742,24.0740089416504,424.841064453125,18,23,0,0,0,18,23.5231733322144,0,427.418380737305,0,0,0,0,2,0,0,2,22.8829021453857,19.8299999237061,23,26,23,31,10,21.1549997329712,0,0,0.616029024124146,0,80,0,24.078293800354,0,0,2,26.2448959350586,13.4949998855591,24,31.3649988174439,30,10,26.2552824020386,22.1349992752075,30.7550001144409,0,0,2.91358733177186,0,60,0,25.7921485900879,24.737850189209,24.5752925872803,2,0,0,2,26.1570587158203,25.335000038147,26.3099994659424,23,21,30,10,24.2849998474122,26.6949987411499,0,0,1.47684848308564,0,50,50,50,0,0,25.5919055938721,2,0,0,2,24.2852935791016,19.795000076294,32.2299976348877,23,26,23,30,10,22.1449995040894,24.0799999237061,0,0,0.979182302951813,0,25,25,25,0,0,24.3427782058716,2,0,0,2,23.5261154174805,18.3449993133545,32.0149984359741,26,20,26,30,10,23.1199998855591,24.1699991226197,26.2339677810669,26,0,0,1.46506160497666,0,60,0,0,24.0983486175537,2,0,0,2,25.9651174545288,26.2550001144409,26,26.5149993896485,42,10,-4,25.7275476455689,0,0,0,2,25.6446037292481,26.2749996185303,26.6750001907349,0,0,4.03237402439117,0,125,4.91585826873779,0,100,25.6607580184937,0,0,0,25.4096174240113,1,0,0,2,24.5842094421387,23.4649991989136,25,25.3649988174439,30,10,-5,24.9388647079468,0,0,0,2,24.701418876648,25.6199989318848,25.6949987411499,0,0,0.996230721473694,0,75,75,75,75,1.25900703668595,0,75,75,75,24.8131666183472,0,0,0,24.7092046737671,1,2,0,0,2,25.2997131347657,19.5549993515015,30,26.1700000762939,30,10,-5,24.3388833999634,0,0,0,2,25.462498664856,25.2099990844727,45.1299991607666,0,0,1.4450690150261,0,70,70,70,70,0.995536357164383,0,70,70,70,25.5463171005249,0,0,0,24.9745635986328,1,40.9635486602783,0,0,1,6.406574010849,0,6.40667581558228,0,0,100,0,18.35
2026-08-20 21:15:00,2,0,0,2,24.4237461090088,18.5499992370605,26,24.0100002288818,30,10,-5,20.5326232910156,0,0,0,2,26.0141086578369,24.4099998474121,24.7299995422363,0,0,0.623741567134857,0,75,75,75,75,1.60944128036499,0,80,80,80,25.3625583648682,0,0,0,20.0905132293701,1,2,0,0,2,23.5538597106934,14.789999961853,23,41.7299995422363,30,10,-3,20.4147415161133,0,0,0,2,23.7190265655518,23.2600002288818,44.0200004577637,0,0,1.31674373149872,0,75,75,75,75,1.6037791967392,0,70,70,70,23.7230129241943,0,0,0,22.6245021820068,1,0,0,2,0,0,2,26.1440372467041,24.0799999237061,17,17,42,10,-3,25.4413623809814,0,0,0,2,24.7969646453857,25.9699993133545,26.7999992370605,0,0,6.56536436080933,0,60,60,60,7.92568969726562,0,60,60,0,0,100,0,80,25.5450534820557,0,23.9670658111572,432.248352050781,24.2143421173096,433.146057128906,0,0,0,0,0,0,0,2,0,2,20.6383934020996,11.9299993515015,23.5799999237061,20,25,10,-6,24.5202980041504,0,2,23.2721576690674,18.1199989318848,24.3400001525879,0,700,400,0,0.390513360500336,0,40,0.60955536365509,0,35,21.650146484375,0,0,100,0,12.3311805725098,10,38,24.6842441558838,1,24,23,23.4466724395752,0,423.516418457031,0,24.8035717010498,426.576782226562,24.0630187988281,424.012451171875,18,23,0,0,0,18,23.901927947998,0,425.802093505859,0,0,0,0,2,0,0,2,22.7528991699219,19.7999992370605,23,26,23,31,10,21.1499996185303,0,0,0.616738557815552,0,80,0,24.0851020812988,0,0,2,26.2341041564941,13.6499996185303,24,31.3599987030029,30,10,26.2731876373291,22.1399993896484,30.7600002288818,0,0,2.91371989250183,0,60,0,25.8035793304443,24.7449836730957,24.62233543396,2,0,0,2,26.1704425811768,25.3199996948242,26.3099994659424,23,21,30,10,24.3099994659424,26.689998626709,0,0,1.47869062423706,0,50,50,50,0,0,25.5934066772461,2,0,0,2,24.2916927337646,19.8500003814697,32.0299987792969,23,26,23,30,10,22.25,24.1999988555908,0,0,0.981281340122223,0,25,25,25,0,0,24.3644828796387,2,0,0,2,23.5681571960449,18.5,31.7899990081787,26,20,26,30,10,23.2099990844727,24.25,26.198070526123,26,0,0,1.46345794200897,0,60,0,0,24.1328315734863,2,0,0,2,25.9989738464355,26.2600002288818,26,26.5299987792969,42,10,-4,25.7701454162598,0,0,0,2,25.6634120941162,26.3299999237061,26.6999988555908,0,0,3.71687078475952,0,125,4.90801286697388,0,100,25.6899604797363,0,0,0,25.4660739898682,1,0,0,2,24.5842094421387,23.4499988555908,25,25.3599987030029,30,10,-5,24.9448413848877,0,0,0,2,24.7313575744629,25.6099987030029,25.6800003051758,0,0,0.996578097343445,0,75,75,75,75,1.25558149814606,0,75,75,75,24.8371257781982,0,0,0,24.722620010376,1,2,0,0,2,25.3373413085938,19.6099987030029,30,26.1599998474121,30,10,-5,24.1580448150635,0,0,0,2,25.4824066162109,25.2399997711182,45.2099990844727,0,0,1.73898255825043,0,70,70,70,70,0.993103563785553,0,70,70,70,25.6132259368896,0,0,0,25.0221385955811,1,34.2546539306641,0,0,1,6.21339225769043,0,6.21339225769043,0,0,100,0,18.1975
2026-08-20 21:30:00,2,0,0,2,24.1840362548828,18.6949996948243,26,23.8299989700317,30,10,-5,20.1564016342163,0,0,0,2,25.6287250518799,24.2799997329712,24.6099996566773,0,0,0.624105036258698,0,75,75,75,75,1.61003834009171,0,80,80,80,25.1962041854858,0,0,0,19.671820640564,1,2,0,0,2,23.4066944122315,15.0649995803833,23,41.7799987792969,30,10,-3,19.9065313339234,0,0,0,2,23.4752416610718,23.210000038147,43.9099998474121,0,0,1.31555980443954,0,75,75,75,75,1.60147392749787,0,70,70,70,23.6063137054444,0,0,0,22.3773460388184,1,0,0,2,0,0,2,26.1954374313355,24.2199993133545,17,17,42,10,-3,25.484887123108,0,0,0,2,24.8519163131714,26.0299997329712,26.8299999237061,0,0,6.56907105445862,0,60,60,60,7.33684325218201,0,60,60,0,0,100,0,80,25.5924854278565,0,23.9543905258179,431.294494628906,24.2220335006714,434.104537963868,0,0,0,0,0,0,0,2,0,2,21.0771760940552,12.3699994087219,23.6299991607666,20,25,10,-6,24.5000534057618,0,2,23.2815494537354,18.335000038147,24.4249992370606,0,700,400,0,0.391185820102692,0,40,0.605118334293366,0,35,21.7333402633667,0,0,100,0,12.2510943412781,10,38,24.6995134353638,1,24,23,23.5427112579346,0,421.756103515625,0,24.8030967712403,426.130096435547,24.072359085083,423.052398681641,18,23,0,0,0,18,23.8774719238282,0,425.49853515625,0,0,0,0,2,0,0,2,22.6153249740601,19.8099994659424,23,26,23,31,10,21.1249990463257,0,0,0.615884453058243,0,80,0,24.0778923034668,0,0,2,26.2183418273926,13.9199995994568,24,31.3649988174439,30,10,26.2832889556885,22.164999961853,30.7649993896484,0,0,2.91029393672943,0,60,0,25.8089542388916,24.737850189209,24.6365909576416,2,0,0,2,26.1805467605591,25.3999996185303,26.3199996948243,23,21,30,10,24.3499994277954,26.7099990844727,0,0,1.47771227359772,0,50,50,50,0,0,25.59672164917,2,0,0,2,24.2899198532105,19.9949989318848,31.774998664856,23,26,23,30,10,22.3449993133545,24.2549991607666,0,0,0.977951049804688,0,25,25,25,0,0,24.394721031189,2,0,0,2,23.6013154983521,18.6849994659424,31.5999994277954,26,20,26,30,10,23.2999992370606,24.3399991989136,26.1616649627686,26,0,0,1.46581953763962,0,60,0,0,24.1687030792236,2,0,0,2,26.0525093078614,26.2799987792969,26,26.5599994659424,42,10,-4,25.8123750686646,0,0,0,2,25.645248413086,26.3899993896485,26.7149991989136,0,0,3.72428357601166,0,125,4.91397213935852,0,100,25.7183122634888,0,0,0,25.5124082565308,1,0,0,2,24.5869836807251,23.4649991989136,25,25.3549995422363,30,10,-5,24.9545955657959,0,0,0,2,24.7473487854004,25.6249990463257,25.6849994659424,0,0,1.00003093481064,0,75,75,75,75,1.25765603780747,0,75,75,75,24.8543405532837,0,0,0,24.722131729126,1,2,0,0,2,25.3649816513062,19.710000038147,30,26.1800003051758,30,10,-5,24.0375576019287,0,0,0,2,25.4992084503174,25.2600002288818,45.3949985504151,0,0,1.44226706027985,0,70,70,70,70,0.99592399597168,0,70,70,70,25.646201133728,0,0,0,25.0637483596802,1,48.5008239746094,0,0,1,6.16895198822022,0,6.16895198822022,0,0,100,0,18.045
2026-08-20 21:45:00,2,0,0,2,23.9851055145264,18.8099994659424,26,23.6499996185303,30,10,-5,20.0536136627197,0,0,0,2,25.2481555938721,24.1800003051758,24.4599990844727,0,0,0.622012555599213,0,75,75,75,75,1.60810482501984,0,80,80,80,25.0313911437988,0,0,0,19.4617252349854,1,2,0,0,2,23.2633075714111,15.3499994277954,23,41.8600006103516,30,10,-3,19.656213760376,0,0,0,2,23.2473125457764,23.1499996185303,44.189998626709,0,0,1.3169754743576,0,75,75,75,75,1.60221290588379,0,70,70,70,23.5165557861328,0,0,0,22.1433277130127,1,0,0,2,0,0,2,26.2354526519775,24.3400001525879,17,17,42,10,-3,25.5308666229248,0,0,0,2,24.9039821624756,26.0699996948242,26.8499984741211,0,0,6.5763087272644,0,60,60,60,7.34283399581909,0,60,60,0,0,100,0,80,25.6363716125488,0,23.9632663726807,428.179473876953,24.2203731536865,433.029052734375,0,0,0,0,0,0,0,2,0,2,21.505672454834,12.7699995040894,23.689998626709,20,25,10,-6,24.500452041626,0,2,23.2945423126221,18.6399993896484,24.4699993133545,0,700,400,0,0.392740041017532,0,40,0.608813941478729,0,35,21.8576469421387,0,0,100,0,12.171443939209,10,38,24.7140407562256,1,24,23,23.6482124328613,0,419.831024169922,0,24.6088771820068,426.521728515625,24.07546043396,421.865844726562,18,23,0,0,0,18,23.9315929412842,0,424.901000976562,0,0,0,0,2,0,0,2,22.5263633728027,19.8099994659424,23,26,23,31,10,21.1099987030029,0,0,0.616529047489166,0,80,0,24.0337162017822,0,0,2,26.2046813964844,14.1499996185303,24,31.3699989318848,30,10,26.3021755218506,22.189998626709,30.769998550415,0,0,2.91153120994568,0,60,0,25.8186893463135,24.7378482818604,24.6579780578613,2,0,0,2,26.1900901794434,25.3999996185303,26.3199996948242,23,21,30,10,24.3500003814697,26.7199993133545,0,0,1.48366546630859,0,50,50,50,0,0,25.5992164611816,2,0,0,2,24.2924270629883,20.1099987030029,31.5599994659424,23,26,23,30,10,22.439998626709,24.3199996948242,0,0,0.975831568241119,0,25,25,25,0,0,24.4236640930176,2,0,0,2,23.6270656585693,18.8299999237061,31.3899993896484,26,20,26,30,10,23.3799991607666,24.3899993896484,26.1322460174561,26,0,0,1.46392893791199,0,60,0,0,24.2104816436768,2,0,0,2,26.1028118133545,26.2799987792969,26,26.5999984741211,42,10,-4,25.8529777526855,0,0,0,2,25.6533813476562,26.439998626709,26.7399997711182,0,0,3.72692728042603,0,125,4.91502523422241,0,100,25.7379493713379,0,0,0,25.5566864013672,1,0,0,2,24.6286792755127,23.4599990844727,25,25.3599987030029,30,10,-5,24.9011650085449,0,0,0,2,24.7626190185547,25.6199989318848,25.6800003051758,0,0,0.997391641139984,0,75,75,75,75,1.25720608234406,0,75,75,75,24.8444957733154,0,0,0,24.7167510986328,1,2,0,0,2,25.3840007781982,19.7999992370605,30,26.1999988555908,30,10,-5,24.0063343048096,0,0,0,2,25.5131244659424,25.2600002288818,45.4699974060059,0,0,1.01678037643433,0,70,70,70,70,0.993569612503052,0,70,70,70,25.6473655700684,0,0,0,25.106595993042,1,40.6758155822754,0,0,1,6.39081859588623,0,6.39081859588623,0,0,100,0,17.8925
2026-08-20 22:00:00,2,0,0,2,23.8388681411743,18.8949995040894,26,23.5049991607666,30,10,-5,20.2546043395996,0,0,0,2,24.902232170105,24.0799989700317,24.3349990844727,0,0,0.623389929533005,0,75,75,75,75,1.60963827371597,0,80,80,80,24.8669633865357,0,0,0,19.5226240158081,1,2,0,0,2,23.1771726608277,15.5749998092652,23,41.9699993133545,30,10,-3,19.4484462738037,0,0,0,2,22.9862947463989,23.0899991989136,44.0550003051758,0,0,1.31589329242706,0,75,75,75,75,1.6939691901207,0,70,70,70,23.3809680938721,0,0,0,21.8878192901611,1,0,0,2,0,0,2,26.2679471969605,24.4649991989136,17,17,42,10,-3,25.5778646469116,0,0,0,2,24.9673185348511,26.1249990463257,26.8649988174439,0,0,6.58746552467346,0,60,60,60,7.35646605491638,0,60,60,0,0,100,0,80,25.6653060913086,0,23.9722728729248,428.617446899414,24.2204570770264,432.055297851563,0,0,0,0,0,0,0,2,0,2,21.846851348877,13.1549997329712,23.7349996566773,20,25,10,-6,24.5078372955322,0,2,23.3180265426636,18.8749990463257,24.5,0,700,400,0,0.389198794960976,0,40,0.607272922992707,0,35,21.9993944168091,0,0,100,0,12.0863866806031,10,38,24.7246961593628,1,24,23,24.167504310608,0,417.639144897461,0,24.3943662643433,426.365524291993,23.9684762954712,419.923187255859,18,23,0,0,0,18,24.2008876800537,0,425.447052001953,0,0,0,0,2,0,0,2,22.4984312057495,19.8249998092652,23,26,23,31,10,21.1249990463257,0,0,0.61498475074768,0,80,0,24.003737449646,0,0,2,26.1914949417114,14.1149997711182,24,31.3749990463257,30,10,26.3095989227295,22.1949987411499,30.7799987792969,0,0,2.90725088119507,0,60,0,25.826494216919,24.7371368408204,24.6893510818482,2,0,0,2,26.1985321044922,25.4249992370606,26.335000038147,23,21,30,10,24.4349994659424,26.7249994277954,0,0,1.47271472215652,0,50,50,50,0,0,25.6101446151734,2,0,0,2,24.297737121582,20.2799997329712,31.3649988174439,23,26,23,30,10,22.5299997329712,24.4099998474121,0,0,0.979328453540802,0,25,25,25,0,0,24.4415693283082,2,0,0,2,23.6482629776001,18.9750003814698,31.1749992370606,26,20,26,30,10,23.4599990844727,24.4549989700318,26.0932893753052,26,0,0,1.46755707263947,0,60,0,0,24.2397813796997,2,0,0,2,26.1305589675904,26.3149995803833,26,26.5999984741211,42,10,-4,25.892391204834,0,0,0,2,25.6753959655762,26.4999990463257,26.774998664856,0,0,3.73162984848023,0,125,4.92614102363587,0,100,25.7555236816406,0,0,0,25.5883769989014,1,0,0,2,24.7579011917115,23.4749994277954,25,25.3549995422363,30,10,-5,24.6642103195191,0,0,0,2,24.7765235900879,25.6199989318848,25.6800003051758,0,0,0.998049646615983,0,75,75,75,75,1.26016157865525,0,75,75,75,24.8291091918946,0,0,0,24.5614290237427,1,2,0,0,2,25.4543294906617,19.9299993515015,30,26.1999988555908,30,10,-5,23.9179105758667,0,0,0,2,25.5087108612061,25.2849988937378,45.6349983215332,0,0,1.01563632488251,0,70,70,70,70,0.993299633264542,0,70,70,70,25.5024461746216,0,0,0,24.8953685760498,1,18.8490905761719,0,0,1,6.68591141700745,0,6.68591141700745,0,0,100,0,17.74
2026-08-20 22:15:00,2,0,0,2,23.6929054260254,18.9899997711182,26,23.3500003814697,30,10,-5,20.2875328063965,0,0,0,2,24.5792560577393,23.9499988555908,24.1999988555908,0,0,0.621078133583069,0,75,75,75,75,1.60652577877045,0,80,80,80,24.6933135986328,0,0,0,19.5259990692139,1,2,0,0,2,23.0219535827637,15.8099994659424,23,42.0799980163574,30,10,-3,19.2189846038818,0,0,0,2,22.7762489318848,23.0399990081787,44.0799980163574,0,0,1.31400489807129,0,75,75,75,75,2.26413941383362,0,70,70,70,23.2944774627686,0,0,0,21.665433883667,1,0,0,2,0,0,2,26.2944526672363,24.5900001525879,17,17,42,10,-3,25.6172428131104,0,0,0,2,25.0161914825439,26.1599998474121,26.8799991607666,0,0,6.57456350326538,0,60,60,60,7.3416748046875,0,60,60,0,0,100,0,80,25.6851863861084,0,23.9669818878174,428.206451416016,24.21848487854,431.039825439453,0,0,0,0,0,0,0,2,0,2,22.1531600952148,13.5799999237061,23.75,20,25,10,-6,24.5182952880859,0,2,23.3413238525391,19.1099987030029,24.5399990081787,0,700,400,0,0.389495521783829,0,40,0.605456948280334,0,35,22.1028709411621,0,0,100,0,11.9931173324585,10,38,24.7374114990234,1,24,23,24.2676773071289,0,414.211364746094,0,24.2819957733154,427.882873535156,23.9729156494141,417.634490966797,18,23,0,0,0,18,24.2075939178467,0,425.760375976562,0,0,0,0,2,0,0,2,22.4922218322754,19.8500003814697,23,26,23,31,10,21.1599998474121,0,0,0.616884529590607,0,80,0,24.0081748962402,0,0,2,26.1779308319092,14.1099996566772,24,31.3699989318848,30,10,26.3193607330322,22.189998626709,30.7799987792969,0,0,2.91362547874451,0,60,0,25.8341007232666,24.7392768859863,24.6979103088379,2,0,0,2,26.2050113677979,25.4099998474121,26.3299999237061,23,21,30,10,24.4899997711182,26.7199993133545,0,0,1.48116385936737,0,50,50,50,0,0,25.6132698059082,2,0,0,2,24.3038158416748,20.3400001525879,31.1700000762939,23,26,23,30,10,22.6199989318848,24.4699993133545,0,0,0.978406131267548,0,25,25,25,0,0,24.4614028930664,2,0,0,2,23.6692924499512,19.1000003814697,30.9799995422363,26,20,26,30,10,23.519998550415,24.5,26.0616283416748,26,0,0,1.4668527841568,0,60,0,0,24.2681541442871,2,0,0,2,26.1745796203613,26.3400001525879,26,26.6299991607666,42,10,-4,25.9165935516357,0,0,0,2,25.6725597381592,26.5599994659424,26.8099994659424,0,0,3.72715258598328,0,125,4.92132043838501,0,100,25.7759838104248,0,0,0,25.616979598999,1,0,0,2,24.8341083526611,23.4799995422363,25,25.3500003814697,30,10,-5,24.3574256896973,0,0,0,2,24.7761039733887,25.5999984741211,25.6800003051758,0,0,0.995024502277374,0,75,75,75,75,1.25501978397369,0,75,75,75,24.8243198394775,0,0,0,24.2796478271484,1,2,0,0,2,25.537748336792,20.0200004577637,30,26.1999988555908,30,10,-5,23.7959156036377,0,0,0,2,25.4796161651611,25.2899990081787,45.7999992370605,0,0,1.01801753044128,0,70,70,70,70,0.993679285049438,0,70,70,70,25.4420318603516,0,0,0,24.5167713165283,1,0,0,0,1,7.11141490936279,0,7.11141490936279,0,0,100,0,17.5875
2026-08-20 22:30:00,2,0,0,2,23.5277261734009,19.0550003051758,26,23.2200002670288,30,10,-5,20.2532577514649,0,0,0,2,24.2636270523071,23.8449993133545,24.1049995422364,0,0,0.622711002826691,0,75,75,75,75,1.60584038496018,0,80,80,80,24.5053310394287,0,0,0,19.4868650436401,1,2,0,0,2,22.7969045639038,16.034999370575,23,42.1249980926514,30,10,-3,19.1628952026367,0,0,0,2,22.6525592803955,22.9949998855591,44.295000076294,0,0,1.31466925144196,0,75,75,75,75,2.13777667284012,0,70,70,70,23.088062286377,0,0,0,21.5087213516235,1,0,0,2,0,0,2,26.31689453125,24.6699991226197,17,17,42,10,-3,25.6249322891236,0,0,0,2,25.0074338912964,26.1949987411499,26.8999996185303,0,0,6.57791900634765,0,60,60,60,7.34270262718201,0,60,60,0,0,100,0,80,25.7003030776978,0,23.9627437591553,428.348526000977,24.2224321365357,430.625213623047,0,0,0,0,0,0,0,2,0,2,22.4384698867798,13.9349999427796,23.7949991226197,20,25,10,-6,24.5196533203125,0,2,23.3616142272949,19.2849998474121,24.5699996948243,0,700,400,0,0.392429903149605,0,40,1.14287477731705,0,35,22.2157649993897,0,0,100,0,11.8098497390747,10,38,24.7415390014649,1,24,23,24.2119646072388,0,412.670791625977,0,24.2970066070557,425.336318969727,23.9687929153443,416.700164794922,18,23,0,0,0,18,24.2081727981568,0,422.847351074219,0,0,0,0,2,0,0,2,22.4749908447266,19.8599996566773,23,26,23,31,10,21.1750001907349,0,0,0.614608526229859,0,80,0,24.0316638946534,0,0,2,26.1649265289307,14.324999332428,24,31.3799991607666,30,10,26.3293504714966,22.2099990844727,30.7849988937378,0,0,2.90374743938446,0,60,0,25.8394823074341,24.7407035827637,24.7100324630737,2,0,0,2,26.2139940261841,25.4499988555909,26.335000038147,23,21,30,10,24.4499998092652,26.7399997711182,0,0,1.46996361017227,0,50,50,50,0,0,25.6171483993531,2,0,0,2,24.3024473190308,20.4399995803833,30.9699993133545,23,26,23,30,10,22.7099990844727,24.5199995040894,0,0,0.980142235755921,0,25,25,25,0,0,24.4730796813965,2,0,0,2,23.6927042007447,19.2599992752076,30.7999992370606,26,20,26,30,10,23.6149997711182,24.5699996948242,26.0283069610596,26,0,0,1.46517038345337,0,60,0,0,24.2862091064453,2,0,0,2,26.2008352279663,26.3449993133545,26,26.6449995040894,42,10,-4,25.9416885375977,0,0,0,2,25.6910696029663,26.5899991989136,26.8299999237061,0,0,3.72715747356415,0,125,4.91794490814209,0,100,25.7906169891358,0,0,0,25.6407165527344,1,0,0,2,24.8738307952881,23.4849996566773,25,25.3599987030029,30,10,-5,24.1672992706299,0,0,0,2,24.813705444336,25.6099987030029,25.6849994659424,0,0,0.997319787740708,0,75,75,75,75,1.25793933868408,0,75,75,75,24.8316173553467,0,0,0,24.1018772125244,1,2,0,0,2,25.5533981323242,20.0949993133545,30,26.1949987411499,30,10,-5,23.7991886138916,0,0,0,2,25.5491065979004,25.3399991989136,45.875,0,0,1.0165913105011,0,70,70,70,70,0.995434761047363,0,70,70,70,25.4550390243531,0,0,0,24.5056533813477,1,58.3122634887696,0,0,1,6.21041798591614,0,6.21041798591614,0,0,100,0,17.435
2026-08-20 22:45:00,2,0,0,2,23.2210788726807,19.1199989318848,26,23.0799999237061,30,10,-5,20.1505699157715,0,0,0,2,24.0213871002197,23.75,24.0100002288818,0,0,0.620069324970245,0,75,75,75,75,1.60543859004974,0,80,80,80,24.2797870635986,0,0,0,19.4366664886475,1,2,0,0,2,22.6132125854492,16.25,23,42.129997253418,30,10,-3,19.1527881622314,0,0,0,2,22.5319690704346,22.9599990844727,44.4899978637695,0,0,1.31442737579346,0,75,75,75,75,1.59993171691895,0,70,70,70,22.9229888916016,0,0,0,21.3573799133301,1,0,0,2,0,0,2,26.3326110839844,24.769998550415,17,17,42,10,-3,25.6380558013916,0,0,0,2,25.0292930603027,26.1800003051758,26.9200000762939,0,0,6.59251642227173,0,60,60,60,7.3528995513916,0,60,60,0,0,100,0,80,25.7103157043457,0,23.9601135253906,428.165405273438,24.2208042144775,428.289825439453,0,0,0,0,0,0,0,2,0,2,22.7104206085205,14.3199996948242,23.8400001525879,20,25,10,-6,24.5034217834473,0,2,23.3876190185547,19.5100002288818,24.6000003814697,0,700,400,0,0.392243832349777,0,40,1.42960560321808,0,35,22.3365802764893,0,0,100,0,11.6660947799683,10,38,24.7530612945557,1,24,23,24.2669239044189,0,413.344390869141,0,24.2896041870117,422.472473144531,23.9771137237549,413.826965332031,18,23,0,0,0,18,24.209903717041,0,421.757171630859,0,0,0,0,2,0,0,2,22.4451065063477,19.8599987030029,23,26,23,31,10,21.1800003051758,0,0,0.61335027217865,0,80,0,24.0217418670654,0,0,2,26.1516780853271,14.5299997329712,24,31.3799991607666,30,10,26.3359966278076,22.2199993133545,30.7899990081787,0,0,2.89190173149109,0,60,0,25.8434886932373,24.7349967956543,24.7078952789307,2,0,0,2,26.2169876098633,25.3899993896484,26.3400001525879,23,21,30,10,24.4699993133545,26.75,0,0,1.45632684230804,0,50,50,50,0,0,25.6246318817139,2,0,0,2,24.3040504455566,20.5900001525879,30.769998550415,23,26,23,30,10,22.7799987792969,24.5599994659424,0,0,0.982285261154175,0,25,25,25,0,0,24.4951229095459,2,0,0,2,23.7126445770264,19.4200000762939,30.6199989318848,26,20,26,30,10,23.6700000762939,24.6099987030029,25.9981937408447,26,0,0,1.46756637096405,0,60,0,0,24.3096046447754,2,0,0,2,26.2271423339844,26.3599987030029,26,26.6499996185303,42,10,-4,25.958475112915,0,0,0,2,25.6961631774902,26.6299991607666,26.8499984741211,0,0,3.73389148712158,0,125,4.92912197113037,0,100,25.8066940307617,0,0,0,25.6581859588623,1,0,0,2,24.8609046936035,23.5,25,25.3599987030029,30,10,-5,24.301628112793,0,0,0,2,24.7897815704346,25.5999984741211,25.689998626709,0,0,0.995804309844971,0,75,75,75,75,1.25550353527069,0,75,75,75,24.8448581695557,0,0,0,24.2323417663574,1,2,0,0,2,25.5273838043213,20.1999988555908,30,26.1999988555908,30,10,-5,23.7773704528809,0,0,0,2,25.5979557037354,25.3699989318848,46.0399971008301,0,0,1.01488196849823,0,70,70,70,70,0.994067490100861,0,70,70,70,25.497106552124,0,0,0,24.5520706176758,1,60.8163642883301,0,0,1,6.24143505096436,0,6.24143505096436,0,0,100,0,17.2825
