2026-08-20 23:00:00,2,0,0,2,23.0501499176026,19.1799993515015,26,22.9650001525879,30,10,-5,20.1042175292969,0,0,0,2,23.7983446121216,23.6599988937378,23.9149990081787,0,0,0.620481580495835,0,75,75,75,75,1.60625350475311,0,80,80,80,24.094970703125,0,0,0,19.3760976791382,1,2,0,0,2,22.4917411804199,16.4549999237061,23,42.1499996185303,30,10,-3,19.1162576675415,0,0,0,2,22.4026556015015,22.9099998474121,44.5899982452393,0,0,1.313780605793,0,75,75,75,75,1.63696658611298,0,70,70,70,22.8053970336914,0,0,0,21.2262363433838,1,0,0,2,0,0,2,26.3472242355347,24.8599996566773,17,17,42,10,-3,25.653567314148,0,0,0,2,25.0256156921387,26.1949987411499,26.9549989700318,0,0,6.57950115203858,0,60,60,60,7.344318151474,0,60,60,0,0,100,0,80,25.7214469909668,0,23.9652986526489,426.08610534668,24.2211465835571,428.854553222657,0,0,0,0,0,0,0,2,0,2,22.9399271011353,14.699999332428,23.8799991607666,20,25,10,-6,24.50710105896,0,2,23.412184715271,19.75,24.6299991607666,0,700,400,0,0.391904041171074,0,40,1.01743909716606,0,35,22.4575805664063,0,0,100,0,11.6129908561707,10,38,24.7603826522828,1,24,23,24.364875793457,0,411.203033447266,0,24.2887992858887,422.98551940918,23.9674644470215,413.675521850586,18,23,0,0,0,18,24.2219638824463,0,421.239395141602,0,0,0,0,2,0,0,2,22.4078483581543,19.8799991607666,23,26,23,31,10,21.1849994659424,0,0,0.616053313016892,0,80,0,23.9790449142456,0,0,2,26.1402549743652,14.4849996566772,24,31.3899993896484,30,10,26.3394613265991,22.25,30.7999992370605,0,0,2.8976708650589,0,60,0,25.8474760055542,24.7292900085449,24.7107486724854,2,0,0,2,26.2206525802613,25.4049997329712,26.3449993133545,23,21,30,10,24.5549993515015,26.7449998855591,0,0,1.45646160840988,0,50,50,50,0,0,25.6244430541992,2,0,0,2,24.3107671737671,20.6599998474121,30.5999994277954,23,26,23,30,10,22.875,24.6199989318848,0,0,0.981814801692963,0,25,25,25,0,0,24.5072994232178,2,0,0,2,23.7318782806397,19.5600004196167,30.4649991989136,26,20,26,30,10,23.7549991607666,24.6499996185303,25.9693193435669,26,0,0,1.47053599357605,0,60,0,0,24.329481124878,2,0,0,2,26.2556972503662,26.3849992752075,26,26.6750001907349,42,10,-4,25.9744462966919,0,0,0,2,25.7042541503907,26.6949996948243,26.854998588562,0,0,3.736487865448,0,125,4.92528080940247,0,100,25.8211898803711,0,0,0,25.67653465271,1,0,0,2,24.8713035583496,23.5199995040894,25,25.3599987030029,30,10,-5,24.3499946594239,0,0,0,2,24.7776412963868,25.5900001525879,25.6849994659424,0,0,0.998227298259735,0,75,75,75,75,1.25805920362473,0,75,75,75,24.8556060791016,0,0,0,24.2585821151734,1,2,0,0,2,25.5396547317505,20.3000001907349,30,26.2049989700318,30,10,-5,23.7553310394288,0,0,0,2,25.603066444397,25.3799991607666,46.1849994659424,0,0,1.01483637094498,0,70,70,70,70,0.994520992040634,0,70,70,70,25.5164117813111,0,0,0,24.5285377502442,1,49.6482772827148,0,0,1,6.17915177345276,0,6.17915177345276,0,0,100,0,17.13
2026-08-20 23:15:00,2,0,0,2,22.8785247802734,19.2399997711182,26,22.8500003814697,30,10,-5,20.0325336456299,0,0,0,2,23.5906448364258,23.5599994659424,23.8099994659424,0,0,0.619247078895569,0,75,75,75,75,1.60710048675537,0,80,80,80,23.9187717437744,0,0,0,19.3033065795898,1,2,0,0,2,22.3684101104736,16.6399993896484,23,42.189998626709,30,10,-3,19.0215835571289,0,0,0,2,22.2696266174316,22.8699989318848,44.4599990844727,0,0,1.31286454200745,0,75,75,75,75,1.60061967372894,0,70,70,70,22.6953029632568,0,0,0,21.0988655090332,1,0,0,2,0,0,2,26.3619709014893,24.9300003051758,17,17,42,10,-3,25.6594924926758,0,0,0,2,25.029634475708,26.1700000762939,26.9799995422363,0,0,6.58044481277466,0,60,60,60,7.3518967628479,0,60,60,0,0,100,0,80,25.7228584289551,0,23.9538631439209,426.117980957031,24.2225608825684,426.978393554688,0,0,0,0,0,0,0,2,0,2,23.1718158721924,15.0699996948242,23.9099998474121,20,25,10,-6,24.5109558105469,0,2,23.4347438812256,19.8799991607666,24.6800003051758,0,700,400,0,0.389679789543152,0,40,0.60605925321579,0,35,22.5799522399902,0,0,100,0,11.5160398483276,10,38,24.7730960845947,1,24,23,24.3636951446533,0,411.533782958984,0,24.5010719299316,421.459777832031,23.9692363739014,412.505432128906,18,23,0,0,0,18,24.4090309143066,0,419.464813232422,0,0,0,0,2,0,0,2,22.3811588287354,19.8699989318848,23,26,23,31,10,21.1999988555908,0,0,0.616120755672455,0,80,0,23.91819190979,0,0,2,26.1264781951904,14.7199993133545,24,31.3899993896484,30,10,26.3475475311279,22.25,30.7999992370605,0,0,2.89426422119141,0,60,0,25.8506164550781,24.7407035827637,24.7136001586914,2,0,0,2,26.2259044647217,25.3999996185303,26.3299999237061,23,21,30,10,24.6099987030029,26.75,0,0,1.45848631858826,0,50,50,50,0,0,25.6247406005859,2,0,0,2,24.3180961608887,20.8099994659424,30.4499988555908,23,26,23,30,10,22.9599990844727,24.6700000762939,0,0,0.98431658744812,0,25,25,25,0,0,24.5247898101807,2,0,0,2,23.7460823059082,19.6800003051758,30.2899990081787,26,20,26,30,10,23.8099994659424,24.6999988555908,25.9407596588135,26,0,0,1.46801197528839,0,60,0,0,24.3556499481201,2,0,0,2,26.2813148498535,26.3999996185303,26,26.689998626709,42,10,-4,25.985294342041,0,0,0,2,25.7061309814453,26.7199993133545,26.8599987030029,0,0,3.73288917541504,0,125,4.92682933807373,0,100,25.833402633667,0,0,0,25.6894207000732,1,0,0,2,24.8813419342041,23.5499992370605,25,25.3500003814697,30,10,-5,24.379264831543,0,0,0,2,24.7749309539795,25.5999984741211,25.6800003051758,0,0,0.996212899684906,0,75,75,75,75,1.25655138492584,0,75,75,75,24.859992980957,0,0,0,24.1600551605225,1,2,0,0,2,25.5529651641846,20.3999996185303,30,26.2099990844727,30,10,-5,23.6869106292725,0,0,0,2,25.6023082733154,25.3999996185303,46.3199996948242,0,0,1.01624870300293,0,70,70,70,70,0.996982157230377,0,70,70,70,25.5134716033936,0,0,0,24.4696922302246,1,51.2074432373047,0,0,1,5.53860235214233,0,5.53860235214233,0,0,100,0,16.9775
2026-08-20 23:30:00,2,0,0,2,22.7362279891968,19.2749996185303,26,22.7449989318848,30,10,-5,19.9031391143799,0,0,0,2,23.3857936859131,23.479998588562,23.7199993133545,0,0,0.621265143156052,0,75,75,75,75,1.60835474729538,0,80,80,80,23.7503290176392,0,0,0,19.2452440261841,1,2,0,0,2,22.2483739852906,16.8049993515015,23,42.2099990844727,30,10,-3,19.0049839019776,0,0,0,2,22.1425333023071,22.8249998092652,44.8249988555909,0,0,1.31364184617996,0,75,75,75,75,2.58280467987061,0,70,70,70,22.5780916213989,0,0,0,20.9895257949829,1,0,0,2,0,0,2,26.3735942840576,24.9799995422363,17,17,42,10,-3,25.6639680862427,0,0,0,2,25.0288248062134,26.1499996185303,26.9849996566773,0,0,6.60510921478272,0,60,60,60,7.66532063484192,0,60,60,0,0,100,0,80,25.727970123291,0,23.9652261734009,427.265655517579,24.2227039337159,427.053146362305,0,0,0,0,0,0,0,2,0,2,23.3712377548218,15.3849997520447,23.9449996948243,20,25,10,-6,24.4811820983887,0,2,23.4530878067017,20.0749988555909,24.7199993133545,0,700,400,0,0.391873642802239,0,40,0.703177064657212,0,35,22.7006196975708,0,0,100,0,11.4695000648499,10,38,24.823040008545,1,24,23,24.3726139068604,0,410.329681396484,0,24.5521488189697,419.994674682618,23.9787216186524,413.859313964844,18,23,0,0,0,18,24.4125137329102,0,418.773818969727,0,0,0,0,2,0,0,2,22.3797016143799,19.8699989318848,23,26,23,31,10,21.1949987411499,0,0,0.615867823362351,0,80,0,23.8595046997071,0,0,2,26.1161661148071,14.8599996566773,24,31.3899993896484,30,10,26.3584089279175,22.2799987792969,30.8149995803833,0,0,2.89388167858124,0,60,0,25.8558778762818,24.7599630355835,24.7171640396118,2,0,0,2,26.2332611083985,25.414999961853,26.3400001525879,23,21,30,10,24.5899991989136,26.75,0,0,1.45443058013916,0,50,50,50,0,0,25.6266307830811,2,0,0,2,24.3229999542237,20.9349994659424,30.2849998474122,23,26,23,30,10,23.0299997329712,24.7349996566773,0,0,0.981965452432632,0,25,25,25,0,0,24.5520830154419,2,0,0,2,23.7592782974243,19.8099994659424,30.125,26,20,26,30,10,23.8949995040894,24.7349996566773,25.9137029647827,26,0,0,1.46899598836899,0,60,0,0,24.3909969329834,2,0,0,2,26.2912559509278,26.3999996185303,26,26.7199993133545,42,10,-4,25.9967498779297,0,0,0,2,25.7215795516968,26.7449998855591,26.8749990463257,0,0,3.73493039608002,0,125,4.9358959197998,0,100,25.8427753448486,0,0,0,25.6982393264771,1,0,0,2,24.8886098861695,23.5699996948243,25,25.3450002670288,30,10,-5,24.4006328582764,0,0,0,2,24.7603158950806,25.5999984741211,25.6599998474121,0,0,0.997272342443466,0,75,75,75,75,1.25826811790467,0,75,75,75,24.8719100952149,0,0,0,24.1283912658692,1,2,0,0,2,25.5487422943115,20.4899997711182,30,26.1949996948243,30,10,-5,23.7100229263306,0,0,0,2,25.5985403060913,25.3849992752075,46.3999996185303,0,0,1.01374357938767,0,70,70,70,70,0.994333654642105,0,70,70,70,25.5795974731446,0,0,0,24.4839134216309,1,48.5946598052979,0,0,1,6.20301818847657,0,6.20301818847657,0,0,100,0,16.825
2026-08-20 23:45:00,2,0,0,2,22.5112323760986,19.3099994659424,26,22.6399993896484,30,10,-5,19.7164840698242,0,0,0,2,23.1957473754883,23.3899993896484,23.6199989318848,0,0,0.619214951992035,0,75,75,75,75,1.60434865951538,0,80,80,80,23.5808353424072,0,0,0,19.1532726287842,1,2,0,0,2,22.1296615600586,16.9699993133545,23,42.2399978637695,30,10,-3,18.9116611480713,0,0,0,2,22.0208396911621,22.769998550415,44.5699996948242,0,0,1.31442618370056,0,75,75,75,75,1.61899030208588,0,70,70,70,22.4735431671143,0,0,0,20.8802394866943,1,0,0,2,0,0,2,26.3798599243164,25.0799999237061,17,17,42,10,-3,25.645336151123,0,0,0,2,24.9985961914062,26.1499996185303,27.0100002288818,0,0,6.58669900894165,0,60,60,60,7.96048545837402,0,60,60,0,0,100,0,80,25.7348136901855,0,23.9797229766846,426.185882568359,24.224817276001,427.1162109375,0,0,0,0,0,0,0,2,0,2,23.5493793487549,15.6999998092651,24,20,25,10,-6,24.4812526702881,0,2,23.4692573547363,20.2899990081787,24.7600002288818,0,700,400,0,0.388175636529922,0,40,1.43063700199127,0,35,22.857494354248,0,0,100,0,11.5048885345459,10,38,24.8550109863281,1,24,23,24.4683513641357,0,409.034088134766,0,24.6042919158936,420.424499511719,23.9732913970947,415.977020263672,18,23,0,0,0,18,24.3909797668457,0,419.049774169922,0,0,0,0,2,0,0,2,22.3844432830811,19.8899993896484,23,26,23,31,10,21.1999988555908,0,0,0.614434123039246,0,80,0,23.8096828460693,0,0,2,26.1070976257324,15.0299997329712,24,31.3999996185303,30,10,26.3657341003418,22.2899990081787,30.8199996948242,0,0,2.89575481414795,0,60,0,25.8606014251709,24.7321434020996,24.7178802490234,2,0,0,2,26.2398681640625,25.4300003051758,26.3499984741211,23,21,30,10,24.6700000762939,26.75,0,0,1.4561516046524,0,50,50,50,0,0,25.6190872192383,2,0,0,2,24.3306179046631,21.0399990081787,30.1199989318848,23,26,23,30,10,23.1099987030029,24.7799987792969,0,0,0.985334932804108,0,25,25,25,0,0,24.5826568603516,2,0,0,2,23.7784748077393,19.9599990844727,29.9799995422363,26,20,26,30,10,23.9499988555908,24.7600002288818,25.8852615356445,26,0,0,1.46831619739532,0,60,0,0,24.4228115081787,2,0,0,2,26.2889766693115,26.4200000762939,26,26.7299995422363,42,10,-4,26.007022857666,0,0,0,2,25.7440376281738,26.7799987792969,26.8899993896484,0,0,3.73747539520264,0,125,5.53242540359497,0,100,25.8519554138184,0,0,0,25.7108612060547,1,0,0,2,24.8844184875488,23.5900001525879,25,25.3299999237061,30,10,-5,24.5909328460693,0,0,0,2,24.749906539917,25.5999984741211,25.6499996185303,0,0,0.997205972671509,0,75,75,75,75,1.2604820728302,0,75,75,75,24.8834648132324,0,0,0,24.2134056091309,1,2,0,0,2,25.554708480835,20.6000003814697,30,26.189998626709,30,10,-5,23.6209373474121,0,0,0,2,25.5958213806152,25.4099998474121,46.5,0,0,1.01907432079315,0,70,70,70,70,0.991914927959442,0,70,70,70,25.5833911895752,0,0,0,24.4378395080566,1,45.0192031860352,0,0,1,6.35780000686646,0,6.35780000686646,0,0,100,0,16.6725
2026-08-21 00:00:00,2,0,0,2,22.3456230163575,19.3450002670288,26,22.4999990463257,30,10,-5,19.3850374221802,0,0,0,2,22.9880247116089,23.2699995040894,23.5099992752075,0,0,0.621855556964875,0,75,75,75,75,1.60715925693512,0,80,80,80,23.4304447174072,0,0,0,18.8938579559326,1,2,0,0,2,22.0037603378296,17.1099996566773,23,42.2849998474121,30,10,-3,18.8091344833374,0,0,0,2,21.879041671753,22.7149991989136,45,0,0,1.31310307979584,0,75,75,75,75,1.59858572483063,0,70,70,70,22.3673868179322,0,0,0,20.7837381362915,1,0,0,2,0,0,2,26.3940467834473,25.170000076294,17,17,42,10,-3,25.6383619308472,0,0,0,2,24.9978847503662,26.0799999237061,27.0149993896484,0,0,6.61548113822937,0,60,60,60,7.65645265579224,0,60,60,0,0,100,0,80,25.7190475463867,0,23.9656820297242,427.117416381836,24.2216167449952,426.123306274414,0,0,0,0,0,0,0,2,0,2,23.7068023681641,16.0499997138977,24.0449991226197,20,25,10,-6,24.4593524932861,0,2,23.4820232391358,20.4899997711182,24.8349990844727,0,700,400,0,0.391077488660813,0,40,0.843513280153274,0,35,22.9716739654541,0,0,100,0,11.4530911445618,10,38,24.88587474823,1,24,23,24.4131927490235,0,410.0966796875,0,24.8551177978516,417.345352172852,24.0680656433106,417.423934936524,18,23,0,0,0,18,24.3887872695923,0,417.476272583008,0,0,0,0,2,0,0,2,22.3992223739624,19.9049997329712,23,26,23,31,10,21.2149991989136,0,0,0.617580771446228,0,80,0,23.7554798126221,0,0,2,26.1001501083374,14.9899997711182,24,31.4049997329712,30,10,26.3807153701782,22.3199996948243,30.8249998092652,0,0,2.89400005340576,0,60,0,25.8656425476075,24.7435550689697,24.7150278091431,2,0,0,2,26.2470741271973,25.4649991989136,26.3449993133545,23,21,30,10,24.6949996948242,26.75,0,0,1.45486915111542,0,50,50,50,0,0,25.6204767227173,2,0,0,2,24.3395891189575,21.1199998855591,29.979998588562,23,26,23,30,10,23.1849994659424,24.8249998092652,0,0,0.980968505144119,0,25,25,25,0,0,24.6050987243652,2,0,0,2,23.7974147796631,20.1049995422363,29.8399991989136,26,20,26,30,10,24.0249996185303,24.8149995803833,25.8611574172974,26,0,0,1.46656370162964,0,60,0,0,24.4697723388672,2,0,0,2,26.2901163101197,26.4300003051758,26,26.7449998855591,42,10,-4,26.0135793685914,0,0,0,2,25.7518835067749,26.8099994659424,26.8999996185303,0,0,3.73638331890106,0,125,5.23639941215515,0,100,25.8631448745728,0,0,0,25.7120132446289,1,0,0,2,24.8925867080689,23.6099996566773,25,25.3149995803833,30,10,-5,24.6391649246216,0,0,0,2,24.7360048294067,25.5900001525879,25.6149988174439,0,0,0.997784674167633,0,75,75,75,75,1.25790470838547,0,75,75,75,24.877989768982,0,0,0,23.8697328567505,1,2,0,0,2,25.514163017273,20.6899995803833,30,26.2099990844727,30,10,-5,23.4809150695801,0,0,0,2,25.5527772903443,25.4300003051758,46.5799999237061,0,0,1.01439279317856,0,70,70,70,70,0.99590802192688,0,70,70,70,25.737416267395,0,0,0,24.5527811050415,1,43.7363014221192,0,0,1,6.37738108634949,0,6.37738108634949,0,0,100,0,15.99
2026-08-21 00:15:00,2,0,0,2,22.1519145965576,19.3400001525879,26,22.3799991607666,30,10,-5,18.9731216430664,0,0,0,2,22.7673664093018,23.1599998474121,23.3899993896484,0,0,0.619591474533081,0,75,75,75,75,1.60237300395966,0,80,80,80,23.2737445831299,0,0,0,18.5123252868652,1,2,0,0,2,21.8818416595459,17.25,23,42.3400001525879,30,10,-3,18.5269298553467,0,0,0,2,21.7541332244873,22.6299991607666,44.7199974060059,0,0,1.31606113910675,0,75,75,75,75,1.60445165634155,0,70,70,70,22.251501083374,0,0,0,20.6648197174072,1,0,0,2,0,0,2,26.4014911651611,25.2299995422363,17,17,42,10,-3,25.6384162902832,0,0,0,2,24.9884777069092,26.0999984741211,27.0299987792969,0,0,6.625,0,60,60,60,7.64597129821777,0,60,60,0,0,100,0,80,25.707935333252,0,23.962646484375,426.235809326172,24.2244262695312,424.824829101562,0,0,0,0,0,0,0,2,0,2,23.8480243682861,16.3500003814697,24.0900001525879,20,25,10,-6,24.4717292785645,0,2,23.5106315612793,20.6000003814697,24.8899993896484,0,700,400,0,0.391514897346497,0,40,1.4309321641922,0,35,23.0559253692627,0,0,100,0,11.3811817169189,10,38,24.8912105560303,1,24,23,24.5686206817627,0,409.135772705078,0,24.8061637878418,418.392730712891,24.0775318145752,417.826019287109,18,23,0,0,0,18,24.4049396514893,0,413.763916015625,0,0,0,0,2,0,0,2,22.4005317687988,19.9200000762939,23,26,23,31,10,21.2399997711182,0,0,0.618866324424744,0,80,0,23.7313079833984,0,0,2,26.0916557312012,15.0499992370605,24,31.3899993896484,30,10,26.3871994018555,22.3500003814697,30.8199996948242,0,0,2.89846444129944,0,60,0,25.8704853057861,24.7349967956543,24.7250118255615,2,0,0,2,26.2535934448242,25.4899997711182,26.3599987030029,23,21,30,10,24.6800003051758,26.75,0,0,1.45450055599213,0,50,50,50,0,0,25.6270732879639,2,0,0,2,24.3522987365723,21.2299995422363,29.8400001525879,23,26,23,30,10,23.25,24.8699989318848,0,0,0.982319235801697,0,25,25,25,0,0,24.6137371063232,2,0,0,2,23.8213634490967,20.2199993133545,29.6999988555908,26,20,26,30,10,24.0699996948242,24.8599987030029,25.8342895507812,26,0,0,1.46706974506378,0,60,0,0,24.4933090209961,2,0,0,2,26.2997055053711,26.4499988555908,26,26.7399997711182,42,10,-4,26.0134239196777,0,0,0,2,25.7555465698242,26.8400001525879,26.8999996185303,0,0,3.73376321792603,0,125,5.53741407394409,0,100,25.8752460479736,0,0,0,25.7120323181152,1,0,0,2,24.8817501068115,23.6399993896484,25,25.2899990081787,30,10,-5,24.6149959564209,0,0,0,2,24.7188510894775,25.5999984741211,25.5799999237061,0,0,0.995511829853058,0,75,75,75,75,1.25909447669983,0,75,75,75,24.8849906921387,0,0,0,24.0506229400635,1,2,0,0,2,25.5067195892334,20.7700004577637,30,26.1999988555908,30,10,-5,23.2875194549561,0,0,0,2,25.526704788208,25.4300003051758,46.6599998474121,0,0,1.01804304122925,0,70,70,70,70,0.996901571750641,0,70,70,70,25.7710494995117,0,0,0,24.5515975952148,1,47.0508308410645,0,0,1,6.12607479095459,0,6.12607479095459,0,0,100,0,15.945
2026-08-21 00:30:00,2,0,0,2,21.9449691772461,19.3400001525879,26,22.2150001525879,30,10,-5,18.711033821106,0,0,0,2,22.5627126693726,23.0599994659424,23.2799997329712,0,0,0.618724644184113,0,75,75,75,75,1.60514217615128,0,80,80,80,23.0848045349121,0,0,0,18.3119726181031,1,2,0,0,2,21.7210597991943,17.3449993133545,23,42.3699989318848,30,10,-3,18.3469247817993,0,0,0,2,21.6151494979858,22.5599994659424,44.9799995422364,0,0,1.31549221277237,0,75,75,75,75,1.60099506378174,0,70,70,70,22.1115407943726,0,0,0,20.535701751709,1,0,0,2,0,0,2,26.4118986129761,25.2899990081787,17,17,42,10,-3,25.6251249313355,0,0,0,2,24.9743099212647,26.0799989700318,27.0499992370605,0,0,6.64483714103699,0,60,60,60,7.9723174571991,0,60,60,0,0,100,0,80,25.7012920379639,0,23.9643449783325,427.061309814453,24.2187414169312,424.868408203125,0,0,0,0,0,0,0,2,0,2,23.9970426559448,16.664999961853,24.1299991607666,20,25,10,-6,24.4796485900879,0,2,23.5437879562378,20.7649993896485,24.9699993133545,0,700,400,0,0.39462611079216,0,40,1.42933177947998,0,35,23.1416206359864,0,0,100,0,11.3870115280151,10,38,24.8967905044556,1,24,23,24.4141454696656,0,409.358718872071,0,24.866605758667,419.354156494141,24.0724611282349,417.76171875,18,23,0,0,0,18,24.3825740814209,0,412.972030639649,0,0,0,0,2,0,0,2,22.4165687561035,19.9250001907349,23,26,23,31,10,21.2449998855591,0,0,0.616143256425858,0,80,0,23.6543092727662,0,0,2,26.0847473144531,15.2249994277954,24,31.4099998474121,30,10,26.3937149047852,22.3599996566773,30.8399991989136,0,0,2.89539432525635,0,60,0,25.8726587295533,24.7556848526001,24.7250127792358,2,0,0,2,26.2594556808472,25.5050001144409,26.3599987030029,23,21,30,10,24.7549991607666,26.7600002288818,0,0,1.45349508523942,0,50,50,50,0,0,25.6277742385865,2,0,0,2,24.3638410568238,21.3099994659424,29.6899995803833,23,26,23,30,10,23.3199996948242,24.8999996185303,0,0,0.98113289475441,0,25,25,25,0,0,24.6315631866455,2,0,0,2,23.8447055816651,20.3549995422363,29.5549993515015,26,20,26,30,10,24.1499996185303,24.8799991607666,25.8072137832642,26,0,0,1.46666759252548,0,60,0,0,24.5271587371826,2,0,0,2,26.2547206878662,26.4649991989136,26,26.7649993896484,42,10,-4,26.0219964981079,0,0,0,2,25.780613899231,26.854998588562,26.9349994659424,0,0,3.74186635017395,0,125,5.54263281822205,0,100,25.8876390457154,0,0,0,25.7197694778442,1,0,0,2,24.87868309021,23.6499996185303,25,25.2849988937378,30,10,-5,24.5125904083252,0,0,0,2,24.7018146514893,25.5799999237061,25.5599994659424,0,0,0.999159246683121,0,75,75,75,75,1.25847202539444,0,75,75,75,24.8865785598755,0,0,0,23.9150667190552,1,2,0,0,2,25.4854335784912,20.8449993133545,30,26.1999988555908,30,10,-5,23.2383966445923,0,0,0,2,25.5132999420166,25.4599990844727,46.8399982452393,0,0,1.0136964917183,0,70,70,70,70,0.993613988161088,0,70,70,70,25.7886323928833,0,0,0,24.5395231246948,1,58.7620906829834,0,0,1,6.38724827766419,0,6.38724827766419,0,0,100,0,15.9
2026-08-21 00:45:00,2,0,0,2,21.7208118438721,19.3400001525879,26,22.0699996948242,30,10,-5,18.578125,0,0,0,2,22.3546104431152,22.939998626709,23.1499996185303,0,0,0.617733597755432,0,75,75,75,75,1.60409820079803,0,80,80,80,22.8893966674805,0,0,0,18.1653919219971,1,2,0,0,2,21.5767879486084,17.4300003051758,23,42.3499984741211,30,10,-3,18.1632957458496,0,0,0,2,21.4829425811768,22.4699993133545,45.0099983215332,0,0,1.31597006320953,0,75,75,75,75,1.59901094436646,0,70,70,70,21.9850101470947,0,0,0,20.4057922363281,1,0,0,2,0,0,2,26.4206066131592,25.3599987030029,17,17,42,10,-3,25.6136512756348,0,0,0,2,24.9622402191162,26.0599994659424,27.0699996948242,0,0,6.63154315948486,0,60,60,60,7.95698308944702,0,60,60,0,0,100,0,80,25.6978893280029,0,23.9643249511719,424.145812988281,24.2237892150879,424.905914306641,0,0,0,0,0,0,0,2,0,2,24.128101348877,16.8999996185303,24.189998626709,20,25,10,-6,24.5053577423096,0,2,23.579008102417,20.9499988555908,25.0299987792969,0,700,400,0,0.391347765922546,0,40,0.746497571468353,0,35,23.213924407959,0,0,100,0,11.3410263061523,10,38,24.8973045349121,1,24,23,24.5864181518555,0,409.633819580078,0,24.798152923584,419.033996582031,24.076717376709,417.849212646484,18,23,0,0,0,18,24.4062385559082,0,410.862274169922,0,0,0,0,2,0,0,2,22.4165077209473,19.939998626709,23,26,23,31,10,21.2600002288818,0,0,0.615158677101135,0,80,0,23.6376342773438,0,0,2,26.0765647888184,15.2699995040894,24,31.4099998474121,30,10,26.4026374816895,22.3799991607666,30.8499984741211,0,0,2.89403414726257,0,60,0,25.8754138946533,24.7250118255615,24.7321434020996,2,0,0,2,26.2647304534912,25.5100002288818,26.3599987030029,23,21,30,10,24.7299995422363,26.7600002288818,0,0,1.45732653141022,0,50,50,50,0,0,25.6270523071289,2,0,0,2,24.375431060791,21.3999996185303,29.5599994659424,23,26,23,30,10,23.3899993896484,24.9300003051758,0,0,0.980954110622406,0,25,25,25,0,0,24.6407890319824,2,0,0,2,23.8692798614502,20.4499988555908,29.439998626709,26,20,26,30,10,24.1999988555908,24.9300003051758,25.7852573394775,26,0,0,1.46737349033356,0,60,0,0,24.5490379333496,2,0,0,2,26.273868560791,26.4799995422363,26,26.7600002288818,42,10,-4,26.0159606933594,0,0,0,2,25.7836513519287,26.8799991607666,26.9300003051758,0,0,3.73914289474487,0,125,4.93523836135864,0,100,25.9011363983154,0,0,0,25.7204875946045,1,0,0,2,24.854772567749,23.6700000762939,25,25.269998550415,30,10,-5,24.5147609710693,0,0,0,2,24.6838092803955,25.5599994659424,25.5399990081787,0,0,0.997883796691895,0,75,75,75,75,1.2563499212265,0,75,75,75,24.8900489807129,0,0,0,24.0149669647217,1,2,0,0,2,25.4796962738037,20.9300003051758,30,26.189998626709,30,10,-5,23.2135848999023,0,0,0,2,25.5080642700195,25.4799995422363,46.9699974060059,0,0,1.0188684463501,0,70,70,70,70,0.998558402061462,0,70,70,70,25.8014869689941,0,0,0,24.4723854064941,1,67.3215789794922,0,0,1,6.33859348297119,0,6.33859348297119,0,0,100,0,15.855
2026-08-21 01:00:00,2,0,0,2,21.5668640136719,19.3149995803833,26,21.9399995803833,30,10,-5,18.4368696212769,0,0,0,2,22.1435117721558,22.8099994659424,23.0399999618531,0,0,0.621041983366013,0,75,75,75,75,1.60273015499115,0,80,80,80,22.7119512557984,0,0,0,18.0199766159058,1,2,0,0,2,21.4550123214722,17.5249996185303,23,42.3299999237061,30,10,-3,17.9806575775147,0,0,0,2,21.3516778945923,22.3849992752076,45.049997329712,0,0,1.31254148483277,0,75,75,75,75,1.60007917881012,0,70,70,70,21.860092163086,0,0,0,20.2721147537232,1,0,0,2,0,0,2,26.4300546646118,25.3599987030029,17,17,42,10,-3,25.6123208999634,0,0,0,2,24.9607477188111,26.0399990081787,27.085000038147,0,0,6.61192226409912,0,60,60,60,7.95352792739869,0,60,60,0,0,100,0,80,25.6918392181397,0,23.9634532928467,424.029388427735,24.2191762924195,423.278701782227,0,0,0,0,0,0,0,2,0,2,24.2444086074829,17.2549991607666,24.2249994277955,20,25,10,-6,24.5183086395264,0,2,23.6198091506958,21.1399993896485,25.0949993133545,0,700,400,0,0.39061439037323,0,40,1.04306763410568,0,35,23.3150758743286,0,0,100,0,11.2260823249817,10,38,24.9003171920777,1,24,23,24.5804128646851,0,407.506958007813,0,24.8007211685181,415.981048583985,24.0727882385254,416.987167358399,18,23,0,0,0,18,24.3461685180664,0,412.009948730469,0,0,0,0,2,0,0,2,22.413932800293,19.939998626709,23,26,23,31,10,21.2700004577637,0,0,0.617041170597076,0,80,0,23.6000108718872,0,0,2,26.0706405639649,15.4549999237061,24,31.4099998474121,30,10,26.4040994644165,22.4049997329712,30.859998703003,0,0,2.89382541179657,0,60,0,25.8803062438965,24.7342834472656,24.7392768859863,2,0,0,2,26.2698154449463,25.4849987030029,26.3699989318848,23,21,30,10,24.7549991607666,26.774998664856,0,0,1.45495820045471,0,50,50,50,0,0,25.6311950683594,2,0,0,2,24.3899602890015,21.4949989318848,29.4299993515015,23,26,23,30,10,23.4649991989136,24.9749994277954,0,0,0.983789086341858,0,25,25,25,0,0,24.6546058654785,2,0,0,2,23.8928413391114,20.5999994277954,29.295000076294,26,20,26,30,10,24.2599992752076,24.9699993133545,25.7599802017212,26,0,0,1.4670501947403,0,60,0,0,24.5651245117188,2,0,0,2,26.2634515762329,26.4949998855591,26,26.769998550415,42,10,-4,26.0126123428345,0,0,0,2,25.7982778549195,26.8999996185303,26.939998626709,0,0,3.73192882537842,0,125,4.93234968185425,0,100,25.9160633087159,0,0,0,25.7234535217285,1,0,0,2,24.8291864395142,23.7099990844727,25,25.2550001144409,30,10,-5,24.5491037368775,0,0,0,2,24.6560287475586,25.585000038147,25.519998550415,0,0,0.998349577188492,0,75,75,75,75,1.25850659608841,0,75,75,75,24.8935108184815,0,0,0,24.0500421524048,1,2,0,0,2,25.4703626632691,21,30,26.1849994659424,30,10,-5,23.1053609848023,0,0,0,2,25.4899387359619,25.4899997711182,47.0049991607666,0,0,1.01520305871964,0,70,70,70,70,0.994599431753159,0,70,70,70,25.7984228134156,0,0,0,24.4192667007447,1,64.0110683441162,0,0,1,6.53340339660645,0,6.53340339660645,0,0,100,0,15.81
2026-08-21 01:15:00,2,0,0,2,21.3617534637451,19.2799987792969,26,21.7999992370605,30,10,-5,18.3012752532959,0,0,0,2,21.9505577087402,22.689998626709,22.939998626709,0,0,0.620832681655884,0,75,75,75,75,1.60511267185211,0,80,80,80,22.538890838623,0,0,0,17.9316806793213,1,2,0,0,2,21.3009014129639,17.6099987030029,23,42.2999992370605,30,10,-3,18.0084476470947,0,0,0,2,21.2112236022949,22.2999992370605,45.0900001525879,0,0,1.31306612491608,0,75,75,75,75,1.60039031505585,0,70,70,70,21.7207050323486,0,0,0,20.1379318237305,1,0,0,2,0,0,2,26.4369106292725,25.4300003051758,17,17,42,10,-3,25.6102142333984,0,0,0,2,24.9593639373779,26.0699996948242,27.0999984741211,0,0,6.60144472122192,0,60,60,60,7.972984790802,0,60,60,0,0,100,0,80,25.6676959991455,0,23.9615783691406,424.06494140625,24.2199649810791,422.884979248047,0,0,0,0,0,0,0,2,0,2,24.3683929443359,17.5100002288818,24.2600002288818,20,25,10,-6,24.5284595489502,0,2,23.6683158874512,21.25,25.1599998474121,0,700,400,0,0.389333188533783,0,40,1.0160174369812,0,35,23.3773059844971,0,0,100,0,11.1873655319214,10,38,24.8950805664062,1,24,23,24.58371925354,0,407.541412353516,0,24.9176273345947,416.403747558594,24.0821990966797,418.017486572266,18,23,0,0,0,18,24.4028930664062,0,408.940399169922,0,0,0,0,2,0,0,2,22.4114189147949,19.939998626709,23,26,23,31,10,21.2799987792969,0,0,0.615513801574707,0,80,0,23.5323734283447,0,0,2,26.065746307373,15.5,24,31.4099998474121,30,10,26.4124717712402,22.4300003051758,30.8599987030029,0,0,2.89698696136475,0,60,0,25.8840465545654,24.7264385223389,24.7292900085449,2,0,0,2,26.2747993469238,25.5100002288818,26.3699989318848,23,21,30,10,24.7799987792969,26.769998550415,0,0,1.45627844333649,0,50,50,50,0,0,25.6293106079102,2,0,0,2,24.4033317565918,21.5900001525879,29.2899990081787,23,26,23,30,10,23.519998550415,25.0100002288818,0,0,0.981501877307892,0,25,25,25,0,0,24.6689510345459,2,0,0,2,23.9120006561279,20.7299995422363,29.1700000762939,26,20,26,30,10,24.3199996948242,25,25.7340984344482,26,0,0,1.46935629844666,0,60,0,0,24.5913791656494,2,0,0,2,26.2555561065674,26.5100002288818,26,26.7799987792969,42,10,-4,26.017541885376,0,0,0,2,25.8060989379883,26.9300003051758,26.9499988555908,0,0,3.74055671691895,0,125,5.53937244415283,0,100,25.9305191040039,0,0,0,25.7157669067383,1,0,0,2,24.8100090026855,23.7099990844727,25,25.2399997711182,30,10,-5,24.5671005249023,0,0,0,2,24.6289806365967,25.5699996948242,25.4899997711182,0,0,1.00149011611938,0,75,75,75,75,1.26095974445343,0,75,75,75,24.8925552368164,0,0,0,24.0216484069824,1,2,0,0,2,25.4290885925293,21.0799999237061,30,26.1700000762939,30,10,-5,23.0308856964111,0,0,0,2,25.4340972900391,25.519998550415,46.9899978637695,0,0,1.01973831653595,0,70,70,70,70,0.996077179908752,0,70,70,70,25.830192565918,0,0,0,24.4876918792725,1,62.4289665222168,0,0,1,6.54901027679443,0,6.54901027679443,0,0,100,0,15.7675
2026-08-21 01:30:00,2,0,0,2,21.2322254180908,19.25,26,21.6699991226197,30,10,-5,18.366590499878,0,0,0,2,21.7617721557617,22.5849990844727,22.8249998092651,0,0,0.619661897420883,0,75,75,75,75,1.60173708200455,0,80,80,80,22.3737888336182,0,0,0,18.0273160934449,1,2,0,0,2,21.1903896331787,17.6799993515015,23,42.2599983215332,30,10,-3,18.1178951263428,0,0,0,2,21.0993013381958,22.2349996566773,45.234998703003,0,0,1.3126505613327,0,75,75,75,75,1.6015585064888,0,70,70,70,21.6066493988037,0,0,0,20.0350666046143,1,0,0,2,0,0,2,26.4427471160889,25.4699993133545,17,17,42,10,-3,25.6029376983643,0,0,0,2,24.9551239013672,26.0499992370605,27.1099987030029,0,0,6.59914422035218,0,60,60,60,7.95705533027649,0,60,60,0,0,100,0,80,25.6587839126587,0,23.9629173278809,422.93635559082,24.2191314697266,423.637939453125,0,0,0,0,0,0,0,2,0,2,24.4742116928101,17.7749996185303,24.3249998092652,20,25,10,-6,24.5473194122315,0,2,23.6942710876465,21.4449996948242,25.2249994277955,0,700,400,0,0.393799841403962,0,40,1.42871248722077,0,35,23.4372806549072,0,0,100,0,11.226713180542,10,38,24.8907051086426,1,24,23,24.6817617416382,0,406.556671142578,0,24.9168224334717,416.655136108398,24.0701141357422,417.731719970704,18,23,0,0,0,18,24.411958694458,0,411.629501342774,0,0,0,0,2,0,0,2,22.4110164642334,19.9499988555908,23,26,23,31,10,21.2899990081787,0,0,0.615621834993363,0,80,0,23.4948711395264,0,0,2,26.060061454773,15.5549993515015,24,31.4200000762939,30,10,26.4173088073731,22.4549989700318,30.8749990463257,0,0,2.89639961719513,0,60,0,25.8856868743897,24.7193069458008,24.7349967956543,2,0,0,2,26.2796907424927,25.5299987792969,26.3699989318848,23,21,30,10,24.8499994277954,26.774998664856,0,0,1.45791816711426,0,50,50,50,0,0,25.6301927566529,2,0,0,2,24.4174900054932,21.6799993515015,29.1749992370606,23,26,23,30,10,23.5949993133545,25.0549993515015,0,0,0.98417130112648,0,25,25,25,0,0,24.6804523468018,2,0,0,2,23.9344177246094,20.8049993515015,29.0549993515015,26,20,26,30,10,24.3599996566773,25.0199995040894,25.7138442993164,26,0,0,1.46902513504029,0,60,0,0,24.6081104278565,2,0,0,2,26.2857007980347,26.5199995040894,26,26.7899990081787,42,10,-4,26.0205793380738,0,0,0,2,25.8095407485962,26.9549989700318,26.9599990844727,0,0,3.733274102211,0,125,5.31860303878785,0,100,25.9409723281861,0,0,0,25.7157278060913,1,0,0,2,24.7895908355713,23.7399997711182,25,25.2249994277954,30,10,-5,24.5366077423096,0,0,0,2,24.5953178405762,25.5549993515015,25.4549989700318,0,0,0.999168932437895,0,75,75,75,75,1.25504076480866,0,75,75,75,24.8916711807251,0,0,0,24.00794506073,1,2,0,0,2,25.4123363494873,21.1549987792969,30,26.170000076294,30,10,-5,23.0634260177613,0,0,0,2,25.3961181640625,25.5149993896484,46.9949989318848,0,0,1.37344372272492,0,70,70,70,70,0.996508747339249,0,70,70,70,25.8318529129029,0,0,0,24.4529056549072,1,50.8138618469239,0,0,1,6.44986295700073,0,6.44986295700073,0,0,100,0,15.725
2026-08-21 01:45:00,2,0,0,2,21.1104545593262,19.2399997711182,26,21.5499992370605,30,10,-5,18.4447612762451,0,0,0,2,21.6010227203369,22.4799995422363,22.6999988555908,0,0,0.620364546775818,0,75,75,75,75,1.60676419734955,0,80,80,80,22.2226428985596,0,0,0,18.1200904846191,1,2,0,0,2,21.0867347717285,17.7399997711182,23,42.2199974060059,30,10,-3,18.1833572387695,0,0,0,2,20.9839153289795,22.1499996185303,44.9500007629395,0,0,1.31131982803345,0,75,75,75,75,1.60324430465698,0,70,70,70,21.5031337738037,0,0,0,19.9440174102783,1,0,0,2,0,0,2,26.4515361785889,25.5299987792969,17,17,42,10,-3,25.5993423461914,0,0,0,2,24.9387874603271,26.0499992370605,27.1199989318848,0,0,6.59473419189453,0,60,60,60,7.95755386352539,0,60,60,0,0,100,0,80,25.6538162231445,0,23.9591827392578,421.815856933594,24.2238597869873,422.633514404297,0,0,0,0,0,0,0,2,0,2,24.5905437469482,18.0399990081787,24.3699989318848,20,25,10,-6,24.5497207641602,0,2,23.7433414459229,21.6199989318848,25.2799987792969,0,700,400,0,0.3896164894104,0,40,1.42933261394501,0,35,23.4949836730957,0,0,100,0,11.2194595336914,10,38,24.8732318878174,1,24,23,24.5786743164062,0,407.299133300781,0,24.8970966339111,415.6142578125,24.1767978668213,417.582153320312,18,23,0,0,0,18,24.403299331665,0,411.763427734375,0,0,0,0,2,0,0,2,22.4228229522705,19.9499988555908,23,26,23,31,10,21.2999992370605,0,0,0.616552412509918,0,80,0,23.4239368438721,0,0,2,26.0551490783691,15.7999992370605,24,31.4200000762939,30,10,26.4225330352783,22.4599990844727,30.8799991607666,0,0,2.89723038673401,0,60,0,25.8892784118652,24.7307186126709,24.7378482818604,2,0,0,2,26.2843933105469,25.5299987792969,26.3699989318848,23,21,30,10,24.9099998474121,26.769998550415,0,0,1.45791459083557,0,50,50,50,0,0,25.6318855285645,2,0,0,2,24.4322071075439,21.7399997711182,29.0699996948242,23,26,23,30,10,23.6499996185303,25.0799999237061,0,0,0.981347918510437,0,25,25,25,0,0,24.7041130065918,2,0,0,2,23.9544219970703,20.9300003051758,28.9599990844727,26,20,26,30,10,24.4099998474121,25.0699996948242,25.6913013458252,26,0,0,1.46785581111908,0,60,0,0,24.626989364624,2,0,0,2,26.2910099029541,26.5499992370605,26,26.7899990081787,42,10,-4,26.0157833099365,0,0,0,2,25.818660736084,26.9699993133545,26.9599990844727,0,0,3.73311471939087,0,125,5.53308200836182,0,100,25.9531574249268,0,0,0,25.7176856994629,1,0,0,2,24.7605648040771,23.7600002288818,25,25.2199993133545,30,10,-5,24.6011524200439,0,0,0,2,24.5725135803223,25.5499992370605,25.439998626709,0,0,0.995763838291168,0,75,75,75,75,1.25946915149689,0,75,75,75,24.8798065185547,0,0,0,23.9807415008545,1,2,0,0,2,25.3691444396973,21.2099990844727,30,26.1499996185303,30,10,-5,23.0064525604248,0,0,0,2,25.3550033569336,25.519998550415,47.0299987792969,0,0,1.02053415775299,0,70,70,70,70,1.00044322013855,0,70,70,70,25.824592590332,0,0,0,24.4496688842773,1,56.9789085388184,0,0,1,6.61788558959961,0,6.61788558959961,0,0,100,0,15.6825
2026-08-21 02:00:00,2,0,0,2,21.0379705429077,19.2149991989136,26,21.4399995803833,30,10,-5,18.4367733001709,0,0,0,2,21.4593257904053,22.3599996566773,22.5949993133545,0,0,0.618942260742188,0,75,75,75,75,1.60366505384445,0,80,80,80,22.0921659469605,0,0,0,18.15149974823,1,2,0,0,2,21.0095443725586,17.8099994659424,23,42.2199993133545,30,10,-3,18.2499446868897,0,0,0,2,20.8833370208741,22.0949993133545,45.1649990081788,0,0,1.31528115272522,0,75,75,75,75,1.59807378053666,0,70,70,70,21.4088554382325,0,0,0,19.8698053359985,1,0,0,2,0,0,2,26.4555826187134,25.5449991226197,17,17,42,10,-3,25.5911169052124,0,0,0,2,24.9413747787476,26.0299997329712,27.1249990463257,0,0,6.5913987159729,0,60,60,60,7.95712614059449,0,60,60,0,0,100,0,80,25.6276006698609,0,23.9686079025269,423.469009399414,24.2223405838013,422.83708190918,0,0,0,0,0,0,0,2,0,2,24.7001962661743,18.3099994659424,24.4049997329712,20,25,10,-6,24.5755262374878,0,2,23.7863025665284,21.7449998855591,25.3499994277955,0,700,400,0,0.391465842723847,0,40,1.42968583106995,0,35,23.5562763214111,0,0,100,0,11.1968188285828,10,38,24.8778505325318,1,24,23,24.6813287734986,0,407.580169677734,0,24.9127283096314,415.242965698242,24.1253175735474,418.987854003906,18,23,0,0,0,18,24.3923387527466,0,409.493927001953,0,0,0,0,2,0,0,2,22.4227304458619,19.9649991989136,23,26,23,31,10,21.2999992370605,0,0,0.614717572927475,0,80,0,23.4008188247681,0,0,2,26.0515422821045,15.8899998664856,24,31.4249992370605,30,10,26.4263505935669,22.5,30.8849992752075,0,0,2.89880001544953,0,60,0,25.8937110900879,24.7128868103028,24.737850189209,2,0,0,2,26.288052558899,25.5649995803833,26.3749990463257,23,21,30,10,24.9299993515015,26.7799987792969,0,0,1.4590032696724,0,50,50,50,0,0,25.6352453231812,2,0,0,2,24.4506130218506,21.8399991989136,28.9749994277954,23,26,23,30,10,23.7249994277954,25.1399993896485,0,0,0.985135674476624,0,25,25,25,0,0,24.7111730575562,2,0,0,2,23.9777364730835,21.0899991989136,28.8399991989136,26,20,26,30,10,24.4699993133545,25.1099996566773,25.6699590682984,26,0,0,1.47289621829987,0,60,0,0,24.6417646408081,2,0,0,2,26.2779397964478,26.5549993515015,26,26.7949991226196,42,10,-4,26.0162916183472,0,0,0,2,25.8303804397583,26.9849996566773,26.9649991989136,0,0,3.733034491539,0,125,5.53269338607788,0,100,25.9669065475464,0,0,0,25.7125978469849,1,0,0,2,24.7570333480835,23.7899990081787,25,25.1949987411499,30,10,-5,24.5851793289185,0,0,0,2,24.5499629974365,25.5499992370605,25.4300003051758,0,0,0.997840195894242,0,75,75,75,75,1.27350503206253,0,75,75,75,24.8740434646607,0,0,0,23.9170656204224,1,2,0,0,2,25.339150428772,21.2849998474121,30,26.1549997329712,30,10,-5,22.9386196136475,0,0,0,2,25.288592338562,25.5299987792969,47.0299987792969,0,0,1.01743841171265,0,70,70,70,70,0.996703267097474,0,70,70,70,25.814263343811,0,0,0,24.5061388015747,1,60.8287963867188,0,0,1,6.59345030784607,0,6.59345030784607,0,0,100,0,15.64
2026-08-21 02:15:00,2,0,0,2,20.923318862915,19.189998626709,26,21.3199996948242,30,10,-5,18.3708114624023,0,0,0,2,21.3238410949707,22.2399997711182,22.4899997711182,0,0,0.621025502681732,0,75,75,75,75,1.60595691204071,0,80,80,80,21.9607353210449,0,0,0,18.067943572998,1,2,0,0,2,20.9352283477783,17.8500003814697,23,42.25,30,10,-3,18.1945304870605,0,0,0,2,20.7785930633545,22.0100002288818,45.3699989318848,0,0,1.30907642841339,0,75,75,75,75,1.60088419914246,0,70,70,70,21.3298435211182,0,0,0,19.8045196533203,1,0,0,2,0,0,2,26.458589553833,25.5699996948242,17,17,42,10,-3,25.5875091552734,0,0,0,2,24.946216583252,26.0299987792969,27.1299991607666,0,0,6.59363460540771,0,60,60,60,7.95246934890747,0,60,60,0,0,100,0,80,25.6121273040771,0,23.9604873657227,422.099395751953,24.2209396362305,422.824249267578,0,0,0,0,0,0,0,2,0,2,24.8117618560791,18.4899997711182,24.4300003051758,20,25,10,-6,24.6160736083984,0,2,23.8239364624023,21.8099994659424,25.3999996185303,0,700,400,0,0.390473663806915,0,40,1.43084347248077,0,35,23.6061134338379,0,0,100,0,11.0862674713135,10,38,24.8756504058838,1,24,23,24.6843872070312,0,405.564239501953,0,24.9115314483643,414.485687255859,24.064624786377,417.370513916016,18,23,0,0,0,18,24.3847465515137,0,409.133941650391,0,0,0,0,2,0,0,2,22.4131031036377,19.9599990844727,23,26,23,31,10,21.3099994659424,0,0,0.617850959300995,0,80,0,23.3843746185303,0,0,2,26.0479984283447,16.0299987792969,24,31.4299983978271,30,10,26.4346408843994,22.5100002288818,30.8899993896484,0,0,2.89755582809448,0,60,0,25.8961696624756,24.7007637023926,24.7378482818604,2,0,0,2,26.2931289672852,25.5599994659424,26.3699989318848,23,21,30,10,24.9799995422363,26.7799987792969,0,0,1.45611524581909,0,50,50,50,0,0,25.6376361846924,2,0,0,2,24.4661655426025,21.8899993896484,28.8699989318848,23,26,23,30,10,23.769998550415,25.1800003051758,0,0,0.981802225112915,0,25,25,25,0,0,24.7174224853516,2,0,0,2,24.0018367767334,21.1599998474121,28.75,26,20,26,30,10,24.5100002288818,25.1399993896484,25.6503715515137,26,0,0,1.46972060203552,0,60,0,0,24.6570930480957,2,0,0,2,26.2493133544922,26.5599994659424,26,26.8099994659424,42,10,-4,26.0147075653076,0,0,0,2,25.8464736938477,26.9899997711182,26.9599990844727,0,0,3.73618578910828,0,125,4.93603134155273,0,100,25.9830932617188,0,0,0,25.7026405334473,1,0,0,2,24.7554588317871,23.7899990081787,25,25.1800003051758,30,10,-5,24.5501651763916,0,0,0,2,24.5295791625977,25.5399990081787,25.4099998474121,0,0,0.99581378698349,0,75,75,75,75,1.28033769130707,0,75,75,75,24.8627948760986,0,0,0,23.878059387207,1,2,0,0,2,25.3248100280762,21.3500003814697,30,26.1499996185303,30,10,-5,22.8103580474854,0,0,0,2,25.2437934875488,25.5399990081787,47.0299987792969,0,0,1.02053165435791,0,70,70,70,70,0.997341513633728,0,70,70,70,25.8051052093506,0,0,0,24.4678363800049,1,61.3489646911621,0,0,1,6.64855718612671,0,6.64855718612671,0,0,100,0,15.595
2026-08-21 02:30:00,2,0,0,2,20.8102159500122,19.1499996185303,26,21.2299995422364,30,10,-5,18.3460884094239,0,0,0,2,21.2018699645996,22.1399993896485,22.3949995040894,0,0,0.620557218790055,0,75,75,75,75,1.60689920186996,0,80,80,80,21.8199110031128,0,0,0,18.0494327545166,1,2,0,0,2,20.8793754577637,17.920000076294,23,42.2699985504151,30,10,-3,18.193434715271,0,0,0,2,20.6824598312378,21.9449996948242,45.2649993896485,0,0,1.31036108732224,0,75,75,75,75,1.59853488206864,0,70,70,70,21.2519588470459,0,0,0,19.7370119094849,1,0,0,2,0,0,2,26.46240234375,25.6049995422364,17,17,42,10,-3,25.5910015106201,0,0,0,2,24.9443531036377,26.0399990081787,27.1299991607666,0,0,6.59476757049561,0,60,60,60,7.95868110656739,0,60,60,0,0,100,0,80,25.6094036102295,0,23.9596042633057,421.928833007813,24.2231521606445,421.813919067383,0,0,0,0,0,0,0,2,0,2,24.9144792556763,18.6999988555908,24.4799995422364,20,25,10,-6,24.6395559310913,0,2,23.8730001449585,21.9749994277954,25.4749994277954,0,700,400,0,0.390375524759293,0,40,1.43101930618287,0,35,23.6686391830444,0,0,100,0,11.0329785346985,10,38,24.8798198699952,1,24,23,24.6809444427491,0,406.618057250977,0,24.8533935546875,414.061828613282,24.1226711273194,416.278198242188,18,23,0,0,0,18,24.4336338043213,0,407.29167175293,0,0,0,0,2,0,0,2,22.414942741394,19.9849996566773,23,26,23,31,10,21.3049993515015,0,0,0.617684125900269,0,80,0,23.3527116775513,0,0,2,26.044997215271,16.1499996185303,24,31.4249992370605,30,10,26.4390287399292,22.5399990081787,30.8899993896484,0,0,2.89569890499115,0,60,0,25.8999814987183,24.7078952789307,24.7414159774781,2,0,0,2,26.2968263626099,25.5699996948243,26.3849992752075,23,21,30,10,24.979998588562,26.7849988937378,0,0,1.45661926269531,0,50,50,50,0,0,25.6396398544312,2,0,0,2,24.4858646392822,22.0049991607666,28.7399988174439,23,26,23,30,10,23.8299999237061,25.1899995803833,0,0,0.985045164823532,0,25,25,25,0,0,24.7250490188599,2,0,0,2,24.0197401046753,21.3099994659424,28.6349992752075,26,20,26,30,10,24.5649995803833,25.1499996185303,25.6279535293579,26,0,0,1.47051328420639,0,60,0,0,24.6712865829468,2,0,0,2,26.2508516311646,26.5549993515015,26,26.8149995803833,42,10,-4,26.0117950439454,0,0,0,2,25.8560991287231,27,26.9699993133545,0,0,3.73902416229248,0,125,5.2338182926178,0,100,25.9948177337647,0,0,0,25.7028512954712,1,0,0,2,24.7383356094361,23.8199996948243,25,25.1499996185303,30,10,-5,24.4695177078247,0,0,0,2,24.4988203048706,25.524998664856,25.3849992752075,0,0,0.997920006513596,0,75,75,75,75,1.27138406038285,0,75,75,75,24.858811378479,0,0,0,23.8520545959473,1,2,0,0,2,25.3030500411988,21.4199991226196,30,26.1249990463257,30,10,-5,22.7909536361695,0,0,0,2,25.2151165008545,25.5549993515015,47.1199989318848,0,0,1.01496011018754,0,70,70,70,70,0.994851797819138,0,70,70,70,25.7912607192994,0,0,0,24.4093599319458,1,68.0565567016602,0,0,1,6.59602046012878,0,6.59602046012878,0,0,100,0,15.55
2026-08-21 02:45:00,2,0,0,2,20.7221221923828,19.1299991607666,26,21.1499996185303,30,10,-5,18.4543590545654,0,0,0,2,21.0879039764404,22.0399990081787,22.2899990081787,0,0,0.621163964271545,0,75,75,75,75,1.60867547988892,0,80,80,80,21.6948547363281,0,0,0,18.1076564788818,1,2,0,0,2,20.7906761169434,17.9699993133545,23,42.2900009155273,30,10,-3,18.1870708465576,0,0,0,2,20.5949382781982,21.8599987030029,45.1399993896484,0,0,1.3111344575882,0,75,75,75,75,1.60287940502167,0,70,70,70,21.1529140472412,0,0,0,19.6785297393799,1,0,0,2,0,0,2,26.4653434753418,25.6800003051758,17,17,42,10,-3,25.5945110321045,0,0,0,2,24.9554424285889,26.0299987792969,27.1299991607666,0,0,6.59986352920532,0,60,60,60,7.96050214767456,0,60,60,0,0,100,0,80,25.6107406616211,0,23.9603729248047,421.720062255859,24.2149620056152,422.646148681641,0,0,0,0,0,0,0,2,0,2,25.0103702545166,18.9599990844727,24.5100002288818,20,25,10,-6,24.6657562255859,0,2,23.8955383300781,22.1199989318848,25.519998550415,0,700,400,0,0.391705989837646,0,40,1.39238524436951,0,35,23.7235774993896,0,0,100,0,11.0278797149658,10,38,24.886360168457,1,24,23,24.6904487609863,0,405.507629394531,0,24.8161163330078,414.389038085938,24.0763759613037,415.636627197266,18,23,0,0,0,18,24.4820461273193,0,408.496276855469,0,0,0,0,2,0,0,2,22.4037685394287,19.9899997711182,23,26,23,31,10,21.3099994659424,0,0,0.617743790149689,0,80,0,23.3657093048096,0,0,2,26.041072845459,16.0200004577637,24,31.439998626709,30,10,26.4402408599854,22.5699996948242,30.8899993896484,0,0,2.89592528343201,0,60,0,25.90185546875,24.6993350982666,24.7449836730957,2,0,0,2,26.3008232116699,25.5599994659424,26.3899993896484,23,21,30,10,24.9899997711182,26.7899990081787,0,0,1.45410120487213,0,50,50,50,0,0,25.6413345336914,2,0,0,2,24.5064315795898,22.1000003814697,28.6599998474121,23,26,23,30,10,23.8899993896484,25.2199993133545,0,0,0.979438304901123,0,25,25,25,0,0,24.7311267852783,2,0,0,2,24.0402717590332,21.439998626709,28.5399990081787,26,20,26,30,10,24.6099987030029,25.1999988555908,25.6089572906494,26,0,0,1.46736478805542,0,60,0,0,24.6787853240967,2,0,0,2,26.2495899200439,26.5599994659424,26,26.7999992370605,42,10,-4,26.0156097412109,0,0,0,2,25.8672981262207,27.0100002288818,26.9799995422363,0,0,3.77061343193054,0,125,4.93816089630127,0,100,26.0074462890625,0,0,0,25.7029438018799,1,0,0,2,24.750545501709,23.8400001525879,25,25.1199989318848,30,10,-5,24.3198738098145,0,0,0,2,24.4872722625732,25.5100002288818,25.3699989318848,0,0,0.997831106185913,0,75,75,75,75,1.25849163532257,0,75,75,75,24.8562355041504,0,0,0,23.6802845001221,1,2,0,0,2,25.2768859863281,21.4899997711182,30,26.1099987030029,30,10,-5,22.7978439331055,0,0,0,2,25.2172260284424,25.5499992370605,47.1800003051758,0,0,1.01400327682495,0,70,70,70,70,0.993759334087372,0,70,70,70,25.7750606536865,0,0,0,24.3378429412842,1,62.8800315856934,0,0,1,6.4621376991272,0,6.4621376991272,0,0,100,0,15.505
