2026-08-21 03:00:00,2,0,0,2,20.5731506347657,19.1299991607666,26,21.0549993515015,30,10,-5,18.5662088394165,0,0,0,2,20.9866342544556,21.9599990844727,22.2150001525879,0,0,0.620809704065323,0,75,75,75,75,1.60719680786133,0,80,80,80,21.5556516647339,0,0,0,18.183485031128,1,2,0,0,2,20.7322778701782,18.0149993896485,23,42.3199977874756,30,10,-3,18.2011051177979,0,0,0,2,20.5333595275879,21.8249998092652,45.3049983978272,0,0,1.3126831650734,0,75,75,75,75,1.60033905506134,0,70,70,70,21.0862312316895,0,0,0,19.6209239959717,1,0,0,2,0,0,2,26.4690504074097,25.6999988555909,17,17,42,10,-3,25.5890684127808,0,0,0,2,24.9471464157105,26.0599994659424,27.1449995040894,0,0,6.59543013572693,0,60,60,60,7.84294056892395,0,60,60,0,0,100,0,80,25.6006450653077,0,23.9605312347412,420.941467285156,24.2198400497437,421.707427978516,0,0,0,0,0,0,0,2,0,2,25.0990238189697,19.1749992370606,24.5499992370606,20,25,10,-6,24.6710739135742,0,2,23.9376525878907,22.2849988937378,25.5549993515015,0,700,400,0,0.391340702772141,0,40,1.42806953191758,0,35,23.7568578720093,0,0,100,0,11.0235719680786,10,38,24.8837690353394,1,24,23,24.6719217300415,0,405.249588012695,0,24.9083547592163,414.800750732422,24.0689392089844,417.035766601563,18,23,0,0,0,18,24.5022525787354,0,406.773666381836,0,0,0,0,2,0,0,2,22.3951215744019,19.9799995422363,23,26,23,31,10,21.2949991226196,0,0,0.618277490139008,0,80,0,23.3113384246826,0,0,2,26.0363311767578,16.2199993133545,24,31.4449987411499,30,10,26.442759513855,22.5949993133545,30.8999996185303,0,0,2.89834129810333,0,60,0,25.9036550521851,24.7285776138306,24.7478351593018,2,0,0,2,26.3012504577637,25.5949993133545,26.3749990463257,23,21,30,10,24.9599990844727,26.7899990081787,0,0,1.45741999149323,0,50,50,50,0,0,25.6438140869141,2,0,0,2,24.5220098495484,22.1649990081787,28.5549993515015,23,26,23,30,10,23.9399995803833,25.25,0,0,0.9817995429039,0,25,25,25,0,0,24.7368774414063,2,0,0,2,24.0579233169556,21.5199995040894,28.4499998092651,26,20,26,30,10,24.6599998474121,25.2349996566773,25.5900964736939,26,0,0,1.47298228740693,0,60,0,0,24.6906642913819,2,0,0,2,26.273099899292,26.5799999237061,26,26.8249998092652,42,10,-4,26.0160884857178,0,0,0,2,25.8707733154297,27.024998664856,26.9799995422363,0,0,3.75556659698487,0,125,4.93909287452698,0,100,26.016487121582,0,0,0,25.6985569000244,1,0,0,2,24.6293783187866,23.8549995422364,25,25.1099996566773,30,10,-5,24.490707397461,0,0,0,2,24.4395971298218,25.4949998855591,25.3249998092652,0,0,0.997331976890564,0,75,75,75,75,1.25865209102631,0,75,75,75,24.8515625,0,0,0,23.8793897628784,1,2,0,0,2,25.2511739730835,21.5299997329712,30,26.085000038147,30,10,-5,22.8296985626221,0,0,0,2,25.1861896514893,25.5399990081787,47.1999988555909,0,0,1.01955550909043,0,70,70,70,70,0.994849890470505,0,70,70,70,25.7600755691529,0,0,0,24.2751808166504,1,53.1977691650391,0,0,1,6.50190234184265,0,6.50190234184265,0,0,100,0,15.46
2026-08-21 03:15:00,2,0,0,2,20.4405546188355,19.0950002670288,26,20.9499998092651,30,10,-5,18.5431280136108,0,0,0,2,20.8874797821045,21.8549995422363,22.1149997711182,0,0,0.691868215799331,0,75,75,75,75,1.6061372756958,0,80,80,80,21.4383487701416,0,0,0,18.076491355896,1,2,0,0,2,20.654450416565,18.0549993515015,23,42.2999992370605,30,10,-3,18.0187749862671,0,0,0,2,20.4492292404175,21.7449998855591,45.4049987792969,0,0,1.31072241067886,0,75,75,75,75,1.93233329057694,0,70,70,70,21.0040302276611,0,0,0,19.5523357391358,1,0,0,2,0,0,2,26.4727182388306,25.7249994277954,17,17,42,10,-3,25.5716171264648,0,0,0,2,24.9217052459717,26.0349988937378,27.1449995040894,0,0,6.60625886917115,0,60,60,60,8.17727112770081,0,60,60,0,0,100,0,80,25.5842256546021,0,23.9653463363647,421.553634643555,24.2230558395386,420.857009887696,0,0,0,0,0,0,0,2,0,2,25.1935377120972,19.3999996185303,24.5900001525879,20,25,10,-6,24.6724815368652,0,2,23.9934101104737,22.4099988937378,25.5949993133545,0,700,400,0,0.392105400562286,0,40,1.42877572774887,0,35,23.7943410873413,0,0,100,0,10.9821758270264,10,38,24.8625316619873,1,24,23,24.6761636734009,0,403.616485595703,0,24.9052820205689,411.570007324219,24.1755056381226,419.773025512695,18,23,0,0,0,18,24.4927177429199,0,407.125717163086,0,0,0,0,2,0,0,2,22.4041709899902,19.9749994277954,23,26,23,31,10,21.2949991226196,0,0,0.617824703454972,0,80,0,23.2097749710083,0,0,2,26.0334529876709,16.3199996948243,24,31.4449987411499,30,10,26.4510288238525,22.6249990463257,30.9049997329712,0,0,2.89800226688385,0,60,0,25.9064521789551,24.7342834472657,24.7464103698731,2,0,0,2,26.300802230835,25.6249990463257,26.3849992752075,23,21,30,10,25.0249996185303,26.7899990081787,0,0,1.45276266336441,0,50,50,50,0,0,25.6464700698853,2,0,0,2,24.5392007827759,22.25,28.4399995803833,23,26,23,30,10,24.024998664856,25.3049993515015,0,0,0.983014136552811,0,25,25,25,0,0,24.7396907806397,2,0,0,2,24.0727777481079,21.6049995422363,28.3449993133545,26,20,26,30,10,24.7149991989136,25.2699995040894,25.5660362243652,26,0,0,1.4721651673317,0,60,0,0,24.7116842269897,2,0,0,2,26.2472381591797,26.585000038147,26,26.8199996948242,42,10,-4,26.0258836746216,0,0,0,2,25.8850555419922,27.0349988937378,26.9849996566773,0,0,3.75124228000641,0,125,5.4902138710022,0,100,26.0315933227539,0,0,0,25.6972455978394,1,0,0,2,24.4900798797608,23.8599996566773,25,25.0900001525879,30,10,-5,24.4337596893311,0,0,0,2,24.3820524215699,25.4799995422364,25.2999992370606,0,0,1.02993869781494,0,75,75,75,75,1.2586037516594,0,75,75,75,24.8909311294556,0,0,0,24.0262231826782,1,2,0,0,2,25.2083740234375,21.6099996566773,30,26.0649995803833,30,10,-5,22.811469078064,0,0,0,2,25.1181230545044,25.5549993515015,47.2249984741211,0,0,1.55199408531189,0,70,70,70,70,0.993928581476212,0,70,70,70,25.735824584961,0,0,0,24.2653999328614,1,59.6903991699219,0,0,1,6.43546772003174,0,6.43546772003174,0,0,100,0,15.3825
2026-08-21 03:30:00,2,0,0,2,20.3507404327393,19.0699996948242,26,20.8599987030029,30,10,-5,18.2290668487549,0,0,0,2,20.8154201507568,21.7700004577637,22.0200004577637,0,0,0.904302299022675,0,75,75,75,75,1.61134135723114,0,80,80,80,21.3573246002197,0,0,0,17.7810611724854,1,2,0,0,2,20.5785617828369,18.0799999237061,23,42.2700004577637,30,10,-3,17.7099514007568,0,0,0,2,20.3644580841064,21.6999988555908,45.3299980163574,0,0,1.31032276153564,0,75,75,75,75,1.60104429721832,0,70,70,70,20.9422378540039,0,0,0,19.5021457672119,1,0,0,2,0,0,2,26.4767932891846,25.769998550415,17,17,42,10,-3,25.5612163543701,0,0,0,2,24.911994934082,26.0799999237061,27.1499996185303,0,0,6.59181261062622,0,60,60,60,7.96286821365356,0,60,60,0,0,100,0,80,25.5797233581543,0,23.9677066802979,421.846618652344,24.2150363922119,422.400360107422,0,0,0,0,0,0,0,2,0,2,25.2622108459473,19.5499992370605,24.6099987030029,20,25,10,-6,24.6938629150391,0,2,24.0322399139404,22.4599990844727,25.6399993896484,0,700,400,0,0.394754499197006,0,40,1.42558789253235,0,35,23.8141689300537,0,0,100,0,10.9455614089966,10,38,24.8603801727295,1,24,23,24.6819801330566,0,403.337585449219,0,24.8974494934082,413.582000732422,24.1732807159424,418.041564941406,18,23,0,0,0,18,24.5123519897461,0,405.566528320312,0,0,0,0,2,0,0,2,22.3981456756592,19.9899997711182,23,26,23,31,10,21.2999992370605,0,0,0.61885392665863,0,80,0,23.207820892334,0,0,2,26.0305786132812,16.3599987030029,24,31.439998626709,30,10,26.4496593475342,22.6599998474121,30.9200000762939,0,0,2.90417146682739,0,60,0,25.905855178833,24.7093238830566,24.7492637634277,2,0,0,2,26.3050994873047,25.5999984741211,26.3799991607666,23,21,30,10,25.0399990081787,26.7899990081787,0,0,1.46829605102539,0,50,50,50,0,0,25.6427688598633,2,0,0,2,24.5550212860107,22.2999992370605,28.3799991607666,23,26,23,30,10,24.0599994659424,25.3299999237061,0,0,0.980103373527527,0,25,25,25,0,0,24.7380867004395,2,0,0,2,24.0771942138672,21.6800003051758,28.2899990081787,26,20,26,30,10,24.75,25.2799987792969,25.5520000457764,26,0,0,1.46961486339569,0,60,0,0,24.7196750640869,2,0,0,2,26.2344837188721,26.5900001525879,26,26.8400001525879,42,10,-4,26.0245494842529,0,0,0,2,25.8966217041016,27.0399990081787,26.9899997711182,0,0,3.73770666122437,0,125,4.93321561813354,0,100,26.0413284301758,0,0,0,25.6913776397705,1,0,0,2,24.4049301147461,23.8599987030029,25,25.0699996948242,30,10,-5,24.5305671691895,0,0,0,2,24.3388252258301,25.4599990844727,25.2899990081787,0,0,0.994329392910004,0,75,75,75,75,1.25836884975433,0,75,75,75,24.9286594390869,0,0,0,24.0832862854004,1,2,0,0,2,25.1974449157715,21.6199989318848,30,26.0699996948242,30,10,-5,22.7168292999268,0,0,0,2,25.0824069976807,25.5399990081787,47.2299995422363,0,0,1.01511871814728,0,70,70,70,70,0.993501126766205,0,70,70,70,25.7216720581055,0,0,0,24.2109107971191,1,65.5515975952148,0,0,1,6.5349645614624,0,6.5349645614624,0,0,100,0,15.305
2026-08-21 03:45:00,2,0,0,2,20.2129716873169,19.0449991226196,26,20.7599992752076,30,10,-5,18.2091112136841,0,0,0,2,20.7191143035889,21.6899995803833,21.9399995803833,0,0,0.859469562768937,0,75,75,75,75,1.60881483554841,0,80,80,80,21.2066736221314,0,0,0,17.8106441497803,1,2,0,0,2,20.5062952041626,18.1049995422364,23,42.2849998474121,30,10,-3,17.7604093551636,0,0,0,2,20.2772026062012,21.6199998855591,45.4349975585938,0,0,1.36857932806015,0,75,75,75,75,1.60109221935272,0,70,70,70,20.8623161315918,0,0,0,19.4241123199463,1,0,0,2,0,0,2,26.4793958663941,25.774998664856,17,17,42,10,-3,25.5613451004029,0,0,0,2,24.9161281585694,26.0599994659424,27.1599998474121,0,0,6.59600377082825,0,60,60,60,7.99859285354614,0,60,60,0,0,100,0,80,25.5698509216309,0,23.9643430709839,419.988525390625,24.2232933044434,421.761016845704,0,0,0,0,0,0,0,2,0,2,25.3493404388428,19.7200002670288,24.6449995040894,20,25,10,-6,24.7062368392945,0,2,24.0534162521362,22.6199989318848,25.6649999618531,0,700,400,0,0.392181441187859,0,40,1.43322813510895,0,35,23.827898979187,0,0,100,0,10.9329886436462,10,38,24.8515777587891,1,24,23,24.629732131958,0,403.507247924805,0,24.8623781204224,414.101867675781,24.1252584457398,416.633911132812,18,23,0,0,0,18,24.4465484619141,0,405.72053527832,0,0,0,0,2,0,0,2,22.3961973190308,19.9599990844727,23,26,23,31,10,21.2849988937378,0,0,0.617206871509552,0,80,0,23.1286697387695,0,0,2,26.0284147262573,16.5299997329712,24,31.4499988555909,30,10,26.4542493820191,22.6449995040894,30.9200000762939,0,0,2.90799582004547,0,60,0,25.9075984954834,24.6986246109009,24.7392759323121,2,0,0,2,26.3094482421875,25.6299991607666,26.3899993896484,23,21,30,10,25.0949993133545,26.7899990081787,0,0,1.4674214720726,0,50,50,50,0,0,25.6422023773194,2,0,0,2,24.569354057312,22.3849992752075,28.2649993896485,23,26,23,30,10,24.1099996566773,25.3400001525879,0,0,0.986761271953583,0,25,25,25,0,0,24.7383575439454,2,0,0,2,24.0979614257813,21.755000114441,28.1999998092651,26,20,26,30,10,24.7799987792969,25.3049993515015,25.5343055725098,26,0,0,1.4718479514122,0,60,0,0,24.7310428619385,2,0,0,2,26.2477579116821,26.6149988174439,26,26.8249998092652,42,10,-4,26.0254821777344,0,0,0,2,25.9000644683838,27.0499992370605,26.9849996566773,0,0,3.7420027256012,0,125,5.24293303489685,0,100,26.0493955612183,0,0,0,25.6888809204102,1,0,0,2,24.3651742935181,23.8949995040894,25,25.0499992370606,30,10,-5,24.4812173843384,0,0,0,2,24.2915925979614,25.4649991989136,25.2599992752075,0,0,1.40673443675041,0,75,75,75,75,1.25762391090393,0,75,75,75,24.9037122726441,0,0,0,24.1616506576539,1,2,0,0,2,25.1534109115601,21.7049989700318,30,26.0399990081787,30,10,-5,22.7287874221802,0,0,0,2,25.038519859314,25.5599994659424,47.2949981689453,0,0,1.43912321329117,0,70,70,70,70,0.992966771125794,0,70,70,70,25.6946611404419,0,0,0,24.2054624557495,1,61.5553531646729,0,0,1,6.57282638549805,0,6.57282638549805,0,0,100,0,15.2275
2026-08-21 04:00:00,2,0,0,2,20.1178379058838,19.0299987792969,26,20.6700000762939,30,10,-5,18.2703266143799,0,0,0,2,20.6404075622559,21.6000003814697,21.8599987030029,0,0,1.12461137771606,0,75,75,75,75,1.61065185070038,0,80,80,80,21.0739498138428,0,0,0,17.9138298034668,1,2,0,0,2,20.4417610168457,18.1499996185303,23,42.2799987792969,30,10,-3,17.9286079406738,0,0,0,2,20.1700096130371,21.5599994659424,45.1800003051758,0,0,1.31178367137909,0,75,75,75,75,1.60204470157623,0,70,70,70,20.7849407196045,0,0,0,19.354850769043,1,0,0,2,0,0,2,26.4845085144043,25.8199996948242,17,17,42,10,-3,25.5412120819092,0,0,0,2,24.8887386322021,26.0499992370605,27.1499996185303,0,0,6.58685350418091,0,60,60,60,7.96093320846558,0,60,60,0,0,100,0,80,25.5514221191406,0,23.9668769836426,419.93798828125,24.2293968200684,419.086822509766,0,0,0,0,0,0,0,2,0,2,25.4328708648682,19.8999996185303,24.6800003051758,20,25,10,-6,24.7156028747559,0,2,24.0822048187256,22.75,25.6999988555908,0,700,400,0,0.391240566968918,0,40,1.42680358886719,0,35,23.8923053741455,0,0,100,0,10.9028310775757,10,38,24.8293590545654,1,24,23,24.6711311340332,0,402.955871582031,0,24.9159717559814,412.090606689453,24.1700000762939,417.968780517578,18,23,0,0,0,18,24.4064197540283,0,405.677520751953,0,0,0,0,2,0,0,2,22.4055843353271,19.9599990844727,23,26,23,31,10,21.2799987792969,0,0,0.616162300109863,0,80,0,23.0558586120605,0,0,2,26.0262508392334,16.6199989318848,24,31.4499988555908,30,10,26.451265335083,22.6800003051758,30.9200000762939,0,0,2.9014573097229,0,60,0,25.9090118408203,24.6936321258545,24.7492637634277,2,0,0,2,26.3087368011475,25.6399993896484,26.3899993896484,23,21,30,10,25.1199989318848,26.7999992370605,0,0,1.46313798427582,0,50,50,50,0,0,25.6436061859131,2,0,0,2,24.5851192474365,22.439998626709,28.1700000762939,23,26,23,30,10,24.1700000762939,25.3599987030029,0,0,0.987896859645844,0,25,25,25,0,0,24.7381801605225,2,0,0,2,24.1142311096191,21.8099994659424,28.1199989318848,26,20,26,30,10,24.8199996948242,25.3400001525879,25.5194969177246,26,0,0,1.47060143947601,0,60,0,0,24.7400722503662,2,0,0,2,26.2262516021729,26.6099987030029,26,26.8400001525879,42,10,-4,26.0326042175293,0,0,0,2,25.91184425354,27.0599994659424,26.9799995422363,0,0,3.73330640792847,0,125,5.52725982666016,0,100,26.0614585876465,0,0,0,25.676155090332,1,0,0,2,24.4407539367676,23.8999996185303,25,25.019998550415,30,10,-5,24.4993209838867,0,0,0,2,24.2442665100098,25.439998626709,25.2399997711182,0,0,1.81966495513916,0,75,75,75,75,1.25606524944305,0,75,75,75,24.8681640625,0,0,0,24.2639598846436,1,2,0,0,2,25.1179752349854,21.7600002288818,30,26.019998550415,30,10,-5,22.6670417785645,0,0,0,2,24.9936618804932,25.5599994659424,47.3299980163574,0,0,1.01170647144318,0,70,70,70,70,0.993118762969971,0,70,70,70,25.6714172363281,0,0,0,24.2200889587402,1,65.5781631469727,0,0,1,6.63157510757446,0,6.63157510757446,0,0,100,0,15.15
2026-08-21 04:15:00,2,0,0,2,20.0759401321411,19.0100002288819,26,20.5899991989136,30,10,-5,18.2435998916626,0,0,0,2,20.5420875549317,21.5149993896484,21.75,0,0,0.744003593921661,0,75,75,75,75,1.60871386528016,0,80,80,80,20.9807806015015,0,0,0,17.9441661834717,1,2,0,0,2,20.4026050567627,18.1549997329712,23,42.2749996185303,30,10,-3,17.9246101379395,0,0,0,2,20.1037797927857,21.4749994277955,45.2949981689454,0,0,1.31077557802201,0,75,75,75,75,1.60211145877838,0,70,70,70,20.7240190505981,0,0,0,19.2871952056885,1,0,0,2,0,0,2,26.4870758056641,25.8249998092652,17,17,42,10,-3,25.5459289550782,0,0,0,2,24.9014139175415,26.0949993133545,27.1549997329712,0,0,6.60262441635132,0,60,60,60,7.99235677719117,0,60,60,0,0,100,0,80,25.529977798462,0,23.9670286178589,420.841583251953,24.2210874557496,420.292434692383,0,0,0,0,0,0,0,2,0,2,25.5033149719239,20.1099996566772,24.7049989700318,20,25,10,-6,24.7334976196289,0,2,24.1033554077149,22.8449993133545,25.7499990463257,0,700,400,0,0.390820696949959,0,40,1.43050462007523,0,35,23.9290800094605,0,0,100,0,10.8352174758911,10,38,24.8247518539429,1,24,23,24.6769933700562,0,403.365509033203,0,24.9044189453125,412.700958251953,24.176251411438,415.526916503907,18,23,0,0,0,18,24.4351778030396,0,404.205718994141,0,0,0,0,2,0,0,2,22.3937196731568,19.9599990844727,23,26,23,31,10,21.2799987792969,0,0,0.617889910936356,0,80,0,23.0437955856324,0,0,2,26.0240077972413,16.5449991226197,24,31.4649991989136,30,10,26.4574813842773,22.6949996948243,30.9299983978271,0,0,2.92122578620911,0,60,0,25.909743309021,24.708607673645,24.7407035827637,2,0,0,2,26.3116455078125,25.6349992752076,26.3999996185303,23,21,30,10,25.1399993896485,26.7949991226196,0,0,1.48519307374954,0,50,50,50,0,0,25.6444339752198,2,0,0,2,24.6031341552735,22.5099992752076,28.0949993133545,23,26,23,30,10,24.2199993133545,25.3899993896484,0,0,0.982201308012009,0,25,25,25,0,0,24.7394018173218,2,0,0,2,24.1375923156738,21.9199991226197,28.0499992370606,26,20,26,30,10,24.8799991607666,25.3649988174439,25.4995431900024,26,0,0,1.46873956918717,0,60,0,0,24.7429122924805,2,0,0,2,26.2285575866699,26.6199989318848,26,26.8449993133545,42,10,-4,26.0218076705933,0,0,0,2,25.9187593460083,27.0699996948243,26.9949998855591,0,0,3.74777889251709,0,125,4.94239187240601,0,100,26.0701808929443,0,0,0,25.6643571853638,1,0,0,2,24.4453105926514,23.914999961853,25,24.9949998855591,30,10,-5,24.5116329193115,0,0,0,2,24.1980962753296,25.4300003051758,25.2049989700318,0,0,1.73297500610352,0,75,75,75,75,1.25763595104218,0,75,75,75,24.8436441421509,0,0,0,24.271782875061,1,2,0,0,2,25.1049404144287,21.7899999618531,30,26.0149993896484,30,10,-5,22.6155185699463,0,0,0,2,24.9344396591187,25.5449991226196,47.2999992370606,0,0,1.01417082548142,0,70,70,70,70,0.99377378821373,0,70,70,70,25.6470241546631,0,0,0,24.1265163421631,1,58.0665798187256,0,0,1,6.64466667175293,0,6.64519214630127,0,0,100,0,15.0725
2026-08-21 04:30:00,2,0,0,2,20.0496292114258,18.9799995422363,26,20.5100002288818,30,10,-5,18.2403717041016,0,0,0,2,20.4712810516357,21.439998626709,21.6599998474121,0,0,1.12495374679565,0,75,75,75,75,1.60859954357147,0,80,80,80,20.8918285369873,0,0,0,17.9754886627197,1,2,0,0,2,20.304744720459,18.1700000762939,23,42.3099975585938,30,10,-3,17.9401206970215,0,0,0,2,20.0284671783447,21.4099998474121,45.2199974060059,0,0,1.31255340576172,0,75,75,75,75,1.59965181350708,0,70,70,70,20.6317977905273,0,0,0,19.2374439239502,1,0,0,2,0,0,2,26.4893264770508,25.8499984741211,17,17,42,10,-3,25.5493354797363,0,0,0,2,24.8992538452148,26.0599994659424,27.1700000762939,0,0,6.5913462638855,0,60,60,60,7.97477960586548,0,60,60,0,0,100,0,80,25.521541595459,0,23.9679203033447,420.001434326172,24.2252292633057,418.951599121094,0,0,0,0,0,0,0,2,0,2,25.5652408599854,20.2999992370605,24.75,20,25,10,-6,24.7526340484619,0,2,24.1367626190186,22.9300003051758,25.7899990081787,0,700,400,0,0.39019438624382,0,40,1.42577934265137,0,35,23.9354381561279,0,0,100,0,10.7981214523315,10,38,24.8170433044434,1,24,23,24.3632659912109,0,402.972503662109,0,24.9178943634033,410.263214111328,24.1818256378174,416.740417480469,18,23,0,0,0,18,24.4850978851318,0,404.187164306641,0,0,0,0,2,0,0,2,22.3821086883545,19.9599990844727,23,26,23,31,10,21.2700004577637,0,0,0.615753471851349,0,80,0,22.9929161071777,0,0,2,26.0225887298584,16.6599998474121,24,31.4699993133545,30,10,26.4611034393311,22.75,30.939998626709,0,0,2.91810917854309,0,60,0,25.9115829467773,24.7207317352295,24.7278671264648,2,0,0,2,26.3159999847412,25.6199989318848,26.3899993896484,23,21,30,10,25.1800003051758,26.7999992370605,0,0,1.48187410831451,0,50,50,50,0,0,25.6423664093018,2,0,0,2,24.6171741485596,22.5900001525879,28.019998550415,23,26,23,30,10,24.2799987792969,25.4300003051758,0,0,0.989444017410278,0,25,25,25,0,0,24.7385749816895,2,0,0,2,24.1585292816162,22.0200004577637,27.9899997711182,26,20,26,30,10,24.9099998474121,25.3999996185303,25.4811172485352,26,0,0,1.47205829620361,0,60,0,0,24.7491588592529,2,0,0,2,26.2145404815674,26.6399993896484,26,26.8499984741211,42,10,-4,26.0237674713135,0,0,0,2,25.9295463562012,27.0900001525879,26.9899997711182,0,0,3.73573851585388,0,125,4.93196630477905,0,100,26.0795440673828,0,0,0,25.664722442627,1,0,0,2,24.4886951446533,23.9300003051758,25,25,30,10,-5,24.5107364654541,0,0,0,2,24.1541271209717,25.439998626709,25.189998626709,0,0,1.1331981420517,0,75,75,75,75,1.25194299221039,0,75,75,75,24.8131561279297,0,0,0,24.2950382232666,1,2,0,0,2,25.0850696563721,21.8500003814697,30,25.9899997711182,30,10,-5,22.574779510498,0,0,0,2,24.8714427947998,25.5299987792969,47.3400001525879,0,0,1.03108251094818,0,70,70,70,70,0.991994678974152,0,70,70,70,25.6238040924072,0,0,0,24.0577754974365,1,50.6179695129395,0,0,1,6.64313364028931,0,6.64313364028931,0,0,100,0,14.995
2026-08-21 04:45:00,2,0,0,2,19.9942674636841,18.9549989700318,26,20.4249992370606,30,10,-5,18.1616535186768,0,0,0,2,20.389183998108,21.3399991989136,21.5649995803833,0,0,1.92257255315781,0,75,75,75,75,1.60736650228501,0,80,80,80,20.8187637329102,0,0,0,17.9181518554688,1,2,0,0,2,20.2512722015381,18.1949996948242,23,42.3099994659424,30,10,-3,17.870078086853,0,0,0,2,19.9581861495972,21.3399991989136,45.3649978637695,0,0,1.69239568710328,0,75,75,75,75,1.60283118486404,0,70,70,70,20.5857248306275,0,0,0,19.1931533813477,1,0,0,2,0,0,2,26.4907932281494,25.8599996566773,17,17,42,10,-3,25.5330991744995,0,0,0,2,24.8857793807984,26.0999984741211,27.1800003051758,0,0,6.61647415161133,0,60,60,60,8.03763246536255,0,60,60,0,0,100,0,80,25.5071506500245,0,23.959077835083,418.879364013672,24.17200756073,419.737319946289,0,0,0,0,0,0,0,2,0,2,25.6429042816162,20.5,24.7849988937378,20,25,10,-6,24.7694215774536,0,2,24.1658973693848,23.0249996185303,25.8249998092652,0,700,400,0,0.390083014965058,0,40,1.795072555542,0,35,23.9764213562012,0,0,100,0,10.7669496536255,10,38,24.7998170852661,1,24,23,24.5218801498413,0,403.251861572266,0,24.9064207077027,411.917007446289,24.1690692901611,414.074798583984,18,23,0,0,0,18,24.4025707244873,0,403.588821411133,0,0,0,0,2,0,0,2,22.3810844421387,19.9549989700318,23,26,23,31,10,21.2700004577637,0,0,0.615878373384476,0,80,0,22.9622831344605,0,0,2,26.0235109329224,16.7699995040894,24,31.4799995422363,30,10,26.4622640609741,22.7649993896484,30.939998626709,0,0,2.92377352714539,0,60,0,25.9120359420777,24.7150259017944,24.7257251739502,2,0,0,2,26.3256330490113,25.664999961853,26.3999996185303,23,21,30,10,25.170000076294,26.7999992370605,0,0,1.48819506168366,0,50,50,50,0,0,25.6441946029663,2,0,0,2,24.6356906890869,22.6599998474121,27.9499998092651,23,26,23,30,10,24.3099994659424,25.439998626709,0,0,0.982863515615463,0,25,25,25,0,0,24.7379388809204,2,0,0,2,24.1726083755494,22.1049995422364,27.9099998474121,26,20,26,30,10,24.9449996948243,25.4300003051758,25.4689807891846,26,0,0,1.47085243463516,0,60,0,0,24.7575941085815,2,0,0,2,26.2057838439942,26.6499996185303,26,26.854998588562,42,10,-4,26.0262508392334,0,0,0,2,25.9389953613282,27.0949993133545,26.9949998855591,0,0,3.75196123123169,0,125,4.95154595375061,0,100,26.0875215530396,0,0,0,25.6604146957398,1,0,0,2,24.4957008361817,23.939998626709,25,24.9749994277955,30,10,-5,24.4905586242676,0,0,0,2,24.1090221405029,25.4099998474121,25.1549997329712,0,0,1.82977318763733,0,75,75,75,75,1.25893992185593,0,75,75,75,24.788652420044,0,0,0,24.2996139526368,1,2,0,0,2,25.021222114563,21.8999996185303,30,25.9599990844727,30,10,-5,22.6219425201416,0,0,0,2,24.8366346359253,25.5349988937378,47.3749980926514,0,0,1.65452980995178,0,70,70,70,70,0.993475109338761,0,70,70,70,25.5939111709595,0,0,0,24.129919052124,1,62.2453231811523,0,0,1,6.44805097579956,0,6.44805097579956,0,0,100,0,14.9175
2026-08-21 05:00:00,2,0,0,2,19.9280490875244,18.9300003051758,26,20.3299999237061,30,10,-5,18.1107635498047,0,0,0,2,20.3133220672607,21.25,21.4699993133545,0,0,2.08871269226074,0,75,75,75,75,1.60508191585541,0,80,80,80,20.7288856506348,0,0,0,17.8719959259033,1,2,0,0,2,20.1738338470459,18.2099990844727,23,42.3099975585938,30,10,-3,17.739372253418,0,0,0,2,19.8866291046143,21.2700004577637,45.3699989318848,0,0,1.31104707717896,0,75,75,75,75,1.60001909732819,0,70,70,70,20.4881000518799,0,0,0,19.1248588562012,1,0,0,2,0,0,2,26.4914073944092,25.8799991607666,17,17,42,10,-3,25.5155124664307,0,0,0,2,24.8618469238281,26.0900001525879,27.1800003051758,0,0,6.60095691680908,0,60,60,60,8.01698684692383,0,60,60,0,0,100,0,80,25.4975967407227,0,23.9647159576416,419.927307128906,24.2219142913818,418.945373535156,0,0,0,0,0,0,0,2,0,2,25.7058582305908,20.6399993896484,24.8099994659424,20,25,10,-6,24.7903919219971,0,2,24.2022552490234,23.1199989318848,25.8799991607666,0,700,400,0,0.390973448753357,0,40,1.42934906482697,0,35,24.01584815979,0,0,100,0,10.7833528518677,10,38,24.7858562469482,1,24,23,24.7819347381592,0,403.408172607422,0,24.9134922027588,412.002227783203,24.177209854126,413.410552978516,18,23,0,0,0,18,24.4072322845459,0,404.741241455078,0,0,0,0,2,0,0,2,22.3849430084229,19.9499988555908,23,26,23,31,10,21.2799987792969,0,0,0.614626526832581,0,80,0,22.9069271087646,0,0,2,26.0230960845947,16.8999996185303,24,31.4699993133545,30,10,26.4620685577393,22.7799987792969,30.9499988555908,0,0,2.92040944099426,0,60,0,25.915958404541,24.733570098877,24.7321434020996,2,0,0,2,26.3227272033691,25.6399993896484,26.3899993896484,23,21,30,10,25.2199993133545,26.7999992370605,0,0,1.49434578418732,0,50,50,50,0,0,25.6460380554199,2,0,0,2,24.652946472168,22.7299995422363,27.8599987030029,23,26,23,30,10,24.3599987030029,25.4599990844727,0,0,0.988833010196686,0,25,25,25,0,0,24.7379531860352,2,0,0,2,24.1891746520996,22.2299995422363,27.8400001525879,26,20,26,30,10,24.9899997711182,25.4699993133545,25.4508514404297,26,0,0,1.47328984737396,0,60,0,0,24.7669353485107,2,0,0,2,26.1989326477051,26.6599998474121,26,26.8499984741211,42,10,-4,26.0280628204346,0,0,0,2,25.947380065918,27.0999984741211,26.9899997711182,0,0,3.73859882354736,0,125,4.94109773635864,0,100,26.0970268249512,0,0,0,25.6491088867188,1,0,0,2,24.5765590667725,23.9499988555908,25,24.939998626709,30,10,-5,24.4676113128662,0,0,0,2,24.0695972442627,25.3899993896484,25.1299991607666,0,0,1.81724560260773,0,75,75,75,75,1.25574731826782,0,75,75,75,24.7529220581055,0,0,0,24.3478240966797,1,2,0,0,2,24.9742126464844,21.9499988555908,30,25.939998626709,30,10,-5,22.538215637207,0,0,0,2,24.814266204834,25.5299987792969,47.379997253418,0,0,1.86253201961517,0,70,70,70,70,0.99389922618866,0,70,70,70,25.5598030090332,0,0,0,24.1235160827637,1,70.0873870849609,0,0,1,6.44367647171021,0,6.44367647171021,0,0,100,0,14.84
2026-08-21 05:15:00,2,0,0,2,19.8690738677979,18.8949995040894,26,20.2349996566773,30,10,-5,18.0343103408814,0,0,0,2,20.2325849533081,21.1499996185303,21.3800001144409,0,0,0.951241225004195,0,75,75,75,75,1.60693454742432,0,80,80,80,20.6485576629639,0,0,0,17.7986059188843,1,2,0,0,2,20.108078956604,18.2199993133545,23,42.3249988555908,30,10,-3,17.6735906600952,0,0,0,2,19.8218212127686,21.1999998092652,45.3999996185303,0,0,1.47002249956131,0,75,75,75,75,1.60154616832733,0,70,70,70,20.4053716659546,0,0,0,19.0511016845704,1,0,0,2,0,0,2,26.4976863861084,25.9149999618531,17,17,42,10,-3,25.4888887405396,0,0,0,2,24.8560981750489,26.1199998855591,27.1849994659424,0,0,7.20893406867981,0,60,60,60,7.39369320869445,0,60,60,0,0,100,0,80,25.4539432525635,0,23.9680290222168,420.160842895508,24.1222085952759,418.711929321289,0,0,0,0,0,0,0,2,0,2,25.7597074508667,20.795000076294,24.8449993133545,20,25,10,-6,24.8120660781861,0,2,24.2368879318238,23.2049999237061,25.9249992370606,0,700,400,0,0.391432106494904,0,40,1.42754852771759,0,35,24.0615072250367,0,0,100,0,10.8519005775452,10,38,24.7688894271851,1,24,23,23.751787185669,0,403.11752319336,0,24.9580135345459,413.601837158203,24.1736145019532,414.874008178711,18,23,0,0,0,18,24.6596412658692,0,404.855743408203,0,0,0,0,2,0,0,2,22.3795976638794,19.9349994659424,23,26,23,31,10,21.2700004577637,0,0,0.617255240678787,0,80,0,22.77379322052,0,0,2,26.0224885940552,16.9849996566773,24,31.4899997711182,30,10,26.4750661849976,22.8049993515015,30.9599990844727,0,0,2.91941928863526,0,60,0,25.9217185974121,24.6765184402466,24.6979112625122,2,0,0,2,26.2992610931397,25.6599998474121,26.3999996185303,23,21,30,10,25.2299995422363,26.7999992370605,0,0,1.49589812755585,0,50,50,50,0,0,25.6714811325074,2,0,0,2,24.6673879623413,22.7999992370606,27.8199996948242,23,26,23,30,10,24.4149999618531,25.4899997711182,0,0,0.981245398521423,0,25,25,25,0,0,24.7379512786865,2,0,0,2,24.192533493042,22.2499990463257,27.7749996185303,26,20,26,30,10,25.0199995040894,25.4899997711182,25.4394359588623,26,0,0,1.46790677309037,0,60,0,0,24.7805376052857,2,0,0,2,26.299903869629,26.6549997329712,26,26.8499984741211,42,10,-4,26.001693725586,0,0,0,2,25.9467840194702,27.1099987030029,26.9899997711182,0,0,3.99549806118012,0,125,4.94200348854065,0,100,26.101993560791,0,0,0,25.6219530105591,1,0,0,2,24.63551902771,23.9599990844727,25,24.9099998474121,30,10,-5,24.4165849685669,0,0,0,2,24.0249633789063,25.3749990463257,25.0949993133545,0,0,1.44982826709748,0,75,75,75,75,1.25418668985367,0,75,75,75,24.731785774231,0,0,0,24.361840248108,1,2,0,0,2,24.9397649765015,21.9749994277954,30,25.9099998474121,30,10,-5,22.398588180542,0,0,0,2,24.7790470123291,25.5149993896485,47.4149990081787,0,0,1.42684948444367,0,70,70,70,70,0.994517207145691,0,70,70,70,25.5320701599121,0,0,0,24.08607006073,1,69.8930358886719,0,0,1,6.62406539916993,0,6.62406539916993,0,0,100,0,14.7625
2026-08-21 05:30:00,2,0,0,2,19.80153465271,18.8699989318848,26,20.1599998474121,30,10,-5,17.8829536437988,0,0,0,2,20.1677951812744,21.0699996948242,21.2899990081787,0,0,2.64093637466431,0,75,75,75,75,1.60771155357361,0,80,80,80,20.568208694458,0,0,0,17.6828441619873,1,2,0,0,2,20.0368957519531,18.2099990844727,23,42.3499984741211,30,10,-3,17.564525604248,0,0,0,2,19.7368316650391,21.1199989318848,45.6399993896484,0,0,1.31188440322876,0,75,75,75,75,1.6070442199707,0,70,70,70,20.3390827178955,0,0,0,18.9752445220947,1,0,0,2,0,0,2,26.4989433288574,25.939998626709,17,17,42,10,-3,25.4626369476318,0,0,0,2,24.8338203430176,26.1199989318848,27.189998626709,0,0,6.61205863952637,0,60,60,60,7.38446521759033,0,60,60,0,0,100,0,80,25.3980140686035,0,23.9696788787842,422.045989990234,24.1231822967529,420.68310546875,0,0,0,0,0,0,0,2,0,2,25.8599338531494,20.939998626709,24.8799991607666,20,25,10,-6,24.8267993927002,0,2,24.2476196289062,23.2999992370605,25.9599990844727,0,700,400,0,0.390913367271423,0,40,2.4528329372406,0,35,24.1028518676758,0,0,100,0,10.8320245742798,10,38,24.7217426300049,1,24,23,23.7545833587646,0,403.024871826172,0,24.9144859313965,414.066070556641,24.1677112579346,413.238983154297,18,23,0,0,0,18,24.5993690490723,0,405.339447021484,0,0,0,0,2,0,0,2,22.3855323791504,19.9300003051758,23,26,23,31,10,21.2700004577637,0,0,0.618995010852814,0,80,0,22.6114273071289,0,0,2,26.0197467803955,17.1000003814697,24,31.4899997711182,30,10,26.4749813079834,22.8299999237061,30.9599990844727,0,0,2.92234635353088,0,60,0,25.92360496521,24.6750946044922,24.6950569152832,2,0,0,2,26.2986965179443,25.6700000762939,26.4099998474121,23,21,30,10,25.25,26.8099994659424,0,0,1.49044263362885,0,50,50,50,0,0,25.6709518432617,2,0,0,2,24.6780433654785,22.8599987030029,27.7299995422363,23,26,23,30,10,24.4499988555908,25.5,0,0,0.983543932437897,0,25,25,25,0,0,24.7165298461914,2,0,0,2,24.2033290863037,22.3299999237061,27.6999988555908,26,20,26,30,10,25.0499992370605,25.519998550415,25.4242362976074,26,0,0,1.47294676303864,0,60,0,0,24.7853450775146,2,0,0,2,26.3376522064209,26.6499996185303,26,26.8400001525879,42,10,-4,25.9836559295654,0,0,0,2,25.9509887695312,27.1099987030029,26.9799995422363,0,0,3.74887871742249,0,125,4.94556999206543,0,100,26.1097621917725,0,0,0,25.6022777557373,1,0,0,2,24.6294212341309,23.9599990844727,25,24.8699989318848,30,10,-5,24.2745227813721,0,0,0,2,23.9830837249756,25.3400001525879,25.0399990081787,0,0,1.84872102737427,0,75,75,75,75,1.2549877166748,0,75,75,75,24.7137298583984,0,0,0,24.3931732177734,1,2,0,0,2,24.8825950622559,22.0100002288818,30,25.9099998474121,30,10,-5,22.3483791351318,0,0,0,2,24.7214660644531,25.5100002288818,47.4599990844727,0,0,1.0137175321579,0,70,70,70,70,0.992582738399506,0,70,70,70,25.4994316101074,0,0,0,24.1268653869629,1,67.1209945678711,0,0,1,6.43409061431885,0,6.43409061431885,0,0,100,0,14.685
2026-08-21 05:45:00,2,0,0,2,19.703127861023,18.8299999237061,26,20.0550003051758,30,10,-5,17.6451206207276,0,0,0,2,20.0891494750977,20.9699993133545,21.1899995803833,0,0,2.05888569355011,0,75,75,75,75,1.60601359605789,0,80,80,80,20.490966796875,0,0,0,17.4264240264893,1,2,0,0,2,19.9736795425415,18.2049989700318,23,42.3150005340576,30,10,-3,17.3527164459229,0,0,0,2,19.6626262664795,21.0550003051758,45.2699985504151,0,0,1.31320583820343,0,75,75,75,75,1.6011267900467,0,70,70,70,20.2598543167114,0,0,0,18.8953456878663,1,0,0,2,0,0,2,26.4931926727295,25.9599990844727,17,17,42,10,-3,25.4253215789795,0,0,0,2,24.7977342605591,26.1249990463257,27.1799993515015,0,0,6.61537623405457,0,60,60,60,7.40262508392334,0,60,60,0,0,100,0,80,25.3395128250122,0,23.9650001525879,419.884719848633,24.1166381835938,420.750595092773,0,0,0,0,0,0,0,2,0,2,25.9551296234131,21.0899991989136,24.9249992370606,20,25,10,-6,24.8511991500855,0,2,24.2433576583862,23.414999961853,25.9949998855591,0,700,400,0,0.387805283069611,0,40,1.94220972061158,0,35,24.1285495758057,0,0,100,0,10.8187913894654,10,38,24.7154445648194,1,24,23,23.6966762542725,0,403.477783203125,0,25.0109663009644,413.066162109375,24.1684083938599,414.264709472657,18,23,0,0,0,18,24.5912752151489,0,404.282455444336,0,0,0,0,2,0,0,2,22.3576288223267,19.9349994659424,23,26,23,31,10,21.2550001144409,0,0,0.617402613162995,0,80,0,22.5574350357056,0,0,2,26.0175142288209,17.0799989700317,24,31.5,30,10,26.4747295379639,22.8649997711182,30.9849996566773,0,0,2.92327570915222,0,60,0,25.9233913421631,24.6629714965821,24.6815090179444,2,0,0,2,26.290662765503,25.6949996948243,26.4099998474121,23,21,30,10,25.2999992370605,26.7999992370605,0,0,1.48900204896927,0,50,50,50,0,0,25.6761512756348,2,0,0,2,24.6984901428223,22.9249992370606,27.6899995803833,23,26,23,30,10,24.4999990463257,25.5399990081787,0,0,0.981102496385574,0,25,25,25,0,0,24.7099370956421,2,0,0,2,24.2240047454834,22.4299993515015,27.6449995040894,26,20,26,30,10,25.0949993133545,25.5499992370606,25.4089279174805,26,0,0,1.46827107667923,0,60,0,0,24.7862758636475,2,0,0,2,26.3467264175415,26.6599998474121,26,26.835000038147,42,10,-4,25.9573640823365,0,0,0,2,25.9588060379029,27.104998588562,26.9749994277954,0,0,3.74888110160828,0,125,4.95183658599854,0,100,26.1168422698975,0,0,0,25.5767326354981,1,0,0,2,24.6595621109009,23.9549989700318,25,24.8549995422363,30,10,-5,24.3433055877686,0,0,0,2,23.9325485229492,25.3299999237061,25.0149993896485,0,0,2.63839018344879,0,75,75,75,75,1.25699925422669,0,75,75,75,24.7038860321045,0,0,0,24.3453273773193,1,2,0,0,2,24.8520584106446,22.0349988937378,30,25.8899993896484,30,10,-5,22.2182216644287,0,0,0,2,24.6842803955078,25.4899997711182,47.4849987030029,0,0,1.08969855308533,0,70,70,70,70,0.994367152452469,0,70,70,70,25.4635019302369,0,0,0,24.0503988265992,1,61.7656116485596,0,0,1,6.24006104469299,0,6.24006104469299,0,0,100,0,14.6075
2026-08-21 06:00:00,2,0,0,2,19.6019515991211,18.7899990081787,26,19.9499988555908,30,10,-5,17.5030822753906,0,0,0,2,20.0066871643066,20.8599987030029,21.0799999237061,0,0,1.12326896190643,0,75,75,75,75,1.60232281684875,0,80,80,80,20.4010524749756,0,0,0,17.3070545196533,1,2,0,0,2,19.8907737731934,18.1800003051758,23,42.3400001525879,30,10,-3,17.2347564697266,0,0,0,2,19.5814037322998,20.9599990844727,45.2799987792969,0,0,1.31079697608948,0,75,75,75,75,1.60448133945465,0,70,70,70,20.1821346282959,0,0,0,18.8057117462158,1,0,0,2,0,0,2,26.4902172088623,25.9699993133545,17,17,42,10,-3,25.4086055755615,0,0,0,2,24.7814121246338,26.1399993896484,27.1599998474121,0,0,6.59638166427612,0,60,60,60,7.36651706695557,0,60,60,0,0,100,0,80,25.2797679901123,0,23.9635162353516,420.041107177734,24.1274547576904,420.86767578125,0,0,0,0,0,0,0,2,0,2,26.122615814209,21.2299995422363,24.9499988555908,20,25,10,-6,24.867525100708,0,2,24.2987060546875,23.4899997711182,26.0399990081787,0,700,400,0,0.387047737836838,0,40,1.42054188251495,0,35,24.1663303375244,0,0,100,0,10.9125175476074,10,38,24.6998329162598,1,24,23,23.6453285217285,0,403.013092041016,0,24.8968715667725,416.403991699219,24.1662979125977,413.259948730469,18,23,0,0,0,18,24.8027400970459,0,406.325622558594,0,0,0,0,2,0,0,2,22.3362693786621,19.9099998474121,23,26,23,31,10,21.2399997711182,0,0,0.617340445518494,0,80,0,22.4668750762939,0,0,2,26.0158824920654,17.2399997711182,24,31.5,30,10,26.4816665649414,22.8999996185303,30.9799995422363,0,0,2.92703700065613,0,60,0,25.924373626709,24.6365909576416,24.6793670654297,2,0,0,2,26.2706985473633,25.7099990844727,26.4200000762939,23,21,30,10,25.3500003814697,26.8099994659424,0,0,1.49120223522186,0,50,50,50,0,0,25.6931381225586,2,0,0,2,24.7133769989014,23,27.6299991607666,23,26,23,30,10,24.5599994659424,25.5699996948242,0,0,0.985768556594849,0,25,25,25,0,0,24.6934280395508,2,0,0,2,24.239782333374,22.5100002288818,27.5900001525879,26,20,26,30,10,25.1299991607666,25.5599994659424,25.3924617767334,26,0,0,1.47291529178619,0,60,0,0,24.7834396362305,2,0,0,2,26.3395938873291,26.6599998474121,26,26.8299999237061,42,10,-4,25.9363117218018,0,0,0,2,25.9660263061523,27.1099987030029,26.9599990844727,0,0,3.74073123931885,0,125,4.93521022796631,0,100,26.1238880157471,0,0,0,25.5392303466797,1,0,0,2,24.6982898712158,23.9899997711182,25,24.8400001525879,30,10,-5,24.3704662322998,0,0,0,2,23.890962600708,25.3199996948242,24.9899997711182,0,0,1.81388854980469,0,75,75,75,75,1.25095725059509,0,75,75,75,24.6943016052246,0,0,0,24.3241367340088,1,2,0,0,2,24.8095626831055,22.0799999237061,30,25.8499984741211,30,10,-5,22.0998287200928,0,0,0,2,24.6549396514893,25.4799995422363,47.5,0,0,1.01149034500122,0,70,70,70,70,0.990909397602081,0,70,70,70,25.435022354126,0,0,0,23.9943771362305,1,58.9978294372559,0,0,1,6.71968603134155,0,6.71968603134155,0,0,100,0,14.53
2026-08-21 06:15:00,2,0,0,2,19.5158395767212,18.7149991989136,26,19.8449993133545,30,10,-5,17.3968915939331,0,0,0,2,19.9030227661133,20.7599992752075,20.9849996566773,0,0,1.38005968928337,0,75,75,75,75,1.60849326848984,0,80,80,80,20.3212699890137,0,0,0,17.2072935104371,1,2,0,0,2,19.8505649566651,18.1850004196167,23,42.3199996948242,30,10,-3,17.1266822814941,0,0,0,2,19.4897441864014,20.8899993896484,45.549997329712,0,0,1.31257319450379,0,75,75,75,75,1.6028727889061,0,70,70,70,20.1360998153687,0,0,0,18.7203760147095,1,0,0,2,0,0,2,26.4844589233399,25.9949998855591,17,17,42,10,-3,25.3901624679566,0,0,0,2,24.772952079773,26.1499996185303,27.164999961853,0,0,6.61688017845154,0,60,60,60,7.39049243927002,0,60,60,0,0,100,0,80,25.238245010376,0,23.9586992263794,419.968078613281,24.1217565536499,420.625350952149,0,0,0,0,0,0,0,2,0,2,26.2742233276367,21.375,24.9649991989136,20,25,10,-6,24.8842897415161,0,2,24.3381795883179,23.6199989318848,26.0749998092652,0,700,400,0,0.387788206338883,0,40,1.43092226982117,0,35,24.1948289871216,0,0,100,0,10.919180393219,10,38,24.6863985061646,1,24,23,23.6175575256348,0,402.285568237305,0,25.0108089447022,417.082534790039,24.167597770691,413.237838745117,18,23,0,0,0,18,24.7647037506104,0,406.757034301758,0,0,0,0,2,0,0,2,22.3167476654053,19.920000076294,23,26,23,31,10,21.2299995422364,0,0,0.615921139717102,0,80,0,22.4232549667359,0,0,2,26.0173521041871,17.3450002670288,24,31.5,30,10,26.4887371063233,22.9249992370606,30.9899997711182,0,0,2.92448842525482,0,60,0,25.9288501739502,24.6479978561402,24.6822233200074,2,0,0,2,26.2791137695313,25.7049989700318,26.3999996185303,23,21,30,10,25.3450002670288,26.8099994659424,0,0,1.49823027849197,0,50,50,50,0,0,25.6982393264771,2,0,0,2,24.7307529449463,23.0549993515015,27.5849990844727,23,26,23,30,10,24.585000038147,25.5949993133545,0,0,0.981773525476456,0,25,25,25,0,0,24.6862506866455,2,0,0,2,24.2593832015992,22.5799999237061,27.5299997329712,26,20,26,30,10,25.170000076294,25.5949993133545,25.378137588501,26,0,0,1.47245842218399,0,60,0,0,24.7790498733521,2,0,0,2,26.3316202163696,26.6599998474121,26,26.8199996948242,42,10,-4,25.9276123046875,0,0,0,2,25.9704313278198,27.0999984741211,26.9449987411499,0,0,4.05533087253571,0,125,4.95008182525635,0,100,26.1306133270264,0,0,0,25.5090818405151,1,0,0,2,24.6573352813721,23.9799995422363,25,24.8149995803833,30,10,-5,24.3361654281616,0,0,0,2,23.8623390197754,25.3099994659424,24.9749994277955,0,0,1.81723082065583,0,75,75,75,75,1.25681531429291,0,75,75,75,24.6925001144409,0,0,0,24.294174194336,1,2,0,0,2,24.7854413986206,22.1099996566773,30,25.8299999237061,30,10,-5,22.0708122253418,0,0,0,2,24.5900821685791,25.4749994277954,47.5299987792969,0,0,1.09920138120652,0,70,70,70,70,0.99419179558754,0,70,70,70,25.3969717025757,0,0,0,23.9449682235718,1,65.018482208252,0,0,1,6.60997867584229,0,6.60997867584229,0,0,100,0,14.6025
2026-08-21 06:30:00,2,0,0,2,19.4374465942383,18.6700000762939,26,19.75,30,10,-5,17.318042755127,0,0,0,2,19.8257713317871,20.6599998474121,20.8799991607666,0,0,1.08828234672546,0,75,75,75,75,1.60571265220642,0,80,80,80,20.2287635803223,0,0,0,17.1339836120605,1,2,0,0,2,19.7692375183105,18.1700000762939,23,42.3499984741211,30,10,-3,17.0551815032959,0,0,0,2,19.401065826416,20.8199996948242,45.3899993896484,0,0,1.31289148330688,0,75,75,75,75,1.60612177848816,0,70,70,70,20.0669040679932,0,0,0,18.6366939544678,1,0,0,2,0,0,2,26.4785957336426,26.0100002288818,17,17,42,10,-3,25.3913669586182,0,0,0,2,24.7843685150146,26.189998626709,27.1499996185303,0,0,6.61747789382935,0,60,60,60,7.38985157012939,0,60,60,0,0,100,0,80,25.2180919647217,0,23.9681816101074,422.195495605469,24.1221752166748,422.15380859375,0,0,0,0,0,0,0,2,0,2,26.3755569458008,21.5200004577637,25,20,25,10,-6,24.9060859680176,0,2,24.3983592987061,23.6700000762939,26.0900001525879,0,700,400,0,0.388096958398819,0,40,2.45527482032776,0,35,24.2146282196045,0,0,100,0,10.9145746231079,10,38,24.6795673370361,1,24,23,23.8488368988037,0,403.270233154297,0,25.1182117462158,416.112640380859,24.1675205230713,415.229278564453,18,23,0,0,0,18,24.709171295166,0,404.601013183594,0,0,0,0,2,0,0,2,22.2974510192871,19.8899993896484,23,26,23,31,10,21.2099990844727,0,0,0.615411221981049,0,80,0,22.4005222320557,0,0,2,26.0185718536377,17.2700004577637,24,31.5,30,10,26.489330291748,22.939998626709,30.9899997711182,0,0,2.92236661911011,0,60,0,25.9322547912598,24.6537017822266,24.6765193939209,2,0,0,2,26.2891330718994,25.7199993133545,26.4099998474121,23,21,30,10,25.3199996948242,26.8099994659424,0,0,1.49770307540894,0,50,50,50,0,0,25.6988697052002,2,0,0,2,24.748025894165,23.1299991607666,27.519998550415,23,26,23,30,10,24.6399993896484,25.6199989318848,0,0,0.988991618156433,0,25,25,25,0,0,24.6919536590576,2,0,0,2,24.2749881744385,22.6399993896484,27.4799995422363,26,20,26,30,10,25.1999988555908,25.6199989318848,25.3655376434326,26,0,0,1.47456383705139,0,60,0,0,24.7771778106689,2,0,0,2,26.3258018493652,26.6700000762939,26,26.8099994659424,42,10,-4,25.9080486297607,0,0,0,2,25.9727172851562,27.0999984741211,26.9300003051758,0,0,4.18826532363892,0,125,4.95058107376099,0,100,26.1367893218994,0,0,0,25.5033569335938,1,0,0,2,24.6221141815186,23.9699993133545,25,24.769998550415,30,10,-5,24.3104305267334,0,0,0,2,23.836612701416,25.269998550415,24.9200000762939,0,0,1.81716108322144,0,75,75,75,75,1.25411415100098,0,75,75,75,24.6858921051025,0,0,0,24.2602691650391,1,2,0,0,2,24.7531318664551,22.1599998474121,30,25.8199996948242,30,10,-5,21.90869140625,0,0,0,2,24.5158710479736,25.4799995422363,47.5299987792969,0,0,1.83088374137878,0,70,70,70,70,0.990750372409821,0,70,70,70,25.3810062408447,0,0,0,23.896240234375,1,66.3197631835938,0,0,1,6.76954364776611,0,6.76954364776611,0,0,100,0,14.675
2026-08-21 06:45:00,2,0,0,2,19.4105386734009,18.6249990463257,26,19.6749992370606,30,10,-5,17.2211799621582,0,0,0,2,19.7293577194214,20.5649995803833,20.7999992370606,0,0,0.619651228189469,0,75,75,75,75,1.6069028377533,0,80,80,80,20.1457462310791,0,0,0,16.9893016815186,1,2,0,0,2,19.711446762085,18.1499996185303,23,42.3500003814698,30,10,-3,16.9594888687134,0,0,0,2,19.3122711181641,20.7449998855591,45.6399993896485,0,0,1.31203675270081,0,75,75,75,75,1.60284155607224,0,70,70,70,19.9920988082886,0,0,0,18.5676031112671,1,0,0,2,0,0,2,26.4677810668946,26.0149993896484,17,17,42,10,-3,25.3742399215698,0,0,0,2,24.7718639373779,26.1699991226197,27.1549997329712,0,0,6.60960578918457,0,60,60,60,7.37804603576661,0,60,60,0,0,100,0,80,25.195369720459,0,23.9639396667481,419.959564208984,24.1194696426392,420.76887512207,0,0,0,0,0,0,0,2,0,2,26.4926948547363,21.6449995040894,25.0499992370606,20,25,10,-6,24.9404726028442,0,2,24.414924621582,23.7649993896484,26.1649990081787,0,700,400,0,0.388205096125603,0,40,2.43299770355225,0,35,24.2516679763794,0,0,100,0,11.2456274032593,10,38,24.6866540908814,1,24,23,24.3138732910156,0,411.505584716797,0,25.1136312484741,417.046890258789,24.2315473556519,418.829299926758,18,23,0,0,0,18,24.7567729949952,0,406.007507324219,0,0,0,0,2,0,0,2,22.2769956588745,19.8949995040894,23,26,23,31,10,21.1999988555908,0,0,0.618006020784378,0,80,0,22.396315574646,0,0,2,26.0195960998535,17.4249992370606,24,31.5050001144409,30,10,26.4964981079102,22.9549989700318,31,0,0,2.92519879341126,0,60,0,25.9338455200196,24.6301765441895,24.6793727874756,2,0,0,2,26.3012113571167,25.7399997711182,26.4049997329712,23,21,30,10,25.3899993896484,26.8199996948242,0,0,1.49211299419403,0,50,50,50,0,0,25.6931495666504,2,0,0,2,24.7652778625489,23.1899995803833,27.4649991989136,23,26,23,30,10,24.6899995803833,25.6349992752075,0,0,0.984412491321564,0,25,25,25,0,0,24.7043085098267,2,0,0,2,24.3024635314942,22.7150001525879,27.4199991226196,26,20,26,30,10,25.2349996566773,25.6449995040894,25.3521900177002,26,0,0,1.47257673740387,0,60,0,0,24.7785701751709,2,0,0,2,26.3197221755982,26.664999961853,26,26.8049993515015,42,10,-4,25.9022626876831,0,0,0,2,25.9745540618897,27.104998588562,26.9250001907349,0,0,4.14937341213227,0,125,4.94911122322083,0,100,26.1412906646729,0,0,0,25.48180103302,1,0,0,2,24.6049938201905,23.9949998855591,25,24.7399997711182,30,10,-5,24.2923450469971,0,0,0,2,23.7964973449707,25.2849988937378,24.8899993896485,0,0,1.43871492147446,0,75,75,75,75,1.25341147184372,0,75,75,75,24.6685285568238,0,0,0,24.2309179306031,1,2,0,0,2,24.71910572052,22.1849994659424,30,25.7849988937378,30,10,-5,21.8866357803345,0,0,0,2,24.4510269165039,25.4599990844727,47.5849990844727,0,0,1.01330363750458,0,70,70,70,70,0.992239624261856,0,70,70,70,25.3515501022339,0,0,0,23.8722448348999,1,52.7113952636719,0,0,1,6.79698657989502,0,6.79698657989502,0,0,100,0,14.7475
