2026-08-21 07:00:00,2,0,0,2,19.3459529876709,18.5699996948242,26,19.5900001525879,30,10,-5,17.1768989562988,0,0,0,2,19.6407451629639,20.4599990844727,20.6999988555908,0,0,0.619090974330902,0,75,75,75,75,1.60506212711334,0,80,80,80,20.0395641326904,0,0,0,16.9138965606689,1,2,0,0,2,19.6836833953857,18.1299991607666,23,42.3199996948242,30,10,-3,16.8685932159424,0,0,0,2,19.209680557251,20.689998626709,45.9699974060059,0,0,1.30898451805115,0,75,75,75,75,1.60741257667542,0,70,70,70,19.9071044921875,0,0,0,18.4926567077637,1,0,0,2,0,0,2,26.4584693908691,26.0399990081787,17,17,42,10,-3,25.3592910766602,0,0,0,2,24.7572422027588,26.1700000762939,27.1599998474121,0,0,6.62220859527588,0,60,60,60,7.38581275939941,0,60,60,0,0,100,0,80,25.1848297119141,0,23.9681072235107,420.136322021484,24.1197052001953,420.739471435547,0,0,0,0,0,0,0,2,0,2,26.6092472076416,21.7399997711182,25.0900001525879,20,25,10,-6,24.9914226531982,0,2,24.4607410430908,23.8400001525879,26.2399997711182,0,700,400,0,0.38878458738327,0,40,2.4511923789978,0,35,24.2750473022461,0,0,100,0,11.3634843826294,10,38,24.6935424804688,1,24,23,24.9815196990967,0,409.087707519531,0,25.1707782745361,420.151458740234,24.2703247070312,421.997314453125,18,23,0,0,0,18,24.8229122161865,0,407.242980957031,0,0,0,0,2,0,0,2,22.2733821868896,19.8999996185303,23,26,23,31,10,21.1999988555908,0,0,0.61561906337738,0,80,0,22.406421661377,0,0,2,26.0196704864502,17.5200004577637,24,31.5100002288818,30,10,26.4874229431152,22.9899997711182,31,0,0,2.92335939407349,0,60,0,25.9345588684082,24.6109275817871,24.7093238830566,2,0,0,2,26.3097896575928,25.7099990844727,26.4099998474121,23,21,30,10,25.4699993133545,26.8199996948242,0,0,1.48562800884247,0,50,50,50,0,0,25.6847515106201,2,0,0,2,24.7858123779297,23.2399997711182,27.4099998474121,23,26,23,30,10,24.7199993133545,25.6599998474121,0,0,0.981063187122345,0,25,25,25,0,0,24.7090377807617,2,0,0,2,24.322301864624,22.8099994659424,27.3799991607666,26,20,26,30,10,25.2899990081787,25.6800003051758,25.3372669219971,26,0,0,1.47444236278534,0,60,0,0,24.782262802124,2,0,0,2,26.3156986236572,26.6700000762939,26,26.7999992370605,42,10,-4,25.8941459655762,0,0,0,2,25.976842880249,27.0999984741211,26.8999996185303,0,0,4.36893081665039,0,125,4.95090913772583,0,100,26.1457347869873,0,0,0,25.4721183776855,1,0,0,2,24.5998477935791,23.9899997711182,25,24.7199993133545,30,10,-5,24.2702732086182,0,0,0,2,23.7825317382812,25.25,24.8699989318848,0,0,1.81603121757507,0,75,75,75,75,1.25500679016113,0,75,75,75,24.6612644195557,0,0,0,24.2050170898438,1,2,0,0,2,24.7233791351318,22.2099990844727,30,25.769998550415,30,10,-5,21.8430347442627,0,0,0,2,24.352855682373,25.4599990844727,47.629997253418,0,0,1.01383304595947,0,70,70,70,70,0.993506073951721,0,70,70,70,25.3396663665771,0,0,0,23.78342628479,1,14.3383331298828,0,0,1,7.13680171966553,0,7.13680171966553,0,0,100,0,14.82
2026-08-21 07:15:00,2,0,0,2,19.2894382476807,18.5249996185303,26,19.5249996185303,30,10,-5,17.0792589187622,0,0,0,2,19.5577983856201,20.3999996185303,20.625,0,0,0.618812620639801,0,75,75,75,75,1.60683888196945,0,80,80,80,19.9216651916504,0,0,0,16.8396739959717,1,2,0,0,2,19.5687274932861,18.1149988174439,23,42.2749977111817,30,10,-3,16.8101463317872,0,0,0,2,19.1314191818238,20.6049995422364,45.609998703003,0,0,1.31457769870758,0,75,75,75,75,2.09517043828964,0,70,70,70,19.8457574844361,0,0,0,18.4229698181153,1,0,0,2,0,0,2,26.4564895629883,26.0349988937378,17,17,42,10,-3,25.3861312866211,0,0,0,2,24.8163099288941,26.2099990844727,27.1599998474121,0,0,6.93115210533142,0,60,60,60,7.3939757347107,0,60,60,0,0,100,0,80,25.140760421753,0,23.964114189148,420.744400024414,24.0275449752808,423.002746582032,1,1,1,1,0,0,0,2,1,2,21.0498962402344,8.00999975204467,25.125,20,25,10,-6,25.017599105835,1,2,24.5863971710205,13.4499998092652,26.2549991607666,93.8730545043946,700,400,1,34.8756694793702,4.42125952243805,40,52.9225330352783,0,35,24.3346176147461,0,0,88.5453796386719,1,11.4551663398743,10,38,22.9500761032105,1,24,23,24.7547903060913,41.3236503601074,412.138229370118,0,25.5404090881348,421.484634399414,24.5346040725708,421.831130981446,18,23,0,100,0,18,24.6144895553589,100,406.886810302735,0,0,0,0,2,0,0,2,22.2655839920044,19.8949995040894,23,26,23,31,10,21.1949987411499,0,0,0.617000341415406,0,80,0,22.5285348892212,0,0,2,26.0183744430542,17.5149993896484,24,31.5149993896484,30,10,26.4870939254761,23.0049991607666,31,0,0.5,2.92085468769074,0,113.5,0,25.934497833252,24.6408710479737,24.6979131698609,2,0,0,2,26.2916584014893,25.7499990463257,26.4099998474121,23,21,30,10,25.4049997329712,26.8199996948242,0,0.5,1.48604053258896,0,50,50,50,0,0,25.690227508545,2,0,0,2,24.7977361679078,23.3099994659424,27.3549995422364,23,26,23,30,10,24.7549991607666,25.6599988937378,0,0,0.981965184211731,0,25,25,25,0,0,24.7028894424439,2,0,0,2,24.3450775146485,22.8549995422363,27.3099994659424,26,20,26,30,10,25.2949991226196,25.649998664856,25.3272762298584,26,0,0,1.47148299217224,0,60,0,0,24.7739772796631,2,0,0,2,26.268404006958,26.6599998474121,26,26.7949991226196,42,10,-4,25.884524345398,0,0,0,2,25.9743747711182,27.104998588562,26.8999996185303,0,0,3.75559365749359,0,125,4.95985627174377,0,100,26.1520042419434,0,0,0,25.4413175582886,1,0,0,2,24.5338077545166,24,25,24.6949996948243,30,10,-5,24.2241401672364,0,0,0,2,23.7266712188721,25.2249994277954,24.8599996566773,0,0,1.08943390846252,0,75,75,75,75,1.25520235300064,0,75,75,75,24.665433883667,0,0,0,24.1332769393921,1,2,0,0,2,24.7553825378418,22.25,30,25.7449998855591,30,10,-5,21.8003749847412,0,0,0,2,24.2703952789307,25.4349994659424,47.5749988555909,0,0,1.01045370101929,0,70,70,70,70,0.990100264549255,0,70,70,70,25.3568487167359,0,0,0,23.4789896011353,1,7.62071228027344,0,0,1,6.89966058731079,0,6.89966058731079,0,0,100,0,14.8925
2026-08-21 07:30:00,2,0,0,2,19.260046005249,18.4899997711182,26,19.4499988555908,30,10,-5,17.182487487793,0,0,0,2,19.4714889526367,20.3199996948242,20.5499992370605,0,0,1.20900583267212,0,75,75,75,75,1.6071845293045,0,80,80,80,19.8194561004639,0,0,0,16.9312572479248,1,2,0,0,2,19.4381809234619,18.1099987030029,23,42.2000007629395,30,10,-3,16.8290042877197,0,0,0,2,19.0496292114258,20.5499992370605,45.6199989318848,0,0,1.31019103527069,0,75,75,75,75,1.60370063781738,0,70,70,70,19.7320194244385,0,0,0,18.3501949310303,1,0,0,2,0,0,2,26.4591999053955,26.0499992370605,17,17,42,10,-3,25.3469104766846,0,0,0,2,24.7518539428711,26.1999988555908,27.1499996185303,0,0,7.24949026107788,0,60,60,60,7.39160633087158,0,60,60,0,0,100,0,80,25.142599105835,0,23.9624347686768,415.737884521484,24.1242084503174,424.982452392578,1,1,1,1,0,0,0,2,1,2,20.1526622772217,7.48000001907349,24.9499988555908,20,25,10,-6,24.82204246521,1,2,24.2379398345947,12.9399995803833,25.9599990844727,100,700,400,1,40.1004791259766,6.22575807571411,40,51.4827194213867,0,35,23.8624687194824,0,0,88.1222381591797,1,11.8761148452759,10,38,22.2438983917236,1,24,23,20.3787784576416,0,411.652099609375,39.9739456176758,23.1196269989014,432.617614746094,22.8836269378662,419.369415283203,18,23,0,100,0,18,22.1038265228271,100,416.804046630859,0,0,0,0,2,0,0,2,22.2068939208984,19.8899993896484,23,26,23,31,10,21.189998626709,0,0,0.616427361965179,0,80,0,22.8360137939453,1,1,2,25.5643672943115,17.6000003814697,24,31.519998550415,30,10,24.6950187683105,24.2199993133545,31.0100002288818,72.5864639282227,1,117.495956420898,46.2087593078613,116,0,23.3920459747314,24.6380176544189,24.682222366333,2,0,0,2,26.2164630889893,25.769998550415,26.4099998474121,23,21,30,10,25.4300003051758,26.8099994659424,0,1,1.84108281135559,0,50,50,50,0,0,25.6662673950195,2,0,0,2,24.812801361084,23.3500003814697,27.2399997711182,23,26,23,30,10,24.75,25.4899997711182,0,0,0.985400080680847,0,25,25,25,0,0,24.6747913360596,2,0,0,2,24.3666515350342,22.8999996185303,27.2099990844727,26,20,26,30,10,25.269998550415,25.4799995422363,25.3094081878662,26,0,0,1.47608625888824,0,60,0,0,24.7007465362549,2,0,0,2,26.2567005157471,26.6499996185303,26,26.7899990081787,42,10,-4,25.8979778289795,0,0,0,2,25.9754409790039,27.0999984741211,26.8899993896484,0,0,4.37177228927612,0,125,4.95831632614136,0,100,26.1557865142822,0,0,0,25.4294090270996,1,0,0,2,24.5501556396484,24,25,24.6499996185303,30,10,-5,24.1495113372803,0,0,0,2,23.6646270751953,25.2099990844727,24.8099994659424,0,0,2.68194222450256,0,75,75,75,75,1.2545599937439,0,75,75,75,24.6325817108154,0,0,0,24.1340465545654,1,2,0,0,2,24.7103996276855,22.25,30,25.7299995422363,30,10,-5,21.8027248382568,0,0,0,2,24.2125015258789,25.3999996185303,47.5399971008301,0,0,1.00880658626556,0,70,70,70,70,0.989919245243073,0,70,70,70,25.3225364685059,0,0,0,23.2904968261719,1,7.53154754638672,0,0,1,6.86199188232422,0,6.86199188232422,0,0,100,0,14.965
2026-08-21 07:45:00,2,1,1,2,21.4384841918946,18.4599990844727,26,19.3799991607666,30,10,-5,21.4382524490357,1,1,0,2,24.6621055603027,20.2399997711182,20.4599990844727,0,1,120.623111724854,26.4524402618408,122.5,122.5,122.5,122.5,134.858467102051,27.4529323577881,136.5,136.5,136.5,22.3457565307617,0,0,1,17.491455078125,1,2,1,1,2,21.0728273391724,18.0999994277954,23,42.3649978637696,30,10,-3,18.4323711395264,1,1,0,2,22.6172733306885,20.4849996566773,45.6449985504151,0,1,120.516059875488,29.1865339279175,122.5,122.5,122.5,122.5,114.513175964356,20.794231414795,115.5,115.5,115.5,21.4723653793335,13.6397331357002,0,1,17.2953653335572,1,0,0,2,0,0,2,26.4563159942627,26.0649995803833,17,17,42,10,-3,25.2817583084107,0,0,0,2,24.6284275054932,26.2199993133545,27.1449995040894,0,0,7.55007076263428,0,113,113,113,7.39288711547852,0,109,109,0,0,100,0,80,25.2078304290772,0,23.9612426757813,418.053848266602,24.2248802185059,424.966415405274,1,1,1,1,0,0,0,2,1,2,20.2015914916992,7.26999974250794,24.670000076294,20,25,10,-6,24.386248588562,1,2,23.5941152572632,13.0199995040894,25.4249992370606,100,700,400,1,61.8553199768067,17.1078834533691,74,69.7473449707032,2.73146986961365,73,23.2757196426392,0,0,88.0750122070313,1,11.9253492355347,10,38,22.040846824646,1,24,23,19.7982406616211,0,409.387664794922,100,22.2369165420533,430.915451049805,22.1797037124634,421.052139282227,18,23,0,100,0,18,21.6829557418824,100,421.144119262695,0,0,0,0,2,1,1,2,22.3739976882935,19.8449993133545,23,26,23,31,10,21.1449995040894,0,1,118.157852172852,44.2712936401367,125.5,1,21.0489988327027,1,1,2,25.2315492630005,17.5799999237061,24,31.519998550415,30,10,24.3431825637818,22.2399997711182,31.0100002288818,100,1,123.260223388672,49.5215034484863,130,0,22.0567560195923,24.6415824890137,24.6430110931397,2,0,0,2,26.2019481658936,25.774998664856,26.3949995040894,23,21,30,10,25.4299993515015,26.8099994659424,0,1,1.4984068274498,0,88,88,88,0,0,25.4255390167237,2,0,0,2,24.8233346939087,23.3649988174439,27.1149997711182,23,26,23,30,10,24.7449998855591,25.3499994277954,0,0,0.984973222017288,0,91.5,91.5,91.5,0,0,24.537525177002,2,0,0,2,24.3638391494751,22.9299993515015,27.0799989700318,26,20,26,30,10,25.1749992370606,25.2849998474121,25.2928819656373,26,0,0,1.46940052509308,0,105.5,0,0,24.520188331604,2,0,0,2,26.3137912750245,26.6599998474121,26,26.7899990081787,42,10,-4,25.9010810852051,0,0,0,2,25.9857215881348,27.0900001525879,26.8899993896485,0,0,4.36854195594788,0,203,4.9592354297638,0,160.5,26.1610851287842,0,0,0,25.4608793258667,1,0,0,2,24.7269582748414,23.9949998855591,25,24.6249990463257,30,10,-5,24.2039651870728,0,0,0,2,23.6677255630494,25.1750001907349,24.7849988937378,0,1,2.95327997207642,0,122.5,122.5,122.5,122.5,1.26948320865632,0,122.5,122.5,122.5,24.6005144119263,0,0,0,24.228479385376,1,2,1,1,2,21.7054843902588,22.2749996185303,30,25.6999998092652,30,10,-5,23.6787109375,1,1,0,2,23.9186344146729,25.3899993896484,47.4899997711182,0,1,120.933280944824,28.8044481277466,122.5,122.5,122.5,122.5,95.1531257629393,64.2311935424805,104,104,104,20.6164960861206,0.23458705842495,0,1,18.1903381347656,1,10.6772155761719,0,0,1,6.6990180015564,0,6.6990180015564,0,0,100,0,15.0375
2026-08-21 08:00:00,2,1,1,2,21.0719909667969,18.4799995422363,26,19.3400001525879,30,10,-5,22.4926261901855,1,1,0,2,24.934549331665,20.1700000762939,20.4099998474121,0,1,125.640800476074,27.4652900695801,126,126,126,126,140.631744384766,28.7709178924561,141,141,141,22.1650009155273,1.1247661113739,0,1,17.5582008361816,1,2,1,1,2,21.0029983520508,18.1000003814697,23,42.2399978637695,30,10,-3,18.8000183105469,1,1,0,2,22.9004077911377,20.439998626709,45.5499992370605,0,1,127.193740844727,29.9339904785156,126,126,126,126,118.188201904297,22.3065052032471,119,119,119,21.3285465240479,2.92059206962585,0,1,16.9471492767334,1,0,0,2,0,0,2,26.4270248413086,26.1099987030029,17,17,42,10,-3,25.2376308441162,0,0,0,2,24.5664138793945,26.2399997711182,27.1299991607666,0,0,7.8666296005249,0,117,117,117,7.40517616271973,0,113,113,0,0,100,0,80,25.22678565979,0,23.9619541168213,417.906860351562,24.2246551513672,422.791717529297,1,1,1,1,0,0,0,2,1,2,20.1750087738037,7.44999980926514,24.3999996185303,20,25,10,-6,23.901346206665,1,2,23.1580009460449,13.1199998855591,24.9099998474121,100,700,400,1,74.0827789306641,22.9502277374268,77,77.3053207397461,1.75385415554047,76,22.805606842041,0,0,87.9280090332031,1,12.0663814544678,10,38,21.78737449646,1,24,23,19.5576915740967,0,409.159912109375,100,22.0764331817627,435.593566894531,21.7412242889404,419.350158691406,18,23,0,100,0,18,21.4634990692139,100,424.656921386719,0,0,0,0,2,1,1,2,22.7655029296875,19.7799987792969,23,26,23,31,10,21.1000003814697,0,1,127.826354980469,46.3515319824219,129,1,20.0637474060059,1,1,2,25.1688652038574,17.7099990844727,24,31.5100002288818,30,10,24.2263221740723,21.7399997711182,31,100,1,141.053909301758,54.2890739440918,142,0,21.3321323394775,24.6380176544189,24.5738677978516,2,0,0,2,26.1797924041748,25.7899990081787,26.3699989318848,23,21,30,10,25.5100002288818,26.7999992370605,0,1,1.48960435390472,0,91,91,91,0,0,25.1903686523438,2,0,0,2,24.8265781402588,23.3599987030029,27.0100002288818,23,26,23,30,10,24.7199993133545,25.1700000762939,0,0,0.983945071697235,0,97,97,97,0,0,24.410436630249,2,0,0,2,24.3463764190674,22.9599990844727,26.9599990844727,26,20,26,30,10,25.0799999237061,25.1399993896484,25.280366897583,26,0,0,1.47271478176117,0,109,0,0,24.3943862915039,2,0,0,2,26.3272342681885,26.6499996185303,26,26.7799987792969,42,10,-4,25.8852424621582,0,0,0,2,25.9904766082764,27.0900001525879,26.8699989318848,0,0,4.37092685699463,0,209,4.96738862991333,0,165,26.1660976409912,0,0,0,25.4681816101074,1,0,0,2,24.7577018737793,23.9799995422363,25,24.6000003814697,30,10,-5,24.1826171875,0,0,0,2,23.6727161407471,25.1499996185303,24.7600002288818,0,1,2.786625623703,0,126,126,126,126,1.2831734418869,0,126,126,126,24.5938167572021,0,0,0,24.2567043304443,1,2,1,1,2,21.2013664245605,22.3199996948242,30,25.6599998474121,30,10,-5,21.2192001342773,1,1,0,2,23.7193069458008,25.3699989318848,47.3999977111816,0,1,126.19051361084,30.0948467254639,126,126,126,126,107.04467010498,69.8500595092773,107,107,107,20.2323589324951,0,0,1,17.5603561401367,1,8.66695404052734,0,0,1,6.98044109344482,0,6.98044109344482,0,0,100,0,15.11
2026-08-21 08:15:00,2,1,1,2,20.7227611541748,18.5649995803833,26,19.3599996566773,30,10,-5,23.3429584503174,1,1,0,2,25.0145149230957,20.0999994277955,20.3649997711182,0,1,134.83098602295,30.1516523361206,137,137,137,137,153.923072814942,31.5919141769409,154.5,154.5,154.5,21.1622743606567,6.42617344856263,0,1,17.4919395446778,1,2,1,1,2,21.0589542388916,18.1449995040894,23,42.125,30,10,-3,19.3488569259644,1,1,0,2,22.8946142196656,20.3649997711182,45.439998626709,0,1,135.818199157715,32.1070365905762,137,137,137,137,128.468517303467,24.5623064041138,129.5,129.5,129.5,21.2218389511109,1.55170720815659,0,1,17.452299118042,1,0,0,2,0.5,0.5,2,26.390796661377,26.1099987030029,17,17,42,10,-3,25.2293004989624,0.5,0.5,0,2,24.4942836761475,26.2449998855591,27.1399993896484,8.2127151489258,1,48.9680280685425,10.5785713195801,129.5,129.5,129.5,58.6676900386812,8.1494188308716,124.5,124.5,0,0,91.9908790588379,0.5,80,25.2413606643677,0,23.9614353179932,419.043685913086,24.2256593704224,422.911972045899,1,1,1,1,0,0,0,2,1,2,20.0499830245972,7.46499991416931,24.1949996948242,20,25,10,-6,23.5134735107422,1,2,22.8457326889039,13.1049995422364,24.4999990463257,100,700,400,1,81.0617485046387,25.5480871200562,84.5,82.385009765625,2.21649062633515,84.5,22.4690380096436,0,0,87.8982543945313,1,12.1057505607605,10,38,21.692406654358,1,24,23,19.1731224060059,0,406.004486083985,100,21.7329225540161,441.576690673829,21.575535774231,418.724182128907,18,23,0,100,0,18,21.228967666626,100,423.809585571289,0,0,0,0,2,1,1,2,23.1548023223877,19.7349996566773,23,26,23,31,10,21.0299997329712,0,1,138.515419006348,48.875768661499,139.5,1,20.0047054290772,1,1,2,25.1945934295655,17.8699998855591,24,31.5099992752075,30,10,24.1620655059815,21.5249996185303,30.9849996566773,100,1,169.762893676758,59.2583847045899,169,0,21.0146617889405,24.6287498474121,24.5339612960816,2,0,0,2,26.1571340560914,25.7749996185303,26.3249998092652,23,21,30,10,25.4899997711182,26.7749996185303,0,1,2.12529230117798,0,99.5,99.5,99.5,0,0,25.0221796035767,2,0,0,2,24.8060445785523,23.3649988174439,26.9099988937378,23,26,23,30,10,24.6849994659424,24.9899997711182,0,0,0.984595865011215,0,112,112,112,0,0,24.3179693222046,2,0,0,2,24.2740545272828,22.9499988555909,26.8499994277954,26,20,26,30,10,24.9899988174439,24.9949989318848,25.2684326171875,26,0,0,1.47216457128525,0,119.5,0,0,24.3101816177369,2,0,0,2,26.3232479095459,26.6549997329712,26,26.7600002288818,42,10,-4,25.8560419082642,0,0,0,2,25.9883298873901,27.0799999237061,26.8599987030029,0,0.5,4.39753150939942,0,227,5.00092029571533,0,179.5,26.1707553863526,0,0,0.5,25.4709529876709,1,0,0,2,24.7121067047119,24,25,24.5950002670288,30,10,-5,24.1624402999878,0,0,0,2,23.6500329971314,25.1449995040894,24.7449998855591,0,1,2.44693326950074,0,137,137,137,137,1.26832324266434,0,137,137,137,24.5962963104248,0,0,0,24.2391786575318,1,2,1,1,2,21.1840219497681,22.3450002670288,30,25.6249990463257,30,10,-5,20.8688955307007,1,1,0,2,23.5739526748658,25.3450002670288,47.2799987792969,0,1,135.528556823731,32.424020767212,137,137,137,137,112.422794342041,73.0572090148926,114.5,114.5,114.5,20.3600101470948,0.653933107852935,0,1,17.6208868026734,1,0,0,0,1,7.42568516731263,0,7.42568516731263,0,0,100,0,15.1825
2026-08-21 08:30:00,2,1,1,2,20.7913074493408,18.6700000762939,26,19.4300003051758,30,10,-5,23.554817199707,1,1,0,2,25.0249481201172,20.0599994659424,20.3500003814697,0,1,141.240631103516,31.3068084716797,141,141,141,141,158.708786010742,32.9800834655762,159,159,159,21.1502819061279,3.60609292984009,0,1,17.6366882324219,1,2,1,1,2,21.0477542877197,18.1900005340576,23,41.9899978637695,30,10,-3,19.6544513702393,1,1,0,2,22.8757553100586,20.3299999237061,44.9899978637695,0,1,139.943084716797,33.2113227844238,141,141,141,141,132.788391113281,25.9534568786621,133,133,133,21.4259834289551,2.69097971916199,0,1,17.7970104217529,1,0,0,2,1,1,2,25.6942977905273,26.0799999237061,17,17,42,10,-3,25.8973369598389,1,1,0,2,23.6410465240479,26.4799995422363,27.1399993896484,100,1,132.564590454102,37.9773178100586,134,134,134,128.586532592773,23.2992820739746,128,128,0,0,84.7932205200195,1,80,23.3378086090088,0,23.665283203125,418.151550292969,23.6120948791504,419.120391845703,1,1,1,1,0,0,0,2,1,2,19.9301509857178,7.00999975204468,24.0499992370605,20,25,10,-6,23.3267631530762,1,2,22.6483745574951,12.8699998855591,24.1800003051758,98.3960342407227,700,400,1,86.0933685302734,27.3398628234863,87,85.9530181884766,2.80204176902771,87,22.3017330169678,0,0,87.5746307373047,1,12.4263591766357,10,38,21.7060928344727,1,24,23,19.0709323883057,0,408.946868896484,100,21.7772083282471,449.118713378906,21.6178607940674,420.224212646484,18,23,0,100,0,18,22.3866558074951,100,425.654388427734,0,0,0,0,2,1,1,2,23.1171531677246,19.6999988555908,23,26,23,31,10,20.9799995422363,0,1,143.638046264648,49.7280235290527,143,1,20.0685386657715,1,1,2,25.1685276031494,17.9099998474121,24,31.5100002288818,30,10,24.1471214294434,21.439998626709,30.9599990844727,100,1,170.025787353516,59.0731964111328,169,0,21.0073833465576,24.6266117095947,24.4855155944824,2,0,0,2,26.1212329864502,25.7799987792969,26.2999992370605,23,21,30,10,25.4599990844727,26.7399997711182,0,1,2.12006878852844,0,102,102,102,0,0,24.8535785675049,2,0,0,2,24.7751750946045,23.3699989318848,26.769998550415,23,26,23,30,10,24.6499996185303,24.7899990081787,0,0,0.98076069355011,0,117,117,117,0,0,24.2307033538818,2,0,0,2,24.1697044372559,23,26.7399997711182,26,20,26,30,10,24.9099998474121,24.8099994659424,25.2550144195557,26,0,0,1.4706746339798,0,123,0,0,24.2206134796143,2,1,1,2,24.0104026794434,26.6599998474121,26,26.75,42,10,-4,25.9788570404053,1,1,0,2,25.7751369476318,27.0699996948242,26.8499984741211,0,1,232.736434936523,24.1915264129639,233,181.095550537109,16.6114768981934,184,24.3291110992432,0,0,1,21.4074516296387,1,0,0,2,24.7371139526367,23.9899997711182,25,24.5799999237061,30,10,-5,24.1409664154053,0,0,0,2,23.6474456787109,25.1299991607666,24.7299995422363,0,1,1.81466019153595,0,141,141,141,141,1.26203751564026,0,141,141,141,24.5894985198975,0,0,0,24.2487945556641,1,2,1,1,2,20.9297676086426,22.3500003814697,30,25.5799999237061,30,10,-5,21.2412490844727,1,1,0,2,23.4591598510742,25.2999992370605,47.1199989318848,0,1,141.570419311523,33.3005523681641,141,141,141,141,117.09790802002,75.0417709350586,117,117,117,19.8178939819336,1.21752727031708,0,1,17.8878192901611,1,0,0,0,1,7.56750392913818,0,7.56750392913818,0,0,100,0,15.255
2026-08-21 08:45:00,2,1,1,2,21.2280597686768,18.7849998474121,26,19.5600004196167,30,10,-5,23.0185565948487,1,1,0,2,25.0853290557862,20.0649995803833,20.3849992752076,0,1,144.735069274903,32.3329772949219,146,146,146,146,164.181732177735,34.3545093536377,165,165,165,22.0118112564087,0,0,1,17.7222290039063,1,2,1,1,2,21.0694065093995,18.2549991607666,23,41.8549995422363,30,10,-3,19.2387800216675,1,1,0,2,22.9636564254761,20.3099994659424,45.0549983978272,0,1,145.928497314454,34.1062870025635,146,146,146,146,136.566215515137,27.2109127044678,138,138,138,21.348108291626,2.08124560117722,0,1,17.3542032241821,1,0,0,2,1,1,2,22.2049474716187,25.9999990463257,17,17,42,10,-3,24.8223056793213,1,1,0,2,23.5486726760865,26.5599994659424,27.0999994277954,100,1,134.567459106445,46.727689743042,139.5,139.5,139.5,121.899803161621,58.6350135803223,133.5,133.5,0,0,0,1,80,19.8475685119629,0,23.6345834732056,428.422927856446,23.455719947815,427.140625,1,1,1,1,0,0,0,2,1,2,19.9373092651368,7.05499982833863,23.9249992370606,20,25,10,-6,23.100193977356,1,2,22.4184627532959,12.8999996185303,23.8899993896485,96.9116935729981,700,400,1,85.0056457519532,30.2491874694824,90.5,98.3583526611328,0.917948365211485,91.5,22.2603521347046,0,0,87.4826698303223,1,12.5164222717286,10,38,21.5351657867432,1,24,23,18.7690544128418,0,412.218475341797,100,21.6201267242432,447.621612548829,21.6584300994873,422.907958984375,18,23,0,100,0,18,22.7755193710327,100,425.137573242188,0,0,0,0,2,1,1,2,22.9273281097412,19.6349992752075,23,26,23,31,10,20.9349994659424,0,1,147.249259948731,54.0443515777588,148,1,20.0500802993775,1,1,2,25.0498142242432,18.0349988937378,24,31.4949998855591,30,10,23.9460544586182,21.960000038147,30.9599990844727,100,1,167.953247070313,58.9213390350342,169,0,21.0144405364991,24.6080780029297,24.4356555938721,2,0,0,2,26.0502338409424,25.7699995040894,26.2849988937378,23,21,30,10,25.5149993896485,26.7099990844727,0,1,1.49028098583222,0,106.5,106.5,106.5,0,0,24.6543321609497,2,1,1,2,22.9620933532715,23.3499994277954,27.3499994277955,23,26,23,30,10,24.6099996566773,24.8449993133545,0,1,115.316799163819,50.5941543579102,124,124,124,10.8369493484497,1,21.5415382385254,2,1,1,2,22.9905443191529,23.8199987411499,26.6199998855591,20,20,26,30,10,23.6249990463257,24.6299991607666,25.1828985214234,26,92.3383369445801,1,125.300441741944,39.2991619110108,128,0,1,21.6917352676392,2,1,1,2,22.9323663711548,26.5999994277954,26,26.6949996948242,42,10,-4,25.8809862136841,1,1,0,2,25.7667217254639,27.0249996185303,26.7699995040894,0,1,239.672187805176,34.7559299468994,241.5,186.92505645752,35.3056335449219,191,22.5829257965088,0,0,1,19.6578073501587,1,0,0,2,24.7949171066285,23.9899997711182,25,24.5649995803833,30,10,-5,24.1229009628296,0,0,0,2,23.6789436340332,25.1049995422363,24.7199993133545,0,1,2.30533748865128,0,146,146,146,146,1.26320713758469,0,146,146,146,24.5837841033936,0,0,0,24.2717914581299,1,2,1,1,2,21.1611299514771,22.3799991607666,30,25.5349988937378,30,10,-5,21.0047388076783,1,1,0,2,23.4541788101196,25.2749996185303,46.8649997711182,0,1,145.843101501465,34.6229667663575,146,146,146,146,119.376155853272,76.3415260314942,120.5,120.5,120.5,20.4055538177491,0.56786835193634,0,1,17.8863830566407,1,0,0,0,1,7.21547269821167,0,7.21547269821167,0,0,100,0,15.3275
2026-08-21 09:00:00,2,1,1,2,20.7924652099609,18.9099998474121,26,19.6700000762939,30,10,-5,23.6497097015381,1,1,0,2,25.1025695800781,20.0799999237061,20.4200000762939,0,1,147.545135498047,32.7233047485352,148,148,148,148,168.283737182617,35.1843147277832,168,168,168,21.362491607666,4.8408637046814,0,1,17.7405643463135,1,2,1,1,2,21.07057762146,18.3299999237061,23,41.7399978637695,30,10,-3,19.8645496368408,1,1,0,2,22.8926620483398,20.2899990081787,44.7999992370605,0,1,148.177368164062,34.696647644043,148,148,148,148,140.469024658203,27.7626438140869,140,140,140,20.8905067443848,1.35827803611755,0,1,17.8649082183838,1,0,0,2,1,1,2,20.899543762207,25.8899993896484,17,17,42,10,-3,24.7213535308838,1,1,0,2,23.3553237915039,26.6099987030029,26.9699993133545,100,1,143.114044189453,47.9332084655762,142,142,142,135.908416748047,63.8922729492188,136,136,0,0,0,1,80,18.9499740600586,0,23.410982131958,436.575927734375,22.9957256317139,435.586456298828,1,1,1,1,0,0,0,2,1,2,19.9548377990723,7.44000005722046,23.8099994659424,20,25,10,-6,22.8744831085205,1,2,22.1740856170654,13.1899995803833,23.6800003051758,93.1798553466797,700,400,1,90.718376159668,32.5992965698242,92,102.873817443848,0,93,22.0918807983398,0,0,87.3900146484375,1,12.6103763580322,10,38,21.4444007873535,1,24,23,19.4588088989258,0,413.134796142578,100,21.1186904907227,446.957977294922,20.8909969329834,425.631042480469,18,23,0,100,0,18,21.6907634735107,100,426.132843017578,0,0,0,0,2,1,1,2,22.9051609039307,19.5900001525879,23,26,23,31,10,20.8699989318848,0,1,148.898910522461,54.6642761230469,150,1,20.1036682128906,1,1,2,25.1963233947754,18.0599994659424,24,31.4899997711182,30,10,24.2877006530762,21.9200000762939,30.9499988555908,100,1,167.519912719727,59.2559013366699,169,0,20.9898586273193,23.1602478027344,24.4798145294189,2,0,0,2,26.0064125061035,25.7999992370605,26.269998550415,23,21,30,10,25.5,26.6800003051758,0,1,1.49109828472137,0,108,108,108,0,0,24.4918937683105,2,1,1,2,22.6361293792725,23.3299999237061,31.2999992370605,23,26,23,30,10,24.5499992370605,22.5,0,1,128.228164672852,55.1327705383301,127,127,127,40.8589057922363,1,21.1681041717529,2,1,1,2,22.1312217712402,23.75,26.5599994659424,20,20,26,30,10,23.2600002288818,24.4599990844727,25.1611309051514,26,100,1,130.324737548828,40.9490013122559,130,0,1,21.2947750091553,2,1,1,2,22.3135929107666,26.5499992370605,26,26.5900001525879,42,10,-4,25.8717632293701,1,1,0,2,25.7554836273193,26.9799995422363,26.6199989318848,0,1,244.456436157227,35.456356048584,245,193.532913208008,36.3802223205566,194,21.8586158752441,0,0,1,18.8479137420654,1,0,0,2,24.7933311462402,24,25,24.5399990081787,30,10,-5,24.1021823883057,0,0,0,2,23.7381896972656,25.0900001525879,24.7199993133545,0,1,3.84029221534729,0,148,148,148,148,1.25775480270386,0,148,148,148,24.5751800537109,0,0,0,24.28537940979,1,2,1,1,2,21.4205589294434,22.3699989318848,30,25.5,30,10,-5,20.7860431671143,1,1,0,2,23.4636287689209,25.2399997711182,46.6100006103516,0,1,147.99690246582,35.1539840698242,148,148,148,148,121.811378479004,77.4011688232422,122,122,122,20.7660026550293,0,0,1,18.0003890991211,1,0,0,0,1,9.40131855010986,0,9.40131855010986,0,0,100,0,15.4
2026-08-21 09:15:00,2,1,1,2,20.9967012405396,19.0749998092652,26,19.8049993515015,30,10,-5,24.2336206436157,1,1,0,2,25.095989227295,20.0949993133545,20.5049991607666,0,1,152.719886779786,33.9339103698731,153,153,153,153,173.331916809082,36.3249206542969,174,174,174,20.9496307373047,0.395734012126923,0,1,18.9046974182129,1,2,1,1,2,21.087329864502,18.3949995040894,23,41.6849994659424,30,10,-3,19.9535121917725,1,1,0,2,22.8951444625855,20.2749996185303,44.8299980163574,0,1,153.274681091309,35.6342353820801,153,153,153,153,145.477783203125,28.4164075851441,145,145,145,21.0810918807984,0.992941319942474,0,1,17.8007516860962,1,0,0,2,1,1,2,20.952787399292,25.8499994277955,17,17,42,10,-3,24.6256971359253,1,1,0,2,23.2099618911744,26.4849996566773,26.8549995422364,100,1,145.749992370606,50.5488128662109,147.5,147.5,147.5,138.869354248047,67.1815528869629,141.5,141.5,0,0,0,1,80,19.0647850036621,0,23.2389307022095,438.679565429688,22.7437410354615,436.447982788086,1,1,1,1,0,0,0,2,1,2,19.9684314727783,7.58999991416931,23.7049999237061,20,25,10,-6,22.8395118713379,1,2,22.1231784820557,13.3099994659424,23.4899997711182,90.9529113769531,700,400,1,94.720458984375,33.9813575744629,96.5,105.083972930908,0,97.5,22.0031824111939,0,0,87.4911308288574,1,12.5084071159363,10,38,21.3347644805909,1,24,23,19.3938159942627,0,412.63363647461,100,21.3369436264039,444.35986328125,21.1510343551636,423.004592895508,18,23,0,100,0,18,22.2578887939454,100,427.52474975586,0,0,0,0,2,1,1,2,22.9876718521119,19.5299997329712,23,26,23,31,10,20.8299999237061,0,1,154.867279052735,55.6617603302002,155,1,19.9911756515503,1,1,2,25.067894935608,18.0149993896484,24,31.4899997711182,30,10,24.054672241211,21.9199991226196,30.9299983978271,100,1,169.12435913086,58.5739669799805,169,0,21.2398204803467,22.9786882400513,24.4157161712647,2,0,0,2,25.9828033447266,25.7699995040894,26.2449998855591,23,21,30,10,25.5349988937378,26.6549997329712,0,1,1.49273747205735,0,112.5,112.5,112.5,0,0,24.4183044433594,2,1,1,2,23.1864929199219,23.3500003814697,54.2699985504151,23,26,23,30,10,24.5099992752075,23.4399995803833,0,1,133.423583984375,58.4895820617676,135,135,135,19.271149635315,1,21.0490942001343,2,1,1,2,21.9984817504883,22.6099996566773,40.0049991607666,20,20,26,30,10,23.25,24.1999988555909,25.1434993743897,26,100,1,133.935966491699,42.2850666046143,135,0,1,21.1752376556397,2,1,1,2,22.1077451705933,26.4649991989136,26,26.4799995422363,42,10,-4,25.7363319396973,1,1,0,2,25.6240129470826,26.8999996185303,26.4899988174439,0,1,251.033164978028,37.1008262634278,253.5,198.123886108399,39.0389575958252,200,21.728180885315,0,0,1,18.9319124221802,1,0,0,2,24.7278099060059,24,25,24.519998550415,30,10,-5,24.0673379898071,0,0,0,2,23.7197666168213,25.0599994659424,24.6949987411499,0,1,2.30292654037476,0,153,153,153,153,1.2594621181488,0,153,153,153,24.5769500732422,0,0,0,24.2614288330078,1,2,1,1,2,21.1868648529053,22.3649988174439,30,25.4449996948243,30,10,-5,21.378176689148,1,1,0,2,23.3484869003296,25.2049989700318,46.4749984741211,0,1,152.813827514649,36.365650177002,153,153,153,153,125.665912628174,78.7459220886231,126.5,126.5,126.5,20.4278955459595,0.0662643536925315,0,1,18.6557750701905,1,0,0,0,1,11.1546392440796,0,11.1546392440796,0,0,100,0,15.7275
2026-08-21 09:30:00,2,1,1,2,21.3267345428467,19.4200000762939,26,20.1999988555908,30,10,-5,24.8361053466797,1,1,0,2,25.2074737548828,20.2399997711182,20.8099994659424,0,1,155.579345703125,34.5728988647461,155,155,155,155,177.83283996582,36.8522529602051,177,177,177,21.2197914123535,0,0,1,19.7592945098877,1,2,1,1,2,21.2508716583252,18.5399990081787,23,41.5999984741211,30,10,-3,20.7251167297363,1,1,0,2,23.2113475799561,20.3799991607666,44.7599983215332,0,1,156.19596862793,35.6720771789551,155,155,155,155,146.377029418945,29.47096824646,147,147,147,21.212287902832,0,0,1,18.6345691680908,1,0,0,2,1,1,2,21.0362701416016,25.8400001525879,17,17,42,10,-3,24.565803527832,1,1,0,2,23.1131439208984,26.1999988555908,26.769998550415,100,1,150.18798828125,51.7185440063477,150,150,150,144.154571533203,68.9557418823242,144,144,0,0,0,1,80,19.1453456878662,0,23.1911029815674,440.968414306641,22.5870132446289,437.507110595703,1,1,1,1,0,0,0,2,1,2,19.881986618042,7.3899998664856,23.6099987030029,20,25,10,-6,22.7970428466797,1,2,22.0383644104004,13.0499992370605,23.3199996948242,84.5537643432617,700,400,1,96.9372406005859,35.2225227355957,98,108.872253417969,0,99,21.9325485229492,0,0,87.2977447509766,1,12.7013854980469,10,38,21.3301086425781,1,24,23,18.8656902313232,0,411.035552978516,100,21.3727645874023,449.046478271484,21.2049865722656,422.292205810547,18,23,0,100,0,18,22.4810409545898,100,433.436676025391,0,0,0,0,2,1,1,2,23.0295429229736,19.5,23,26,23,31,10,20.7799987792969,0,1,157.304565429688,56.4072647094727,157,1,20.0608215332031,1,1,2,25.0505104064941,18.1199989318848,24,31.4699993133545,30,10,23.8686599731445,21.8999996185303,30.9299983978271,100,1,167.936828613281,58.8910789489746,169,0,22.063533782959,23.801326751709,24.3516330718994,2,0,0,2,25.9707202911377,25.769998550415,26.2299995422363,23,21,30,10,25.5299987792969,26.6399993896484,0,1,1.49893391132355,0,114,114,114,0,0,24.4545097351074,2,1,1,2,23.6957874298096,23.3599987030029,59.879997253418,23,26,23,30,10,24.4499988555908,22.6999988555908,0,1,137.265609741211,61.0037307739258,138,138,138,0.648496150970459,1,21.0459518432617,2,1,1,2,21.9739933013916,22.1700000762939,46.5799980163574,20,20,26,30,10,23.2399997711182,24.0799999237061,25.1262493133545,26,100,1,137.937347412109,43.1992950439453,137,0,1,21.1715450286865,2,1,1,2,22.0670490264893,26.3999996185303,26,26.3799991607666,42,10,-4,25.6439952850342,1,1,0,2,25.5475273132324,26.8299999237061,26.3699989318848,0,1,256.956817626953,37.9184455871582,257,201.003860473633,40.4223899841309,203,21.708740234375,0,0,1,19.014554977417,1,0,0,2,24.6639308929443,23.9899997711182,25,24.4899997711182,30,10,-5,24.0399894714355,0,0,0,2,23.7125511169434,25.0399990081787,24.6800003051758,0,1,1.81384193897247,0,155,155,155,155,1.25448191165924,0,155,155,155,24.5787353515625,0,0,0,24.2435932159424,1,2,1,1,2,21.2193984985352,22.3699989318848,30,25.4200000762939,30,10,-5,23.6939544677734,1,1,0,2,23.4422435760498,25.1700000762939,46.3099975585938,0,1,155.453033447266,36.5099029541016,155,155,155,155,129.633193969727,79.4959716796875,128,128,128,20.4274139404297,0,0,1,19.4967880249023,1,0,0,0,1,9.03777599334717,0,9.03777599334717,0,0,100,0,16.055
2026-08-21 09:45:00,2,1,1,2,21.0294561386108,19.9250001907349,26,20.7399997711182,30,10,-5,25.3802795410157,1,1,0,2,25.3242311477661,20.4799995422364,21.3499994277954,0,1,155.447074890137,34.6258373260498,156.5,156.5,156.5,156.5,177.814804077149,37.4297161102295,178.5,178.5,178.5,20.4783716201782,0.0309200007468462,0,1,20.219262123108,1,2,1,1,2,21.079442024231,18.710000038147,23,41.4650001525879,30,10,-3,21.1493406295777,1,1,0,2,23.401330947876,20.5950002670288,44.6399993896485,0,1,156.450859069824,36.2895126342774,156.5,156.5,156.5,156.5,146.692588806153,29.6492338180542,148.5,148.5,148.5,21.1624631881714,1.91634750366211,0,1,18.5420436859131,1,0,0,2,1,1,2,21.1472282409668,25.8099994659424,17,17,42,10,-3,24.5290174484253,1,1,0,2,23.067174911499,25.8899993896485,26.6449995040894,100,1,148.53638458252,52.0068168640137,151.5,151.5,151.5,144.769462585449,69.3562622070313,145.5,145.5,0,0,0,1,80,19.2822751998901,0,23.0956764221192,438.948532104492,22.5895576477051,435.562957763672,1,1,1,1,0,0,0,2,1,2,19.9307060241699,7.31500005722046,23.5249996185303,20,25,10,-6,22.7786588668823,1,2,22.0580129623413,13.1249995231629,23.1949996948243,79.631576538086,700,400,1,98.8141822814942,35.5525989532471,99,110.532939910889,0,100.5,21.9362344741822,0,0,87.6394958496094,1,12.3590221405029,10,38,21.412844657898,1,24,23,19.075198173523,0,409.022491455078,100,21.6648378372193,443.470336914063,21.5041913986206,420.841247558594,18,23,0,100,0,18,22.9636392593384,100,427.830368041992,0,0,0,0,2,1,1,2,23.0447435379029,19.4699993133545,23,26,23,31,10,20.7399997711182,0,1,158.614479064942,56.5060729980469,158.5,1,20.1244268417358,1,1,2,25.1828927993774,18.1499996185303,24,31.4649991989136,30,10,23.9555168151856,21.9300003051758,30.9049997329712,100,1,168.200241088867,58.9141426086426,169,0,22.7039365768433,24.0365037918091,24.3317003250122,2,0,0,2,25.9816226959229,25.7849988937378,26.2199993133545,23,21,30,10,25.5549993515015,26.6249990463257,0,1,1.48395836353302,0,115.5,115.5,115.5,0,0,24.5832414627075,2,1,1,2,22.9688558578491,23.3749990463257,60.3749980926514,23,26,23,30,10,24.4099998474121,22.4499988555908,0,1,139.894271850586,61.2010288238525,140,140,140,15.9405221939087,1,21.1312875747681,2,1,1,2,22.0284433364868,22.0349998474121,49.3699989318848,20,20,26,30,10,23.2349996566773,24.0599994659424,25.111273765564,26,100,1,138.268829345703,43.5461692810059,138.5,0,1,21.2580089569092,2,1,1,2,22.0762224197388,26.3349990844727,26,26.2999992370606,42,10,-4,25.5835876464844,1,1,0,2,25.5052146911622,26.7449998855591,26.2549991607666,0,1,258.254486083985,38.4247779846192,259.5,205.437515258789,40.4097175598145,205,21.7347745895386,0,0,1,19.1466989517212,1,0,0,2,24.6587219238282,23.9849996566773,25,24.4699993133545,30,10,-5,23.9860906600952,0,0,0,2,23.687050819397,25.019998550415,24.6549997329712,0,1,2.78563094139099,0,156.5,156.5,156.5,156.5,1.25810033082962,0,156.5,156.5,156.5,24.5577917098999,0,0,0,24.2427768707276,1,2,1,1,2,21.5544595718384,22.3849992752075,30,25.3949995040894,30,10,-5,23.8934116363525,1,1,0,2,23.552827835083,25.1399993896485,46.1499996185303,0,1,156.790481567383,36.7494659423829,156.5,156.5,156.5,156.5,128.646999359131,80.0084419250488,129,129,129,20.8206300735474,0,0,1,19.9935989379883,1,0,0,0,1,11.0432934761048,0,11.0432934761048,0,0,100,0,16.3825
2026-08-21 10:00:00,2,1,1,2,21.2630500793457,20.3299999237061,26,21.2299995422363,30,10,-5,25.6154613494873,1,1,0,2,25.5365390777588,20.7700004577637,21.8699989318848,0,1,158.791137695312,34.8163909912109,158,158,158,158,180.129119873047,37.9861183166504,180,180,180,20.7729663848877,0,0,1,20.3472137451172,1,2,1,1,2,21.2510681152344,18.8899993896484,23,41.1800003051758,30,10,-3,21.0680332183838,1,1,0,2,23.43092918396,20.8099994659424,44.7700004577637,0,1,159.698013305664,36.4688987731934,158,158,158,158,151.074127197266,30.1413497924805,150,150,150,21.4212818145752,0,0,1,18.8877582550049,1,0,0,2,1,1,2,21.2995586395264,25.7899990081787,17,17,42,10,-3,24.5063953399658,1,1,0,2,23.023494720459,25.6199989318848,26.5399990081787,100,1,157.734283447266,52.769416809082,153,153,153,147.313827514648,70.6184005737305,147,147,0,0,0,1,80,19.4442310333252,0,23.090612411499,438.677032470703,22.4790477752686,437.231567382812,1,1,1,1,0,0,0,2,1,2,19.9663505554199,6.84999990463257,23.4499988555908,20,25,10,-6,22.8019065856934,1,2,22.0416641235352,13.1499996185303,23.1199989318848,78.0880813598633,700,400,1,98.6710357666016,36.2923049926758,100,116.556526184082,0,102,21.9558029174805,0,0,87.6254119873047,1,12.3746967315674,10,38,21.5000953674316,1,24,23,19.1740684509277,0,409.121734619141,100,21.7799320220947,447.068115234375,21.5116195678711,419.867401123047,18,23,0,100,0,18,22.8783187866211,100,425.710662841797,0,0,0,0,2,1,1,2,22.9450302124023,19.4499988555908,23,26,23,31,10,20.7199993133545,0,1,160.381042480469,56.7446403503418,160,1,20.2369995117188,1,1,2,25.2798118591309,18.1800003051758,24,31.4599990844727,30,10,24.0217704772949,21.939998626709,30.8999996185303,100,1,169.777297973633,58.7654228210449,169,0,23.0243453979492,24.196496963501,24.3188896179199,2,0,0,2,25.9784030914307,25.7799987792969,26.2199993133545,23,21,30,10,25.5699996948242,26.6099987030029,0,1,1.48165392875671,0,117,117,117,0,0,24.6612854003906,2,1,1,2,22.6120262145996,23.3899993896484,60.189998626709,23,26,23,30,10,24.3899993896484,22.5299987792969,0,1,141.650909423828,62.3032493591309,142,142,142,6.19772958755493,1,21.2202644348145,2,1,1,2,22.1262283325195,21.9899997711182,51.5799980163574,20,20,26,30,10,23.2199993133545,24.0100002288818,25.0939331054688,26,100,1,141.069000244141,43.9235305786133,140,0,1,21.3461971282959,2,1,1,2,22.1541709899902,26.269998550415,26,26.2199993133545,42,10,-4,25.5741348266602,1,1,0,2,25.5119037628174,26.689998626709,26.1599998474121,0,1,261.571075439453,38.6763305664062,262,206.627532958984,41.2628135681152,207,21.8180561065674,0,0,1,19.3043537139893,1,0,0,2,24.7070980072021,23.9899997711182,25,24.4499988555908,30,10,-5,23.9812831878662,0,0,0,2,23.6808643341064,25.0299987792969,24.6399993896484,0,1,3.70943021774292,0,158,158,158,158,1.25129222869873,0,158,158,158,24.545862197876,0,0,0,24.2500667572021,1,2,1,1,2,21.8328990936279,22.3999996185303,30,25.3500003814697,30,10,-5,23.9570331573486,1,1,0,2,23.54416847229,25.1199989318848,46.0299987792969,0,1,157.825775146484,36.9736709594727,158,158,158,158,129.372222900391,80.9034118652344,130,130,130,21.1037902832031,0,0,1,20.0940074920654,1,0,0,0,1,9.38171291351318,0,9.38171291351318,0,0,100,0,16.71
2026-08-21 10:15:00,2,1,1,2,21.7875471115112,20.7449998855591,26,21.6949996948242,30,10,-5,25.8339557647705,1,1,0,2,25.7633934020996,21.0399990081787,22.3749990463257,0,1,163.090194702148,36.219259262085,163,163,163,163,184.747497558594,39.0355892181397,185,185,185,21.3000974655152,0,0,1,20.8801832199097,1,2,1,1,2,20.9297142028809,19.1249990463257,23,41.1000003814698,30,10,-3,22.6353120803833,1,1,0,2,23.6262331008912,21.0099992752075,44.3249988555908,0,1,162.065216064453,37.4104175567627,163,163,163,163,153.714218139648,31.1489496231079,154,154,154,20.4926271438599,1.54185807704926,0,1,18.9077329635621,1,0,0,2,1,1,2,21.6966876983643,25.774998664856,17,17,42,10,-3,24.4987869262695,1,1,0,2,22.9935960769653,25.4649991989136,26.4699993133545,100,1,158.577827453614,55.0899295806885,158,158,158,151.179725646973,72.242317199707,151,151,0,0,0,1,80,19.8886089324951,0,23.0862121582032,433.685958862305,22.38414478302,432.318542480469,1,1,1,1,0,0,0,2,1,2,20.0755577087403,7.78999996185303,23.4049997329712,20,25,10,-6,22.8903703689575,1,2,22.0494194030762,13.5949997901917,23.0449991226197,79.6101112365723,700,400,1,102.361145019532,37.2975273132325,103,112.148635864258,0,105,21.967339515686,0,0,87.7708129882813,1,12.2286877632141,10,38,21.4959545135498,1,24,23,19.3797378540039,0,407.498733520508,100,21.6894807815552,443.525543212891,21.5066719055176,418.776626586914,18,23,0,100,0,18,22.9305582046509,100,425.727157592774,0,0,0,0,2,1,1,2,23.0229892730713,19.4250001907349,23,26,23,31,10,20.6849994659424,0,1,165.01889038086,57.767900466919,164,1,20.3119258880615,1,1,2,24.932599067688,17.8249998092652,24,31.4599990844727,30,10,24.0826082229615,22.9699993133545,30.8949995040894,100,1,170.694145202637,58.6971740722657,169,0,23.2963562011719,24.3117733001709,24.3245830535889,2,0,0,2,25.9894952774048,25.7849988937378,26.2199993133545,23,21,30,10,25.5999984741211,26.6199989318848,0,1,1.50098812580109,0,120,120,120,0,0,24.7656593322754,2,1,1,2,23.3781366348267,23.3949995040894,61.5999984741211,23,26,23,30,10,24.3749990463257,22.5549993515015,0,1,147.719871520996,64.8196678161621,148,148,148,9.3640842437744,1,21.2194213867188,2,1,1,2,22.1437721252442,22.0550003051758,52.7049980163575,20,20,26,30,10,23.2349996566773,23.9749994277954,25.0865497589111,26,100,1,143.55387878418,45.3020610809326,144,0,1,21.3460779190064,2,1,1,2,22.3766136169434,26.2299995422364,26,26.1649999618531,42,10,-4,25.5838708877564,1,1,0,2,25.5281887054443,26.6149988174439,26.0999994277955,0,1,267.812591552734,39.6148338317871,269,211.029823303223,41.892427444458,212,22.0355491638184,0,0,1,19.7262268066406,1,0,0,2,24.6785087585449,24,25,24.4399995803833,30,10,-5,23.9581499099732,0,0,0,2,23.7139434814453,25.0199995040894,24.6499996185303,0,1,3.30958998203278,0,163,163,163,163,1.25646376609803,0,163,163,163,24.5352764129639,0,0,0,24.2406988143921,1,2,1,1,2,22.0040588378906,22.3999996185303,30,25.3399991989136,30,10,-5,24.0669107437134,1,1,0,2,23.6632232666016,25.085000038147,45.7399978637695,0,1,163.248016357422,38.133451461792,163,163,163,163,133.109664916992,82.0267524719239,133,133,133,21.3168439865113,0,0,1,20.4874725341797,1,0,0,0,1,11.6354746818543,0,11.6354746818543,0,0,100,0,17.04
2026-08-21 10:30:00,2,1,1,2,21.5006847381592,21.0100002288818,26,21.939998626709,30,10,-5,25.877405166626,1,1,0,2,25.8199119567871,21.2399997711182,22.7099990844727,0,1,162.819122314453,36.2840461730957,163,163,163,163,185.282684326172,39.0209655761719,185,185,185,21.0854549407959,0,0,1,20.6000061035156,1,2,1,1,2,20.8230304718018,19.3099994659424,23,41.0499992370605,30,10,-3,23.0437030792236,1,1,0,2,23.5126323699951,21.1099987030029,44.2799987792969,0,1,164.930847167969,37.4161643981934,163,163,163,163,154.899063110352,31.2677440643311,154,154,154,20.2099418640137,3.39538502693176,0,1,19.1086502075195,1,0,0,2,1,1,2,21.7533340454102,25.7600002288818,17,17,42,10,-3,24.4830875396729,1,1,0,2,22.9783782958984,25.3999996185303,26.4099998474121,100,1,159.562103271484,55.0590705871582,158,158,158,151.575180053711,72.0211486816406,151,151,0,0,0,1,80,19.9174880981445,0,23.0955009460449,430.227233886719,22.3783187866211,427.0673828125,1,1,1,1,0,0,0,2,1,2,20.1097049713135,7.92999982833862,23.3400001525879,20,25,10,-6,23.0158538818359,1,2,22.0441608428955,13.5299997329712,23,83.4131469726562,700,400,1,102.526596069336,37.4959602355957,103,116.217102050781,0,105,22.0010299682617,0,0,88.1256408691406,1,11.873872756958,10,38,21.5825023651123,1,24,23,19.1890830993652,0,403.396453857422,100,21.5401191711426,436.281616210938,21.6183319091797,415.933624267578,18,23,0,100,0,18,22.8003711700439,100,424.717864990234,0,0,0,0,2,1,1,2,22.9942092895508,19.4099998474121,23,26,23,31,10,20.6599998474121,0,1,163.127807617188,57.7454795837402,164,1,20.4250164031982,1,1,2,23.4499835968018,15.6499996185303,24,31.4299983978271,30,10,23.3370704650879,22.8500003814697,30.8799991607666,5.60837268829346,1,168.407592773438,58.9813423156738,169,0,23.0411567687988,24.2946872711182,24.1068801879883,2,0,0,2,25.9608764648438,25.8099994659424,26.2199993133545,23,21,30,10,25.5900001525879,26.6199989318848,0,1,1.48929369449615,0,120,120,120,0,0,24.790563583374,2,1,1,2,22.4696617126465,23.3899993896484,60.1599998474121,23,26,23,30,10,24.2999992370605,22.4499988555908,0,1,147.437072753906,64.7587280273438,148,148,148,10.6775341033936,1,21.3078575134277,2,1,1,2,21.5193996429443,19.7299995422363,53.4599990844727,20,20,26,30,10,20.3699989318848,23.9599990844727,25.0777492523193,26,100,1,143.716125488281,45.1891899108887,144,0,1,21.4345855712891,2,1,1,2,22.4977684020996,26.189998626709,26,26.1099987030029,42,10,-4,25.5766220092773,1,1,0,2,25.515567779541,26.5499992370605,26.0399990081787,0,1,266.580139160156,39.7031135559082,269,208.700607299805,41.5704956054688,212,22.1031017303467,0,0,1,19.7840194702148,1,0,0,2,24.641788482666,23.9699993133545,25,24.439998626709,30,10,-5,23.9318714141846,0,0,0,2,23.751407623291,24.9799995422363,24.6499996185303,0,1,2.78254795074463,0,163,163,163,163,1.25535845756531,0,163,163,163,24.5130558013916,0,0,0,24.2355403900146,1,2,1,1,2,22.054759979248,22.4200000762939,30,25.2999992370605,30,10,-5,24.0448570251465,1,1,0,2,23.6021118164062,25.0699996948242,45.4799995422363,0,1,162.942886352539,38.3676872253418,163,163,163,163,132.320907592773,81.9647521972656,133,133,133,21.3394260406494,0,0,1,20.4587116241455,1,0,0,0,1,12.7229537963867,0,12.7229537963867,0,0,100,0,17.37
