2026-08-21 10:45:00,2,1,1,2,21.9990320205689,21.2699995040894,26,22.1799993515015,30,10,-5,26.0540866851807,1,1,0,2,25.9746837615967,21.4350004196167,23,0,1,163.38737487793,36.412525177002,163,163,163,163,185.198760986328,38.9290847778321,185,185,185,21.5324316024781,0,0,1,21.1435146331787,1,2,1,1,2,21.0724754333496,19.5150003433228,23,41.0299987792969,30,10,-3,23.0186805725098,1,1,0,2,23.4300680160522,21.2499990463257,44.3299980163575,0,1,164.239303588867,36.9160137176514,163,163,163,163,153.718040466309,31.0420417785645,154,154,154,20.4288511276245,0.0778280571103095,0,1,19.6684083938599,1,0,0,2,1,1,2,21.9419164657593,25.7449998855591,17,17,42,10,-3,24.4831161499024,1,1,0,2,22.9655351638794,25.335000038147,26.3549995422364,100,1,161.353790283204,54.574125289917,158,158,158,149.436561584473,72.9528388977051,151,151,0,0,0,1,80,20.1177425384522,0,23.0417728424072,429.555862426758,22.3850650787354,427.303894042969,1,1,1,1,0,0,0,2,1,2,20.0191879272461,7.10999989509583,23.2999992370606,20,25,10,-6,23.0759582519532,1,2,22.0387363433838,13.0549998283386,22.9549999237061,85.1954574584961,700,400,1,103.219951629639,37.5982933044434,103,116.857864379883,0,105,22.0424499511719,0,0,88.2181396484375,1,11.7797689437866,10,38,21.7037763595581,1,24,23,19.4886169433594,0,403.162734985352,100,21.874436378479,433.611602783203,21.5033731460571,413.579376220703,18,23,0,100,0,18,22.8829803466797,100,426.011810302735,0,0,0,0,2,1,1,2,23.0010814666748,19.3899993896484,23,26,23,31,10,20.6399993896484,0,1,164.447875976563,57.8504714965821,164,1,20.6208372116089,1,1,2,24.0013952255249,8.32999968528748,24,31.4299983978271,30,10,23.6647310256958,24.0899991989136,30.8649988174439,6.69400215148926,1,170.078033447266,58.6551017761231,169,0,23.3959512710571,24.291841506958,24.0990591049195,2,0,0,2,25.9520559310913,25.7949991226196,26.1799993515015,23,21,30,10,25.6549997329712,26.5899991989136,0,1,1.49414253234864,0,120,120,120,0,0,24.8461437225342,2,1,1,2,22.982292175293,23.1049995422364,61.1349983215332,23,26,23,30,10,23.5349988937378,22.5549993515015,0,1,148.342437744141,64.9595947265625,148,148,148,8.6852912902832,1,21.4352293014527,2,1,1,2,20.2616844177246,15.4899997711182,53.8649978637696,20,20,26,30,10,17.5399994850159,23.9399995803833,25.0576782226563,26,96.0863914489746,1,144.179130554199,45.1175613403321,144,0,1,21.5618944168091,2,1,1,2,22.6408128738403,26.1449995040894,26,26.0699996948243,42,10,-4,25.5806894302368,1,1,0,2,25.5135955810547,26.4999990463257,26,0,1,267.979354858399,39.9739532470704,269,210.320976257324,43.0593872070313,212,22.2575912475586,0,0,1,19.9960556030274,1,0,0,2,24.5381517410279,23.9949998855591,25,24.4200000762939,30,10,-5,23.7903957366943,0,0,0,2,23.7913494110108,24.9899997711182,24.6499996185303,0,1,1.88752183318138,0,163,163,163,163,1.25409376621247,0,163,163,163,24.4281539916993,0,0,0,24.2019767761231,1,2,1,1,2,22.2700614929199,22.4349994659424,30,25.2799987792969,30,10,-5,24.003698348999,1,1,0,2,23.5375947952271,25.0499992370605,45.3549995422363,0,1,162.532890319824,38.3208541870117,163,163,163,163,132.322471618653,81.8455657958984,133,133,133,21.6071920394898,0,0,1,21.0015592575074,1,0,0,0,1,11.3463973999024,0,11.3463973999024,0,0,100,0,17.7
2026-08-21 11:00:00,2,1,1,2,21.995174407959,21.5399990081787,26,22.4099998474121,30,10,-5,26.1672229766846,1,1,0,2,26.0927925109863,21.6499996185303,23.269998550415,0,1,163.046981811523,36.2146224975586,163,163,163,163,186.09700012207,39.1006813049316,185,185,185,21.5774154663086,0,0,1,20.8908462524414,1,2,1,1,2,21.0871810913086,19.75,23,40.9699974060059,30,10,-3,23.1824836730957,1,1,0,2,23.5645580291748,21.4099998474121,44.1800003051758,0,1,163.302093505859,36.6886978149414,163,163,163,163,154.114730834961,31.2470455169678,154,154,154,20.6486434936523,0,0,1,20.0523681640625,1,0,0,2,1,1,2,22.1190128326416,25.75,17,17,42,10,-3,24.4651298522949,1,1,0,2,22.9523029327393,25.269998550415,26.2999992370605,100,1,151.780776977539,54.8529357910156,158,158,158,149.903366088867,72.1087265014648,151,151,0,0,0,1,80,20.3348693847656,0,22.9885692596436,428.560607910156,22.3853282928467,427.249206542969,1,1,1,1,0,0,0,2,1,2,19.9278182983398,6.73000001907349,23.2099990844727,20,25,10,-6,23.1240921020508,1,2,22.0215454101562,12.6499996185303,22.8799991607666,84.1896591186523,700,400,1,103.699935913086,37.5726356506348,103,115.770408630371,0,105,22.0894584655762,0,0,88.3227767944336,1,11.6726484298706,10,38,21.8591918945312,1,24,23,19.3794536590576,0,403.313934326172,100,21.3684997558594,430.336975097656,21.4127445220947,413.871307373047,18,23,0,100,0,18,22.3644943237305,100,424.248962402344,0,0,0,0,2,1,1,2,23.0342254638672,19.3799991607666,23,26,23,31,10,20.6199989318848,0,1,164.586791992188,58.1036376953125,164,1,20.8309364318848,1,1,2,23.279857635498,7.46999979019165,24,31.4200000762939,30,10,23.8246116638184,24.3099994659424,30.8299999237061,4.58321952819824,1,169.408645629883,58.4720840454102,169,0,23.3479747772217,24.2918434143066,24.0841293334961,2,0,0,2,25.922981262207,25.7899990081787,26.1499996185303,23,21,30,10,25.6700000762939,26.5599994659424,0,1,1.49950051307678,0,120,120,120,0,0,24.9022083282471,2,1,1,2,22.7094993591309,22.4099998474121,59.8699989318848,23,26,23,30,10,21.9799995422363,22.4899997711182,0,1,147.946624755859,64.7054061889648,148,148,148,4.51690530776978,1,21.5957012176514,2,1,1,2,19.3480777740479,10.4699993133545,54.0299987792969,20,20,26,30,10,16.6399993896484,23.8999996185303,25.0408821105957,26,57.4018821716309,1,143.963394165039,44.9355163574219,144,0,1,21.7217826843262,2,1,1,2,22.8091278076172,26.1199989318848,26,26.0399990081787,42,10,-4,25.6063327789307,1,1,0,2,25.5464725494385,26.4499988555908,25.9599990844727,0,1,268.898864746094,38.8889350891113,269,210.795913696289,42.1726036071777,212,22.4109649658203,0,0,1,20.2122077941895,1,0,0,2,24.3479328155518,24,25,24.4200000762939,30,10,-5,23.7471351623535,0,0,0,2,23.8931846618652,24.9699993133545,24.6499996185303,0,1,2.71165704727173,0,163,163,163,163,1.25840198993683,0,163,163,163,24.2868232727051,0,0,0,24.0665645599365,1,2,1,1,2,22.3596496582031,22.4499988555908,30,25.2600002288818,30,10,-5,23.9483547210693,1,1,0,2,23.5137100219727,25.019998550415,45.2399978637695,0,1,163.377151489258,37.8569297790527,163,163,163,163,134.74609375,81.7968292236328,133,133,133,21.6950664520264,0,0,1,21.0088729858398,1,0,0,0,1,9.78269863128662,0,9.78269863128662,0,0,100,0,18.03
2026-08-21 11:15:00,2,1,1,2,22.2503690719605,21.7899990081788,26,22.6349992752075,30,10,-5,26.341872215271,1,1,0,2,26.2691764831543,21.835000038147,23.5249996185303,0,1,163.432266235352,36.5325088500977,163,163,163,163,185.548873901367,38.8911590576171,185,185,185,21.8860969543458,0,0,1,21.1678190231324,1,2,1,1,2,21.3784036636353,19.960000038147,23,40.939998626709,30,10,-3,23.7796649932861,1,1,0,2,23.8057527542114,21.5599994659424,44.064998626709,0,1,162.734657287598,37.0516548156738,163,163,163,163,154.253227233887,30.9296865463257,154,154,154,21.0054435729981,0,0,1,20.559048652649,1,0,0,2,1,1,2,22.3504037857056,25.7349996566773,17,17,42,10,-3,24.4602384567261,1,1,0,2,22.9464244842529,25.2449998855591,26.2599992752075,100,1,156.557640075684,54.7660217285156,158,158,158,150.954475402832,72.1016426086426,151,151,0,0,0,1,80,20.5970859527588,0,23.0049390792847,429.467269897461,22.3801250457764,428.253479003907,1,1,1,1,0,0,0,2,1,2,20.0078840255738,7.10499978065491,23.1449995040894,20,25,10,-6,23.2574014663697,1,2,21.9805822372437,13.0449995994568,22.8299999237061,86.1521530151367,700,400,1,103.347400665284,37.5248813629151,103,117.863761901856,0,105,22.1453428268433,0,0,88.2113723754883,1,11.7908163070679,10,38,22.016077041626,1,24,23,19.2809629440308,0,403.461395263672,100,21.2164926528931,436.492065429687,21.2470989227295,413.455673217774,18,23,0,100,0,18,21.9890155792236,100,423.264877319336,0,0,0,0,2,1,1,2,23.0076341629029,19.3699989318848,23,26,23,31,10,20.6199989318848,0,1,163.449089050293,57.9557800292969,164,1,21.0387163162232,1,1,2,24.0447978973389,7.30999970436096,24,31.4099998474121,30,10,23.8206615447999,24.3949995040894,30.8199996948242,3.07210636138916,1,169.018600463868,58.7905178070069,169,0,23.4129428863526,24.3139066696167,24.0649337768555,2,0,0,2,25.8851375579834,25.7899990081787,26.1449995040894,23,21,30,10,25.670000076294,26.5599994659424,0,1,1.49240237474442,0,120,120,120,0,0,24.9130411148072,2,1,1,2,23.3156538009644,21.1599998474121,60.0499992370606,23,26,23,30,10,21.3649997711182,22.5349998474121,0,1,148.363983154297,64.8283233642578,148,148,148,3.18687748908997,1,21.7603673934937,2,1,1,2,19.9063091278076,9.88999986648558,53.9049987792969,20,20,26,30,10,17.8749990463257,23.8599996566773,25.0276155471802,26,45.6958732604981,1,143.909065246582,44.975757598877,144,0,1,21.885272026062,2,1,1,2,22.9955129623413,26.0949993133545,26,25.9949998855591,42,10,-4,25.627571105957,1,1,0,2,25.5751276016235,26.420000076294,25.920000076294,0,1,269.241973876954,38.318962097168,269,212.831420898438,41.0185565948487,212,22.5906772613526,0,0,1,20.469199180603,1,0,0,2,24.3019666671753,24,25,24.4049997329712,30,10,-5,23.7037105560303,0,0,0,2,23.9478664398194,24.9549989700318,24.6499996185303,0,1,0.990608662366868,0,163,163,163,163,1.2544196844101,0,163,163,163,24.2293643951416,0,0,0,23.9880437850952,1,2,1,1,2,22.4733018875122,22.4849996566773,30,25.2149991989136,30,10,-5,24.0994806289673,1,1,0,2,23.6997661590576,25.0050001144409,45.1149997711182,0,1,163.256797790528,38.2843551635743,163,163,163,163,133.961349487305,81.4963188171386,133,133,133,21.8195247650147,0,0,1,21.1568155288696,1,0,0,0,1,11.8281469345093,0,11.8293523788452,0,0,100,0,18.3575
2026-08-21 11:30:00,2,1,1,2,21.8562507629395,21.939998626709,26,22.7099990844727,30,10,-5,26.3045425415039,1,1,0,2,26.2412147521973,21.9899997711182,23.6299991607666,0,1,163.783325195312,36.2067756652832,163,163,163,163,185.208160400391,38.9832229614258,185,185,185,21.5381107330322,0,0,1,20.7080593109131,1,2,1,1,2,21.2319831848145,20.1099987030029,23,40.7700004577637,30,10,-3,22.7715225219727,1,1,0,2,23.6278228759766,21.6599998474121,44.1199989318848,0,1,161.723159790039,37.4167823791504,163,163,163,163,153.26725769043,31.2319030761719,154,154,154,21.0502586364746,0,0,1,19.4731121063232,1,0,0,2,1,1,2,22.4380130767822,25.7399997711182,17,17,42,10,-3,24.4534740447998,1,1,0,2,22.9460296630859,25.25,26.2299995422363,100,1,158.259643554688,54.8981246948242,158,158,158,150.157791137695,71.8774108886719,151,151,0,0,0,1,80,20.7009449005127,0,22.9873657226562,430.290924072266,22.3835601806641,429.222106933594,1,1,1,1,0,0,0,2,1,2,19.9515495300293,6.56999969482422,23.0900001525879,20,25,10,-6,23.200122833252,1,2,21.9883766174316,12.6599998474121,22.7799987792969,86.7992706298828,700,400,1,102.26350402832,37.5662727355957,103,112.312538146973,0,105,22.1699695587158,0,0,88.1323776245117,1,11.8627700805664,10,38,22.02001953125,1,24,23,19.396671295166,0,403.502136230469,100,21.4769611358643,437.252563476562,21.2913455963135,413.370574951172,18,23,0,100,0,18,22.6218566894531,100,425.915679931641,0,0,0,0,2,1,1,2,23.0181789398193,19.3699989318848,23,26,23,31,10,20.6099987030029,0,1,162.198974609375,57.8708953857422,164,1,21.020450592041,1,1,2,24.8359756469727,7.40999984741211,24,31.3999996185303,30,10,23.8576641082764,24.3899993896484,30.7899990081787,14.6491546630859,1,168.229064941406,59.0401191711426,169,0,23.2128658294678,24.3217353820801,24.028678894043,2,0,0,2,25.8476867675781,25.8099994659424,26.1299991607666,23,21,30,10,25.6700000762939,26.5399990081787,0,1,1.48616969585419,0,120,120,120,0,0,24.8981628417969,2,1,1,2,23.3682346343994,20.4699993133545,60.1599998474121,23,26,23,30,10,21.3099994659424,22.6000003814697,0,1,147.450942993164,64.8756408691406,148,148,148,7.56630516052246,1,21.7593669891357,2,1,1,2,19.9346694946289,9.55999946594238,53.5699996948242,20,20,26,30,10,17.9099998474121,23.8199996948242,26.1337699890137,26,43.8067626953125,1,143.500015258789,45.1435508728027,144,0,1,21.886438369751,2,1,1,2,23.0777797698975,26.0599994659424,26,25.9599990844727,42,10,-4,25.6445178985596,1,1,0,2,25.5910167694092,26.3799991607666,25.8999996185303,0,1,266.569213867188,39.1972732543945,269,210.86100769043,41.1016159057617,212,22.6499938964844,0,0,1,20.5631484985352,1,0,0,2,24.1676425933838,24,25,24.3999996185303,30,10,-5,23.7681446075439,0,0,0,2,23.9673385620117,24.939998626709,24.6499996185303,0,1,0.992079496383667,0,163,163,163,163,1.25684297084808,0,163,163,163,24.2362957000732,0,0,0,24.0426864624023,1,2,1,1,2,22.2853546142578,22.5100002288818,30,25.189998626709,30,10,-5,24.0580711364746,1,1,0,2,23.5599784851074,25.0100002288818,45.0299987792969,0,1,163.185317993164,38.1674690246582,163,163,163,163,132.07389831543,81.6298675537109,133,133,133,21.6079082489014,0,0,1,20.7049827575684,1,0,0,0,0,8.80441474914551,1,8.80441474914551,0,0,100,0,18.685
2026-08-21 11:45:00,2,1,1,2,22.3873491287232,22.0149993896485,26,22.689998626709,30,10,-5,26.3555450439453,1,1,0,2,26.2483263015747,22.0949993133545,23.6349992752075,0,1,162.485359191895,36.6903324127198,163,163,163,163,185.848251342774,38.7050952911377,185,185,185,22.111515045166,0,0,1,21.5886821746827,1,2,1,1,2,21.2367334365845,20.2150001525879,23,40.6349983215332,30,10,-3,23.3140840530396,1,1,0,2,23.7701206207276,21.6749992370606,43.8899974822999,0,1,162.173301696778,37.1280460357666,163,163,163,163,155.03759765625,31.1229753494263,154,154,154,20.8819847106934,0,0,1,20.059591293335,1,0,0,2,1,1,2,22.6843986511231,25.7199993133545,17,17,42,10,-3,24.4425735473633,1,1,0,2,22.9282245635986,25.2149991989136,26.2149991989136,100,1,159.768043518067,55.0866680145264,158,158,158,150.187675476074,72.1613655090332,151,151,0,0,0,1,80,20.9537611007691,0,22.9874887466431,429.456481933594,22.3317785263062,427.392639160156,1,1,1,1,0,0,0,2,1,2,20.0195941925049,7.36499977111817,23.0349988937378,20,25,10,-6,23.2092046737671,1,2,21.9666318893433,13.1399993896485,22.7449998855591,85.8027458190918,700,400,1,103.283214569092,37.5112857818604,103,115.073719024658,0,105,22.1472673416138,0,0,88.2728080749511,1,11.7275223731995,10,38,21.9623622894287,1,24,23,19.3892011642456,0,402.397048950196,100,21.8765983581543,434.521728515625,21.4274625778198,412.897369384766,18,23,0,100,0,18,22.5205764770508,100,424.20639038086,0,0,0,0,2,1,1,2,22.9817094802857,19.3699989318848,23,26,23,31,10,20.6199989318848,0,1,163.973892211914,58.0180549621583,164,1,20.9963521957398,1,1,2,23.5659675598145,7.03999996185303,24,31.3899993896485,30,10,23.855583190918,24.3449993133545,30.7799987792969,4.54048299789429,1,166.650375366211,58.8193988800049,169,0,23.1912822723389,24.3309888839722,24.0244112014771,2,0,0,2,25.816219329834,25.8149995803833,26.1149988174439,23,21,30,10,25.5549993515015,26.5149993896484,0,1,1.48923420906067,0,120,120,120,0,0,24.86807346344,2,1,1,2,23.2631521224976,19.6999998092652,59.0349998474121,23,26,23,30,10,21.375,22.5599994659424,0,1,148.367378234863,64.9638214111328,148,148,148,3.31368684768677,1,21.7014875411988,2,1,1,2,20.0201168060303,9.36999988555908,53.3399982452393,20,20,26,30,10,18.2099990844727,23.8199996948242,27.542028427124,26,44.3787097930908,1,143.70361328125,45.0110416412354,144,0,1,21.8287496566773,2,1,1,2,23.2498741149903,26.0399990081787,26,25.9499988555909,42,10,-4,25.6613712310791,1,1,0,2,25.5982646942139,26.3399991989136,25.8849992752075,0,1,266.635437011719,38.8519668579102,269,209.203224182129,41.7825222015381,212,22.8259544372559,0,0,1,20.8344478607178,1,0,0,2,24.1217908859253,24.0050001144409,25,24.4049997329712,30,10,-5,23.6462326049805,0,0,0,2,23.9610233306885,24.9299993515015,24.6449995040894,0,1,0.992442846298218,0,163,163,163,163,1.25463581085206,0,163,163,163,24.2170839309693,0,0,0,24.0279035568238,1,2,1,1,2,22.513243675232,22.5399990081787,30,25.170000076294,30,10,-5,24.0235834121704,1,1,0,2,23.5912313461304,24.9899997711182,44.920000076294,0,1,162.918182373047,38.1403732299805,163,163,163,163,133.550323486329,81.7184066772461,133,133,133,21.9297313690186,0,0,1,21.4988422393799,1,0,0,0,0,7.14325785636902,1,7.14325785636902,0,0,100,0,19.0125
2026-08-21 12:00:00,2,1,1,2,23.7236022949219,22.1399993896484,26,22.7899990081787,30,10,-5,26.6012763977051,1,1,0,2,26.4773979187012,22.1999988555908,23.7600002288818,0,1,163.384429931641,36.8411407470703,163,163,163,163,185.200256347656,38.8979949951172,185,185,185,23.291482925415,0,0,1,23.1573448181152,1,2,1,1,2,21.7996520996094,20.4499988555908,23,40.6100006103516,30,10,-3,24.1096744537354,1,1,0,2,24.1484489440918,21.8400001525879,43.7299995422363,0,1,162.2763671875,36.915111541748,163,163,163,163,155.530899047852,31.1111431121826,154,154,154,21.5923881530762,0,0,1,20.8245677947998,1,0,0,2,1,1,2,22.810173034668,25.7299995422363,17,17,42,10,-3,24.4265098571777,1,1,0,2,22.917106628418,25.2199993133545,26.189998626709,100,1,156.93489074707,54.7097854614258,158,158,158,150.520599365234,71.3791198730469,151,151,0,0,0,1,80,21.106388092041,0,22.9876480102539,426.183746337891,22.3339881896973,425.330841064453,1,1,1,1,0,0,0,2,1,2,19.9586753845215,6.67000007629395,23.0100002288818,20,25,10,-6,23.3723964691162,1,2,21.9769077301025,12.7799997329712,22.7199993133545,87.6200561523438,700,400,1,103.71949005127,37.4530944824219,103,112.108596801758,0,105,22.1973476409912,0,0,88.1765518188477,1,11.8230390548706,10,38,22.1682567596436,1,24,23,19.3922252655029,0,403.385406494141,100,21.3691272735596,438.162445068359,20.9074935913086,411.639739990234,18,23,0,100,0,18,22.0956993103027,100,424.960235595703,0,0,0,0,2,1,1,2,23.0552597045898,19.3599987030029,23,26,23,31,10,20.6000003814697,0,1,162.885528564453,58.0925064086914,164,1,21.2877063751221,1,1,2,24.710075378418,7.60999965667725,24,31.3699989318848,30,10,23.8063468933105,24.3799991607666,30.769998550415,9.76449871063232,1,171.083541870117,58.7124443054199,169,0,23.7452259063721,24.341667175293,24.0130405426025,2,0,0,2,25.7977066040039,25.7799987792969,26.0900001525879,23,21,30,10,25.3799991607666,26.5,0,1,1.48285245895386,0,120,120,120,0,0,24.9377384185791,2,1,1,2,22.872220993042,18.9699993133545,57.5799980163574,23,26,23,30,10,21.439998626709,22.5799999237061,0,1,148.71484375,64.8627166748047,148,148,148,2.9302179813385,1,21.9241409301758,2,1,1,2,19.9404487609863,9.15999984741211,53.0299987792969,20,20,26,30,10,17.8099994659424,23.8099994659424,25.6664867401123,26,44.6653785705566,1,143.10758972168,45.1291427612305,144,0,1,22.0482063293457,2,1,1,2,23.3848781585693,26.0100002288818,26,25.9300003051758,42,10,-4,25.6767044067383,1,1,0,2,25.6228694915771,26.3199996948242,25.8699989318848,0,1,269.064025878906,38.3884086608887,269,212.534164428711,40.2771644592285,212,22.9391574859619,0,0,1,20.9843502044678,1,0,0,2,24.1562595367432,23.9899997711182,25,24.3899993896484,30,10,-5,23.7026290893555,0,0,0,2,23.9717464447021,24.9099998474121,24.6499996185303,0,1,0.994325816631317,0,163,163,163,163,1.25570642948151,0,163,163,163,24.1774349212646,0,0,0,23.949254989624,1,2,1,1,2,23.1201934814453,22.5599994659424,30,25.1599998474121,30,10,-5,24.0940456390381,1,1,0,2,23.6727619171143,24.9899997711182,44.8299980163574,0,1,163.044082641602,38.1672096252441,163,163,163,163,133.552932739258,81.6352005004883,133,133,133,22.6164493560791,0,0,1,22.5009155273438,1,0,0,0,0,8.08623600006104,1,8.08623600006104,0,0,100,0,19.34
2026-08-21 12:15:00,2,1,1,2,23.3170337677002,22.3049993515015,26,22.920000076294,30,10,-5,26.6300458908081,1,1,0,2,26.5107126235962,22.3649997711182,23.9599990844727,0,1,133.62166595459,30.0534133911133,133,133,133,133,150.107025146485,31.5265378952026,150,150,150,22.72740650177,0,0,1,22.3821630477905,1,2,1,1,2,21.6070966720581,20.6549997329712,23,40.3999996185303,30,10,-3,24.1181182861328,1,1,0,2,24.1248750686646,22.0149993896485,43.5849990844727,0,1,133.255973815918,31.2736682891846,133,133,133,133,125.406658172607,24.1252593994141,126,126,126,21.183479309082,0,0,1,20.5499114990235,1,0,0,2,1,1,2,22.7389469146729,25.7249994277954,17,17,42,10,-3,24.3125820159912,1,1,0,2,22.9401054382325,25.2149991989136,26.1849994659424,100,1,123.959140777588,41.9817619323731,125,125,125,121.640090942383,57.129093170166,121,121,0,0,0,1,80,21.1723394393921,0,23.0899572372437,426.451522827149,22.4361257553101,425.11117553711,1,1,1,1,0,0,0,2,1,2,19.953049659729,7.2449996471405,22.9749994277955,20,25,10,-6,23.4796390533447,1,2,22.1031856536866,13.1299996376038,22.6999988555908,88.4716873168945,700,400,1,87.8152198791504,31.1502475738525,82,99.7529335021973,0,82,22.3183116912842,0,0,88.0866355895996,1,11.9152660369873,10,38,22.3018894195557,1,24,23,19.7513332366944,0,404.400588989258,100,21.7352724075318,434.59423828125,20.3936796188354,418.368209838868,18,23,0,100,0,18,22.210241317749,100,424.65267944336,0,0,0,0,2,1,1,2,23.0066537857056,19.3400001525879,23,26,23,31,10,20.585000038147,0,1,136.745491027832,51.0781440734864,136,1,21.3948574066162,1,1,2,24.0639696121216,7.87999987602234,24,31.3599987030029,30,10,23.8844985961915,24.4299993515015,30.7599992752075,8.04313373565675,1,169.45630645752,58.625997543335,169,0,23.8610439300537,24.3573265075684,24.0215692520142,2,0,0,2,25.7725915908814,25.7649993896484,26.0749998092652,23,21,30,10,25.1849994659424,26.4899997711182,0,1,1.46502608060837,0,97,97,97,0,0,24.9404697418213,2,1,1,2,23.0252094268799,18.625,57.3299999237061,23,26,23,30,10,21.3949995040894,22.7099990844727,0,1,108.049682617188,48.0595283508301,107,107,107,4.97513580322266,1,22.0525751113892,2,1,1,2,19.9517250061035,9.12499952316285,52.5349979400635,20,20,26,30,10,18.295000076294,23.8149995803833,25.4842262268067,26,39.8300342559815,1,116.5661277771,37.1304454803467,116,0,1,22.1811103820801,2,1,1,2,23.3311195373535,26.0050001144409,26,25.9200000762939,42,10,-4,25.6091241836548,1,1,0,2,25.5202531814575,26.2949991226196,25.8749990463257,0,1,221.033126831055,31.731261253357,221,175.816535949707,32.4174957275391,175,22.9730167388916,0,0,1,21.070761680603,1,0,0,2,24.1326789855957,24.0050001144409,25,24.3999996185303,30,10,-5,23.5579471588135,0,0,0,2,24.0007686614991,24.9049997329712,24.6599998474121,0,1,0.990539133548737,0,133,133,133,133,1.25498729944229,0,133,133,133,24.1605033874512,0,0,0,23.9118566513062,1,2,1,1,2,23.2032184600831,22.6049995422363,30,25.1449995040894,30,10,-5,24.1529626846314,1,1,0,2,23.7696475982666,24.9899997711182,44.6849994659424,0,1,133.368125915528,31.6391706466675,133,133,133,133,112.13903427124,72.2132453918457,112,112,112,22.7293252944947,0,0,1,22.3924570083618,1,0,0,0,0,8.63892793655396,1,8.63759541511536,0,0,100,0,19.2575
2026-08-21 12:30:00,2,1,1,2,23.4819984436035,22.4499988555908,26,23.0799999237061,30,10,-5,26.7276134490967,1,1,0,2,26.6064682006836,22.5399990081787,24.1599998474121,0,1,133.175384521484,29.6801300048828,133,133,133,133,149.141220092773,31.8100357055664,150,150,150,22.9982719421387,0,0,1,22.6331195831299,1,2,1,1,2,21.867582321167,20.8400001525879,23,40.2000007629395,30,10,-3,23.969612121582,1,1,0,2,23.9870471954346,22.2099990844727,43.2700004577637,0,1,132.66584777832,30.9431324005127,133,133,133,133,126.287796020508,24.571496963501,126,126,126,21.4788227081299,0,0,1,20.9600448608398,1,0,0,2,1,1,2,23.0259094238281,25.7299995422363,17,17,42,10,-3,24.2975845336914,1,1,0,2,22.9372310638428,25.2600002288818,26.1599998474121,100,1,128.212280273438,41.6084823608398,125,125,125,120.844017028809,57.4907455444336,121,121,0,0,0,1,80,21.5414371490479,0,23.0910949707031,424.183166503906,22.3759326934814,425.119934082031,1,1,1,1,0,0,0,2,1,2,19.9067535400391,7.71000003814697,22.9499988555908,20,25,10,-6,23.5730419158936,1,2,22.2206764221191,13.210000038147,22.689998626709,80.3405685424805,700,400,1,83.158935546875,29.374153137207,82,93.7824935913086,0,82,22.4378662109375,0,0,88.1575775146484,1,11.8411655426025,10,38,22.4965114593506,1,24,23,19.9958896636963,0,405.00732421875,100,21.7628288269043,432.589599609375,20.1732978820801,415.610382080078,18,23,0,100,0,18,22.5121917724609,100,425.753631591797,0,0,0,0,2,1,1,2,23.0124015808105,19.3500003814697,23,26,23,31,10,20.5799999237061,0,1,135.427291870117,51.1315689086914,136,1,21.6405220031738,1,1,2,24.5536785125732,7.83999967575073,24,31.3400001525879,30,10,23.8810005187988,24.4899997711182,30.7399997711182,11.0417594909668,1,166.209167480469,59.1144905090332,169,0,23.8153781890869,24.3744163513184,24.0258350372314,2,0,0,2,25.746955871582,25.7399997711182,26.0699996948242,23,21,30,10,25.0100002288818,26.4599990844727,0,1,1.4641500711441,0,97,97,97,0,0,24.959810256958,2,1,1,2,22.9897022247314,18.3899993896484,55.9599990844727,23,26,23,30,10,21.4200000762939,22.7999992370605,0,1,107.039199829102,47.5757522583008,107,107,107,0.644686460494995,1,22.2494125366211,2,1,1,2,20.0669097900391,9.19999980926514,52.0399971008301,20,20,26,30,10,18.4499988555908,23.8199996948242,25.3947925567627,26,40.3802299499512,1,115.261604309082,36.9611740112305,116,0,1,22.3773002624512,2,1,1,2,23.4322090148926,25.9899997711182,26,25.9099998474121,42,10,-4,25.5660057067871,1,1,0,2,25.4805164337158,26.269998550415,25.8799991607666,0,1,220.982559204102,31.7637176513672,221,178.909683227539,33.0063018798828,175,23.1169662475586,0,0,1,21.4161529541016,1,0,0,2,24.1693954467773,24,25,24.4099998474121,30,10,-5,23.4906253814697,0,0,0,2,24.0656070709229,24.8899993896484,24.6800003051758,0,1,0.996455907821655,0,133,133,133,133,1.25518143177032,0,133,133,133,24.1471996307373,0,0,0,23.8807926177979,1,2,1,1,2,23.3862972259521,22.6499996185303,30,25.1299991607666,30,10,-5,24.1324920654297,1,1,0,2,23.6865367889404,24.9899997711182,44.4699974060059,0,1,133.029983520508,31.3322982788086,133,133,133,133,111.43424987793,72.1917037963867,112,112,112,22.93408203125,0,0,1,22.5141849517822,1,0,0,0,0,9.9402551651001,1,9.9402551651001,0,0,100,0,19.175
2026-08-21 12:45:00,2,0,0,2,24.0328598022461,22.6199998855591,26,23.1899995803833,30,10,-5,25.6558446884156,0,0,0,2,26.5178565979004,22.6699991226197,24.2199993133545,0,0,0.624087005853653,0,75,75,75,75,1.5939234495163,0,80,80,80,23.6178121566773,0,0,0,25.3304662704468,1,2,0,0,2,23.0779962539673,20.9899988174439,23,40.1099987030029,30,10,-3,24.5150918960571,0,0,0,2,24.1788845062256,22.3299989700318,43.2099990844727,0,0,1.83832359313965,0,75,75,75,75,1.60477781295776,0,70,70,70,22.1486997604371,0,0,0,21.271279335022,1,0,0,2,1,1,2,22.8838319778442,25.7099990844727,17,17,42,10,-3,24.1194038391114,1,1,0,2,23.0126848220826,25.2599992752075,26.2149991989136,100,1,62.0969924926758,10.7250685691834,60,60,60,61.0709400177002,23.1353492736817,60,60,0,0,0,1,80,21.7447214126587,0,23.0959100723267,425.300659179688,22.7366790771484,423.152389526367,1,1,1,1,0,0,0,2,1,2,19.7276859283448,7.41499972343445,22.9349994659424,20,25,10,-6,23.6367692947388,1,2,22.4064245223999,14.2799997329712,22.6949987411499,63.9205074310303,700,400,1,53.5960407257081,14.548171043396,40,65.0566158294678,0,35,22.5315380096436,0,0,88.1479988098145,1,11.8529005050659,10,38,22.5583486557007,1,24,23,20.1003866195679,0,407.022262573242,100,22.4391736984253,431.522293090821,20.163215637207,415.378662109375,18,23,0,100,0,18,22.2714824676514,100,425.448089599609,0,0,0,0,2,1,1,2,23.0864171981812,19.3450002670288,23,26,23,31,10,20.5699996948242,0,1,79.6346092224121,33.2043075561524,80,1,21.7014694213867,1,1,2,23.5170955657959,7.24999976158142,24,31.335000038147,30,10,23.8732061386108,24.4399995803833,30.7149991989136,3.49475359916687,1,169.970092773438,58.6198635101319,169,0,23.9354600906372,24.3858070373535,24.0443172454834,2,0,0,2,25.7242012023926,25.7099990844727,26.0549993515015,23,21,30,10,24.9249992370606,26.4449996948243,0,1,1.46601301431656,0,50,50,50,0,0,24.9628686904907,2,1,1,2,22.9816560745239,18.2549991607666,55.920000076294,23,26,23,30,10,21.4599990844727,22.8499994277955,0,1,29.1946163177491,1.56405472755432,25,25,25,6.86439752578735,1,22.3156976699829,2,1,1,2,19.882381439209,9.3600001335144,51.3799991607666,20,20,26,30,10,19.1049995422364,23.8049993515015,25.3500194549561,26,31.4784841537476,1,60.2928695678711,17.1250791549683,60,0,1,22.441071510315,2,1,1,2,23.2365159988404,25.9699993133545,26,25.914999961853,42,10,-4,25.3976182937622,1,1,0,2,25.2415685653687,26.2599992752075,25.8749990463257,0,1,125.223400115967,16.9422473907471,125,99.7486648559572,16.7991905212403,100,23.1022567749024,0,0,1,21.5919408798218,1,0,0,2,24.1326723098755,24.0050001144409,25,24.4099998474121,30,10,-5,23.4055500030518,0,0,0,2,24.0724382400513,24.8799991607666,24.689998626709,0,0,0.99201175570488,0,75,75,75,75,1.25261783599854,0,75,75,75,24.1503458023071,0,0,0,23.8479061126709,1,2,0,0,2,23.5224056243897,22.6599998474121,30,25.1299991607666,30,10,-5,23.8724908828736,0,0,0,2,23.8504419326782,24.9699993133545,44.2049999237061,0,0,1.43722307682037,0,70,70,70,70,0.981615632772446,0,70,70,70,23.5967063903809,0,0,0,22.4598817825318,1,0,0,0,0,7.08531045913696,1,7.08531045913696,0,0,100,0,19.0925
2026-08-21 13:00:00,2,0,0,2,24.745288848877,22.7399997711182,26,23.2899990081787,30,10,-5,25.8619346618652,0,0,0,2,26.6984100341797,22.7899990081787,24.3099994659424,0,0,0.62293928861618,0,75,75,75,75,1.58085060119629,0,80,80,80,24.2426109313965,0,0,0,29.4038429260254,1,2,0,0,2,24.4856185913086,21.1599998474121,23,40.2999992370605,30,10,-3,26.0088195800781,0,0,0,2,24.5169544219971,22.6099987030029,43.0799980163574,0,0,2.26523351669312,0,75,75,75,75,1.61230480670929,0,70,70,70,22.5038776397705,0,0,0,21.4440765380859,1,0,0,2,1,1,2,23.0220375061035,25.7399997711182,17,17,42,10,-3,24.1007137298584,1,1,0,2,23.0420913696289,25.2799987792969,26.2199993133545,100,1,59.7179870605469,10.0044193267822,60,60,60,61.0679664611816,21.9625511169434,60,60,0,0,0,1,80,21.9491519927979,0,23.087532043457,422.152313232422,22.891529083252,422.788940429688,1,1,1,1,0,0,0,2,1,2,19.8876609802246,7.52999973297119,22.9200000762939,20,25,10,-6,23.7973899841309,1,2,22.6051616668701,15.4899997711182,22.7199993133545,51.8855972290039,700,400,1,42.6355514526367,8.50742149353027,40,59.8005218505859,0,35,22.670389175415,0,0,88.1594543457031,1,11.8418407440186,10,38,22.7320518493652,1,24,23,20.1584358215332,0,409.032806396484,100,22.6899394989014,432.340789794922,20.8820133209229,411.630523681641,18,23,0,100,0,18,22.2111473083496,100,425.876312255859,0,0,0,0,2,1,1,2,22.9857559204102,19.3699989318848,23,26,23,31,10,20.5699996948242,0,1,79.3649520874023,32.902416229248,80,1,21.8634452819824,1,1,2,24.9167041778564,7.29999971389771,24,31.3400001525879,30,10,23.9226760864258,24.4699993133545,30.6999988555908,14.7467126846313,1,168.822158813477,58.578369140625,169,0,24.3449954986572,24.3829574584961,24.0727519989014,2,0,0,2,25.7108383178711,25.6800003051758,26.0499992370605,23,21,30,10,24.7999992370605,26.4300003051758,0,1,1.47506022453308,0,50,50,50,0,0,25.0047225952148,2,1,1,2,23.2180099487305,17.9599990844727,54.9599990844727,23,26,23,30,10,21.5499992370605,22.9799995422363,0,1,28.3713512420654,0,25,25,25,0,1,22.4572143554688,2,1,1,2,19.7935066223145,9.46999931335449,50.9799995422363,20,20,26,30,10,18.9699993133545,23.8099994659424,25.329740524292,26,29.3642082214355,1,59.7967376708984,16.0873317718506,60,0,1,22.5802936553955,2,1,1,2,23.2606201171875,25.9599990844727,26,25.9099998474121,42,10,-4,25.2918739318848,1,1,0,2,25.178352355957,26.25,25.8799991607666,0,1,125.250007629395,16.7885246276855,125,100.638763427734,15.4777059555054,100,23.209774017334,0,0,1,21.8066368103027,1,0,0,2,24.1527004241943,24.019998550415,25,24.4200000762939,30,10,-5,23.360034942627,0,0,0,2,24.1075706481934,24.8999996185303,24.6999988555908,0,0,0.994975030422211,0,75,75,75,75,1.25670158863068,0,75,75,75,24.158224105835,0,0,0,23.6600399017334,1,2,0,0,2,23.6125812530518,22.7099990844727,30,25.1099987030029,30,10,-5,23.6550846099854,0,0,0,2,23.9576187133789,24.9699993133545,43.939998626709,0,0,1.00242328643799,0,70,70,70,70,0.984467029571533,0,70,70,70,23.7429275512695,0,0,0,22.6814956665039,1,0,0,0,0,9.39856719970703,1,9.39856719970703,0,0,100,0,19.01
2026-08-21 13:15:00,2,0,0,2,25.3836488723755,22.8349990844727,26,23.4199991226197,30,10,-5,25.5596723556519,0,0,0,2,27.1464223861695,22.8850002288818,24.3699998855591,0,0,0.625559747219086,0,75,75,75,75,1.59262251853943,0,80,80,80,24.6037406921387,0,0,0,27.7593231201172,1,2,0,0,2,25.4270467758179,21.3299999237061,23,40.5399990081788,30,10,-3,25.8807315826416,0,0,0,2,24.880428314209,22.7849998474122,43.1599998474122,0,0,1.30292582511902,0,75,75,75,75,1.60836523771286,0,70,70,70,22.8865766525269,0,0,0,21.6850376129151,1,0,0,2,1,1,2,23.1749019622803,25.7199993133545,17,17,42,10,-3,24.0712327957154,1,1,0,2,23.0355768203735,25.3199996948243,26.2399997711182,100,1,59.4973430633545,10.1891689300537,60,60,60,60.001953125,21.7692108154297,60,60,0,0,0,1,80,22.1629133224488,0,23.0918626785279,424.171371459961,22.8929672241211,422.152175903321,1,1,1,1,0,0,0,2,1,2,19.9477138519287,6.87999987602234,22.9250001907349,20,25,10,-6,23.902871131897,1,2,22.7496109008789,15.5199995040894,22.7749996185303,51.8797378540039,700,400,1,41.1777000427246,7.18410181999207,40,56.9165554046631,0,35,22.8147249221802,0,0,88.2530326843262,1,11.746301651001,10,38,22.8632345199585,1,24,23,20.5131177902222,0,406.915176391602,100,22.5223693847656,429.23942565918,20.7402753829956,413.535339355469,18,23,0,100,0,18,22.088041305542,100,425.180145263672,0,0,0,0,2,1,1,2,22.8591480255127,19.3649988174439,23,26,23,31,10,20.5900001525879,0,1,80.1877059936523,32.6291675567627,80,1,22.0306768417359,1,1,2,23.7097358703613,7.61500000953675,24,31.3149995803833,30,10,23.9923992156983,24.5249996185303,30.6749992370606,3.95484113693238,1,169.248901367188,58.6686611175538,169,0,24.1992597579956,24.4142913818359,24.101902961731,2,0,0,2,25.6922388076783,25.6299991607666,26.0349988937378,23,21,30,10,24.545000076294,26.4299993515015,0,1,2.09447073936463,0,50,50,50,0,0,25.0129165649414,2,1,1,2,22.9744596481323,17.8349990844727,53.6649990081787,23,26,23,30,10,21.6849994659424,23.0449991226197,0,1,29.5301208496094,0,25,25,25,1.9595252275467,1,22.5772294998169,2,1,1,2,20.0655794143677,9.58500003814697,50.3449993133545,20,20,26,30,10,19.5999994277954,23.8149995803833,25.2918157577515,26,33.4685401916504,1,60.1491279602051,15.9452614784241,60,0,1,22.701358795166,2,1,1,2,23.3500623703003,25.9549989700318,26,25.9099998474121,42,10,-4,25.2610740661622,1,1,0,2,25.1550149917603,26.2349996566773,25.8949995040894,0,1,125.769184112549,17.0500230789185,125,100.704677581787,15.4976110458374,100,23.3027286529541,0,0,1,22.0192203521729,1,0,0,2,24.150990486145,24.0050001144409,25,24.4300003051758,30,10,-5,23.5108785629273,0,0,0,2,24.122992515564,24.8749990463257,24.7199993133545,0,0,0.991769433021545,0,75,75,75,75,1.25331062078476,0,75,75,75,24.1510095596314,0,0,0,23.6656246185303,1,2,0,0,2,23.7703018188477,22.7550001144409,30,25.1099987030029,30,10,-5,23.6111965179443,0,0,0,2,24.0146408081055,24.9799995422363,43.8749980926514,0,0,1.00489664077759,0,70,70,70,70,0.985083848237991,0,70,70,70,23.8081607818604,0,0,0,22.8042402267457,1,0,0,0,0,7.4052505493164,1,7.4052505493164,0,0,100,0,18.9275
2026-08-21 13:30:00,2,0,0,2,25.8130836486816,23,26,23.6099987030029,30,10,-5,25.6668281555176,0,0,0,2,27.055757522583,23.0299987792969,24.4799995422363,0,0,0.627863585948944,0,75,75,75,75,1.59953236579895,0,80,80,80,24.9146900177002,0,0,0,27.9031066894531,1,2,0,0,2,25.9163455963135,21.4799995422363,23,40.7700004577637,30,10,-3,26.5479793548584,0,0,0,2,25.225154876709,22.9300003051758,42.9500007629395,0,0,1.3041604757309,0,75,75,75,75,1.60196435451508,0,70,70,70,23.2049140930176,0,0,0,21.9719581604004,1,0,0,2,1,1,2,23.4134540557861,25.7299995422363,17,17,42,10,-3,24.0587635040283,1,1,0,2,23.027774810791,25.3299999237061,26.2299995422363,100,1,61.6226234436035,10.4400720596313,60,60,60,59.9952049255371,22.5430374145508,60,60,0,0,0,1,80,22.4546356201172,0,23.0834541320801,421.934509277344,22.7893371582031,419.0322265625,1,1,1,1,0,0,0,2,1,2,20.0153026580811,7.32999992370605,22.9300003051758,20,25,10,-6,24.054292678833,1,2,22.8537673950195,15.5299997329712,22.8400001525879,53.5380096435547,700,400,1,40.5760307312012,6.80634880065918,40,56.9690437316895,0,35,22.9307174682617,0,0,87.5873336791992,1,12.4129209518433,10,38,23.0506172180176,1,24,23,20.5718612670898,0,415.459045410156,100,23.0396270751953,432.558288574219,21.085298538208,421.679626464844,18,23,0,100,0,18,22.5277824401855,100,433.713958740234,0,0,0,0,2,1,1,2,23.0525150299072,19.3699989318848,23,26,23,31,10,20.5799999237061,0,1,79.9538879394531,32.5832061767578,80,1,22.3124732971191,1,1,2,24.8597927093506,7.15999984741211,24,31.3099994659424,30,10,24.0069179534912,24.5799999237061,30.6599998474121,17.2251358032227,1,167.741912841797,59.0792617797852,169,0,24.3686332702637,24.4370784759521,24.1182613372803,2,0,0,2,25.6719989776611,25.5699996948242,26.0299987792969,23,21,30,10,24.4899997711182,26.4099998474121,0,1,2.84307456016541,0,50,50,50,0,0,25.0381259918213,2,1,1,2,23.1191730499268,17.5100002288818,52.5999984741211,23,26,23,30,10,21.8400001525879,23.1199989318848,0,1,29.3115177154541,0,25,25,25,0,1,22.7672061920166,2,1,1,2,19.8862743377686,9.64999961853027,49.6399993896484,20,20,26,30,10,18.9899997711182,23.8199996948242,25.266471862793,26,33.9144134521484,1,60.302806854248,15.8176927566528,60,0,1,22.8934383392334,2,1,1,2,23.508695602417,25.9300003051758,26,25.8999996185303,42,10,-4,25.2475166320801,1,1,0,2,25.146110534668,26.2199993133545,25.8999996185303,0,1,124.66283416748,17.9233818054199,125,100.498115539551,16.5340843200684,100,23.4780464172363,0,0,1,22.3141326904297,1,0,0,2,24.1520462036133,24.0399990081787,25,24.439998626709,30,10,-5,23.5129432678223,0,0,0,2,24.1723804473877,24.8899993896484,24.7299995422363,0,0,0.993872582912445,0,75,75,75,75,1.25630366802216,0,75,75,75,24.1507740020752,0,0,0,23.6036777496338,1,2,0,0,2,23.9271240234375,22.7799987792969,30,25.1099987030029,30,10,-5,23.6032428741455,0,0,0,2,24.0583724975586,25,43.9199981689453,0,0,1.00676035881042,0,70,70,70,70,0.984206080436707,0,70,70,70,23.8463306427002,0,0,0,22.9216938018799,1,0,0,0,0,7.8283314704895,1,7.8283314704895,0,0,100,0,18.845
2026-08-21 13:45:00,2,1,1,2,24.640347480774,23.1300001144409,26,23.7449989318848,30,10,-5,26.8474826812744,1,1,0,2,26.7274713516236,23.1549987792969,24.5549993515015,0,1,139.726470947266,31.837553024292,141,141,141,141,158.998313903809,33.7366466522217,159,159,159,23.9929561614991,0,0,1,23.6244258880616,1,2,1,1,2,23.0862731933594,18.4099988937378,23,40.9699993133545,30,10,-3,24.6576757431031,1,1,0,2,24.6641721725464,23.7049989700317,43.3699989318848,19.3207511901855,1,141.262931823731,32.941463470459,141,141,141,141,134.185379028321,26.0558986663819,133,133,133,22.7223300933838,0,0,1,22.3457670211792,1,0,0,2,1,1,2,23.9947624206543,25.0899991989136,17,17,42,10,-3,24.2833080291748,1,1,0,2,22.9600992202759,25.0149993896484,26.2349996566773,100,1,131.320861816407,46.3581409454346,134,134,134,127.304798126221,60.7510299682618,128,128,0,0,0,1,80,22.4640398025513,0,23.0402498245239,422.917144775391,22.5848655700684,422.152694702149,1,1,1,1,0,0,0,2,1,2,20.3857221603394,7.50499987602234,22.9300003051758,20,25,10,-6,24.0664167404175,1,2,22.8064794540406,14.4549999237061,22.8749990463257,71.3974761962891,700,400,1,70.77640914917,24.2902574539185,87,89.3662948608398,2.29651173949242,87,23.0135927200318,0,0,87.9499320983887,1,12.0504097938538,10,38,23.1190252304077,1,24,23,21.1382493972778,0,417.228576660156,100,23.056471824646,429.545547485352,20.8443107604981,414.988067626954,18,23,0,100,0,18,23.1481552124024,100,426.098052978516,0,0,0,0,2,1,1,2,23.0560827255249,19.3649988174439,23,26,23,31,10,20.585000038147,0,1,141.686401367188,52.6953849792481,143,1,22.3463230133057,1,1,2,23.6992807388306,7.5299997329712,24,31.2899990081787,30,10,24.0691165924073,24.6099987030029,30.6399993896485,2.61241590976715,1,169.009674072266,58.5901393890381,169,0,24.2661237716675,24.4741163253784,24.1253700256348,2,0,0,2,25.6630830764771,25.5749998092652,26.019998550415,23,21,30,10,24.3649988174439,26.3999996185303,0,1,1.46350073814392,0,102,102,102,0,0,25.0449438095093,2,1,1,2,23.4986791610718,17.4849996566773,51.5799999237061,23,26,23,30,10,21.8799991607666,23.1399993896485,0,1,116.390151977539,50.1280364990235,117,117,117,0,1,22.8420162200928,2,1,1,2,20.2956027984619,9.60500001907349,48.9449996948243,20,20,26,30,10,18.3099994659424,23.8099994659424,25.2317552566528,26,50.224292755127,1,123.020652770996,37.6890773773194,123,0,1,22.9687633514405,2,1,1,2,23.9426240921021,25.9349994659424,26,25.9049997329712,42,10,-4,25.4562034606934,1,1,0,2,25.4388580322266,26.2049989700318,25.9049997329712,0,1,233.051483154297,34.2115497589111,233,183.799957275391,35.4501609802246,184,23.6613702774048,0,0,1,22.3596181869507,1,0,0,2,24.1223821640015,24.0299987792969,25,24.4499988555908,30,10,-5,23.6191396713257,0,0,0,2,24.1486797332764,24.8799991607666,24.7349996566773,0,1,0.992951154708862,0,141,141,141,141,1.25531357526779,0,141,141,141,24.1470918655396,0,0,0,23.6980648040772,1,2,1,1,2,24.0079259872437,22.8249998092652,30,25.1149988174439,30,10,-5,24.2860298156739,1,1,0,2,24.0795879364014,25,44.0299987792969,0,1,139.790763854981,33.5077209472656,141,141,141,141,110.683544158936,71.2227745056153,117,117,117,23.5663757324219,0,0,1,23.4203691482544,1,0,0,0,0,7.79531383514405,1,7.79531383514405,0,0,100,0,18.7625
2026-08-21 14:00:00,2,1,1,2,25.028284072876,23.269998550415,26,23.8299999237061,30,10,-5,27.0343151092529,1,1,0,2,26.8611297607422,23.269998550415,24.6099987030029,0,1,140.019439697266,31.9798183441162,141,141,141,141,160.377868652344,33.9204254150391,159,159,159,24.5262794494629,0,0,1,24.3086318969727,1,2,1,1,2,23.1319751739502,18.6399993896484,23,40.9799995422363,30,10,-3,24.4661445617676,1,1,0,2,24.4613246917725,23.5799999237061,43.1199989318848,16.3215198516846,1,141.182281494141,33.009349822998,141,141,141,141,131.645568847656,26.7981758117676,133,133,133,22.8939056396484,0,0,1,22.6639347076416,1,0,0,2,1,1,2,24.0578136444092,25.1299991607666,17,17,42,10,-3,24.3227958679199,1,1,0,2,22.9615707397461,25.0599994659424,26.2199993133545,100,1,134.907348632812,46.4001693725586,134,134,134,126.720481872559,61.1912956237793,128,128,0,0,0,1,80,22.6613388061523,0,22.9829216003418,423.975738525391,22.6873188018799,423.039916992188,1,1,1,1,0,0,0,2,1,2,20.2371807098389,7.05999994277954,22.9099998474121,20,25,10,-6,24.0453090667725,1,2,22.6235103607178,12.9499998092651,22.8899993896484,89.5780715942383,700,400,1,85.1367568969727,30.8041496276855,87,100.456268310547,0,87,22.9814186096191,0,0,88.0715560913086,1,11.9308080673218,10,38,23.1530990600586,1,24,23,21.5861129760742,0,416.699096679688,100,23.4761962890625,430.472961425781,20.7979393005371,414.002899169922,18,23,0,100,0,18,23.6917743682861,100,421.472442626953,0,0,0,0,2,1,1,2,23.0053462982178,19.3599987030029,23,26,23,31,10,20.5799999237061,0,1,142.164855957031,53.3962554931641,143,1,22.4129734039307,1,1,2,24.9248638153076,7.30999994277954,24,31.2799987792969,30,10,23.9391841888428,24.5799999237061,30.6399993896484,14.7272415161133,1,168.872528076172,59.0423240661621,169,0,24.2358417510986,24.4840888977051,24.1225261688232,2,0,0,2,25.6445636749268,25.5599994659424,26.0100002288818,23,21,30,10,24.3199996948242,26.3999996185303,0,1,1.47040331363678,0,102,102,102,0,0,25.0353908538818,2,1,1,2,23.6381530761719,17.4899997711182,50.6399993896484,23,26,23,30,10,21.6000003814697,23.1599998474121,0,1,116.915794372559,52.2923736572266,117,117,117,0,1,22.9108390808105,2,1,1,2,20.0204772949219,9.59999942779541,48.2399978637695,20,20,26,30,10,17.4599990844727,23.8099994659424,25.2029266357422,26,54.6160507202148,1,122.795860290527,38.8311614990234,123,0,1,23.0379695892334,2,1,1,2,24.1897430419922,25.9300003051758,26,25.8999996185303,42,10,-4,25.5991649627686,1,1,0,2,25.5251846313477,26.1999988555908,25.9099998474121,0,1,237.51628112793,34.3201026916504,233,185.586776733398,35.8461990356445,184,23.8268413543701,0,0,1,22.546594619751,1,0,0,2,24.1319599151611,24.0399990081787,25,24.4499988555908,30,10,-5,23.6250495910645,0,0,0,2,24.1920413970947,24.8799991607666,24.7399997711182,0,1,0.99183315038681,0,141,141,141,141,1.25592291355133,0,141,141,141,24.1347103118896,0,0,0,23.6545848846436,1,2,1,1,2,24.4235877990723,22.8500003814697,30,25.1299991607666,30,10,-5,24.4029426574707,1,1,0,2,24.005126953125,25.0100002288818,44.129997253418,0,1,139.328872680664,33.5045738220215,141,141,141,141,116.505447387695,74.9869155883789,117,117,117,24.1267166137695,0,0,1,24.2541618347168,1,0,0,0,0,7.21438455581665,1,7.21438455581665,0,0,100,0,18.68
2026-08-21 14:15:00,2,1,1,2,25.4146480560303,23.3949995040894,26,23.9149990081787,30,10,-5,27.2693243026734,1,1,0,2,27.092134475708,23.3949995040894,24.6599998474121,0,1,147.329956054688,34.3243923187256,148,148,148,148,169.062950134278,35.5141353607178,168,168,168,24.8572196960449,0,0,1,24.5667171478272,1,2,1,1,2,23.4744167327881,19.4449996948243,23,41.1599979400635,30,10,-3,24.389012336731,1,1,0,2,24.3891000747681,23.6449995040894,43.3349990844727,32.4934682846069,1,148.43034362793,34.2733974456787,148,148,148,148,139.465972900391,28.0391845703125,140,140,140,23.4101762771606,0,0,1,23.0299367904664,1,0,0,2,1,1,2,24.3888168334961,25.170000076294,17,17,42,10,-3,24.3858413696289,1,1,0,2,22.9754962921143,25.1449995040894,26.2149991989136,100,1,139.504623413086,49.7234230041504,142,142,142,136.05184173584,64.64164352417,136,136,0,0,0,1,80,22.9797115325928,0,22.9881267547608,423.187240600586,22.6926832199097,422.105499267578,1,1,1,1,0,0,0,2,1,2,20.4644060134888,7.64499974250794,22.8999996185303,20,25,10,-6,24.1380910873413,1,2,22.5284261703491,13.5599999427796,22.8749990463257,100,700,400,1,89.7321929931641,33.1062030792237,92,103.844512939453,0,93,22.9967889785767,0,0,88.1006507873535,1,11.899462223053,10,38,23.2996225357056,1,24,23,20.8412351608277,0,414.459457397461,100,22.94739818573,430.113555908203,20.893084526062,414.021224975586,18,23,0,100,0,18,22.9666662216187,100,422.797409057617,0,0,0,0,2,1,1,2,23.0874214172363,19.3699989318848,23,26,23,31,10,20.5799999237061,0,1,149.583312988281,55.0403671264649,150,1,22.6149234771729,1,1,2,23.6271257400513,7.32500004768372,24,31.2649993896484,30,10,23.8663749694825,24.4999990463257,30.6249990463257,1.62956976890564,1,167.520629882813,58.8238773345948,169,0.396231949329376,24.3468580245972,24.4805269241333,24.1090145111084,2,0,0,2,25.6335697174073,25.5249996185303,26,23,21,30,10,24.2049989700318,26.3949995040894,0,1,2.09635961055756,0,108,108,108,0,0,25.045223236084,2,1,1,2,23.824052810669,17.3850002288819,49.7299995422364,23,26,23,30,10,21.2849988937378,23.1499996185303,0,1,126.228614807129,56.5252914428711,127,127,127,0,1,23.0661582946778,2,1,1,2,20.0468606948853,9.60999965667724,47.5149993896485,20,20,26,30,10,17.1799993515015,23.7449989318848,25.1805801391602,26,58.8052730560303,1,130.332374572754,40.8061332702637,130,0,1,23.195990562439,2,1,1,2,24.4397649765015,25.914999961853,26,25.8999996185303,42,10,-4,25.6758346557618,1,1,0,2,25.6111965179444,26.1849994659424,25.920000076294,0,1,244.995582580566,36.1101779937744,245,193.106056213379,37.0981216430664,194,24.0334081649781,0,0,1,22.8546018600464,1,0,0,2,24.1461086273194,24.0399990081787,25,24.4549989700318,30,10,-5,23.5252323150635,0,0,0,2,24.2281303405762,24.8749990463257,24.75,0,1,0.992616087198257,0,148,148,148,148,1.25565075874329,0,148,148,148,24.1314277648926,0,0,0,23.7318210601807,1,2,1,1,2,24.6407136917115,22.835000038147,30,25.1449995040894,30,10,-5,24.3430728912354,1,1,0,2,23.9190082550049,25,44.2399997711182,0,1,147.548820495606,35.0918846130371,148,148,148,148,121.866344451905,76.3839149475098,122,122,122,24.3430585861207,0,0,1,24.5039596557617,1,0,0,0,0,9.17234539985659,1,9.17234539985659,0,0,100,0,18.6
