2026-08-21 14:30:00,2,1,1,2,25.9743232727051,23.5499992370605,26,24.0100002288818,30,10,-5,27.3192100524902,1,1,0,2,27.0932769775391,23.5100002288818,24.7399997711182,0,1,146.425750732422,34.327808380127,148,148,148,148,168.207809448242,35.6373481750488,168,168,168,25.6523609161377,0,0,1,25.6918640136719,1,2,1,1,2,23.5359401702881,18.9200000762939,23,41.3600006103516,30,10,-3,24.6698265075684,1,1,0,2,24.6702251434326,23.189998626709,43.4199981689453,54.5920333862305,1,148.422973632812,34.6795845031738,148,148,148,148,140.435943603516,28.0486698150635,140,140,140,23.8466110229492,0,0,1,24.0777912139893,1,0,0,2,1,1,2,24.657995223999,25.1800003051758,17,17,42,10,-3,24.4344005584717,1,1,0,2,23.0011425018311,25.1999988555908,26.2199993133545,100,1,143.878265380859,49.4773025512695,142,142,142,135.443298339844,65.5245742797852,136,136,0,0,0,1,80,23.2887954711914,0,22.9924507141113,422.150146484375,22.6932182312012,420.966461181641,1,1,1,1,0,0,0,2,1,2,20.4326705932617,7.46999979019165,22.8899993896484,20,25,10,-6,24.2548904418945,1,2,22.4695949554443,13.3599996566772,22.8500003814697,100,700,400,1,92.1026763916016,33.7197189331055,92,106.561645507812,0,93,23.0300159454346,0,0,88.0206146240234,1,11.9777450561523,10,38,23.4583969116211,1,24,23,20.5614318847656,0,413.398376464844,100,21.880931854248,434.400482177734,20.0703735351562,412.349517822266,18,23,0,100,0,18,22.4558696746826,100,424.682556152344,0,0,0,0,2,1,1,2,23.2027454376221,19.3699989318848,23,26,23,31,10,20.5799999237061,0,1,148.97998046875,55.3263854980469,150,1,22.8521404266357,1,1,2,24.865650177002,8.02999973297119,24,31.25,30,10,23.8420753479004,24.5,30.6099987030029,13.7692317962646,1,168.356964111328,58.9178161621094,169,0,24.4631004333496,24.4698429107666,24.0869731903076,2,0,0,2,25.6263236999512,25.4200000762939,25.9899997711182,23,21,30,10,24.0900001525879,26.3899993896484,0,1,1.46634829044342,0,108,108,108,0,0,25.0636653900146,2,1,1,2,23.9808025360107,17.2600002288818,48.8600006103516,23,26,23,30,10,21.0699996948242,23.1199989318848,0,1,126.33805847168,56.7917251586914,127,127,127,0,1,23.2434749603271,2,1,1,2,20.0210285186768,9.40999984741211,46.7999992370605,20,20,26,30,10,16.9699993133545,23.6999988555908,25.1580047607422,26,59.9608345031738,1,129.29216003418,41.1896705627441,130,0,1,23.3687362670898,2,1,1,2,24.6304187774658,25.9099998474121,26,25.9099998474121,42,10,-4,25.7204284667969,1,1,0,2,25.6208972930908,26.1999988555908,25.939998626709,0,1,244.938720703125,36.2249221801758,245,192.12092590332,38.348316192627,194,24.1921424865723,0,0,1,23.1283836364746,1,0,0,2,24.1456985473633,24.0599994659424,25,24.4699993133545,30,10,-5,23.5505867004395,0,0,0,2,24.1948432922363,24.8699989318848,24.769998550415,0,1,0.993844270706177,0,148,148,148,148,1.25694966316223,0,148,148,148,24.1308135986328,0,0,0,23.6787052154541,1,2,1,1,2,24.7770919799805,22.8400001525879,30,25.1499996185303,30,10,-5,24.3964614868164,1,1,0,2,23.9940414428711,24.9899997711182,44.4300003051758,0,1,148.517272949219,35.1014633178711,148,148,148,148,121.590637207031,76.805534362793,122,122,122,24.5102767944336,0,0,1,24.8640289306641,1,0,0,0,0,8.78701591491699,1,8.78701591491699,0,0,100,0,18.52
2026-08-21 14:45:00,2,1,1,2,25.8325481414795,23.7299995422363,26,24.1799993515015,30,10,-5,27.3393707275391,1,1,0,2,27.1436700820923,23.6549987792969,24.8249988555908,0.119043335318566,1,147.752960205078,34.1667289733887,148,148,148,148,167.258590698242,35.7112922668457,168,168,168,25.3021545410157,0,0,1,25.1795110702515,1,2,1,1,2,22.6272306442261,8.7350001335144,23,41.5,30,10,-3,24.7462005615234,1,1,0,2,24.7551345825195,21.0599994659424,43.7499980926514,35.8811740875244,1,148.159889221191,34.7497711181641,148,148,148,148,140.219039916992,27.8749380111695,140,140,140,23.505126953125,0,0,1,23.0282039642334,1,0,0,2,1,1,2,24.9298887252808,25.2199993133545,17,17,42,10,-3,24.4917345046997,1,1,0,2,23.0526361465454,25.2699995040894,26.2149991989136,100,1,141.398124694825,49.4520778656006,142,142,142,136.687377929688,65.2548027038574,136,136,0,0,0,1,80,23.5094776153565,0,23.1445016860962,424.383422851563,22.7925548553467,423.160232543946,1,1,1,1,0,0,0,2,1,2,20.5147657394409,7.66999959945679,22.8799991607666,20,25,10,-6,24.2731466293335,1,2,22.5701713562012,13.5599994659424,22.8599996566773,100,700,400,1,93.8299560546875,31.8040657043457,92,90.6424407958985,0.970993310213089,93,23.2388858795166,0,0,88.4144859313965,1,11.5849304199219,10,38,23.5880298614502,1,24,23,20.027720451355,0,409.586380004883,100,23.3057222366333,428.913055419922,20.9441595077515,410.782623291016,18,23,0,100,0,18,23.1803770065308,100,418.660583496094,0,0,0,0,2,1,1,2,23.3702144622803,19.3849992752076,23,26,23,31,10,20.5950002670288,0,1,149.72957611084,52.1235752105713,150,1,22.9671039581299,0,0,2,23.9204454421997,7.6399998664856,24,31.2399997711182,30,10,24.1924018859864,24.1999988555909,30.5749998092652,0,0,2.94181871414185,0,143.5,0,24.5011644363404,24.2548561096192,23.9412670135498,2,0,0,2,25.6099300384522,25.4099998474121,26,23,21,30,10,23.9749994277954,26.3849992752075,0,0,1.54754477739334,0,108,108,108,0,0,25.0515947341919,2,0,0,2,24.1821994781495,17.2549991607666,48.0249977111817,23,26,23,30,10,20.9099988937378,23.1299991607666,0,0,0.969401836395264,0,127,127,127,0,0,23.2865524291992,2,0,0,2,20.5749406814575,10.7149996757507,46.1199989318848,26,20,26,30,10,17.9599990844727,23.6699991226197,25.1398658752442,26,0,0,1.44449937343598,0,130,0,0,23.3530044555664,2,1,1,2,24.9200353622437,25.9099998474121,26,25.914999961853,42,10,-4,25.7478141784668,1,1,0,2,25.6406269073486,26.189998626709,25.9699993133545,0,1,244.425270080566,36.5021228790284,245,195.518028259278,37.6297340393067,194,24.4571418762207,0,0,1,23.4229736328125,1,0,0,2,24.1425189971924,24.0749998092652,25,24.4899997711182,30,10,-5,23.6580476760864,0,0,0,2,24.1928520202637,24.8849992752075,24.8249998092651,0,1,0.993493735790253,0,148,148,148,148,1.25634384155274,0,148,148,148,24.1248826980591,0,0,0,23.8364124298096,1,2,1,1,2,25.0041275024415,22.6199989318848,30,25.164999961853,30,10,-5,24.4724502563477,1,1,0,2,24.0680856704712,24.9799995422363,44.5749988555909,0,1,148.23779296875,35.0548706054688,148,148,148,148,120.965591430665,76.7847633361816,122,122,122,24.6901388168335,0,0,1,24.783187866211,1,0,0,0,0,7.21534204483033,1,7.21534204483033,0,0,100,0,18.44
2026-08-21 15:00:00,2,1,1,2,25.1326141357422,23.8899993896484,26,24.2899990081787,30,10,-5,27.2829608917236,1,1,0,2,27.1452236175537,23.7600002288818,24.8999996185303,0,1,146.824111938477,33.769645690918,148,148,148,148,169.256820678711,35.7734107971191,168,168,168,24.5949726104736,0,0,1,23.8599681854248,1,2,1,1,2,22.7872486114502,8.31999969482422,23,41.4699974060059,30,10,-3,24.6083660125732,1,1,0,2,24.6028251647949,22.4499988555908,43.6699981689453,20.6946563720703,1,146.576293945312,34.6193389892578,148,148,148,148,142.239807128906,27.7327423095703,140,140,140,23.1978340148926,0,0,1,22.679744720459,1,0,0,2,1,1,2,24.8979473114014,25.25,17,17,42,10,-3,24.5383701324463,1,1,0,2,23.0969791412354,25.3099994659424,26.2199993133545,100,1,142.768096923828,49.5635261535645,142,142,142,136.860321044922,65.4030990600586,136,136,0,0,0,1,80,23.4289360046387,0,23.0997180938721,424.305511474609,22.8918228149414,423.068817138672,1,1,1,1,0,0,0,2,1,2,20.4054927825928,6.90999984741211,22.9099998474121,20,25,10,-6,24.2287654876709,1,2,22.6220455169678,13.0799999237061,22.8999996185303,100,700,400,1,93.5306701660156,30.8931198120117,92,94.0719146728516,2.27296352386475,93,23.2357616424561,0,0,88.6578750610352,1,11.3421249389648,10,38,23.4977149963379,1,24,23,20.0103378295898,0,403.598236083984,100,23.2625675201416,430.210906982422,20.7957649230957,407.515655517578,18,23,0,100,0,18,23.2617645263672,100,416.194885253906,0,0,0,0,2,1,1,2,23.3621864318848,19.4099998474121,23,26,23,31,10,20.6000003814697,0,1,149.327499389648,51.8178939819336,150,1,22.8367252349854,0,0,2,24.4327564239502,7.84999990463257,24,31.2299995422363,30,10,24.5329055786133,23.519998550415,30.5499992370605,0,0,2.93987822532654,0,118,0,24.6081848144531,24.1196784973145,23.8922424316406,2,0,0,2,25.6195964813232,25.3699989318848,26.0100002288818,23,21,30,10,24.0499992370605,26.3799991607666,0,0,1.54228270053864,0,108,108,108,0,0,25.0639801025391,2,0,0,2,24.2858943939209,17.3199996948242,47.2099990844727,23,26,23,30,10,20.8400001525879,23.1299991607666,0,0,0.969494819641113,0,127,127,127,0,0,23.2431087493896,2,0,0,2,21.3830471038818,11.6399993896484,45.4500007629395,26,20,26,30,10,18.8799991607666,23.6800003051758,25.1304950714111,26,0,0,1.45010733604431,0,130,0,0,23.2441158294678,2,1,1,2,24.9860229492188,25.9200000762939,26,25.9300003051758,42,10,-4,25.7771167755127,1,1,0,2,25.6514835357666,26.189998626709,26,0,1,251.303161621094,35.3941497802734,245,199.366683959961,37.365779876709,194,24.4700584411621,0,0,1,23.3625812530518,1,0,0,2,24.1409854888916,24.1000003814697,25,24.519998550415,30,10,-5,23.5640888214111,0,0,0,2,24.1690120697021,24.8799991607666,24.8500003814697,0,1,0.996763288974762,0,148,148,148,148,1.25804376602173,0,148,148,148,24.1320323944092,0,0,0,23.8220119476318,1,2,1,1,2,24.7145919799805,22.0599994659424,30,25.189998626709,30,10,-5,24.5181846618652,1,1,0,2,24.0778121948242,24.9699993133545,44.7000007629395,0,1,146.435485839844,35.3561401367188,148,148,148,148,124.110710144043,76.8056182861328,122,122,122,24.3555240631104,0,0,1,24.2377433776855,1,0,0,0,0,8.88184833526611,1,8.88184833526611,0,0,100,0,18.36
2026-08-21 15:15:00,2,1,1,2,25.3823833465577,23.9949989318848,26,24.3699998855591,30,10,-5,27.2713079452515,1,1,0,2,27.0824480056763,23.8499994277954,24.9250001907349,0,1,154.434692382813,35.4832191467286,155,155,155,155,176.722366333008,37.7869262695313,177,177,177,24.8932666778565,0,0,1,24.5424928665162,1,2,1,1,2,23.1927280426026,8.63500022888184,23,41.3799991607666,30,10,-3,24.5266542434693,1,1,0,2,24.541054725647,23.5149993896484,43.9499988555909,25.0071477890015,1,153.991386413575,35.9477310180664,155,155,155,155,147.213874816895,29.7212085723877,147,147,147,23.4911375045776,0,0,1,23.250828742981,1,0,0,2,1,1,2,25.1448192596436,25.274998664856,17,17,42,10,-3,24.5904083251953,1,1,0,2,23.1133880615235,25.3499994277955,26.2249994277954,100,1,148.302398681641,53.2593421936035,150,150,150,144.220726013184,68.3592147827148,144,144,0,0,0,1,80,23.6897039413452,0,23.1606321334839,424.403533935547,22.8976039886475,424.186645507813,1,1,1,1,0,0,0,2,1,2,20.5243577957153,7.27499985694886,22.9399995803833,20,25,10,-6,24.2705459594727,1,2,22.7099189758301,13.4449996948242,22.920000076294,100,700,400,1,95.9554634094238,32.3701362609863,98,98.5300598144532,4.11893332004547,99,23.2368383407593,0,0,88.6840400695801,1,11.3152003288269,10,38,23.5784397125244,1,24,23,20.9356899261475,0,405.464660644532,100,23.5575218200684,426.228088378907,20.938102722168,408.169204711914,18,23,0,100,0,18,23.2556486129761,100,416.521377563477,0,0,0,0,2,1,1,2,23.4256944656372,19.4250001907349,23,26,23,31,10,20.6149988174439,0,1,157.505065917969,53.2895755767822,157,1,22.9833984375,0,0,2,24.7971687316895,8.44499969482422,24,31.1949987411499,30,10,24.7340784072876,23.1199989318848,30.5199995040894,0,0,2.94491577148438,0,60,0,24.6929540634155,24.2036094665528,23.9846162796021,2,0,0,2,25.6361846923828,25.3699989318848,26.0199995040894,23,21,30,10,23.9299993515015,26.3899993896484,0,0,1.53977245092392,0,114,114,114,0,0,25.0949144363403,2,0,0,2,24.3458099365235,17.295000076294,46.4599990844727,23,26,23,30,10,20.8799991607666,23.1599998474121,0,0,0.973510414361954,0,138,138,138,0,0,23.1362476348877,2,0,0,2,21.8956689834595,12.2849998474121,44.795000076294,26,20,26,30,10,19.5749988555908,23.6349992752076,25.1081409454346,26,0,0,1.45398616790772,0,137,0,0,23.0833129882813,2,1,1,2,25.1133823394776,25.9250001907349,26,25.9399995803833,42,10,-4,25.8121843338013,1,1,0,2,25.702169418335,26.1949987411499,26.0199995040894,0,1,255.800964355469,37.3954620361328,257,202.309761047363,38.9406852722168,203,24.5986852645874,0,0,1,23.5999698638916,1,0,0,2,24.1373109817505,24.0999994277954,25,24.524998664856,30,10,-5,23.7423982620239,0,0,0,2,24.1821546554566,24.8899993896484,24.8749990463257,0,1,0.994010210037231,0,155,155,155,155,1.25770485401154,0,155,155,155,24.1407117843628,0,0,0,23.8241624832153,1,2,1,1,2,24.8191328048706,21.5349988937378,30,25.2049989700318,30,10,-5,24.4705533981324,1,1,0,2,24.0225191116333,24.9749994277954,44.7399978637695,0,1,155.505310058594,36.4896850585938,155,155,155,155,128.52474975586,79.657585144043,128,128,128,24.4682512283326,0,0,1,24.457311630249,1,0,0,0,0,7.15730834007263,1,7.15730834007263,0,0,100,0,18.22
2026-08-21 15:30:00,2,1,1,2,25.3565864562988,24.0799999237061,26,24.439998626709,30,10,-5,27.3124485015869,1,1,0,2,27.191556930542,23.9200000762939,24.9499988555908,0,1,152.908279418945,35.6821632385254,155,155,155,155,178.255340576172,37.6442413330078,177,177,177,24.7164554595947,0,0,1,24.231861114502,1,2,1,1,2,22.9359912872314,8.75,23,41.3600006103516,30,10,-3,24.6921787261963,1,1,0,2,24.7146739959717,22.4899997711182,43.8899993896484,24.6590366363525,1,155.799133300781,35.6103019714355,155,155,155,155,146.822113037109,30.1129531860352,147,147,147,23.5788631439209,0,0,1,23.2595348358154,1,0,0,2,1,1,2,25.429370880127,25.2799987792969,17,17,42,10,-3,24.6444244384766,1,1,0,2,23.1605701446533,25.3799991607666,26.2399997711182,100,1,150.982772827148,52.9407539367676,150,150,150,143.69010925293,69.0739669799805,144,144,0,0,0,1,80,23.9917469024658,0,23.2000713348389,424.308563232422,23.0011081695557,425.147796630859,1,1,1,1,0,0,0,2,1,2,20.5371761322021,7.44000005722046,22.9499988555908,20,25,10,-6,24.3521900177002,1,2,22.6306476593018,13.4799995422363,22.939998626709,100,700,400,1,97.6367111206055,32.6587791442871,98,98.1695327758789,4.35745286941528,99,23.2805576324463,0,0,88.4442901611328,1,11.555947303772,10,38,23.7138042449951,1,24,23,20.8893222808838,0,407.438507080078,100,23.3702793121338,432.210968017578,20.8745536804199,411.118408203125,18,23,0,100,0,18,22.4929580688477,100,415.905578613281,0,0,0,0,2,1,1,2,23.5466537475586,19.439998626709,23,26,23,31,10,20.6399993896484,0,1,157.242279052734,53.1402740478516,157,1,23.1482849121094,0,0,2,25.1038722991943,8.61999988555908,24,31.1599998474121,30,10,24.8985900878906,22.8899993896484,30.5,0,0,2.94576001167297,0,60,0,24.774600982666,24.2761840820312,24.0955047607422,2,0,0,2,25.6441173553467,25.3999996185303,26.0299987792969,23,21,30,10,23.8599987030029,26.3899993896484,0,0,1.54091453552246,0,114,114,114,0,0,25.1331882476807,2,0,0,2,24.4181423187256,17.3099994659424,45.7000007629395,23,26,23,30,10,20.9300003051758,23.1399993896484,0,0,0.974703729152679,0,138,138,138,0,0,23.0031223297119,2,0,0,2,22.2854270935059,12.8699998855591,44.1499977111816,26,20,26,30,10,20.1599998474121,23.6000003814697,25.0904483795166,26,0,0,1.45879089832306,0,137,0,0,22.8899936676025,2,1,1,2,25.3400897979736,25.939998626709,26,25.9499988555908,42,10,-4,25.8409271240234,1,1,0,2,25.710729598999,26.1999988555908,26.0399990081787,0,1,257.146453857422,37.2175369262695,257,202.329986572266,39.8876800537109,203,24.8061237335205,0,0,1,23.909215927124,1,0,0,2,24.1618919372559,24.1000003814697,25,24.5399990081787,30,10,-5,23.8414306640625,0,0,0,2,24.2234153747559,24.8899993896484,24.8999996185303,0,1,0.993604779243469,0,155,155,155,155,1.25530421733856,0,155,155,155,24.1363182067871,0,0,0,23.8987693786621,1,2,1,1,2,24.9694290161133,21.1000003814697,30,25.2099990844727,30,10,-5,24.5479068756104,1,1,0,2,24.1145629882812,24.9699993133545,44.7599983215332,0,1,154.020065307617,36.6385688781738,155,155,155,155,129.519180297852,79.759407043457,128,128,128,24.6136436462402,0,0,1,24.5003643035889,1,0,0,0,0,7.2927885055542,1,7.2927885055542,0,0,100,0,18.08
2026-08-21 15:45:00,2,1,1,2,25.3331699371338,24.1799993515015,26,24.5299987792969,30,10,-5,27.2119216918945,1,1,0,2,27.0099725723267,24.0049991607666,24.9949989318848,0,1,155.228866577148,34.9618682861329,155,155,155,155,176.48078918457,37.9766807556153,177,177,177,24.7472867965698,0,0,1,24.2802410125733,1,2,1,1,2,23.0793132781983,8.7649998664856,23,41.3400001525879,30,10,-3,24.5851707458496,1,1,0,2,24.5798673629761,22.8549995422363,43.8299980163575,26.3001012802125,1,155.407829284668,35.4677352905274,155,155,155,155,147.57893371582,30.2769479751587,147,147,147,23.6017074584961,0,0,1,23.4132823944092,1,0,0,2,1,1,2,25.4017181396485,25.3249998092652,17,17,42,10,-3,24.6880445480347,1,1,0,2,23.2020225524902,25.4299993515015,26.2449998855591,100,1,149.203857421875,52.7971420288086,150,150,150,144.153129577637,68.8591117858887,144,144,0,0,0,1,80,23.9443588256836,0,23.3953895568848,424.311172485352,23.049695968628,423.116195678711,1,1,1,1,0,0,0,2,1,2,20.5222139358521,7.1949999332428,22.9599990844727,20,25,10,-6,24.3375091552735,1,2,22.6470813751221,13.3099999427796,22.9449987411499,100,700,400,1,96.9075050354004,32.7914524078369,98,100.108673095703,4.11337065696717,99,23.3204097747803,0,0,88.2681007385254,1,11.7310433387757,10,38,23.7695207595826,1,24,23,20.0771179199219,0,409.08822631836,100,23.5304756164551,430.847198486329,21.0347661972046,414.402786254883,18,23,0,100,0,18,22.2504024505615,100,419.886047363281,0,0,0,0,2,1,1,2,23.6527881622315,19.4699993133545,23,26,23,31,10,20.6599998474121,0,1,157.85555267334,53.0818767547608,157,1,23.2383136749268,0,0,2,25.3412675857544,9.02500009536744,24,31.1249990463257,30,10,25.0332746505738,22.7499990463257,30.4549989700318,0,0,2.94517076015473,0,60,0,24.8480577468872,24.3117752075196,24.0564231872559,2,0,0,2,25.6561355590821,25.3999996185303,26.019998550415,23,21,30,10,23.8349990844727,26.3949995040894,0,0,1.53784906864167,0,114,114,114,0,0,25.1588945388794,2,0,0,2,24.3822584152222,17.8800001144409,44.9649982452393,23,26,23,30,10,21.0149993896485,23.1299991607666,0,0,0.973842024803162,0,138,138,138,0,0,23.0402975082398,2,0,0,2,22.5205764770508,13.4049997329712,43.5100002288818,26,20,26,30,10,20.6149997711182,23.5799999237061,25.0707798004151,26,0,0,1.45439565181732,0,137,0,0,22.7657775878906,2,1,1,2,25.3745727539063,25.9449987411499,26,25.9749994277954,42,10,-4,25.8634757995606,1,1,0,2,25.7341718673706,26.1999988555908,26.0749998092652,0,1,257.570220947266,37.2641410827637,257,203.729553222657,39.4478950500488,203,24.8058185577393,0,0,1,23.8607072830201,1,0,0,2,24.1738567352295,24.1249990463257,25,24.5649995803833,30,10,-5,23.905291557312,0,0,0,2,24.2446374893189,24.9049997329712,24.920000076294,0,1,1.89661782979965,0,155,155,155,155,1.2535086274147,0,155,155,155,24.158356666565,0,0,0,23.8856763839722,1,2,1,1,2,24.862494468689,20.7299995422364,30,25.2249994277954,30,10,-5,24.5670804977417,1,1,0,2,24.105167388916,24.939998626709,44.7449989318848,0,1,154.124977111817,36.0710735321045,155,155,155,155,129.381366729737,80.4543914794921,128,128,128,24.5185203552246,0,0,1,24.576623916626,1,0,0,0,0,8.1012511253357,1,8.09960293769836,0,0,100,0,17.94
2026-08-21 16:00:00,2,1,1,2,24.0056247711182,24.2299995422363,26,24.5499992370605,30,10,-5,27.0124664306641,1,1,0,2,26.8671360015869,24.0699996948242,24.9699993133545,0,1,151.557281494141,33.7931480407715,155,155,155,155,179.096786499023,38.3945579528809,177,177,177,23.4431667327881,0,0,1,22.8063068389893,1,2,1,1,2,22.7141895294189,8.97999954223633,23,41.0900001525879,30,10,-3,24.4078178405762,1,1,0,2,24.4215145111084,22.9699993133545,43.8999977111816,12.1412105560303,1,153.672912597656,35.273120880127,155,155,155,155,150.358108520508,30.6180553436279,147,147,147,22.6996822357178,0,0,1,22.0890140533447,1,0,0,2,1,1,2,24.7647266387939,25.3400001525879,17,17,42,10,-3,24.7050075531006,1,1,0,2,23.2229080200195,25.4699993133545,26.269998550415,100,1,152.897583007812,52.3524322509766,150,150,150,143.11083984375,68.3159637451172,144,144,0,0,0,1,80,23.1543273925781,0,23.3943576812744,424.400848388672,23.0993995666504,424.984100341797,1,1,1,1,0,0,0,2,1,2,20.5094051361084,6.94000005722046,22.9599990844727,20,25,10,-6,24.2212371826172,1,2,22.6695880889893,13.3099994659424,22.9699993133545,100,700,400,1,99.0007553100586,32.6536331176758,98,101.374740600586,4.11766386032104,99,23.2838535308838,0,0,88.3666687011719,1,11.6333303451538,10,38,23.5524425506592,1,24,23,19.4842224121094,0,406.973602294922,100,23.9104652404785,434.108520507812,21.4086799621582,412.738311767578,18,23,0,100,0,18,23.461446762085,100,416.179504394531,0,0,0,0,2,1,1,2,23.6148147583008,19.4899997711182,23,26,23,31,10,20.689998626709,0,1,157.73095703125,53.1410903930664,157,1,22.961763381958,0,0,2,25.5415592193604,9.27999973297119,24,31.0900001525879,30,10,25.1657104492188,22.6599998474121,30.4099998474121,0,0,2.94564604759216,0,60,0,24.9117317199707,24.6608295440674,23.9277591705322,2,0,0,2,25.6572589874268,25.3299999237061,26.0299987792969,23,21,30,10,23.8199996948242,26.4099998474121,0,0,1.5376433134079,0,114,114,114,0,0,25.1769847869873,2,0,0,2,24.2972927093506,17.4899997711182,44.25,23,26,23,30,10,21.0799999237061,23.1399993896484,0,0,0.973159372806549,0,138,138,138,0,0,22.9589309692383,2,0,0,2,22.700309753418,13.9099998474121,42.8899993896484,26,20,26,30,10,21,23.5799999237061,25.0509853363037,26,0,0,1.45281112194061,0,137,0,0,22.7029991149902,2,1,1,2,25.159351348877,25.9499988555908,26,26,42,10,-4,25.8805522918701,1,1,0,2,25.7499256134033,26.2199993133545,26.1199989318848,0,1,257.834320068359,37.2366828918457,257,199.008224487305,39.5,203,24.4971408843994,0,0,1,23.1358451843262,1,0,0,2,23.9669170379639,24.1499996185303,25,24.5699996948242,30,10,-5,24.0570621490479,0,0,0,2,24.2336387634277,24.9200000762939,24.9699993133545,0,1,3.47538232803345,0,155,155,155,155,1.25856196880341,0,155,155,155,24.2140140533447,0,0,0,23.9359703063965,1,2,1,1,2,24.4296207427979,20.439998626709,30,25.2399997711182,30,10,-5,24.5329132080078,1,1,0,2,24.055757522583,24.9300003051758,44.689998626709,0,1,150.625122070312,35.4967422485352,155,155,155,155,132.223388671875,82.0258102416992,128,128,128,24.0125427246094,0,0,1,23.6890983581543,1,0,0,0,0,7.27171802520752,1,7.27171802520752,0,0,100,0,17.8
2026-08-21 16:15:00,2,1,1,2,24.0271663665772,24.1999988555909,26,24.4899997711182,30,10,-5,27.0648307800293,1,1,0,2,26.9585552215576,24.0599994659424,24.9299993515015,0,1,155.779273986816,34.0107860565186,155,155,155,155,177.205436706543,38.1602592468261,177,177,177,23.5964040756226,0,0,1,23.0083303451538,1,2,1,1,2,22.852388381958,9.67999982833862,23,40.7399978637696,30,10,-3,24.229474067688,1,1,0,2,24.2456102371216,23.4049997329712,43.6249980926514,4.28009200096131,1,154.155715942383,35.3422145843506,155,155,155,155,147.27815246582,30.391713142395,147,147,147,22.6373023986817,0,0,1,22.3115711212159,1,0,0,2,1,1,2,24.6673831939697,25.3699989318848,17,17,42,10,-3,24.688325881958,1,1,0,2,23.203598022461,25.5099992752075,26.269998550415,100,1,148.881439208984,52.9923305511475,150,150,150,144.221786499024,68.3016777038574,144,144,0,0,0,1,80,23.1092948913574,0,23.4051446914673,423.349899291993,23.0999450683594,422.062789916992,1,1,1,1,0,0,0,2,1,2,20.4612817764283,7.46999979019165,22.9799995422363,20,25,10,-6,24.171012878418,1,2,22.5724868774415,13.4199995994568,23.0149993896485,100,700,400,1,97.3199310302734,32.6803951263428,98,98.5506401062012,4.25297260284424,99,23.2224826812745,0,0,88.2503623962403,1,11.7484846115112,10,38,23.6338424682618,1,24,23,19.7422227859497,0,410.497741699219,100,23.3397150039673,432.878723144531,20.8434743881226,415.621063232422,18,23,0,100,0,18,22.9911403656006,100,415.975234985352,0,0,0,0,2,1,1,2,23.5805816650391,19.5150003433228,23,26,23,31,10,20.6999988555908,0,1,156.771934509278,53.1736068725586,157,1,23.0810632705689,0,0,2,25.6939268112183,9.50499963760376,24,31.0499992370605,30,10,25.2691059112549,22.5649995803833,30.3799991607666,0,0,2.94710433483124,0,60,0,24.9690818786622,24.8498821258545,24.0037984848023,2,0,0,2,25.676025390625,25.3299999237061,26.0349988937378,23,21,30,10,23.7799987792969,26.4099998474121,0,0,1.5383085012436,0,114,114,114,0,0,25.2094106674194,2,0,0,2,24.2825651168824,17.5099992752075,43.5799999237061,23,26,23,30,10,21.1699991226197,23.1649999618531,0,0,0.974282324314117,0,138,138,138,0,0,22.7796468734742,2,0,0,2,22.8446187973023,14.3499999046326,42.2999992370606,26,20,26,30,10,21.3299999237061,23.585000038147,25.0371541976929,26,0,0,1.45539951324463,0,137,0,0,22.6343202590943,2,1,1,2,24.9581737518311,25.9599990844727,26,26.0149993896484,42,10,-4,25.8763523101807,1,1,0,2,25.750060081482,26.2149991989136,26.1299991607666,0,1,256.800796508789,37.2780914306641,257,203.11996459961,38.7928714752197,203,24.354681968689,0,0,1,23.0322923660278,1,0,0,2,24.0499277114869,24.1499996185303,25,24.5749998092652,30,10,-5,24.0968265533448,0,0,0,2,24.2001399993897,24.9200000762939,24.9799995422363,0,1,4.42160826921463,0,155,155,155,155,1.25484901666641,0,155,155,155,24.1964864730835,0,0,0,23.928804397583,1,2,1,1,2,24.1531705856324,20.1849994659424,30,25.2799987792969,30,10,-5,24.5108022689819,1,1,0,2,24.0440559387207,24.9499988555909,44.6049976348877,0,1,155.796279907227,35.5227432250977,155,155,155,155,126.19030380249,81.458683013916,128,128,128,23.7070989608765,0,0,1,23.439250946045,1,0,0,0,0,6.69855976104737,1,6.6986107826233,0,0,100,0,17.6625
2026-08-21 16:30:00,2,1,1,2,25.2145595550537,24.189998626709,26,24.4499988555908,30,10,-5,27.2988777160645,1,1,0,2,27.1099433898926,24.0799999237061,24.8799991607666,0,1,152.829666137695,34.7420883178711,155,155,155,155,177.589965820312,38.2108993530273,177,177,177,24.7169494628906,0,0,1,24.4141674041748,1,2,1,1,2,23.0774574279785,9.55000019073486,23,40.6399993896484,30,10,-3,24.431526184082,1,1,0,2,24.4544734954834,24.1800003051758,43.5,24.2061290740967,1,154.413970947266,35.1443099975586,155,155,155,155,148.145950317383,30.9913864135742,147,147,147,23.4759521484375,0,0,1,23.2150211334229,1,0,0,2,1,1,2,25.6006355285645,25.3999996185303,17,17,42,10,-3,24.6481113433838,1,1,0,2,23.211030960083,25.5599994659424,26.2799987792969,100,1,160.057586669922,48.8300819396973,150,150,150,194.080215454102,52.4602088928223,144,144,0,0,83.6963958740234,1,80,24.2918376922607,0,23.4056377410889,422.066772460938,23.0955085754395,422.876525878906,1,1,1,1,0,0,0,2,1,2,20.5658226013184,7.82999992370605,22.9899997711182,20,25,10,-6,24.2387619018555,1,2,22.5390472412109,13.8800001144409,23.019998550415,100,700,400,1,97.94921875,32.5217170715332,98,98.4569091796875,4.6876916885376,99,23.2583675384521,0,0,88.2556762695312,1,11.744101524353,10,38,23.8742485046387,1,24,23,19.5826663970947,0,411.076171875,100,23.2889308929443,431.952911376953,20.7802200317383,415.195770263672,18,23,0,100,0,18,22.544059753418,100,416.529144287109,0,0,0,0,2,1,1,2,23.8118267059326,19.5,23,26,23,31,10,20.7099990844727,0,1,157.447387695312,53.2573089599609,157,1,23.6553821563721,0,0,2,25.8250045776367,9.82999992370605,24,31.0100002288818,30,10,25.363260269165,22.519998550415,30.3099994659424,0,0,2.948970079422,0,60,0,25.0215835571289,24.940523147583,24.0372066497803,2,0,0,2,25.6819229125977,25.269998550415,26.019998550415,23,21,30,10,23.7999992370605,26.4200000762939,0,0,1.53755259513855,0,114,114,114,0,0,25.2316188812256,2,0,0,2,24.2500686645508,17.6299991607666,42.9099998474121,23,26,23,30,10,21.2700004577637,23.1700000762939,0,0,0.972648322582245,0,138,138,138,0,0,22.7160587310791,2,0,0,2,22.9569835662842,14.7299995422363,41.7199974060059,26,20,26,30,10,21.5900001525879,23.5699996948242,25.019380569458,26,0,0,1.45605254173279,0,137,0,0,22.6093444824219,2,1,1,2,25.2032203674316,25.9599990844727,26,26.0100002288818,42,10,-4,25.8565654754639,1,1,0,2,25.6810283660889,26.2099990844727,26.1299991607666,0,1,267.831970214844,31.901798248291,257,234.478454589844,27.2183361053467,203,24.7947578430176,0,0,1,24.133617401123,1,0,0,2,24.0132694244385,24.1599998474121,25,24.5799999237061,30,10,-5,24.116641998291,0,0,0,2,24.1907367706299,24.9300003051758,24.9099998474121,0,1,3.54941701889038,0,155,155,155,155,1.25761032104492,0,155,155,155,24.217227935791,0,0,0,23.9444694519043,1,2,1,1,2,24.4652194976807,19.8799991607666,30,25.2899990081787,30,10,-5,24.4995784759521,1,1,0,2,24.0425968170166,24.9699993133545,44.4899978637695,0,1,153.377532958984,35.4866218566895,155,155,155,155,128.405395507812,81.8308486938477,128,128,128,24.0545787811279,0,0,1,23.9517040252686,1,0,0,0,0,7.02825975418091,1,7.02825975418091,0,0,100,0,17.525
2026-08-21 16:45:00,2,1,1,2,24.3989391326904,24.170000076294,26,24.3899993896484,30,10,-5,27.2688283920289,1,1,0,2,27.1431169509888,24.1099987030029,24.8549995422364,0,1,134.011909484864,28.3469343185425,133,133,133,133,150.379791259766,32.510009765625,150,150,150,23.8712549209595,0,0,1,23.289852142334,1,2,1,1,2,22.6585607528687,9.58499956130981,23,40.2499980926514,30,10,-3,24.3364057540894,1,1,0,2,24.3526105880737,22.9899997711182,43.3449993133545,9.33886778354643,1,133.081634521485,30.4941415786744,133,133,133,133,124.816444396973,26.0778417587281,126,126,126,22.8510427474976,0,0,1,22.6377429962159,1,0,0,2,1,1,2,25.5457181930542,25.414999961853,17,17,42,10,-3,25.4459753036499,1,1,0,2,23.2703866958619,25.5749998092652,26.3099994659424,100,1,125.416637420655,33.9925327301025,125,125,125,121.245468139649,21.4014911651612,121,121,0,0,83.5060501098633,1,80,24.6012582778931,0,23.5044202804566,423.197006225586,23.2512331008911,423.191879272461,1,1,1,1,0,0,0,2,1,2,20.3487586975098,7.18999981880188,22.9949998855591,20,25,10,-6,24.2222261428833,1,2,22.4748420715332,13.2849998474122,23.0349988937378,100,700,400,1,85.0659141540527,28.4177198410034,82,84.7605361938477,0.439426898956299,82,23.3514709472656,0,0,88.1796875,1,11.8228521347046,10,38,23.9338436126709,1,24,23,19.5756597518921,0,409.081588745118,100,23.2946710586548,435.757843017578,21.1177654266357,414.683059692383,18,23,0,100,0,18,22.6115427017212,100,418.490921020508,0,0,0,0,2,1,1,2,23.9933052062989,19.5249996185303,23,26,23,31,10,20.7249994277954,0,1,136.983108520508,48.3474807739258,136,1,23.6940393447876,0,0,2,25.923677444458,10.0999999046326,24,30.9699993133545,30,10,25.4377737045288,22.4549999237061,30.2549991607666,0,0,2.95070588588715,0,60,0,25.0738010406494,24.9683771133423,24.0628023147583,2,0,0,2,25.7038431167603,25.2949991226197,26.0299987792969,23,21,30,10,23.8599996566773,26.4250001907349,0,0,1.53710007667542,0,97,97,97,0,0,25.2520942687988,2,0,0,2,24.2205877304077,17.7949991226196,42.2849998474121,23,26,23,30,10,21.3549995422364,23.1999988555909,0,0,0.974259972572326,0,107,107,107,0,0,22.6999750137329,2,0,0,2,23.0361175537109,15.0799994468689,41.1549987792969,26,20,26,30,10,21.8099994659424,23.5699996948242,25.034010887146,26,0,0,1.45724976062775,0,116,0,0,22.6180114746094,2,1,1,2,25.1948442459107,25.9849996566773,26,26.0399990081787,42,10,-4,25.5332975387574,1,1,0,2,25.2795295715332,26.2349996566773,26.1549997329712,0,1,221.052185058594,23.9814624786377,221,174.124557495117,15.6281499862671,175,24.9939651489258,0,0,1,24.488037109375,1,0,0,2,23.9541959762574,24.164999961853,25,24.6049995422363,30,10,-5,24.1756582260132,0,0,0,2,24.1825971603394,24.9299993515015,24.9849996566773,0,1,6.00375902652741,0,133,133,133,133,1.2563887834549,0,133,133,133,24.2230443954468,0,0,0,24.0075969696045,1,2,1,1,2,24.3489828109741,19.710000038147,30,25.2999992370606,30,10,-5,24.4620256423951,1,1,0,2,24.0163202285767,24.9749994277955,44.2799987792969,0,1,134.724685668946,30.0956602096558,133,133,133,133,111.519577026368,75.113224029541,112,112,112,23.9870939254761,0,0,1,23.7901878356934,1,0,0,0,0,7.21241688728333,1,7.21241688728333,0,0,100,0,17.3875
2026-08-21 17:00:00,2,1,1,2,23.3293914794922,24.0900001525879,26,24.2600002288818,30,10,-5,27.1117782592773,1,1,0,2,27.012487411499,24.1000003814697,24.7399997711182,0,1,133.365905761719,28.8497562408447,133,133,133,133,150.23518371582,32.3024215698242,150,150,150,23.0337810516357,0,0,1,22.3481636047363,1,2,1,1,2,22.7189483642578,10.5900001525879,23,39.7900009155273,30,10,-3,23.9259605407715,1,1,0,2,23.9397277832031,23.2299995422363,43.2700004577637,0,1,133.121231079102,30.8330230712891,133,133,133,133,125.131225585938,25.486442565918,126,126,126,22.3282165527344,0,0,1,21.765157699585,1,0,0,2,1,1,2,25.537748336792,25.439998626709,17,17,42,10,-3,25.4548454284668,1,1,0,2,23.3085956573486,25.5900001525879,26.3299999237061,100,1,120.871734619141,33.8380699157715,125,125,125,119.791954040527,21.7599792480469,121,121,0,0,84.0286407470703,1,80,24.4697227478027,0,23.501350402832,421.995330810547,23.296817779541,420.657257080078,1,1,1,1,0,0,0,2,1,2,20.2722873687744,7.81999969482422,22.9899997711182,20,25,10,-6,24.0950183868408,1,2,22.490650177002,13.5199995040894,23,100,700,400,1,80.7686309814453,27.1838455200195,82,80.7802047729492,0.297176539897919,82,23.2958679199219,0,0,87.8188552856445,1,12.1821737289429,10,38,23.7400817871094,1,24,23,19.4955596923828,0,411.599517822266,100,21.8892250061035,440.857879638672,20.3834686279297,418.435180664062,18,23,0,100,0,18,21.534740447998,100,422.610595703125,0,0,0,0,2,1,1,2,23.8378009796143,19.5200004577637,23,26,23,31,10,20.75,0,1,136.445709228516,48.2913818359375,136,1,23.2043628692627,0,0,2,26.0055503845215,10.3800001144409,24,30.9200000762939,30,10,25.5107231140137,22.4099998474121,30.1999988555908,0,0,2.94715905189514,0,60,0,25.125955581665,25.1076812744141,24.0457363128662,2,0,0,2,25.7256412506104,25.2399997711182,26.0399990081787,23,21,30,10,23.8500003814697,26.4300003051758,0,0,1.53757441043854,0,97,97,97,0,0,25.268440246582,2,0,0,2,24.2010726928711,18,41.6599998474121,23,26,23,30,10,21.4499988555908,23.2299995422363,0,0,0.976033627986908,0,107,107,107,0,0,22.7115745544434,2,0,0,2,23.09596824646,15.3899993896484,40.6199989318848,26,20,26,30,10,22,23.5599994659424,25.0336933135986,26,0,0,1.4594920873642,0,116,0,0,22.6358604431152,2,1,1,2,24.9902095794678,26,26,26.0399990081787,42,10,-4,25.4569778442383,1,1,0,2,25.2315540313721,26.25,26.1700000762939,0,1,220.925384521484,23.8830585479736,221,174.986465454102,16.3758888244629,175,24.753849029541,0,0,1,23.9407119750977,1,0,0,2,23.9094161987305,24.1800003051758,25,24.6399993896484,30,10,-5,24.2208938598633,0,0,0,2,24.1931476593018,24.9599990844727,25,0,1,4.05510473251343,0,133,133,133,133,1.25765359401703,0,133,133,133,24.2264881134033,0,0,0,24.059103012085,1,2,1,1,2,23.8056983947754,19.6000003814697,30,25.3199996948242,30,10,-5,24.3975086212158,1,1,0,2,23.940092086792,25,44.1399993896484,0,1,133.246017456055,30.4367637634277,133,133,133,133,112.141609191895,74.192512512207,112,112,112,23.3804817199707,0,0,1,22.9883346557617,1,0,0,0,0,7.04568862915039,1,7.04568862915039,0,0,100,0,17.25
2026-08-21 17:15:00,2,1,1,2,22.6815605163574,23.9499998092651,26,24.0999994277954,30,10,-5,26.7664642333985,1,1,0,2,26.6579198837281,24.0249996185303,24.5999994277954,0,1,133.02621459961,27.3717298507691,133,133,133,133,151.70630645752,32.9906234741211,150,150,150,22.3626651763916,0,0,1,21.4116830825806,1,2,1,1,2,22.2393550872803,11.3949999809265,23,39.3400001525879,30,10,-3,23.8269872665405,1,1,0,2,23.8675260543824,23.2349996566773,42.8999996185303,0,1,132.225730895996,30.2358283996582,133,133,133,133,126.729602813721,26.3715896606445,126,126,126,21.8507356643677,0,0,1,21.2235870361329,1,0,0,2,1,1,2,25.5198287963867,25.4699993133545,17,17,42,10,-3,25.435061454773,1,1,0,2,23.3364334106445,25.6149988174439,26.3449993133545,100,1,126.634620666504,34.3575458526611,125,125,125,121.549427032471,20.9917879104614,121,121,0,0,83.6174240112305,1,80,24.0535964965821,0,23.6083221435547,423.245666503906,23.3531408309937,422.48876953125,1,1,1,1,0,0,0,2,1,2,20.1797885894776,7.36999988555909,22.9799995422363,20,25,10,-6,23.9696531295776,1,2,22.4925403594971,13.2649998664856,23,100,700,400,1,81.8043823242188,27.0965671539307,82,80.4390945434571,0.544022247195244,82,23.1644763946534,0,0,88.0393142700195,1,11.9596910476685,10,38,23.4680337905884,1,24,23,19.3317413330078,0,409.691055297852,100,22.4880132675171,434.952621459961,20.6555013656616,416.522903442383,18,23,0,100,0,18,22.3548440933228,100,422.862747192383,0,0,0,0,2,1,1,2,23.5069456100464,19.5249996185303,23,26,23,31,10,20.7649993896485,0,1,135.038749694825,48.0348339080811,136,1,22.8025074005127,0,0,2,26.0682859420777,10.4400000572205,24,30.8699989318848,30,10,25.5739326477051,22.3849992752076,30.1349992752075,0,0,2.95267963409424,0,60,0,25.1745729446411,25.112681388855,24.0592432022095,2,0,0,2,25.7478771209717,25.2449998855591,26.0499992370605,23,21,30,10,23.8249998092652,26.439998626709,0,0,1.5408553481102,0,97,97,97,0,0,25.2851657867432,2,0,0,2,24.170413017273,18.0099992752076,41.0699996948243,23,26,23,30,10,21.5299997329712,23.2449998855591,0,0,0.975466787815094,0,107,107,107,0,0,22.7269468307495,2,0,0,2,23.1351575851441,15.6349997520447,40.0949993133545,26,20,26,30,10,22.1449995040894,23.5599994659424,25.021695137024,26,0,0,1.46055763959885,0,116,0,0,22.645079612732,2,1,1,2,24.523473739624,26.0100002288818,26,26.0699996948243,42,10,-4,25.4211530685425,1,1,0,2,25.2270250320435,26.274998664856,26.1949987411499,0,1,221.223365783692,23.9308490753174,221,174.507774353027,14.8649291992188,175,24.3568353652954,0,0,1,23.3297729492188,1,0,0,2,23.9255666732788,24.1799993515015,25,24.6399993896484,30,10,-5,24.2555370330811,0,0,0,2,24.1865968704224,24.9599990844727,25.024998664856,0,1,9.78701448440552,0,133,133,133,133,1.25756961107254,0,133,133,133,24.2112636566163,0,0,0,24.0873823165894,1,2,1,1,2,23.3317060470581,19.4700002670288,30,25.335000038147,30,10,-5,24.3663635253907,1,1,0,2,23.9349775314332,25.0199995040894,43.8549976348877,0,1,131.834678649902,29.3413753509522,133,133,133,133,113.135074615479,76.152759552002,112,112,112,22.8426704406739,0,0,1,22.0733623504639,1,2.45476531982422,0,0,0,6.1339910030365,1,6.1339910030365,0,0,100,0,17.11
2026-08-21 17:30:00,2,1,1,2,20.8668613433838,23.7199993133545,26,23.7799987792969,30,10,-5,25.4597778320312,1,1,0,2,26.3097724914551,23.8899993896484,24.3299999237061,0,1,129.168319702148,27.9191665649414,133,133,133,133,151.727844238281,32.553352355957,150,150,150,21.2502613067627,3.15690064430237,0,1,17.7980918884277,1,2,1,1,2,21.230899810791,12.0599994659424,23,38.5999984741211,30,10,-3,20.7764167785645,1,1,0,2,23.8077774047852,23.1700000762939,42.3899993896484,0,1,131.88362121582,30.4841365814209,133,133,133,133,127.880798339844,25.5443172454834,126,126,126,21.5752182006836,0,0,1,16.8655090332031,1,0,0,2,1,1,2,25.4667797088623,25.4899997711182,17,17,42,10,-3,25.3920879364014,1,1,0,2,23.3618869781494,25.6499996185303,26.3599987030029,100,1,124.761085510254,33.9876976013184,125,125,125,120.45051574707,20.9439868927002,121,121,0,0,83.70751953125,1,80,23.3945960998535,0,23.602575302124,422.037902832031,23.3973960876465,422.815155029297,1,1,1,1,0,0,0,2,1,2,20.1353225708008,7.57999992370605,22.9599990844727,20,25,10,-6,23.5549354553223,1,2,22.461181640625,13.3999996185303,22.9799995422363,100,700,400,1,81.8418045043945,27.2591018676758,82,82.3267974853516,0.108154602348804,82,22.9139842987061,0,0,88.1745071411133,1,11.824836730957,10,38,22.6720905303955,1,24,23,19.3759937286377,0,411.076995849609,100,22.708797454834,429.717407226562,20.4789352416992,417.409271240234,18,23,0,100,0,18,23.18039894104,100,420.031799316406,0,0,0,0,2,1,1,2,22.9761924743652,19.5599994659424,23,26,23,31,10,20.7999992370605,0,1,136.799224853516,47.8443756103516,136,1,21.6118297576904,0,0,2,26.1188278198242,10.8400001525879,24,30.8299999237061,30,10,25.6423778533936,22.3299999237061,30.0799999237061,0,0,2.95169806480408,0,60,0,25.2173843383789,25.0476589202881,24.0798606872559,2,0,0,2,25.769401550293,25.2999992370605,26.0599994659424,23,21,30,10,23.9599990844727,26.4499988555908,0,0,1.54004371166229,0,97,97,97,0,0,25.2999744415283,2,0,0,2,24.119291305542,18.0900001525879,40.4799995422363,23,26,23,30,10,21.6000003814697,23.25,0,0,0.975972354412079,0,107,107,107,0,0,22.7609176635742,2,0,0,2,23.1649284362793,15.8800001144409,39.5799980163574,26,20,26,30,10,22.269998550415,23.5799999237061,25.0225467681885,26,0,0,1.46109962463379,0,116,0,0,22.6781311035156,2,1,1,2,23.9401836395264,26.0100002288818,26,26.0900001525879,42,10,-4,25.3673191070557,1,1,0,2,25.1838874816895,26.2799987792969,26.2199993133545,0,1,217.92106628418,25.4982814788818,221,169.963928222656,17.0007991790771,175,23.809591293335,0,0,1,22.3027725219727,1,0,0,2,24.0186214447021,24.1999988555908,25,24.6599998474121,30,10,-5,24.2454948425293,0,0,0,2,24.175313949585,24.9799995422363,25.019998550415,0,1,4.88410615921021,0,133,133,133,133,1.25389111042023,0,133,133,133,24.1656761169434,0,0,0,24.141637802124,1,2,1,1,2,21.8699645996094,19.3799991607666,30,25.3400001525879,30,10,-5,24.3474674224854,1,1,0,2,23.9235687255859,25.0399990081787,43.5499992370605,0,1,131.326553344727,29.9395027160645,133,133,133,133,112.528450012207,76.0020065307617,112,112,112,21.0988750457764,0,0,1,18.9498977661133,1,26.1685638427734,0,0,0,5.2409839630127,1,5.2409839630127,0,0,100,0,16.97
2026-08-21 17:45:00,2,1,1,2,21.2292261123658,23.1349992752076,26,23.1300001144409,30,10,-5,23.5585927963257,1,1,0,2,26.0511932373047,23.5199995040894,23.7449989318848,0,1,111.465351104736,22.9816131591797,111,111,111,111,124.12907409668,25.3871374130249,124,124,124,21.8700141906739,0.386564373970032,0,1,17.0211448669434,1,2,1,1,2,20.9461145401001,12.5799994468689,23,37.8349990844727,30,10,-3,20.0430841445923,1,1,0,2,23.58864402771,22.9199991226196,41.2399997711182,0,1,110.760768890381,25.8128967285156,111,111,111,111,105.572074890137,19.0815582275391,105,105,105,20.9361476898194,4.401660323143,0,1,16.914348602295,1,0,0,2,1,1,2,23.8516864776612,25.5,17,17,42,10,-3,24.9125337600708,1,1,0,2,23.3784170150757,25.6999988555909,26.3899993896485,100,1,102.860931396485,27.4122838973999,101,101,101,94.6048851013184,27.0768876075745,98,98,0,0,41.6970024108887,1,80,21.3719663619995,0,23.5034704208374,424.201797485351,23.508770942688,423.090606689453,1,1,1,1,0,0,0,2,1,2,19.7275400161743,7.47499990463257,22.939998626709,20,25,10,-6,22.9844188690186,1,2,22.3515491485596,13.0399994850159,22.9499998092651,90.0409622192383,700,400,1,69.9611015319824,22.3079357147217,66,74.3561325073242,0,64,22.4569921493531,0,0,88.3228797912598,1,11.6771216392517,10,38,22.0198001861572,1,24,23,19.333288192749,0,409.233123779297,100,22.7513933181763,431.132781982422,20.6758794784546,416.664337158203,18,23,0,100,0,18,23.2640218734742,100,414.846298217774,0,0,0,0,2,1,1,2,23.0322179794312,19.5549993515015,23,26,23,31,10,20.8099994659424,0,1,115.477001190186,42.2926502227784,115,1,20.7830410003663,0,0,2,26.139259338379,10.7899994850159,24,30.7699995040894,30,10,25.6768264770508,22.2849988937378,30.0099992752075,0,0,2.97997522354126,0,60,0,25.2413692474365,25.0590877532959,24.1175489425659,2,0,0,2,25.7797622680664,25.1799993515015,26.0749998092652,23,21,30,10,23.8799991607666,26.4549989700318,0,0,1.55299490690232,0,79,79,79,0,0,25.3041925430298,2,0,0,2,24.093095779419,18.2349996566773,39.920000076294,23,26,23,30,10,21.6849994659424,23.2449998855591,0,0,0.975503712892533,0,76,76,76,0,0,22.7936201095581,2,0,0,2,23.1838941574097,16.1299991607666,39.0900001525879,26,20,26,30,10,22.3799991607666,23.5950002670288,25.0123510360718,26,0,0,1.46210515499115,0,95,0,0,22.7236795425415,2,1,1,2,22.9261684417725,26.0149993896484,26,26.085000038147,42,10,-4,25.3018884658814,1,1,0,2,25.2027435302735,26.2899990081787,26.2299995422363,0,1,185.022262573242,23.0646600723267,185,146.373100280762,18.2216424942017,147,22.9368915557862,0,0,1,20.5763130187989,1,0,0,2,23.977879524231,24.2249994277954,25,24.6499996185303,30,10,-5,24.2629852294922,0,0,0,2,24.1773843765259,24.9849996566773,25.0100002288818,0,1,3.38042628765107,0,111,111,111,111,1.25784534215928,0,111,111,111,24.2011270523071,0,0,0,24.1548900604248,1,2,1,1,2,21.3648414611817,19.3799991607666,30,25.3400001525879,30,10,-5,21.8674402236939,1,1,0,2,23.9368982315064,25.0349988937378,43.1700000762939,0,1,110.37381362915,25.1395750045777,111,111,111,111,97.1340980529785,66.279354095459,96,96,96,20.5145711898804,0,0,1,17.7872648239136,1,12.3567314147949,0,0,0,5.44587063789368,1,5.44587063789368,0,0,100,0,16.83
2026-08-21 18:00:00,2,1,1,2,21.4873542785645,22.6000003814697,26,22.5399990081787,30,10,-5,24.1487140655518,1,1,0,2,26.1507339477539,23.1999988555908,23.2600002288818,0,1,111.635643005371,23.3679161071777,111,111,111,111,124.002586364746,25.1499557495117,124,124,124,22.3026275634766,0,0,1,18.1742668151855,1,2,1,1,2,21.2197875976562,12.9799995422363,23,37.2599983215332,30,10,-3,20.1022357940674,1,1,0,2,23.7045574188232,22.6399993896484,40.8499984741211,0,1,111.592971801758,25.68141746521,111,111,111,111,103.501693725586,18.9469299316406,105,105,105,21.7731513977051,0,0,1,17.9597644805908,1,0,0,2,1,1,2,21.0348644256592,25.519998550415,17,17,42,10,-3,24.4965343475342,1,1,0,2,23.3035678863525,25.6999988555908,26.3899993896484,100,1,101.508766174316,31.1838512420654,101,101,101,97.3010940551758,45.3632545471191,98,98,0,0,0,1,80,19.1457996368408,0,23.5041332244873,424.263153076172,23.405834197998,423.025634765625,1,1,1,1,0,0,0,2,1,2,19.7210502624512,7.21000003814697,22.9099998474121,20,25,10,-6,22.7685508728027,1,2,22.2959880828857,13.7799997329712,22.8699989318848,69.4366912841797,700,400,1,68.192253112793,20.0348682403564,66,70.5879211425781,0,64,22.2734241485596,0,0,88.3679962158203,1,11.6319999694824,10,38,21.988489151001,1,24,23,19.3843975067139,0,407.19677734375,100,22.4734497070312,432.41650390625,20.6478061676025,413.869812011719,18,23,0,100,0,18,22.8266220092773,100,416.459777832031,0,0,0,0,2,1,1,2,23.0903396606445,19.5599994659424,23,26,23,31,10,20.8099994659424,0,1,114.666488647461,42.5178871154785,115,1,20.8186798095703,0,0,2,26.1551990509033,11.2599992752075,24,30.7199993133545,30,10,25.7163467407227,22.2600002288818,29.9599990844727,0,0,2.95367074012756,0,60,0,25.2709503173828,25.036226272583,24.1637763977051,2,0,0,2,25.7923488616943,25.2600002288818,26.0499992370605,23,21,30,10,23.8599987030029,26.4599990844727,0,0,1.5755672454834,0,79,79,79,0,0,25.3150062561035,2,0,0,2,24.0688743591309,18.4200000762939,39.3600006103516,23,26,23,30,10,21.7399997711182,23.2600002288818,0,0,0.980296850204468,0,76,76,76,0,0,22.8423633575439,2,0,0,2,23.2013416290283,16.3699989318848,38.5900001525879,26,20,26,30,10,22.4699993133545,23.6000003814697,25.0030956268311,26,0,0,1.46349132061005,0,95,0,0,22.7772655487061,2,1,1,2,22.200553894043,26,26,26.0699996948242,42,10,-4,25.3898906707764,1,1,0,2,25.3069972991943,26.2799987792969,26.189998626709,0,1,183.813903808594,28.1115436553955,185,146.389709472656,27.6537303924561,147,21.8299140930176,0,0,1,19.0523853302002,1,0,0,2,23.9816761016846,24.2299995422363,25,24.6499996185303,30,10,-5,24.2829685211182,0,0,0,2,24.2228660583496,24.9799995422363,25.0100002288818,0,1,2.78142976760864,0,111,111,111,111,1.25841951370239,0,111,111,111,24.2222652435303,0,0,0,24.1657867431641,1,2,1,1,2,20.9828491210938,19.3699989318848,30,25.3299999237061,30,10,-5,23.1692333221436,1,1,0,2,23.9619293212891,25.019998550415,42.7099990844727,0,1,111.68733215332,25.5856666564941,111,111,111,111,95.645866394043,65.610710144043,96,96,96,20.0164909362793,0.310098499059677,0,1,18.6179122924805,1,19.1342010498047,0,0,0,5.10957670211792,1,5.10957670211792,0,0,100,0,16.69
