2026-08-21 18:15:00,2,1,1,2,21.2341794967651,22.2599992752075,26,22.1599998474121,30,10,-5,24.6945390701294,1,1,0,2,26.2017183303833,22.9599990844727,23.0299997329712,0,1,110.989414215088,23.8584089279175,111,111,111,111,123.670715332032,25.0158910751343,124,124,124,22.0883226394654,0,0,1,18.482069015503,1,2,1,1,2,20.8431043624878,13.2649993896485,23,36.9199981689453,30,10,-3,22.1141157150269,1,1,0,2,23.7220802307129,22.479998588562,40.1499996185303,0,1,110.625354766846,26.2808914184571,111,111,111,111,104.82311630249,18.764741897583,105,105,105,20.4013261795044,3.57807654514909,0,1,18.3224725723267,1,0,0,2,1,1,2,20.8380451202393,25.524998664856,17,17,42,10,-3,24.3783855438233,1,1,0,2,23.1811084747315,25.4299993515015,26.359998703003,100,1,100.567504882812,31.3850812911987,101,101,101,97.8751258850098,45.5506210327149,98,98,0,0,0,1,80,19.144850730896,0,23.3448619842529,425.628402709961,23.048921585083,425.170501708984,1,1,1,1,0,0,0,2,1,2,19.9902420043946,7.78499984741211,22.8749990463257,20,25,10,-6,22.8590269088745,1,2,22.2959756851197,14.909999370575,22.8400001525879,63.8206405639649,700,400,1,65.6831893920898,19.7650966644287,66,72.437198638916,0,64,22.2589483261109,0,0,88.2509307861328,1,11.7494287490845,10,38,22.0061473846436,1,24,23,19.3328113555909,0,409.391891479492,100,22.4535474777222,434.262878417969,20.7739410400391,417.633987426758,18,23,0,100,0,18,22.8558320999146,100,413.692855834961,0,0,0,0,2,1,1,2,23.0168075561524,19.5249996185303,23,26,23,31,10,20.8049993515015,0,1,114.180103302002,42.1206359863282,115,1,20.7834377288819,0,0,2,26.161117553711,11.3349995613099,24,30.6699991226197,30,10,25.7561540603638,22.2349996566773,29.899998664856,0,0,2.95353353023529,0,60,0,25.3000745773316,25.0590887069702,24.190806388855,2,0,0,2,25.8074455261231,25.1799993515015,26.0649995803833,23,21,30,10,23.8599996566773,26.4599990844727,0,0,1.55535262823105,0,79,79,79,0,0,25.3259172439575,2,0,0,2,24.039363861084,18.545000076294,38.8349990844727,23,26,23,30,10,21.8299999237061,23.2699995040894,0,0,0.974592477083206,0,76,76,76,0,0,22.8718233108521,2,0,0,2,23.2058048248291,16.6099996566773,38.125,26,20,26,30,10,22.5499992370606,23.6099996566773,24.99515914917,26,0,0,1.46150088310242,0,95,0,0,22.8217554092408,2,1,1,2,21.802324295044,25.9699993133545,26,26.0099992752075,42,10,-4,25.3291292190552,1,1,0,2,25.2395963668823,26.2549991607666,26.0949993133545,0,1,185.011596679688,27.4466428756714,185,147.324668884277,27.4088335037232,147,21.5857639312744,0,0,1,19.0010595321656,1,0,0,2,24.0139417648316,24.2299995422363,25,24.664999961853,30,10,-5,24.3017663955689,0,0,0,2,24.2640218734741,24.9749994277954,25.0149993896484,0,1,1.40428280830383,0,111,111,111,111,1.25735074281693,0,111,111,111,24.2485761642456,0,0,0,24.1630506515503,1,2,1,1,2,21.1004724502564,19.3500003814697,30,25.3149995803833,30,10,-5,24.1855478286743,1,1,0,2,23.9854965209961,25.019998550415,42.1749992370606,0,1,110.750236511231,25.8485107421875,111,111,111,111,95.7295303344727,64.2216873168946,96,96,96,20.0195035934449,0,0,1,18.9026727676392,1,9.905216217041,0,0,0,5.49223399162293,1,5.49223399162293,0,0,100,0,16.5525
2026-08-21 18:30:00,2,1,1,2,20.7682495117188,21.9499988555908,26,21.8299999237061,30,10,-5,25.2002868652344,1,1,0,2,26.0884857177734,22.7799987792969,22.8599987030029,0,1,111.101379394531,23.7026710510254,111,111,111,111,123.71248626709,24.8579120635986,124,124,124,20.7175388336182,4.1774001121521,0,1,18.4711608886719,1,2,1,1,2,21.2757110595703,13.539999961853,23,36.5499992370605,30,10,-3,20.4399433135986,1,1,0,2,23.5445594787598,22.3799991607666,39.939998626709,0,1,110.431411743164,26.4799728393555,111,111,111,111,103.392677307129,18.6233806610107,105,105,105,21.585298538208,0,0,1,18.3097457885742,1,0,0,2,1,1,2,20.8446483612061,25.519998550415,17,17,42,10,-3,24.2913837432861,1,1,0,2,23.0888195037842,25.2399997711182,26.2999992370605,100,1,100.252311706543,30.7548675537109,101,101,101,98.8263549804688,45.8363494873047,98,98,0,0,0,1,80,19.2281837463379,0,23.2047138214111,426.294647216797,22.8938961029053,425.212554931641,1,1,1,1,0,0,0,2,1,2,19.9296569824219,7.17000007629395,22.8500003814697,20,25,10,-6,22.8472118377686,1,2,22.2814044952393,14.6399993896484,22.7899990081787,63.1007232666016,700,400,1,65.9104080200195,19.8002300262451,66,71.3147354125977,0,64,22.2239933013916,0,0,88.3181915283203,1,11.6811933517456,10,38,21.9587516784668,1,24,23,19.3856239318848,0,407.164367675781,100,22.3852710723877,432.239227294922,20.7806415557861,417.22021484375,18,23,0,100,0,18,22.8221759796143,100,415.453552246094,0,0,0,0,2,1,1,2,22.9708251953125,19.5100002288818,23,26,23,31,10,20.7899990081787,0,1,114.477973937988,42.2044830322266,115,1,20.6741676330566,0,0,2,26.1604537963867,11.5199995040894,24,30.6099987030029,30,10,25.7861213684082,22.2199993133545,29.8299999237061,0,0,2.95896553993225,0,60,0,25.3268795013428,25.0476589202881,24.1993408203125,2,0,0,2,25.820140838623,25.269998550415,26.0699996948242,23,21,30,10,23.939998626709,26.4699993133545,0,0,1.54997849464417,0,79,79,79,0,0,25.3345718383789,2,0,0,2,24.0208015441895,18.6399993896484,38.3400001525879,23,26,23,30,10,21.8999996185303,23.2799987792969,0,0,0.980460107326508,0,76,76,76,0,0,22.8859615325928,2,0,0,2,23.208438873291,16.8299999237061,37.6599998474121,26,20,26,30,10,22.6299991607666,23.6000003814697,24.9839706420898,26,0,0,1.46217179298401,0,95,0,0,22.8542861938477,2,1,1,2,21.7128238677979,25.9099998474121,26,25.939998626709,42,10,-4,25.2427444458008,1,1,0,2,25.1600151062012,26.2099990844727,26.0100002288818,0,1,184.832427978516,26.6779651641846,185,148.3837890625,27.4559936523438,147,21.5602226257324,0,0,1,19.0929889678955,1,0,0,2,24.0672283172607,24.2399997711182,25,24.6700000762939,30,10,-5,24.3058261871338,0,0,0,2,24.2883110046387,24.9799995422363,25.0299987792969,0,1,1.81738197803497,0,111,111,111,111,1.25709164142609,0,111,111,111,24.2960224151611,0,0,0,24.1552104949951,1,2,1,1,2,21.0153293609619,19.3400001525879,30,25.2999992370605,30,10,-5,24.2681217193604,1,1,0,2,23.943531036377,25,41.629997253418,0,1,110.684410095215,25.7743968963623,111,111,111,111,96.5154800415039,63.5344047546387,96,96,96,19.9205627441406,0,0,1,18.7633171081543,1,13.7450790405273,0,0,0,5.46725368499756,1,5.46725368499756,0,0,100,0,16.415
2026-08-21 18:45:00,2,0,0,2,21.3973627090454,21.7199993133545,26,21.6099996566773,30,10,-5,22.2401628494263,0,0,0,2,25.8494091033936,22.6149997711182,22.6999998092652,0,0,0.61817541718483,0,75,75,75,75,1.59328532218933,0,80,80,80,21.8481311798096,0,0,0,18.3687438964844,1,2,0,0,2,20.7197742462158,13.7649993896485,23,36.1399993896484,30,10,-3,20.1988000869751,0,0,0,2,23.3045997619629,22.2449989318848,39.3599987030029,0,0,1.30408203601838,0,75,75,75,75,1.58275496959686,0,70,70,70,21.6426677703858,0,0,0,18.2674064636231,1,0,0,2,0,0,2,21.2578039169312,25.5299987792969,17,17,42,10,-3,23.3369207382203,0,0,0,2,23.5393686294556,25.2599992752076,26.2349996566773,0,0,7.16873931884765,0,60,60,60,7.30097365379334,0,60,60,0,0,100,0,80,20.3969688415528,0,23.550274848938,426.130477905274,23.707893371582,424.046203613282,1,1,1,1,0,0,0,2,1,2,19.8080177307129,7.23499989509583,22.8450002670288,20,25,10,-6,22.9405288696289,1,2,22.3426084518433,15.2449998855591,22.769998550415,53.7583694458008,700,400,1,48.301025390625,10.93745470047,40,60.6308498382569,0,35,22.2387628555298,0,0,87.8667907714844,1,12.1339030265808,10,38,21.9366464614868,1,24,23,19.7049617767334,0,411.529983520508,100,22.4424486160279,434.447708129883,21.1466760635376,417.926147460937,18,23,0,100,0,18,21.839035987854,100,427.527145385742,0,0,0,0,2,1,1,2,23.0458517074585,19.5199995040894,23,26,23,31,10,20.7899990081787,0,1,79.8742561340332,30.8180732727051,80,1,20.7120237350464,0,0,2,26.1577863693238,11.7099995613098,24,30.5599994659424,30,10,25.82213306427,22.1749992370606,29.7799997329712,0,0,3.00762391090393,0,60,0,25.3580646514893,25.0640897750855,24.245587348938,2,0,0,2,25.8356304168701,25.1749992370606,26.0699996948243,23,21,30,10,23.9399995803833,26.4649991989136,0,0,1.54007023572922,0,50,50,50,0,0,25.355658531189,2,0,0,2,23.9802541732788,18.789999961853,37.8349990844727,23,26,23,30,10,21.9699993133545,23.2799987792969,0,0,0.974998414516449,0,25,25,25,0,0,22.965202331543,2,0,0,2,23.2061109542847,17.0549993515015,37.2249984741211,26,20,26,30,10,22.6849994659424,23.5749998092652,24.9787788391114,26,0,0,1.46233475208283,0,60,0,0,22.9120016098023,2,0,0,2,22.2530183792115,25.8949995040894,26,25.9049997329712,42,10,-4,24.7120199203491,0,0,0,2,25.1093540191651,26.1799993515015,25.9649991989136,0,0,4.31808567047119,0,125,4.8848249912262,0,100,22.4925508499146,0,0,0,20.1018743515015,1,0,0,2,24.1247053146362,24.2649993896484,25,24.689998626709,30,10,-5,24.2454595565796,0,0,0,2,24.3396444320679,25.0050001144409,25.0499992370606,0,0,0.99477344751358,0,75,75,75,75,1.25559335947037,0,75,75,75,24.2814083099366,0,0,0,23.9407377243042,1,2,0,0,2,21.4972229003907,19.3399991989136,30,25.2949991226196,30,10,-5,23.7509012222291,0,0,0,2,24.090937614441,25,41.1299991607666,0,0,1.00694334506989,0,70,70,70,70,0.985396206378937,0,70,70,70,22.3294515609741,0,0,0,19.3494758605957,1,20.8977165222168,0,0,0,5.71574878692627,1,5.71574878692627,0,0,100,0,16.2775
2026-08-21 19:00:00,2,0,0,2,21.3894596099854,21.5,26,21.4099998474121,30,10,-5,19.9936599731445,0,0,0,2,25.4780826568604,22.4699993133545,22.5499992370605,0,0,0.618634939193726,0,75,75,75,75,1.59228420257568,0,80,80,80,22.0573253631592,0,0,0,18.2434120178223,1,2,0,0,2,20.6796398162842,13.9899997711182,23,35.7799987792969,30,10,-3,19.0939025878906,0,0,0,2,23.0396785736084,22.1800003051758,38.7700004577637,0,0,1.30242538452148,0,75,75,75,75,1.58332908153534,0,70,70,70,21.6572780609131,0,0,0,18.2143898010254,1,0,0,2,0,0,2,21.9489707946777,25.5499992370605,17,17,42,10,-3,23.483283996582,0,0,0,2,23.8307151794434,25.3199996948242,26.2299995422363,0,0,7.16762971878052,0,60,60,60,7.29623365402222,0,60,60,0,0,100,0,80,21.3829669952393,0,23.646068572998,425.980346679688,23.8098926544189,422.678039550781,1,1,1,1,0,0,0,2,1,2,19.9131450653076,7.48999977111816,22.8299999237061,20,25,10,-6,23.09206199646,1,2,22.433500289917,15.960000038147,22.8099994659424,47.373779296875,700,400,1,42.0016174316406,7.32183980941772,40,56.9055404663086,0,35,22.2943305969238,0,0,87.9909591674805,1,12.0083446502686,10,38,22.014986038208,1,24,23,19.7091808319092,0,413.33349609375,100,22.6986255645752,429.973449707031,21.3089485168457,417.891235351562,18,23,0,100,0,18,21.9913711547852,100,424.903625488281,0,0,0,0,2,1,1,2,23.0889663696289,19.5699996948242,23,26,23,31,10,20.8099994659424,0,1,80.0070953369141,30.4869041442871,80,1,20.8061714172363,0,0,2,26.1481342315674,11.8800001144409,24,30.5,30,10,25.8456287384033,22.1399993896484,29.6999988555908,0,0,3.02828407287598,0,60,0,25.3801250457764,25.0405120849609,24.2648010253906,2,0,0,2,25.8437194824219,25.2199993133545,26.0799999237061,23,21,30,10,24.0799999237061,26.4799995422363,0,0,1.54381680488586,0,50,50,50,0,0,25.3613910675049,2,0,0,2,23.9267177581787,18.7799987792969,37.3600006103516,23,26,23,30,10,22.0499992370605,23.2799987792969,0,0,0.979259550571442,0,25,25,25,0,0,23.0725288391113,2,0,0,2,23.2007694244385,17.25,36.7799987792969,26,20,26,30,10,22.7399997711182,23.5499992370605,24.9701442718506,26,0,0,1.46389496326447,0,60,0,0,22.9785633087158,2,0,0,2,22.8366374969482,25.8999996185303,26,25.9099998474121,42,10,-4,24.5853939056396,0,0,0,2,25.0165119171143,26.1599998474121,25.9699993133545,0,0,3.70050549507141,0,125,4.88365983963013,0,100,23.0111637115479,0,0,0,21.0559577941895,1,0,0,2,24.203685760498,24.269998550415,25,24.689998626709,30,10,-5,24.0911808013916,0,0,0,2,24.3903789520264,24.9899997711182,25.0699996948242,0,0,0.990985095500946,0,75,75,75,75,1.25532138347626,0,75,75,75,24.3079319000244,0,0,0,23.6651916503906,1,2,0,0,2,21.9822826385498,19.4099998474121,30,25.3099994659424,30,10,-5,23.2238807678223,0,0,0,2,24.2506256103516,25,40.6699981689453,0,0,1.00549507141113,0,70,70,70,70,0.981277585029602,0,70,70,70,22.7398338317871,0,0,0,19.9655990600586,1,0,0,0,0,5.82873678207397,1,5.82873678207397,0,0,100,0,16.14
2026-08-21 19:15:00,2,0,0,2,21.4339485168457,21.3349990844727,26,21.2549991607666,30,10,-5,19.6023597717285,0,0,0,2,25.3256006240845,22.3199987411499,22.4349994659424,0,0,0.618500679731369,0,75,75,75,75,1.5980094075203,0,80,80,80,22.1557445526123,0,0,0,18.5653352737427,1,2,0,0,2,20.7022094726563,14.1900000572205,23,35.5349998474121,30,10,-3,19.1875925064087,0,0,0,2,22.8124685287476,22.0799999237061,38.7249984741211,0,0,1.30140429735184,0,75,75,75,75,1.58044528961182,0,70,70,70,21.4869785308838,0,0,0,18.2213878631592,1,0,0,2,0,0,2,22.5377759933472,25.5599994659424,17,17,42,10,-3,23.6828117370606,0,0,0,2,23.9995088577271,25.3549995422364,26.2249994277954,0,0,7.17963194847107,0,60,60,60,7.30876731872559,0,60,60,0,0,100,0,80,22.0701322555542,0,23.6599607467652,426.123748779297,23.8740158081055,426.990478515625,0,0,0,0,0,0,0,2,0,2,15.4649000167847,8.71999979019166,22.8549995422364,20,25,10,-6,23.2783689498902,0,2,22.5278844833374,16.6750001907349,22.9299993515015,0,700,400,0,0.384792849421501,0,40,1.42827808856965,0,35,21.9728040695191,0,0,100,0,12.0020594596863,10,38,22.346025466919,1,24,23,20.8074235916138,0,413.407043457032,0,22.8511924743653,429.373275756836,21.9723501205444,417.724792480469,18,23,0,0,0,18,22.3035554885865,0,425.285247802735,0,0,0,0,2,0,0,2,22.2939519882202,19.5649995803833,23,26,23,31,10,20.8099994659424,0,0,0.618274331092835,0,80,0,21.2793741226197,0,0,2,26.1314001083374,12.0549998283386,24,30.4499988555909,30,10,25.8646821975708,22.1399993896485,29.6449995040894,0,0,3.01705551147461,0,60,0,25.3986253738404,25.0626621246338,24.3103475570679,2,0,0,2,25.8515691757202,25.2299995422364,26.0699996948242,23,21,30,10,24.0149993896484,26.4699993133545,0,0,1.54265010356903,0,50,50,50,0,0,25.3780860900879,2,0,0,2,23.9311847686768,18.960000038147,36.8999996185303,23,26,23,30,10,22.125,23.2849988937378,0,0,0.976035743951798,0,25,25,25,0,0,23.3345174789429,2,0,0,2,23.1992101669312,17.4399995803833,36.3749980926514,26,20,26,30,10,22.8149995803833,23.5749998092652,24.9636583328247,26,0,0,1.46248441934586,0,60,0,0,23.1355705261231,2,0,0,2,23.2857723236084,25.8849992752075,26,25.8849992752075,42,10,-4,24.6239748001099,0,0,0,2,24.9245166778565,26.1599998474121,25.9549989700318,0,0,4.18071436882019,0,125,4.89538168907166,0,100,23.2240915298462,0,0,0,21.7819976806641,1,0,0,2,24.2473163604736,24.269998550415,25,24.7049989700318,30,10,-5,23.8423871994019,0,0,0,2,24.3798894882202,25,25.0799999237061,0,0,0.994100660085679,0,75,75,75,75,1.25893390178681,0,75,75,75,24.3100233078003,0,0,0,23.3518152236939,1,2,0,0,2,22.2941455841065,19.4250001907349,30,25.3099994659424,30,10,-5,23.1247301101685,0,0,0,2,24.35267162323,25.0100002288818,40.2149982452392,0,0,1.01091468334198,0,70,70,70,70,0.988185316324234,0,70,70,70,23.1699914932251,0,0,0,20.5005874633789,1,30.0037708282471,0,0,0,5.28179669380188,1,5.28179669380188,0,0,100,0,16.0025
2026-08-21 19:30:00,2,0,0,2,21.5048599243164,21.2299995422363,26,21.1299991607666,30,10,-5,19.6016864776611,0,0,0,2,25.0719661712646,22.2199993133545,22.3299999237061,0,0,0.618806183338165,0,75,75,75,75,1.59551465511322,0,80,80,80,22.2393417358398,0,0,0,18.9509449005127,1,2,0,0,2,20.7756862640381,14.3599996566772,23,35.2799987792969,30,10,-3,19.4612121582031,0,0,0,2,22.6102828979492,22.0100002288818,38.1699981689453,0,0,1.29662668704987,0,75,75,75,75,1.58172929286957,0,70,70,70,21.3625640869141,0,0,0,18.2750492095947,1,0,0,2,0,0,2,23.0393772125244,25.5699996948242,17,17,42,10,-3,23.9225654602051,0,0,0,2,24.1348419189453,25.4300003051758,26.2299995422363,0,0,7.17465829849243,0,60,60,60,7.31432008743286,0,60,60,0,0,100,0,80,22.5997486114502,0,23.6539402008057,426.622344970703,23.9166717529297,430.958099365234,0,0,0,0,0,0,0,2,0,2,13.5184679031372,9.53999996185303,22.9200000762939,20,25,10,-6,23.3895816802979,0,2,22.5942134857178,17.1599998474121,23.1199989318848,0,700,400,0,0.386831164360046,0,40,1.42831552028656,0,35,21.0935382843018,0,0,100,0,12.0070934295654,10,38,22.7236843109131,1,24,23,21.6461544036865,0,415.708770751953,0,23.3564338684082,427.573486328125,22.5789203643799,417.126434326172,18,23,0,0,0,18,22.6171722412109,0,425.632446289062,0,0,0,0,2,0,0,2,22.1633224487305,19.5799999237061,23,26,23,31,10,20.8199996948242,0,0,0.611506581306458,0,80,0,21.9596519470215,0,0,2,26.1090106964111,12.1799993515015,24,30.4099998474121,30,10,25.8850879669189,22.1299991607666,29.5799999237061,0,0,3.00269103050232,0,60,0,25.4149131774902,25.0490875244141,24.3473625183105,2,0,0,2,25.8569755554199,25.2199993133545,26.0799999237061,23,21,30,10,24.019998550415,26.4599990844727,0,0,1.54084193706512,0,50,50,50,0,0,25.3942604064941,2,0,0,2,23.9184951782227,19.1099987030029,36.4899978637695,23,26,23,30,10,22.2199993133545,23.3199996948242,0,0,0.982849419116974,0,25,25,25,0,0,23.4901599884033,2,0,0,2,23.2040252685547,17.6499996185303,35.9899978637695,26,20,26,30,10,22.9300003051758,23.6299991607666,24.9551620483398,26,0,0,1.46823418140411,0,60,0,0,23.2878665924072,2,0,0,2,23.6710395812988,25.8899993896484,26,25.8999996185303,42,10,-4,24.6818103790283,0,0,0,2,24.8139801025391,26.1499996185303,25.9699993133545,0,0,4.32625579833984,0,125,4.89849662780762,0,100,23.3509063720703,0,0,0,22.368221282959,1,0,0,2,24.2852993011475,24.2899990081787,25,24.7099990844727,30,10,-5,23.7889251708984,0,0,0,2,24.3849983215332,25.0100002288818,25.1000003814697,0,0,0.995282649993896,0,75,75,75,75,1.2585563659668,0,75,75,75,24.3172969818115,0,0,0,23.3154544830322,1,2,0,0,2,22.5577030181885,19.4599990844727,30,25.2999992370605,30,10,-5,23.108039855957,0,0,0,2,24.4187183380127,25,39.7099990844727,0,0,1.01001286506653,0,70,70,70,70,0.987582266330719,0,70,70,70,23.3023738861084,0,0,0,20.9770851135254,1,54.0996932983398,0,0,0,4.95351457595825,1,4.95351457595825,0,0,100,0,15.865
2026-08-21 19:45:00,2,0,0,2,21.5131387710572,21.125,26,21.045000076294,30,10,-5,19.5649719238282,0,0,0,2,24.8001251220704,22.1399993896485,22.2699995040894,0,0,0.620428085327148,0,75,75,75,75,1.59991663694382,0,80,80,80,22.2962207794189,0,0,0,18.9766988754273,1,2,0,0,2,20.7969369888306,14.5549998283387,23,35.0449981689454,30,10,-3,19.6217985153199,0,0,0,2,22.444414138794,21.9249992370606,37.8449993133545,0,0,1.30198001861572,0,75,75,75,75,1.5817837715149,0,70,70,70,21.2863006591797,0,0,0,18.348840713501,1,0,0,2,0,0,2,23.438500404358,25.585000038147,17,17,42,10,-3,24.0380411148072,0,0,0,2,24.1855430603028,25.4699993133545,26.2349996566773,0,0,7.13188767433167,0,60,60,60,7.31632351875306,0,60,60,0,0,100,0,80,23.0185747146607,0,23.6976318359375,428.274765014649,23.9169254302979,432.042739868164,0,0,0,0,0,0,0,2,0,2,13.9327664375305,10.1799998283386,22.9599990844727,20,25,10,-6,23.4499034881592,0,2,22.609582901001,17.6049995422363,23.3049993515015,0,700,400,0,0.38627901673317,0,40,1.4257385134697,0,35,20.7932405471802,0,0,100,0,11.966676235199,10,38,22.9889621734619,1,24,23,22.2528343200684,0,416.564590454102,0,23.5132198333741,426.747360229492,22.7792329788208,416.351959228516,18,23,0,0,0,18,22.8623285293579,0,424.570663452149,0,0,0,0,2,0,0,2,22.0562496185303,19.5799999237061,23,26,23,31,10,20.8199996948243,0,0,0.614425957202912,0,80,0,22.1562051773072,0,0,2,26.0901250839234,12.4549994468689,24,30.3549995422364,30,10,25.9010972976685,22.1099987030029,29.5349988937378,0,0,2.98467075824738,0,60,0,25.4267711639404,25.0776653289795,24.3672943115234,2,0,0,2,25.8632783889771,25.1750001907349,26.0749998092652,23,21,30,10,24.0949993133545,26.4749994277954,0,0,1.53814965486527,0,50,50,50,0,0,25.3967046737671,2,0,0,2,23.8997106552124,19.2299995422364,36.0949993133545,23,26,23,30,10,22.3049993515015,23.4049997329712,0,0,0.976911187171936,0,25,25,25,0,0,23.5690879821778,2,0,0,2,23.2186536788941,17.8199996948243,35.6199989318848,26,20,26,30,10,23.0299997329712,23.6849994659424,24.9469261169434,26,0,0,1.46215265989304,0,60,0,0,23.3921165466309,2,0,0,2,23.9682750701904,25.8949995040894,26,25.9099998474121,42,10,-4,24.7688331604004,0,0,0,2,24.7966604232788,26.1599998474121,25.9899997711182,0,0,3.71325969696045,0,125,4.90171718597412,0,100,23.4867391586304,0,0,0,22.8292942047119,1,0,0,2,24.3054265975952,24.2899990081787,25,24.7049989700318,30,10,-5,24.1057491302491,0,0,0,2,24.3995532989502,25.0050001144409,25.0799999237061,0,0,0.996360301971436,0,75,75,75,75,1.25716918706894,0,75,75,75,24.3259782791138,0,0,0,23.1629180908203,1,2,0,0,2,22.7893695831299,19.5449991226197,30,25.2899990081787,30,10,-5,23.0412769317627,0,0,0,2,24.4662237167359,25.0299987792969,39.2299995422363,0,0,1.01175844669342,0,70,70,70,70,0.99053105711937,0,70,70,70,23.2470579147339,0,0,0,21.3252964019776,1,57.4413433074951,0,0,0,5.32745265960694,1,5.32745265960694,0,0,100,0,15.7275
2026-08-21 20:00:00,2,0,0,2,21.5253620147705,21.0299987792969,26,20.9599990844727,30,10,-5,19.4313526153564,0,0,0,2,24.5779685974121,22.0499992370605,22.1700000762939,0,0,0.618850409984589,0,75,75,75,75,1.59876537322998,0,80,80,80,22.3205280303955,0,0,0,18.8884925842285,1,2,0,0,2,20.8169269561768,14.7399997711182,23,34.8400001525879,30,10,-3,19.7238140106201,0,0,0,2,22.2799282073975,21.8500003814697,37.5900001525879,0,0,1.30161368846893,0,75,75,75,75,1.58318901062012,0,70,70,70,21.2214641571045,0,0,0,18.4223308563232,1,0,0,2,0,0,2,23.7743377685547,25.6099987030029,17,17,42,10,-3,24.2062168121338,0,0,0,2,24.2587013244629,25.5399990081787,26.2600002288818,0,0,7.17987155914307,0,60,60,60,7.32855272293091,0,60,60,0,0,100,0,80,23.3877468109131,0,23.7585067749023,428.140350341797,23.9140644073486,433.083038330078,0,0,0,0,0,0,0,2,0,2,14.4848928451538,10.6899995803833,22.9899997711182,20,25,10,-6,23.5168895721436,0,2,22.6006698608398,17.9899997711182,23.4799995422363,0,700,400,0,0.387659251689911,0,40,1.20059931278229,0,35,20.6685600280762,0,0,100,0,11.8294506072998,10,38,23.2135410308838,1,24,23,22.7066650390625,0,417.384368896484,0,23.7839050292969,424.562896728516,22.9905548095703,415.867126464844,18,23,0,0,0,18,23.0054225921631,0,420.590606689453,0,0,0,0,2,0,0,2,22.0032348632812,19.5799999237061,23,26,23,31,10,20.8199996948242,0,0,0.614180386066437,0,80,0,22.2994804382324,0,0,2,26.0699081420898,12.6599998474121,24,30.2999992370605,30,10,25.9174346923828,22.1099987030029,29.4699993133545,0,0,2.96727991104126,0,60,0,25.4386920928955,25.0890998840332,24.3858070373535,2,0,0,2,25.8651790618896,25.2299995422363,26.0699996948242,23,21,30,10,24.0499992370605,26.4799995422363,0,0,1.53988361358643,0,50,50,50,0,0,25.409761428833,2,0,0,2,23.8876991271973,19.3299999237061,35.7199974060059,23,26,23,30,10,22.3999996185303,23.519998550415,0,0,0.975475072860718,0,25,25,25,0,0,23.6443824768066,2,0,0,2,23.239688873291,18,35.3099975585938,26,20,26,30,10,23.1199989318848,23.7899990081787,24.9404163360596,26,0,0,1.46405160427094,0,60,0,0,23.4901885986328,2,0,0,2,24.2194595336914,25.9200000762939,26,25.9300003051758,42,10,-4,24.8528022766113,0,0,0,2,24.7668075561523,26.1599998474121,26.0100002288818,0,0,3.71538615226746,0,125,4.9083251953125,0,100,23.5972652435303,0,0,0,23.2145595550537,1,0,0,2,24.3141746520996,24.2999992370605,25,24.6999988555908,30,10,-5,24.1518726348877,0,0,0,2,24.3717365264893,25.019998550415,25.1000003814697,0,0,0.992780268192291,0,75,75,75,75,1.25688552856445,0,75,75,75,24.3400268554688,0,0,0,23.2997264862061,1,2,0,0,2,22.978853225708,19.6099987030029,30,25.2899990081787,30,10,-5,22.9762783050537,0,0,0,2,24.4990882873535,25.0299987792969,38.7900009155273,0,0,1.01288437843323,0,70,70,70,70,0.991926431655884,0,70,70,70,23.4062671661377,0,0,0,21.6530361175537,1,69.5289840698242,0,0,0,5.48742914199829,1,5.48742914199829,0,0,100,0,15.59
2026-08-21 20:15:00,2,0,0,2,21.6117382049561,20.9249992370606,26,20.8649997711182,30,10,-5,19.3490743637085,0,0,0,2,24.2682847976685,21.9749994277955,22.1049995422363,0,0,0.620262533426285,0,75,75,75,75,1.60008138418198,0,80,80,80,22.3650951385498,0,0,0,18.6960763931275,1,2,0,0,2,20.8177070617676,14.8899993896485,23,34.6999988555908,30,10,-3,19.6114482879639,0,0,0,2,22.1001796722412,21.7849998474121,37.3499984741211,0,0,1.3022632598877,0,75,75,75,75,1.58175373077393,0,70,70,70,21.1457691192627,0,0,0,18.4776372909546,1,0,0,2,0,0,2,24.0432186126709,25.6249990463257,17,17,42,10,-3,24.3640184402466,0,0,0,2,24.2806692123413,25.5849990844727,26.2899990081787,0,0,7.18113660812378,0,60,60,60,7.32300305366516,0,60,60,0,0,100,0,80,23.6742858886719,0,23.7527961730957,427.17709350586,23.9180326461792,432.109146118164,0,0,0,0,0,0,0,2,0,2,15.0337553024292,11.1099996566773,23.0499992370606,20,25,10,-6,23.5434904098511,0,2,22.6018209457398,18.2550001144409,23.6049995422364,0,700,400,0,0.382459610700608,0,40,1.42604184150696,0,35,20.629714012146,0,0,100,0,11.8532338142395,10,38,23.4317026138306,1,24,23,22.6756973266602,0,418.454055786133,0,23.9385929107666,424.343963623047,23.1556777954102,417.975540161133,18,23,0,0,0,18,23.6509761810303,0,418.672164916993,0,0,0,0,2,0,0,2,21.956958770752,19.5950002670288,23,26,23,31,10,20.8149995803833,0,0,0.614966690540314,0,80,0,22.3282871246338,0,0,2,26.0518169403076,12.8349995613098,24,30.2449998855591,30,10,25.9380474090576,22.0950002670288,29.4099988937378,0,0,2.96018040180207,0,60,0,25.4535646438599,25.0919561386109,24.3858060836792,2,0,0,2,25.8650026321411,25.1999998092652,26.0749998092652,23,21,30,10,24.1399993896484,26.4749994277954,0,0,1.54100078344345,0,50,50,50,0,0,25.4196586608887,2,0,0,2,23.8850460052491,19.4499998092652,35.359998703003,23,26,23,30,10,22.4899997711182,23.5949993133545,0,0,0.979258358478546,0,25,25,25,0,0,23.7207946777344,2,0,0,2,23.2674503326416,18.1699991226196,34.9449996948242,26,20,26,30,10,23.2199993133545,23.8499994277954,24.9326639175415,26,0,0,1.46294450759888,0,60,0,0,23.5827951431275,2,0,0,2,24.434534072876,25.9200000762939,26,25.9449987411499,42,10,-4,24.9238758087158,0,0,0,2,24.7460556030274,26.1750001907349,26.0349988937378,0,0,4.02620458602905,0,125,4.91011571884155,0,100,23.6859903335572,0,0,0,23.5228242874146,1,0,0,2,24.3498611450196,24.2999992370606,25,24.7099990844727,30,10,-5,23.8984060287476,0,0,0,2,24.401445388794,25.024998664856,25.1000003814697,0,0,0.996836602687836,0,75,75,75,75,1.25861030817032,0,75,75,75,24.3393707275391,0,0,0,23.1801891326904,1,2,0,0,2,23.1341161727906,19.6549987792969,30,25.2899990081787,30,10,-5,22.9680881500244,0,0,0,2,24.528395652771,25.0349988937378,38.3850002288819,0,0,1.01067346334457,0,70,70,70,70,0.98715290427208,0,70,70,70,23.4807453155518,0,0,0,21.9082126617432,1,58.7095451354981,0,0,0,5.2870843410492,1,5.2870843410492,0,0,100,0,15.455
2026-08-21 20:30:00,2,0,0,2,21.6436748504639,20.8099994659424,26,20.7399997711182,30,10,-5,19.0467929840088,0,0,0,2,23.9307994842529,21.8799991607666,22,0,0,0.923554956912994,0,75,75,75,75,1.59879040718079,0,80,80,80,22.3127498626709,0,0,0,18.1971893310547,1,2,0,0,2,20.7350254058838,15.0499992370605,23,34.5,30,10,-3,18.8368034362793,0,0,0,2,21.8940162658691,21.6999988555908,36.9199981689453,0,0,1.6413562297821,0,75,75,75,75,1.58679521083832,0,70,70,70,21.0352363586426,0,0,0,18.4936332702637,1,0,0,2,0,0,2,24.244686126709,25.6399993896484,17,17,42,10,-3,24.4815616607666,0,0,0,2,24.2219982147217,25.6399993896484,26.3099994659424,0,0,6.56983089447021,0,60,60,60,7.32736873626709,0,60,60,0,0,100,0,80,23.9063549041748,0,23.7478103637695,428.087097167969,23.9072189331055,432.895751953125,0,0,0,0,0,0,0,2,0,2,15.6738948822021,11.5199995040894,23.1000003814697,20,25,10,-6,23.512336730957,0,2,22.5987739562988,18.5399990081787,23.7399997711182,0,700,400,0,0.389764189720154,0,40,1.4256306886673,0,35,20.6289157867432,0,0,100,0,11.827109336853,10,38,23.6661128997803,1,24,23,22.0639514923096,0,419.742889404297,0,24.4863929748535,424.092376708984,23.4527950286865,416.855834960938,18,23,0,0,0,18,24.0835189819336,0,417.606323242188,0,0,0,0,2,0,0,2,21.9146957397461,19.5900001525879,23,26,23,31,10,20.8299999237061,0,0,0.614213883876801,0,80,0,22.2627544403076,0,0,2,26.0350780487061,12.9899997711182,24,30.189998626709,30,10,25.9550247192383,22.1000003814697,29.3699989318848,0,0,2.95919442176819,0,60,0,25.4652500152588,25.0805244445801,24.3687210083008,2,0,0,2,25.8693218231201,25.2099990844727,26.0900001525879,23,21,30,10,24.1499996185303,26.4799995422363,0,0,1.54080486297607,0,50,50,50,0,0,25.4099006652832,2,0,0,2,23.8791980743408,19.6000003814697,34.9899978637695,23,26,23,30,10,22.5900001525879,23.689998626709,0,0,0.975630939006805,0,25,25,25,0,0,23.8165187835693,2,0,0,2,23.2853660583496,18.3400001525879,34.5999984741211,26,20,26,30,10,23.2999992370605,23.9200000762939,24.9193477630615,26,0,0,1.46244466304779,0,60,0,0,23.6901245117188,2,0,0,2,24.6302356719971,25.9200000762939,26,25.9599990844727,42,10,-4,24.9869747161865,0,0,0,2,24.7638607025146,26.1800003051758,26.0699996948242,0,0,3.72478032112122,0,125,4.91076326370239,0,100,23.7746810913086,0,0,0,23.7825527191162,1,0,0,2,24.3515110015869,24.3099994659424,25,24.7199993133545,30,10,-5,24.1736259460449,0,0,0,2,24.4534664154053,25.0299987792969,25.1000003814697,0,0,0.991804718971252,0,75,75,75,75,1.25582265853882,0,75,75,75,24.3812160491943,0,0,0,23.3144798278809,1,2,0,0,2,23.2921180725098,19.7199993133545,30,25.2799987792969,30,10,-5,22.9263973236084,0,0,0,2,24.5425128936768,25.0299987792969,37.9899978637695,0,0,1.86788129806519,0,70,70,70,70,0.991685807704926,0,70,70,70,23.3375644683838,0,0,0,21.9194793701172,1,51.7974166870117,0,0,0,5.40013360977173,1,5.40013360977173,0,0,100,0,15.32
2026-08-21 20:45:00,2,0,0,2,21.3253545761108,20.6999998092652,26,20.5549993515015,30,10,-5,18.4461097717285,0,0,0,2,23.6415090560913,21.7749996185303,21.8549995422364,0,0,3.08950942754746,0,75,75,75,75,1.59970545768738,0,80,80,80,22.1731853485108,0,0,0,17.5368576049805,1,2,0,0,2,20.607045173645,15.1549997329712,23,34.2749996185303,30,10,-3,17.985466003418,0,0,0,2,21.6540727615357,21.6199998855591,36.7299995422364,0,0,2.2035562992096,0,75,75,75,75,1.58529150485993,0,70,70,70,20.9176816940308,0,0,0,18.4280338287354,1,0,0,2,0,0,2,24.4256105422974,25.6399993896484,17,17,42,10,-3,24.5337810516358,0,0,0,2,24.2262992858887,25.6849994659424,26.3199996948242,0,0,6.57259583473206,0,60,60,60,7.33532333374023,0,60,60,0,0,100,0,80,24.0750846862793,0,23.7502908706665,428.215057373047,23.9120273590088,432.940032958985,0,0,0,0,0,0,0,2,0,2,16.2647228240967,11.8949995040894,23.1599998474121,20,25,10,-6,23.4727020263672,0,2,22.5912466049195,18.7749996185303,23.8449993133545,0,700,400,0,0.388850942254067,0,40,1.93931096792221,0,35,20.6915330886841,0,0,100,0,11.8334565162659,10,38,23.7276325225831,1,24,23,22.1151418685913,0,419.700469970703,0,24.439531326294,424.134994506836,23.4528980255127,417.840530395508,18,23,0,0,0,18,24.1369104385376,0,416.904968261719,0,0,0,0,2,0,0,2,21.8688430786133,19.5950002670288,23,26,23,31,10,20.8199996948242,0,0,0.613381296396256,0,80,0,22.1040468215942,0,0,2,26.0182313919067,13.125,24,30.1349992752076,30,10,25.9707584381104,22.085000038147,29.2999992370606,0,0,2.95912134647369,0,60,0,25.4725608825684,25.0640897750855,24.3601770401001,2,0,0,2,25.8744297027588,25.2099990844727,26.0799999237061,23,21,30,10,24.1649999618531,26.4799995422363,0,0,1.53874468803406,0,50,50,50,0,0,25.4096431732178,2,0,0,2,23.869915008545,19.6750001907349,34.6699981689454,23,26,23,30,10,22.6499996185303,23.7849998474121,0,0,0.975764721632004,0,25,25,25,0,0,23.8695316314698,2,0,0,2,23.2995691299439,18.5,34.2949981689453,26,20,26,30,10,23.375,24.0149993896485,24.9137563705444,26,0,0,1.46264910697937,0,60,0,0,23.7698564529419,2,0,0,2,24.7871150970459,25.9449987411499,26,25.9699993133545,42,10,-4,25.0141706466675,0,0,0,2,24.7723903656006,26.1949987411499,26.1149988174439,0,0,3.72698974609375,0,125,4.91727256774902,0,100,23.8593578338623,0,0,0,23.9808435440064,1,0,0,2,24.2533855438233,24.3249998092652,25,24.7099990844727,30,10,-5,24.2776966094971,0,0,0,2,24.4070739746094,25.0249996185303,25.0799999237061,0,0,2.25103092193604,0,75,75,75,75,1.25885790586472,0,75,75,75,24.4160594940186,0,0,0,23.4780807495117,1,2,0,0,2,23.4295511245728,19.8000001907349,30,25.2599992752075,30,10,-5,22.6758327484131,0,0,0,2,24.5378561019898,25.024998664856,37.6549987792969,0,0,2.60938078165055,0,70,70,70,70,0.991822987794876,0,70,70,70,23.3716459274292,0,0,0,21.8312292098999,1,58.8406925201416,0,0,0,5.05165410041809,1,5.05165410041809,0,0,100,0,15.185
2026-08-21 21:00:00,2,0,0,2,21.1568584442139,20.5599994659424,26,20.3699989318848,30,10,-5,17.9646606445312,0,0,0,2,23.3041362762451,21.6800003051758,21.7399997711182,0,0,0.965199172496796,0,75,75,75,75,1.59678018093109,0,80,80,80,22.0146827697754,0,0,0,17.0815181732178,1,2,0,0,2,20.4924087524414,15.2799997329712,23,34.0099983215332,30,10,-3,17.5619888305664,0,0,0,2,21.3819618225098,21.5299987792969,36.25,0,0,2.71665644645691,0,75,75,75,75,1.58823823928833,0,70,70,70,20.7828636169434,0,0,0,18.333137512207,1,0,0,2,0,0,2,24.5911293029785,25.6700000762939,17,17,42,10,-3,24.5752639770508,0,0,0,2,24.2384586334229,25.7299995422363,26.3299999237061,0,0,7.20186567306519,0,60,60,60,7.34982395172119,0,60,60,0,0,100,0,80,24.1573715209961,0,23.7617530822754,427.951812744141,23.905782699585,430.956268310547,0,0,0,0,0,0,0,2,0,2,16.7486572265625,12.2699995040894,23.2099990844727,20,25,10,-6,23.4740333557129,0,2,22.5813884735107,19,23.9599990844727,0,700,400,0,0.386634558439255,0,40,1.42448711395264,0,35,20.7824592590332,0,0,100,0,11.6664333343506,10,38,23.7581481933594,1,24,23,22.7685871124268,0,415.798095703125,0,24.4020957946777,422.401397705078,23.360179901123,415.715179443359,18,23,0,0,0,18,24.1023941040039,0,417.503936767578,0,0,0,0,2,0,0,2,21.8339672088623,19.6000003814697,23,26,23,31,10,20.8199996948242,0,0,0.612902402877808,0,80,0,22.0118675231934,0,0,2,25.9974384307861,13.1899995803833,24,30.0900001525879,30,10,25.979419708252,22.0900001525879,29.2600002288818,0,0,2.95752739906311,0,60,0,25.480188369751,25.0619468688965,24.3843822479248,2,0,0,2,25.8768730163574,25.2399997711182,26.0799999237061,23,21,30,10,24.25,26.4799995422363,0,0,1.53878307342529,0,50,50,50,0,0,25.4149608612061,2,0,0,2,23.8655090332031,19.7299995422363,34.3499984741211,23,26,23,30,10,22.7299995422363,23.8699989318848,0,0,0.981868743896484,0,25,25,25,0,0,23.8795166015625,2,0,0,2,23.3094940185547,18.6599998474121,33.9799995422363,26,20,26,30,10,23.4599990844727,24.0699996948242,24.9110622406006,26,0,0,1.46436262130737,0,60,0,0,23.8119678497314,2,0,0,2,24.9157543182373,25.9899997711182,26,26.019998550415,42,10,-4,25.0355186462402,0,0,0,2,24.7714614868164,26.2199993133545,26.1399993896484,0,0,4.34521389007568,0,125,4.92693662643433,0,100,23.9382266998291,0,0,0,24.1050968170166,1,0,0,2,24.1620578765869,24.3099994659424,25,24.6999988555908,30,10,-5,24.3126602172852,0,0,0,2,24.344087600708,25.0100002288818,25.0299987792969,0,0,0.994629144668579,0,75,75,75,75,1.25703918933868,0,75,75,75,24.4255504608154,0,0,0,23.7031764984131,1,2,0,0,2,23.5550441741943,19.8899993896484,30,25.25,30,10,-5,22.4366703033447,0,0,0,2,24.5254974365234,25.0399990081787,37.3400001525879,0,0,2.70829820632935,0,70,70,70,70,0.989243447780609,0,70,70,70,23.4537448883057,0,0,0,21.9860248565674,1,66.769775390625,0,0,0,5.69929695129395,1,5.69929695129395,0,0,100,0,15.05
2026-08-21 21:15:00,2,0,0,2,21.0822591781616,20.4149990081787,26,20.2150001525879,30,10,-5,17.5356140136719,0,0,0,2,22.8698720932007,21.5299997329712,21.5849990844727,0,0,0.85225161910057,0,75,75,75,75,1.5970978140831,0,80,80,80,21.9415073394776,0,0,0,16.86159324646,1,2,0,0,2,20.4069271087647,15.3999996185303,23,33.7399978637695,30,10,-3,17.2311544418335,0,0,0,2,21.0657997131348,21.4349994659424,36.0599994659424,0,0,1.31255054473877,0,75,75,75,75,1.58449923992157,0,70,70,70,20.6522836685181,0,0,0,18.1958198547363,1,0,0,2,0,0,2,24.9166965484619,25.6799993515015,17,17,42,10,-3,24.6680927276612,0,0,0,2,24.2735815048218,25.7749996185303,26.3449993133545,0,0,6.57476162910461,0,60,60,60,8.07215118408203,0,60,60,0,0,100,0,80,24.2702398300171,0,23.7528829574585,428.101806640625,23.9140424728394,432.352005004883,0,0,0,0,0,0,0,2,0,2,17.0899200439453,12.6649994850159,23.2549991607666,20,25,10,-6,23.5007114410401,0,2,22.5975675582886,19.2249994277954,24.0449991226197,0,700,400,0,0.389603704214096,0,40,1.42613166570664,0,35,20.8771820068359,0,0,100,0,11.4743309020996,10,38,23.805061340332,1,24,23,23.7035503387451,0,413.501525878907,0,24.276385307312,421.139801025391,23.4491777420044,413.168670654297,18,23,0,0,0,18,23.8456315994263,0,415.366775512696,0,0,0,0,2,0,0,2,21.8268327713013,19.6000003814697,23,26,23,31,10,20.8199996948242,0,0,0.614545553922654,0,80,0,22.0010108947754,0,0,2,25.9842510223389,13.3849997520447,24,30.0399990081787,30,10,25.998990058899,22.1000003814697,29.2099990844727,0,0,2.96026349067688,0,60,0,25.4886865615845,25.0583753585816,24.4463386535645,2,0,0,2,25.8948593139649,25.2249994277955,26.0799999237061,23,21,30,10,24.2599992752075,26.4799995422363,0,0,1.54143589735031,0,50,50,50,0,0,25.403247833252,2,0,0,2,23.8692226409912,19.8499994277955,34.0349998474121,23,26,23,30,10,22.8099994659424,23.9549989700318,0,0,0.981446206569672,0,25,25,25,0,0,23.8977003097534,2,0,0,2,23.332859992981,18.8099994659424,33.7049999237061,26,20,26,30,10,23.5249996185303,24.1300001144409,24.9029302597046,26,0,0,1.46771222352982,0,60,0,0,23.8286218643189,2,0,0,2,24.9275197982788,25.9899997711182,26,26.024998664856,42,10,-4,25.0799913406372,0,0,0,2,24.7745561599732,26.25,26.1599998474121,0,0,3.72811818122864,0,125,5.48669362068177,0,100,24.011438369751,0,0,0,24.2650098800659,1,0,0,2,24.2922840118409,24.3149995803833,25,24.6949987411499,30,10,-5,24.2895784378052,0,0,0,2,24.393913269043,25.024998664856,25.0149993896484,0,0,0.996188521385193,0,75,75,75,75,1.2583754658699,0,75,75,75,24.4098138809204,0,0,0,23.6275854110718,1,2,0,0,2,23.6375017166138,19.9449996948242,30,25.2449998855591,30,10,-5,22.2260169982911,0,0,0,2,24.5015745162964,25.0399990081787,37.0299987792969,0,0,1.01073580980301,0,70,70,70,70,0.990846872329712,0,70,70,70,23.6521520614624,0,0,0,22.1871719360352,1,33.3698596954346,0,0,0,6.16650986671448,1,6.16650986671448,0,0,100,0,14.9125
2026-08-21 21:30:00,2,0,0,2,20.7886943817139,20.2799987792969,26,20.0900001525879,30,10,-5,17.1697235107422,0,0,0,2,22.5090999603271,21.3899993896484,21.4599990844727,0,0,0.613090395927429,0,75,75,75,75,1.59534275531769,0,80,80,80,21.7016372680664,0,0,0,16.5889625549316,1,2,0,0,2,20.1810607910156,15.4899997711182,23,33.4300003051758,30,10,-3,16.8964042663574,0,0,0,2,20.8002529144287,21.3599987030029,35.7700004577637,0,0,1.30590152740479,0,75,75,75,75,1.58251798152924,0,70,70,70,20.4742736816406,0,0,0,18.068775177002,1,0,0,2,0,0,2,25.1084575653076,25.7099990844727,17,17,42,10,-3,24.7396945953369,0,0,0,2,24.3268280029297,25.8199996948242,26.3699989318848,0,0,6.57255744934082,0,60,60,60,7.94512557983398,0,60,60,0,0,100,0,80,24.3984851837158,0,23.751501083374,430.194396972656,23.9151382446289,430.892639160156,0,0,0,0,0,0,0,2,0,2,17.3448619842529,13.0699996948242,23.269998550415,20,25,10,-6,23.5303955078125,0,2,22.614782333374,19.3999996185303,24.0900001525879,0,700,400,0,0.390783786773682,0,40,1.4245218038559,0,35,20.947546005249,0,0,100,0,11.3983221054077,10,38,23.8513813018799,1,24,23,23.8537673950195,0,411.250579833984,0,24.5059604644775,420.256134033203,23.4461803436279,413.424957275391,18,23,0,0,0,18,23.889045715332,0,414.971038818359,0,0,0,0,2,0,0,2,21.8305377960205,19.6099987030029,23,26,23,31,10,20.8299999237061,0,0,0.613041996955872,0,80,0,22.022497177124,0,0,2,25.9706993103027,13.6300001144409,24,29.9799995422363,30,10,26.0068874359131,22.1099987030029,29.1399993896484,0,0,2.96097755432129,0,60,0,25.4984855651855,25.0748081207275,24.4741172790527,2,0,0,2,25.9054660797119,25.189998626709,26.0799999237061,23,21,30,10,24.2899990081787,26.4799995422363,0,0,1.54020011425018,0,50,50,50,0,0,25.3993606567383,2,0,0,2,23.8740921020508,20,33.7099990844727,23,26,23,30,10,22.8899993896484,24.0100002288818,0,0,0.980053663253784,0,25,25,25,0,0,23.9241180419922,2,0,0,2,23.3569431304932,18.9499988555908,33.4199981689453,26,20,26,30,10,23.6000003814697,24.2099990844727,24.893892288208,26,0,0,1.46537911891937,0,60,0,0,23.8549499511719,2,0,0,2,24.9837989807129,26.0100002288818,26,26.0599994659424,42,10,-4,25.1401329040527,0,0,0,2,24.7535171508789,26.2799987792969,26.1999988555908,0,0,3.72446489334106,0,125,5.53081941604614,0,100,24.0771236419678,0,0,0,24.3992214202881,1,0,0,2,24.2241630554199,24.3299999237061,25,24.6800003051758,30,10,-5,24.2895889282227,0,0,0,2,24.3662891387939,25.0299987792969,24.9899997711182,0,0,0.997409343719482,0,75,75,75,75,1.25493383407593,0,75,75,75,24.4446258544922,0,0,0,23.682596206665,1,2,0,0,2,23.6978969573975,20,30,25.2199993133545,30,10,-5,22.0412139892578,0,0,0,2,24.491189956665,25.0399990081787,36.7000007629395,0,0,1.13776302337646,0,70,70,70,70,0.991243839263916,0,70,70,70,23.667423248291,0,0,0,22.4036464691162,1,62.7303123474121,0,0,0,5.83382034301758,1,5.83382034301758,0,0,100,0,14.775
2026-08-21 21:45:00,2,0,0,2,20.4279317855835,20.1549987792969,26,19.9349994659424,30,10,-5,16.8477096557618,0,0,0,2,22.1707420349121,21.2499990463257,21.3149995803833,0,0,1.11840510368347,0,75,75,75,75,1.59715896844864,0,80,80,80,21.4999809265137,0,0,0,16.3049869537354,1,2,0,0,2,19.9935035705567,15.5849995613098,23,33.0900001525879,30,10,-3,16.7086391448975,0,0,0,2,20.5638122558594,21.2549991607666,35.3799991607666,0,0,1.73665696382523,0,75,75,75,75,1.58632791042328,0,70,70,70,20.2639961242676,0,0,0,17.9297132492065,1,0,0,2,0,0,2,25.2305927276612,25.7199993133545,17,17,42,10,-3,24.7915172576904,0,0,0,2,24.3558101654053,25.8549995422364,26.3999996185303,0,0,6.58233642578125,0,60,60,60,8.25841426849365,0,60,60,0,0,100,0,80,24.4828805923462,0,23.7623243331909,430.115447998047,23.9653482437134,432.036911010742,0,0,0,0,0,0,0,2,0,2,17.6159038543701,13.4449996948242,23.3249998092652,20,25,10,-6,23.5360631942749,0,2,22.6228580474854,19.6099996566773,24.1549997329712,0,700,400,0,0.387823969125748,0,40,1.48687928915024,0,35,21.0758752822876,0,0,100,0,11.266755104065,10,38,23.8676805496216,1,24,23,23.8013153076172,0,411.438507080078,0,24.5826816558838,417.857223510742,23.6007804870606,412.633422851563,18,23,0,0,0,18,24.0014457702637,0,412.40463256836,0,0,0,0,2,0,0,2,21.8148441314697,19.6049995422363,23,26,23,31,10,20.8249998092652,0,0,0.613345444202424,0,80,0,21.9559268951416,0,0,2,25.9544038772583,13.7300000190735,24,29.9349994659424,30,10,26.0174083709717,22.1149988174439,29.1049995422364,0,0,2.95804071426392,0,60,0,25.5049953460694,25.0497999191285,24.4769659042359,2,0,0,2,25.9118833541871,25.2349996566773,26.0749998092652,23,21,30,10,24.2899990081787,26.4799995422363,0,0,1.53938692808152,0,50,50,50,0,0,25.402006149292,2,0,0,2,23.874041557312,20.1399993896485,33.4499988555909,23,26,23,30,10,22.9699993133545,24.085000038147,0,0,0.981944262981415,0,25,25,25,0,0,23.9499731063843,2,0,0,2,23.3792791366578,19.1149997711182,33.1499977111817,26,20,26,30,10,23.6649999618531,24.2449998855591,24.8837108612061,26,0,0,1.46550238132477,0,60,0,0,23.8881254196167,2,0,0,2,25.0041236877442,26.0199995040894,26,26.0799999237061,42,10,-4,25.1870851516724,0,0,0,2,24.7705879211426,26.2999992370606,26.2449998855591,0,0,3.7282886505127,0,125,5.52971148490906,0,100,24.1428174972535,0,0,0,24.5019617080689,1,0,0,2,24.0924739837647,24.3249998092652,25,24.670000076294,30,10,-5,24.2909841537476,0,0,0,2,24.3026647567749,25.0100002288818,24.9749994277954,0,0,2.35163873434067,0,75,75,75,75,1.25928801298142,0,75,75,75,24.4548482894898,0,0,0,23.8086032867432,1,2,0,0,2,23.7538690567017,20.0299997329712,30,25.2099990844727,30,10,-5,21.9123773574829,0,0,0,2,24.4571418762207,25.0249996185303,36.3849983215332,0,0,1.86540579795838,0,70,70,70,70,0.989552915096283,0,70,70,70,23.7273788452149,0,0,0,22.6186609268189,1,68.2733573913575,0,0,0,5.95982670783997,1,5.95982670783997,0,0,100,0,14.6375
2026-08-21 22:00:00,2,0,0,2,20.0868644714355,20,26,19.8099994659424,30,10,-5,16.6531200408936,0,0,0,2,21.8474082946777,21.1199989318848,21.1700000762939,0,0,0.815646827220917,0,75,75,75,75,1.59817337989807,0,80,80,80,21.2998390197754,0,0,0,16.2299518585205,1,2,0,0,2,19.8060054779053,15.6599998474121,23,32.75,30,10,-3,16.4139347076416,0,0,0,2,20.3366985321045,21.1599998474121,34.9799995422363,0,0,1.30097186565399,0,75,75,75,75,1.58581280708313,0,70,70,70,20.110424041748,0,0,0,17.8075695037842,1,0,0,2,0,0,2,25.3279991149902,25.7399997711182,17,17,42,10,-3,24.8227443695068,0,0,0,2,24.3512859344482,25.8799991607666,26.4300003051758,0,0,6.58393049240112,0,60,60,60,8.56209659576416,0,60,60,0,0,100,0,80,24.5733776092529,0,23.7578296661377,428.829620361328,24.0130310058594,431.198516845703,0,0,0,0,0,0,0,2,0,2,17.8455772399902,13.789999961853,23.3699989318848,20,25,10,-6,23.5437717437744,0,2,22.6341075897217,19.8599987030029,24.2299995422363,0,700,400,0,0.388780206441879,0,40,1.93140149116516,0,35,21.182746887207,0,0,100,0,11.2283668518066,10,38,23.8715267181396,1,24,23,23.9208202362061,0,411.224426269531,0,24.608190536499,418.318817138672,23.5509395599365,411.653472900391,18,23,0,0,0,18,23.8993892669678,0,411.461944580078,0,0,0,0,2,0,0,2,21.8140506744385,19.6099987030029,23,26,23,31,10,20.8199996948242,0,0,0.615110576152802,0,80,0,21.8932971954346,0,0,2,25.9402751922607,13.7799997329712,24,29.8899993896484,30,10,26.0244827270508,22.1299991607666,29.0499992370605,0,0,2.9585816860199,0,60,0,25.5102481842041,25.0133686065674,24.4840888977051,2,0,0,2,25.9177761077881,25.2099990844727,26.0999984741211,23,21,30,10,24.4200000762939,26.4799995422363,0,0,1.53945302963257,0,50,50,50,0,0,25.3995170593262,2,0,0,2,23.8743629455566,20.2199993133545,33.1699981689453,23,26,23,30,10,23.0299987792969,24.1499996185303,0,0,0.978730142116547,0,25,25,25,0,0,23.9671936035156,2,0,0,2,23.4039688110352,19.25,32.8899993896484,26,20,26,30,10,23.7399997711182,24.3099994659424,24.8735885620117,26,0,0,1.4678145647049,0,60,0,0,23.920970916748,2,0,0,2,25.0579071044922,26.0299987792969,26,26.1099987030029,42,10,-4,25.2246055603027,0,0,0,2,24.7917423248291,26.3099994659424,26.2799987792969,0,0,3.73601603507996,0,125,5.54089832305908,0,100,24.2071514129639,0,0,0,24.5956287384033,1,0,0,2,24.0219383239746,24.3199996948242,25,24.6499996185303,30,10,-5,24.301929473877,0,0,0,2,24.2605094909668,24.9899997711182,24.9599990844727,0,0,1.81626105308533,0,75,75,75,75,1.25418484210968,0,75,75,75,24.4525699615479,0,0,0,23.8968944549561,1,2,0,0,2,23.7954425811768,20.1299991607666,30,25.189998626709,30,10,-5,21.8521823883057,0,0,0,2,24.4267139434814,25.019998550415,36.0900001525879,0,0,1.86928582191467,0,70,70,70,70,0.989497542381287,0,70,70,70,23.8161334991455,0,0,0,22.7799510955811,1,69.9160766601562,0,0,0,5.92713117599487,1,5.92713117599487,0,0,100,0,14.5
