2026-08-21 22:15:00,2,0,0,2,19.8441305160523,19.8699998855591,26,19.6749992370606,30,10,-5,16.4059686660767,0,0,0,2,21.5237817764282,20.9650001525879,21.0249996185303,0,0,1.81795847415924,0,75,75,75,75,1.59748047590256,0,80,80,80,21.1070995330811,0,0,0,16.0082769393921,1,2,0,0,2,19.63307762146,15.7199997901917,23,32.2549991607666,30,10,-3,16.2001371383667,0,0,0,2,20.0921230316163,21.0649995803833,34.5900001525879,0,0,2.24427509307862,0,75,75,75,75,1.58985817432404,0,70,70,70,19.9912462234497,0,0,0,17.6747789382935,1,0,0,2,0,0,2,25.4075660705566,25.7550001144409,17,17,42,10,-3,24.8652439117432,0,0,0,2,24.3805503845215,25.9049997329712,26.4499988555908,0,0,6.5813889503479,0,60,60,60,8.5645899772644,0,60,60,0,0,100,0,80,24.6439008712769,0,23.7597665786743,427.982742309571,23.9122133255005,427.42822265625,0,0,0,0,0,0,0,2,0,2,18.046877861023,14.1900000572205,23.3949995040894,20,25,10,-6,23.5733041763306,0,2,22.6527299880982,19.9649991989136,24.3099994659424,0,700,400,0,0.385766118764877,0,40,1.42863136529923,0,35,21.2976293563843,0,0,100,0,11.1973886489868,10,38,23.8950433731079,1,24,23,23.9595708847046,0,411.523086547851,0,24.5929679870606,417.868804931641,23.716609954834,411.549301147461,18,23,0,0,0,18,23.8969116210938,0,410.361434936524,0,0,0,0,2,0,0,2,21.809832572937,19.6149988174439,23,26,23,31,10,20.8299999237061,0,0,0.612276285886765,0,80,0,21.8692836761475,0,0,2,25.9260358810425,13.9199995994568,24,29.8399991989136,30,10,26.0263824462891,22.1299991607666,28.9949998855591,0,0,2.95700180530548,0,60,0,25.5140714645386,25.0005111694336,24.4883642196656,2,0,0,2,25.9202337265015,25.1849994659424,26.0999984741211,23,21,30,10,24.3449993133545,26.4799995422363,0,0,1.53824412822724,0,50,50,50,0,0,25.4005765914917,2,0,0,2,23.8807697296143,20.3349990844727,32.9149990081787,23,26,23,30,10,23.1149997711182,24.2299995422363,0,0,0.980842143297195,0,25,25,25,0,0,23.9836511611939,2,0,0,2,23.4258108139038,19.380000114441,32.6299991607666,26,20,26,30,10,23.7899990081787,24.335000038147,24.866361618042,26,0,0,1.46572059392929,0,60,0,0,23.9490842819214,2,0,0,2,25.10777759552,26.0599994659424,26,26.1349992752075,42,10,-4,25.2564907073975,0,0,0,2,24.8068552017212,26.3299999237061,26.2999992370605,0,0,3.73504602909089,0,125,5.52965545654297,0,100,24.271411895752,0,0,0,24.674711227417,1,0,0,2,24.0033597946167,24.3149995803833,25,24.6399993896484,30,10,-5,24.285737991333,0,0,0,2,24.204818725586,24.9799995422363,24.9099998474121,0,0,2.36078971624375,0,75,75,75,75,1.2562175989151,0,75,75,75,24.4392747879029,0,0,0,23.9358282089234,1,2,0,0,2,23.8242330551148,20.1599998474121,30,25.164999961853,30,10,-5,21.6535348892212,0,0,0,2,24.3920612335206,25.024998664856,35.7999992370606,0,0,2.5437570810318,0,70,70,70,70,0.986976265907288,0,70,70,70,23.8889989852906,0,0,0,22.9124250411988,1,69.829517364502,0,0,0,6.09003472328186,1,6.09003472328186,0,0,100,0,14.3625
2026-08-21 22:30:00,2,0,0,2,19.6369686126709,19.7299995422363,26,19.5699996948242,30,10,-5,16.1625289916992,0,0,0,2,21.2149200439453,20.8099994659424,20.8699989318848,0,0,0.618700325489044,0,75,75,75,75,1.599280834198,0,80,80,80,20.9144916534424,0,0,0,15.7434587478638,1,2,0,0,2,19.4858818054199,15.789999961853,23,31.6999988555908,30,10,-3,16.0292930603027,0,0,0,2,19.8455810546875,20.9699993133545,34.1100006103516,0,0,1.30282247066498,0,75,75,75,75,1.59027600288391,0,70,70,70,19.8759708404541,0,0,0,17.5459365844727,1,0,0,2,0,0,2,25.4848403930664,25.769998550415,17,17,42,10,-3,24.9049339294434,0,0,0,2,24.4110889434814,25.9499988555908,26.4699993133545,0,0,6.58239364624023,0,60,60,60,8.46201419830322,0,60,60,0,0,100,0,80,24.698184967041,0,23.7607040405273,426.249267578125,23.9128303527832,426.854034423828,0,0,0,0,0,0,0,2,0,2,18.2216243743896,14.5199995040894,23.439998626709,20,25,10,-6,23.6163959503174,0,2,22.6706485748291,20.1700000762939,24.3400001525879,0,700,400,0,0.384174257516861,0,40,1.19026732444763,0,35,21.3890132904053,0,0,100,0,11.143572807312,10,38,23.9113788604736,1,24,23,24.0653209686279,0,409.614562988281,0,24.6098575592041,416.312652587891,23.7541313171387,413.430358886719,18,23,0,0,0,18,23.8914089202881,0,409.652740478516,0,0,0,0,2,0,0,2,21.797191619873,19.6199989318848,23,26,23,31,10,20.8299999237061,0,0,0.616321682929993,0,80,0,21.8612079620361,0,0,2,25.9085693359375,14.0699996948242,24,29.7799987792969,30,10,26.0270404815674,22.1399993896484,28.9699993133545,0,0,2.95349192619324,0,60,0,25.5160713195801,24.9905128479004,24.5097351074219,2,0,0,2,25.92333984375,25.2399997711182,26.0900001525879,23,21,30,10,24.3500003814697,26.4799995422363,0,0,1.53186821937561,0,50,50,50,0,0,25.4011726379395,2,0,0,2,23.886043548584,20.4099998474121,32.6599998474121,23,26,23,30,10,23.1599998474121,24.269998550415,0,0,0.98093593120575,0,25,25,25,0,0,24.0006008148193,2,0,0,2,23.4444980621338,19.5200004577637,32.3899993896484,26,20,26,30,10,23.8599987030029,24.3899993896484,24.861837387085,26,0,0,1.4650582075119,0,60,0,0,23.9734706878662,2,0,0,2,25.1574954986572,26.0699996948242,26,26.1700000762939,42,10,-4,25.2953224182129,0,0,0,2,24.8158378601074,26.3599987030029,26.3199996948242,0,0,3.73476600646973,0,125,5.53458499908447,0,100,24.3345584869385,0,0,0,24.7420635223389,1,0,0,2,24.0355701446533,24.3299999237061,25,24.6199989318848,30,10,-5,24.2613277435303,0,0,0,2,24.141019821167,24.9899997711182,24.8999996185303,0,0,1.81772994995117,0,75,75,75,75,1.26141154766083,0,75,75,75,24.4321975708008,0,0,0,23.9751205444336,1,2,0,0,2,23.843900680542,20.2399997711182,30,25.1499996185303,30,10,-5,21.5721302032471,0,0,0,2,24.3566741943359,25.019998550415,35.5599975585938,0,0,1.33160722255707,0,70,70,70,70,0.988952457904816,0,70,70,70,23.9590396881104,0,0,0,23.0341300964355,1,70.4129104614258,0,0,0,5.97136783599854,1,5.97136783599854,0,0,100,0,14.225
2026-08-21 22:45:00,2,0,0,2,19.3954515457154,19.6049995422364,26,19.4399995803833,30,10,-5,16.0393266677857,0,0,0,2,20.9270639419556,20.6849994659424,20.7499990463257,0,0,1.62083464860916,0,75,75,75,75,1.60091036558152,0,80,80,80,20.7319984436035,0,0,0,15.6470742225647,1,2,0,0,2,19.3126220703125,15.8199992179871,23,31.1799993515015,30,10,-3,15.9992723464966,0,0,0,2,19.6323738098145,20.8499994277954,33.5399990081788,0,0,1.30113887786865,0,75,75,75,75,1.58674025535584,0,70,70,70,19.7124843597413,0,0,0,17.4227666854859,1,0,0,2,0,0,2,25.5430240631104,25.8099994659424,17,17,42,10,-3,24.9301452636719,0,0,0,2,24.4257364273072,25.9649991989136,26.4799995422363,0,0,6.58554887771606,0,60,60,60,7.99507856369019,0,60,60,0,0,100,0,80,24.7331409454346,0,23.7540435791016,425.122436523438,23.9186172485352,426.148315429688,0,0,0,0,0,0,0,2,0,2,18.4479970932007,14.8249998092651,23.4649991989136,20,25,10,-6,23.6549854278565,0,2,22.6952886581421,20.3499994277954,24.3899993896485,0,700,400,0,0.387432351708413,0,40,1.42560917139053,0,35,21.4640607833863,0,0,100,0,11.1653747558594,10,38,23.9296503067017,1,24,23,24.0600786209106,0,411.511978149415,0,24.5948657989502,417.761642456055,23.6675024032593,411.664047241211,18,23,0,0,0,18,23.9179019927979,0,409.005111694336,0,0,0,0,2,0,0,2,21.7711324691773,19.6099987030029,23,26,23,31,10,20.8299999237061,0,0,0.613963812589645,0,80,0,21.8351421356202,0,0,2,25.8939905166626,14.1049995422363,24,29.7349996566773,30,10,26.0265913009644,22.1549997329712,28.9099998474121,0,0,2.95158612728119,0,60,0,25.5180387496948,24.9776554107666,24.5168609619141,2,0,0,2,25.9265041351318,25.2399997711182,26.085000038147,23,21,30,10,24.414999961853,26.4849996566773,0,0,1.53297054767609,0,50,50,50,0,0,25.3963975906372,2,0,0,2,23.8982419967652,20.5149993896485,32.4199981689453,23,26,23,30,10,23.2399997711182,24.3349990844727,0,0,0.97995176911354,0,25,25,25,0,0,24.0183515548707,2,0,0,2,23.4666566848755,19.6499996185303,32.1599998474121,26,20,26,30,10,23.9199991226197,24.4449996948243,24.8555812835693,26,0,0,1.46720165014267,0,60,0,0,23.9992427825928,2,0,0,2,25.2197666168213,26.0999984741211,26,26.1849994659424,42,10,-4,25.3215703964234,0,0,0,2,24.8228559494019,26.3899993896485,26.359998703003,0,0,3.73064553737641,0,125,5.53092980384827,0,100,24.3927488327027,0,0,0,24.7961711883545,1,0,0,2,24.1205244064331,24.3249998092652,25,24.5950002670288,30,10,-5,24.2522687911988,0,0,0,2,24.0827560424805,24.9899997711182,24.8649997711182,0,0,2.30427598953247,0,75,75,75,75,1.25744980573655,0,75,75,75,24.3992509841919,0,0,0,23.9964876174927,1,2,0,0,2,23.8538856506348,20.2799997329712,30,25.1449995040894,30,10,-5,21.4902925491333,0,0,0,2,24.3133707046509,24.9899997711182,35.3349990844727,0,0,1.71499758958817,0,70,70,70,70,0.989888221025467,0,70,70,70,24.0074434280396,0,0,0,23.1302652359009,1,66.9656410217285,0,0,0,6.14258909225464,1,6.14258909225464,0,0,100,0,14.0875
2026-08-21 23:00:00,2,0,0,2,19.1486663818359,19.4899997711182,26,19.3299999237061,30,10,-5,16.0557193756104,0,0,0,2,20.6540336608887,20.5399990081787,20.6199989318848,0,0,1.12829864025116,0,75,75,75,75,1.59677052497864,0,80,80,80,20.5038967132568,0,0,0,15.7016716003418,1,2,0,0,2,19.1570148468018,15.8599996566772,23,30.689998626709,30,10,-3,15.9931011199951,0,0,0,2,19.4461479187012,20.7399997711182,33.0900001525879,0,0,2.20795655250549,0,75,75,75,75,1.58599674701691,0,70,70,70,19.5656261444092,0,0,0,17.3200283050537,1,0,0,2,0,0,2,25.6001358032227,25.8299999237061,17,17,42,10,-3,24.9535617828369,0,0,0,2,24.4408073425293,25.9899997711182,26.5100002288818,0,0,6.57790517807007,0,60,60,60,8.27134609222412,0,60,60,0,0,100,0,80,24.7685222625732,0,23.7527389526367,423.887390136719,23.914571762085,424.954925537109,0,0,0,0,0,0,0,2,0,2,18.681526184082,15.1300001144409,23.4899997711182,20,25,10,-6,23.6799278259277,0,2,22.7232055664062,20.5,24.4200000762939,0,700,400,0,0.385857731103897,0,40,1.43030071258545,0,35,21.5677909851074,0,0,100,0,11.0595388412476,10,38,23.9448089599609,1,24,23,24.1662845611572,0,409.73193359375,0,24.6077423095703,418.440246582031,23.6560955047607,411.163452148438,18,23,0,0,0,18,23.9733467102051,0,406.092529296875,0,0,0,0,2,0,0,2,21.7619400024414,19.6099987030029,23,26,23,31,10,20.8199996948242,0,0,0.612473249435425,0,80,0,21.8123207092285,0,0,2,25.8828430175781,14.3899993896484,24,29.7099990844727,30,10,26.0301151275635,22.1700000762939,28.8599987030029,0,0,2.94920110702515,0,60,0,25.5250968933105,24.970516204834,24.5239868164062,2,0,0,2,25.9307899475098,25.25,26.0799999237061,23,21,30,10,24.5399990081787,26.4899997711182,0,0,1.53099524974823,0,50,50,50,0,0,25.3988838195801,2,0,0,2,23.9116954803467,20.6700000762939,32.1800003051758,23,26,23,30,10,23.2799987792969,24.3899993896484,0,0,0.98076593875885,0,25,25,25,0,0,24.0380554199219,2,0,0,2,23.4979343414307,19.7700004577637,31.939998626709,26,20,26,30,10,23.9699993133545,24.4899997711182,24.8482036590576,26,0,0,1.46588611602783,0,60,0,0,24.0223655700684,2,0,0,2,25.2676696777344,26.1299991607666,26,26.2099990844727,42,10,-4,25.3520374298096,0,0,0,2,24.8411769866943,26.4099998474121,26.3999996185303,0,0,3.73145627975464,0,125,5.53794050216675,0,100,24.4522705078125,0,0,0,24.8427391052246,1,0,0,2,24.2420234680176,24.3199996948242,25,24.5799999237061,30,10,-5,24.2428703308105,0,0,0,2,24.0244293212891,24.9699993133545,24.8500003814697,0,0,2.78822207450867,0,75,75,75,75,1.25380218029022,0,75,75,75,24.3722324371338,0,0,0,24.0315208435059,1,2,0,0,2,23.8593235015869,20.3500003814697,30,25.1099987030029,30,10,-5,21.4299449920654,0,0,0,2,24.2720928192139,24.9799995422363,35.1100006103516,0,0,1.86686646938324,0,70,70,70,70,0.992378294467926,0,70,70,70,24.0432167053223,0,0,0,23.2128963470459,1,69.9146270751953,0,0,0,6.24493408203125,1,6.24493408203125,0,0,100,0,13.95
2026-08-21 23:15:00,2,0,0,2,18.9730520248413,19.3549995422364,26,19.2299995422363,30,10,-5,16.0056328773499,0,0,0,2,20.4148559570313,20.4199991226197,20.4999990463257,0,0,2.03910511732102,0,75,75,75,75,1.59787696599961,0,80,80,80,20.3134050369263,0,0,0,15.6235928535462,1,2,0,0,2,19.0213470458985,15.9149994850159,23,30.2049989700318,30,10,-3,15.8140568733215,0,0,0,2,19.2419033050537,20.6599988937378,32.6599998474121,0,0,1.67839503288269,0,75,75,75,75,1.58907234668732,0,70,70,70,19.4995288848877,0,0,0,17.2370767593384,1,0,0,2,0,0,2,25.6493883132935,25.8399991989136,17,17,42,10,-3,24.979585647583,0,0,0,2,24.454912185669,25.9949998855591,26.5399990081787,0,0,6.58225345611572,0,60,60,60,8.25329780578613,0,60,60,0,0,100,0,80,24.8062658309937,0,23.7591915130615,423.024887084961,23.9166707992554,424.820449829102,0,0,0,0,0,0,0,2,0,2,18.8945083618164,15.5049996376038,23.5299987792969,20,25,10,-6,23.6916952133179,0,2,22.7537040710449,20.670000076294,24.4449987411499,0,700,400,0,0.388131141662598,0,40,1.42640101909638,0,35,21.6353158950806,0,0,100,0,11.0579752922058,10,38,23.9488000869751,1,24,23,24.1087284088135,0,410.644302368164,0,24.596194267273,416.97900390625,23.658863067627,411.491104125977,18,23,0,0,0,18,23.9818782806397,0,406.265609741211,0,0,0,0,2,0,0,2,21.7521228790284,19.5950002670288,23,26,23,31,10,20.8149995803833,0,0,0.614155888557434,0,80,0,21.811580657959,0,0,2,25.8681945800782,14.3749995231628,24,29.6449995040894,30,10,26.0284843444824,22.1949996948243,28.8299999237061,0,0,2.92172300815582,0,60,0,25.5253343582153,24.9412384033203,24.5268344879151,2,0,0,2,25.9310092926026,25.2349996566773,26.0899991989136,23,21,30,10,24.4549989700318,26.4799995422363,0,0,1.49462103843689,0,50,50,50,0,0,25.3949003219605,2,0,0,2,23.9250211715698,20.7199993133545,31.9399995803833,23,26,23,30,10,23.3549995422364,24.4250001907349,0,0,0.981904029846191,0,25,25,25,0,0,24.0469570159912,2,0,0,2,23.5132961273194,19.8800001144409,31.7099990844727,26,20,26,30,10,24.0349988937378,24.5149993896485,24.8401784896851,26,0,0,1.46717983484268,0,60,0,0,24.0433187484742,2,0,0,2,25.3332595825196,26.1299991607666,26,26.2249994277954,42,10,-4,25.378212928772,0,0,0,2,24.8459987640381,26.4349994659424,26.414999961853,0,0,3.72880446910858,0,125,5.53334212303161,0,100,24.5077152252198,0,0,0,24.882794380188,1,0,0,2,24.3017072677612,24.3249998092652,25,24.5799999237061,30,10,-5,24.2237548828125,0,0,0,2,23.9572706222535,24.9599990844727,24.8299999237061,0,0,3.23234331607819,0,75,75,75,75,1.25613027811051,0,75,75,75,24.3587265014649,0,0,0,24.0209980010987,1,2,0,0,2,23.8582344055176,20.3949995040894,30,25.0900001525879,30,10,-5,21.4622297286987,0,0,0,2,24.2232189178467,24.9849996566773,34.8999977111817,0,0,2.36441588401795,0,70,70,70,70,0.987755477428436,0,70,70,70,24.0868520736694,0,0,0,23.2937412261963,1,70.5506439208984,0,0,0,6.16801619529724,1,6.16866779327393,0,0,100,0,13.8125
2026-08-21 23:30:00,2,0,0,2,18.8378715515137,19.2700004577637,26,19.1399993896484,30,10,-5,16.0131797790527,0,0,0,2,20.1757316589355,20.2999992370605,20.3799991607666,0,0,1.11666631698608,0,75,75,75,75,1.59774351119995,0,80,80,80,20.1512641906738,0,0,0,15.6739454269409,1,2,0,0,2,18.880786895752,15.9499998092651,23,29.7199993133545,30,10,-3,15.8272638320923,0,0,0,2,19.0442848205566,20.5599994659424,32.0900001525879,0,0,1.29897356033325,0,75,75,75,75,1.59060072898865,0,70,70,70,19.4193496704102,0,0,0,17.1596145629883,1,0,0,2,0,0,2,25.6938323974609,25.8599987030029,17,17,42,10,-3,24.9909172058105,0,0,0,2,24.4506378173828,26.0399990081787,26.5599994659424,0,0,6.59142589569092,0,60,60,60,7.96288967132568,0,60,60,0,0,100,0,80,24.8290309906006,0,23.7558937072754,421.869079589844,23.9143447875977,423.279541015625,0,0,0,0,0,0,0,2,0,2,19.1521244049072,15.7799997329712,23.5699996948242,20,25,10,-6,23.707389831543,0,2,22.7785129547119,20.8099994659424,24.4599990844727,0,700,400,0,0.385015577077866,0,40,1.42756903171539,0,35,21.7409076690674,0,0,100,0,11.0569982528687,10,38,23.9386940002441,1,24,23,24.1670341491699,0,411.491668701172,0,24.6027679443359,415.965972900391,23.66282081604,411.340789794922,18,23,0,0,0,18,23.9896602630615,0,406.494842529297,0,0,0,0,2,0,0,2,21.738073348999,19.5900001525879,23,26,23,31,10,20.8099994659424,0,0,0.612487018108368,0,80,0,21.7225093841553,0,0,2,25.853006362915,14.6599998474121,24,29.5999984741211,30,10,26.0350131988525,22.1999988555908,28.7899990081787,0,0,2.90373158454895,0,60,0,25.5239925384521,24.9176769256592,24.5296859741211,2,0,0,2,25.9285888671875,25.25,26.0799999237061,23,21,30,10,24.4799995422363,26.4899997711182,0,0,1.46625995635986,0,50,50,50,0,0,25.4011745452881,2,0,0,2,23.936767578125,20.8400001525879,31.7199993133545,23,26,23,30,10,23.4099998474121,24.4799995422363,0,0,0.979289472103119,0,25,25,25,0,0,24.0525074005127,2,0,0,2,23.5362110137939,20,31.5100002288818,26,20,26,30,10,24.0799999237061,24.5599994659424,24.8354511260986,26,0,0,1.46329581737518,0,60,0,0,24.0637092590332,2,0,0,2,25.3658218383789,26.1499996185303,26,26.2399997711182,42,10,-4,25.3959541320801,0,0,0,2,24.866340637207,26.439998626709,26.439998626709,0,0,3.7332878112793,0,125,5.53856086730957,0,100,24.5638771057129,0,0,0,24.9185562133789,1,0,0,2,24.3815441131592,24.3199996948242,25,24.5599994659424,30,10,-5,24.2118244171143,0,0,0,2,23.9102306365967,24.9499988555908,24.7899990081787,0,0,2.69949579238892,0,75,75,75,75,1.25736856460571,0,75,75,75,24.3449726104736,0,0,0,24.0524406433105,1,2,0,0,2,23.8633270263672,20.439998626709,30,25.0900001525879,30,10,-5,21.381908416748,0,0,0,2,24.1717319488525,24.9499988555908,34.7000007629395,0,0,1.90963697433472,0,70,70,70,70,0.989684820175171,0,70,70,70,24.1182098388672,0,0,0,23.3678779602051,1,69.4708099365234,0,0,0,6.15666103363037,1,6.15666103363037,0,0,100,0,13.675
2026-08-21 23:45:00,2,0,0,2,18.6936702728272,19.1549997329712,26,19.0349998474121,30,10,-5,15.9676642417908,0,0,0,2,19.962836265564,20.1699991226197,20.2699995040894,0,0,0.780402153730393,0,75,75,75,75,1.59778946638108,0,80,80,80,19.9827394485474,0,0,0,15.5990042686463,1,2,0,0,2,18.7302675247193,15.9849996566773,23,29.2899990081787,30,10,-3,15.8596992492676,0,0,0,2,18.9075365066529,20.4599990844727,31.5649995803833,0,0,1.30067616701127,0,75,75,75,75,1.58837187290192,0,70,70,70,19.2274713516236,0,0,0,17.0872640609741,1,0,0,2,0,0,2,25.7309770584107,25.8749990463257,17,17,42,10,-3,25.0164804458618,0,0,0,2,24.4755306243897,26.0499992370606,26.5749998092652,0,0,6.58489966392517,0,60,60,60,8.26450538635254,0,60,60,0,0,100,0,80,24.8519744873047,0,23.7564897537232,424.044479370117,23.9149684906006,424.405868530274,0,0,0,0,0,0,0,2,0,2,19.3535528182983,16.1049995422363,23.5949993133545,20,25,10,-6,23.7415323257447,0,2,22.8092155456543,20.9199991226197,24.4899997711182,0,700,400,0,0.386429980397224,0,40,1.33096790313721,0,35,21.7972478866578,0,0,100,0,10.9776840209961,10,38,23.958631515503,1,24,23,24.1624870300293,0,408.516876220703,0,24.5985946655274,417.136627197266,23.652271270752,410.268661499024,18,23,0,0,0,18,23.9974164962769,0,406.014633178711,0,0,0,0,2,0,0,2,21.734375,19.5749998092652,23,26,23,31,10,20.8049993515015,0,0,0.613746374845505,0,80,0,21.7465677261353,0,0,2,25.8415908813477,14.7749996185303,24,29.5599994659424,30,10,26.036135673523,22.2149991989136,28.7399997711182,0,0,2.90294194221497,0,60,0,25.5270738601685,24.9326686859131,24.5453615188599,2,0,0,2,25.9316339492798,25.2699995040894,26.0799999237061,23,21,30,10,24.5549993515015,26.4799995422363,0,0,1.46699684858322,0,50,50,50,0,0,25.3924226760865,2,0,0,2,23.952748298645,20.9499998092652,31.4949989318848,23,26,23,30,10,23.4849996566773,24.5249996185303,0,0,0.981332689523697,0,25,25,25,0,0,24.0662879943848,2,0,0,2,23.552342414856,20.1300001144409,31.2999992370606,26,20,26,30,10,24.1349992752075,24.6049995422364,24.8298301696777,26,0,0,1.46585088968277,0,60,0,0,24.0774784088135,2,0,0,2,25.3803730010987,26.1599998474121,26,26.2649993896484,42,10,-4,25.419511795044,0,0,0,2,24.902063369751,26.4649991989136,26.4449987411499,0,0,3.73322463035584,0,125,5.23305797576904,0,100,24.6179132461548,0,0,0,24.9551191329957,1,0,0,2,24.4158945083618,24.2999992370606,25,24.5299987792969,30,10,-5,24.1810998916626,0,0,0,2,23.8579759597779,24.9300003051758,24.7449998855591,0,0,2.3029283285141,0,75,75,75,75,1.25744777917862,0,75,75,75,24.3525638580322,0,0,0,24.0421419143677,1,2,0,0,2,23.8608045578003,20.4749994277954,30,25.0449991226197,30,10,-5,21.324296951294,0,0,0,2,24.1307525634766,24.9499988555908,34.4749984741211,0,0,1.86224794387817,0,70,70,70,70,0.989593595266343,0,70,70,70,24.1434726715088,0,0,0,23.4261646270752,1,68.2456092834473,0,0,0,6.17014098167419,1,6.17014098167419,0,0,100,0,13.5375
2026-08-22 00:00:00,2,0,0,2,18.5473804473877,19.0499992370605,26,18.9300003051758,30,10,-5,15.9018774032593,0,0,0,2,19.7652931213379,20.0699996948242,20.1499996185303,0,0,2.10609936714172,0,75,75,75,75,1.5958366394043,0,80,80,80,19.8073234558105,0,0,0,15.5330781936646,1,2,0,0,2,18.5854568481445,16.0100002288818,23,28.8799991607666,30,10,-3,15.7683515548706,0,0,0,2,18.7736320495605,20.3699989318848,31.3699989318848,0,0,1.95757615566254,0,75,75,75,75,1.58883810043335,0,70,70,70,19.0988159179688,0,0,0,17.0327892303467,1,0,0,2,0,0,2,25.7651519775391,25.8899993896484,17,17,42,10,-3,25.025276184082,0,0,0,2,24.4771175384521,26.0799999237061,26.5799999237061,0,0,6.5866527557373,0,60,60,60,8.56683254241943,0,60,60,0,0,100,0,80,24.8700256347656,0,23.7653388977051,423.791931152344,23.9086399078369,423.798950195312,0,0,0,0,0,0,0,2,0,2,19.5494804382324,16.3599987030029,23.6199989318848,20,25,10,-6,23.7546119689941,0,2,22.8368225097656,21.0799999237061,24.5299987792969,0,700,400,0,0.387415945529938,0,40,1.13179862499237,0,35,21.8924942016602,0,0,100,0,11.0031995773315,10,38,23.9667930603027,1,24,23,24.0578517913818,0,409.0498046875,0,24.5923824310303,416.896667480469,23.6550788879395,411.698516845703,18,23,0,0,0,18,23.9817714691162,0,405.402587890625,0,0,0,0,2,0,0,2,21.7343883514404,19.5699996948242,23,26,23,31,10,20.7999992370605,0,0,0.613855719566345,0,80,0,21.7219161987305,0,0,2,25.8297100067139,14.8499994277954,24,29.5100002288818,30,10,26.0356502532959,22.2199993133545,28.6999988555908,0,0,2.90087556838989,0,60,0,25.5266036987305,24.9191055297852,24.5467891693115,2,0,0,2,25.9313640594482,25.2799987792969,26.0799999237061,23,21,30,10,24.5699996948242,26.4799995422363,0,0,1.46447825431824,0,50,50,50,0,0,25.3898620605469,2,0,0,2,23.9651832580566,21.0599994659424,31.3299999237061,23,26,23,30,10,23.5399990081787,24.5799999237061,0,0,0.977814257144928,0,25,25,25,0,0,24.07985496521,2,0,0,2,23.5699501037598,20.2999992370605,31.0999984741211,26,20,26,30,10,24.189998626709,24.6299991607666,24.8212089538574,26,0,0,1.46666312217712,0,60,0,0,24.093770980835,2,0,0,2,25.4060726165771,26.1800003051758,26,26.2799987792969,42,10,-4,25.4362087249756,0,0,0,2,24.9325885772705,26.4899997711182,26.4599990844727,0,0,3.73059630393982,0,125,5.3022346496582,0,100,24.6697273254395,0,0,0,24.9926586151123,1,0,0,2,24.4712371826172,24.2999992370605,25,24.5,30,10,-5,24.1555023193359,0,0,0,2,23.794303894043,24.9099998474121,24.7199993133545,0,0,2.98459839820862,0,75,75,75,75,1.2565324306488,0,75,75,75,24.3537330627441,0,0,0,24.0509586334229,1,2,0,0,2,23.8505668640137,20.5100002288818,30,25.0299987792969,30,10,-5,21.4379463195801,0,0,0,2,24.0786266326904,24.9300003051758,34.2799987792969,0,0,2.86402654647827,0,70,70,70,70,0.989510416984558,0,70,70,70,24.1574363708496,0,0,0,23.4533367156982,1,70.1931610107422,0,0,0,6.14232492446899,1,6.14232492446899,0,0,100,0,13.55
2026-08-22 00:15:00,2,0,0,2,18.4359512329102,18.9349994659424,26,18.8399991989136,30,10,-5,15.8670654296875,0,0,0,2,19.576358795166,19.9499998092651,20.039999961853,0,0,2.01139545440674,0,75,75,75,75,1.59683614969254,0,80,80,80,19.6534900665284,0,0,0,15.5080981254578,1,2,0,0,2,18.4420537948609,16.0399990081787,23,28.4499998092652,30,10,-3,15.6850118637085,0,0,0,2,18.6347503662109,20.2699995040894,30.6549997329712,0,0,1.30217760801316,0,75,75,75,75,1.5916862487793,0,70,70,70,18.9766960144043,0,0,0,16.9768142700196,1,0,0,2,0,0,2,25.7920989990235,25.8999996185303,17,17,42,10,-3,25.0294485092164,0,0,0,2,24.4748077392579,26.0900001525879,26.604998588562,0,0,6.58645486831665,0,60,60,60,8.38067150115966,0,60,60,0,0,100,0,80,24.8844842910767,0,23.7483005523682,422.062713623047,23.9196157455444,422.827865600586,0,0,0,0,0,0,0,2,0,2,19.7262420654297,16.6750001907349,23.6499996185303,20,25,10,-6,23.7674427032471,0,2,22.8631763458252,21.2399988174439,24.5449991226196,0,700,400,0,0.386660873889923,0,40,1.42996251583099,0,35,21.9617242813111,0,0,100,0,10.9184370040894,10,38,23.9551267623902,1,24,23,24.0639352798462,0,408.43815612793,0,24.6065664291382,416.374755859375,23.6690473556519,409.819198608399,18,23,0,0,0,18,23.9906425476074,0,404.720184326172,0,0,0,0,2,0,0,2,21.7211627960205,19.5749998092652,23,26,23,31,10,20.7999992370605,0,0,0.613598763942719,0,80,0,21.678936958313,0,0,2,25.8180322647095,14.7749996185303,24,29.4649991989136,30,10,26.0453796386719,22.2299995422364,28.6549997329712,0,0,2.89750671386719,0,60,0,25.528133392334,24.899115562439,24.5503511428833,2,0,0,2,25.9313488006592,25.2599992752076,26.085000038147,23,21,30,10,24.6149997711182,26.4799995422363,0,0,1.46369504928589,0,50,50,50,0,0,25.3943004608154,2,0,0,2,23.9808492660523,21.1449995040894,31.0949993133545,23,26,23,30,10,23.5949993133545,24.5949993133545,0,0,0.982908636331558,0,25,25,25,0,0,24.0845890045166,2,0,0,2,23.602334022522,20.4049987792969,30.9099998474121,26,20,26,30,10,24.2249994277955,24.6499996185303,24.817234992981,26,0,0,1.46762013435364,0,60,0,0,24.1033830642701,2,0,0,2,25.4414730072022,26.1999988555908,26,26.2999992370606,42,10,-4,25.4489173889161,0,0,0,2,24.9561939239502,26.5050001144409,26.4749994277954,0,0,3.73095846176147,0,125,5.5312077999115,0,100,24.7209672927857,0,0,0,25.0127429962159,1,0,0,2,24.5316190719605,24.3099994659424,25,24.4849996566773,30,10,-5,24.1334142684937,0,0,0,2,23.7509860992432,24.9099998474121,24.7049989700318,0,0,3.47990357875824,0,75,75,75,75,1.25509721040726,0,75,75,75,24.3637285232544,0,0,0,24.0643558502197,1,2,0,0,2,23.8352346420288,20.585000038147,30,25,30,10,-5,21.42209815979,0,0,0,2,24.0228366851807,24.9200000762939,34.0749988555908,0,0,1.86268603801728,0,70,70,70,70,0.989171147346497,0,70,70,70,24.1703586578369,0,0,0,23.4629678726196,1,69.3543472290039,0,0,0,6.00096035003662,1,6.00096035003662,0,0,100,0,13.465
2026-08-22 00:30:00,2,0,0,2,18.3543224334717,18.8500003814697,26,18.7299995422363,30,10,-5,15.731388092041,0,0,0,2,19.3799419403076,19.8299999237061,19.9200000762939,0,0,2.57465982437134,0,75,75,75,75,1.59741234779358,0,80,80,80,19.4959812164307,0,0,0,15.324499130249,1,2,0,0,2,18.3185119628906,16.0699996948242,23,28.0299987792969,30,10,-3,15.5245838165283,0,0,0,2,18.4939918518066,20.189998626709,30.2199993133545,0,0,1.82928860187531,0,75,75,75,75,1.58691203594208,0,70,70,70,18.880578994751,0,0,0,16.9129886627197,1,0,0,2,0,0,2,25.8167247772217,25.9300003051758,17,17,42,10,-3,25.03391456604,0,0,0,2,24.4714527130127,26.0999984741211,26.6199989318848,0,0,6.57962894439697,0,60,60,60,8.56061553955078,0,60,60,0,0,100,0,80,24.9008808135986,0,23.7576026916504,421.718444824219,23.9119892120361,424.923065185547,0,0,0,0,0,0,0,2,0,2,19.8876476287842,16.9400005340576,23.689998626709,20,25,10,-6,23.7921562194824,0,2,22.8903026580811,21.3599987030029,24.5699996948242,0,700,400,0,0.391350358724594,0,40,1.42623937129974,0,35,22.0210475921631,0,0,100,0,10.8446655273438,10,38,23.9516944885254,1,24,23,24.1629810333252,0,407.411560058594,0,24.601749420166,413.747100830078,23.8750801086426,409.788452148438,18,23,0,0,0,18,24.1852397918701,0,405.254577636719,0,0,0,0,2,0,0,2,21.7192230224609,19.5599994659424,23,26,23,31,10,20.7999992370605,0,0,0.614052355289459,0,80,0,21.6455421447754,0,0,2,25.8067436218262,15.0099992752075,24,29.4299983978271,30,10,26.0460948944092,22.25,28.6099987030029,0,0,2.89717936515808,0,60,0,25.5281162261963,24.8762741088867,24.5567626953125,2,0,0,2,25.9295597076416,25.2600002288818,26.0699996948242,23,21,30,10,24.689998626709,26.4799995422363,0,0,1.46476101875305,0,50,50,50,0,0,25.3920993804932,2,0,0,2,23.9937515258789,21.2299995422363,30.9200000762939,23,26,23,30,10,23.6499996185303,24.6700000762939,0,0,0.979462563991547,0,25,25,25,0,0,24.0844841003418,2,0,0,2,23.622522354126,20.5399990081787,30.6999988555908,26,20,26,30,10,24.2600002288818,24.6800003051758,24.8114204406738,26,0,0,1.46422374248505,0,60,0,0,24.115306854248,2,0,0,2,25.4760665893555,26.2099990844727,26,26.3199996948242,42,10,-4,25.462818145752,0,0,0,2,24.9765338897705,26.5399990081787,26.4899997711182,0,0,3.73011946678162,0,125,5.52975606918335,0,100,24.7706356048584,0,0,0,25.0341110229492,1,0,0,2,24.5630493164062,24.2899990081787,25,24.4499988555908,30,10,-5,24.1108798980713,0,0,0,2,23.7034435272217,24.8799991607666,24.6599998474121,0,0,2.78219127655029,0,75,75,75,75,1.25723314285278,0,75,75,75,24.373607635498,0,0,0,24.0647430419922,1,2,0,0,2,23.8194141387939,20.6299991607666,30,24.9799995422363,30,10,-5,21.3059730529785,0,0,0,2,23.9753932952881,24.8999996185303,33.8699989318848,0,0,1.86693465709686,0,70,70,70,70,0.992339134216309,0,70,70,70,24.1854305267334,0,0,0,23.4746799468994,1,65.6562347412109,0,0,0,6.06627225875854,1,6.06627225875854,0,0,100,0,13.38
2026-08-22 00:45:00,2,0,0,2,18.2277565002442,18.7349996566773,26,18.6300001144409,30,10,-5,15.5684089660645,0,0,0,2,19.2052726745606,19.7150001525879,19.8299989700318,0,0,1.5986847281456,0,75,75,75,75,1.59540241956711,0,80,80,80,19.3569774627686,0,0,0,15.1650705337525,1,2,0,0,2,18.1787614822388,16.085000038147,23,27.625,30,10,-3,15.3580021858215,0,0,0,2,18.3403167724609,20.0849990844727,29.7399988174439,0,0,1.3015850186348,0,75,75,75,75,1.58739149570465,0,70,70,70,18.7472705841065,0,0,0,16.8347434997559,1,0,0,2,0,0,2,25.8378829956055,25.9499988555909,17,17,42,10,-3,25.0448484420777,0,0,0,2,24.4807071685791,26.1199989318848,26.6249990463257,0,0,6.58947730064392,0,60,60,60,8.00585889816284,0,60,60,0,0,100,0,80,24.9081678390503,0,23.7525138854981,421.884368896484,23.914626121521,422.731750488282,0,0,0,0,0,0,0,2,0,2,20.0267162322998,17.1949996948243,23.7099990844727,20,25,10,-6,23.8120613098145,0,2,22.9227313995361,21.4799995422363,24.5799999237061,0,700,400,0,0.388773545622826,0,40,1.42556828260422,0,35,22.1191530227662,0,0,100,0,10.8659296035767,10,38,23.9564542770386,1,24,23,24.2165803909302,0,408.379608154297,0,24.3944063186646,415.70866394043,23.6686840057373,409.694274902344,18,23,0,0,0,18,24.2035207748413,0,403.318405151367,0,0,0,0,2,0,0,2,21.7163486480713,19.5599994659424,23,26,23,31,10,20.7899990081787,0,0,0.611539304256439,0,80,0,21.6235456466675,0,0,2,25.7966289520264,15.0449995994568,24,29.3749990463257,30,10,26.0461750030518,22.2699995040894,28.5749998092652,0,0,2.89792263507843,0,60,0,25.5307302474976,24.8741321563721,24.5695915222168,2,0,0,2,25.930160522461,25.2749996185303,26.0799999237061,23,21,30,10,24.6299991607666,26.4799995422363,0,0,1.46263921260834,0,50,50,50,0,0,25.3959226608277,2,0,0,2,24.0099363327027,21.3099994659424,30.7249994277954,23,26,23,30,10,23.6849994659424,24.6750001907349,0,0,0.979789108037949,0,25,25,25,0,0,24.0899620056153,2,0,0,2,23.6475334167481,20.6599988937378,30.5299997329712,26,20,26,30,10,24.3199996948243,24.7199993133545,24.8070964813233,26,0,0,1.46532571315766,0,60,0,0,24.1253004074097,2,0,0,2,25.5069923400879,26.2349996566773,26,26.3299999237061,42,10,-4,25.4791078567505,0,0,0,2,24.9928903579712,26.5549993515015,26.5050001144409,0,0,3.73640549182892,0,125,5.01370048522949,0,100,24.8188381195069,0,0,0,25.0394535064698,1,0,0,2,24.5603570938111,24.2949991226196,25,24.4249992370606,30,10,-5,24.0801773071289,0,0,0,2,23.6568965911866,24.8899993896485,24.6149997711182,0,0,2.29975563287735,0,75,75,75,75,1.25399106740952,0,75,75,75,24.3839302062989,0,0,0,24.0459661483765,1,2,0,0,2,23.7816429138184,20.6499996185303,30,24.9549989700318,30,10,-5,21.2236108779907,0,0,0,2,23.9208335876465,24.8699989318848,33.6849994659424,0,0,1.83424764871597,0,70,70,70,70,0.987425297498703,0,70,70,70,24.1942024230957,0,0,0,23.4672927856446,1,68.3785934448243,0,0,0,5.84240484237671,1,5.84240484237671,0,0,100,0,13.295
2026-08-22 01:00:00,2,0,0,2,18.1084613800049,18.6299991607666,26,18.5200004577637,30,10,-5,15.4889965057373,0,0,0,2,19.0142097473145,19.6000003814697,19.7199993133545,0,0,1.11537456512451,0,75,75,75,75,1.59911048412323,0,80,80,80,19.2163696289062,0,0,0,15.1400461196899,1,2,0,0,2,18.0497455596924,16.0900001525879,23,27.25,30,10,-3,15.2642431259155,0,0,0,2,18.2041625976562,19.9799995422363,29.3699989318848,0,0,1.57419037818909,0,75,75,75,75,1.59326374530792,0,70,70,70,18.634614944458,0,0,0,16.7622737884521,1,0,0,2,0,0,2,25.8596210479736,25.9599990844727,17,17,42,10,-3,25.0469799041748,0,0,0,2,24.4678592681885,26.1299991607666,26.6499996185303,0,0,6.60536575317383,0,60,60,60,7.98908662796021,0,60,60,0,0,100,0,80,24.9063205718994,0,23.7512817382812,421.94677734375,23.9145927429199,422.026123046875,0,0,0,0,0,0,0,2,0,2,20.1575260162354,17.4099998474121,23.7299995422363,20,25,10,-6,23.8281211853027,0,2,22.951602935791,21.5900001525879,24.5799999237061,0,700,400,0,0.390388906002045,0,40,1.42535269260406,0,35,22.209644317627,0,0,100,0,10.9226379394531,10,38,23.9563789367676,1,24,23,24.1638813018799,0,409.476257324219,0,24.6032409667969,416.411224365234,23.7553901672363,411.620422363281,18,23,0,0,0,18,24.1781730651855,0,402.09765625,0,0,0,0,2,0,0,2,21.7072792053223,19.5699996948242,23,26,23,31,10,20.7700004577637,0,0,0.612441837787628,0,80,0,21.5807571411133,0,0,2,25.7886924743652,15.1300001144409,24,29.3299999237061,30,10,26.0511093139648,22.2899990081787,28.5599994659424,0,0,2.89573931694031,0,60,0,25.5341014862061,24.8876914978027,24.576717376709,2,0,0,2,25.9318237304688,25.2799987792969,26.0699996948242,23,21,30,10,24.6999988555908,26.4699993133545,0,0,1.46017348766327,0,50,50,50,0,0,25.3970623016357,2,0,0,2,24.0250339508057,21.3400001525879,30.5399990081787,23,26,23,30,10,23.7299995422363,24.689998626709,0,0,0.977111458778381,0,25,25,25,0,0,24.098876953125,2,0,0,2,23.6623668670654,20.7399997711182,30.3799991607666,26,20,26,30,10,24.3500003814697,24.7399997711182,24.8005256652832,26,0,0,1.46464121341705,0,60,0,0,24.1428565979004,2,0,0,2,25.5185737609863,26.2299995422363,26,26.3299999237061,42,10,-4,25.4895992279053,0,0,0,2,25.025821685791,26.5699996948242,26.5100002288818,0,0,3.7390251159668,0,125,5.57660675048828,0,100,24.8672275543213,0,0,0,25.0585670471191,1,0,0,2,24.5672149658203,24.2899990081787,25,24.3899993896484,30,10,-5,24.0353775024414,0,0,0,2,23.6265239715576,24.8899993896484,24.5599994659424,0,0,2.78554582595825,0,75,75,75,75,1.25642096996307,0,75,75,75,24.3879566192627,0,0,0,24.0484161376953,1,2,0,0,2,23.7412967681885,20.689998626709,30,24.9200000762939,30,10,-5,21.2295513153076,0,0,0,2,23.8659439086914,24.8400001525879,33.5,0,0,1.86113095283508,0,70,70,70,70,0.987546861171722,0,70,70,70,24.1882724761963,0,0,0,23.4585208892822,1,70.0078582763672,0,0,0,6.01757049560547,1,6.01757049560547,0,0,100,0,13.21
2026-08-22 01:15:00,2,0,0,2,18.0106248855591,18.539999961853,26,18.4199991226197,30,10,-5,15.3997554779053,0,0,0,2,18.8432683944702,19.4949989318848,19.6099996566773,0,0,1.11286556720734,0,75,75,75,75,1.59583163261414,0,80,80,80,19.0549163818359,0,0,0,15.0147876739502,1,2,0,0,2,17.9058809280396,16.0950002670288,23,26.8649997711182,30,10,-3,15.205692768097,0,0,0,2,18.0552740097046,19.8949995040894,29.0349988937378,0,0,1.30139523744583,0,75,75,75,75,1.58982515335083,0,70,70,70,18.5167989730835,0,0,0,16.6886367797852,1,0,0,2,0,0,2,25.8828296661377,25.9699993133545,17,17,42,10,-3,25.059061050415,0,0,0,2,24.4845428466797,26.1399993896484,26.6599998474121,0,0,6.58993101119995,0,60,60,60,7.96788263320923,0,60,60,0,0,100,0,80,24.9133453369141,0,23.7565336227417,420.875762939453,23.9145097732544,422.855941772461,0,0,0,0,0,0,0,2,0,2,20.2862625122071,17.6899995803833,23.7449998855591,20,25,10,-6,23.8400983810425,0,2,22.9814882278443,21.6949996948243,24.5999994277954,0,700,400,0,0.388588607311249,0,40,1.42629671096802,0,35,22.3059644699097,0,0,100,0,10.8779649734498,10,38,23.9359226226807,1,24,23,24.165041923523,0,408.129196166992,0,24.5802650451661,416.643981933594,23.874267578125,409.63949584961,18,23,0,0,0,18,24.1400918960571,0,403.060623168946,0,0,0,0,2,0,0,2,21.6974935531616,19.5599994659424,23,26,23,31,10,20.7600002288818,0,0,0.613141000270844,0,80,0,21.5333957672119,0,0,2,25.7796354293823,15.2299995422364,24,29.2899990081787,30,10,26.0476064682007,22.3199996948243,28.5099992752075,0,0,2.89740228652954,0,60,0,25.5335855484009,24.8605709075928,24.5795679092408,2,0,0,2,25.9308366775513,25.2999992370605,26.0799999237061,23,21,30,10,24.6649999618531,26.4749994277954,0,0,1.46323335170746,0,50,50,50,0,0,25.3915605545044,2,0,0,2,24.0362148284913,21.4499998092652,30.3649997711182,23,26,23,30,10,23.7899990081787,24.7249994277955,0,0,0.980641692876816,0,25,25,25,0,0,24.0892572402954,2,0,0,2,23.68519115448,20.8599996566773,30.210000038147,26,20,26,30,10,24.3699998855591,24.7549991607666,24.7954273223877,26,0,0,1.46964150667191,0,60,0,0,24.1542539596558,2,0,0,2,25.5410099029541,26.25,26,26.354998588562,42,10,-4,25.5057640075684,0,0,0,2,25.0425815582276,26.5799999237061,26.5349988937378,0,0,3.740229845047,0,125,5.43162751197815,0,100,24.9120521545411,0,0,0,25.0740652084351,1,0,0,2,24.5825567245484,24.274998664856,25,24.3499994277954,30,10,-5,24.0179843902588,0,0,0,2,23.5718545913696,24.8599996566773,24.4999990463257,0,0,2.48764395713807,0,75,75,75,75,1.25576597452164,0,75,75,75,24.3914270401001,0,0,0,24.0189714431763,1,2,0,0,2,23.6913576126099,20.7399997711182,30,24.8849992752075,30,10,-5,21.1500959396363,0,0,0,2,23.7885646820068,24.8249998092652,33.3249988555908,0,0,1.70675921440125,0,70,70,70,70,0.987955570220947,0,70,70,70,24.1818599700928,0,0,0,23.4694147109986,1,70.1062431335449,0,0,0,6.05123424530029,1,6.05123424530029,0,0,100,0,13.1275
2026-08-22 01:30:00,2,0,0,2,17.8970565795898,18.4300003051758,26,18.3099994659424,30,10,-5,15.2460632324219,0,0,0,2,18.6925296783447,19.3999996185303,19.5,0,0,1.1989152431488,0,75,75,75,75,1.59744238853455,0,80,80,80,18.9150485992432,0,0,0,14.885627746582,1,2,0,0,2,17.7834377288818,16.0900001525879,23,26.4499988555908,30,10,-3,15.0699043273926,0,0,0,2,17.8978309631348,19.7999992370605,28.5799999237061,0,0,1.40176558494568,0,75,75,75,75,1.59260761737823,0,70,70,70,18.4168109893799,0,0,0,16.6154403686523,1,0,0,2,0,0,2,25.8995532989502,25.9899997711182,17,17,42,10,-3,25.0643329620361,0,0,0,2,24.4888095855713,26.1499996185303,26.6800003051758,0,0,6.60060167312622,0,60,60,60,8.02092933654785,0,60,60,0,0,100,0,80,24.9056549072266,0,23.7567768096924,419.948516845703,23.9110984802246,422.897186279297,0,0,0,0,0,0,0,2,0,2,20.4394340515137,17.9599990844727,23.769998550415,20,25,10,-6,23.8712196350098,0,2,23.014045715332,21.8500003814697,24.6199989318848,0,700,400,0,0.388786494731903,0,40,1.42827963829041,0,35,22.4152202606201,0,0,100,0,10.8939409255981,10,38,23.9252872467041,1,24,23,24.1618328094482,0,407.510406494141,0,24.5981025695801,420.376373291016,23.8630218505859,407.002868652344,18,23,0,0,0,18,24.000114440918,0,403.450225830078,0,0,0,0,2,0,0,2,21.6988315582275,19.5299987792969,23,26,23,31,10,20.7799987792969,0,0,0.612527012825012,0,80,0,21.4680576324463,0,0,2,25.7708206176758,15.2799997329712,24,29.25,30,10,26.0458183288574,22.3599987030029,28.4599990844727,0,0,2.89713573455811,0,60,0,25.5323619842529,24.8405876159668,24.5824165344238,2,0,0,2,25.9330654144287,25.3199996948242,26.0900001525879,23,21,30,10,24.689998626709,26.4799995422363,0,0,1.4640166759491,0,50,50,50,0,0,25.3894386291504,2,0,0,2,24.0503101348877,21.5599994659424,30.2199993133545,23,26,23,30,10,23.8199996948242,24.7799987792969,0,0,0.976916968822479,0,25,25,25,0,0,24.0860385894775,2,0,0,2,23.7011699676514,20.9499988555908,30.0399990081787,26,20,26,30,10,24.4300003051758,24.7799987792969,24.7886486053467,26,0,0,1.46489250659943,0,60,0,0,24.1666660308838,2,0,0,2,25.5365695953369,26.269998550415,26,26.3699989318848,42,10,-4,25.5149269104004,0,0,0,2,25.0770397186279,26.5900001525879,26.5399990081787,0,0,3.75225377082825,0,125,5.57272481918335,0,100,24.9562892913818,0,0,0,25.0922660827637,1,0,0,2,24.5627250671387,24.25,25,24.3199996948242,30,10,-5,23.9941902160645,0,0,0,2,23.5289363861084,24.8199996948242,24.4799995422363,0,0,2.78261089324951,0,75,75,75,75,1.25832080841064,0,75,75,75,24.3925666809082,0,0,0,23.9836883544922,1,2,0,0,2,23.6594181060791,20.7799987792969,30,24.8599987030029,30,10,-5,21.0452289581299,0,0,0,2,23.7147579193115,24.8099994659424,33.1199989318848,0,0,1.8639725446701,0,70,70,70,70,0.985807180404663,0,70,70,70,24.1833038330078,0,0,0,23.4648818969727,1,68.3188629150391,0,0,0,5.82037734985352,1,5.82037734985352,0,0,100,0,13.045
2026-08-22 01:45:00,2,0,0,2,17.7846746444702,18.3399991989136,26,18.1899995803833,30,10,-5,15.2132472991943,0,0,0,2,18.5315189361572,19.2799997329712,19.3949995040894,0,0,1.12223893404007,0,75,75,75,75,1.59674561023712,0,80,80,80,18.7865781784058,0,0,0,14.9086446762085,1,2,0,0,2,17.6534357070923,16.0699996948242,23,26.1049995422364,30,10,-3,15.0537996292115,0,0,0,2,17.7748060226441,19.6949996948242,28.1399993896485,0,0,1.30628269910812,0,75,75,75,75,1.62588804960251,0,70,70,70,18.2832889556885,0,0,0,16.5390110015869,1,0,0,2,0,0,2,25.9174280166626,26.0050001144409,17,17,42,10,-3,25.0638256072998,0,0,0,2,24.4803495407105,26.1799993515015,26.7049989700318,0,0,6.5905544757843,0,60,60,60,7.95941925048828,0,60,60,0,0,100,0,80,24.9137840270996,0,23.7509202957153,420.995925903321,23.9180116653443,423.158676147461,0,0,0,0,0,0,0,2,0,2,20.5714635848999,18.1750001907349,23.7999992370606,20,25,10,-6,23.9011898040772,0,2,23.0464086532593,21.9349994659424,24.6749992370606,0,700,400,0,0.3862694054842,0,40,1.48848468065262,0,35,22.4910774230957,0,0,100,0,10.7813591957092,10,38,23.9259576797486,1,24,23,24.1593313217163,0,404.492279052735,0,24.5884742736817,419.016647338867,23.7579898834229,407.409271240234,18,23,0,0,0,18,23.9795389175415,0,402.510086059571,0,0,0,0,2,0,0,2,21.7008085250855,19.5449991226197,23,26,23,31,10,20.7550001144409,0,0,0.610953450202942,0,80,0,21.4292583465576,0,0,2,25.7623262405396,15.4949998855591,24,29.2199993133545,30,10,26.0466413497925,22.3849992752075,28.4399995803833,0,0,2.8978134393692,0,60,0,25.5352239608765,24.8462972640992,24.5931081771851,2,0,0,2,25.9303855895996,25.2949991226196,26.0799999237061,23,21,30,10,24.7299995422364,26.4799995422363,0,0,1.46131056547165,0,50,50,50,0,0,25.3903169631958,2,0,0,2,24.0656576156616,21.6599998474121,30.0299997329712,23,26,23,30,10,23.8849992752076,24.7799987792969,0,0,0.98065334558487,0,25,25,25,0,0,24.0870018005371,2,0,0,2,23.7206649780274,21.0399999618531,29.8949985504151,26,20,26,30,10,24.4699993133545,24.8049993515015,24.784951210022,26,0,0,1.46794337034225,0,60,0,0,24.1732616424561,2,0,0,2,25.5510988235474,26.2799987792969,26,26.3749990463257,42,10,-4,25.525221824646,0,0,0,2,25.1060914993286,26.5999994277954,26.5549993515015,0,0,3.739741563797,0,125,5.25479364395142,0,100,24.9982843399048,0,0,0,25.0937967300415,1,0,0,2,24.6092462539673,24.2299995422363,25,24.2999992370606,30,10,-5,23.9727382659912,0,0,0,2,23.4941816329956,24.7849988937378,24.4299993515015,0,0,1.82791793346405,0,75,75,75,75,1.25551730394364,0,75,75,75,24.3914775848389,0,0,0,23.9742460250855,1,2,0,0,2,23.6307306289673,20.8049993515015,30,24.835000038147,30,10,-5,20.8995180130005,0,0,0,2,23.6765928268433,24.7649993896485,32.939998626709,0,0,1.86371576786041,0,70,70,70,70,0.987113028764725,0,70,70,70,24.16885471344,0,0,0,23.4558706283569,1,70.1894493103028,0,0,0,5.85513734817505,1,5.85513734817505,0,0,100,0,12.9625
2026-08-22 02:00:00,2,0,0,2,17.6955795288086,18.2399997711182,26,18.1000003814697,30,10,-5,15.220326423645,0,0,0,2,18.3748111724854,19.1700000762939,19.2999992370605,0,0,1.11612236499786,0,75,75,75,75,1.5965062379837,0,80,80,80,18.6612873077393,0,0,0,14.896258354187,1,2,0,0,2,17.5300121307373,16.0799999237061,23,25.7899990081787,30,10,-3,15.022313117981,0,0,0,2,17.6528244018555,19.6000003814697,27.8199996948242,0,0,1.30299854278564,0,75,75,75,75,1.63969659805298,0,70,70,70,18.1743144989014,0,0,0,16.4700012207031,1,0,0,2,0,0,2,25.9302730560303,26.019998550415,17,17,42,10,-3,25.064640045166,0,0,0,2,24.4874019622803,26.1999988555908,26.7099990844727,0,0,6.59750032424927,0,60,60,60,8.53775691986084,0,60,60,0,0,100,0,80,24.9072742462158,0,23.7432727813721,421.885192871094,23.9169044494629,420.936370849609,0,0,0,0,0,0,0,2,0,2,20.6839008331299,18.3699989318848,23.8299999237061,20,25,10,-6,23.9226856231689,0,2,23.08620262146,22.0499992370605,24.6999988555908,0,700,400,0,0.390565723180771,0,40,1.42422699928284,0,35,22.5189800262451,0,0,100,0,10.8575744628906,10,38,23.9325332641602,1,24,23,24.1682205200195,0,405.514739990234,0,24.610445022583,420.299652099609,23.8637371063232,407.620300292969,18,23,0,0,0,18,24.0060348510742,0,403.326782226562,0,0,0,0,2,0,0,2,21.6966800689697,19.5200004577637,23,26,23,31,10,20.7600002288818,0,0,0.612514078617096,0,80,0,21.4097137451172,0,0,2,25.7549591064453,15.5599994659424,24,29.1700000762939,30,10,26.0517902374268,22.3999996185303,28.4200000762939,0,0,2.89851975440979,0,60,0,25.5347442626953,24.8391609191895,24.5923976898193,2,0,0,2,25.9319152832031,25.3699989318848,26.0699996948242,23,21,30,10,24.8199996948242,26.4799995422363,0,0,1.4637622833252,0,50,50,50,0,0,25.3850536346436,2,0,0,2,24.0835647583008,21.689998626709,29.8999996185303,23,26,23,30,10,23.9300003051758,24.7999992370605,0,0,0.982010304927826,0,25,25,25,0,0,24.0920124053955,2,0,0,2,23.73752784729,21.1199989318848,29.7399997711182,26,20,26,30,10,24.4899997711182,24.8299999237061,24.7782154083252,26,0,0,1.46576273441315,0,60,0,0,24.1822814941406,2,0,0,2,25.5729274749756,26.2999992370605,26,26.3799991607666,42,10,-4,25.5360469818115,0,0,0,2,25.1235313415527,26.6099987030029,26.5499992370605,0,0,3.74266076087952,0,125,5.57218456268311,0,100,25.03782081604,0,0,0,25.1024684906006,1,0,0,2,24.5897541046143,24.2299995422363,25,24.269998550415,30,10,-5,23.9375305175781,0,0,0,2,23.4269866943359,24.7799987792969,24.3599987030029,0,0,2.78200006484985,0,75,75,75,75,1.25454783439636,0,75,75,75,24.3889999389648,0,0,0,23.9404315948486,1,2,0,0,2,23.5938968658447,20.8500003814697,30,24.7799987792969,30,10,-5,20.8473300933838,0,0,0,2,23.6150569915771,24.7299995422363,32.7399978637695,0,0,1.86821806430817,0,70,70,70,70,0.990762770175934,0,70,70,70,24.1533813476562,0,0,0,23.4428405761719,1,69.6415710449219,0,0,0,5.96166753768921,1,5.96077823638916,0,0,100,0,12.88
