2026-08-22 02:15:00,2,0,0,2,17.6094198226929,18.1499996185303,26,18.0099992752075,30,10,-5,15.0561232566834,0,0,0,2,18.2354526519776,19.0649995803833,19.1899995803833,0,0,2.05604600906372,0,75,75,75,75,1.59709054231644,0,80,80,80,18.537296295166,0,0,0,14.6804065704346,1,2,0,0,2,17.4277782440186,16.0649995803833,23,25.4599990844727,30,10,-3,14.8362793922425,0,0,0,2,17.5441694259644,19.4999990463257,27.5649995803833,0,0,1.30154174566269,0,75,75,75,75,1.60246223211289,0,70,70,70,18.0895175933838,0,0,0,16.4092893600464,1,0,0,2,0,0,2,25.9444189071655,26.019998550415,17,17,42,10,-3,25.0659103393555,0,0,0,2,24.490345954895,26.2099990844727,26.7199993133545,0,0,6.5955240726471,0,60,60,60,8.02802920341492,0,60,60,0,0,100,0,80,24.8988256454468,0,23.7498569488526,423.036560058594,23.919132232666,422.832305908204,0,0,0,0,0,0,0,2,0,2,20.7783689498902,18.585000038147,23.8599996566773,20,25,10,-6,23.9478559494019,0,2,23.117714881897,22.1699991226196,24.7149991989136,0,700,400,0,0.385913044214249,0,40,1.42926371097565,0,35,22.6007776260376,0,0,100,0,10.8543581962586,10,38,23.9235372543335,1,24,23,24.1613664627075,0,405.187713623047,0,24.5562791824341,419.361831665039,23.7588624954224,409.152938842774,18,23,0,0,0,18,24.0341415405274,0,402.906326293945,0,0,0,0,2,0,0,2,21.6857099533081,19.5349988937378,23,26,23,31,10,20.75,0,0,0.612424612045288,0,80,0,21.3809003829956,0,0,2,25.748236656189,15.6399993896484,24,29.1199989318848,30,10,26.0464973449707,22.4049997329712,28.3899993896485,0,0,2.89907395839692,0,60,0,25.5354795455933,24.8241748809815,24.5931091308594,2,0,0,2,25.9316148757935,25.335000038147,26.0749998092652,23,21,30,10,24.8049993515015,26.4749994277954,0,0,1.46464347839356,0,50,50,50,0,0,25.3866348266602,2,0,0,2,24.0970430374146,21.7449998855591,29.7249994277954,23,26,23,30,10,23.9649991989136,24.8299999237061,0,0,0.982396870851517,0,25,25,25,0,0,24.0987434387207,2,0,0,2,23.754415512085,21.2249994277954,29.5849990844727,26,20,26,30,10,24.524998664856,24.8749990463257,24.7748756408692,26,0,0,1.46717435121537,0,60,0,0,24.184344291687,2,0,0,2,25.5801267623902,26.2799987792969,26,26.3899993896485,42,10,-4,25.5437421798706,0,0,0,2,25.1517181396485,26.6249990463257,26.5549993515015,0,0,3.73788046836853,0,125,5.55197954177856,0,100,25.0788049697876,0,0,0,25.1073751449585,1,0,0,2,24.5959348678589,24.1999988555908,25,24.2249994277955,30,10,-5,23.9064016342164,0,0,0,2,23.3827543258667,24.7550001144409,24.3299999237061,0,0,2.78490328788757,0,75,75,75,75,1.25425684452057,0,75,75,75,24.3848457336426,0,0,0,23.9258537292481,1,2,0,0,2,23.5574913024902,20.8749990463257,30,24.7399997711182,30,10,-5,20.8047132492066,0,0,0,2,23.5598154067993,24.7049989700318,32.5799999237061,0,0,1.86617881059647,0,70,70,70,70,0.988832980394363,0,70,70,70,24.1368856430054,0,0,0,23.4082403182984,1,68.0627479553223,0,0,0,5.81774711608887,1,5.81774711608887,0,0,100,0,12.7975
2026-08-22 02:30:00,2,0,0,2,17.4887199401855,18.0499992370605,26,17.9099998474121,30,10,-5,14.8586845397949,0,0,0,2,18.079345703125,18.9599990844727,19.0900001525879,0,0,2.07809638977051,0,75,75,75,75,1.59561204910278,0,80,80,80,18.4072399139404,0,0,0,14.4707975387573,1,2,0,0,2,17.2952575683594,16.0599994659424,23,25.1299991607666,30,10,-3,14.6592245101929,0,0,0,2,17.4103469848633,19.3799991607666,27.1700000762939,0,0,1.30609881877899,0,75,75,75,75,1.60852074623108,0,70,70,70,17.9777679443359,0,0,0,16.3426933288574,1,0,0,2,0,0,2,25.9580574035645,26.019998550415,17,17,42,10,-3,25.0590705871582,0,0,0,2,24.4804992675781,26.2199993133545,26.7199993133545,0,0,6.59882497787476,0,60,60,60,7.98034954071045,0,60,60,0,0,100,0,80,24.889799118042,0,23.7498455047607,421.898498535156,23.9166717529297,422.723175048828,0,0,0,0,0,0,0,2,0,2,20.8581619262695,18.7899990081787,23.8699989318848,20,25,10,-6,23.9552459716797,0,2,23.1507453918457,22.2600002288818,24.7099990844727,0,700,400,0,0.388526320457458,0,40,1.42373371124268,0,35,22.6667060852051,0,0,100,0,10.9214477539062,10,38,23.9129505157471,1,24,23,24.1765289306641,0,405.550384521484,0,24.6072883605957,418.244140625,23.8680572509766,411.874298095703,18,23,0,0,0,18,24.1054611206055,0,403.956787109375,0,0,0,0,2,0,0,2,21.6783027648926,19.5299987792969,23,26,23,31,10,20.7399997711182,0,0,0.615474760532379,0,80,0,21.3441009521484,0,0,2,25.7413444519043,15.6999998092651,24,29.0900001525879,30,10,26.0458106994629,22.4099998474121,28.3499984741211,0,0,2.89515018463135,0,60,0,25.5356960296631,24.8120422363281,24.5966720581055,2,0,0,2,25.9290351867676,25.2999992370605,26.0599994659424,23,21,30,10,24.8500003814697,26.4799995422363,0,0,1.46186685562134,0,50,50,50,0,0,25.3843059539795,2,0,0,2,24.1105194091797,21.8400001525879,29.5999984741211,23,26,23,30,10,24.0100002288818,24.8699989318848,0,0,0.98135232925415,0,25,25,25,0,0,24.1071529388428,2,0,0,2,23.7696590423584,21.3199996948242,29.4599990844727,26,20,26,30,10,24.5699996948242,24.8899993896484,24.7686309814453,26,0,0,1.46814692020416,0,60,0,0,24.1838836669922,2,0,0,2,25.5857810974121,26.2899990081787,26,26.3999996185303,42,10,-4,25.553394317627,0,0,0,2,25.1790180206299,26.6399993896484,26.5699996948242,0,0,3.74115562438965,0,125,5.55925703048706,0,100,25.1162643432617,0,0,0,25.108154296875,1,0,0,2,24.5881690979004,24.189998626709,25,24.189998626709,30,10,-5,23.8821125030518,0,0,0,2,23.3388347625732,24.75,24.2999992370605,0,0,2.4587230682373,0,75,75,75,75,1.2574417591095,0,75,75,75,24.3789901733398,0,0,0,23.9071407318115,1,2,0,0,2,23.5217342376709,20.8999996185303,30,24.7199993133545,30,10,-5,20.7735042572021,0,0,0,2,23.4816589355469,24.689998626709,32.439998626709,0,0,1.86490261554718,0,70,70,70,70,0.987900495529175,0,70,70,70,24.1181793212891,0,0,0,23.3799419403076,1,65.5720520019531,0,0,0,5.79730129241943,1,5.79730129241943,0,0,100,0,12.715
2026-08-22 02:45:00,2,0,0,2,17.3664207458496,17.9499998092651,26,17.795000076294,30,10,-5,14.7528424263001,0,0,0,2,17.9230451583863,18.8599996566773,18.9949989318848,0,0,1.11665028333664,0,75,75,75,75,1.59801810979843,0,80,80,80,18.2794733047486,0,0,0,14.3557586669922,1,2,0,0,2,17.1661005020142,16.0199995040894,23,24.7999992370606,30,10,-3,14.530216217041,0,0,0,2,17.2723007202149,19.2799997329712,26.875,0,0,1.78566092252732,0,75,75,75,75,1.59599101543427,0,70,70,70,17.8793592453003,0,0,0,16.2615652084351,1,0,0,2,0,0,2,25.972583770752,26.0399990081787,17,17,42,10,-3,25.0689220428467,0,0,0,2,24.4922523498535,26.2249994277954,26.7349996566773,0,0,6.59101843833924,0,60,60,60,8.57411623001099,0,60,60,0,0,100,0,80,24.8748598098755,0,23.7573900222778,420.958038330079,23.9126567840577,423.530136108398,0,0,0,0,0,0,0,2,0,2,20.9379281997681,18.9799995422364,23.8899993896484,20,25,10,-6,23.9673557281494,0,2,23.1779222488404,22.3549995422364,24.7249994277954,0,700,400,0,0.38611550629139,0,40,1.42649871110917,0,35,22.7402706146241,0,0,100,0,10.9889278411866,10,38,23.9070444107056,1,24,23,24.1671485900879,0,407.396865844726,0,24.6032724380494,418.744247436524,23.8229646682739,411.875045776367,18,23,0,0,0,18,24.1225624084473,0,404.4130859375,0,0,0,0,2,0,0,2,21.6671648025513,19.5100002288818,23,26,23,31,10,20.7399997711182,0,0,0.614814221858979,0,80,0,21.2961416244507,0,0,2,25.7355365753174,15.9000000953674,24,29.0599994659424,30,10,26.0414094924927,22.4300003051758,28.3049993515015,0,0,2.89841568470001,0,60,0,25.5329284667969,24.8091907501221,24.5931100845337,2,0,0,2,25.9301128387452,25.3249998092652,26.0599994659424,23,21,30,10,24.8599987030029,26.4699993133545,0,0,1.46288025379181,0,50,50,50,0,0,25.3807191848755,2,0,0,2,24.1270523071289,21.9049987792969,29.4499998092652,23,26,23,30,10,24.0599994659424,24.8999996185303,0,0,0.981928378343582,0,25,25,25,0,0,24.1080408096314,2,0,0,2,23.7823314666748,21.4349994659424,29.3199987411499,26,20,26,30,10,24.5950002670288,24.8999996185303,24.7640962600708,26,0,0,1.47014522552491,0,60,0,0,24.1849851608277,2,0,0,2,25.5970268249512,26.3099994659424,26,26.4099998474121,42,10,-4,25.557053565979,0,0,0,2,25.1984434127808,26.6599998474121,26.5749998092652,0,0,3.73627734184266,0,125,5.5521731376648,0,100,25.1526041030884,0,0,0,25.101674079895,1,0,0,2,24.5595903396607,24.164999961853,25,24.1499996185303,30,10,-5,23.8530559539795,0,0,0,2,23.2808170318604,24.7199993133545,24.2249994277955,0,0,2.75060546398163,0,75,75,75,75,1.25441694259644,0,75,75,75,24.37051486969,0,0,0,23.8636417388916,1,2,0,0,2,23.48597240448,20.9250001907349,30,24.6849994659424,30,10,-5,20.7278995513916,0,0,0,2,23.4191541671753,24.6449995040894,32.25,0,0,2.31805181503296,0,70,70,70,70,0.986801385879517,0,70,70,70,24.0908966064453,0,0,0,23.3711605072022,1,69.7360153198242,0,0,0,5.89283061027527,1,5.89283061027527,0,0,100,0,12.6325
2026-08-22 03:00:00,2,0,0,2,17.2732734680176,17.8599987030029,26,17.6900005340576,30,10,-5,14.625467300415,0,0,0,2,17.7700939178467,18.7600002288818,18.8799991607666,0,0,3.06525015830994,0,75,75,75,75,1.5992625951767,0,80,80,80,18.1598587036133,0,0,0,14.275839805603,1,2,0,0,2,17.0242691040039,16.0100002288818,23,24.4899997711182,30,10,-3,14.4533824920654,0,0,0,2,17.1401824951172,19.2099990844727,26.4300003051758,0,0,3.18754768371582,0,75,75,75,75,1.60147273540497,0,70,70,70,17.7623062133789,0,0,0,16.183277130127,1,0,0,2,0,0,2,25.982006072998,26.0499992370605,17,17,42,10,-3,25.0568428039551,0,0,0,2,24.4747123718262,26.2399997711182,26.7299995422363,0,0,6.60181665420532,0,60,60,60,8.59391117095947,0,60,60,0,0,100,0,80,24.8540134429932,0,23.7537059783936,421.845123291016,23.9133377075195,422.674194335938,0,0,0,0,0,0,0,2,0,2,21.0084476470947,19.1800003051758,23.9099998474121,20,25,10,-6,23.9741821289062,0,2,23.2093849182129,22.5,24.75,0,700,400,0,0.385937720537186,0,40,1.42769086360931,0,35,22.8082275390625,0,0,100,0,11.0058965682983,10,38,23.8745975494385,1,24,23,23.868221282959,0,407.548309326172,0,24.5874042510986,419.669708251953,23.8725719451904,411.659362792969,18,23,0,0,0,18,24.0788192749023,0,404.202606201172,0,0,0,0,2,0,0,2,21.6507377624512,19.5100002288818,23,26,23,31,10,20.7399997711182,0,0,0.613143026828766,0,80,0,21.1883068084717,0,0,2,25.7303581237793,15.9399995803833,24,29.0100002288818,30,10,26.0374546051025,22.4799995422363,28.2899990081787,0,0,2.89834332466125,0,60,0,25.5313663482666,24.7763710021973,24.5809936523438,2,0,0,2,25.9281921386719,25.3500003814697,26.0599994659424,23,21,30,10,24.8500003814697,26.4699993133545,0,0,1.45950150489807,0,50,50,50,0,0,25.3789253234863,2,0,0,2,24.1409091949463,22.0100002288818,29.3099994659424,23,26,23,30,10,24.1000003814697,24.939998626709,0,0,0.979956984519958,0,25,25,25,0,0,24.1042366027832,2,0,0,2,23.7982025146484,21.4899997711182,29.189998626709,26,20,26,30,10,24.6299991607666,24.9300003051758,24.756685256958,26,0,0,1.46914374828339,0,60,0,0,24.1822986602783,2,0,0,2,25.6006088256836,26.3099994659424,26,26.4200000762939,42,10,-4,25.5628051757812,0,0,0,2,25.2249851226807,26.6599998474121,26.5699996948242,0,0,3.74474835395813,0,125,5.55607509613037,0,100,25.1879825592041,0,0,0,25.1013813018799,1,0,0,2,24.5630493164062,24.1700000762939,25,24.1099987030029,30,10,-5,23.8371238708496,0,0,0,2,23.2593193054199,24.7099990844727,24.189998626709,0,0,3.83559465408325,0,75,75,75,75,1.25655972957611,0,75,75,75,24.3584728240967,0,0,0,23.8686218261719,1,2,0,0,2,23.4571838378906,20.939998626709,30,24.6399993896484,30,10,-5,20.7164573669434,0,0,0,2,23.3454055786133,24.6099987030029,32.0900001525879,0,0,3.91914081573486,0,70,70,70,70,0.985551834106445,0,70,70,70,24.0522918701172,0,0,0,23.345796585083,1,68.0597152709961,0,0,0,5.87730169296265,1,5.87730169296265,0,0,100,0,12.55
2026-08-22 03:15:00,2,0,0,2,17.1544583638509,17.7333323160808,26,17.5633322397868,30,10,-5,14.4253050486247,0,0,0,2,17.6223773956299,18.6233329772949,18.759999593099,0,0,1.11808800697327,0,75,75,75,75,1.5957526365916,0,80,80,80,17.9902757008871,0,0,0,13.9962221781413,1,2,0,0,2,16.9101384480794,15.9566663106282,23,24.146666208903,30,10,-3,14.2319043477376,0,0,0,2,16.9894161224365,19.0866661071777,25.9899991353353,0,0,1.62435766061147,0,75,75,75,75,1.59384981791178,0,70,70,70,17.6413237253825,0,0,0,16.0831019083659,1,0,0,2,0,0,2,25.994332631429,26.0699996948242,17,17,42,10,-3,25.0681451161703,0,0,0,2,24.4887243906657,26.2366663614909,26.7433331807455,0,0,6.5995405515035,0,60,60,60,8.23238722483317,0,60,60,0,0,100,0,80,24.8540573120117,0,23.7599614461263,421.98735555013,23.9119504292806,424.73334757487,0,0,0,0,0,0,0,2,0,2,21.1073067982992,19.3199996948242,23.9533322652181,20,25,10,-6,24.0314470926921,0,2,23.2524356842041,22.5866654713949,24.8133328755697,0,700,400,0,0.383753508329392,0,40,1.42612870534261,0,35,22.8726266225179,0,0,100,0,10.991018931071,10,38,23.8760433197022,1,24,23,24.2278836568196,0,407.898803710938,0,24.5577704111735,419.038889567057,23.8655236562093,411.629374186198,18,23,0,0,0,18,24.1691284179687,0,403.91737874349,0,0,0,0,2,0,0,2,21.6525815327962,19.5033334096273,23,26,23,31,10,20.7299995422363,0,0,0.612344165643056,0,80,0,21.1766287485759,0,0,2,25.7206598917643,16.0166660944621,24,28.9799995422363,30,10,26.037659962972,22.4833329518636,28.259999593099,0,0,2.89897004763285,0,60,0,25.531052907308,24.7763697306315,24.6023750305176,2,0,0,2,25.9271500905355,25.3466663360596,26.0566660563151,23,21,30,10,24.953332901001,26.4633324941,0,0,1.46373188495636,0,50,50,50,0,0,25.3789412180583,2,0,0,2,24.1599623362223,22.0799999237061,29.1733328501383,23,26,23,30,10,24.1633332570394,24.9566656748454,0,0,0.982514301935832,0,25,25,25,0,0,24.1030228932698,2,0,0,2,23.8195826212565,21.6166661580404,29.0433330535889,26,20,26,30,10,24.6633332570394,24.9499994913737,24.7555484771728,26,0,0,1.46987318992615,0,60,0,0,24.1809113820394,2,0,0,2,25.6103661855062,26.3199996948242,26,26.4266668955485,42,10,-4,25.5656458536784,0,0,0,2,25.2490075429281,26.6800003051758,26.5699996948242,0,0,3.74010650316874,0,125,5.54586283365886,0,100,25.2271544138591,0,0,0,25.1031405131022,1,0,0,2,24.5363693237305,24.1433327992757,25,24.0766665140788,30,10,-5,23.7914479573568,0,0,0,2,23.1883220672607,24.6499996185302,24.1666666666667,0,0,2.45896788438161,0,75,75,75,75,1.25368622938792,0,75,75,75,24.3473924001058,0,0,0,23.8255990346273,1,2,0,0,2,23.409543355306,20.9466654459635,30,24.6033331553141,30,10,-5,20.4951883951823,0,0,0,2,23.2957973480225,24.5699996948242,31.8933321634929,0,0,1.86385122934977,0,70,70,70,70,0.985889852046966,0,70,70,70,24.0348148345947,0,0,0,23.3208885192871,1,68.5309524536133,0,0,0,5.71416314442953,1,5.71416314442953,0,0,100,0,12.4825
2026-08-22 03:30:00,2,0,0,2,17.0439109802246,17.6399993896484,26,17.4499988555908,30,10,-5,14.3022718429565,0,0,0,2,17.5054893493652,18.5200004577637,18.6800003051758,0,0,1.11614859104156,0,75,75,75,75,1.59544837474823,0,80,80,80,17.8601055145264,0,0,0,13.8474130630493,1,2,0,0,2,16.8031177520752,15.9299993515015,23,23.8899993896484,30,10,-3,13.9269485473633,0,0,0,2,16.8630466461182,18.9799995422363,25.6499996185303,0,0,1.3615974187851,0,75,75,75,75,1.5915869474411,0,70,70,70,17.5659446716309,0,0,0,15.9904861450195,1,0,0,2,0,0,2,26.0020370483398,26.0699996948242,17,17,42,10,-3,25.068187713623,0,0,0,2,24.4930515289307,26.2600002288818,26.7399997711182,0,0,6.59415245056152,0,60,60,60,8.22061634063721,0,60,60,0,0,100,0,80,24.8417663574219,0,23.7492942810059,421.890228271484,23.9142570495605,422.806091308594,0,0,0,0,0,0,0,2,0,2,21.1844959259033,19.5499992370605,23.9799995422363,20,25,10,-6,24.0570621490479,0,2,23.2869815826416,22.6299991607666,24.8400001525879,0,700,400,0,0.38343808054924,0,40,1.42535889148712,0,35,22.9237804412842,0,0,100,0,11.0162420272827,10,38,23.8876762390137,1,24,23,24.3731689453125,0,407.549591064453,0,24.5938415527344,419.60546875,23.8674221038818,411.336395263672,18,23,0,0,0,18,24.0951137542725,0,404.986724853516,0,0,0,0,2,0,0,2,21.6445903778076,19.4899997711182,23,26,23,31,10,20.7199993133545,0,0,0.612174212932587,0,80,0,21.1297588348389,0,0,2,25.7152500152588,16.1999988555908,24,28.939998626709,30,10,26.033519744873,22.5100002288818,28.2299995422363,0,0,2.89979290962219,0,60,0,25.5327701568604,24.7849311828613,24.6052284240723,2,0,0,2,25.9221267700195,25.3599987030029,26.0499992370605,23,21,30,10,24.8999996185303,26.4699993133545,0,0,1.46290874481201,0,50,50,50,0,0,25.3852100372314,2,0,0,2,24.1777534484863,22.1399993896484,29.0599994659424,23,26,23,30,10,24.189998626709,24.9699993133545,0,0,1.017946600914,0,25,25,25,0,0,24.1112461090088,2,0,0,2,23.8359889984131,21.6700000762939,28.9300003051758,26,20,26,30,10,24.7099990844727,24.9699993133545,24.7507381439209,26,0,0,1.47162640094757,0,60,0,0,24.1855659484863,2,0,0,2,25.6163959503174,26.3299999237061,26,26.439998626709,42,10,-4,25.5677852630615,0,0,0,2,25.270788192749,26.6999988555908,26.5699996948242,0,0,3.75807285308838,0,125,5.54653453826904,0,100,25.2577018737793,0,0,0,25.1012229919434,1,0,0,2,24.4773750305176,24.1299991607666,25,24.0499992370605,30,10,-5,23.7553367614746,0,0,0,2,23.1336326599121,24.6299991607666,24.1199989318848,0,0,2.78114414215088,0,75,75,75,75,1.25329160690308,0,75,75,75,24.333911895752,0,0,0,23.7888107299805,1,2,0,0,2,23.3502349853516,20.9799995422363,30,24.5799999237061,30,10,-5,20.2780323028564,0,0,0,2,23.24436378479,24.5499992370605,31.75,0,0,1.86511623859406,0,70,70,70,70,0.987119853496552,0,70,70,70,24.0221767425537,0,0,0,23.26123046875,1,70.1342163085938,0,0,0,5.70174789428711,1,5.70174789428711,0,0,100,0,12.415
2026-08-22 03:45:00,2,0,0,2,16.9405431747437,17.5249996185303,26,17.3349990844727,30,10,-5,14.3608994483948,0,0,0,2,17.366265296936,18.4299993515015,18.5649995803833,0,0,1.71125155687332,0,75,75,75,75,1.59438294172287,0,80,80,80,17.724100112915,0,0,0,13.910608291626,1,2,0,0,2,16.6649045944214,15.8999996185303,23,23.604998588562,30,10,-3,13.9238801002503,0,0,0,2,16.7190475463867,18.8899993896484,25.3799991607666,0,0,1.99953556060791,0,75,75,75,75,1.59193509817124,0,70,70,70,17.4413118362427,0,0,0,15.8890895843506,1,0,0,2,0,0,2,26.0091457366944,26.0949993133545,17,17,42,10,-3,25.0610513687134,0,0,0,2,24.4810438156128,26.2649993896484,26.75,0,0,6.59946990013123,0,60,60,60,8.57618999481201,0,60,60,0,0,100,0,80,24.8280582427979,0,23.7555637359619,422.013305664063,23.9159173965455,423.793991088867,0,0,0,0,0,0,0,2,0,2,21.2668495178223,19.6799993515015,23.9949998855591,20,25,10,-6,24.0530309677124,0,2,23.3180303573609,22.7150001525879,24.8199996948243,0,700,400,0,0.386454895138741,0,40,1.95073366165161,0,35,22.9652252197266,0,0,100,0,11.0298380851746,10,38,23.8567733764649,1,24,23,24.3102188110352,0,409.0751953125,0,24.5885534286499,418.658996582031,23.8651828765869,411.378646850586,18,23,0,0,0,18,24.1493330001831,0,405.039672851563,0,0,0,0,2,0,0,2,21.6313085556031,19.4799995422363,23,26,23,31,10,20.7099990844727,0,0,0.612928956747055,0,80,0,21.0679340362549,0,0,2,25.7103710174561,16.1699991226197,24,28.8999996185303,30,10,26.033390045166,22.519998550415,28.1999988555909,0,0,2.90008473396302,0,60,0,25.5330648422241,24.7877845764161,24.6052265167237,2,0,0,2,25.919755935669,25.3599996566773,26.0449991226196,23,21,30,10,24.9549989700318,26.4549989700318,0,0,1.46151387691498,0,50,50,50,0,0,25.382890701294,2,0,0,2,24.1912460327149,22.2049999237061,28.9249992370606,23,26,23,30,10,24.2249994277955,24.9749994277954,0,0,0.981103539466858,0,25,25,25,0,0,24.1052408218384,2,0,0,2,23.8527317047119,21.7649993896485,28.8049993515015,26,20,26,30,10,24.7299995422364,25,24.7439546585083,26,0,0,1.46809542179108,0,60,0,0,24.182131767273,2,0,0,2,25.6274366378784,26.3499994277954,26,26.4449987411499,42,10,-4,25.5734624862671,0,0,0,2,25.2892723083496,26.7049989700318,26.5799999237061,0,0,3.76339387893677,0,125,5.55474424362183,0,100,25.2896242141724,0,0,0,25.0975637435913,1,0,0,2,24.5231056213379,24.1099996566773,25,24.0149993896485,30,10,-5,23.7197074890137,0,0,0,2,23.116063117981,24.6199989318848,24.0599994659424,0,0,2.35187149047852,0,75,75,75,75,1.25230354070664,0,75,75,75,24.3131437301636,0,0,0,23.7946119308472,1,2,0,0,2,23.3048810958863,21,30,24.5349988937378,30,10,-5,20.3282651901245,0,0,0,2,23.1702651977539,24.4999990463257,31.5699996948242,0,0,2.46525156497955,0,70,70,70,70,0.988530635833741,0,70,70,70,23.9901342391968,0,0,0,23.2356882095337,1,70.1021308898926,0,0,0,5.53292632102967,1,5.53292632102967,0,0,100,0,12.3475
2026-08-22 04:00:00,2,0,0,2,16.8731784820557,17.4300003051758,26,17.2099990844727,30,10,-5,14.3441028594971,0,0,0,2,17.2524185180664,18.3299999237061,18.4499988555908,0,0,2.08069252967834,0,75,75,75,75,1.59167408943176,0,80,80,80,17.5862140655518,0,0,0,13.8860063552856,1,2,0,0,2,16.5422744750977,15.8599996566772,23,23.2999992370605,30,10,-3,13.8964996337891,0,0,0,2,16.5924377441406,18.7999992370605,25.0900001525879,0,0,1.30028283596039,0,75,75,75,75,1.59330904483795,0,70,70,70,17.3058185577393,0,0,0,15.7887172698975,1,0,0,2,0,0,2,26.0166854858398,26.0900001525879,17,17,42,10,-3,25.0549850463867,0,0,0,2,24.4749431610107,26.269998550415,26.75,0,0,6.6005597114563,0,60,60,60,8.58366394042969,0,60,60,0,0,100,0,80,24.8122806549072,0,23.7598114013672,421.843170166016,23.9191303253174,425.123229980469,0,0,0,0,0,0,0,2,0,2,21.3470249176025,19.8699989318848,24.019998550415,20,25,10,-6,24.0496463775635,0,2,23.346435546875,22.7899990081787,24.7899990081787,0,700,400,0,0.382426828145981,0,40,1.42726635932922,0,35,23.0278148651123,0,0,100,0,11.1294050216675,10,38,23.8266582489014,1,24,23,24.1561088562012,0,409.209289550781,0,24.5890522003174,422.189483642578,23.8613185882568,411.731781005859,18,23,0,0,0,18,24.1021251678467,0,405.272521972656,0,0,0,0,2,0,0,2,21.6193771362305,19.4799995422363,23,26,23,31,10,20.7099990844727,0,0,0.611966967582703,0,80,0,20.9660415649414,0,0,2,25.7038745880127,16.3999996185303,24,28.8499984741211,30,10,26.0284824371338,22.5299987792969,28.1700000762939,0,0,2.90123319625854,0,60,0,25.5301704406738,24.7635307312012,24.5966720581055,2,0,0,2,25.9179382324219,25.3999996185303,26.0499992370605,23,21,30,10,24.9499988555908,26.4499988555908,0,0,1.46240174770355,0,50,50,50,0,0,25.3790798187256,2,0,0,2,24.2039852142334,22.269998550415,28.7899990081787,23,26,23,30,10,24.25,25,0,0,0.988035082817078,0,25,25,25,0,0,24.0978603363037,2,0,0,2,23.8720722198486,21.8400001525879,28.6999988555908,26,20,26,30,10,24.75,25,24.7395420074463,26,0,0,1.47160530090332,0,60,0,0,24.174690246582,2,0,0,2,25.6333484649658,26.3499984741211,26,26.439998626709,42,10,-4,25.5815448760986,0,0,0,2,25.3101577758789,26.7099990844727,26.5799999237061,0,0,3.76190519332886,0,125,5.55401706695557,0,100,25.3191947937012,0,0,0,25.0840301513672,1,0,0,2,24.5813770294189,24.0599994659424,25,23.9699993133545,30,10,-5,23.673656463623,0,0,0,2,23.0720310211182,24.5699996948242,24.0299987792969,0,0,3.83153772354126,0,75,75,75,75,1.25131440162659,0,75,75,75,24.3005962371826,0,0,0,23.8143482208252,1,2,0,0,2,23.2816772460938,21.0100002288818,30,24.4799995422363,30,10,-5,20.3724040985107,0,0,0,2,23.0926856994629,24.4599990844727,31.3999996185303,0,0,1.86582159996033,0,70,70,70,70,0.985572159290314,0,70,70,70,23.9399833679199,0,0,0,23.237964630127,1,69.7235565185547,0,0,0,5.59224224090576,1,5.59224224090576,0,0,100,0,12.28
2026-08-22 04:15:00,2,0,0,2,16.7772369384766,17.3149995803833,26,17.1149997711182,30,10,-5,14.1412196159363,0,0,0,2,17.1450824737549,18.2200002670288,18.3399991989136,0,0,1.55469137430191,0,75,75,75,75,1.5967943072319,0,80,80,80,17.4625329971314,0,0,0,13.6505184173584,1,2,0,0,2,16.4230670928955,15.7999997138977,23,23.0449991226197,30,10,-3,13.6132988929749,0,0,0,2,16.4801330566406,18.710000038147,24.8050003051758,0,0,1.30419600009918,0,75,75,75,75,1.58820104598999,0,70,70,70,17.2200527191162,0,0,0,15.685664176941,1,0,0,2,0,0,2,26.0238723754883,26.1149988174439,17,17,42,10,-3,25.0478124618531,0,0,0,2,24.4688291549683,26.3099994659424,26.75,0,0,6.60039710998535,0,60,60,60,8.58482933044434,0,60,60,0,0,100,0,80,24.7970752716065,0,23.7571563720703,422.93701171875,23.9147853851318,425.920333862305,0,0,0,0,0,0,0,2,0,2,21.4206447601319,20.0099992752076,24.019998550415,20,25,10,-6,24.0559120178223,0,2,23.3754177093506,22.880000114441,24.7599992752075,0,700,400,0,0.385580644011498,0,40,1.94242984056473,0,35,23.0612516403198,0,0,100,0,11.1407070159912,10,38,23.8202905654907,1,24,23,24.3115644454956,0,408.468444824219,0,24.5885553359986,422.017944335938,23.8179969787598,411.749877929688,18,23,0,0,0,18,24.1076192855835,0,406.735504150391,0,0,0,0,2,0,0,2,21.6136665344239,19.4649991989136,23,26,23,31,10,20.7049989700318,0,0,0.614035159349442,0,80,0,20.9290094375611,0,0,2,25.697865486145,16.335000038147,24,28.8199996948243,30,10,26.0208520889283,22.5599994659424,28.1549997329712,0,0,2.89769530296326,0,60,0,25.5283107757569,24.7449836730957,24.6045141220093,2,0,0,2,25.9131803512574,25.3899993896485,26.0399990081787,23,21,30,10,24.9949998855591,26.4499988555909,0,0,1.46242791414261,0,50,50,50,0,0,25.3794250488282,2,0,0,2,24.2159433364868,22.3149995803833,28.6799993515015,23,26,23,30,10,24.3049993515015,25.024998664856,0,0,0.98130738735199,0,25,25,25,0,0,24.0934200286865,2,0,0,2,23.8907070159913,21.9149990081787,28.5699987411499,26,20,26,30,10,24.769998550415,25.0100002288818,24.73512840271,26,0,0,1.46724218130112,0,60,0,0,24.1696252822876,2,0,0,2,25.636384010315,26.3599987030029,26,26.4549989700318,42,10,-4,25.5853319168091,0,0,0,2,25.330888748169,26.7099990844727,26.5799999237061,0,0,3.75293016433716,0,125,5.55322194099426,0,100,25.3464469909668,0,0,0,25.0777311325074,1,0,0,2,24.5226736068726,24.0399990081787,25,23.9300003051758,30,10,-5,23.6370935440064,0,0,0,2,23.0125408172608,24.5549993515015,23.9549989700318,0,0,2.29673784971238,0,75,75,75,75,1.25155580043793,0,75,75,75,24.2895650863647,0,0,0,23.7714719772339,1,2,0,0,2,23.2133960723877,21.0349988937378,30,24.4499988555909,30,10,-5,20.1485729217529,0,0,0,2,23.0386590957642,24.4399995803833,31.2399988174439,0,0,1.86760634183884,0,70,70,70,70,0.986363410949707,0,70,70,70,23.9153528213501,0,0,0,23.1610002517701,1,68.15873336792,0,0,0,5.68407201766968,1,5.68407201766968,0,0,100,0,12.21
2026-08-22 04:30:00,2,0,0,2,16.6698360443115,17.2099990844727,26,17,30,10,-5,13.8496170043945,0,0,0,2,17.0335063934326,18.1099987030029,18.25,0,0,1.11659121513367,0,75,75,75,75,1.59116613864899,0,80,80,80,17.3231601715088,0,0,0,13.3123245239258,1,2,0,0,2,16.2955055236816,15.7399997711182,23,22.769998550415,30,10,-3,13.3584222793579,0,0,0,2,16.3503150939941,18.5900001525879,24.3299999237061,0,0,1.30216944217682,0,75,75,75,75,1.58642160892487,0,70,70,70,17.1064567565918,0,0,0,15.5837564468384,1,0,0,2,0,0,2,26.0301609039307,26.1199989318848,17,17,42,10,-3,25.0503826141357,0,0,0,2,24.4794120788574,26.3599987030029,26.7600002288818,0,0,6.60107135772705,0,60,60,60,8.58648490905762,0,60,60,0,0,100,0,80,24.7731094360352,0,23.7622566223145,424.133453369141,23.9150810241699,426.952117919922,0,0,0,0,0,0,0,2,0,2,21.4939365386963,20.1700000762939,24.0299987792969,20,25,10,-6,24.0637092590332,0,2,23.4045906066895,22.9099998474121,24.75,0,700,400,0,0.381217509508133,0,40,1.95520770549774,0,35,23.0822162628174,0,0,100,0,11.1765108108521,10,38,23.8114604949951,1,24,23,24.3603916168213,0,409.123474121094,0,24.5878791809082,421.793060302734,23.8566017150879,412.376800537109,18,23,0,0,0,18,24.0962181091309,0,407.199279785156,0,0,0,0,2,0,0,2,21.6021118164062,19.4599990844727,23,26,23,31,10,20.6999988555908,0,0,0.615364551544189,0,80,0,20.8966426849365,0,0,2,25.6907787322998,16.4699993133545,24,28.7899990081787,30,10,26.015811920166,22.5900001525879,28.1299991607666,0,0,2.89695882797241,0,60,0,25.5261268615723,24.7464065551758,24.6052284240723,2,0,0,2,25.9063014984131,25.3699989318848,26.0499992370605,23,21,30,10,24.9599990844727,26.439998626709,0,0,1.46322071552277,0,50,50,50,0,0,25.3756771087646,2,0,0,2,24.2285919189453,22.3799991607666,28.5599994659424,23,26,23,30,10,24.3199996948242,25.0299987792969,0,0,0.988148152828217,0,25,25,25,0,0,24.0894680023193,2,0,0,2,23.9011173248291,22,28.4799995422363,26,20,26,30,10,24.7799987792969,25.0299987792969,24.7310848236084,26,0,0,1.4726448059082,0,60,0,0,24.1690692901611,2,0,0,2,25.6428775787354,26.3699989318848,26,26.4499988555908,42,10,-4,25.5822486877441,0,0,0,2,25.3477096557617,26.7199993133545,26.5799999237061,0,0,3.7515332698822,0,125,5.54517793655396,0,100,25.3735332489014,0,0,0,25.0600833892822,1,0,0,2,24.4776000976562,24.0299987792969,25,23.9099998474121,30,10,-5,23.5995178222656,0,0,0,2,22.9564800262451,24.519998550415,23.9300003051758,0,0,2.77281403541565,0,75,75,75,75,1.25033414363861,0,75,75,75,24.2751617431641,0,0,0,23.7347412109375,1,2,0,0,2,23.174072265625,21.0299987792969,30,24.4099998474121,30,10,-5,20.0268249511719,0,0,0,2,22.9655990600586,24.3699989318848,31.0699996948242,0,0,1.86407124996185,0,70,70,70,70,0.985165536403656,0,70,70,70,23.8830471038818,0,0,0,23.1062774658203,1,66.669059753418,0,0,0,5.58614349365234,1,5.58614349365234,0,0,100,0,12.14
2026-08-22 04:45:00,2,0,0,2,16.5955209732056,17.4249992370606,26,16.8800001144409,30,10,-5,13.6279072761536,0,0,0,2,16.9124526977539,17.9999990463257,18.1350002288818,0,0,1.11570942401886,0,75,75,75,75,1.59312701225281,0,80,80,80,17.1788883209229,0,0,0,13.1069240570069,1,2,0,0,2,16.1713075637817,15.6799998283387,23,22.5,30,10,-3,13.189079284668,0,0,0,2,16.2118701934815,18.4949989318848,24.2749996185303,0,0,1.30095690488815,0,75,75,75,75,1.59199357032776,0,70,70,70,17.0109128952026,0,0,0,15.4759225845337,1,0,0,2,0,0,2,26.0332536697388,26.1399993896484,17,17,42,10,-3,25.0505933761597,0,0,0,2,24.4813718795777,26.3199996948242,26.7649993896484,0,0,6.58786821365356,0,60,60,60,8.5772294998169,0,60,60,0,0,100,0,80,24.7544183731079,0,23.7557754516602,424.005798339844,23.9133987426758,426.177474975586,0,0,0,0,0,0,0,2,0,2,21.5672321319581,20.3299999237061,24.0449991226196,20,25,10,-6,24.0681676864624,0,2,23.4308166503906,23.045000076294,24.7449998855591,0,700,400,0,0.388286665081978,0,40,1.71583068370819,0,35,23.143741607666,0,0,100,0,11.1856136322022,10,38,23.8051977157593,1,24,23,24.2641592025757,0,409.082595825196,0,24.599235534668,423.967407226563,23.8651351928711,411.592987060547,18,23,0,0,0,18,24.0704107284546,0,406.061279296875,0,0,0,0,2,0,0,2,21.59033203125,19.4549989700318,23,26,23,31,10,20.6949987411499,0,0,0.611081689596176,0,80,0,20.8360509872437,0,0,2,25.6838159561158,16.5099992752075,24,28.7649993896485,30,10,26.0012178421021,22.6149988174439,28.0999994277954,0,0,2.90382099151611,0,60,0,25.5216093063355,24.7221593856812,24.5980978012085,2,0,0,2,25.9041776657105,25.3999996185303,26.0399990081787,23,21,30,10,25.0149993896485,26.4349994659424,0,0,1.46444565057755,0,50,50,50,0,0,25.3727416992188,2,0,0,2,24.2391719818115,22.4349994659424,28.4799995422364,23,26,23,30,10,24.3400001525879,25.0649995803833,0,0,1.00004497170448,0,25,25,25,0,0,24.0887975692749,2,0,0,2,23.9203472137451,22.0500001907349,28.3699998855591,26,20,26,30,10,24.8049993515015,25.0549993515015,24.7272233963013,26,0,0,1.47069853544235,0,60,0,0,24.1623191833496,2,0,0,2,25.6449785232544,26.3599987030029,26,26.4549989700318,42,10,-4,25.5902538299561,0,0,0,2,25.3653898239136,26.7199993133545,26.585000038147,0,0,3.73828637599945,0,125,5.83433985710144,0,100,25.4002656936646,0,0,0,25.0558137893677,1,0,0,2,24.4683332443238,24.0099992752075,25,23.8699998855591,30,10,-5,23.5561361312867,0,0,0,2,22.9021558761597,24.4899997711182,23.9049997329712,0,0,2.37611949443817,0,75,75,75,75,1.25200778245926,0,75,75,75,24.2535791397095,0,0,0,23.686408996582,1,2,0,0,2,23.1165685653687,21.0499992370606,30,24.3549995422364,30,10,-5,19.9302845001221,0,0,0,2,22.9018640518189,24.3400001525879,30.9049987792969,0,0,1.86413931846619,0,70,70,70,70,0.985822081565857,0,70,70,70,23.8520660400391,0,0,0,23.0584135055542,1,69.9036521911622,0,0,0,5.5625147819519,1,5.5625147819519,0,0,100,0,12.07
2026-08-22 05:00:00,2,0,0,2,16.4988994598389,18.5100002288818,26,16.7600002288818,30,10,-5,13.6017293930054,0,0,0,2,16.7942066192627,17.8899993896484,18.0299987792969,0,0,2.07709336280823,0,75,75,75,75,1.59266448020935,0,80,80,80,17.0617790222168,0,0,0,13.0575647354126,1,2,0,0,2,16.0280227661133,15.6099996566772,23,22.25,30,10,-3,13.1372528076172,0,0,0,2,16.0858039855957,18.3999996185303,23.9699993133545,0,0,1.30168664455414,0,75,75,75,75,1.58733797073364,0,70,70,70,16.8626041412354,0,0,0,15.3641147613525,1,0,0,2,0,0,2,26.03688621521,26.1499996185303,17,17,42,10,-3,25.0436115264893,0,0,0,2,24.4715976715088,26.3199996948242,26.769998550415,0,0,6.60649299621582,0,60,60,60,8.59416198730469,0,60,60,0,0,100,0,80,24.7386302947998,0,23.7554035186768,424.287902832031,23.9170570373535,428.909759521484,0,0,0,0,0,0,0,2,0,2,21.6376972198486,20.439998626709,24.0599994659424,20,25,10,-6,24.0757942199707,0,2,23.4519386291504,23.1399993896484,24.7299995422363,0,700,400,0,0.383087605237961,0,40,2.44803047180176,0,35,23.1960163116455,0,0,100,0,11.2739562988281,10,38,23.7793121337891,1,24,23,24.3239879608154,0,409.6298828125,0,24.606128692627,426.377624511719,23.6535186767578,413.21875,18,23,0,0,0,18,24.0833473205566,0,405.408020019531,0,0,0,0,2,0,0,2,21.5703773498535,19.4499988555908,23,26,23,31,10,20.6800003051758,0,0,0.614448070526123,0,80,0,20.762825012207,0,0,2,25.6781940460205,16.5799999237061,24,28.7199993133545,30,10,25.9939403533936,22.6299991607666,28.0699996948242,0,0,2.89833879470825,0,60,0,25.5177421569824,24.7136001586914,24.5923976898193,2,0,0,2,25.898193359375,25.4099998474121,26.0299987792969,23,21,30,10,25.0100002288818,26.439998626709,0,0,1.46147429943085,0,50,50,50,0,0,25.3706874847412,2,0,0,2,24.2493343353271,22.5,28.3400001525879,23,26,23,30,10,24.3699989318848,25.0699996948242,0,0,0.985654592514038,0,25,25,25,0,0,24.0815696716309,2,0,0,2,23.9299011230469,22.1299991607666,28.2600002288818,26,20,26,30,10,24.8099994659424,25.0499992370605,24.7218437194824,26,0,0,1.47138154506683,0,60,0,0,24.1549625396729,2,0,0,2,25.653003692627,26.3699989318848,26,26.4499988555908,42,10,-4,25.5885944366455,0,0,0,2,25.3808498382568,26.7199993133545,26.5799999237061,0,0,3.73668503761292,0,125,5.54954957962036,0,100,25.424222946167,0,0,0,25.0429439544678,1,0,0,2,24.4445915222168,23.9799995422363,25,23.8299999237061,30,10,-5,23.5156288146973,0,0,0,2,22.8732776641846,24.4599990844727,23.8500003814697,0,0,2.77806377410889,0,75,75,75,75,1.24946880340576,0,75,75,75,24.235466003418,0,0,0,23.6703453063965,1,2,0,0,2,23.0669002532959,21.0599994659424,30,24.3099994659424,30,10,-5,19.8984909057617,0,0,0,2,22.830099105835,24.3099994659424,30.75,0,0,1.86178708076477,0,70,70,70,70,0.985545456409454,0,70,70,70,23.8049488067627,0,0,0,23.0300197601318,1,68.7462844848633,0,0,0,5.49439144134521,1,5.49439144134521,0,0,100,0,12
2026-08-22 05:15:00,2,0,0,2,16.3797597885132,19.1549997329712,26,16.6300001144409,30,10,-5,13.5604248046875,0,0,0,2,16.679223060608,17.7749996185303,17.9249992370606,0,0,1.65773534774781,0,75,75,75,75,1.59447401762009,0,80,80,80,16.89297580719,0,0,0,12.9967699050904,1,2,0,0,2,15.9162249565125,15.5649995803833,23,21.9799995422364,30,10,-3,13.0261945724487,0,0,0,2,15.9603261947632,18.295000076294,23.5899991989136,0,0,1.78525495529175,0,75,75,75,75,1.5941498875618,0,70,70,70,16.7838659286499,0,0,0,15.2507309913636,1,0,0,2,0,0,2,26.0403823852539,26.1549997329712,17,17,42,10,-3,25.0373697280884,0,0,0,2,24.4678525924683,26.3349990844727,26.769998550415,0,0,6.60258197784424,0,60,60,60,8.40268802642822,0,60,60,0,0,100,0,80,24.7202425003052,0,23.7579469680787,425.097625732422,23.9174156188965,425.978286743164,0,0,0,0,0,0,0,2,0,2,21.713532447815,20.5899991989136,24.0699996948242,20,25,10,-6,24.0758981704712,0,2,23.4782791137696,23.1899995803833,24.7199993133545,0,700,400,0,0.38838703930378,0,40,1.93765211105347,0,35,23.2341060638428,0,0,100,0,11.3405432701111,10,38,23.750828742981,1,24,23,24.1617641448975,0,411.161972045899,0,24.6078863143921,424.642227172852,23.7188005447388,414.046035766602,18,23,0,0,0,18,24.0917100906372,0,407.534271240235,0,0,0,0,2,0,0,2,21.5585298538208,19.4449987411499,23,26,23,31,10,20.6800003051758,0,0,0.614155173301697,0,80,0,20.6847276687622,0,0,2,25.6735973358155,16.5799999237061,24,28.6849994659424,30,10,25.9897508621216,22.6549997329712,28.0349988937378,0,0,2.90250861644745,0,60,0,25.5155458450318,24.7128868103028,24.5888328552246,2,0,0,2,25.8959150314331,25.4099998474121,26.024998664856,23,21,30,10,25.0599994659424,26.4349994659424,0,0,1.46216762065888,0,50,50,50,0,0,25.3684997558594,2,0,0,2,24.2615165710449,22.5549993515015,28.2349987030029,23,26,23,30,10,24.4099998474121,25.085000038147,0,0,0.990961939096449,0,25,25,25,0,0,24.0780439376832,2,0,0,2,23.9428281784058,22.1949996948242,28.1799993515015,26,20,26,30,10,24.8400001525879,25.0900001525879,24.7173519134522,26,0,0,1.47210216522217,0,60,0,0,24.148365020752,2,0,0,2,25.6544303894043,26.3799991607666,26,26.4599990844727,42,10,-4,25.5953121185303,0,0,0,2,25.3995132446289,26.7199993133545,26.5749998092652,0,0,3.74114108085633,0,125,5.55176782608033,0,100,25.4475603103638,0,0,0,25.0339422225953,1,0,0,2,24.4455881118774,23.9499988555909,25,23.7849988937378,30,10,-5,23.4765577316284,0,0,0,2,22.8317823410034,24.4299993515015,23.7949991226197,0,0,2.83476388454437,0,75,75,75,75,1.26433050632477,0,75,75,75,24.2120122909546,0,0,0,23.6546974182129,1,2,0,0,2,23.0163049697876,21.0499992370606,30,24.2749996185303,30,10,-5,19.8960294723511,0,0,0,2,22.7662353515625,24.2499990463257,30.5999994277954,0,0,1.86271166801453,0,70,70,70,70,0.987350136041641,0,70,70,70,23.7654342651367,0,0,0,22.9859533309937,1,68.1249923706055,0,0,0,5.66316485404968,1,5.66316485404968,0,0,100,0,11.9325
2026-08-22 05:30:00,2,0,0,2,16.3947296142578,19.6000003814697,26,16.5299987792969,30,10,-5,13.4589834213257,0,0,0,2,16.5685634613037,17.6599998474121,17.7899990081787,0,0,2.69892501831055,0,75,75,75,75,1.59337913990021,0,80,80,80,16.771125793457,0,0,0,12.8654432296753,1,2,0,0,2,15.8098096847534,15.5,23,21.7399997711182,30,10,-3,12.8766269683838,0,0,0,2,15.811315536499,18.1999988555908,23.4099998474121,0,0,1.29970765113831,0,75,75,75,75,1.59019124507904,0,70,70,70,16.7274684906006,0,0,0,15.1428556442261,1,0,0,2,0,0,2,26.0428886413574,26.1599998474121,17,17,42,10,-3,25.0340270996094,0,0,0,2,24.4657173156738,26.3499984741211,26.769998550415,0,0,6.60601758956909,0,60,60,60,8.57558917999268,0,60,60,0,0,100,0,80,24.7117385864258,0,23.7487621307373,426.181243896484,23.913537979126,426.953033447266,0,0,0,0,0,0,0,2,0,2,21.7893390655518,20.6999988555908,24.0900001525879,20,25,10,-6,24.0804901123047,0,2,23.4986381530762,23.2899990081787,24.7299995422363,0,700,400,0,0.386618852615356,0,40,3.23176097869873,0,35,23.2720279693604,0,0,100,0,11.3890027999878,10,38,23.7368011474609,1,24,23,24.3279800415039,0,411.569549560547,0,24.5924854278564,425.94189453125,23.6513862609863,414.528564453125,18,23,0,0,0,18,24.087574005127,0,407.433715820312,0,0,0,0,2,0,0,2,21.5476093292236,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.614486873149872,0,80,0,20.6334648132324,0,0,2,25.6672611236572,16.7700004577637,24,28.6599998474121,30,10,25.9818344116211,22.6700000762939,28.019998550415,0,0,2.9035108089447,0,60,0,25.5130939483643,24.6936321258545,24.5881195068359,2,0,0,2,25.8875141143799,25.4200000762939,26.0299987792969,23,21,30,10,25.0900001525879,26.4200000762939,0,0,1.46490907669067,0,50,50,50,0,0,25.3620433807373,2,0,0,2,24.2738590240479,22.6000003814697,28.1299991607666,23,26,23,30,10,24.439998626709,25.0900001525879,0,0,1.02244997024536,0,25,25,25,0,0,24.0715389251709,2,0,0,2,23.9493942260742,22.2600002288818,28.0799999237061,26,20,26,30,10,24.8699989318848,25.1000003814697,24.7136363983154,26,0,0,1.47758400440216,0,60,0,0,24.1394634246826,2,0,0,2,25.6620025634766,26.3899993896484,26,26.4599990844727,42,10,-4,25.5913009643555,0,0,0,2,25.4163093566895,26.7199993133545,26.5799999237061,0,0,3.74288034439087,0,125,6.18009328842163,0,100,25.4692668914795,0,0,0,25.0307025909424,1,0,0,2,24.4227981567383,23.9200000762939,25,23.7399997711182,30,10,-5,23.4354496002197,0,0,0,2,22.7771911621094,24.3899993896484,23.75,0,0,2.78337025642395,0,75,75,75,75,1.27807748317719,0,75,75,75,24.1916980743408,0,0,0,23.624382019043,1,2,0,0,2,22.9651718139648,21.0499992370605,30,24.2399997711182,30,10,-5,19.7860679626465,0,0,0,2,22.6967544555664,24.2099990844727,30.4299983978271,0,0,1.86129367351532,0,70,70,70,70,0.988588154315948,0,70,70,70,23.7268848419189,0,0,0,22.9457588195801,1,69.7731552124023,0,0,0,5.61739349365234,1,5.61739349365234,0,0,100,0,11.865
2026-08-22 05:45:00,2,0,0,2,16.2722587585449,19.9499998092651,26,16.4249992370606,30,10,-5,13.3929524421692,0,0,0,2,16.4650220870972,17.5399999618531,17.7049999237061,0,0,2.06533229351044,0,75,75,75,75,1.59230065345765,0,80,80,80,16.6699275970459,0,0,0,12.767544746399,1,2,0,0,2,15.6784839630127,15.4249997138977,23,21.4899997711182,30,10,-3,12.7764759063721,0,0,0,2,15.689031124115,18.1049995422363,23.0849990844727,0,0,1.78123795986176,0,75,75,75,75,1.59243893623352,0,70,70,70,16.5891695022583,0,0,0,15.034462928772,1,0,0,2,0,0,2,26.0468559265137,26.1700000762939,17,17,42,10,-3,25.0263776779175,0,0,0,2,24.452748298645,26.3449993133545,26.769998550415,0,0,6.59599351882935,0,60,60,60,8.57830572128296,0,60,60,0,0,100,0,80,24.7029981613159,0,23.7481269836426,426.07179260254,23.9151430130005,427.841705322266,0,0,0,0,0,0,0,2,0,2,21.8753814697266,20.8349990844727,24.1349992752075,20,25,10,-6,24.0917778015137,0,2,23.5234699249268,23.3099994659424,24.75,0,700,400,0,0.386352062225342,0,40,2.44972240924835,0,35,23.2973918914795,0,0,100,0,11.4490876197815,10,38,23.7259798049927,1,24,23,24.266827583313,0,411.647155761719,0,24.5366659164429,425.824493408203,23.565396308899,415.693054199219,18,23,0,0,0,18,24.0951328277588,0,408.938995361328,0,0,0,0,2,0,0,2,21.5309381484985,19.4300003051758,23,26,23,31,10,20.664999961853,0,0,0.611918807029724,0,80,0,20.5526523590088,0,0,2,25.6623134613037,16.7299995422363,24,28.6349992752076,30,10,25.9755487442017,22.6949987411499,28,0,0,2.89947700500488,0,60,0,25.5080575942993,24.6807975769043,24.5731544494629,2,0,0,2,25.8855867385865,25.4099998474121,26.0149993896484,23,21,30,10,25.1049995422363,26.414999961853,0,0,1.46356070041657,0,50,50,50,0,0,25.3551607131958,2,0,0,2,24.2807912826538,22.6749992370606,28.0299997329712,23,26,23,30,10,24.4599990844727,25.0949993133545,0,0,1.00039038062096,0,25,25,25,0,0,24.060869216919,2,0,0,2,23.9561529159546,22.3299999237061,27.9899988174439,26,20,26,30,10,24.8849992752075,25.1299991607666,24.7088060379029,26,0,0,1.46907770633698,0,60,0,0,24.1316452026367,2,0,0,2,25.667763710022,26.3799991607666,26,26.4649991989136,42,10,-4,25.5945682525635,0,0,0,2,25.4276037216187,26.7249994277954,26.585000038147,0,0,3.7411869764328,0,125,5.54723143577576,0,100,25.4904842376709,0,0,0,25.0147180557251,1,0,0,2,24.4012145996094,23.8999996185303,25,23.6949996948243,30,10,-5,23.3961982727051,0,0,0,2,22.751145362854,24.3549995422364,23.6899995803833,0,0,2.78023838996887,0,75,75,75,75,1.26482737064362,0,75,75,75,24.1701641082764,0,0,0,23.594804763794,1,2,0,0,2,22.922667503357,21.0649995803833,30,24.1849994659424,30,10,-5,19.7124147415161,0,0,0,2,22.622748374939,24.1849994659424,30.2649993896485,0,0,2.36008828878403,0,70,70,70,70,0.98591610789299,0,70,70,70,23.6829252243042,0,0,0,22.9109344482422,1,70.1455993652344,0,0,0,5.65455412864685,1,5.65455412864685,0,0,100,0,11.7975
2026-08-22 06:00:00,2,0,0,2,16.2089576721191,20.2299995422363,26,16.3299999237061,30,10,-5,13.2105207443237,0,0,0,2,16.3446865081787,17.4300003051758,17.6099987030029,0,0,1.11318564414978,0,75,75,75,75,1.59155082702637,0,80,80,80,16.5440006256104,0,0,0,12.6634225845337,1,2,0,0,2,15.5667896270752,15.3499994277954,23,21.2399997711182,30,10,-3,12.6984901428223,0,0,0,2,15.578182220459,18.0100002288818,22.939998626709,0,0,1.30040562152863,0,75,75,75,75,1.59061539173126,0,70,70,70,16.4473323822021,0,0,0,14.93274974823,1,0,0,2,0,0,2,26.0485553741455,26.1700000762939,17,17,42,10,-3,25.0193958282471,0,0,0,2,24.4443054199219,26.3400001525879,26.7799987792969,0,0,6.61219310760498,0,60,60,60,8.04768848419189,0,60,60,0,0,100,0,80,24.6816158294678,0,23.8649406433105,426.35595703125,23.9195690155029,426.954223632812,0,0,0,0,0,0,0,2,0,2,21.9721584320068,20.9599990844727,24.1399993896484,20,25,10,-6,24.0914268493652,0,2,23.5457439422607,23.3899993896484,24.7399997711182,0,700,400,0,0.385046660900116,0,40,2.44960904121399,0,35,23.3225040435791,0,0,100,0,11.3840436935425,10,38,23.6974697113037,1,24,23,24.2635097503662,0,411.577056884766,0,24.59938621521,424.102905273438,23.5547962188721,415.274139404297,18,23,0,0,0,18,23.97096824646,0,408.238372802734,0,0,0,0,2,0,0,2,21.5079803466797,19.4200000762939,23,26,23,31,10,20.6599998474121,0,0,0.614832580089569,0,80,0,20.4609336853027,0,0,2,25.6566066741943,16.9499988555908,24,28.5900001525879,30,10,25.9646797180176,22.7199993133545,27.9699993133545,0,0,2.89724397659302,0,60,0,25.5014934539795,24.683650970459,24.5724411010742,2,0,0,2,25.8815536499023,25.4300003051758,26.019998550415,23,21,30,10,25.1000003814697,26.4200000762939,0,0,1.4601366519928,0,50,50,50,0,0,25.3530330657959,2,0,0,2,24.2904453277588,22.7099990844727,27.9499988555908,23,26,23,30,10,24.4799995422363,25.1099987030029,0,0,1.0130603313446,0,25,25,25,0,0,24.05153465271,2,0,0,2,23.9616680145264,22.3899993896484,27.8999996185303,26,20,26,30,10,24.8999996185303,25.1399993896484,24.7043037414551,26,0,0,1.47421383857727,0,60,0,0,24.1202220916748,2,0,0,2,25.6657905578613,26.3999996185303,26,26.4499988555908,42,10,-4,25.5947761535645,0,0,0,2,25.4448566436768,26.7399997711182,26.5799999237061,0,0,3.74586343765259,0,125,5.56100559234619,0,100,25.5119800567627,0,0,0,25.007848739624,1,0,0,2,24.4192142486572,23.8799991607666,25,23.6599998474121,30,10,-5,23.3598232269287,0,0,0,2,22.6935482025146,24.3299999237061,23.6499996185303,0,0,2.78117871284485,0,75,75,75,75,1.2579448223114,0,75,75,75,24.1475887298584,0,0,0,23.5794105529785,1,2,0,0,2,22.8701095581055,21.0599994659424,30,24.1299991607666,30,10,-5,19.6433429718018,0,0,0,2,22.5590629577637,24.1299991607666,30.1299991607666,0,0,1.85899305343628,0,70,70,70,70,0.988646388053894,0,70,70,70,23.6420383453369,0,0,0,22.9064979553223,1,69.0088806152344,0,0,0,5.59480094909668,1,5.59480094909668,0,0,100,0,11.73
