2026-08-22 06:15:00,2,0,0,2,16.1102437973022,20.4899997711182,26,16.2150001525879,30,10,-5,13.0081901550293,0,0,0,2,16.2266759872437,17.3249988555909,17.5049991607666,0,0,1.54162526130676,0,75,75,75,75,1.59141933918,0,80,80,80,16.4332370758057,0,0,0,12.441520690918,1,2,0,0,2,15.43905210495,15.2899994850159,23,20.9949998855591,30,10,-3,12.5742154121399,0,0,0,2,15.4611940383911,17.9149990081787,22.6949996948242,0,0,1.29961591959,0,75,75,75,75,1.59186631441116,0,70,70,70,16.3478631973267,0,0,0,14.8377027511597,1,0,0,2,0,0,2,26.0495929718018,26.1800003051758,17,17,42,10,-3,25.0147638320923,0,0,0,2,24.4438486099244,26.3499994277954,26.7849988937378,0,0,6.59948706626892,0,60,60,60,8.58394050598145,0,60,60,0,0,100,0,80,24.6709041595459,0,23.7534513473511,426.16178894043,23.9145402908325,426.834732055664,0,0,0,0,0,0,0,2,0,2,22.045018196106,21.0600004196167,24.1599998474121,20,25,10,-6,24.0812101364136,0,2,23.5605401992798,23.4299993515015,24.7199993133545,0,700,400,0,0.388857200741768,0,40,2.44987964630127,0,35,23.3405494689942,0,0,100,0,11.4794936180115,10,38,23.6744222640992,1,24,23,24.2617874145508,0,413.319259643555,0,24.4992303848267,425.467712402344,23.5573253631592,415.322586059571,18,23,0,0,0,18,23.977409362793,0,409.285415649414,0,0,0,0,2,0,0,2,21.4936695098877,19.4099998474121,23,26,23,31,10,20.6449995040894,0,0,0.613249272108078,0,80,0,20.4401149749756,0,0,2,25.6481904983521,17.0349998474121,24,28.5649995803833,30,10,25.9586162567139,22.7449998855591,27.9399995803833,0,0,2.90112280845642,0,60,0,25.4987344741822,24.6722393035889,24.5688791275025,2,0,0,2,25.8783702850342,25.439998626709,26.0149993896484,23,21,30,10,25.1399993896485,26.4099998474121,0,0,1.46547335386277,0,50,50,50,0,0,25.345760345459,2,0,0,2,24.2950887680054,22.7549991607666,27.8499994277955,23,26,23,30,10,24.4899997711182,25.1199989318848,0,0,0.995575040578842,0,25,25,25,0,0,24.0398216247559,2,0,0,2,23.9691715240479,22.460000038147,27.8199996948242,26,20,26,30,10,24.9049997329712,25.1449995040894,24.6997194290161,26,0,0,1.47109806537629,0,60,0,0,24.1086654663086,2,0,0,2,25.6692934036255,26.3949995040894,26,26.4649991989136,42,10,-4,25.586748123169,0,0,0,2,25.4575920104981,26.7299995422363,26.5799999237061,0,0,3.73934733867646,0,125,5.86312580108643,0,100,25.530873298645,0,0,0,25.0012512207032,1,0,0,2,24.3791103363037,23.8450002670288,25,23.6199998855591,30,10,-5,23.3165254592896,0,0,0,2,22.6300840377808,24.2949991226196,23.5999994277954,0,0,3.16316092014313,0,75,75,75,75,1.25390040874481,0,75,75,75,24.1273002624512,0,0,0,23.5384874343872,1,2,0,0,2,22.8190517425537,21.0549993515015,30,24.0900001525879,30,10,-5,19.5809526443481,0,0,0,2,22.4874267578125,24.0849990844727,29.979998588562,0,0,1.86136293411255,0,70,70,70,70,0.984594881534576,0,70,70,70,23.5904369354248,0,0,0,22.8259544372559,1,68.2304763793946,0,0,0,5.6785991191864,1,5.67536902427674,0,0,100,0,11.7875
2026-08-22 06:30:00,2,0,0,2,16.0442657470703,20.7399997711182,26,16.1199989318848,30,10,-5,12.7724962234497,0,0,0,2,16.1138248443604,17.2199993133545,17.3899993896484,0,0,1.9817807674408,0,75,75,75,75,1.58928906917572,0,80,80,80,16.3180274963379,0,0,0,12.2570037841797,1,2,0,0,2,15.3194360733032,15.2299995422363,23,20.7700004577637,30,10,-3,12.340371131897,0,0,0,2,15.3575639724731,17.8099994659424,22.3799991607666,0,0,1.30006814002991,0,75,75,75,75,1.59008717536926,0,70,70,70,16.2597579956055,0,0,0,14.7455377578735,1,0,0,2,0,0,2,26.0504283905029,26.189998626709,17,17,42,10,-3,25.0128631591797,0,0,0,2,24.4412975311279,26.3599987030029,26.7899990081787,0,0,6.5994553565979,0,60,60,60,8.58051872253418,0,60,60,0,0,100,0,80,24.6619548797607,0,23.7585067749023,425.988372802734,23.9155044555664,428.962127685547,0,0,0,0,0,0,0,2,0,2,22.1104221343994,21.1700000762939,24.1599998474121,20,25,10,-6,24.0714492797852,0,2,23.5776882171631,23.439998626709,24.6800003051758,0,700,400,0,0.388071209192276,0,40,2.45366430282593,0,35,23.3724365234375,0,0,100,0,11.5761137008667,10,38,23.6443481445312,1,24,23,24.2696495056152,0,413.609527587891,0,24.4863243103027,427.998596191406,23.5660820007324,416.789855957031,18,23,0,0,0,18,24.0735473632812,0,409.13037109375,0,0,0,0,2,0,0,2,21.4805660247803,19.4099998474121,23,26,23,31,10,20.6399993896484,0,0,0.613545000553131,0,80,0,20.406759262085,0,0,2,25.6446990966797,17.0900001525879,24,28.519998550415,30,10,25.9544219970703,22.7799987792969,27.9099998474121,0,0,2.90155339241028,0,60,0,25.4970073699951,24.6408710479736,24.5624656677246,2,0,0,2,25.8754596710205,25.4200000762939,26,23,21,30,10,25.1099987030029,26.3999996185303,0,0,1.46711313724518,0,50,50,50,0,0,25.3460273742676,2,0,0,2,24.2958526611328,22.8099994659424,27.7399997711182,23,26,23,30,10,24.519998550415,25.1199989318848,0,0,0.989368736743927,0,25,25,25,0,0,24.0273380279541,2,0,0,2,23.9797306060791,22.519998550415,27.7399997711182,26,20,26,30,10,24.9099998474121,25.1599998474121,24.6960372924805,26,0,0,1.46866619586945,0,60,0,0,24.0981178283691,2,0,0,2,25.682165145874,26.3999996185303,26,26.4699993133545,42,10,-4,25.5882987976074,0,0,0,2,25.4658794403076,26.7399997711182,26.5799999237061,0,0,3.74491930007935,0,125,5.55069971084595,0,100,25.5472354888916,0,0,0,24.9785938262939,1,0,0,2,24.3662586212158,23.8299999237061,25,23.5799999237061,30,10,-5,23.2889709472656,0,0,0,2,22.5749187469482,24.25,23.5399990081787,0,0,2.77944588661194,0,75,75,75,75,1.25265026092529,0,75,75,75,24.1067562103271,0,0,0,23.5020542144775,1,2,0,0,2,22.7640247344971,21.0699996948242,30,24.0599994659424,30,10,-5,19.4594116210938,0,0,0,2,22.4018630981445,24.0599994659424,29.8400001525879,0,0,1.67339944839478,0,70,70,70,70,0.987564265727997,0,70,70,70,23.5507831573486,0,0,0,22.7766857147217,1,70.0054779052734,0,0,0,5.52489995956421,1,5.52489995956421,0,0,100,0,11.845
2026-08-22 06:45:00,2,0,0,2,16.0315036773682,20.9549989700318,26,16.0149993896485,30,10,-5,12.8748083114624,0,0,0,2,16.0046248435974,17.1199998855591,17.2899999618531,0,0,2.07600700855255,0,75,75,75,75,1.59007918834687,0,80,80,80,16.1923332214356,0,0,0,12.2835865020752,1,2,0,0,2,15.2130751609802,15.1500000953674,23,20.5549993515015,30,10,-3,12.2707767486573,0,0,0,2,15.2222604751587,17.7200002670288,22.1349992752076,0,0,1.29973089694977,0,75,75,75,75,1.59051048755646,0,70,70,70,16.1451578140259,0,0,0,14.6432332992554,1,0,0,2,0,0,2,26.0523090362549,26.1949987411499,17,17,42,10,-3,25.005449295044,0,0,0,2,24.4273338317871,26.3599987030029,26.7849988937378,0,0,6.59934806823731,0,60,60,60,8.59169435501099,0,60,60,0,0,100,0,80,24.6590738296509,0,23.7629728317261,427.227569580078,23.9110164642334,429.834014892578,0,0,0,0,0,0,0,2,0,2,22.1909885406495,21.2699995040894,24.1549997329712,20,25,10,-6,24.0608425140381,0,2,23.5867910385132,23.4849996566773,24.5849990844727,0,700,400,0,0.386324808001518,0,40,2.45598983764648,0,35,23.3899450302124,0,0,100,0,11.6312012672424,10,38,23.632981300354,1,24,23,24.2595472335815,0,413.346878051758,0,24.4969749450684,427.969039916993,23.5158882141113,419.059463500977,18,23,0,0,0,18,24.0378475189209,0,409.550994873047,0,0,0,0,2,0,0,2,21.4626951217652,19.3949995040894,23,26,23,31,10,20.6349992752075,0,0,0.611825227737427,0,80,0,20.3721361160279,0,0,2,25.6377563476563,17.1999998092651,24,28.5,30,10,25.9458866119385,22.7949991226196,27.8999996185303,0,0,2.89776384830475,0,60,0,25.4910345077515,24.604513168335,24.5289735794068,2,0,0,2,25.8689422607422,25.4349994659424,25.9949998855591,23,21,30,10,25.1549997329712,26.3999996185303,0,0,1.46057635545731,0,50,50,50,0,0,25.3414402008057,2,0,0,2,24.3009538650513,22.8450002670288,27.6749992370606,23,26,23,30,10,24.524998664856,25.1349992752075,0,0,0.985004216432572,0,25,25,25,0,0,24.0230751037598,2,0,0,2,23.9815921783447,22.5699996948242,27.6449995040894,26,20,26,30,10,24.9099998474121,25.1549997329712,24.6901769638062,26,0,0,1.46988153457642,0,60,0,0,24.0913467407227,2,0,0,2,25.685248374939,26.3999996185303,26,26.4699993133545,42,10,-4,25.5922794342041,0,0,0,2,25.475438117981,26.7399997711182,26.5799999237061,0,0,3.741770029068,0,125,5.86309862136841,0,100,25.5636615753174,0,0,0,24.988715171814,1,0,0,2,24.3464021682739,23.7849998474121,25,23.5299987792969,30,10,-5,23.2392320632935,0,0,0,2,22.5237665176392,24.2199993133545,23.4949989318848,0,0,3.30512952804566,0,75,75,75,75,1.2508779168129,0,75,75,75,24.0817403793335,0,0,0,23.4757766723633,1,2,0,0,2,22.6980257034302,21.0699996948242,30,23.9849996566773,30,10,-5,19.3679323196412,0,0,0,2,22.3233137130737,24.0149993896485,29.6749992370606,0,0,1.86095571517944,0,70,70,70,70,0.985733509063721,0,70,70,70,23.5124893188477,0,0,0,22.7230243682862,1,69.6510276794434,0,0,0,5.49535465240479,1,5.49535465240479,0,0,100,0,11.9025
2026-08-22 07:00:00,2,0,0,2,15.9942493438721,21.1499996185303,26,15.9099998474121,30,10,-5,12.8921384811401,0,0,0,2,15.9108953475952,17.0200004577637,17.1999988555908,0,0,2.77839922904968,0,75,75,75,75,1.59030640125275,0,80,80,80,16.0813732147217,0,0,0,12.3312673568726,1,2,0,0,2,15.1063594818115,15.0899991989136,23,20.3400001525879,30,10,-3,12.2627964019775,0,0,0,2,15.1033630371094,17.6199989318848,21.7999992370605,0,0,1.40159571170807,0,75,75,75,75,1.58901584148407,0,70,70,70,16.0404529571533,0,0,0,14.5407094955444,1,0,0,2,0,0,2,26.0540065765381,26.1999988555908,17,17,42,10,-3,24.9958305358887,0,0,0,2,24.4103164672852,26.3699989318848,26.7799987792969,0,0,6.60019111633301,0,60,60,60,8.59118843078613,0,60,60,0,0,100,0,80,24.6617298126221,0,23.7470989227295,427.183258056641,23.9177474975586,431.251281738281,0,0,0,0,0,0,0,2,0,2,22.253267288208,21.3699989318848,24.1000003814697,20,25,10,-6,24.0308818817139,0,2,23.5986423492432,23.4899997711182,24.4499988555908,0,700,400,0,0.383616596460342,0,40,2.469083070755,0,35,23.4023151397705,0,0,100,0,11.630633354187,10,38,23.5783195495605,1,24,23,24.2779598236084,0,413.542236328125,0,24.5016670227051,426.743927001953,23.4653148651123,418.207000732422,18,23,0,0,0,18,23.8945293426514,0,411.457275390625,0,0,0,0,2,0,0,2,21.4448299407959,19.3899993896484,23,26,23,31,10,20.6099987030029,0,0,0.613060593605042,0,80,0,20.2998924255371,0,0,2,25.6316776275635,17.2099990844727,24,28.4899997711182,30,10,25.9339466094971,22.8099994659424,27.8899993896484,0,0,2.90080380439758,0,60,0,25.4866237640381,24.5624656677246,24.4997634887695,2,0,0,2,25.864164352417,25.4699993133545,25.9899997711182,23,21,30,10,25.1599998474121,26.3999996185303,0,0,1.46413064002991,0,50,50,50,0,0,25.3327445983887,2,0,0,2,24.2996425628662,22.8899993896484,27.5799999237061,23,26,23,30,10,24.5499992370605,25.1299991607666,0,0,0.981476843357086,0,25,25,25,0,0,24.0075950622559,2,0,0,2,23.9815998077393,22.5799999237061,27.5699996948242,26,20,26,30,10,24.9200000762939,25.1599998474121,24.6853904724121,26,0,0,1.46799206733704,0,60,0,0,24.0722522735596,2,0,0,2,25.6793098449707,26.3999996185303,26,26.4599990844727,42,10,-4,25.5984420776367,0,0,0,2,25.4904003143311,26.7399997711182,26.5699996948242,0,0,3.75055480003357,0,125,5.55741214752197,0,100,25.5807857513428,0,0,0,24.9942569732666,1,0,0,2,24.3413753509521,23.7600002288818,25,23.4899997711182,30,10,-5,23.2053565979004,0,0,0,2,22.4885482788086,24.1999988555908,23.4300003051758,0,0,3.59433054924011,0,75,75,75,75,1.25248003005981,0,75,75,75,24.0601673126221,0,0,0,23.4530735015869,1,2,0,0,2,22.6526737213135,21.0499992370605,30,23.9499988555908,30,10,-5,19.2779636383057,0,0,0,2,22.2552356719971,23.9699993133545,29.519998550415,0,0,2.11629796028137,0,70,70,70,70,0.983857035636902,0,70,70,70,23.4575729370117,0,0,0,22.6823883056641,1,69.5839691162109,0,0,0,5.39286994934082,1,5.39286994934082,0,0,100,0,11.96
2026-08-22 07:15:00,2,0,0,2,15.9126591682434,21.3249998092652,26,15.8349995613098,30,10,-5,13.0522174835205,0,0,0,2,15.7987666130066,16.9299993515015,17.0949993133545,0,0,1.1142904162407,0,75,75,75,75,1.59049195051194,0,80,80,80,16.0065379142762,0,0,0,13.0827550888062,1,2,0,0,2,15.0022387504578,15.0249996185303,23,20.1099996566773,30,10,-3,12.3471632003784,0,0,0,2,15.0256676673889,17.539999961853,21.6499996185303,0,0,1.43694961071014,0,75,75,75,75,1.59271466732025,0,70,70,70,15.8722519874573,0,0,0,14.451250076294,1,0,0,2,0,0,2,26.0539960861206,26.2199993133545,17,17,42,10,-3,24.9933414459229,0,0,0,2,24.4135398864746,26.3699989318848,26.7649993896484,0,0,6.60249280929566,0,60,60,60,8.58636665344238,0,60,60,0,0,100,0,80,24.6444664001465,0,23.7581901550293,428.215515136719,23.9153146743775,431.038955688477,0,0,0,0,0,0,0,2,0,2,22.2965250015259,21.4449996948242,24.0399990081787,20,25,10,-6,24.007064819336,0,2,23.5992860794068,23.4899997711182,24.3050003051758,0,700,400,0,0.387466713786126,0,40,2.5436978340149,0,35,23.4179239273072,0,0,100,0,11.7109513282776,10,38,23.5605325698853,1,24,23,24.2194433212281,0,415.578186035157,0,24.293098449707,426.419311523438,23.5041885375977,419.719802856446,18,23,0,0,0,18,24.0040683746338,0,411.604919433594,0,0,0,0,2,0,0,2,21.4359302520752,19.3799991607666,23,26,23,31,10,20.6099987030029,0,0,0.613592088222503,0,80,0,20.2590446472168,0,0,2,25.6242170333863,17.2699995040894,24,28.420000076294,30,10,25.9218435287476,22.8149995803833,27.8749990463257,0,0,2.89952051639557,0,60,0,25.4796171188355,24.5311107635498,24.4698448181153,2,0,0,2,25.8581762313843,25.4549989700318,25.9949998855591,23,21,30,10,25.1800003051758,26.3949995040894,0,0,1.46457332372666,0,50,50,50,0,0,25.3318061828614,2,0,0,2,24.2987279891968,22.9349994659424,27.4899988174439,23,26,23,30,10,24.5699996948242,25.1199989318848,0,0,0.984631061553955,0,25,25,25,0,0,23.9869995117188,2,0,0,2,23.9766244888306,22.664999961853,27.4799995422363,26,20,26,30,10,24.9200000762939,25.1499996185303,24.6820726394653,26,0,0,1.47235286235809,0,60,0,0,24.0607099533081,2,0,0,2,25.6814031600953,26.4049997329712,26,26.4649991989136,42,10,-4,25.5864639282227,0,0,0,2,25.5007934570313,26.75,26.5799999237061,0,0,3.74150216579437,0,125,5.54822587966919,0,100,25.5963869094849,0,0,0,24.9836988449097,1,0,0,2,24.2866477966309,23.7299995422363,25,23.4549989700318,30,10,-5,23.165620803833,0,0,0,2,22.4635229110718,24.170000076294,23.3999996185303,0,0,2.78109931945801,0,75,75,75,75,1.2511522769928,0,75,75,75,24.0340576171875,0,0,0,23.4152526855469,1,2,0,0,2,22.5918655395508,21.0599994659424,30,23.8849992752076,30,10,-5,19.2272281646729,0,0,0,2,22.1880397796631,23.9299993515015,29.3899984359741,0,0,1.86525064706803,0,70,70,70,70,0.983470052480698,0,70,70,70,23.4116353988648,0,0,0,22.636287689209,1,67.4048194885254,0,0,0,5.38285374641418,1,5.38285374641418,0,0,100,0,12.02
2026-08-22 07:30:00,2,0,0,2,16.0351638793945,21.4899997711182,26,15.7599992752075,30,10,-5,13.5267724990845,0,0,0,2,15.7119789123535,16.8400001525879,17.0299987792969,0,0,1.11150574684143,0,75,75,75,75,1.59005570411682,0,80,80,80,15.936975479126,0,0,0,14.5280857086182,1,2,0,0,2,14.9813461303711,14.9899997711182,23,19.9099998474121,30,10,-3,12.7192363739014,0,0,0,2,14.9325084686279,17.4599990844727,21.4699993133545,0,0,2.26484942436218,0,75,75,75,75,1.5927722454071,0,70,70,70,15.7728538513184,0,0,0,14.3693332672119,1,0,0,2,0,0,2,26.0534553527832,26.2299995422363,17,17,42,10,-3,24.9943351745605,0,0,0,2,24.4135456085205,26.3699989318848,26.769998550415,0,0,6.60355997085571,0,60,60,60,8.5990743637085,0,60,60,0,0,100,0,80,24.6423454284668,0,23.7566909790039,428.186340332031,23.9162883758545,428.82373046875,0,0,0,0,0,0,0,2,0,2,22.3260478973389,21.5299987792969,23.9899997711182,20,25,10,-6,23.9898509979248,0,2,23.6029167175293,23.4899997711182,24.1800003051758,0,700,400,0,0.383458882570267,0,40,2.44865417480469,0,35,23.4261627197266,0,0,100,0,11.7482795715332,10,38,23.5426712036133,1,24,23,24.1648826599121,0,415.821838378906,0,24.1781597137451,428.218811035156,23.4504547119141,419.426300048828,18,23,0,0,0,18,24.0002880096436,0,411.402954101562,0,0,0,0,2,0,0,2,21.4287338256836,19.3799991607666,23,26,23,31,10,20.6000003814697,0,0,0.612401068210602,0,80,0,20.2584495544434,0,0,2,25.6193218231201,17.2999992370605,24,28.3999996185303,30,10,25.9113903045654,22.8500003814697,27.8400001525879,0,0,2.89884543418884,0,60,0,25.4758205413818,24.4997634887695,24.4470500946045,2,0,0,2,25.8604488372803,25.4300003051758,25.9799995422363,23,21,30,10,25.1999988555908,26.3899993896484,0,0,1.45870089530945,0,50,50,50,0,0,25.3206348419189,2,0,0,2,24.2970523834229,22.9799995422363,27.4099998474121,23,26,23,30,10,24.5900001525879,25.1099987030029,0,0,0.979182243347168,0,25,25,25,0,0,23.9771728515625,2,0,0,2,23.9712104797363,22.6999988555908,27.4099998474121,26,20,26,30,10,24.9200000762939,25.1599998474121,24.6793231964111,26,0,0,1.46747779846191,0,60,0,0,24.0532073974609,2,0,0,2,25.7012195587158,26.4099998474121,26,26.4699993133545,42,10,-4,25.5740261077881,0,0,0,2,25.5073432922363,26.75,26.5799999237061,0,0,3.74823951721191,0,125,6.18800020217896,0,100,25.6074523925781,0,0,0,24.9806327819824,1,0,0,2,24.242525100708,23.6999988555908,25,23.4200000762939,30,10,-5,23.1198406219482,0,0,0,2,22.3907947540283,24.1199989318848,23.3799991607666,0,0,2.77599620819092,0,75,75,75,75,1.2502806186676,0,75,75,75,24.0053195953369,0,0,0,23.369909286499,1,2,0,0,2,22.5337715148926,21.0399990081787,30,23.8400001525879,30,10,-5,19.2236709594727,0,0,0,2,22.1176013946533,23.8699989318848,29.2299995422363,0,0,1.85994470119476,0,70,70,70,70,0.981488108634949,0,70,70,70,23.3602561950684,0,0,0,22.5808410644531,1,68.4786834716797,0,0,0,5.42601013183594,1,5.42601013183594,0,0,100,0,12.08
2026-08-22 07:45:00,2,0,0,2,16.0995540618897,21.6699991226197,26,15.7149996757508,30,10,-5,14.0179624557495,0,0,0,2,15.6394309997559,16.7699995040894,16.9649991989136,0,0,0.860670685768125,0,75,75,75,75,1.59363281726838,0,80,80,80,16.0016870498658,0,0,0,16.6137704849243,1,2,0,0,2,15.1137561798096,14.9849996566773,23,19.7399997711182,30,10,-3,13.4691534042359,0,0,0,2,14.8600721359253,17.4099998474121,21.3299999237061,0,0,1.29508274793625,0,75,75,75,75,1.58979099988937,0,70,70,70,15.7728242874146,0,0,0,14.3075184822083,1,0,0,2,0,0,2,26.0527648925781,26.2349996566773,17,17,42,10,-3,24.9942674636841,0,0,0,2,24.4230575561524,26.3849992752075,26.7849988937378,0,0,6.60571599006653,0,60,60,60,8.50369310379028,0,60,60,0,0,100,0,80,24.6359434127808,0,23.7609453201294,428.338760375977,23.9167203903199,432.132431030274,0,0,0,0,0,0,0,2,0,2,22.3563709259033,21.6049995422363,23.9549989700318,20,25,10,-6,23.9801168441773,0,2,23.6074638366699,23.5099992752075,24.0999994277955,0,700,400,0,0.387855365872383,0,40,2.97604048252106,0,35,23.4265613555908,0,0,100,0,11.7194719314576,10,38,23.5240325927734,1,24,23,24.1151199340821,0,414.724716186524,0,24.3985195159912,429.399154663086,23.4613952636719,417.761535644531,18,23,0,0,0,18,23.9848794937134,0,411.837936401368,0,0,0,0,2,0,0,2,21.4069404602051,19.3500003814697,23,26,23,31,10,20.585000038147,0,0,0.611357361078263,0,80,0,20.2665128707886,0,0,2,25.6123733520508,17.4149990081787,24,28.3749990463257,30,10,25.9002599716187,22.8799991607666,27.8199996948243,0,0,2.89837622642518,0,60,0,25.4685726165772,24.4463367462159,24.4263973236084,2,0,0,2,25.85733127594,25.4449987411499,25.9799995422364,23,21,30,10,25.2399997711182,26.3849992752075,0,0,1.46245396137238,0,50,50,50,0,0,25.3202419281006,2,0,0,2,24.2923526763916,23,27.3349990844727,23,26,23,30,10,24.6099987030029,25.1099996566773,0,0,0.980214148759842,0,25,25,25,0,0,23.9709873199463,2,0,0,2,23.9663639068604,22.7399997711182,27.3199996948242,26,20,26,30,10,24.9200000762939,25.1399993896484,24.6753540039063,26,0,0,1.46840518712998,0,60,0,0,24.0420799255371,2,0,0,2,25.6940078735352,26.4049997329712,26,26.4549989700318,42,10,-4,25.5861778259278,0,0,0,2,25.5151033401489,26.7449998855591,26.5749998092652,0,0,3.7479772567749,0,125,5.5565402507782,0,100,25.6225118637085,0,0,0,24.9864301681519,1,0,0,2,24.142674446106,23.6750001907349,25,23.3649997711182,30,10,-5,23.0675086975098,0,0,0,2,22.3485889434815,24.0699996948243,23.3049993515015,0,0,2.29270249605179,0,75,75,75,75,1.24971431493759,0,75,75,75,23.9755668640137,0,0,0,23.3292493820191,1,2,0,0,2,22.5050277709961,21.0399990081787,30,23.8049993515015,30,10,-5,19.1622648239136,0,0,0,2,22.0560359954834,23.8299999237061,29.0999994277954,0,0,1.85989582538605,0,70,70,70,70,0.983446776866913,0,70,70,70,23.3268871307373,0,0,0,22.4995908737183,1,70.2716827392578,0,0,0,5.57201337814331,1,5.57201337814331,0,0,100,0,12.14
2026-08-22 08:00:00,2,0,0,2,16.211576461792,21.8400001525879,26,15.7299995422363,30,10,-5,14.6405782699585,0,0,0,2,15.5889205932617,16.7099990844727,17,0,0,2.0738091468811,0,75,75,75,75,1.60126316547394,0,80,80,80,16.109977722168,0,0,0,18.9431228637695,1,2,0,0,2,15.4649848937988,15.0099992752075,23,19.5900001525879,30,10,-3,14.2583742141724,0,0,0,2,14.8517284393311,17.4099998474121,21.1199989318848,0,0,1.30476367473602,0,75,75,75,75,1.59064650535583,0,70,70,70,15.7260761260986,0,0,0,14.2796669006348,1,0,0,2,0,0,2,26.0522480010986,26.2299995422363,17,17,42,10,-3,24.9933834075928,0,0,0,2,24.4128227233887,26.3699989318848,26.7799987792969,0,0,6.60647678375244,0,60,60,60,8.60075664520264,0,60,60,0,0,100,0,80,24.6405220031738,0,23.7629585266113,428.248077392578,23.9166030883789,433.203582763672,0,0,0,0,0,0,0,2,0,2,22.3877353668213,21.6800003051758,23.9200000762939,20,25,10,-6,23.9657173156738,0,2,23.611686706543,23.5299987792969,24.019998550415,0,700,400,0,0.386405646800995,0,40,3.50996851921082,0,35,23.428768157959,0,0,100,0,11.7280254364014,10,38,23.5032424926758,1,24,23,24.0536613464355,0,413.482299804688,0,24.4863948822021,431.438323974609,23.4656867980957,418.776306152344,18,23,0,0,0,18,24.0724220275879,0,410.277252197266,0,0,0,0,2,0,0,2,21.3748035430908,19.3400001525879,23,26,23,31,10,20.5799999237061,0,0,0.609972059726715,0,80,0,20.2267227172852,0,0,2,25.6071243286133,17.3799991607666,24,28.3499984741211,30,10,25.8912982940674,22.9099998474121,27.7899990081787,0,0,2.89829874038696,0,60,0,25.4610347747803,24.4271087646484,24.4100151062012,2,0,0,2,25.8564834594727,25.4599990844727,25.9799995422363,23,21,30,10,25.2199993133545,26.3799991607666,0,0,1.46025025844574,0,50,50,50,0,0,25.3178367614746,2,0,0,2,24.2870388031006,23.0399990081787,27.2600002288818,23,26,23,30,10,24.6099987030029,25.1000003814697,0,0,0.981520235538483,0,25,25,25,0,0,23.9623889923096,2,0,0,2,23.9637660980225,22.7899990081787,27.269998550415,26,20,26,30,10,24.9300003051758,25.1399993896484,24.6710319519043,26,0,0,1.4670147895813,0,60,0,0,24.0347213745117,2,0,0,2,25.694938659668,26.4099998474121,26,26.4699993133545,42,10,-4,25.5879764556885,0,0,0,2,25.5245037078857,26.75,26.5799999237061,0,0,3.74620509147644,0,125,5.55639457702637,0,100,25.6363487243652,0,0,0,24.9818706512451,1,0,0,2,24.1491584777832,23.6299991607666,25,23.3199996948242,30,10,-5,23.0250339508057,0,0,0,2,22.2881889343262,24.0499992370605,23.2399997711182,0,0,2.03359603881836,0,75,75,75,75,1.25057661533356,0,75,75,75,23.9357166290283,0,0,0,23.3210754394531,1,2,0,0,2,22.4513244628906,21.0299987792969,30,23.7399997711182,30,10,-5,19.0948657989502,0,0,0,2,22.0008335113525,23.8099994659424,28.9300003051758,0,0,1.85950303077698,0,70,70,70,70,0.985241055488586,0,70,70,70,23.2866039276123,0,0,0,22.4383792877197,1,69.9287261962891,0,0,0,5.54323530197144,1,5.54323530197144,0,0,100,0,12.2
2026-08-22 08:15:00,2,0,0,2,16.4721069335938,21.8649997711182,26,15.8599996566773,30,10,-5,15.4185085296631,0,0,0,2,15.5655331611634,16.7099990844727,17.1249990463257,0,0,2.01170462369919,0,75,75,75,75,1.60335373878479,0,80,80,80,16.2273654937744,0,0,0,20.3897218704224,1,2,0,0,2,15.9461946487427,15.0449995994568,23,19.4700002670288,30,10,-3,14.9032053947449,0,0,0,2,14.92178440094,17.460000038147,20.9999990463257,0,0,1.28824990987778,0,75,75,75,75,1.58963751792908,0,70,70,70,15.736819267273,0,0,0,14.2790951728821,1,0,0,2,0,0,2,26.0510206222534,26.2349996566773,17,17,42,10,-3,25.0000677108765,0,0,0,2,24.430253982544,26.3949995040894,26.7849988937378,0,0,6.59557151794434,0,60,60,60,8.58489894866944,0,60,60,0,0,100,0,80,24.6498537063599,0,23.7535848617554,429.232421875,23.9146032333374,432.155624389649,0,0,0,0,0,0,0,2,0,2,22.4112462997437,21.7649993896485,23.9099998474121,20,25,10,-6,23.9540424346924,0,2,23.6133918762207,23.5449991226196,23.9549999237061,0,700,400,0,0.385306671261788,0,40,3.50528717041016,0,35,23.425217628479,0,0,100,0,11.7126541137696,10,38,23.4764232635498,1,24,23,24.0623073577881,0,413.575393676758,0,24.4515628814697,428.328338623047,23.4531850814819,419.444625854492,18,23,0,0,0,18,23.9964427947998,0,412.047302246094,0,0,0,0,2,0,0,2,21.3488216400147,19.3249998092652,23,26,23,31,10,20.5599994659424,0,0,0.612409889698029,0,80,0,20.2260103225708,0,0,2,25.600923538208,17.6549997329712,24,28.3299999237061,30,10,25.8796892166138,22.9250001907349,27.7849988937378,0,0,2.89627742767334,0,60,0,25.4572153091431,24.4028968811035,24.3950634002686,2,0,0,2,25.8532638549805,25.4649991989136,25.9649991989136,23,21,30,10,25.269998550415,26.3749990463257,0,0,1.46173429489136,0,50,50,50,0,0,25.3128871917725,2,0,0,2,24.2863683700562,23.0649995803833,27.1899995803833,23,26,23,30,10,24.6249990463257,25.0999994277954,0,0,0.981258064508438,0,25,25,25,0,0,23.9484186172486,2,0,0,2,23.9564485549927,22.8299999237061,27.1699991226196,26,20,26,30,10,24.9200000762939,25.1249990463257,24.6679306030274,26,0,0,1.46671378612519,0,60,0,0,24.018590927124,2,0,0,2,25.6965017318726,26.414999961853,26,26.4699993133545,42,10,-4,25.5810022354126,0,0,0,2,25.5337572097778,26.75,26.5799999237061,0,0,3.73891699314118,0,125,5.54824662208557,0,100,25.6487283706665,0,0,0,24.979663848877,1,0,0,2,24.1061058044434,23.6049995422363,25,23.2849988937378,30,10,-5,22.9892826080323,0,0,0,2,22.2430486679077,24.0299987792969,23.2249994277954,0,0,1.80845850706101,0,75,75,75,75,1.24844151735306,0,75,75,75,23.9006509780884,0,0,0,23.2938375473023,1,2,0,0,2,22.4143438339234,21.005000114441,30,23.6949996948243,30,10,-5,19.2202768325806,0,0,0,2,21.9752283096314,23.7499990463257,28.8199987411499,0,0,1.86217099428177,0,70,70,70,70,0.983653813600541,0,70,70,70,23.241626739502,0,0,0,22.3855447769165,1,69.9069938659668,0,0,0,5.77190065383911,1,5.77190065383911,0,0,100,0,12.2575
2026-08-22 08:30:00,2,0,0,2,17.0261535644531,21.6700000762939,26,16.25,30,10,-5,16.123556137085,0,0,0,2,15.5717325210571,16.7700004577637,17.5200004577637,0,0,1.11307060718536,0,75,75,75,75,1.60694682598114,0,80,80,80,16.4256076812744,0,0,0,22.1031970977783,1,2,0,0,2,16.5119571685791,15.1199998855591,23,19.3599987030029,30,10,-3,15.6998348236084,0,0,0,2,15.0480251312256,17.6000003814697,20.9200000762939,0,0,1.28437888622284,0,75,75,75,75,1.58962607383728,0,70,70,70,15.7409620285034,0,0,0,14.3064575195312,1,0,0,2,0,0,2,26.0505123138428,26.2399997711182,17,17,42,10,-3,25.003475189209,0,0,0,2,24.435302734375,26.3799991607666,26.769998550415,0,0,6.5930700302124,0,60,60,60,8.58099460601807,0,60,60,0,0,100,0,80,24.6449298858643,0,23.7600002288818,429.180419921875,23.9183044433594,432.235626220703,0,0,0,0,0,0,0,2,0,2,22.4302349090576,21.8299999237061,23.8899993896484,20,25,10,-6,23.9399089813232,0,2,23.6175117492676,23.5799999237061,23.9099998474121,0,700,400,0,0.386415749788284,0,40,3.50667023658752,0,35,23.4044094085693,0,0,100,0,11.6741609573364,10,38,23.4705581665039,1,24,23,24.0624885559082,0,413.22802734375,0,24.3813705444336,426.674438476562,23.4660701751709,420.111083984375,18,23,0,0,0,18,24.0029125213623,0,411.669860839844,0,0,0,0,2,0,0,2,21.3305625915527,19.3099994659424,23,26,23,31,10,20.5399990081787,0,0,0.611581444740295,0,80,0,20.2494163513184,0,0,2,25.5968990325928,17.6199989318848,24,28.2899990081787,30,10,25.8726768493652,22.939998626709,27.769998550415,0,0,2.89957451820374,0,60,0,25.4517917633057,24.3672962188721,24.3715667724609,2,0,0,2,25.8506374359131,25.4799995422363,25.9599990844727,23,21,30,10,25.269998550415,26.3799991607666,0,0,1.45993888378143,0,50,50,50,0,0,25.31272315979,2,0,0,2,24.286958694458,23.1099987030029,27.1199989318848,23,26,23,30,10,24.6399993896484,25.1000003814697,0,0,0.979829668998718,0,25,25,25,0,0,23.9446620941162,2,0,0,2,23.9484596252441,22.8899993896484,27.1099987030029,26,20,26,30,10,24.9200000762939,25.1099987030029,24.6646251678467,26,0,0,1.46347904205322,0,60,0,0,24.0160160064697,2,0,0,2,25.7039241790771,26.4099998474121,26,26.4599990844727,42,10,-4,25.5800743103027,0,0,0,2,25.5398597717285,26.75,26.5799999237061,0,0,3.73987817764282,0,125,5.54724740982056,0,100,25.6599369049072,0,0,0,24.9759559631348,1,0,0,2,24.0565319061279,23.5900001525879,25,23.25,30,10,-5,22.9491539001465,0,0,0,2,22.1809043884277,23.9799995422363,23.1999988555908,0,0,1.8107293844223,0,75,75,75,75,1.24848031997681,0,75,75,75,23.8673858642578,0,0,0,23.2762355804443,1,2,0,0,2,22.3683395385742,21.0100002288818,30,23.6599998474121,30,10,-5,19.3131828308105,0,0,0,2,21.9512138366699,23.7099990844727,28.6700000762939,0,0,1.86126136779785,0,70,70,70,70,0.984571933746338,0,70,70,70,23.193172454834,0,0,0,22.3293933868408,1,60.4429588317871,0,0,0,6.07128715515137,1,6.07128715515137,0,0,100,0,12.315
2026-08-22 08:45:00,2,0,0,2,17.6276388168335,21.5999994277955,26,16.875,30,10,-5,16.6958932876587,0,0,0,2,15.6079292297364,16.9399995803833,18.1349992752075,0,0,0.958750486373904,0,75,75,75,75,1.60833603143692,0,80,80,80,16.7041540145874,0,0,0,23.0704364776612,1,2,0,0,2,17.2020864486695,15.2349996566773,23,19.2799997329712,30,10,-3,16.7800531387329,0,0,0,2,15.2757821083069,17.7749996185303,20.8299999237061,0,0,1.76781016588211,0,75,75,75,75,1.59024155139923,0,70,70,70,15.7820229530335,0,0,0,14.3887100219727,1,0,0,2,0,0,2,26.0509004592896,26.2349996566773,17,17,42,10,-3,25.0088977813721,0,0,0,2,24.4385557174683,26.3949995040894,26.7649993896484,0,0,6.60310626029968,0,60,60,60,7.9818263053894,0,60,60,0,0,100,0,80,24.654993057251,0,23.7507905960083,431.231903076172,23.9160585403443,432.028945922852,0,0,0,0,0,0,0,2,0,2,22.4401693344117,21.9049997329712,23.8849992752075,20,25,10,-6,23.9349279403687,0,2,23.6211051940918,23.5699996948243,23.8799991607666,0,700,400,0,0.38333822786808,0,40,2.42266261577606,0,35,23.4012336730957,0,0,100,0,11.6409211158753,10,38,23.476788520813,1,24,23,24.0561370849609,0,411.350936889649,0,24.3991737365723,426.993225097656,23.4555101394654,420.76693725586,18,23,0,0,0,18,24.0746097564698,0,411.166259765625,0,0,0,0,2,0,0,2,21.3049898147583,19.2999992370605,23,26,23,31,10,20.5399990081787,0,0,0.610423773527146,0,80,0,20.2945451736451,0,0,2,25.5903930664063,17.7499990463257,24,28.274998664856,30,10,25.860689163208,22.9599990844727,27.7550001144409,0,0,2.89693439006806,0,60,0,25.4446382522583,24.3580408096314,24.3694314956665,2,0,0,2,25.8461570739746,25.4899997711182,25.9449987411499,23,21,30,10,25.2899990081787,26.3749990463257,0,0,1.46244311332703,0,50,50,50,0,0,25.3053121566773,2,0,0,2,24.2841215133667,23.1349992752075,27.0349998474121,23,26,23,30,10,24.6449995040894,25.0799999237061,0,0,0.984643787145615,0,25,25,25,0,0,23.9432945251465,2,0,0,2,23.9406490325928,22.9149999618531,27.0249996185303,26,20,26,30,10,24.920000076294,25.0999994277954,24.6625194549561,26,0,0,1.46812438964844,0,60,0,0,24.0165882110596,2,0,0,2,25.71120262146,26.4099998474121,26,26.4599990844727,42,10,-4,25.5744876861573,0,0,0,2,25.5473585128784,26.7550001144409,26.5699996948242,0,0,3.74037790298462,0,125,5.25158882141114,0,100,25.6723461151123,0,0,0,24.9838933944702,1,0,0,2,24.0058422088623,23.5649995803833,25,23.2199993133545,30,10,-5,22.9191303253174,0,0,0,2,22.1244916915894,23.9499988555909,23.1499996185303,0,0,1.81503802537918,0,75,75,75,75,1.24828338623047,0,75,75,75,23.8343296051026,0,0,0,23.242223739624,1,2,0,0,2,22.3495931625367,20.9799995422364,30,23.6049995422364,30,10,-5,19.4329633712769,0,0,0,2,21.9486322402954,23.670000076294,28.5749988555909,0,0,1.8592689037323,0,70,70,70,70,0.982037425041199,0,70,70,70,23.1689128875733,0,0,0,22.2465057373047,1,64.2798233032226,0,0,0,6.19123411178589,1,6.19123411178589,0,0,100,0,12.3725
2026-08-22 09:00:00,2,0,0,2,18.171968460083,21.6199989318848,26,17.5100002288818,30,10,-5,17.3333473205566,0,0,0,2,15.6698541641235,17.2700004577637,18.7700004577637,0,0,1.11500322818756,0,75,75,75,75,1.61338460445404,0,80,80,80,16.9873714447021,0,0,0,24.2121028900146,1,2,0,0,2,18.0221500396729,15.3699998855591,23,19.2399997711182,30,10,-3,17.8939456939697,0,0,0,2,15.5358991622925,18.0100002288818,20.7999992370605,0,0,1.28559339046478,0,75,75,75,75,1.58798933029175,0,70,70,70,15.8788805007935,0,0,0,14.5228710174561,1,0,0,2,0,0,2,26.0491771697998,26.25,17,17,42,10,-3,25.0176639556885,0,0,0,2,24.4433002471924,26.4300003051758,26.769998550415,0,0,6.60322523117065,0,60,60,60,7.98156452178955,0,60,60,0,0,100,0,80,24.6768970489502,0,23.7675857543945,430.288177490234,23.9120578765869,435.024566650391,0,0,0,0,0,0,0,2,0,2,22.4555263519287,21.9899997711182,23.8799991607666,20,25,10,-6,23.9322471618652,0,2,23.6240482330322,23.6199989318848,23.8699989318848,0,700,400,0,0.385831326246262,0,40,2.4551990032196,0,35,23.4019775390625,0,0,100,0,11.7233171463013,10,38,23.4854831695557,1,24,23,24.0653514862061,0,413.603729248047,0,24.2888851165771,428.825408935547,23.4531097412109,420.070281982422,18,23,0,0,0,18,24.1016902923584,0,411.382476806641,0,0,0,0,2,0,0,2,21.2834949493408,19.2899990081787,23,26,23,31,10,20.5299987792969,0,0,0.610693752765656,0,80,0,20.3522930145264,0,0,2,25.5858116149902,17.8400001525879,24,28.2399997711182,30,10,25.84983253479,22.9699993133545,27.7299995422363,0,0,2.89992070198059,0,60,0,25.4422397613525,24.3473625183105,24.3516330718994,2,0,0,2,25.8422622680664,25.4799995422363,25.9499988555908,23,21,30,10,25.2799987792969,26.3799991607666,0,0,1.46541833877563,0,50,50,50,0,0,25.3001003265381,2,0,0,2,24.2797336578369,23.1700000762939,26.9499988555908,23,26,23,30,10,24.6499996185303,25.0699996948242,0,0,0.977789461612701,0,25,25,25,0,0,23.9417686462402,2,0,0,2,23.9352378845215,22.9699993133545,26.9799995422363,26,20,26,30,10,24.9099998474121,25.0900001525879,24.6594371795654,26,0,0,1.46672308444977,0,60,0,0,24.0181045532227,2,0,0,2,25.7228584289551,26.4099998474121,26,26.4699993133545,42,10,-4,25.5772800445557,0,0,0,2,25.5499801635742,26.7399997711182,26.5699996948242,0,0,3.74046659469604,0,125,5.55297231674194,0,100,25.6818408966064,0,0,0,24.9994449615479,1,0,0,2,23.9552917480469,23.5299987792969,25,23.1700000762939,30,10,-5,22.8825817108154,0,0,0,2,22.0765686035156,23.9099998474121,23.1000003814697,0,0,1.80733323097229,0,75,75,75,75,1.24796450138092,0,75,75,75,23.7988319396973,0,0,0,23.2112693786621,1,2,0,0,2,22.307201385498,20.9599990844727,30,23.5399990081787,30,10,-5,19.6237049102783,0,0,0,2,21.9516372680664,23.6299991607666,28.4499988555908,0,0,1.85568571090698,0,70,70,70,70,0.983856737613678,0,70,70,70,23.1340255737305,0,0,0,22.1717739105225,1,54.2248573303223,0,0,0,6.02401685714722,1,6.02401685714722,0,0,100,0,12.43
2026-08-22 09:15:00,2,0,0,2,18.6590824127198,21.6749992370606,26,18.1549987792969,30,10,-5,17.9800748825073,0,0,0,2,15.7934484481812,17.6549997329712,19.4699993133545,0,0,1.11943280696869,0,75,75,75,75,1.61306208372116,0,80,80,80,17.2736034393311,0,0,0,25.3508319854736,1,2,0,0,2,18.914852142334,15.5650000572205,23,19.2399997711182,30,10,-3,18.9816884994507,0,0,0,2,15.8864073753357,18.2649993896484,20.9099988937378,0,0,1.32975542545319,0,75,75,75,75,1.58035069704056,0,70,70,70,16.0609250068665,0,0,0,14.6876931190491,1,0,0,2,0,0,2,26.0490703582764,26.2600002288818,17,17,42,10,-3,25.0268087387085,0,0,0,2,24.4529371261597,26.4049997329712,26.769998550415,0,0,6.59634017944336,0,60,60,60,7.96846222877503,0,60,60,0,0,100,0,80,24.6963634490967,0,23.7548379898072,431.235076904297,23.916937828064,432.066970825196,0,0,0,0,0,0,0,2,0,2,22.4656019210816,22.0549993515015,23.8999996185303,20,25,10,-6,23.9397897720337,0,2,23.6263904571534,23.6299991607666,23.8849992752075,0,700,400,0,0.379430636763573,0,40,2.45197677612305,0,35,23.407283782959,0,0,100,0,11.7689938545227,10,38,23.4939193725586,1,24,23,24.1087226867676,0,412.48486328125,0,24.2463436126709,429.41535949707,23.3768997192383,420.840866088867,18,23,0,0,0,18,24.0846681594849,0,413.065200805664,0,0,0,0,2,0,0,2,21.2658605575562,19.2849988937378,23,26,23,31,10,20.5050001144409,0,0,0.610332578420639,0,80,0,20.3968439102173,0,0,2,25.5808353424072,17.8349990844727,24,28.2199993133545,30,10,25.8471622467041,22.9899997711182,27.7149991989136,0,0,2.9015988111496,0,60,0,25.437273979187,24.3395309448243,24.3480749130249,2,0,0,2,25.8388710021973,25.4949998855591,25.9449987411499,23,21,30,10,25.3249998092652,26.3699989318848,0,0,1.46390759944916,0,50,50,50,0,0,25.2922153472901,2,0,0,2,24.2759037017822,23.2049989700318,26.9049997329712,23,26,23,30,10,24.6599998474121,25.0749998092652,0,0,0.985516995191574,0,25,25,25,0,0,23.939700126648,2,0,0,2,23.9361820220948,23,26.9049997329712,26,20,26,30,10,24.9250001907349,25.0900001525879,24.655237197876,26,0,0,1.47000032663346,0,60,0,0,24.0185136795044,2,0,0,2,25.7331314086914,26.414999961853,26,26.4549989700318,42,10,-4,25.5866432189942,0,0,0,2,25.5545244216919,26.769998550415,26.5699996948242,0,0,3.73577737808228,0,125,5.54689884185791,0,100,25.6900463104249,0,0,0,24.9993953704834,1,0,0,2,23.8948087692261,23.4899997711182,25,23.1249990463257,30,10,-5,22.8389654159546,0,0,0,2,22.0540590286255,23.8899993896485,23.0900001525879,0,0,1.85730910301209,0,75,75,75,75,1.24748903512955,0,75,75,75,23.7645988464356,0,0,0,23.1832971572876,1,2,0,0,2,22.257022857666,20.9799995422364,30,23.5249996185303,30,10,-5,19.7914457321167,0,0,0,2,21.9474973678589,23.5999994277954,28.3349990844727,0,0,1.4298586845398,0,70,70,70,70,0.981072217226028,0,70,70,70,23.0973224639893,0,0,0,22.1124153137207,1,31.3309173583985,0,0,0,6.11372113227844,1,6.11372113227844,0,0,100,0,12.8675
2026-08-22 09:30:00,2,0,0,2,19.1748313903809,21.7700004577637,26,18.7399997711182,30,10,-5,18.6456413269043,0,0,0,2,15.925368309021,18.0900001525879,20.1499996185303,0,0,2.08395266532898,0,75,75,75,75,1.61983251571655,0,80,80,80,17.5912628173828,0,0,0,26.2022075653076,1,2,0,0,2,19.8448505401611,15.7699995040894,23,19.25,30,10,-3,20.2646350860596,0,0,0,2,16.295560836792,18.5499992370605,21.0299987792969,0,0,1.28120124340057,0,75,75,75,75,1.57735443115234,0,70,70,70,16.4310111999512,0,0,0,14.8744192123413,1,0,0,2,0,0,2,26.0492515563965,26.269998550415,17,17,42,10,-3,25.0360927581787,0,0,0,2,24.4663047790527,26.4300003051758,26.7899990081787,0,0,6.5989294052124,0,60,60,60,7.97121095657349,0,60,60,0,0,100,0,80,24.7154579162598,0,23.7623596191406,432.235595703125,23.9189434051514,433.380737304688,0,0,0,0,0,0,0,2,0,2,22.4715251922607,22.1199989318848,23.8999996185303,20,25,10,-6,23.9471302032471,0,2,23.6302375793457,23.6299991607666,23.8899993896484,0,700,400,0,0.382414728403091,0,40,2.44833707809448,0,35,23.4152336120605,0,0,100,0,11.7935333251953,10,38,23.5065269470215,1,24,23,24.2710056304932,0,413.489807128906,0,24.1929359436035,430.281341552734,23.3597297668457,419.948303222656,18,23,0,0,0,18,24.0712718963623,0,413.142059326172,0,0,0,0,2,0,0,2,21.2495632171631,19.2899990081787,23,26,23,31,10,20.5,0,0,0.611441314220428,0,80,0,20.4488639831543,0,0,2,25.5770473480225,17.8599987030029,24,28.189998626709,30,10,25.8381938934326,23.0100002288818,27.689998626709,0,0,2.89452314376831,0,60,0,25.4323177337646,24.3317031860352,24.3530578613281,2,0,0,2,25.8350448608398,25.5100002288818,25.9499988555908,23,21,30,10,25.3599987030029,26.3699989318848,0,0,1.46039724349976,0,50,50,50,0,0,25.2900409698486,2,0,0,2,24.2745819091797,23.2299995422363,26.8400001525879,23,26,23,30,10,24.689998626709,25.0699996948242,0,0,0.979155659675598,0,25,25,25,0,0,23.9448490142822,2,0,0,2,23.9373188018799,23.0299987792969,26.8499984741211,26,20,26,30,10,24.9300003051758,25.0900001525879,24.6513404846191,26,0,0,1.46558403968811,0,60,0,0,24.0204811096191,2,0,0,2,25.7250232696533,26.4200000762939,26,26.4699993133545,42,10,-4,25.5890331268311,0,0,0,2,25.5633659362793,26.7600002288818,26.5799999237061,0,0,3.74319648742676,0,125,5.55267000198364,0,100,25.7017955780029,0,0,0,25.0139675140381,1,0,0,2,23.8389835357666,23.4699993133545,25,23.1000003814697,30,10,-5,22.7950668334961,0,0,0,2,22.0189914703369,23.8599987030029,23.0599994659424,0,0,1.80720829963684,0,75,75,75,75,1.24768221378326,0,75,75,75,23.7229156494141,0,0,0,23.1542568206787,1,2,0,0,2,22.2327861785889,20.9599990844727,30,23.4899997711182,30,10,-5,19.9063625335693,0,0,0,2,21.9445209503174,23.5399990081787,28.1999988555908,0,0,1.85981547832489,0,70,70,70,70,0.980142951011658,0,70,70,70,23.048677444458,0,0,0,22.0639610290527,1,23.8759918212891,0,0,0,6.09658718109131,1,6.09658718109131,0,0,100,0,13.305
2026-08-22 09:45:00,2,0,0,2,19.6657886505127,21.875,26,19.25,30,10,-5,19.2327184677124,0,0,0,2,16.1045341491699,18.5149993896485,20.8049993515015,0,0,0.874843537807463,0,75,75,75,75,1.61881077289582,0,80,80,80,17.9062671661377,0,0,0,27.3552579879761,1,2,0,0,2,20.7131204605103,16,23,19.3249998092651,30,10,-3,21.6511144638062,0,0,0,2,16.8330497741699,18.8499994277954,21.1399993896485,0,0,1.29131031036377,0,75,75,75,75,1.58321851491928,0,70,70,70,16.762342453003,0,0,0,15.0832114219666,1,0,0,2,0,0,2,26.0479555130005,26.2649993896484,17,17,42,10,-3,25.0496501922608,0,0,0,2,24.4704599380493,26.4349994659424,26.7849988937378,0,0,6.60208320617676,0,60,60,60,7.98207187652588,0,60,60,0,0,100,0,80,24.7463846206665,0,23.7525453567505,431.256820678711,23.9146900177002,433.095642089844,0,0,0,0,0,0,0,2,0,2,22.4732961654663,22.1849994659424,23.9200000762939,20,25,10,-6,23.9503078460694,0,2,23.6339263916016,23.6949987411499,23.9099998474121,0,700,400,0,0.379201799631119,0,40,2.45184540748596,0,35,23.4374732971192,0,0,100,0,11.7305021286011,10,38,23.5057144165039,1,24,23,24.3609075546265,0,413.350616455079,0,24.0904865264893,428.040435791016,23.453125,421.380355834961,18,23,0,0,0,18,24.1900691986084,0,411.407135009766,0,0,0,0,2,0,0,2,21.2436866760254,19.2949991226196,23,26,23,31,10,20.5,0,0,0.609301537275314,0,80,0,20.4783697128296,0,0,2,25.5728006362916,17.9799995422364,24,28.1549997329712,30,10,25.82914352417,23.0449991226196,27.6750001907349,0,0,2.89688086509705,0,60,0,25.4292802810669,24.3103466033936,24.3494997024537,2,0,0,2,25.8300037384033,25.5050001144409,25.939998626709,23,21,30,10,25.3799991607666,26.3599987030029,0,0,1.45824790000916,0,50,50,50,0,0,25.2844877243042,2,0,0,2,24.2731866836548,23.2649993896484,26.7799987792969,23,26,23,30,10,24.689998626709,25.0749998092652,0,0,0.982994675636292,0,25,25,25,0,0,23.9426593780518,2,0,0,2,23.9378185272217,23.0699996948243,26.7699995040894,26,20,26,30,10,24.9399995803833,25.085000038147,24.6484880447388,26,0,0,1.46757715940476,0,60,0,0,24.0203704833985,2,0,0,2,25.7372636795044,26.414999961853,26,26.4799995422363,42,10,-4,25.5867586135865,0,0,0,2,25.5681533813477,26.7600002288818,26.5699996948242,0,0,3.74160492420197,0,125,5.63222718238831,0,100,25.7088632583618,0,0,0,25.0356273651123,1,0,0,2,23.7963218688965,23.4349994659424,25,23.0599994659424,30,10,-5,22.7663698196411,0,0,0,2,22.0044851303101,23.7949991226197,23.0699996948242,0,0,1.56783747673035,0,75,75,75,75,1.24742501974106,0,75,75,75,23.6845989227295,0,0,0,23.1276979446412,1,2,0,0,2,22.2176008224488,20.9599990844727,30,23.4349994659424,30,10,-5,20.0206604003907,0,0,0,2,21.9272270202637,23.5149993896484,28.064998626709,0,0,1.43083137273789,0,70,70,70,70,0.981975346803665,0,70,70,70,23.0304946899414,0,0,0,22.0095472335816,1,17.6773147583008,0,0,0,6.23012661933899,1,6.23012661933899,0,0,100,0,13.7425
2026-08-22 10:00:00,2,0,0,2,20.0579051971436,21.9899997711182,26,19.6999988555908,30,10,-5,19.8834342956543,0,0,0,2,16.37038230896,18.9300003051758,21.3999996185303,0,0,1.12665438652039,0,75,75,75,75,1.6241170167923,0,80,80,80,18.2115821838379,0,0,0,28.1154441833496,1,2,0,0,2,21.4987983703613,16.2399997711182,23,19.439998626709,30,10,-3,22.8277244567871,0,0,0,2,17.4041156768799,19.1700000762939,21.2899990081787,0,0,1.29233372211456,0,75,75,75,75,1.58766031265259,0,70,70,70,17.2266979217529,0,0,0,15.3348579406738,1,0,0,2,0,0,2,26.052490234375,26.269998550415,17,17,42,10,-3,25.0681610107422,0,0,0,2,24.487585067749,26.4499988555908,26.7799987792969,0,0,6.60274314880371,0,60,60,60,7.98774719238281,0,60,60,0,0,100,0,80,24.7705039978027,0,23.7545261383057,430.501770019531,23.9133644104004,433.07177734375,0,0,0,0,0,0,0,2,0,2,22.4718036651611,22.2399997711182,23.939998626709,20,25,10,-6,23.9614391326904,0,2,23.6391105651855,23.7099990844727,23.9300003051758,0,700,400,0,0.382299602031708,0,40,2.4468297958374,0,35,23.4432926177979,0,0,100,0,11.6927375793457,10,38,23.52512550354,1,24,23,24.4744396209717,0,411.191345214844,0,23.9867725372314,428.015747070312,23.5630111694336,420.123046875,18,23,0,0,0,18,24.2030944824219,0,413.220764160156,0,0,0,0,2,0,0,2,21.2433090209961,19.3099994659424,23,26,23,31,10,20.5100002288818,0,0,0.610441148281097,0,80,0,20.5514450073242,0,0,2,25.5688533782959,17.9899997711182,24,28.1499996185303,30,10,25.8190650939941,23.0599994659424,27.6599998474121,0,0,2.90024971961975,0,60,0,25.4267692565918,24.3032302856445,24.3559036254883,2,0,0,2,25.8259315490723,25.519998550415,25.939998626709,23,21,30,10,25.3899993896484,26.3499984741211,0,0,1.46484470367432,0,50,50,50,0,0,25.281608581543,2,0,0,2,24.2754821777344,23.2799987792969,26.7399997711182,23,26,23,30,10,24.7099990844727,25.0900001525879,0,0,0.980690896511078,0,25,25,25,0,0,23.9505844116211,2,0,0,2,23.9396724700928,23.1199989318848,26.7199993133545,26,20,26,30,10,24.9499988555908,25.0900001525879,24.6442127227783,26,0,0,1.46698427200317,0,60,0,0,24.0273933410645,2,0,0,2,25.7343330383301,26.4200000762939,26,26.4699993133545,42,10,-4,25.5884437561035,0,0,0,2,25.5748081207275,26.7600002288818,26.5699996948242,0,0,3.74607706069946,0,125,5.56082153320312,0,100,25.7184829711914,0,0,0,25.0604839324951,1,0,0,2,23.7486171722412,23.4099998474121,25,23.019998550415,30,10,-5,22.7317905426025,0,0,0,2,22.0036315917969,23.7799987792969,23.0699996948242,0,0,1.80974078178406,0,75,75,75,75,1.24850499629974,0,75,75,75,23.6492290496826,0,0,0,23.0797367095947,1,2,0,0,2,22.1770439147949,20.9599990844727,30,23.4099998474121,30,10,-5,20.1641025543213,0,0,0,2,21.9560317993164,23.4899997711182,27.9300003051758,0,0,1.75149178504944,0,70,70,70,70,0.983942866325378,0,70,70,70,23.0067443847656,0,0,0,21.9625053405762,1,0,0,0,0,7.49014091491699,1,7.49014091491699,0,0,100,0,14.18
