2026-08-22 10:15:00,2,0,0,2,20.4397401809693,22.130000114441,26,20.1399993896485,30,10,-5,20.3506336212158,0,0,0,2,16.6423692703247,19.3349990844727,21.9699993133545,0,0,1.04534751176834,0,75,75,75,75,1.62465363740921,0,80,80,80,18.5651340484619,0,0,0,28.7622203826904,1,2,0,0,2,22.2413854598999,16.585000038147,23,19.6249990463257,30,10,-3,22.9245872497559,0,0,0,2,17.8167705535889,19.4300003051758,21.4149990081788,0,0,1.29763251543045,0,75,75,75,75,1.59132617712021,0,70,70,70,17.7884693145752,0,0,0,15.6665468215943,1,0,0,2,0,0,2,26.0507831573487,26.274998664856,17,17,42,10,-3,25.0765409469605,0,0,0,2,24.4941844940186,26.4649991989136,26.769998550415,0,0,6.59864783287049,0,60,60,60,7.97731995582581,0,60,60,0,0,100,0,80,24.7983207702637,0,23.7577953338623,432.417007446289,23.9151792526245,433.359512329102,0,0,0,0,0,0,0,2,0,2,22.4738473892212,22.2999992370606,23.9449987411499,20,25,10,-6,23.9629135131836,0,2,23.6436185836792,23.7349996566773,23.9499988555909,0,700,400,0,0.379968479275704,0,40,2.45367968082428,0,35,23.446159362793,0,0,100,0,11.6258625984192,10,38,23.5344848632813,1,24,23,24.5204029083252,0,412.151382446289,0,24.1857404708863,425.888473510742,23.5093050003052,420.851684570312,18,23,0,0,0,18,24.187297821045,0,410.833465576172,0,0,0,0,2,0,0,2,21.2490015029907,19.3149995803833,23,26,23,31,10,20.5199995040894,0,0,0.610468655824661,0,80,0,20.6016139984131,0,0,2,25.565658569336,18.1049995422363,24,28.1149988174439,30,10,25.8148412704468,23.0749998092652,27.6399993896484,0,0,2.89965307712555,0,60,0,25.4237537384033,24.2961101531982,24.3623123168945,2,0,0,2,25.8233318328858,25.5299987792969,25.920000076294,23,21,30,10,25.4049997329712,26.3599987030029,0,0,1.46125376224518,0,50,50,50,0,0,25.2801151275635,2,0,0,2,24.273157119751,23.3199996948243,26.6499996185303,23,26,23,30,10,24.7199993133545,25.0749998092652,0,0,0.982352167367935,0,25,25,25,0,0,23.9529056549073,2,0,0,2,23.9406499862671,23.1399993896485,26.6499996185303,26,20,26,30,10,24.9549989700318,25.0749998092652,24.6413078308106,26,0,0,1.46950924396515,0,60,0,0,24.0299654006958,2,0,0,2,25.7438707351685,26.420000076294,26,26.4649991989136,42,10,-4,25.5941314697266,0,0,0,2,25.5784130096436,26.7649993896484,26.5699996948242,0,0,3.73994731903077,0,125,5.54940152168274,0,100,25.7265825271607,0,0,0,25.0573329925537,1,0,0,2,23.6615467071534,23.3799991607666,25,22.9949998855591,30,10,-5,22.6839609146119,0,0,0,2,22.0190601348877,23.7600002288818,23.0799999237061,0,0,1.71363759040833,0,75,75,75,75,1.24724864959717,0,75,75,75,23.6146860122681,0,0,0,23.0454502105713,1,2,0,0,2,22.1806325912476,20.9749994277954,30,23.3849992752076,30,10,-5,20.3256521224976,0,0,0,2,21.9875593185425,23.4649991989136,27.795000076294,0,0,1.43420141935349,0,70,70,70,70,0.981665879487992,0,70,70,70,22.9851140975952,0,0,0,21.9377202987671,1,0,0,0,0,7.20325803756714,1,7.20325803756714,0,0,100,0,14.615
2026-08-22 10:30:00,2,0,0,2,20.8426666259766,22.2999992370605,26,20.5799999237061,30,10,-5,20.9281902313232,0,0,0,2,16.9306106567383,19.75,22.519998550415,0,0,2.60522294044495,0,75,75,75,75,1.62438523769379,0,80,80,80,18.8870697021484,0,0,0,29.2908573150635,1,2,0,0,2,22.944221496582,17.0699996948242,23,19.8899993896484,30,10,-3,23.8618392944336,0,0,0,2,18.2758674621582,19.6999988555908,21.5599994659424,0,0,1.30556130409241,0,75,75,75,75,1.59441268444061,0,70,70,70,18.3791065216064,0,0,0,16.0178413391113,1,0,0,2,0,0,2,26.0492153167725,26.2899990081787,17,17,42,10,-3,25.0908374786377,0,0,0,2,24.5055885314941,26.4599990844727,26.769998550415,0,0,6.60308218002319,0,60,60,60,8.09817218780518,0,60,60,0,0,100,0,80,24.8278179168701,0,23.7547035217285,430.356872558594,24.0177764892578,430.945251464844,0,0,0,0,0,0,0,2,0,2,22.4708061218262,22.3500003814697,23.9599990844727,20,25,10,-6,23.967845916748,0,2,23.6487903594971,23.7399997711182,24,0,700,400,0,0.386134535074234,0,40,2.45361661911011,0,35,23.4610977172852,0,0,100,0,11.6164484024048,10,38,23.5530185699463,1,24,23,24.5687198638916,0,413.164489746094,0,24.0775756835938,424.279632568359,23.4571437835693,419.58349609375,18,23,0,0,0,18,24.3042087554932,0,412.113983154297,0,0,0,0,2,0,0,2,21.2533550262451,19.2999992370605,23,26,23,31,10,20.5200004577637,0,0,0.608630478382111,0,80,0,20.656852722168,0,0,2,25.5640411376953,18.1000003814697,24,28.0999984741211,30,10,25.8088569641113,23.0900001525879,27.6199989318848,0,0,2.89736247062683,0,60,0,25.42138671875,24.2961101531982,24.3929271697998,2,0,0,2,25.8213386535645,25.519998550415,25.9200000762939,23,21,30,10,25.4099998474121,26.3499984741211,0,0,1.46011102199554,0,50,50,50,0,0,25.2772102355957,2,0,0,2,24.2778396606445,23.3599987030029,26.5900001525879,23,26,23,30,10,24.7399997711182,25.0699996948242,0,0,0.978940904140472,0,25,25,25,0,0,23.9580001831055,2,0,0,2,23.9423809051514,23.1800003051758,26.5999984741211,26,20,26,30,10,24.9599990844727,25.0900001525879,24.63818359375,26,0,0,1.46697354316711,0,60,0,0,24.035177230835,2,0,0,2,25.7569351196289,26.439998626709,26,26.4699993133545,42,10,-4,25.6023197174072,0,0,0,2,25.5820369720459,26.7600002288818,26.5699996948242,0,0,3.74343323707581,0,125,5.55027389526367,0,100,25.7331581115723,0,0,0,25.0881290435791,1,0,0,2,23.6440353393555,23.3699989318848,25,22.9899997711182,30,10,-5,22.6629772186279,0,0,0,2,22.00390625,23.7299995422363,23.1000003814697,0,0,2.77776694297791,0,75,75,75,75,1.24747812747955,0,75,75,75,23.5692100524902,0,0,0,23.0049839019775,1,2,0,0,2,22.1704540252686,20.9799995422363,30,23.3599987030029,30,10,-5,20.4788360595703,0,0,0,2,22.0070476531982,23.4300003051758,27.6800003051758,0,0,1.85805583000183,0,70,70,70,70,0.98342376947403,0,70,70,70,22.959342956543,0,0,0,21.918924331665,1,0,0,0,0,7.65427446365356,1,7.65427446365356,0,0,100,0,15.05
2026-08-22 10:45:00,2,0,0,2,21.3093309402466,22.4749994277954,26,20.9299993515015,30,10,-5,21.3076400756836,0,0,0,2,17.4428911209107,20.1199998855591,22.9899997711182,0,0,0.971571534872056,0,75,75,75,75,1.62119847536087,0,80,80,80,19.0908603668213,0,0,0,29.1770362854004,1,2,0,0,2,23.45534324646,17.5649995803833,23,20.1800003051758,30,10,-3,23.5460176467896,0,0,0,2,18.920560836792,19.9549989700318,21.6649990081787,0,0,1.30750918388367,0,75,75,75,75,1.59868031740189,0,70,70,70,18.7427005767823,0,0,0,16.3931102752686,1,0,0,2,0,0,2,26.048583984375,26.274998664856,17,17,42,10,-3,25.0898199081421,0,0,0,2,24.4907722473145,26.4649991989136,26.774998664856,0,0,6.60121440887452,0,60,60,60,8.27716374397278,0,60,60,0,0,100,0,80,24.8744344711304,0,23.7576036453247,432.345199584961,24.0078430175781,432.022598266602,0,0,0,0,0,0,0,2,0,2,22.4921722412109,22.4099998474121,24,20,25,10,-6,23.9681568145752,0,2,23.658350944519,23.7699995040894,24.0499992370606,0,700,400,0,0.380177676677704,0,40,2.45404779911041,0,35,23.4678897857666,0,0,100,0,11.6551370620728,10,38,23.5409660339356,1,24,23,24.5781478881836,0,411.573608398438,0,24.4509000778198,426.833770751954,23.5563049316406,420.933166503906,18,23,0,0,0,18,24.3076877593994,0,411.57292175293,0,0,0,0,2,0,0,2,21.2581787109375,19.2949991226196,23,26,23,31,10,20.5100002288819,0,0,0.611200541257859,0,80,0,20.7217254638672,0,0,2,25.5608062744141,18.2299995422364,24,28.0699996948243,30,10,25.8000135421753,23.1049995422363,27.6149988174439,0,0,2.90087139606476,0,60,0,25.4147872924805,24.2875719070435,24.4121532440186,2,0,0,2,25.8161792755127,25.5349988937378,25.9200000762939,23,21,30,10,25.414999961853,26.354998588562,0,0,1.46174848079682,0,50,50,50,0,0,25.2752370834351,2,0,0,2,24.2747402191162,23.3949995040894,26.5449991226196,23,26,23,30,10,24.7449998855591,25.0749998092652,0,0,0.981918901205063,0,25,25,25,0,0,23.9530267715455,2,0,0,2,23.943922996521,23.2099990844727,26.5599994659424,26,20,26,30,10,24.9699993133545,25.1000003814697,24.6334667205811,26,0,0,1.46809077262878,0,60,0,0,24.029052734375,2,0,0,2,25.7702245712281,26.4200000762939,26,26.4649991989136,42,10,-4,25.6144170761109,0,0,0,2,25.5848951339722,26.7649993896484,26.5749998092652,0,0,3.74089515209198,0,125,5.86769914627076,0,100,25.7392158508301,0,0,0,25.1038455963135,1,0,0,2,23.5391025543213,23.3400001525879,25,22.9799995422363,30,10,-5,22.6095981597901,0,0,0,2,22.0715370178223,23.7249994277954,23.0950002670288,0,0,1.80918425321579,0,75,75,75,75,1.24504369497299,0,75,75,75,23.5014925003052,0,0,0,22.9602813720703,1,2,0,0,2,22.1674814224244,21,30,23.3199996948243,30,10,-5,20.5731029510498,0,0,0,2,22.0532779693604,23.4250001907349,27.5949993133545,0,0,2.7015632390976,0,70,70,70,70,0.982899814844132,0,70,70,70,22.9412660598755,0,0,0,21.8766851425171,1,0,0,0,0,8.36499857902527,1,8.36499857902527,0,0,100,0,15.485
2026-08-22 11:00:00,2,0,0,2,21.6627368927002,22.6199989318848,26,21.1999988555908,30,10,-5,21.4924087524414,0,0,0,2,18.083122253418,20.4699993133545,23.3299999237061,0,0,0.689900994300842,0,75,75,75,75,1.62124681472778,0,80,80,80,19.1958560943604,0,0,0,29.0551567077637,1,2,0,0,2,23.7254943847656,17.9599990844727,23,20.4499988555908,30,10,-3,24.213508605957,0,0,0,2,19.8988876342773,20.2099990844727,21.6999988555908,0,0,1.31179535388947,0,75,75,75,75,1.59937226772308,0,70,70,70,18.1620178222656,0,0,0,16.7794494628906,1,0,0,2,0,0,2,26.0536231994629,26.2799987792969,17,17,42,10,-3,25.0941429138184,0,0,0,2,24.4900093078613,26.4799995422363,26.7799987792969,0,0,6.60748147964478,0,60,60,60,7.99200344085693,0,60,60,0,0,100,0,80,24.9148845672607,0,23.7619495391846,430.441375732422,24.0201473236084,431.026214599609,0,0,0,0,0,0,0,2,0,2,22.5210189819336,22.4799995422363,24.0299987792969,20,25,10,-6,23.9780654907227,0,2,23.661060333252,23.8199996948242,24.1000003814697,0,700,400,0,0.387762665748596,0,40,2.45118570327759,0,35,23.4742412567139,0,0,100,0,11.589825630188,10,38,23.5434799194336,1,24,23,24.6757621765137,0,409.802124023438,0,24.0924606323242,426.683776855469,23.4562511444092,418.062286376953,18,23,0,0,0,18,24.3120403289795,0,413.552551269531,0,0,0,0,2,0,0,2,21.2462844848633,19.2899990081787,23,26,23,31,10,20.5100002288818,0,0,0.611697614192963,0,80,0,20.7723731994629,0,0,2,25.5548572540283,18.3799991607666,24,28.0399990081787,30,10,25.7861766815186,23.1299991607666,27.6199989318848,0,0,2.89701366424561,0,60,0,25.4109725952148,24.3117713928223,24.451322555542,2,0,0,2,25.8118534088135,25.5399990081787,25.9200000762939,23,21,30,10,25.4200000762939,26.3499984741211,0,0,1.46155118942261,0,50,50,50,0,0,25.2724056243896,2,0,0,2,24.2746353149414,23.4099998474121,26.4899997711182,23,26,23,30,10,24.75,25.0900001525879,0,0,0.980631530284882,0,25,25,25,0,0,23.9495315551758,2,0,0,2,23.9480495452881,23.269998550415,26.5,26,20,26,30,10,24.9799995422363,25.1000003814697,24.6322841644287,26,0,0,1.46622729301453,0,60,0,0,24.0291976928711,2,0,0,2,25.7904567718506,26.4200000762939,26,26.4799995422363,42,10,-4,25.6037635803223,0,0,0,2,25.5830326080322,26.769998550415,26.5699996948242,0,0,3.74703121185303,0,125,5.56060791015625,0,100,25.7419548034668,0,0,0,25.1235961914062,1,0,0,2,23.2047729492188,23.3299999237061,25,22.9799995422363,30,10,-5,22.506555557251,0,0,0,2,22.3341007232666,23.689998626709,23.1000003814697,0,0,0.987213253974915,0,75,75,75,75,1.24894714355469,0,75,75,75,23.2482109069824,0,0,0,22.803991317749,1,2,0,0,2,22.2947463989258,21.0100002288818,30,23.2999992370605,30,10,-5,20.6270885467529,0,0,0,2,22.1940097808838,23.4099998474121,27.5100002288818,0,0,1.00392854213715,0,70,70,70,70,0.983125329017639,0,70,70,70,22.9981441497803,0,0,0,21.7659072875977,1,0,0,0,0,9.10377788543701,1,9.10377788543701,0,0,100,0,15.92
2026-08-22 11:15:00,2,0,0,2,21.9442367553711,22.7399988174439,26,21.3599996566773,30,10,-5,21.3792171478272,0,0,0,2,18.6100769042969,20.75,23.5299997329712,0,0,0.625521689653397,0,75,75,75,75,1.60672891139984,0,80,80,80,19.4250288009644,0,0,0,28.4503564834595,1,2,0,0,2,23.9264822006226,18.3199996948242,23,20.6899995803833,30,10,-3,24.0039930343628,0,0,0,2,20.7416229248047,20.4350004196167,21.7099990844727,0,0,1.30787599086762,0,75,75,75,75,1.59691590070725,0,70,70,70,18.5235509872437,0,0,0,17.1559000015259,1,0,0,2,0,0,2,26.0550527572632,26.2899990081787,17,17,42,10,-3,25.0993261337281,0,0,0,2,24.4883966445923,26.4799995422363,26.7899990081787,0,0,6.60107612609864,0,60,60,60,7.97356772422791,0,60,60,0,0,100,0,80,24.9361133575439,0,23.7626905441284,430.181045532227,23.9680099487305,431.192825317383,0,0,0,0,0,0,0,2,0,2,22.5490846633911,22.5299997329712,24.0449991226197,20,25,10,-6,23.9855661392212,0,2,23.6708316802979,23.8699989318848,24.1449995040894,0,700,400,0,0.383470833301545,0,40,1.43208461999894,0,35,23.4819641113282,0,0,100,0,11.4959893226624,10,38,23.5741424560547,1,24,23,24.4634599685669,0,410.114761352539,0,24.395339012146,424.249877929688,23.5582332611084,418.878326416016,18,23,0,0,0,18,24.2466888427735,0,410.898056030274,0,0,0,0,2,0,0,2,21.2391948699951,19.2799987792969,23,26,23,31,10,20.5,0,0,0.611549556255341,0,80,0,20.9231386184693,0,0,2,25.5517587661743,18.3149995803833,24,28.0149993896484,30,10,25.7811660766602,23.1399993896484,27.5999994277954,0,0,2.90509223937988,0,60,0,25.410382270813,24.3018074035645,24.4392166137696,2,0,0,2,25.8083848953247,25.5399990081787,25.9099998474121,23,21,30,10,25.4349994659424,26.3449993133545,0,0,1.46458739042282,0,50,50,50,0,0,25.2692012786865,2,0,0,2,24.2811002731323,23.4499988555909,26.4499988555909,23,26,23,30,10,24.7600002288818,25.1049995422363,0,0,0.984029799699784,0,25,25,25,0,0,23.9605159759522,2,0,0,2,23.9514656066895,23.2799987792969,26.4499988555909,26,20,26,30,10,25,25.1149988174439,24.6283111572266,26,0,0,1.47078162431717,0,60,0,0,24.0384683609009,2,0,0,2,25.8107957839966,26.4200000762939,26,26.4749994277954,42,10,-4,25.6115713119507,0,0,0,2,25.5879669189454,26.7649993896484,26.5699996948242,0,0,3.7424978017807,0,125,5.55096483230591,0,100,25.7471523284913,0,0,0,25.1432142257691,1,0,0,2,23.0938987731934,23.3049993515015,25,22.9799995422363,30,10,-5,22.2995395660401,0,0,0,2,22.4520282745362,23.6499996185303,23.1000003814697,0,0,0.98482146859169,0,75,75,75,75,1.24649161100388,0,75,75,75,23.1589832305908,0,0,0,22.6842851638794,1,2,0,0,2,22.4045352935792,21.0150003433228,30,23.2799987792969,30,10,-5,20.6757011413574,0,0,0,2,22.3445930480957,23.3849992752075,27.4149990081787,0,0,1.00489526987076,0,70,70,70,70,0.981295108795166,0,70,70,70,22.9477672576905,0,0,0,21.721248626709,1,0,0,0,0.5,8.29990673065186,0.5,8.29990673065186,0,0,100,0,16.3575
2026-08-22 11:30:00,2,0,0,2,22.2171230316162,22.8699989318848,26,21.5799999237061,30,10,-5,21.9737300872803,0,0,0,2,19.0995941162109,20.9799995422363,23.7399997711182,0,0,1.7805163860321,0,75,75,75,75,1.58096218109131,0,80,80,80,19.624906539917,0,0,0,28.9409332275391,1,2,0,0,2,24.2633666992188,18.6900005340576,23,20.8799991607666,30,10,-3,23.8451137542725,0,0,0,2,21.4395217895508,20.6599998474121,21.7099990844727,0,0,1.30949008464813,0,75,75,75,75,1.59413003921509,0,70,70,70,18.6753349304199,0,0,0,17.4415092468262,1,0,0,2,0,0,2,26.0569000244141,26.2899990081787,17,17,42,10,-3,25.1062202453613,0,0,0,2,24.499885559082,26.4799995422363,26.7899990081787,0,0,6.61413383483887,0,60,60,60,8.59518527984619,0,60,60,0,0,100,0,80,24.955171585083,0,23.7518844604492,430.026794433594,24.0202121734619,429.130981445312,0,0,0,0,0,0,0,2,0,2,22.5691165924072,22.5900001525879,24.0399990081787,20,25,10,-6,23.9895248413086,0,2,23.6810302734375,23.8899993896484,24.189998626709,0,700,400,0,0.384646594524384,0,40,1.77652072906494,0,35,23.4822254180908,0,0,100,0,11.2849168777466,10,38,23.6181507110596,1,24,23,24.3570899963379,0,407.221496582031,0,24.2865543365479,421.732269287109,23.6610507965088,417.483703613281,18,23,0,0,0,18,24.2754344940186,0,408.630859375,0,0,0,0,2,0,0,2,21.2382316589355,19.2799987792969,23,26,23,31,10,20.5100002288818,0,0,0.612283170223236,0,80,0,21.0409088134766,0,0,2,25.5487251281738,18.3199996948242,24,28,30,10,25.7792682647705,23.1599998474121,27.5799999237061,0,0,2.90306329727173,0,60,0,25.4060878753662,24.3046531677246,24.4427738189697,2,0,0,2,25.8030548095703,25.5299987792969,25.9099998474121,23,21,30,10,25.4300003051758,26.3499984741211,0,0,1.47219812870026,0,50,50,50,0,0,25.2639999389648,2,0,0,2,24.2850017547607,23.4899997711182,26.3999996185303,23,26,23,30,10,24.7600002288818,25.1099987030029,0,0,0.978548347949982,0,25,25,25,0,0,23.9753818511963,2,0,0,2,23.9536914825439,23.3299999237061,26.4200000762939,26,20,26,30,10,25.0100002288818,25.1299991607666,24.6185417175293,26,0,0,1.46752166748047,0,60,0,0,24.0534076690674,2,0,0,2,25.8049850463867,26.4300003051758,26,26.4699993133545,42,10,-4,25.6108894348145,0,0,0,2,25.5996074676514,26.769998550415,26.5699996948242,0,0,3.7466127872467,0,125,5.56105089187622,0,100,25.7591781616211,0,0,0,25.1558609008789,1,0,0,2,23.0161399841309,23.3099994659424,25,22.9699993133545,30,10,-5,22.2317752838135,0,0,0,2,22.5392208099365,23.6399993896484,23.1000003814697,0,0,1.80738520622253,0,75,75,75,75,1.24704670906067,0,75,75,75,23.0909595489502,0,0,0,22.615255355835,1,2,0,0,2,22.4573726654053,21.0299987792969,30,23.269998550415,30,10,-5,20.7803707122803,0,0,0,2,22.474536895752,23.3699989318848,27.3499984741211,0,0,1.01884913444519,0,70,70,70,70,0.982451140880585,0,70,70,70,22.9236183166504,0,0,0,21.7100257873535,1,0,0,0,1,8.28539848327637,0,8.28539848327637,0,0,100,0,16.795
2026-08-22 11:45:00,2,0,0,2,22.6008663177491,22.9999990463257,26,21.8099994659424,30,10,-5,22.5030345916748,0,0,0,2,19.6302118301392,21.2099990844727,23.9649991989136,0,0,0.622258991003037,0,75,75,75,75,1.5558375120163,0,80,80,80,19.8865156173707,0,0,0,29.7115573883057,1,2,0,0,2,24.6238832473755,19.0899991989136,23,21.2049999237061,30,10,-3,24.3195581436158,0,0,0,2,21.9945201873779,20.9399995803833,21.7799997329712,0,0,1.31347221136094,0,75,75,75,75,1.59028738737107,0,70,70,70,19.2229671478272,0,0,0,17.7361431121826,1,0,0,2,0,0,2,26.0582695007325,26.2899990081787,17,17,42,10,-3,25.1209440231323,0,0,0,2,24.5115232467651,26.4949998855591,26.769998550415,0,0,6.60499262809754,0,60,60,60,7.97955560684205,0,60,60,0,0,100,0,80,24.9864149093628,0,23.7575693130493,428.397994995117,24.0194120407105,430.135925292969,0,0,0,0,0,0,0,2,0,2,22.6029863357544,22.6349992752076,24.0599994659424,20,25,10,-6,24.0045642852783,0,2,23.6874570846558,23.9349994659424,24.2299995422364,0,700,400,0,0.382151976227761,0,40,1.54001808166504,0,35,23.4991998672486,0,0,100,0,11.2924022674561,10,38,23.6231384277344,1,24,23,24.7258291244507,0,407.041824340821,0,24.34459400177,422.540756225586,23.7139663696289,416.602752685547,18,23,0,0,0,18,24.3480463027955,0,409.176589965821,0,0,0,0,2,0,0,2,21.2308082580566,19.2749996185303,23,26,23,31,10,20.5100002288819,0,0,0.613480031490326,0,80,0,21.0876188278198,0,0,2,25.5435876846314,18.4199991226197,24,27.9799995422363,30,10,25.7713928222656,23.1899995803833,27.5649995803833,0,0,2.9078608751297,0,60,0,25.4017248153687,24.3267192840577,24.4947767257691,2,0,0,2,25.7976007461548,25.5399990081787,25.9049997329712,23,21,30,10,25.4549989700318,26.3449993133545,0,0,1.4717892408371,0,50,50,50,0,0,25.2619390487671,2,0,0,2,24.2878570556641,23.5149993896484,26.3549995422363,23,26,23,30,10,24.774998664856,25.1299991607666,0,0,0.982868045568467,0,25,25,25,0,0,23.9758930206299,2,0,0,2,23.959267616272,23.3549995422364,26.3649997711182,26,20,26,30,10,25.024998664856,25.1299991607666,24.6223840713501,26,0,0,1.46724826097488,0,60,0,0,24.0545196533203,2,0,0,2,25.8113555908203,26.4250001907349,26,26.4699993133545,42,10,-4,25.6009998321533,0,0,0,2,25.5988283157349,26.769998550415,26.5749998092652,0,0,3.7431720495224,0,125,5.55910444259644,0,100,25.7621612548828,0,0,0,25.1708812713623,1,0,0,2,23.032283782959,23.2899990081787,25,22.9749994277954,30,10,-5,22.1335144042969,0,0,0,2,22.6729230880738,23.6399993896484,23.1000003814697,0,0,0.985837101936341,0,75,75,75,75,1.24821811914444,0,75,75,75,23.0624465942383,0,0,0,22.4594974517822,1,2,0,0,2,22.500057220459,21.0699996948242,30,23.2550001144409,30,10,-5,20.906364440918,0,0,0,2,22.5906553268433,23.3699989318848,27.2549991607666,0,0,1.00428450107574,0,70,70,70,70,0.982992291450501,0,70,70,70,22.9012546539307,0,0,0,21.755316734314,1,0,0,0,1,10.2609038352966,0,10.2609038352966,0,0,100,0,17.2325
2026-08-22 12:00:00,2,0,0,2,22.9946060180664,23.1199989318848,26,21.8899993896484,30,10,-5,23.0578422546387,0,0,0,2,20.3413619995117,21.3999996185303,24.1999988555908,0,0,0.623282313346863,0,75,75,75,75,1.54024994373322,0,80,80,80,20.1567325592041,0,0,0,30.4045581817627,1,2,0,0,2,25.3331432342529,19.5100002288818,23,21.6499996185303,30,10,-3,25.2251777648926,0,0,0,2,22.218282699585,21.2399997711182,21.939998626709,0,0,1.31040263175964,0,75,75,75,75,1.58764863014221,0,70,70,70,20.0998878479004,0,0,0,18.0476455688477,1,0,0,2,0,0,2,26.053258895874,26.2999992370605,17,17,42,10,-3,25.131254196167,0,0,0,2,24.5179920196533,26.5,26.7799987792969,0,0,6.59496307373047,0,60,60,60,7.82992362976074,0,60,60,0,0,100,0,80,25.0094394683838,0,23.7654190063477,428.175933837891,24.0179538726807,428.925018310547,0,0,0,0,0,0,0,2,0,2,22.6322917938232,22.689998626709,24.0799999237061,20,25,10,-6,24.0087699890137,0,2,23.6938591003418,23.9799995422363,24.2899990081787,0,700,400,0,0.383789479732513,0,40,1.43187355995178,0,35,23.5104484558105,0,0,100,0,11.2337532043457,10,38,23.6329956054688,1,24,23,24.8826560974121,0,407.200164794922,0,24.4028129577637,420.208343505859,23.7716045379639,416.023101806641,18,23,0,0,0,18,24.287223815918,0,409.454559326172,0,0,0,0,2,0,0,2,21.2453460693359,19.2799987792969,23,26,23,31,10,20.5299987792969,0,0,0.609885156154633,0,80,0,21.148021697998,0,0,2,25.5397567749023,18.4400005340576,24,27.9599990844727,30,10,25.7682762145996,23.1999988555908,27.5399990081787,0,0,2.90116310119629,0,60,0,25.3968448638916,24.3203125,24.579568862915,2,0,0,2,25.7943553924561,25.5499992370605,25.8999996185303,23,21,30,10,25.4799995422363,26.3299999237061,0,0,1.46820366382599,0,50,50,50,0,0,25.257007598877,2,0,0,2,24.2900581359863,23.5499992370605,26.3199996948242,23,26,23,30,10,24.7999992370605,25.1499996185303,0,0,0.979714035987854,0,25,25,25,0,0,23.980131149292,2,0,0,2,23.9621124267578,23.3899993896484,26.3099994659424,26,20,26,30,10,25.0299987792969,25.1299991607666,24.6169815063477,26,0,0,1.46389698982239,0,60,0,0,24.0589218139648,2,0,0,2,25.8166961669922,26.4300003051758,26,26.4599990844727,42,10,-4,25.6126708984375,0,0,0,2,25.5975742340088,26.7799987792969,26.5699996948242,0,0,3.74079585075378,0,125,4.94408464431763,0,100,25.7673969268799,0,0,0,25.1773490905762,1,0,0,2,23.0367393493652,23.269998550415,25,22.9699993133545,30,10,-5,21.8692264556885,0,0,0,2,22.8625011444092,23.6199989318848,23.1099987030029,0,0,0.986705660820007,0,75,75,75,75,1.24720597267151,0,75,75,75,23.0293807983398,0,0,0,22.276927947998,1,2,0,0,2,22.5225219726562,21.0799999237061,30,23.25,30,10,-5,21.0140190124512,0,0,0,2,22.7155075073242,23.3500003814697,27.1999988555908,0,0,1.00355863571167,0,70,70,70,70,0.983673870563507,0,70,70,70,22.8516025543213,0,0,0,21.8528785705566,1,0,0,0,1,8.54246807098389,0,8.54246807098389,0,0,100,0,17.67
2026-08-22 12:15:00,2,0,0,2,23.4588356018067,23.2249994277954,26,21.9049997329712,30,10,-5,23.720142364502,0,0,0,2,21.1982078552246,21.6199989318848,24.4599990844727,0,0,0.621183425188065,0,75,75,75,75,1.5320183634758,0,80,80,80,20.5296154022217,0,0,0,31.7289333343506,1,2,0,0,2,26.1175489425659,19.8900003433228,23,22.0599994659424,30,10,-3,25.5444602966309,0,0,0,2,22.7306509017945,21.5849990844727,22.1199989318848,0,0,1.30390429496766,0,75,75,75,75,1.59113216400147,0,70,70,70,20.1925573349,0,0,0,18.3954267501831,1,0,0,2,0,0,2,26.0521783828736,26.3099994659424,17,17,42,10,-3,25.1433629989624,0,0,0,2,24.5268802642823,26.5,26.7799987792969,0,0,6.60229659080506,0,60,60,60,7.98130488395691,0,60,60,0,0,100,0,80,25.0311212539673,0,23.7548913955689,428.212509155274,24.0190734863281,428.031356811524,0,0,0,0,0,0,0,2,0,2,22.6451740264893,22.75,24.0999994277954,20,25,10,-6,24.0261812210083,0,2,23.6998853683472,24.0099992752075,24.3399991989136,0,700,400,0,0.383261904120445,0,40,1.70844298601151,0,35,23.5169401168824,0,0,100,0,11.1931076049805,10,38,23.6636877059937,1,24,23,25.0410490036011,0,407.485168457032,0,24.6455945968628,418.767227172851,24.0764875411987,416.372116088868,18,23,0,0,0,18,24.3289051055908,0,408.457183837891,0,0,0,0,2,0,0,2,21.2731256484985,19.2899990081787,23,26,23,31,10,20.5399990081787,0,0,0.611209124326706,0,80,0,21.2609872817993,0,0,2,25.5356254577637,18.6049995422363,24,27.9300003051758,30,10,25.7694282531739,23.2099990844727,27.524998664856,0,0,2.9063310623169,0,60,0,25.3902416229248,24.3352613449097,24.6929206848145,2,0,0,2,25.7880086898804,25.5649995803833,25.8899993896484,23,21,30,10,25.5,26.3199996948242,0,0,1.4684374332428,0,50,50,50,0,0,25.2573661804199,2,0,0,2,24.2941637039185,23.5599994659424,26.274998664856,23,26,23,30,10,24.8049993515015,25.1599998474121,0,0,0.98301562666893,0,25,25,25,0,0,23.9905014038086,2,0,0,2,23.9661283493042,23.4249992370606,26.2799987792969,26,20,26,30,10,25.0399990081787,25.1449995040894,24.6142988204956,26,0,0,1.47031456232071,0,60,0,0,24.0674743652344,2,0,0,2,25.8438539505005,26.4300003051758,26,26.4699993133545,42,10,-4,25.6145620346069,0,0,0,2,25.5985479354859,26.769998550415,26.5699996948242,0,0,3.74411380290985,0,125,5.55471420288086,0,100,25.7678546905518,0,0,0,25.193775177002,1,0,0,2,22.9507722854615,23.2550001144409,25,22.9749994277954,30,10,-5,21.6767082214356,0,0,0,2,23.0442171096802,23.6199989318848,23.1199989318848,0,0,0.984500467777252,0,75,75,75,75,1.24735242128372,0,75,75,75,23.0367288589478,0,0,0,22.5605611801148,1,2,0,0,2,22.5326805114746,21.1249990463257,30,23.2449998855591,30,10,-5,21.1341457366943,0,0,0,2,22.7701206207275,23.3499994277954,27.1149988174439,0,0,1.00516945123673,0,70,70,70,70,0.983232825994492,0,70,70,70,22.8178396224976,0,0,0,22.0468654632569,1,0,0,0,1,12.9661073684693,0,12.9653010368347,0,0,100,0,17.965
2026-08-22 12:30:00,2,0,0,2,23.99875831604,23.2999992370605,26,21.8699989318848,30,10,-5,23.9577922821045,0,0,0,2,21.8788223266602,21.7899990081787,24.6199989318848,0,0,0.621981382369995,0,75,75,75,75,1.54073512554169,0,80,80,80,20.8542537689209,0,0,0,31.1893692016602,1,2,0,0,2,26.8157806396484,20.1800003051758,23,22.2999992370605,30,10,-3,25.8724346160889,0,0,0,2,23.1582164764404,21.8899993896484,22.3899993896484,0,0,1.29894173145294,0,75,75,75,75,1.60661065578461,0,70,70,70,20.8873386383057,0,0,0,18.7624053955078,1,0,0,2,0,0,2,26.0509052276611,26.2999992370605,17,17,42,10,-3,25.1648540496826,0,0,0,2,24.555685043335,26.5,26.7799987792969,0,0,6.6028003692627,0,60,60,60,7.97748947143555,0,60,60,0,0,100,0,80,25.0553550720215,0,23.7493381500244,428.250305175781,24.0121726989746,426.677215576172,0,0,0,0,0,0,0,2,0,2,22.6628456115723,22.7899990081787,24.1099987030029,20,25,10,-6,24.0434131622314,0,2,23.7070541381836,24.0299987792969,24.3899993896484,0,700,400,0,0.383033692836761,0,40,2.4493191242218,0,35,23.5237636566162,0,0,100,0,11.0101661682129,10,38,23.7054328918457,1,24,23,25.0351867675781,0,407.591949462891,0,24.6996536254883,418.360321044922,24.2699184417725,411.169525146484,18,23,0,0,0,18,24.3495979309082,0,406.166229248047,0,0,0,0,2,0,0,2,21.2905178070068,19.2899990081787,23,26,23,31,10,20.5499992370605,0,0,0.611480116844177,0,80,0,21.428092956543,0,0,2,25.5306377410889,18.5100002288818,24,27.9200000762939,30,10,25.7656917572021,23.2299995422363,27.519998550415,0,0,2.90611433982849,0,60,0,25.380651473999,24.3630218505859,24.7735157012939,2,0,0,2,25.7809600830078,25.5699996948242,25.8899993896484,23,21,30,10,25.519998550415,26.3199996948242,0,0,1.46844041347504,0,50,50,50,0,0,25.2570972442627,2,0,0,2,24.2976894378662,23.6000003814697,26.2399997711182,23,26,23,30,10,24.8199996948242,25.1800003051758,0,0,0.979549646377563,0,25,25,25,0,0,24.0006084442139,2,0,0,2,23.970006942749,23.4599990844727,26.2399997711182,26,20,26,30,10,25.0499992370605,25.1599998474121,24.6107063293457,26,0,0,1.4665858745575,0,60,0,0,24.0734481811523,2,0,0,2,25.8394470214844,26.4200000762939,26,26.4699993133545,42,10,-4,25.6291904449463,0,0,0,2,25.600866317749,26.7799987792969,26.5699996948242,0,0,3.74198079109192,0,125,5.55606842041016,0,100,25.7776145935059,0,0,0,25.1962223052979,1,0,0,2,22.9413299560547,23.2399997711182,25,22.9699993133545,30,10,-5,21.5581741333008,0,0,0,2,23.0527610778809,23.6000003814697,23.1299991607666,0,0,0.984948992729187,0,75,75,75,75,1.24841129779816,0,75,75,75,22.995361328125,0,0,0,22.5567531585693,1,2,0,0,2,22.5310115814209,21.1599998474121,30,23.2299995422363,30,10,-5,21.2044239044189,0,0,0,2,22.7982368469238,23.3599987030029,27.0599994659424,0,0,1.00484752655029,0,70,70,70,70,0.985059380531311,0,70,70,70,22.810920715332,0,0,0,22.190092086792,1,0,0,0,1,9.08251953125,0,9.08251953125,0,0,100,0,18.26
2026-08-22 12:45:00,2,0,0,2,24.6683216094971,23.4049987792969,26,21.8649997711182,30,10,-5,24.5645561218262,0,0,0,2,22.2984695434571,21.8949995040894,24.5949993133545,0,0,0.622431099414825,0,75,75,75,75,1.53961062431336,0,80,80,80,21.19664478302,0,0,0,31.9055461883545,1,2,0,0,2,27.4329299926758,20.3999996185303,23,22.3599987030029,30,10,-3,26.7314128875733,0,0,0,2,23.6911697387695,22.2399988174439,22.8749990463257,0,0,1.28736233711243,0,75,75,75,75,1.61138361692429,0,70,70,70,21.4791517257691,0,0,0,19.1533870697022,1,0,0,2,0,0,2,26.0530815124512,26.3049993515015,17,17,42,10,-3,25.1611862182617,0,0,0,2,24.5400848388672,26.524998664856,26.774998664856,0,0,6.59795951843262,0,60,60,60,7.67487859725953,0,60,60,0,0,100,0,80,25.0797920227051,0,23.7581338882447,428.216369628907,24.0160808563233,426.965835571289,0,0,0,0,0,0,0,2,0,2,22.6601572036744,22.8499994277955,24.1249990463257,20,25,10,-6,24.0548315048218,0,2,23.7119855880738,24.0749998092652,24.4499998092652,0,700,400,0,0.385704323649407,0,40,1.45377665758133,0,35,23.5312986373901,0,0,100,0,10.9962439537048,10,38,23.7206192016602,1,24,23,25.0818128585816,0,405.406875610352,0,24.9660663604736,418.226119995117,24.4376134872437,411.785797119141,18,23,0,0,0,18,24.3734178543091,0,407.309829711914,0,0,0,0,2,0,0,2,21.3088550567627,19.3099994659424,23,26,23,31,10,20.5599994659424,0,0,0.612998455762864,0,80,0,21.4817409515381,0,0,2,25.5299472808838,18.670000076294,24,27.8949995040894,30,10,25.765438079834,23.2449998855591,27.4949998855591,0,0,2.91071593761445,0,60,0,25.3795537948609,24.3850975036622,24.8270282745362,2,0,0,2,25.7808094024659,25.585000038147,25.8849992752075,23,21,30,10,25.524998664856,26.3199996948243,0,0,1.47203290462494,0,50,50,50,0,0,25.2497234344483,2,0,0,2,24.3012523651123,23.6399993896485,26.1849994659424,23,26,23,30,10,24.8549995422363,25.1800003051758,0,0,0.982789844274521,0,25,25,25,0,0,24.0077047348023,2,0,0,2,23.9732894897461,23.5,26.1999988555909,26,20,26,30,10,25.0599994659424,25.1499996185303,24.6090745925903,26,0,0,1.46811234951019,0,60,0,0,24.0865507125855,2,0,0,2,25.8456935882569,26.439998626709,26,26.4799995422363,42,10,-4,25.6248216629029,0,0,0,2,25.6098251342774,26.7799987792969,26.5799999237061,0,0,3.74054944515228,0,125,5.38206076622009,0,100,25.7818040847778,0,0,0,25.2159175872803,1,0,0,2,22.9296388626099,23.25,25,22.9849996566773,30,10,-5,21.9467134475708,0,0,0,2,23.0412540435791,23.6099996566773,23.1549997329712,0,0,0.984745174646378,0,75,75,75,75,1.24536466598511,0,75,75,75,22.9659004211426,0,0,0,22.4702606201172,1,2,0,0,2,22.5514831542969,21.1899995803833,30,23.2399997711182,30,10,-5,21.3443803787232,0,0,0,2,22.8447179794312,23.3599996566773,26.9799995422364,0,0,1.00599521398545,0,70,70,70,70,0.983417719602585,0,70,70,70,22.8160810470581,0,0,0,22.3946542739869,1,0,0,0,1,9.74833250045776,0,9.74833250045776,0,0,100,0,18.555
2026-08-22 13:00:00,2,0,0,2,25.290002822876,23.519998550415,26,21.8699989318848,30,10,-5,24.6385192871094,0,0,0,2,22.7757053375244,21.9799995422363,24.4300003051758,0,0,0.625230729579926,0,75,75,75,75,1.54712915420532,0,80,80,80,21.5651664733887,0,0,0,30.6377391815186,1,2,0,0,2,27.8892478942871,20.5699996948242,23,22.3400001525879,30,10,-3,26.1288185119629,0,0,0,2,24.0188236236572,22.5100002288818,23.2600002288818,0,0,1.28927934169769,0,75,75,75,75,1.61552751064301,0,70,70,70,22.1842727661133,0,0,0,19.5355892181396,1,0,0,2,0,0,2,26.0562515258789,26.2999992370605,17,17,42,10,-3,25.1765384674072,0,0,0,2,24.5667591094971,26.5399990081787,26.7799987792969,0,0,6.6083664894104,0,60,60,60,7.97435331344604,0,60,60,0,0,100,0,80,25.0909881591797,0,23.7576236724854,428.262176513672,24.0200386047363,424.924438476562,0,0,0,0,0,0,0,2,0,2,22.6517314910889,22.8899993896484,24.1499996185303,20,25,10,-6,24.0730571746826,0,2,23.7147464752197,24.1199989318848,24.4899997711182,0,700,400,0,0.385094463825226,0,40,2.28495025634766,0,35,23.539457321167,0,0,100,0,10.9151525497437,10,38,23.7536430358887,1,24,23,25.1350498199463,0,404.282165527344,0,25.1691150665283,418.504272460938,24.5754127502441,411.335754394531,18,23,0,0,0,18,24.3064079284668,0,405.228179931641,0,0,0,0,2,0,0,2,21.3277645111084,19.3199996948242,23,26,23,31,10,20.5599994659424,0,0,0.613018035888672,0,80,0,21.5816650390625,0,0,2,25.5264682769775,18.8199996948242,24,27.8699989318848,30,10,25.7618846893311,23.2600002288818,27.4899997711182,0,0,2.90497398376465,0,60,0,25.3744163513184,24.4199867248535,24.891975402832,2,0,0,2,25.7760601043701,25.5599994659424,25.8899993896484,23,21,30,10,25.519998550415,26.3199996948242,0,0,1.46933305263519,0,50,50,50,0,0,25.2489337921143,2,0,0,2,24.3040580749512,23.6700000762939,26.1700000762939,23,26,23,30,10,24.8799991607666,25.1999988555908,0,0,0.981582045555115,0,25,25,25,0,0,24.0171604156494,2,0,0,2,23.9768047332764,23.519998550415,26.1700000762939,26,20,26,30,10,25.0599994659424,25.1800003051758,24.6023368835449,26,0,0,1.46527123451233,0,60,0,0,24.0937919616699,2,0,0,2,25.8413333892822,26.439998626709,26,26.4799995422363,42,10,-4,25.6276874542236,0,0,0,2,25.6104373931885,26.7799987792969,26.5799999237061,0,0,3.74411392211914,0,125,5.55358171463013,0,100,25.786693572998,0,0,0,25.2243194580078,1,0,0,2,22.9212951660156,23.2299995422363,25,22.9899997711182,30,10,-5,22.0588665008545,0,0,0,2,23.0188980102539,23.5799999237061,23.1999988555908,0,0,0.986813485622406,0,75,75,75,75,1.24994242191315,0,75,75,75,22.9678077697754,0,0,0,22.5860786437988,1,2,0,0,2,22.5461845397949,21.2299995422363,30,23.2600002288818,30,10,-5,21.3921871185303,0,0,0,2,22.8522911071777,23.3699989318848,26.9200000762939,0,0,1.00592291355133,0,70,70,70,70,0.981038331985474,0,70,70,70,22.8364639282227,0,0,0,22.4657688140869,1,0,0,0,1,7.94905424118042,0,7.94905424118042,0,0,100,0,18.85
2026-08-22 13:15:00,2,0,0,2,25.6616506576538,23.649998664856,26,21.8699998855591,30,10,-5,24.8613185882569,0,0,0,2,23.7476329803467,22.0399999618531,24.3399991989136,0,0,0.623328626155854,0,75,75,75,75,1.55837243795395,0,80,80,80,22.1602754592896,0,0,0,30.9932489395142,1,2,0,0,2,28.1087255477905,20.6849994659424,23,22.335000038147,30,10,-3,26.2125549316407,0,0,0,2,24.3909177780152,22.6649990081788,23.4299993515015,0,0,1.28456503152848,0,75,75,75,75,1.60877406597138,0,70,70,70,22.6482028961182,0,0,0,19.8547534942627,1,0,0,2,0,0,2,26.050518989563,26.3149995803833,17,17,42,10,-3,25.2023983001709,0,0,0,2,24.5899953842163,26.5549993515015,26.774998664856,0,0,6.60693073272706,0,60,60,60,7.68568992614747,0,60,60,0,0,100,0,80,25.1165580749512,0,23.757306098938,428.244827270508,24.0176391601563,423.947875976563,0,0,0,0,0,0,0,2,0,2,22.6308717727661,22.9499998092652,24.164999961853,20,25,10,-6,24.0876197814942,0,2,23.7225255966187,24.1449995040894,24.5549993515015,0,700,400,0,0.384849280118943,0,40,1.38299238681793,0,35,23.5316715240479,0,0,100,0,10.9169254302979,10,38,23.7686786651612,1,24,23,25.0847406387329,0,403.582794189453,0,25.4272956848145,418.258758544922,24.6384086608887,410.097000122071,18,23,0,0,0,18,24.4131555557251,0,407.334625244141,0,0,0,0,2,0,0,2,21.3455171585083,19.3299999237061,23,26,23,31,10,20.5749998092652,0,0,0.612486213445664,0,80,0,21.5988245010376,0,0,2,25.5240516662598,18.7299995422363,24,27.854998588562,30,10,25.7602739334107,23.2899990081787,27.4799995422363,0,0,2.90757691860199,0,60,0,25.3671226501465,24.4513235092164,24.9605197906494,2,0,0,2,25.7763433456421,25.5749998092652,25.8799991607666,23,21,30,10,25.5299987792969,26.3099994659424,0,0,1.46774315834045,0,50,50,50,0,0,25.2434606552124,2,0,0,2,24.3094320297242,23.6899995803833,26.1199989318848,23,26,23,30,10,24.8949995040894,25.1999988555909,0,0,0.980739712715149,0,25,25,25,0,0,24.0242204666138,2,0,0,2,23.9768476486207,23.5799999237061,26.1399993896485,26,20,26,30,10,25.0799999237061,25.1800003051758,24.6008529663086,26,0,0,1.4694430232048,0,60,0,0,24.099684715271,2,0,0,2,25.8368434906006,26.439998626709,26,26.4849996566773,42,10,-4,25.6392393112183,0,0,0,2,25.6155395507813,26.774998664856,26.5799999237061,0,0,3.74766373634339,0,125,4.94813323020935,0,100,25.7935667037964,0,0,0,25.240312576294,1,0,0,2,22.8758449554444,23.2349996566773,25,23.0199995040894,30,10,-5,21.6237173080445,0,0,0,2,23.1582641601563,23.5950002670288,23.2249994277954,0,0,0.9857217669487,0,75,75,75,75,1.2481102347374,0,75,75,75,22.931191444397,0,0,0,22.8412189483643,1,2,0,0,2,22.5806303024292,21.2599992752076,30,23.2399997711182,30,10,-5,21.4912519454956,0,0,0,2,22.8284530639648,23.3799991607666,26.8449993133545,0,0,1.00829386711121,0,70,70,70,70,0.985033452510834,0,70,70,70,22.8512334823609,0,0,0,22.4944429397583,1,0,0,0,1,8.58001279830932,0,8.5813364982605,0,0,100,0,19.145
2026-08-22 13:30:00,2,0,0,2,26.000524520874,23.7799987792969,26,21.9200000762939,30,10,-5,25.4867515563965,0,0,0,2,24.4407520294189,22.1299991607666,24.2299995422363,0,0,0.622833549976349,0,75,75,75,75,1.55998146533966,0,80,80,80,22.7151546478271,0,0,0,31.3176651000977,1,2,0,0,2,28.586597442627,20.8099994659424,23,22.3699989318848,30,10,-3,26.581075668335,0,0,0,2,24.6378269195557,22.7899990081787,23.5599994659424,0,0,1.27294921875,0,75,75,75,75,1.61229348182678,0,70,70,70,23.2841148376465,0,0,0,20.1681518554688,1,0,0,2,0,0,2,26.0539722442627,26.3099994659424,17,17,42,10,-3,25.219596862793,0,0,0,2,24.6099300384521,26.5499992370605,26.769998550415,0,0,6.59786558151245,0,60,60,60,7.97324562072754,0,60,60,0,0,100,0,80,25.1388835906982,0,23.7541637420654,426.206237792969,24.0122241973877,423.724334716797,0,0,0,0,0,0,0,2,0,2,22.6064262390137,23,24.1800003051758,20,25,10,-6,24.1027221679688,0,2,23.7396697998047,24.189998626709,24.6000003814697,0,700,400,0,0.385018140077591,0,40,1.42434406280518,0,35,23.5381393432617,0,0,100,0,10.9251327514648,10,38,23.7949466705322,1,24,23,25.0328731536865,0,403.025604248047,0,25.4835567474365,417.509765625,24.8998680114746,414.001678466797,18,23,0,0,0,18,24.407844543457,0,405.091827392578,0,0,0,0,2,0,0,2,21.3584594726562,19.3400001525879,23,26,23,31,10,20.5799999237061,0,0,0.612797617912292,0,80,0,21.6880207061768,0,0,2,25.5236682891846,18.7999992370605,24,27.8299999237061,30,10,25.7581634521484,23.2999992370605,27.4799995422363,0,0,2.90792751312256,0,60,0,25.3657283782959,24.4883651733398,25.0133686065674,2,0,0,2,25.7723541259766,25.5799999237061,25.8799991607666,23,21,30,10,25.5399990081787,26.2999992370605,0,0,1.47446131706238,0,50,50,50,0,0,25.2440509796143,2,0,0,2,24.3123836517334,23.7199993133545,26.0999984741211,23,26,23,30,10,24.8999996185303,25.1999988555908,0,0,0.984655499458313,0,25,25,25,0,0,24.0322284698486,2,0,0,2,23.9815902709961,23.6199989318848,26.0999984741211,26,20,26,30,10,25.1000003814697,25.1800003051758,24.5975475311279,26,0,0,1.47085416316986,0,60,0,0,24.1081199645996,2,0,0,2,25.8353366851807,26.4300003051758,26,26.4799995422363,42,10,-4,25.6452350616455,0,0,0,2,25.6225185394287,26.7799987792969,26.5799999237061,0,0,3.74090170860291,0,125,4.93808937072754,0,100,25.7991104125977,0,0,0,25.2513771057129,1,0,0,2,22.8641815185547,23.2199993133545,25,23.0299987792969,30,10,-5,21.5274105072021,0,0,0,2,23.2322425842285,23.5799999237061,23.25,0,0,0.986878991127014,0,75,75,75,75,1.2475026845932,0,75,75,75,22.9011936187744,0,0,0,23.2609062194824,1,2,0,0,2,22.6119251251221,21.3099994659424,30,23.25,30,10,-5,21.5673503875732,0,0,0,2,22.8380107879639,23.3899993896484,26.8099994659424,0,0,1.00253558158875,0,70,70,70,70,0.983467757701874,0,70,70,70,22.8451614379883,0,0,0,22.5408668518066,1,0,0,0,1,7.6506495475769,0,7.6506495475769,0,0,100,0,19.44
2026-08-22 13:45:00,2,0,0,2,26.5412492752076,23.9449996948242,26,22.0049991607666,30,10,-5,26.4126882553101,0,0,0,2,24.9536781311035,22.2249994277954,24.2049989700318,0,0,0.627202808856964,0,75,75,75,75,1.5519255399704,0,80,80,80,23.149938583374,0,0,0,32.685884475708,1,2,0,0,2,29.2961597442627,20.9449996948242,23,22.420000076294,30,10,-3,27.4232244491577,0,0,0,2,25.1004791259766,22.9299993515015,23.6699991226197,0,0,1.26036709547043,0,75,75,75,75,1.61342710256577,0,70,70,70,23.5747137069703,0,0,0,20.5095949172974,1,0,0,2,0,0,2,26.0515756607056,26.3199996948243,17,17,42,10,-3,25.2281761169434,0,0,0,2,24.6166896820069,26.5699996948242,26.7600002288818,0,0,6.60847353935242,0,60,60,60,7.67347764968872,0,60,60,0,0,100,0,80,25.1505155563355,0,23.7478752136231,423.963195800782,24.0125617980957,423.371658325195,0,0,0,0,0,0,0,2,0,2,22.5663738250733,23.0499992370606,24.1899995803833,20,25,10,-6,24.1301259994507,0,2,23.7340068817139,24.2399997711182,24.6649990081787,0,700,400,0,0.385259225964546,0,40,1.42529344558716,0,35,23.5403022766113,0,0,100,0,10.8669762611389,10,38,23.8355321884155,1,24,23,25.133752822876,0,402.96566772461,0,25.6266746520996,416.794296264649,24.8334550857544,411.322937011719,18,23,0,0,0,18,24.4602584838867,0,406.094329833985,0,0,0,0,2,0,0,2,21.3636283874512,19.3400001525879,23,26,23,31,10,20.585000038147,0,0,0.613704711198807,0,80,0,21.803713798523,0,0,2,25.5189990997315,18.7999992370606,24,27.8199996948243,30,10,25.7549142837525,23.3199996948243,27.4649991989136,0,0,2.90812301635742,0,60,0,25.3577661514283,24.527548789978,25.0805263519287,2,0,0,2,25.7632150650024,25.585000038147,25.8699989318848,23,21,30,10,25.5499992370605,26.2949991226196,0,0,1.46913176774979,0,50,50,50,0,0,25.2429094314575,2,0,0,2,24.3165140151978,23.7749996185303,26.0699996948242,23,26,23,30,10,24.920000076294,25.2049989700318,0,0,0.979811102151871,0,25,25,25,0,0,24.0421533584595,2,0,0,2,23.9859046936035,23.6549997329712,26.0699996948243,26,20,26,30,10,25.1099996566773,25.1899995803833,24.594464302063,26,0,0,1.46789968013764,0,60,0,0,24.1160612106323,2,0,0,2,25.8418321609497,26.4349994659424,26,26.4749994277954,42,10,-4,25.6517705917358,0,0,0,2,25.6237754821777,26.7799987792969,26.5799999237061,0,0,3.74587869644165,0,125,5.25109267234802,0,100,25.8021068572998,0,0,0,25.2640647888184,1,0,0,2,22.852313041687,23.2249994277954,25,23.0499992370606,30,10,-5,21.5522451400757,0,0,0,2,23.2878379821778,23.5799999237061,23.2799987792969,0,0,0.985387623310089,0,75,75,75,75,1.24877381324768,0,75,75,75,22.8743629455567,0,0,0,23.3382682800293,1,2,0,0,2,22.6227588653565,21.3499994277955,30,23.2599992752075,30,10,-5,21.6388702392578,0,0,0,2,22.8947858810425,23.4049997329712,26.7749996185303,0,0,1.00826495885849,0,70,70,70,70,0.986433237791061,0,70,70,70,22.8501558303833,0,0,0,22.6039628982544,1,0,0,0,1,9.96393346786497,0,9.96393346786497,0,0,100,0,19.735
2026-08-22 14:00:00,2,0,0,2,27.3082675933838,24.1099987030029,26,22.1700000762939,30,10,-5,27.0086345672607,0,0,0,2,25.4421138763428,22.3500003814697,24.2099990844727,0,0,0.626161754131317,0,75,75,75,75,1.56493484973907,0,80,80,80,23.5388832092285,0,0,0,32.9449424743652,1,2,0,0,2,29.842098236084,21.1000003814697,23,22.5100002288818,30,10,-3,28.1128368377686,0,0,0,2,25.5587024688721,23.0499992370605,23.769998550415,0,0,1.2533141374588,0,75,75,75,75,1.60893380641937,0,70,70,70,24.1595935821533,0,0,0,20.9113807678223,1,0,0,2,0,0,2,26.057035446167,26.3199996948242,17,17,42,10,-3,25.2763690948486,0,0,0,2,24.6607227325439,26.5699996948242,26.769998550415,0,0,6.60120725631714,0,60,60,60,7.3710412979126,0,60,60,0,0,100,0,80,25.1811332702637,0,23.754732131958,424.210296630859,24.0226440429688,422.915100097656,0,0,0,0,0,0,0,2,0,2,22.509162902832,23.1000003814697,24.2099990844727,20,25,10,-6,24.1545162200928,0,2,23.7451324462891,24.269998550415,24.7299995422363,0,700,400,0,0.384791195392609,0,40,1.24998879432678,0,35,23.5451545715332,0,0,100,0,11.1755075454712,10,38,23.8626518249512,1,24,23,25.240291595459,0,402.978698730469,0,25.8902816772461,416.213989257812,25.0483741760254,423.834991455078,18,23,0,0,0,18,24.5153579711914,0,407.327697753906,0,0,0,0,2,0,0,2,21.3617210388184,19.3500003814697,23,26,23,31,10,20.6000003814697,0,0,0.612450122833252,0,80,0,21.8845825195312,0,0,2,25.5166301727295,18.7999992370605,24,27.7899990081787,30,10,25.7546043395996,23.2999992370605,27.4499988555908,0,0,2.90474987030029,0,60,0,25.3531284332275,24.5667419433594,25.1362686157227,2,0,0,2,25.7570648193359,25.5900001525879,25.8799991607666,23,21,30,10,25.5499992370605,26.2799987792969,0,0,1.46800363063812,0,50,50,50,0,0,25.2384662628174,2,0,0,2,24.3216533660889,23.7899990081787,26.0399990081787,23,26,23,30,10,24.9499988555908,25.2299995422363,0,0,0.980063855648041,0,25,25,25,0,0,24.0541553497314,2,0,0,2,23.9923725128174,23.689998626709,26.0499992370605,26,20,26,30,10,25.1299991607666,25.2099990844727,24.5934143066406,26,0,0,1.46872806549072,0,60,0,0,24.1263465881348,2,0,0,2,25.8491134643555,26.439998626709,26,26.4799995422363,42,10,-4,25.6507415771484,0,0,0,2,25.6261501312256,26.7899990081787,26.5799999237061,0,0,3.74281692504883,0,125,4.9436354637146,0,100,25.8072032928467,0,0,0,25.2794456481934,1,0,0,2,22.8325729370117,23.2299995422363,25,23.0799999237061,30,10,-5,21.7014617919922,0,0,0,2,23.2487907409668,23.6000003814697,23.3400001525879,0,0,0.984847068786621,0,75,75,75,75,1.24672400951385,0,75,75,75,22.8657989501953,0,0,0,23.2015514373779,1,2,0,0,2,22.6333351135254,21.3799991607666,30,23.269998550415,30,10,-5,21.7511367797852,0,0,0,2,22.9401741027832,23.4300003051758,26.7099990844727,0,0,1.00583600997925,0,70,70,70,70,0.983758449554443,0,70,70,70,22.8691864013672,0,0,0,22.748514175415,1,0,0,0,1,8.28875064849854,0,8.28875064849854,0,0,100,0,20.03
