2026-08-22 14:15:00,2,0,0,2,27.9326610565186,24.2999992370606,26,22.3449993133545,30,10,-5,27.7689046859741,0,0,0,2,26.496808052063,22.4849996566773,24.2349996566773,0,0,0.625772178173066,0,75,75,75,75,1.56897240877152,0,80,80,80,24.2083568572998,0,0,0,32.9299354553223,1,2,0,0,2,30.2543525695801,21.2499990463257,23,22.5899991989136,30,10,-3,28.4701471328735,0,0,0,2,26.3041820526124,23.1649990081788,23.8850002288819,0,0,1.25784426927567,0,75,75,75,75,1.60590511560441,0,70,70,70,24.3271474838257,0,0,0,21.2503452301026,1,0,0,2,0,0,2,26.0423345565796,26.3249998092652,17,17,42,10,-3,25.2663669586182,0,0,0,2,24.6608562469483,26.5499992370606,26.7649993896484,0,0,6.6120400428772,0,60,60,60,8.19709300994873,0,60,60,0,0,100,0,80,25.2150554656983,0,23.7519721984864,424.061584472657,24.0137071609497,421.870666503907,0,0,0,0,0,0,0,2,0,2,22.4560070037842,23.1399993896485,24.2299995422364,20,25,10,-6,24.1706838607788,0,2,23.7388410568237,24.3049993515015,24.7599992752076,0,700,400,0,0.385270565748215,0,40,1.9427262544632,0,35,23.5636730194092,0,0,100,0,11.1386919021607,10,38,23.8822641372681,1,24,23,25.1442079544068,0,402.03581237793,0,26.0850706100464,416.180480957031,25.1481828689575,426.116760253906,18,23,0,0,0,18,24.5539236068726,0,404.463455200196,0,0,0,0,2,0,0,2,21.3721876144409,19.3500003814697,23,26,23,31,10,20.6049995422363,0,0,0.614520937204361,0,80,0,21.9367866516114,0,0,2,25.5138521194458,18.6049995422363,24,27.7649993896484,30,10,25.75417137146,23.2599992752075,27.4250001907349,0,0,2.90391910076141,0,60,0,25.3451442718506,24.5988121032715,25.1605758666993,2,0,0,2,25.7528877258301,25.5949993133545,25.8699989318848,23,21,30,10,25.5699996948242,26.2799987792969,0,0,1.46796011924744,0,50,50,50,0,0,25.2412042617798,2,0,0,2,24.3247652053833,23.8249998092652,25.9949998855591,23,26,23,30,10,24.9799995422364,25.2299995422364,0,0,0.981495171785355,0,25,25,25,0,0,24.0602607727051,2,0,0,2,23.9936180114747,23.7199993133545,26.0299987792969,26,20,26,30,10,25.1499996185303,25.2249994277954,24.5869235992432,26,0,0,1.46891105175019,0,60,0,0,24.1351804733277,2,0,0,2,25.8475513458252,26.4349994659424,26,26.4799995422363,42,10,-4,25.6581830978394,0,0,0,2,25.6298007965088,26.7799987792969,26.5749998092652,0,0,3.74576604366303,0,125,5.29783582687378,0,100,25.8099775314331,0,0,0,25.294436454773,1,0,0,2,22.8381824493408,23.2249994277954,25,23.0999994277954,30,10,-5,21.7455701828003,0,0,0,2,23.3502016067505,23.5950002670288,23.3749990463257,0,0,0.987427830696106,0,75,75,75,75,1.24890142679215,0,75,75,75,22.8583221435547,0,0,0,23.5150184631348,1,2,0,0,2,22.6814136505127,21.4399995803833,30,23.2949991226196,30,10,-5,21.8570814132691,0,0,0,2,23.0529403686524,23.4699993133545,26.670000076294,0,0,1.00934731960297,0,70,70,70,70,0.986539542675018,0,70,70,70,22.9027881622315,0,0,0,22.954026222229,1,0,0,0,1,9.62407302856446,0,9.62407302856446,0,0,100,0,20.3225
2026-08-22 14:30:00,2,0,0,2,28.5678005218506,24.4899997711182,26,22.5299987792969,30,10,-5,28.4616298675537,0,0,0,2,27.2301750183105,22.6499996185303,24.3400001525879,0,0,0.62491512298584,0,75,75,75,75,1.56974279880524,0,80,80,80,24.7532863616943,0,0,0,33.110466003418,1,2,0,0,2,30.4863052368164,21.3899993896484,23,22.689998626709,30,10,-3,28.646390914917,0,0,0,2,26.9140777587891,23.2899990081787,23.9799995422363,0,0,1.27872896194458,0,75,75,75,75,1.60570287704468,0,70,70,70,24.8149242401123,0,0,0,21.5604915618896,1,0,0,2,0,0,2,26.0469379425049,26.3299999237061,17,17,42,10,-3,25.3019027709961,0,0,0,2,24.6885471343994,26.5100002288818,26.7600002288818,0,0,6.59772491455078,0,60,60,60,7.97204256057739,0,60,60,0,0,100,0,80,25.2533779144287,0,23.753511428833,424.029174804688,24.014892578125,420.722015380859,0,0,0,0,0,0,0,2,0,2,22.4144172668457,23.189998626709,24.25,20,25,10,-6,24.2008609771729,0,2,23.7698440551758,24.3500003814697,24.8199996948242,0,700,400,0,0.385757952928543,0,40,1.42566072940826,0,35,23.5887603759766,0,0,100,0,11.032787322998,10,38,23.9056243896484,1,24,23,25.1378650665283,0,403.115783691406,0,26.1840515136719,415.232971191406,25.250431060791,423.406982421875,18,23,0,0,0,18,24.4845924377441,0,402.491485595703,0,0,0,0,2,0,0,2,21.3851451873779,19.3599987030029,23,26,23,31,10,20.6099987030029,0,0,0.611881077289581,0,80,0,21.9911270141602,0,0,2,25.5128440856934,18.7899990081787,24,27.75,30,10,25.7566375732422,23.2399997711182,27.3999996185303,0,0,2.90657091140747,0,60,0,25.3363208770752,24.6365909576416,25.1948928833008,2,0,0,2,25.7461242675781,25.6099987030029,25.8599987030029,23,21,30,10,25.5900001525879,26.2799987792969,0,0,1.46985113620758,0,50,50,50,0,0,25.2432556152344,2,0,0,2,24.3319339752197,23.8599987030029,25.9599990844727,23,26,23,30,10,25,25.2399997711182,0,0,0.979364633560181,0,25,25,25,0,0,24.0771331787109,2,0,0,2,24.0002212524414,23.769998550415,26.0100002288818,26,20,26,30,10,25.1700000762939,25.25,24.5847949981689,26,0,0,1.46628701686859,0,60,0,0,24.1470279693604,2,0,0,2,25.8587379455566,26.4300003051758,26,26.4799995422363,42,10,-4,25.6719074249268,0,0,0,2,25.6322021484375,26.7899990081787,26.5799999237061,0,0,3.74125242233276,0,125,5.54929685592651,0,100,25.8125343322754,0,0,0,25.3071117401123,1,0,0,2,22.8496322631836,23.2199993133545,25,23.1099987030029,30,10,-5,22.0198841094971,0,0,0,2,23.4629306793213,23.5799999237061,23.4099998474121,0,0,0.986223340034485,0,75,75,75,75,1.2478723526001,0,75,75,75,22.8546142578125,0,0,0,23.7334537506104,1,2,0,0,2,22.7204895019531,21.4799995422363,30,23.3199996948242,30,10,-5,21.9579486846924,0,0,0,2,23.1575336456299,23.4799995422363,26.6299991607666,0,0,1.00845766067505,0,70,70,70,70,0.983758509159088,0,70,70,70,22.968433380127,0,0,0,23.2084732055664,1,0,0,0,1,14.3138885498047,0,14.3138885498047,0,0,100,0,20.615
2026-08-22 14:45:00,2,0,0,2,29.0314598083496,24.6750001907349,26,22.6949996948243,30,10,-5,27.3509845733643,0,0,0,2,27.5148134231568,22.7849998474121,24.3799991607666,0,0,0.626702040433884,0,75,75,75,75,1.58545798063278,0,80,80,80,25.1373662948609,0,0,0,30.3507680892945,1,2,0,0,2,30.0475816726685,21.5299997329712,23,22.7799997329712,30,10,-3,27.2721643447876,0,0,0,2,27.0836734771729,23.3899993896485,24.0899991989136,0,0,1.30060589313507,0,75,75,75,75,1.6047825217247,0,70,70,70,25.5142087936402,0,0,0,21.9009799957275,1,0,0,2,0,0,2,26.0538806915283,26.335000038147,17,17,42,10,-3,25.3287210464478,0,0,0,2,24.718867301941,26.460000038147,26.7649993896484,0,0,6.60617804527283,0,60,60,60,7.70850801467896,0,60,60,0,0,100,0,80,25.2736387252808,0,23.756236076355,423.033660888672,24.0204296112061,421.736297607422,0,0,0,0,0,0,0,2,0,2,22.3690376281739,23.2399997711182,24.2699995040894,20,25,10,-6,24.2051315307618,0,2,23.7881889343262,24.3799991607666,24.8499994277954,0,700,400,0,0.384470358490944,0,40,1.42964553833008,0,35,23.5696306228638,0,0,100,0,10.9907212257386,10,38,23.9259195327759,1,24,23,25.1346616744996,0,402.997985839844,0,26.192964553833,415.751480102539,25.1993923187256,419.294403076172,18,23,0,0,0,18,24.5577621459961,0,404.506683349609,0,0,0,0,2,0,0,2,21.3926706314087,19.3599987030029,23,26,23,31,10,20.6149988174439,0,0,0.613040030002594,0,80,0,22.1211662292481,0,0,2,25.510594367981,18.7149991989136,24,27.7349996566773,30,10,25.7532539367676,23.2399997711182,27.3949995040894,0,0,2.90685212612153,0,60,0,25.3372774124146,24.6544141769409,25.1777305603028,2,0,0,2,25.7467756271363,25.5949993133545,25.8699989318848,23,21,30,10,25.585000038147,26.2649993896484,0,0,1.47338217496872,0,50,50,50,0,0,25.2357778549195,2,0,0,2,24.3367319107056,23.8849992752076,25.9449996948243,23,26,23,30,10,25.019998550415,25.2699995040894,0,0,0.985438317060471,0,25,25,25,0,0,24.0807886123658,2,0,0,2,24.0030546188355,23.7949991226196,25.9699993133545,26,20,26,30,10,25.1849994659424,25.2599992752075,24.5822916030884,26,0,0,1.47192054986954,0,60,0,0,24.1505508422852,2,0,0,2,25.852484703064,26.4499988555908,26,26.4799995422363,42,10,-4,25.6760292053223,0,0,0,2,25.6349763870239,26.7949991226196,26.5799999237061,0,0,3.74303269386292,0,125,4.9485604763031,0,100,25.8177032470703,0,0,0,25.3221378326416,1,0,0,2,22.8619165420533,23.2299995422363,25,23.1549997329712,30,10,-5,21.9919385910035,0,0,0,2,23.4126234054566,23.6149988174439,23.4949998855591,0,0,0.987242192029953,0,75,75,75,75,1.24772220849991,0,75,75,75,22.8627595901489,0,0,0,23.793848991394,1,2,0,0,2,22.7651720046997,21.5349998474121,30,23.3299999237061,30,10,-5,22.0436172485352,0,0,0,2,23.2212295532227,23.5099992752075,26.6199989318848,0,0,1.0075164437294,0,70,70,70,70,0.98691600561142,0,70,70,70,23.0586347579956,0,0,0,23.3278102874756,1,0,0,0,1,8.75045824050904,0,8.75045824050904,0,0,100,0,20.9075
2026-08-22 15:00:00,2,0,0,2,29.0508327484131,24.8500003814697,26,22.8199996948242,30,10,-5,27.477294921875,0,0,0,2,27.6452884674072,22.8999996185303,24.4200000762939,0,0,0.660524547100067,0,75,75,75,75,1.59413838386536,0,80,80,80,25.5560836791992,0,0,0,31.0712928771973,1,2,0,0,2,29.4621868133545,21.6599998474121,23,22.8400001525879,30,10,-3,27.3058128356934,0,0,0,2,27.4745960235596,23.4799995422363,24.1399993896484,0,0,1.31017875671387,0,75,75,75,75,1.60904490947723,0,70,70,70,25.5979747772217,0,0,0,22.1285076141357,1,0,0,2,0,0,2,26.0387420654297,26.3400001525879,17,17,42,10,-3,25.3090686798096,0,0,0,2,24.6996803283691,26.4300003051758,26.769998550415,0,0,6.61409997940063,0,60,60,60,8.04578304290771,0,60,60,0,0,100,0,80,25.3071422576904,0,23.7505893707275,422.129486083984,24.0132942199707,422.636871337891,0,0,0,0,0,0,0,2,0,2,22.3404445648193,23.269998550415,24.2899990081787,20,25,10,-6,24.2125930786133,0,2,23.8136920928955,24.4099998474121,24.8799991607666,0,700,400,0,0.382844567298889,0,40,1.49419450759888,0,35,23.5964050292969,0,0,100,0,11.0705137252808,10,38,23.9407253265381,1,24,23,24.8773937225342,0,402.952056884766,0,26.2957286834717,417.967254638672,25.2415370941162,419.467803955078,18,23,0,0,0,18,24.5149230957031,0,405.492065429688,0,0,0,0,2,0,0,2,21.3798503875732,19.3500003814697,23,26,23,31,10,20.6000003814697,0,0,0.613493919372559,0,80,0,22.1369743347168,0,0,2,25.5098724365234,18.7700004577637,24,27.7099990844727,30,10,25.75124168396,23.2600002288818,27.3899993896484,0,0,2.90693473815918,0,60,0,25.3336181640625,24.6636829376221,25.1262607574463,2,0,0,2,25.7421607971191,25.5999984741211,25.8699989318848,23,21,30,10,25.5999984741211,26.269998550415,0,0,1.47135877609253,0,50,50,50,0,0,25.2313117980957,2,0,0,2,24.3397045135498,23.9200000762939,25.9300003051758,23,26,23,30,10,25.0399990081787,25.2799987792969,0,0,0.986141741275787,0,25,25,25,0,0,24.0862827301025,2,0,0,2,24.0046291351318,23.8400001525879,25.9499988555908,26,20,26,30,10,25.1999988555908,25.2799987792969,24.5727767944336,26,0,0,1.47132086753845,0,60,0,0,24.1594715118408,2,0,0,2,25.8545722961426,26.4499988555908,26,26.4699993133545,42,10,-4,25.6934928894043,0,0,0,2,25.6384754180908,26.7899990081787,26.5799999237061,0,0,3.74725222587585,0,125,5.56655693054199,0,100,25.8212852478027,0,0,0,25.3417072296143,1,0,0,2,22.9004554748535,23.2399997711182,25,23.189998626709,30,10,-5,22.2082004547119,0,0,0,2,23.4567050933838,23.6199989318848,23.5299987792969,0,0,0.985996305942535,0,75,75,75,75,1.24950087070465,0,75,75,75,22.8827476501465,0,0,0,23.6881427764893,1,2,0,0,2,22.8140087127686,21.5900001525879,30,23.3400001525879,30,10,-5,22.1256923675537,0,0,0,2,23.2954559326172,23.5499992370605,26.5699996948242,0,0,1.01183426380157,0,70,70,70,70,0.986457765102386,0,70,70,70,23.1367092132568,0,0,0,23.4422855377197,1,0,0,0,1,7.51808547973633,0,7.51808547973633,0,0,100,0,21.2
2026-08-22 15:15:00,2,0,0,2,29.4233293533326,24.984998703003,26,22.9650001525879,30,10,-5,28.8850011825562,0,0,0,2,28.1242609024048,23.0249996185303,24.4849996566773,0,0,1.29966932535171,0,75,75,75,75,1.59980976581574,0,80,80,80,25.9381618499756,0,0,0,31.7190504074097,1,2,0,0,2,29.4901065826416,21.8249988555909,23,22.9449996948242,30,10,-3,28.068380355835,0,0,0,2,27.9016466140747,23.5749988555908,24.2349987030029,0,0,1.31846338510514,0,75,75,75,75,1.61361992359162,0,70,70,70,25.783860206604,0,0,0,22.3836002349854,1,0,0,2,0,0,2,26.047872543335,26.3299999237061,17,17,42,10,-3,25.3208780288696,0,0,0,2,24.6903133392334,26.4249992370606,26.769998550415,0,0,6.62254118919373,0,60,60,60,8.04470825195313,0,60,60,0,0,100,0,80,25.3274326324463,0,23.7642812728882,422.991470336915,24.017110824585,420.860382080078,0,0,0,0,0,0,0,2,0,2,22.3295574188233,23.335000038147,24.2999992370605,20,25,10,-6,24.2440700531006,0,2,23.8102579116822,24.4499998092652,24.9399995803833,0,700,400,0,0.385148093104363,0,40,2.04257100820542,0,35,23.591516494751,0,0,100,0,10.9083423614502,10,38,23.9705991744995,1,24,23,25.1089324951172,0,401.307830810547,0,26.0048608779907,416.799118041993,25.0499114990235,417.756057739258,18,23,0,0,0,18,24.5466451644898,0,402.983612060547,0,0,0,0,2,0,0,2,21.3625316619873,19.3500003814697,23,26,23,31,10,20.6000003814697,0,0,0.614560276269913,0,80,0,22.3082256317139,0,0,2,25.507926940918,18.7650003433228,24,27.7049989700318,30,10,25.7515773773194,23.2649993896484,27.3799991607666,0,0,2.90545547008515,0,60,0,25.3305587768555,24.6850757598877,25.1362686157227,2,0,0,2,25.7394170761109,25.604998588562,25.8649988174439,23,21,30,10,25.6299991607666,26.2649993896484,0,0,1.47186613082886,0,50,50,50,0,0,25.2301769256592,2,0,0,2,24.3484754562378,23.9349994659424,25.9250001907349,23,26,23,30,10,25.0399990081787,25.3199996948243,0,0,0.983152836561203,0,25,25,25,0,0,24.0984363555909,2,0,0,2,24.0137968063355,23.8599996566773,25.920000076294,26,20,26,30,10,25.2099990844727,25.2949991226196,24.5759038925171,26,0,0,1.46845328807831,0,60,0,0,24.1658926010132,2,0,0,2,25.8716344833374,26.4549989700318,26,26.4899997711182,42,10,-4,25.6923971176148,0,0,0,2,25.6384391784668,26.7999992370606,26.5799999237061,0,0,3.75613272190094,0,125,5.52254152297974,0,100,25.8211708068848,0,0,0,25.3539123535156,1,0,0,2,22.9149141311646,23.2550001144409,25,23.2249994277954,30,10,-5,22.2851085662842,0,0,0,2,23.476490020752,23.6299991607666,23.5899991989136,0,0,0.985901445150376,0,75,75,75,75,1.25025975704193,0,75,75,75,22.9094467163086,0,0,0,23.667706489563,1,2,0,0,2,22.8740835189819,21.6549997329712,30,23.3699989318848,30,10,-5,22.2305774688721,0,0,0,2,23.3960237503052,23.5899991989136,26.5349988937378,0,0,1.00942748785019,0,70,70,70,70,0.984480828046799,0,70,70,70,23.2438402175903,0,0,0,23.5572128295898,1,0,0,0,1,8.20354104042054,0,8.20354104042054,0,0,100,0,21.025
2026-08-22 15:30:00,2,0,0,2,29.8909587860107,25.1299991607666,26,23.1000003814697,30,10,-5,28.5665550231934,0,0,0,2,28.6277866363525,23.1599998474121,24.519998550415,0,0,1.00897371768951,0,75,75,75,75,1.60632491111755,0,80,80,80,26.3330249786377,0,0,0,30.4875202178955,1,2,0,0,2,29.4527988433838,21.9599990844727,23,23.0299987792969,30,10,-3,27.3909168243408,0,0,0,2,28.0729637145996,23.6499996185303,24.2899990081787,0,0,1.32229089736938,0,75,75,75,75,1.60744500160217,0,70,70,70,26.2344532012939,0,0,0,22.6383457183838,1,0,0,2,0,0,2,26.042028427124,26.3400001525879,17,17,42,10,-3,25.3042945861816,0,0,0,2,24.6715240478516,26.439998626709,26.769998550415,0,0,6.61032962799072,0,60,60,60,8.64412593841553,0,60,60,0,0,100,0,80,25.3305549621582,0,23.7645721435547,422.05810546875,24.0154075622559,420.448577880859,0,0,0,0,0,0,0,2,0,2,22.3349857330322,23.3899993896484,24.3199996948242,20,25,10,-6,24.275110244751,0,2,23.8350105285645,24.4899997711182,24.9899997711182,0,700,400,0,0.386000335216522,0,40,3.34669208526611,0,35,23.6202945709229,0,0,100,0,10.8156070709229,10,38,23.9946727752686,1,24,23,24.978572845459,0,401.243011474609,0,26.1991806030273,414.066558837891,25.2612361907959,418.031127929688,18,23,0,0,0,18,24.5026531219482,0,401.585632324219,0,0,0,0,2,0,0,2,21.3496913909912,19.3400001525879,23,26,23,31,10,20.5900001525879,0,0,0.61389434337616,0,80,0,22.371208190918,0,0,2,25.5064945220947,18.8699989318848,24,27.689998626709,30,10,25.7509994506836,23.2799987792969,27.3799991607666,0,0,2.91091537475586,0,60,0,25.3278675079346,24.6950569152832,25.1119689941406,2,0,0,2,25.7460098266602,25.6199989318848,25.8699989318848,23,21,30,10,25.5999984741211,26.2600002288818,0,0,1.47563886642456,0,50,50,50,0,0,25.2250347137451,2,0,0,2,24.3560161590576,23.9699993133545,25.8999996185303,23,26,23,30,10,25.0699996948242,25.3099994659424,0,0,0.985928058624268,0,25,25,25,0,0,24.1181449890137,2,0,0,2,24.0164566040039,23.9200000762939,25.9099998474121,26,20,26,30,10,25.2299995422363,25.3099994659424,24.5712776184082,26,0,0,1.47301185131073,0,60,0,0,24.1872692108154,2,0,0,2,25.8512516021729,26.4499988555908,26,26.4899997711182,42,10,-4,25.6874866485596,0,0,0,2,25.6427974700928,26.7899990081787,26.5799999237061,0,0,3.74933052062988,0,125,5.56180810928345,0,100,25.8280181884766,0,0,0,25.3577995300293,1,0,0,2,22.9564361572266,23.2799987792969,25,23.25,30,10,-5,22.3881168365479,0,0,0,2,23.4777450561523,23.6399993896484,23.6399993896484,0,0,0.988226592540741,0,75,75,75,75,1.25290644168854,0,75,75,75,22.9333457946777,0,0,0,23.5976791381836,1,2,0,0,2,22.93896484375,21.689998626709,30,23.3999996185303,30,10,-5,22.3487014770508,0,0,0,2,23.4394702911377,23.6000003814697,26.5,0,0,1.00301039218903,0,70,70,70,70,0.986568748950958,0,70,70,70,23.260232925415,0,0,0,23.5423107147217,1,2.32134246826172,0,0,1,6.2840838432312,0,6.2840838432312,0,0,100,0,20.85
2026-08-22 15:45:00,2,0,0,2,29.9527521133423,25.2449989318848,26,23.1999998092652,30,10,-5,27.1407537460327,0,0,0,2,28.6904945373535,23.2499990463257,24.5399990081787,0,0,1.75812140107155,0,75,75,75,75,1.60791504383088,0,80,80,80,26.605414390564,0,0,0,28.2338991165162,1,2,0,0,2,28.9960708618164,22.0249996185303,23,23.0049991607666,30,10,-3,25.7744283676148,0,0,0,2,27.9890651702881,23.6549997329712,24.2849988937378,0,0,1.77480190992355,0,75,75,75,75,1.60802632570267,0,70,70,70,26.5085878372192,0,0,0,22.738473892212,1,0,0,2,0,0,2,26.0445232391358,26.3449993133545,17,17,42,10,-3,25.3265409469605,0,0,0,2,24.6982755661011,26.4349994659424,26.7649993896484,0,0,6.61147880554199,0,60,60,60,8.01725029945374,0,60,60,0,0,100,0,80,25.3453483581543,0,23.7543287277222,421.860549926758,23.9648208618165,419.732742309571,0,0,0,0,0,0,0,2,0,2,22.3471746444702,23.4149999618531,24.3549995422364,20,25,10,-6,24.2998027801514,0,2,23.8350191116333,24.5,25.0249996185303,0,700,400,0,0.384901195764542,0,40,1.42521393299103,0,35,23.6446657180786,0,0,100,0,10.8395957946777,10,38,24.0052394866944,1,24,23,25.0134258270264,0,403.291549682617,0,26.0860147476196,415.100814819336,25.0407419204712,414.615478515625,18,23,0,0,0,18,24.3981504440308,0,403.015274047852,0,0,0,0,2,0,0,2,21.3628225326538,19.3699989318848,23,26,23,31,10,20.6199989318848,0,0,0.613991618156434,0,80,0,22.4220304489136,0,0,2,25.5047969818115,18.8850002288819,24,27.670000076294,30,10,25.7505741119385,23.3049993515015,27.3649988174439,0,0,2.90663576126099,0,60,0,25.3174676895142,24.6950569152832,25.0883846282959,2,0,0,2,25.7291193008423,25.6099987030029,25.8649988174439,23,21,30,10,25.6249990463257,26.25,0,0,1.47352284193039,0,50,50,50,0,0,25.2293252944946,2,0,0,2,24.3639440536499,24.0050001144409,25.859998703003,23,26,23,30,10,25.0950002670288,25.3249998092652,0,0,0.981743514537812,0,25,25,25,0,0,24.1239347457886,2,0,0,2,24.0202941894532,23.9349994659424,25.8799991607666,26,20,26,30,10,25.2449998855591,25.3099994659424,24.566951751709,26,0,0,1.4664044380188,0,60,0,0,24.1977367401123,2,0,0,2,25.838963508606,26.4499988555908,26,26.4849996566773,42,10,-4,25.6927890777588,0,0,0,2,25.6455392837525,26.7899990081787,26.5900001525879,0,0,3.74485695362091,0,125,5.19749689102173,0,100,25.8319425582886,0,0,0,25.3762092590332,1,0,0,2,22.9734172821045,23.2799987792969,25,23.2699995040894,30,10,-5,22.4523820877076,0,0,0,2,23.4534235000611,23.6599998474121,23.6749992370606,0,0,0.986137062311173,0,75,75,75,75,1.25079917907715,0,75,75,75,22.9336824417115,0,0,0,23.572322845459,1,2,0,0,2,23.0271625518799,21.7599992752076,30,23.4249992370606,30,10,-5,22.4239902496338,0,0,0,2,23.454857826233,23.6499996185303,26.4849996566773,0,0,1.00852119922638,0,70,70,70,70,0.986065000295639,0,70,70,70,23.3041286468506,0,0,0,23.4920282363892,1,16.382869720459,0,0,1,6.34647560119629,0,6.34647560119629,0,0,100,0,20.675
2026-08-22 16:00:00,2,0,0,2,29.7199077606201,25.3299999237061,26,23.2799987792969,30,10,-5,27.652214050293,0,0,0,2,28.7778415679932,23.3199996948242,24.5299987792969,0,0,0.627017199993134,0,75,75,75,75,1.60971963405609,0,80,80,80,26.9386005401611,0,0,0,29.2717971801758,1,2,0,0,2,28.5098991394043,22.1199989318848,23,23.0100002288818,30,10,-3,26.1108074188232,0,0,0,2,27.8860759735107,23.6800003051758,24.269998550415,0,0,1.31845164299011,0,75,75,75,75,1.60706627368927,0,70,70,70,26.5651931762695,0,0,0,22.7982616424561,1,0,0,2,0,0,2,26.0497875213623,26.3400001525879,17,17,42,10,-3,25.3493709564209,0,0,0,2,24.6896476745605,26.4499988555908,26.75,0,0,6.60765504837036,0,60,60,60,7.99129486083984,0,60,60,0,0,100,0,80,25.3748321533203,0,23.7485485076904,421.758148193359,23.91428565979,420.788177490234,0,0,0,0,0,0,0,2,0,2,22.3703708648682,23.4599990844727,24.3799991607666,20,25,10,-6,24.3393802642822,0,2,23.8706455230713,24.5299987792969,25.0599994659424,0,700,400,0,0.387087881565094,0,40,1.42521047592163,0,35,23.6622295379639,0,0,100,0,10.6727962493896,10,38,24.0223217010498,1,24,23,25.1342182159424,0,401.241790771484,0,25.8797473907471,413.627532958984,25.0485191345215,411.493225097656,18,23,0,0,0,18,24.5003490447998,0,402.45166015625,0,0,0,0,2,0,0,2,21.3911037445068,19.3899993896484,23,26,23,31,10,20.6199989318848,0,0,0.612415909767151,0,80,0,22.5461235046387,0,0,2,25.5050621032715,18.8799991607666,24,27.6599998474121,30,10,25.7485752105713,23.3299999237061,27.3599987030029,0,0,2.90372157096863,0,60,0,25.3217887878418,24.6950569152832,25.0919570922852,2,0,0,2,25.7278614044189,25.6099987030029,25.8699989318848,23,21,30,10,25.6499996185303,26.25,0,0,1.47173261642456,0,50,50,50,0,0,25.2290496826172,2,0,0,2,24.3789157867432,24.0399990081787,25.8400001525879,23,26,23,30,10,25.1199989318848,25.3299999237061,0,0,0.987953662872314,0,25,25,25,0,0,24.1346797943115,2,0,0,2,24.0289096832275,23.9599990844727,25.8699989318848,26,20,26,30,10,25.2799987792969,25.3299999237061,24.5655708312988,26,0,0,1.47461843490601,0,60,0,0,24.2074584960938,2,0,0,2,25.8559951782227,26.4499988555908,26,26.4899997711182,42,10,-4,25.6847133636475,0,0,0,2,25.6505756378174,26.7999992370605,26.5799999237061,0,0,3.744065284729,0,125,5.16725206375122,0,100,25.8341293334961,0,0,0,25.3887710571289,1,0,0,2,23.0076179504395,23.2999992370605,25,23.3199996948242,30,10,-5,22.5111618041992,0,0,0,2,23.4604721069336,23.689998626709,23.7399997711182,0,0,0.989515423774719,0,75,75,75,75,1.24669408798218,0,75,75,75,22.9558544158936,0,0,0,23.5445957183838,1,2,0,0,2,23.0384483337402,21.8199996948242,30,23.4499988555908,30,10,-5,22.4962387084961,0,0,0,2,23.4993534088135,23.689998626709,26.4699993133545,0,0,1.01052463054657,0,70,70,70,70,0.984458804130554,0,70,70,70,23.3115386962891,0,0,0,23.4805431365967,1,3.39042663574219,0,0,1,6.30710411071777,0,6.30710411071777,0,0,100,0,20.5
2026-08-22 16:15:00,2,0,0,2,29.6785821914673,25.3849992752076,26,23.3499994277955,30,10,-5,26.4818477630616,0,0,0,2,28.8392724990845,23.3999996185303,24.5449991226196,0,0,0.644484251737595,0,75,75,75,75,1.61202323436738,0,80,80,80,27.115665435791,0,0,0,27.49560546875,1,2,0,0,2,28.2075338363648,22.1649990081787,23,23.0100002288818,30,10,-3,25.1389760971069,0,0,0,2,27.7796506881714,23.6799993515015,24.2399988174439,0,0,2.93148052692413,0,75,75,75,75,1.60871976613999,0,70,70,70,26.6544103622437,0,0,0,22.9198760986328,1,0,0,2,0,0,2,26.0462293624878,26.3499984741211,17,17,42,10,-3,25.3862981796265,0,0,0,2,24.7730073928833,26.4549989700318,26.7550001144409,0,0,6.60993885993958,0,60,60,60,8.00519895553589,0,60,60,0,0,100,0,80,25.3844985961914,0,23.755166053772,420.023666381836,23.9175844192505,420.251434326172,0,0,0,0,0,0,0,2,0,2,22.3849668502808,23.5099992752075,24.3999996185303,20,25,10,-6,24.3659954071045,0,2,23.8781471252442,24.5549993515015,25.1049995422363,0,700,400,0,0.385035827755928,0,40,1.52759352326393,0,35,23.6637344360352,0,0,100,0,10.5912375450134,10,38,24.0565118789673,1,24,23,25.0009136199952,0,401.702331542969,0,25.8859167098999,411.770935058594,25.0293865203857,408.782241821289,18,23,0,0,0,18,24.5651569366455,0,403.203338623047,0,0,0,0,2,0,0,2,21.4214143753052,19.3899993896484,23,26,23,31,10,20.6449995040894,0,0,0.614271551370621,0,80,0,22.5964527130127,0,0,2,25.5031995773316,18.9299993515015,24,27.6449995040894,30,10,25.7444458007813,23.3649988174439,27.3449993133545,0,0,2.90583121776581,0,60,0,25.3151540756226,24.6950569152832,25.0640926361084,2,0,0,2,25.7143087387085,25.6149988174439,25.854998588562,23,21,30,10,25.6399993896485,26.2550001144409,0,0,1.47055184841156,0,50,50,50,0,0,25.2283210754395,2,0,0,2,24.3874006271362,24.0649995803833,25.7999992370606,23,26,23,30,10,25.1349992752075,25.335000038147,0,0,0.983137875795365,0,25,25,25,0,0,24.1456308364869,2,0,0,2,24.0344018936158,23.9949998855591,25.854998588562,26,20,26,30,10,25.2949991226196,25.3299999237061,24.5626459121705,26,0,0,1.46818852424622,0,60,0,0,24.2183532714844,2,0,0,2,25.8553562164307,26.4499988555909,26,26.4799995422363,42,10,-4,25.6882028579712,0,0,0,2,25.6478652954102,26.7899990081787,26.585000038147,0,0,3.74695873260498,0,125,5.05474877357483,0,100,25.8375329971314,0,0,0,25.3971700668335,1,0,0,2,23.0248413085937,23.3049993515015,25,23.3400001525879,30,10,-5,22.5514497756958,0,0,0,2,23.3821496963501,23.7149991989136,23.7649993896484,0,0,0.989761143922806,0,75,75,75,75,1.24959933757782,0,75,75,75,22.9598951339722,0,0,0,23.4100952148438,1,2,0,0,2,23.1488466262818,21.8800001144409,30,23.4699993133545,30,10,-5,22.5716123580933,0,0,0,2,23.5350713729858,23.7249994277955,26.4349994659424,0,0,1.00903916358948,0,70,70,70,70,0.989184349775314,0,70,70,70,23.3524999618531,0,0,0,23.4687519073487,1,12.4236793518067,0,0,1,6.23136520385742,0,6.23136520385742,0,0,100,0,20.325
2026-08-22 16:30:00,2,0,0,2,29.2516975402832,25.3999996185303,26,23.3899993896484,30,10,-5,24.9625587463379,0,0,0,2,28.563814163208,23.4300003051758,24.519998550415,0,0,0.632491588592529,0,75,75,75,75,1.61749637126923,0,80,80,80,27.1948757171631,0,0,0,25.9047355651855,1,2,0,0,2,27.6694564819336,22.2199993133545,23,22.9899997711182,30,10,-3,24.1560935974121,0,0,0,2,27.6272411346436,23.6299991607666,24.1800003051758,0,0,2.25830984115601,0,75,75,75,75,1.6043404340744,0,70,70,70,26.6330623626709,0,0,0,22.9375324249268,1,0,0,2,0,0,2,26.0485973358154,26.3400001525879,17,17,42,10,-3,25.4303379058838,0,0,0,2,24.8323612213135,26.4799995422363,26.7600002288818,0,0,6.60354232788086,0,60,60,60,7.98448991775513,0,60,60,0,0,100,0,80,25.3992538452148,0,23.7609958648682,419.991516113281,23.9148731231689,420.200500488281,0,0,0,0,0,0,0,2,0,2,22.4117546081543,23.5399990081787,24.4099998474121,20,25,10,-6,24.4008007049561,0,2,23.902795791626,24.6000003814697,25.1399993896484,0,700,400,0,0.38715323805809,0,40,1.42685949802399,0,35,23.6910266876221,0,0,100,0,10.4427919387817,10,38,24.078161239624,1,24,23,24.9974918365479,0,401.414459228516,0,25.8672847747803,411.369506835938,24.9858283996582,405.231475830078,18,23,0,0,0,18,24.5867023468018,0,400.852355957031,0,0,0,0,2,0,0,2,21.4402408599854,19.4099998474121,23,26,23,31,10,20.6499996185303,0,0,0.615460157394409,0,80,0,22.6042308807373,0,0,2,25.4996871948242,19.0100002288818,24,27.6299991607666,30,10,25.7415866851807,23.3799991607666,27.3499984741211,0,0,2.91019487380981,0,60,0,25.3033847808838,24.6879272460938,25.0476589202881,2,0,0,2,25.6887607574463,25.6199989318848,25.8499984741211,23,21,30,10,25.6399993896484,26.2399997711182,0,0,1.47044956684113,0,50,50,50,0,0,25.2384281158447,2,0,0,2,24.3968238830566,24.0799999237061,25.8099994659424,23,26,23,30,10,25.1499996185303,25.3599987030029,0,0,0.984632670879364,0,25,25,25,0,0,24.1547603607178,2,0,0,2,24.0376815795898,24.0299987792969,25.8299999237061,26,20,26,30,10,25.3099994659424,25.3400001525879,24.5587482452393,26,0,0,1.47583031654358,0,60,0,0,24.2279186248779,2,0,0,2,25.8596267700195,26.439998626709,26,26.4899997711182,42,10,-4,25.690092086792,0,0,0,2,25.6479644775391,26.7899990081787,26.5799999237061,0,0,3.74246597290039,0,125,5.55724573135376,0,100,25.8415966033936,0,0,0,25.4062194824219,1,0,0,2,23.040657043457,23.3199996948242,25,23.3599987030029,30,10,-5,22.5770988464355,0,0,0,2,23.3899955749512,23.75,23.7899990081787,0,0,0.98858779668808,0,75,75,75,75,1.24867081642151,0,75,75,75,22.9697589874268,0,0,0,23.324556350708,1,2,0,0,2,23.2180557250977,21.939998626709,30,23.4899997711182,30,10,-5,22.5980453491211,0,0,0,2,23.5645713806152,23.7399997711182,26.3899993896484,0,0,1.00679492950439,0,70,70,70,70,0.984038352966309,0,70,70,70,23.3656826019287,0,0,0,23.4586925506592,1,23.2993621826172,0,0,1,5.87348508834839,0,5.87348508834839,0,0,100,0,20.15
2026-08-22 16:45:00,2,0,0,2,28.8183937072754,25.4200000762939,26,23.4349994659424,30,10,-5,25.536750793457,0,0,0,2,28.336217880249,23.4499988555908,24.4649991989136,0,0,0.632619053125382,0,75,75,75,75,1.61799705028534,0,80,80,80,27.4162073135376,0,0,0,26.6208114624024,1,2,0,0,2,27.2672090530396,22.2799997329712,23,22.9949998855591,30,10,-3,24.7445526123047,0,0,0,2,27.433897972107,23.6299991607666,24.1149988174439,0,0,1.64930248260498,0,75,75,75,75,1.60675203800202,0,70,70,70,26.5520648956299,0,0,0,22.9406251907349,1,0,0,2,0,0,2,26.0396623611451,26.3449993133545,17,17,42,10,-3,25.369462966919,0,0,0,2,24.747727394104,26.4849996566773,26.75,0,0,6.6106653213501,0,60,60,60,7.4021418094635,0,60,60,0,0,100,0,80,25.4009618759156,0,23.7604942321778,422.040390014649,23.9674835205079,418.90219116211,0,0,0,0,0,0,0,2,0,2,22.442232131958,23.5799999237061,24.4250001907349,20,25,10,-6,24.3996343612671,0,2,23.9176511764527,24.6299991607666,25.1499996185303,0,700,400,0,0.386842176318169,0,40,0.838758677244187,0,35,23.6985492706299,0,0,100,0,10.3982930183411,10,38,24.083836555481,1,24,23,24.91357421875,0,401.328369140625,0,25.8373432159424,411.007095336914,25.0018100738526,403.60466003418,18,23,0,0,0,18,24.564600944519,0,401.158172607422,0,0,0,0,2,0,0,2,21.4450464248658,19.4200000762939,23,26,23,31,10,20.6499996185303,0,0,0.615133881568909,0,80,0,22.6768798828125,0,0,2,25.4992446899414,19.1099987030029,24,27.6099987030029,30,10,25.7384395599366,23.4049997329712,27.3399991989136,0,0,2.90437495708466,0,60,0,25.3000907897949,24.6879281997681,25.0262269973755,2,0,0,2,25.6939964294434,25.6199989318848,25.8499994277954,23,21,30,10,25.6449995040894,26.2449998855591,0,0,1.46892273426056,0,50,50,50,0,0,25.2280836105347,2,0,0,2,24.4024868011475,24.1199989318848,25.7999992370605,23,26,23,30,10,25.1549997329712,25.3749990463257,0,0,0.980745822191238,0,25,25,25,0,0,24.1657361984253,2,0,0,2,24.0429677963257,24.0649995803833,25.8199996948243,26,20,26,30,10,25.3249998092652,25.3599996566773,24.5542011260987,26,0,0,1.46989136934281,0,60,0,0,24.2389144897461,2,0,0,2,25.8653392791748,26.4499988555908,26,26.4899997711182,42,10,-4,25.7142400741577,0,0,0,2,25.6471090316773,26.8049993515015,26.5900001525879,0,0,3.74418902397156,0,125,4.95636343955994,0,100,25.8403406143189,0,0,0,25.4127616882324,1,0,0,2,23.0640211105347,23.3299999237061,25,23.3799991607666,30,10,-5,22.7211122512818,0,0,0,2,23.4751806259156,23.7599992752075,23.8349990844727,0,0,0.99103781580925,0,75,75,75,75,1.25161170959473,0,75,75,75,22.9829320907593,0,0,0,23.4866743087769,1,2,0,0,2,23.2459878921509,21.9949998855591,30,23.5199995040894,30,10,-5,22.6781787872315,0,0,0,2,23.6094942092896,23.7599992752075,26.359998703003,0,0,1.00859314203262,0,70,70,70,70,0.988016784191132,0,70,70,70,23.3771028518677,0,0,0,23.4301891326905,1,12.9590682983399,0,0,1,6.30759906768799,0,6.30759906768799,0,0,100,0,19.975
2026-08-22 17:00:00,2,0,0,2,28.914379119873,25.439998626709,26,23.4799995422363,30,10,-5,26.0615139007568,0,0,0,2,28.3774509429932,23.4799995422363,24.4300003051758,0,0,0.633690237998962,0,75,75,75,75,1.61679697036743,0,80,80,80,27.8083972930908,0,0,0,27.0403919219971,1,2,0,0,2,27.1101970672607,22.3500003814697,23,23.0299987792969,30,10,-3,25.2821998596191,0,0,0,2,27.3124656677246,23.6399993896484,24.1199989318848,0,0,1.32121968269348,0,75,75,75,75,1.60806608200073,0,70,70,70,26.5204219818115,0,0,0,23.0575885772705,1,0,0,2,0,0,2,26.0416469573975,26.3599987030029,17,17,42,10,-3,25.3433151245117,0,0,0,2,24.6801738739014,26.5,26.7399997711182,0,0,6.6132173538208,0,60,60,60,7.72871732711792,0,60,60,0,0,100,0,80,25.4153881072998,0,23.7655372619629,420.028350830078,23.9165668487549,420.832763671875,0,0,0,0,0,0,0,2,0,2,22.4629173278809,23.6299991607666,24.4499988555908,20,25,10,-6,24.4044132232666,0,2,23.9209060668945,24.6499996185303,25.1800003051758,0,700,400,0,0.385518074035645,0,40,1.43040251731873,0,35,23.6937446594238,0,0,100,0,10.442008972168,10,38,24.0988636016846,1,24,23,25.0387592315674,0,401.244750976562,0,25.6703567504883,411.438049316406,24.9034519195557,405.746215820312,18,23,0,0,0,18,24.502067565918,0,400.464263916016,0,0,0,0,2,0,0,2,21.4738159179688,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.616917133331299,0,80,0,22.8090572357178,0,0,2,25.4978675842285,19.0699996948242,24,27.5900001525879,30,10,25.7328243255615,23.4099998474121,27.3499984741211,0,0,2.90867590904236,0,60,0,25.2968158721924,24.682222366333,25.0176544189453,2,0,0,2,25.7072296142578,25.6399993896484,25.8400001525879,23,21,30,10,25.6499996185303,26.2399997711182,0,0,1.47239792346954,0,50,50,50,0,0,25.2215042114258,2,0,0,2,24.4121875762939,24.1499996185303,25.769998550415,23,26,23,30,10,25.1700000762939,25.3799991607666,0,0,0.979601323604584,0,25,25,25,0,0,24.1726570129395,2,0,0,2,24.0475540161133,24.0900001525879,25.8099994659424,26,20,26,30,10,25.3400001525879,25.3799991607666,24.5497207641602,26,0,0,1.46710383892059,0,60,0,0,24.2464866638184,2,0,0,2,25.8560085296631,26.4599990844727,26,26.4899997711182,42,10,-4,25.7094802856445,0,0,0,2,25.657054901123,26.7999992370605,26.5900001525879,0,0,3.74110865592957,0,125,4.9470796585083,0,100,25.8462371826172,0,0,0,25.421630859375,1,0,0,2,23.0536441802979,23.3299999237061,25,23.4200000762939,30,10,-5,22.8097133636475,0,0,0,2,23.6001663208008,23.769998550415,23.8999996185303,0,0,0.989733576774597,0,75,75,75,75,1.25331509113312,0,75,75,75,23.007905960083,0,0,0,23.5349388122559,1,2,0,0,2,23.2233219146729,22.0499992370605,30,23.5599994659424,30,10,-5,22.7687397003174,0,0,0,2,23.6954936981201,23.8099994659424,26.3400001525879,0,0,1.0098340511322,0,70,70,70,70,0.987043499946594,0,70,70,70,23.3720092773438,0,0,0,23.3689250946045,1,23.6970062255859,0,0,1,6.02717685699463,0,6.02717685699463,0,0,100,0,19.8
2026-08-22 17:15:00,2,0,0,2,29.0250720977783,25.4300003051758,26,23.539999961853,30,10,-5,25.7745428085328,0,0,0,2,28.384036064148,23.5049991607666,24.420000076294,0,0,0.632874190807343,0,75,75,75,75,1.61347430944443,0,80,80,80,27.8859405517579,0,0,0,26.4126491546631,1,2,0,0,2,26.9613456726074,22.4099998474121,23,23.0649995803833,30,10,-3,24.9696254730225,0,0,0,2,27.1903343200684,23.6599998474121,24.0900001525879,0,0,1.80227273702622,0,75,75,75,75,1.60688012838364,0,70,70,70,26.48850440979,0,0,0,23.1328954696655,1,0,0,2,0,0,2,26.039891242981,26.359998703003,17,17,42,10,-3,25.325569152832,0,0,0,2,24.6795310974121,26.5,26.75,0,0,6.60621142387391,0,60,60,60,7.61174082756043,0,60,60,0,0,100,0,80,25.3970947265625,0,23.7602806091309,418.993103027344,23.9635200500489,418.729446411133,0,0,0,0,0,0,0,2,0,2,22.5082578659058,23.670000076294,24.4649991989136,20,25,10,-6,24.4248733520508,0,2,23.9540815353394,24.6750001907349,25.2149991989136,0,700,400,0,0.386713802814484,0,40,1.57008224725724,0,35,23.7192535400391,0,0,100,0,10.5429768562317,10,38,24.1261768341065,1,24,23,25.0367784500122,0,398.804428100586,0,25.6285219192505,411.698913574219,24.8877649307251,411.761322021484,18,23,0,0,0,18,24.4532480239868,0,400.933670043945,0,0,0,0,2,0,0,2,21.4886322021485,19.4300003051758,23,26,23,31,10,20.664999961853,0,0,0.615421921014786,0,80,0,22.8979034423828,0,0,2,25.4972343444824,19.0799999237061,24,27.5799999237061,30,10,25.7243518829346,23.4499988555909,27.3199996948242,0,0,2.90658760070801,0,60,0,25.295747756958,24.6850757598877,25.0019388198853,2,0,0,2,25.700969696045,25.6299991607666,25.8499984741211,23,21,30,10,25.664999961853,26.2399997711182,0,0,1.46913087368012,0,50,50,50,0,0,25.2201557159424,2,0,0,2,24.420166015625,24.1849994659424,25.7550001144409,23,26,23,30,10,25.1849994659424,25.3949995040894,0,0,0.984586536884308,0,25,25,25,0,0,24.1845903396607,2,0,0,2,24.0565118789673,24.1199989318848,25.7649993896484,26,20,26,30,10,25.3499994277954,25.3899993896484,24.5454940795899,26,0,0,1.46966695785522,0,60,0,0,24.2568187713623,2,0,0,2,25.8362379074097,26.4499988555908,26,26.4799995422363,42,10,-4,25.6966047286987,0,0,0,2,25.6595888137818,26.7949991226196,26.5900001525879,0,0,3.74316954612732,0,125,4.97553777694702,0,100,25.8514308929444,0,0,0,25.4175109863282,1,0,0,2,23.1060199737549,23.3599996566773,25,23.4599990844727,30,10,-5,22.9078264236451,0,0,0,2,23.6595516204834,23.7899990081787,23.9249992370606,0,0,0.990254372358322,0,75,75,75,75,1.25007069110871,0,75,75,75,23.0505800247193,0,0,0,23.6154642105103,1,2,0,0,2,23.366153717041,22.1049995422364,30,23.585000038147,30,10,-5,22.8473682403565,0,0,0,2,23.7275953292847,23.8450002670288,26.3199996948242,0,0,1.00821197032928,0,70,70,70,70,0.987286508083344,0,70,70,70,23.44105052948,0,0,0,23.3768329620361,1,18.7621688842774,0,0,1,6.28393602371216,0,6.28393602371216,0,0,100,0,19.625
2026-08-22 17:30:00,2,0,0,2,29.1224498748779,25.3999996185303,26,23.6000003814697,30,10,-5,25.4904708862305,0,0,0,2,28.3316879272461,23.5599994659424,24.3999996185303,0,0,0.63298487663269,0,75,75,75,75,1.61358189582825,0,80,80,80,27.7544841766357,0,0,0,26.0296897888184,1,2,0,0,2,26.8150787353516,22.4499988555908,23,23.0699996948242,30,10,-3,24.5198459625244,0,0,0,2,27.1567573547363,23.6499996185303,24.0599994659424,0,0,1.32596480846405,0,75,75,75,75,1.60997116565704,0,70,70,70,26.4980621337891,0,0,0,23.0541667938232,1,0,0,2,0,0,2,26.0406494140625,26.3599987030029,17,17,42,10,-3,25.3673210144043,0,0,0,2,24.7265472412109,26.5,26.75,0,0,6.62251615524292,0,60,60,60,7.99691724777222,0,60,60,0,0,100,0,80,25.4064235687256,0,23.7579135894775,417.928955078125,23.9208869934082,416.905059814453,0,0,0,0,0,0,0,2,0,2,22.551908493042,23.7099990844727,24.4799995422363,20,25,10,-6,24.4620323181152,0,2,23.9653415679932,24.6999988555908,25.2399997711182,0,700,400,0,0.384947836399078,0,40,1.42874383926392,0,35,23.7532329559326,0,0,100,0,10.4961919784546,10,38,24.1464691162109,1,24,23,24.9840526580811,0,399.416351318359,0,25.6263427734375,411.434997558594,24.8957767486572,409.348114013672,18,23,0,0,0,18,24.4119300842285,0,401.065948486328,0,0,0,0,2,0,0,2,21.4869747161865,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.614996612071991,0,80,0,22.998966217041,0,0,2,25.4957275390625,19.1700000762939,24,27.5599994659424,30,10,25.7246170043945,23.4799995422363,27.3199996948242,0,0,2.90806937217712,0,60,0,25.2899436950684,24.6807956695557,24.9805145263672,2,0,0,2,25.6968517303467,25.6299991607666,25.8599987030029,23,21,30,10,25.6599998474121,26.2399997711182,0,0,1.46863305568695,0,50,50,50,0,0,25.2186794281006,2,0,0,2,24.4336528778076,24.1999988555908,25.7399997711182,23,26,23,30,10,25.1999988555908,25.3999996185303,0,0,0.985547840595245,0,25,25,25,0,0,24.191478729248,2,0,0,2,24.0571022033691,24.1599998474121,25.7600002288818,26,20,26,30,10,25.3599987030029,25.3999996185303,24.5430278778076,26,0,0,1.47338438034058,0,60,0,0,24.2659168243408,2,0,0,2,25.8340625762939,26.4599990844727,26,26.4799995422363,42,10,-4,25.685619354248,0,0,0,2,25.6598567962646,26.8099994659424,26.5900001525879,0,0,3.75178909301758,0,125,5.56469917297363,0,100,25.8556900024414,0,0,0,25.4217109680176,1,0,0,2,23.1543579101562,23.3599987030029,25,23.4899997711182,30,10,-5,22.9912376403809,0,0,0,2,23.6557674407959,23.7999992370605,24,0,0,0.989037454128265,0,75,75,75,75,1.25099182128906,0,75,75,75,23.1066455841064,0,0,0,23.5019073486328,1,2,0,0,2,23.3861045837402,22.1599998474121,30,23.6199989318848,30,10,-5,22.9550552368164,0,0,0,2,23.7922782897949,23.8599987030029,26.2899990081787,0,0,1.01141679286957,0,70,70,70,70,0.988378584384918,0,70,70,70,23.4544563293457,0,0,0,23.4560604095459,1,4.36357879638672,0,0,1,6.28809499740601,0,6.28841495513916,0,0,100,0,19.45
2026-08-22 17:45:00,2,0,0,2,28.851583480835,25.3649988174439,26,23.6099987030029,30,10,-5,24.6465225219727,0,0,0,2,28.1768293380737,23.5749998092652,24.3449993133545,0,0,0.634206861257553,0,75,75,75,75,1.61620318889618,0,80,80,80,27.6031541824341,0,0,0,25.116024017334,1,2,0,0,2,26.5218715667725,22.4749994277954,23,23.0299987792969,30,10,-3,23.809606552124,0,0,0,2,26.9836692810059,23.6149997711182,23.9849996566773,0,0,1.35763514041901,0,75,75,75,75,1.60816419124604,0,70,70,70,26.4543943405152,0,0,0,22.9193496704102,1,0,0,2,0,0,2,26.0397882461548,26.3699989318848,17,17,42,10,-3,25.3757572174073,0,0,0,2,24.7399091720581,26.519998550415,26.7599992752075,0,0,6.60762190818787,0,60,60,60,7.68528556823731,0,60,60,0,0,100,0,80,25.4159288406372,0,23.7540092468262,417.922470092774,23.9162273406982,416.774536132813,0,0,0,0,0,0,0,2,0,2,22.5937175750733,23.7549991607666,24.5,20,25,10,-6,24.4993343353272,0,2,23.9897804260254,24.7249994277955,25.2649993896484,0,700,400,0,0.387457504868508,0,40,1.42671775817872,0,35,23.7769174575806,0,0,100,0,10.3511905670166,10,38,24.1723966598511,1,24,23,25.0054540634155,0,398.283630371094,0,25.5745134353638,410.606414794922,24.7958307266236,406.50309753418,18,23,0,0,0,18,24.4442701339722,0,399.666900634766,0,0,0,0,2,0,0,2,21.5130872726441,19.4300003051758,23,26,23,31,10,20.664999961853,0,0,0.614237397909164,0,80,0,22.9948453903198,0,0,2,25.4939556121826,19.2149991989136,24,27.5499992370606,30,10,25.7191505432129,23.4949998855591,27.3049993515015,0,0,2.90518927574158,0,60,0,25.2820978164673,24.681510925293,24.9790859222413,2,0,0,2,25.6915168762207,25.6299991607666,25.8449993133545,23,21,30,10,25.6549997329712,26.2349996566773,0,0,1.4673023223877,0,50,50,50,0,0,25.2167873382569,2,0,0,2,24.4436950683594,24.2249994277955,25.7349996566773,23,26,23,30,10,25.2149991989136,25.4399995803833,0,0,0.980159729719162,0,25,25,25,0,0,24.2053155899048,2,0,0,2,24.0645999908447,24.1749992370606,25.7449998855591,26,20,26,30,10,25.3899993896485,25.4250001907349,24.5428676605225,26,0,0,1.46970534324646,0,60,0,0,24.27871799469,2,0,0,2,25.8400039672852,26.4549989700318,26,26.4849996566773,42,10,-4,25.7009220123291,0,0,0,2,25.6620531082154,26.7999992370605,26.585000038147,0,0,3.74481308460236,0,125,5.25439834594727,0,100,25.8579988479614,0,0,0,25.4285011291504,1,0,0,2,23.1951637268066,23.4049997329712,25,23.5299987792969,30,10,-5,23.0486326217652,0,0,0,2,23.6409282684326,23.8499994277954,24.0499992370606,0,0,0.990350365638733,0,75,75,75,75,1.25272297859192,0,75,75,75,23.139440536499,0,0,0,23.4567279815674,1,2,0,0,2,23.4274282455445,22.2349996566773,30,23.6449995040894,30,10,-5,22.9599561691285,0,0,0,2,23.8418550491334,23.8949995040894,26.2599992752075,0,0,1.00887346267701,0,70,70,70,70,0.985811799764633,0,70,70,70,23.4872856140137,0,0,0,23.4339218139649,1,19.2810363769531,0,0,1,6.07338953018189,0,6.07338953018189,0,0,100,0,19.275
2026-08-22 18:00:00,2,0,0,2,28.5221385955811,25.3299999237061,26,23.6299991607666,30,10,-5,24.7682781219482,0,0,0,2,28.0157775878906,23.5799999237061,24.3099994659424,0,0,0.629459321498871,0,75,75,75,75,1.60992646217346,0,80,80,80,27.750789642334,0,0,0,25.4741439819336,1,2,0,0,2,26.2782516479492,22.4899997711182,23,22.9899997711182,30,10,-3,24.1876258850098,0,0,0,2,26.7542037963867,23.5799999237061,23.9300003051758,0,0,1.43581509590149,0,75,75,75,75,1.60518157482147,0,70,70,70,26.3442935943604,0,0,0,22.8950080871582,1,0,0,2,0,0,2,26.0380573272705,26.3599987030029,17,17,42,10,-3,25.4047298431396,0,0,0,2,24.7654685974121,26.5399990081787,26.7600002288818,0,0,6.61039447784424,0,60,60,60,7.38174629211426,0,60,60,0,0,100,0,80,25.4129447937012,0,23.7571506500244,417.87548828125,23.9247779846191,418.983123779297,0,0,0,0,0,0,0,2,0,2,22.6320171356201,23.7899990081787,24.519998550415,20,25,10,-6,24.5231018066406,0,2,24.0078868865967,24.7600002288818,25.2799987792969,0,700,400,0,0.384611070156097,0,40,1.42719519138336,0,35,23.7952404022217,0,0,100,0,10.259765625,10,38,24.1978378295898,1,24,23,24.9215984344482,0,396.907653808594,0,25.4670734405518,409.822418212891,24.7969570159912,405.556213378906,18,23,0,0,0,18,24.5088329315186,0,398.843627929688,0,0,0,0,2,0,0,2,21.5256538391113,19.4300003051758,23,26,23,31,10,20.6599998474121,0,0,0.617734491825104,0,80,0,22.9966220855713,0,0,2,25.494068145752,19.3199996948242,24,27.5499992370605,30,10,25.7140483856201,23.5100002288818,27.2999992370605,0,0,2.91126656532288,0,60,0,25.2735004425049,24.6708164215088,24.9576606750488,2,0,0,2,25.6786365509033,25.6299991607666,25.8400001525879,23,21,30,10,25.6599998474121,26.2299995422363,0,0,1.4678829908371,0,50,50,50,0,0,25.2180442810059,2,0,0,2,24.4542903900146,24.2600002288818,25.7199993133545,23,26,23,30,10,25.2399997711182,25.4499988555908,0,0,0.984048843383789,0,25,25,25,0,0,24.2236442565918,2,0,0,2,24.0750484466553,24.2099990844727,25.7299995422363,26,20,26,30,10,25.4099998474121,25.439998626709,24.5372791290283,26,0,0,1.47250235080719,0,60,0,0,24.2928771972656,2,0,0,2,25.83762550354,26.4499988555908,26,26.4799995422363,42,10,-4,25.6973476409912,0,0,0,2,25.662525177002,26.7899990081787,26.5799999237061,0,0,3.74688720703125,0,125,5.56284093856812,0,100,25.8621482849121,0,0,0,25.423267364502,1,0,0,2,23.1975250244141,23.4300003051758,25,23.5799999237061,30,10,-5,23.2830333709717,0,0,0,2,23.6562099456787,23.8699989318848,24.1000003814697,0,0,0.989162743091583,0,75,75,75,75,1.24916553497314,0,75,75,75,23.133092880249,0,0,0,23.5215015411377,1,2,0,0,2,23.4511165618896,22.269998550415,30,23.6700000762939,30,10,-5,23.0657119750977,0,0,0,2,23.8844356536865,23.8999996185303,26.2299995422363,0,0,1.01062428951263,0,70,70,70,70,0.989742338657379,0,70,70,70,23.5008182525635,0,0,0,23.4243450164795,1,8.20682525634766,0,0,1,6.39551210403442,0,6.39551210403442,0,0,100,0,19.1
