2026-08-22 18:15:00,2,0,0,2,28.536639213562,25.2999992370605,26,23.6549997329712,30,10,-5,24.8012866973877,0,0,0,2,28.0209865570069,23.585000038147,24.274998664856,0,0,0.632353097200394,0,75,75,75,75,1.60634702444077,0,80,80,80,27.8115062713623,0,0,0,25.2590246200562,1,2,0,0,2,25.9924211502075,22.5050001144409,23,23.0099992752075,30,10,-3,24.5168323516846,0,0,0,2,26.5889444351196,23.5499992370605,23.9099998474121,0,0,1.31842535734177,0,75,75,75,75,1.59701102972031,0,70,70,70,26.2414827346802,0,0,0,23.0549936294556,1,0,0,2,0,0,2,26.0365905761719,26.3699989318848,17,17,42,10,-3,25.458800315857,0,0,0,2,24.8627300262452,26.5349988937378,26.7649993896484,0,0,6.6094753742218,0,60,60,60,7.87893223762512,0,60,60,0,0,100,0,80,25.4424676895142,0,23.7576093673706,418.793426513672,23.9142255783081,416.762145996094,0,0,0,0,0,0,0,2,0,2,22.6687135696412,23.8149995803833,24.5349988937378,20,25,10,-6,24.542688369751,0,2,24.022873878479,24.7799987792969,25.2949991226196,0,700,400,0,0.385561034083367,0,40,1.10670599341393,0,35,23.8079586029053,0,0,100,0,10.3093657493592,10,38,24.2197303771973,1,24,23,24.9038095474243,0,397.703857421875,0,25.4784593582153,409.063720703125,24.7975063323975,406.739685058594,18,23,0,0,0,18,24.6112804412842,0,399.800231933594,0,0,0,0,2,0,0,2,21.5239295959473,19.439998626709,23,26,23,31,10,20.6599998474121,0,0,0.615856111049652,0,80,0,22.9910011291504,0,0,2,25.4905548095703,19.3299999237061,24,27.524998664856,30,10,25.7133569717407,23.5199995040894,27.2849988937378,0,0,2.90574610233307,0,60,0,25.2662811279297,24.6729536056519,24.9476642608643,2,0,0,2,25.6430988311768,25.6399993896484,25.8449993133545,23,21,30,10,25.6700000762939,26.2299995422363,0,0,1.46983969211579,0,50,50,50,0,0,25.2306661605835,2,0,0,2,24.4654388427735,24.2949991226196,25.689998626709,23,26,23,30,10,25.2599992752075,25.4499988555909,0,0,0.98234549164772,0,25,25,25,0,0,24.2330570220948,2,0,0,2,24.0852880477906,24.2399997711182,25.7099990844727,26,20,26,30,10,25.4249992370606,25.4499988555909,24.5359792709351,26,0,0,1.46875679492951,0,60,0,0,24.3055839538575,2,0,0,2,25.8458909988404,26.4549989700318,26,26.4799995422363,42,10,-4,25.7031469345093,0,0,0,2,25.662034034729,26.7999992370606,26.5799999237061,0,0,3.74522268772125,0,125,5.01085925102234,0,100,25.8641557693482,0,0,0,25.4402379989624,1,0,0,2,23.2444105148316,23.4499988555909,25,23.6099996566773,30,10,-5,23.5751419067383,0,0,0,2,23.6901082992554,23.914999961853,24.1549997329712,0,0,0.991627484560013,0,75,75,75,75,1.25142055749893,0,75,75,75,23.1629228591919,0,0,0,23.5902643203736,1,2,0,0,2,23.5154733657837,22.3199996948242,30,23.7049989700318,30,10,-5,23.1538381576539,0,0,0,2,23.9046449661255,23.9299993515015,26.2099990844727,0,0,1.00921982526779,0,70,70,70,70,0.992317259311676,0,70,70,70,23.5401878356934,0,0,0,23.4410429000855,1,29.8090057373047,0,0,1,6.18151140213013,0,6.18151140213013,0,0,100,0,18.89
2026-08-22 18:30:00,2,0,0,2,28.6282615661621,25.2600002288818,26,23.6700000762939,30,10,-5,24.7208442687988,0,0,0,2,28.1477470397949,23.5799999237061,24.2099990844727,0,0,0.630541503429413,0,75,75,75,75,1.6064977645874,0,80,80,80,27.8382263183594,0,0,0,24.8165149688721,1,2,0,0,2,25.8912448883057,22.5399990081787,23,23.019998550415,30,10,-3,24.8386707305908,0,0,0,2,26.4909553527832,23.5499992370605,23.8699989318848,0,0,1.98654496669769,0,75,75,75,75,1.59390318393707,0,70,70,70,26.1801319122314,0,0,0,23.2024593353271,1,0,0,2,0,0,2,26.0348739624023,26.3599987030029,17,17,42,10,-3,25.4719104766846,0,0,0,2,24.8952713012695,26.5499992370605,26.769998550415,0,0,6.61201238632202,0,60,60,60,7.98706150054932,0,60,60,0,0,100,0,80,25.4595508575439,0,23.7689666748047,415.870269775391,23.9106521606445,416.658142089844,0,0,0,0,0,0,0,2,0,2,22.6967029571533,23.8599987030029,24.5399990081787,20,25,10,-6,24.5539989471436,0,2,24.0439624786377,24.7999992370605,25.3099994659424,0,700,400,0,0.38879382610321,0,40,1.6970272064209,0,35,23.8207988739014,0,0,100,0,10.5659980773926,10,38,24.2414817810059,1,24,23,24.9869709014893,0,397.032745361328,0,25.4770450592041,410.036712646484,24.7894439697266,416.928588867188,18,23,0,0,0,18,24.5149745941162,0,400.145538330078,0,0,0,0,2,0,0,2,21.5276851654053,19.4499988555908,23,26,23,31,10,20.6700000762939,0,0,0.616403937339783,0,80,0,22.949577331543,0,0,2,25.4894218444824,19.3400001525879,24,27.5,30,10,25.7124042510986,23.5399990081787,27.269998550415,0,0,2.90982270240784,0,60,0,25.2573890686035,24.6693878173828,24.9291000366211,2,0,0,2,25.6037826538086,25.6399993896484,25.8400001525879,23,21,30,10,25.6700000762939,26.2299995422363,0,0,1.47201120853424,0,50,50,50,0,0,25.2453422546387,2,0,0,2,24.4766902923584,24.3199996948242,25.6999988555908,23,26,23,30,10,25.2799987792969,25.4699993133545,0,0,0.985173344612122,0,25,25,25,0,0,24.2470607757568,2,0,0,2,24.0923080444336,24.2600002288818,25.6999988555908,26,20,26,30,10,25.4300003051758,25.4599990844727,24.5322017669678,26,0,0,1.47302055358887,0,60,0,0,24.3177242279053,2,0,0,2,25.8567924499512,26.4499988555908,26,26.4899997711182,42,10,-4,25.7217998504639,0,0,0,2,25.6639137268066,26.7999992370605,26.5900001525879,0,0,3.74740505218506,0,125,5.14896678924561,0,100,25.8660278320312,0,0,0,25.4504108428955,1,0,0,2,23.2745418548584,23.4499988555908,25,23.6499996185303,30,10,-5,23.9049053192139,0,0,0,2,23.811803817749,23.9200000762939,24.1999988555908,0,0,0.989489734172821,0,75,75,75,75,1.2534886598587,0,75,75,75,23.1774597167969,0,0,0,23.6561470031738,1,2,0,0,2,23.5637550354004,22.3699989318848,30,23.7299995422363,30,10,-5,23.244197845459,0,0,0,2,23.9283657073975,23.9599990844727,26.1999988555908,0,0,1.01097786426544,0,70,70,70,70,0.98937851190567,0,70,70,70,23.5678863525391,0,0,0,23.4698791503906,1,10.8324508666992,0,0,1,6.50533628463745,0,6.50533628463745,0,0,100,0,18.68
2026-08-22 18:45:00,2,0,0,2,28.6939220428467,25.2349996566773,26,23.6949996948243,30,10,-5,24.3894300460815,0,0,0,2,28.1011848449707,23.5749998092652,24.1849994659424,0,0,0.631239980459214,0,75,75,75,75,1.60805100202561,0,80,80,80,27.7576818466187,0,0,0,24.3716936111451,1,2,0,0,2,25.8530597686768,22.5549993515015,23,23.024998664856,30,10,-3,24.6014442443848,0,0,0,2,26.4280290603638,23.5349988937378,23.8299999237061,0,0,1.31822627782822,0,75,75,75,75,1.59052437543869,0,70,70,70,26.1005764007569,0,0,0,23.2782917022705,1,0,0,2,0,0,2,26.0360870361328,26.3799991607666,17,17,42,10,-3,25.4380302429199,0,0,0,2,24.8397197723389,26.5549993515015,26.7550001144409,0,0,6.60764050483703,0,60,60,60,7.47990465164185,0,60,60,0,0,100,0,80,25.4484529495239,0,23.7644243240357,417.868576049805,23.9108285903931,416.651580810547,0,0,0,0,0,0,0,2,0,2,22.7313642501831,23.8949995040894,24.5649995803833,20,25,10,-6,24.5797519683838,0,2,24.0662927627564,24.8249998092652,25.3199996948243,0,700,400,0,0.387711748480797,0,40,1.42940223217011,0,35,23.8371601104736,0,0,100,0,10.6292881965638,10,38,24.2572183609009,1,24,23,25.0069265365601,0,396.93537902832,0,25.4712524414063,410.92936706543,24.7919816970825,421.013259887695,18,23,0,0,0,18,24.495903968811,0,398.094421386719,0,0,0,0,2,0,0,2,21.5290756225586,19.4449987411499,23,26,23,31,10,20.6599998474121,0,0,0.613845378160477,0,80,0,22.9192123413086,0,0,2,25.4889526367188,19.4749994277955,24,27.5,30,10,25.7110137939453,23.5599994659424,27.269998550415,0,0,2.90688920021057,0,60,0,25.249026298523,24.6515626907349,24.9212465286255,2,0,0,2,25.6204147338867,25.6449995040894,25.835000038147,23,21,30,10,25.6750001907349,26.2199993133545,0,0,1.47052162885666,0,50,50,50,0,0,25.2335758209229,2,0,0,2,24.4848012924195,24.3499994277954,25.664999961853,23,26,23,30,10,25.2849988937378,25.4649991989136,0,0,0.985441029071808,0,25,25,25,0,0,24.2573289871216,2,0,0,2,24.0960302352906,24.2899990081787,25.6849994659424,26,20,26,30,10,25.4449987411499,25.4699993133545,24.5299892425537,26,0,0,1.47156721353531,0,60,0,0,24.326117515564,2,0,0,2,25.854739189148,26.4549989700318,26,26.4899997711182,42,10,-4,25.726019859314,0,0,0,2,25.6675519943238,26.8049993515015,26.5900001525879,0,0,3.74926006793976,0,125,4.95038533210755,0,100,25.8694562911988,0,0,0,25.4504318237305,1,0,0,2,23.3293914794922,23.4849996566773,25,23.7049989700318,30,10,-5,23.890796661377,0,0,0,2,23.8621330261231,23.9399995803833,24.2849988937378,0,0,0.990153461694718,0,75,75,75,75,1.25398820638657,0,75,75,75,23.246660232544,0,0,0,23.6660671234131,1,2,0,0,2,23.6234903335571,22.4399995803833,30,23.7599992752075,30,10,-5,23.316861152649,0,0,0,2,23.955397605896,23.9799995422364,26.1750001907349,0,0,1.01173597574234,0,70,70,70,70,0.987699091434479,0,70,70,70,23.600721359253,0,0,0,23.4990749359131,1,0,0,0,1,6.63135814666748,0,6.63135814666748,0,0,100,0,18.47
2026-08-22 19:00:00,2,0,0,2,28.6275215148926,25.1999988555908,26,23.7199993133545,30,10,-5,24.0913619995117,0,0,0,2,27.9578456878662,23.5900001525879,24.1599998474121,0,0,0.631699502468109,0,75,75,75,75,1.61397683620453,0,80,80,80,27.6652202606201,0,0,0,23.9669551849365,1,2,0,0,2,25.6933288574219,22.5900001525879,23,23.0100002288818,30,10,-3,24.1915340423584,0,0,0,2,26.3435974121094,23.519998550415,23.7999992370605,0,0,2.4935839176178,0,75,75,75,75,1.59157681465149,0,70,70,70,26.0028438568115,0,0,0,23.2847900390625,1,0,0,2,0,0,2,26.0384063720703,26.3599987030029,17,17,42,10,-3,25.4324989318848,0,0,0,2,24.8103923797607,26.5599994659424,26.7600002288818,0,0,6.61172199249268,0,60,60,60,7.96422910690308,0,60,60,0,0,100,0,80,25.4412975311279,0,23.7665557861328,417.867706298828,23.9148998260498,415.173461914062,0,0,0,0,0,0,0,2,0,2,22.7545776367188,23.9300003051758,24.5699996948242,20,25,10,-6,24.5869522094727,0,2,24.0844078063965,24.8599987030029,25.3299999237061,0,700,400,0,0.387182325124741,0,40,1.10243153572083,0,35,23.8533172607422,0,0,100,0,10.6867094039917,10,38,24.2572574615479,1,24,23,24.8775157928467,0,397.277984619141,0,25.4756641387939,410.460723876953,24.7826519012451,422.523101806641,18,23,0,0,0,18,24.5136032104492,0,399.083801269531,0,0,0,0,2,0,0,2,21.5354499816895,19.439998626709,23,26,23,31,10,20.6700000762939,0,0,0.61458283662796,0,80,0,22.8695697784424,0,0,2,25.4866275787354,19.5200004577637,24,27.4799995422363,30,10,25.7031993865967,23.5799999237061,27.25,0,0,2.9084951877594,0,60,0,25.2436504364014,24.6522750854492,24.9005432128906,2,0,0,2,25.6428813934326,25.6499996185303,25.8299999237061,23,21,30,10,25.6700000762939,26.2199993133545,0,0,1.47025775909424,0,50,50,50,0,0,25.2139453887939,2,0,0,2,24.4930191040039,24.3599987030029,25.6599998474121,23,26,23,30,10,25.2899990081787,25.4699993133545,0,0,0.980177640914917,0,25,25,25,0,0,24.2608203887939,2,0,0,2,24.097318649292,24.3299999237061,25.6700000762939,26,20,26,30,10,25.4599990844727,25.4899997711182,24.5256214141846,26,0,0,1.47285652160645,0,60,0,0,24.329647064209,2,0,0,2,25.8459453582764,26.4599990844727,26,26.4899997711182,42,10,-4,25.7265014648438,0,0,0,2,25.6698150634766,26.7999992370605,26.5900001525879,0,0,3.74395561218262,0,125,4.94221878051758,0,100,25.8730278015137,0,0,0,25.444465637207,1,0,0,2,23.3645038604736,23.5100002288818,25,23.7399997711182,30,10,-5,23.8198127746582,0,0,0,2,23.9105701446533,23.9699993133545,24.3299999237061,0,0,0.988265156745911,0,75,75,75,75,1.25133752822876,0,75,75,75,23.2915153503418,0,0,0,23.6948928833008,1,2,0,0,2,23.6616058349609,22.4899997711182,30,23.769998550415,30,10,-5,23.3865089416504,0,0,0,2,23.9847240447998,24.019998550415,26.1599998474121,0,0,1.01078248023987,0,70,70,70,70,1.66397953033447,0,70,70,70,23.6197605133057,0,0,0,23.5086135864258,1,22.8745346069336,0,0,1,6.40996789932251,0,6.40996789932251,0,0,100,0,18.26
2026-08-22 19:15:00,2,0,0,2,28.0130004882813,25.1499996185303,26,23.7049989700318,30,10,-5,23.427737236023,0,0,0,2,27.6040630340576,23.585000038147,24.0999994277955,0,0,0.632627993822098,0,75,75,75,75,1.62083119153977,0,80,80,80,27.6004304885865,0,0,0,23.398567199707,1,2,0,0,2,25.5325393676758,22.5649995803833,23,22.9649991989136,30,10,-3,23.6113157272339,0,0,0,2,26.1613826751709,23.4949998855591,23.7549991607666,0,0,1.80139350891114,0,75,75,75,75,1.59764897823334,0,70,70,70,25.9248332977295,0,0,0,23.1154298782349,1,0,0,2,0,0,2,26.0360631942749,26.3799991607666,17,17,42,10,-3,25.4132442474365,0,0,0,2,24.7933931350708,26.5699996948243,26.7550001144409,0,0,6.60803556442261,0,60,60,60,7.69249057769775,0,60,60,0,0,100,0,80,25.4293231964112,0,23.7546091079712,417.899887084961,23.9155397415161,415.616806030274,0,0,0,0,0,0,0,2,0,2,22.7800378799438,23.9549989700318,24.5799999237061,20,25,10,-6,24.5968732833862,0,2,24.101131439209,24.8799991607666,25.3549995422363,0,700,400,0,0.388871729373932,0,40,1.50070971250534,0,35,23.8696098327637,0,0,100,0,10.6538815498352,10,38,24.2650556564331,1,24,23,24.9934749603272,0,397.196807861329,0,25.5254707336426,410.25375366211,24.7922515869141,421.844436645508,18,23,0,0,0,18,24.4948997497559,0,398.732223510743,0,0,0,0,2,0,0,2,21.5508842468262,19.4599990844727,23,26,23,31,10,20.6700000762939,0,0,0.61407858133316,0,80,0,22.8270587921143,0,0,2,25.4862909317017,19.5349988937378,24,27.4599990844727,30,10,25.6988697052002,23.5999994277954,27.2550001144409,0,0,2.9034515619278,0,60,0,25.2385988235474,24.6586923599243,24.8919773101807,2,0,0,2,25.6326398849487,25.6549997329712,25.8299999237061,23,21,30,10,25.6849994659424,26.2249994277954,0,0,1.47134387493134,0,50,50,50,0,0,25.2192564010621,2,0,0,2,24.5016851425171,24.3999996185303,25.6499996185303,23,26,23,30,10,25.3049993515015,25.4899997711182,0,0,0.983568519353867,0,25,25,25,0,0,24.2615346908569,2,0,0,2,24.1020231246949,24.3599996566773,25.6499996185303,26,20,26,30,10,25.4649991989136,25.4949998855591,24.5226831436158,26,0,0,1.47009897232056,0,60,0,0,24.3334264755249,2,0,0,2,25.8397130966187,26.4549989700318,26,26.4949998855591,42,10,-4,25.7217226028442,0,0,0,2,25.6718502044678,26.8049993515015,26.5949993133545,0,0,3.74342608451843,0,125,5.00997948646546,0,100,25.8759384155274,0,0,0,25.4382705688477,1,0,0,2,23.4015474319458,23.5349988937378,25,23.7749996185303,30,10,-5,23.7459964752197,0,0,0,2,23.9487705230713,24.0099992752075,24.3999996185303,0,0,0.992194414138794,0,75,75,75,75,1.25221180915833,0,75,75,75,23.3349771499634,0,0,0,23.692608833313,1,2,0,0,2,23.6678094863892,22.5299987792969,30,23.8049993515015,30,10,-5,23.3763618469239,0,0,0,2,24.0119180679322,24.0399990081787,26.1399993896485,0,0,1.43137896060944,0,70,70,70,70,0.98932483792305,0,70,70,70,23.6414260864258,0,0,0,23.5618867874146,1,1.33980178833008,0,0,1,6.58774375915527,0,6.58774375915527,0,0,100,0,18.05
2026-08-22 19:30:00,2,0,0,2,27.510612487793,25.1299991607666,26,23.7299995422363,30,10,-5,23.4604873657227,0,0,0,2,27.2632503509521,23.5799999237061,24.0699996948242,0,0,0.627253770828247,0,75,75,75,75,1.61683309078217,0,80,80,80,27.4642028808594,0,0,0,23.482234954834,1,2,0,0,2,25.4340572357178,22.5699996948242,23,22.9300003051758,30,10,-3,23.764009475708,0,0,0,2,25.909107208252,23.4499988555908,23.6999988555908,0,0,1.31637012958527,0,75,75,75,75,1.59536731243134,0,70,70,70,25.722827911377,0,0,0,23.0253009796143,1,0,0,2,0,0,2,26.0364799499512,26.3899993896484,17,17,42,10,-3,25.4069519042969,0,0,0,2,24.770679473877,26.5699996948242,26.75,0,0,6.6320276260376,0,60,60,60,7.99564456939697,0,60,60,0,0,100,0,80,25.4301471710205,0,23.7354984283447,417.709167480469,23.9161357879639,416.742095947266,0,0,0,0,0,0,0,2,0,2,22.8107585906982,23.9899997711182,24.6099987030029,20,25,10,-6,24.611047744751,0,2,24.1153469085693,24.8899993896484,25.3500003814697,0,700,400,0,0.387630760669708,0,40,1.42775106430054,0,35,23.8830490112305,0,0,100,0,10.5161848068237,10,38,24.2653694152832,1,24,23,24.9893646240234,0,396.046417236328,0,25.4600028991699,409.615661621094,24.7965412139893,420.075347900391,18,23,0,0,0,18,24.504467010498,0,396.380645751953,0,0,0,0,2,0,0,2,21.556676864624,19.4599990844727,23,26,23,31,10,20.6800003051758,0,0,0.615466356277466,0,80,0,22.8076591491699,0,0,2,25.4850482940674,19.6399993896484,24,27.4499988555908,30,10,25.6975593566895,23.6299991607666,27.2399997711182,0,0,2.90442419052124,0,60,0,25.2371387481689,24.6508502960205,24.8876914978027,2,0,0,2,25.6386966705322,25.6499996185303,25.8299999237061,23,21,30,10,25.6800003051758,26.2199993133545,0,0,1.47113597393036,0,50,50,50,0,0,25.2120571136475,2,0,0,2,24.508996963501,24.4300003051758,25.6499996185303,23,26,23,30,10,25.3299999237061,25.5,0,0,0.983980178833008,0,25,25,25,0,0,24.2640838623047,2,0,0,2,24.1065559387207,24.3699989318848,25.6499996185303,26,20,26,30,10,25.4799995422363,25.519998550415,24.5185604095459,26,0,0,1.4702353477478,0,60,0,0,24.3357486724854,2,0,0,2,25.8435211181641,26.4499988555908,26,26.5,42,10,-4,25.7185115814209,0,0,0,2,25.6730403900146,26.7999992370605,26.5799999237061,0,0,3.75460386276245,0,125,5.56434774398804,0,100,25.8789730072021,0,0,0,25.4416961669922,1,0,0,2,23.4510440826416,23.5599994659424,25,23.8099994659424,30,10,-5,23.9286937713623,0,0,0,2,23.9570293426514,24.0399990081787,24.439998626709,0,0,0.990175843238831,0,75,75,75,75,1.24887073040009,0,75,75,75,23.4104785919189,0,0,0,23.7119255065918,1,2,0,0,2,23.7071571350098,22.5699996948242,30,23.8299999237061,30,10,-5,23.4523887634277,0,0,0,2,24.0206298828125,24.0499992370605,26.1099987030029,0,0,1.01429879665375,0,70,70,70,70,0.990790009498596,0,70,70,70,23.6717948913574,0,0,0,23.5684070587158,1,23.4707717895508,0,0,1,6.47138214111328,0,6.47138214111328,0,0,100,0,17.84
2026-08-22 19:45:00,2,0,0,2,27.3628482818604,25.0900001525879,26,23.7299995422363,30,10,-5,23.1548738479615,0,0,0,2,27.0417394638062,23.5699996948242,24.0449991226197,0,0,0.629723697900772,0,75,75,75,75,1.61850726604462,0,80,80,80,27.326096534729,0,0,0,22.8533411026001,1,2,0,0,2,25.2513198852539,22.5599994659424,23,22.9049997329712,30,10,-3,23.7632884979248,0,0,0,2,25.6837339401246,23.420000076294,23.670000076294,0,0,1.79300290346146,0,75,75,75,75,1.5985256433487,0,70,70,70,25.6321830749512,0,0,0,23.020022392273,1,0,0,2,0,0,2,26.03662109375,26.3849992752075,17,17,42,10,-3,25.4368133544922,0,0,0,2,24.8185567855835,26.5599994659424,26.7550001144409,0,0,6.65524578094483,0,60,60,60,7.41871857643127,0,60,60,0,0,100,0,80,25.4322757720948,0,23.7563629150391,415.856323242188,23.9154386520386,413.578094482422,0,0,0,0,0,0,0,2,0,2,22.8455610275269,24.024998664856,24.6000003814697,20,25,10,-6,24.6327590942383,0,2,24.1301927566529,24.914999961853,25.3649988174439,0,700,400,0,0.389563605189324,0,40,1.26637923717499,0,35,23.8972082138062,0,0,100,0,10.4685750007629,10,38,24.2837610244751,1,24,23,24.9407119750977,0,394.97314453125,0,25.4197225570679,409.601623535156,24.7285289764405,416.61946105957,18,23,0,0,0,18,24.6162252426148,0,398.898483276368,0,0,0,0,2,0,0,2,21.554521560669,19.4599990844727,23,26,23,31,10,20.6800003051758,0,0,0.614500522613526,0,80,0,22.8069849014282,0,0,2,25.4833889007568,19.5699996948242,24,27.4549989700318,30,10,25.6950473785401,23.6449995040894,27.2299995422363,0,0,2.90789771080017,0,60,0,25.2311782836914,24.6451454162598,24.8677101135254,2,0,0,2,25.6142873764039,25.6499996185303,25.8199996948242,23,21,30,10,25.6999988555909,26.2099990844727,0,0,1.46906995773316,0,50,50,50,0,0,25.2274322509766,2,0,0,2,24.5167484283448,24.4449987411499,25.6399993896485,23,26,23,30,10,25.3400001525879,25.5099992752075,0,0,0.98294535279274,0,25,25,25,0,0,24.2726697921753,2,0,0,2,24.112380027771,24.3849992752075,25.6349992752075,26,20,26,30,10,25.4849996566773,25.524998664856,24.5153493881226,26,0,0,1.46776384115219,0,60,0,0,24.3399286270142,2,0,0,2,25.8535995483398,26.4499988555908,26,26.4849996566773,42,10,-4,25.7189130783081,0,0,0,2,25.6735429763794,26.8049993515015,26.5799999237061,0,0,3.74916982650757,0,125,4.95449542999268,0,100,25.8803997039795,0,0,0,25.4446620941162,1,0,0,2,23.4889059066773,23.5799999237061,25,23.8299999237061,30,10,-5,24.146333694458,0,0,0,2,23.9356269836426,24.0499992370606,24.4599990844727,0,0,0.991885215044022,0,75,75,75,75,1.25666743516922,0,75,75,75,23.4326915740967,0,0,0,23.7315587997437,1,2,0,0,2,23.7435836791992,22.6149997711182,30,23.8499994277954,30,10,-5,23.4872808456421,0,0,0,2,24.0427389144898,24.0900001525879,26.0799999237061,0,0,1.01277434825897,0,70,70,70,70,0.988467663526535,0,70,70,70,23.6917543411255,0,0,0,23.5795860290528,1,2.39962387084961,0,0,1,6.58552122116089,0,6.58552122116089,0,0,100,0,17.63
2026-08-22 20:00:00,2,0,0,2,27.072566986084,25.0399990081787,26,23.7299995422363,30,10,-5,22.8600940704346,0,0,0,2,26.7944679260254,23.5699996948242,23.9799995422363,0,0,0.629321157932281,0,75,75,75,75,1.61556160449982,0,80,80,80,27.1455230712891,0,0,0,22.3883247375488,1,2,0,0,2,25.1001834869385,22.5499992370605,23,22.8599987030029,30,10,-3,23.749605178833,0,0,0,2,25.464635848999,23.3899993896484,23.6199989318848,0,0,1.31798768043518,0,75,75,75,75,1.5973447561264,0,70,70,70,25.5046997070312,0,0,0,23.0155715942383,1,0,0,2,0,0,2,26.0369853973389,26.3899993896484,17,17,42,10,-3,25.4428043365479,0,0,0,2,24.8165111541748,26.5699996948242,26.769998550415,0,0,6.66419792175293,0,60,60,60,7.60711669921875,0,60,60,0,0,100,0,80,25.4263477325439,0,23.7586402893066,415.676818847656,23.9091300964355,416.607513427734,0,0,0,0,0,0,0,2,0,2,22.8815765380859,24.0599994659424,24.6099987030029,20,25,10,-6,24.6319904327393,0,2,24.141902923584,24.9300003051758,25.3799991607666,0,700,400,0,0.388004422187805,0,40,0.608639359474182,0,35,23.908447265625,0,0,100,0,10.4299974441528,10,38,24.2926216125488,1,24,23,24.9888877868652,0,397.237945556641,0,25.3693237304688,410.742095947266,24.688720703125,413.423126220703,18,23,0,0,0,18,24.5926818847656,0,397.081909179688,0,0,0,0,2,0,0,2,21.5471000671387,19.4499988555908,23,26,23,31,10,20.6700000762939,0,0,0.616494536399841,0,80,0,22.7973957061768,0,0,2,25.4792537689209,19.5799999237061,24,27.439998626709,30,10,25.6886405944824,23.6399993896484,27.2299995422363,0,0,2.90566349029541,0,60,0,25.2197246551514,24.6551303863525,24.8719882965088,2,0,0,2,25.6024227142334,25.6499996185303,25.8199996948242,23,21,30,10,25.6999988555908,26.2099990844727,0,0,1.47420299053192,0,50,50,50,0,0,25.2233772277832,2,0,0,2,24.5207386016846,24.4599990844727,25.6299991607666,23,26,23,30,10,25.3699989318848,25.519998550415,0,0,0.98280256986618,0,25,25,25,0,0,24.2799873352051,2,0,0,2,24.118709564209,24.4099998474121,25.6299991607666,26,20,26,30,10,25.4899997711182,25.5399990081787,24.5120658874512,26,0,0,1.47081565856934,0,60,0,0,24.3454132080078,2,0,0,2,25.852783203125,26.4499988555908,26,26.4899997711182,42,10,-4,25.7260971069336,0,0,0,2,25.6725883483887,26.7999992370605,26.5799999237061,0,0,3.75369095802307,0,125,4.96024751663208,0,100,25.8810901641846,0,0,0,25.4400863647461,1,0,0,2,23.5267486572266,23.5900001525879,25,23.8699989318848,30,10,-5,24.2481117248535,0,0,0,2,23.928991317749,24.0699996948242,24.4899997711182,0,0,0.992228984832764,0,75,75,75,75,1.25507426261902,0,75,75,75,23.465669631958,0,0,0,23.7592601776123,1,2,0,0,2,23.7748126983643,22.6499996185303,30,23.8699989318848,30,10,-5,23.5009841918945,0,0,0,2,24.06201171875,24.1099987030029,26.0599994659424,0,0,1.01348829269409,0,70,70,70,70,0.9926797747612,0,70,70,70,23.7181758880615,0,0,0,23.6053466796875,1,21.610969543457,0,0,1,6.38963508605957,0,6.38963508605957,0,0,100,0,17.42
2026-08-22 20:15:00,2,0,0,2,26.6122217178345,24.9749994277955,26,23.6949996948243,30,10,-5,22.4397859573365,0,0,0,2,26.5011806488038,23.5449991226196,23.9499988555909,0,0,0.630645751953125,0,75,75,75,75,1.62125247716904,0,80,80,80,26.9431667327881,0,0,0,22.0603342056275,1,2,0,0,2,24.9257040023804,22.524998664856,23,22.8249998092651,30,10,-3,23.3305635452271,0,0,0,2,25.272765159607,23.3649997711182,23.5549993515015,0,0,1.74988526105881,0,75,75,75,75,1.60367500782013,0,70,70,70,25.3894863128663,0,0,0,22.9416475296021,1,0,0,2,0,0,2,26.0313081741333,26.3849992752075,17,17,42,10,-3,25.45192527771,0,0,0,2,24.8526811599732,26.5749998092652,26.7600002288818,0,0,6.63152194023133,0,60,60,60,7.68810534477234,0,60,60,0,0,100,0,80,25.4283885955811,0,23.7520933151245,415.115768432617,23.9175510406494,414.667221069336,0,0,0,0,0,0,0,2,0,2,22.9004535675049,24.0699996948243,24.6199989318848,20,25,10,-6,24.6188373565674,0,2,24.1548986434937,24.9449987411499,25.3799991607666,0,700,400,0,0.38548293709755,0,40,0.848396867513657,0,35,23.9246549606324,0,0,100,0,10.2921280860901,10,38,24.2815837860108,1,24,23,24.7391834259033,0,395.404830932618,0,25.4240598678589,409.768402099609,24.6872720718384,409.518295288086,18,23,0,0,0,18,24.611650466919,0,397.831848144532,0,0,0,0,2,0,0,2,21.5516624450684,19.4549989700318,23,26,23,31,10,20.6750001907349,0,0,0.61627733707428,0,80,0,22.765284538269,0,0,2,25.4795875549317,19.7199993133545,24,27.4200000762939,30,10,25.6843032836914,23.670000076294,27.2199993133545,0,0,2.90680551528931,0,60,0,25.221287727356,24.6544170379639,24.8398723602295,2,0,0,2,25.607668876648,25.6499996185303,25.8199996948242,23,21,30,10,25.7049989700318,26.2099990844727,0,0,1.47020822763443,0,50,50,50,0,0,25.2089471817017,2,0,0,2,24.533465385437,24.4799995422364,25.6249990463257,23,26,23,30,10,25.3849992752075,25.5349988937378,0,0,0.982776999473572,0,25,25,25,0,0,24.2817602157593,2,0,0,2,24.1223649978638,24.4349994659424,25.6249990463257,26,20,26,30,10,25.5100002288818,25.5549993515015,24.5081338882447,26,0,0,1.46995025873184,0,60,0,0,24.3489608764648,2,0,0,2,25.8411722183228,26.4449987411499,26,26.4899997711182,42,10,-4,25.7264270782471,0,0,0,2,25.673134803772,26.8049993515015,26.5749998092652,0,0,3.75249123573303,0,125,4.95515608787536,0,100,25.8829202651978,0,0,0,25.4407749176026,1,0,0,2,23.55739402771,23.6149988174439,25,23.8949995040894,30,10,-5,24.1365413665772,0,0,0,2,23.9490051269531,24.0900001525879,24.5299987792969,0,0,0.99270185828209,0,75,75,75,75,1.25456988811493,0,75,75,75,23.5025243759155,0,0,0,23.762001991272,1,2,0,0,2,23.7940158843994,22.689998626709,30,23.8799991607666,30,10,-5,23.3905410766602,0,0,0,2,24.0608406066895,24.1249990463257,26.0499992370606,0,0,1.70941013097763,0,70,70,70,70,0.990049153566361,0,70,70,70,23.7420492172241,0,0,0,23.6372537612915,1,16.0430984497071,0,0,1,6.28677296638489,0,6.28677296638489,0,0,100,0,17.21
2026-08-22 20:30:00,2,0,0,2,26.1249294281006,24.8500003814697,26,23.5900001525879,30,10,-5,21.843318939209,0,0,0,2,26.1795635223389,23.4899997711182,23.8500003814697,0,0,1.0556548833847,0,75,75,75,75,1.62209975719452,0,80,80,80,26.7424163818359,0,0,0,21.3284950256348,1,2,0,0,2,24.8247051239014,22.5,23,22.7600002288818,30,10,-3,22.6136283874512,0,0,0,2,25.0060882568359,23.2999992370605,23.4799995422363,0,0,1.36271905899048,0,75,75,75,75,1.60240638256073,0,70,70,70,25.239278793335,0,0,0,22.757360458374,1,0,0,2,0,0,2,26.0264148712158,26.3699989318848,17,17,42,10,-3,25.4228477478027,0,0,0,2,24.8040370941162,26.5799999237061,26.7600002288818,0,0,6.62886333465576,0,60,60,60,7.99764728546143,0,60,60,0,0,100,0,80,25.3975410461426,0,23.7561130523682,415.789855957031,23.9155330657959,414.578002929688,0,0,0,0,0,0,0,2,0,2,22.9098587036133,24.1099987030029,24.6499996185303,20,25,10,-6,24.623966217041,0,2,24.1684894561768,24.9699993133545,25.3999996185303,0,700,400,0,0.386530578136444,0,40,1.43042016029358,0,35,23.9444274902344,0,0,100,0,10.3319530487061,10,38,24.2585964202881,1,24,23,24.5791912078857,0,396.032897949219,0,25.4722137451172,410.165252685547,24.6956806182861,411.857238769531,18,23,0,0,0,18,24.4945907592773,0,396.163024902344,0,0,0,0,2,0,0,2,21.5742034912109,19.4499988555908,23,26,23,31,10,20.6700000762939,0,0,0.616414964199066,0,80,0,22.7050876617432,0,0,2,25.4809379577637,19.7700004577637,24,27.4200000762939,30,10,25.6880970001221,23.6800003051758,27.2199993133545,0,0,2.90631937980652,0,60,0,25.2207584381104,24.6594047546387,24.8277397155762,2,0,0,2,25.6079425811768,25.6499996185303,25.8099994659424,23,21,30,10,25.7199993133545,26.1999988555908,0,0,1.47166609764099,0,50,50,50,0,0,25.2032928466797,2,0,0,2,24.5429077148438,24.519998550415,25.5999984741211,23,26,23,30,10,25.3899993896484,25.5299987792969,0,0,0.9810751080513,0,25,25,25,0,0,24.2782325744629,2,0,0,2,24.1230945587158,24.4699993133545,25.5999984741211,26,20,26,30,10,25.519998550415,25.5399990081787,24.5038433074951,26,0,0,1.47136235237122,0,60,0,0,24.3480491638184,2,0,0,2,25.8157024383545,26.4499988555908,26,26.4699993133545,42,10,-4,25.7245006561279,0,0,0,2,25.675500869751,26.7899990081787,26.5799999237061,0,0,3.75061178207397,0,125,5.03652143478394,0,100,25.8839111328125,0,0,0,25.4318103790283,1,0,0,2,23.5963726043701,23.6399993896484,25,23.9099998474121,30,10,-5,23.9290409088135,0,0,0,2,23.9478092193604,24.1099987030029,24.5699996948242,0,0,0.993928730487823,0,75,75,75,75,1.25527894496918,0,75,75,75,23.5727310180664,0,0,0,23.7678318023682,1,2,0,0,2,23.7914657592773,22.7299995422363,30,23.8899993896484,30,10,-5,23.0824298858643,0,0,0,2,24.0681285858154,24.1399993896484,26.0299987792969,0,0,1.00959932804108,0,70,70,70,70,0.988957464694977,0,70,70,70,23.773868560791,0,0,0,23.6546649932861,1,27.0817184448242,0,0,1,6.42276239395142,0,6.42276239395142,0,0,100,0,17
2026-08-22 20:45:00,2,0,0,2,25.5548162460327,24.7399988174439,26,23.4799995422364,30,10,-5,20.9618101119995,0,0,0,2,25.9179286956787,23.4249992370606,23.7449989318848,0,0,0.627165406942368,0,75,75,75,75,1.61860847473145,0,80,80,80,26.5034494400025,0,0,0,20.6477890014649,1,2,0,0,2,24.5074481964112,22.4299993515015,23,22.6449995040894,30,10,-3,21.430386543274,0,0,0,2,24.6237030029297,23.2249994277954,23.3649997711182,0,0,4.67443335056305,0,75,75,75,75,1.59696191549302,0,70,70,70,25.0227346420288,0,0,0,22.5964756011963,1,0,0,2,0,0,2,26.0253744125366,26.3849992752075,17,17,42,10,-3,25.4282283782959,0,0,0,2,24.8180208206177,26.5949993133545,26.7649993896484,0,0,6.61281394958496,0,60,60,60,7.97646164894104,0,60,60,0,0,100,0,80,25.4004344940186,0,23.7539434432984,414.971664428711,23.9158029556275,412.567703247071,0,0,0,0,0,0,0,2,0,2,22.9557132720948,24.1449995040894,24.664999961853,20,25,10,-6,24.6478796005249,0,2,24.1801166534424,25,25.4349994659424,0,700,400,0,0.388787522912026,0,40,0.752981781959534,0,35,23.9607639312745,0,0,100,0,10.1805129051209,10,38,24.2575416564942,1,24,23,24.8359613418579,0,395.407440185547,0,25.1861114501953,409.458389282226,24.5802621841431,406.21875,18,23,0,0,0,18,24.6034717559814,0,396.696929931641,0,0,0,0,2,0,0,2,21.5683612823487,19.4449987411499,23,26,23,31,10,20.6700000762939,0,0,0.615709483623504,0,80,0,22.663857460022,0,0,2,25.4809560775757,19.75,24,27.4049997329712,30,10,25.6855745315552,23.7049989700318,27.2099990844727,0,0,2.90775609016419,0,60,0,25.2140293121338,24.6373052597046,24.8084754943848,2,0,0,2,25.5845193862915,25.6549997329712,25.8049993515015,23,21,30,10,25.7099990844727,26.2099990844727,0,0,1.47244477272034,0,50,50,50,0,0,25.2145795822144,2,0,0,2,24.5543088912964,24.5399990081787,25.6249990463257,23,26,23,30,10,25.3949995040894,25.5649995803833,0,0,0.98783752322197,0,25,25,25,0,0,24.2825698852539,2,0,0,2,24.132080078125,24.5,25.5949993133545,26,20,26,30,10,25.5449991226196,25.5649995803833,24.5012226104737,26,0,0,1.46931433677674,0,60,0,0,24.3519363403321,2,0,0,2,25.8185768127442,26.4499988555908,26,26.4849996566773,42,10,-4,25.7212419509888,0,0,0,2,25.6773509979248,26.7999992370606,26.5799999237061,0,0,3.7435212135315,0,125,5.21150231361389,0,100,25.88454246521,0,0,0,25.4241771697999,1,0,0,2,23.6233968734742,23.6449995040894,25,23.9299993515015,30,10,-5,23.8203630447388,0,0,0,2,23.9428014755249,24.1499996185303,24.5699996948242,0,0,0.992398142814636,0,75,75,75,75,1.25374627113343,0,75,75,75,23.6232461929321,0,0,0,23.7416877746582,1,2,0,0,2,23.7907962799073,22.7600002288818,30,23.9099998474121,30,10,-5,22.8636121749878,0,0,0,2,24.0805463790894,24.1499996185303,25.9949998855591,0,0,1.0149399638176,0,70,70,70,70,1.02469313144684,0,70,70,70,23.7995376586914,0,0,0,23.6795902252197,1,44.4507904052735,0,0,1,6.33862519264221,0,6.33862519264221,0,0,100,0,16.79
2026-08-22 21:00:00,2,0,0,2,25.4088954925537,24.6299991607666,26,23.3299999237061,30,10,-5,20.4111270904541,0,0,0,2,25.5255241394043,23.3099994659424,23.6000003814697,0,0,0.629226922988892,0,75,75,75,75,1.61865258216858,0,80,80,80,26.2540683746338,0,0,0,20.2410793304443,1,2,0,0,2,24.3154697418213,22.3599987030029,23,22.5399990081787,30,10,-3,20.8642578125,0,0,0,2,24.2307987213135,23.1399993896484,23.269998550415,0,0,1.33994054794312,0,75,75,75,75,1.59782385826111,0,70,70,70,24.7706832885742,0,0,0,22.3874931335449,1,0,0,2,0,0,2,26.0227661132812,26.3899993896484,17,17,42,10,-3,25.4144268035889,0,0,0,2,24.8057804107666,26.5999984741211,26.7600002288818,0,0,6.61164045333862,0,60,60,60,7.98145151138306,0,60,60,0,0,100,0,80,25.3947105407715,0,23.7486248016357,413.777893066406,23.9146766662598,414.730743408203,0,0,0,0,0,0,0,2,0,2,23.0050659179688,24.1700000762939,24.6700000762939,20,25,10,-6,24.665210723877,0,2,24.198335647583,25.019998550415,25.4699993133545,0,700,400,0,0.390226453542709,0,40,1.42764866352081,0,35,23.9782238006592,0,0,100,0,10.1937303543091,10,38,24.2538299560547,1,24,23,24.9896335601807,0,397.295532226562,0,25.1165466308594,408.174621582031,24.4917583465576,405.610717773438,18,23,0,0,0,18,24.516284942627,0,397.174041748047,0,0,0,0,2,0,0,2,21.5710372924805,19.4499988555908,23,26,23,31,10,20.6599998474121,0,0,0.61534458398819,0,80,0,22.6039619445801,0,0,2,25.4796772003174,19.8699989318848,24,27.3899993896484,30,10,25.6816997528076,23.7399997711182,27.2099990844727,0,0,2.90727496147156,0,60,0,25.2093334197998,24.620906829834,24.8020553588867,2,0,0,2,25.585844039917,25.6599998474121,25.7999992370605,23,21,30,10,25.7199993133545,26.1999988555908,0,0,1.47049295902252,0,50,50,50,0,0,25.2079296112061,2,0,0,2,24.5631523132324,24.5699996948242,25.5900001525879,23,26,23,30,10,25.4099998474121,25.5599994659424,0,0,0.980812907218933,0,25,25,25,0,0,24.2841644287109,2,0,0,2,24.1391639709473,24.5100002288818,25.5999984741211,26,20,26,30,10,25.5499992370605,25.5699996948242,24.4977760314941,26,0,0,1.4693855047226,0,60,0,0,24.3525485992432,2,0,0,2,25.8153781890869,26.4499988555908,26,26.4799995422363,42,10,-4,25.7214508056641,0,0,0,2,25.6769618988037,26.7999992370605,26.5799999237061,0,0,3.74059128761292,0,125,4.9454083442688,0,100,25.8864059448242,0,0,0,25.4209957122803,1,0,0,2,23.6257667541504,23.6700000762939,25,23.939998626709,30,10,-5,23.525239944458,0,0,0,2,23.9561538696289,24.1599998474121,24.5699996948242,0,0,0.993235349655151,0,75,75,75,75,1.25657570362091,0,75,75,75,23.5879783630371,0,0,0,23.6613864898682,1,2,0,0,2,23.8043346405029,22.7999992370605,30,23.9300003051758,30,10,-5,22.6735057830811,0,0,0,2,24.0667552947998,24.1700000762939,25.9599990844727,0,0,1.01414918899536,0,70,70,70,70,0.993687570095062,0,70,70,70,23.8290367126465,0,0,0,23.7298221588135,1,18.5530853271484,0,0,1,6.9233603477478,0,6.9233603477478,0,0,100,0,16.58
2026-08-22 21:15:00,2,0,0,2,25.126690864563,24.4949989318848,26,23.2150001525879,30,10,-5,20.0043506622315,0,0,0,2,25.0349826812744,23.2200002670288,23.4700002670288,0,0,0.626150727272034,0,75,75,75,75,1.6140513420105,0,80,80,80,25.9662208557129,0,0,0,19.8013687133789,1,2,0,0,2,24.0627985000611,22.2849988937378,23,22.4099988937378,30,10,-3,20.4960403442383,0,0,0,2,23.8417100906372,23.0499992370606,23.1350002288818,0,0,2.26869404315949,0,75,75,75,75,1.59908032417298,0,70,70,70,24.5259170532227,0,0,0,22.1212854385376,1,0,0,2,0,0,2,26.0224113464356,26.3949995040894,17,17,42,10,-3,25.4159460067749,0,0,0,2,24.7975511550904,26.5999984741211,26.7550001144409,0,0,6.60304117202759,0,60,60,60,7.98081922531128,0,60,60,0,0,100,0,80,25.3689966201782,0,23.7524347305298,415.820022583008,23.9156913757324,413.52458190918,0,0,0,0,0,0,0,2,0,2,23.0420093536377,24.1949987411499,24.6799993515015,20,25,10,-6,24.6659746170044,0,2,24.211838722229,25.0349988937378,25.4749994277954,0,700,400,0,0.387158930301667,0,40,1.42802345752717,0,35,23.990873336792,0,0,100,0,10.0363659858704,10,38,24.2525463104248,1,24,23,24.7766370773316,0,395.965835571289,0,25.3170337677002,407.728988647461,24.5358972549439,402.402587890625,18,23,0,0,0,18,24.4925832748413,0,395.497512817383,0,0,0,0,2,0,0,2,21.5770139694214,19.4499988555908,23,26,23,31,10,20.664999961853,0,0,0.616390228271484,0,80,0,22.5771017074585,0,0,2,25.478759765625,19.8699989318848,24,27.3749990463257,30,10,25.6788692474366,23.7399997711182,27.1999988555908,0,0,2.90835380554199,0,60,0,25.2094221115113,24.6116409301758,24.7806491851807,2,0,0,2,25.5931301116944,25.6549997329712,25.8049993515015,23,21,30,10,25.7249994277954,26.2049989700318,0,0,1.47281903028488,0,50,50,50,0,0,25.2023544311524,2,0,0,2,24.5721778869629,24.5749998092652,25.5899991989136,23,26,23,30,10,25.4200000762939,25.5699996948243,0,0,0.987735867500305,0,25,25,25,0,0,24.2855386734009,2,0,0,2,24.1460475921631,24.5199995040894,25.604998588562,26,20,26,30,10,25.5699996948242,25.5849990844727,24.4947280883789,26,0,0,1.47156250476837,0,60,0,0,24.3550748825074,2,0,0,2,25.8116788864136,26.4449996948243,26,26.4799995422363,42,10,-4,25.7179737091065,0,0,0,2,25.6786594390869,26.7849988937378,26.5799999237061,0,0,3.74458396434784,0,125,5.0915231704712,0,100,25.8880004882813,0,0,0,25.4156179428101,1,0,0,2,23.6636247634888,23.6799993515015,25,23.9649991989136,30,10,-5,23.2964382171631,0,0,0,2,24.074818611145,24.1799993515015,24.5699996948242,0,0,0.992732286453247,0,75,75,75,75,1.25362247228623,0,75,75,75,23.6071119308472,0,0,0,23.4295158386231,1,2,0,0,2,23.8309259414673,22.8049993515015,30,23.9200000762939,30,10,-5,22.5320482254028,0,0,0,2,24.0345706939698,24.1700000762939,25.9250001907349,0,0,1.16438329219818,0,70,70,70,70,0.991260468959809,0,70,70,70,23.8460083007813,0,0,0,23.6959629058838,1,18.6639728546143,0,0,1,6.72131538391114,0,6.72131538391114,0,0,100,0,16.4175
2026-08-22 21:30:00,2,0,0,2,24.3293991088867,24.3599987030029,26,23.0599994659424,30,10,-5,19.688814163208,0,0,0,2,24.7636127471924,23.1099987030029,23.3400001525879,0,0,0.622492432594299,0,75,75,75,75,1.61450672149658,0,80,80,80,25.5812473297119,0,0,0,19.5678005218506,1,2,0,0,2,23.5431594848633,22.189998626709,23,22.2899990081787,30,10,-3,20.1497459411621,0,0,0,2,23.5861911773682,22.9499988555908,23.019998550415,0,0,2.64650440216064,0,75,75,75,75,1.59611666202545,0,70,70,70,24.1384963989258,0,0,0,21.9715156555176,1,0,0,2,0,0,2,26.0228652954102,26.3899993896484,17,17,42,10,-3,25.4169883728027,0,0,0,2,24.8276977539062,26.5900001525879,26.75,0,0,6.60251045227051,0,60,60,60,7.98391246795654,0,60,60,0,0,100,0,80,25.3663234710693,0,23.7472915649414,413.543762207031,23.9089984893799,414.402374267578,0,0,0,0,0,0,0,2,0,2,23.05788230896,24.2199993133545,24.6999988555908,20,25,10,-6,24.6502494812012,0,2,24.2241992950439,25.0399990081787,25.4899997711182,0,700,400,0,0.389285027980804,0,40,1.33945035934448,0,35,24.0020275115967,0,0,100,0,10.0845260620117,10,38,24.2412528991699,1,24,23,24.672269821167,0,397.193572998047,0,25.3615455627441,407.953643798828,24.5757598876953,401.249176025391,18,23,0,0,0,18,24.5126094818115,0,397.080169677734,0,0,0,0,2,0,0,2,21.5884113311768,19.4499988555908,23,26,23,31,10,20.6700000762939,0,0,0.613380193710327,0,80,0,22.5355281829834,0,0,2,25.4769897460938,19.8400001525879,24,27.3699989318848,30,10,25.6753044128418,23.7600002288818,27.1999988555908,0,0,2.90628361701965,0,60,0,25.2042293548584,24.6251850128174,24.7663803100586,2,0,0,2,25.5921268463135,25.6700000762939,25.7899990081787,23,21,30,10,25.7600002288818,26.1999988555908,0,0,1.46816802024841,0,50,50,50,0,0,25.1932716369629,2,0,0,2,24.5789489746094,24.5900001525879,25.5999984741211,23,26,23,30,10,25.4200000762939,25.5999984741211,0,0,0.982663154602051,0,25,25,25,0,0,24.2878456115723,2,0,0,2,24.1527519226074,24.5399990081787,25.5900001525879,26,20,26,30,10,25.5799999237061,25.5900001525879,24.4883155822754,26,0,0,1.46936893463135,0,60,0,0,24.3526191711426,2,0,0,2,25.8050384521484,26.4499988555908,26,26.4799995422363,42,10,-4,25.7143993377686,0,0,0,2,25.6785831451416,26.7899990081787,26.5799999237061,0,0,3.74922370910645,0,125,5.42660236358643,0,100,25.8903675079346,0,0,0,25.4078674316406,1,0,0,2,23.7121105194092,23.6999988555908,25,23.9799995422363,30,10,-5,23.5228176116943,0,0,0,2,24.0270595550537,24.189998626709,24.5699996948242,0,0,0.993232488632202,0,75,75,75,75,1.25761914253235,0,75,75,75,23.7415637969971,0,0,0,23.550085067749,1,2,0,0,2,23.811595916748,22.8299999237061,30,23.939998626709,30,10,-5,22.4092540740967,0,0,0,2,24.0170669555664,24.189998626709,25.9099998474121,0,0,1.01316344738007,0,70,70,70,70,0.991549074649811,0,70,70,70,23.8676891326904,0,0,0,23.6850414276123,1,67.7258911132812,0,0,1,6.34812450408936,0,6.34812450408936,0,0,100,0,16.255
2026-08-22 21:45:00,2,0,0,2,23.8909702301026,24.2049999237061,26,22.9199991226197,30,10,-5,19.4397659301758,0,0,0,2,24.4245653152466,22.9949989318848,23.1999998092651,0,0,0.625583231449127,0,75,75,75,75,1.61487567424775,0,80,80,80,25.2809295654297,0,0,0,19.2918729782105,1,2,0,0,2,23.2180976867676,22.0999994277954,23,22.1699991226197,30,10,-3,19.7407827377319,0,0,0,2,23.3454885482788,22.8599996566773,22.8899993896484,0,0,1.81541776657105,0,75,75,75,75,1.59701883792877,0,70,70,70,23.8439292907715,0,0,0,21.7959671020508,1,0,0,2,0,0,2,26.0165967941284,26.3949995040894,17,17,42,10,-3,25.3832550048828,0,0,0,2,24.7606048583985,26.5899991989136,26.7550001144409,0,0,6.60618782043457,0,60,60,60,7.97788262367249,0,60,60,0,0,100,0,80,25.3494815826416,0,23.7575416564941,414.577789306641,23.9137773513794,413.941345214844,0,0,0,0,0,0,0,2,0,2,23.1076107025147,24.25,24.6999988555908,20,25,10,-6,24.654468536377,0,2,24.2332763671875,25.0599994659424,25.4899997711182,0,700,400,0,0.388999357819558,0,40,1.3333204984665,0,35,24.0117826461792,0,0,100,0,10.2101907730103,10,38,24.2620439529419,1,24,23,24.9407720565796,0,397.397705078125,0,25.3717737197876,410.0751953125,24.5894041061402,404.788940429688,18,23,0,0,0,18,24.4937515258789,0,396.754837036133,0,0,0,0,2,0,0,2,21.5873174667359,19.4499988555909,23,26,23,31,10,20.664999961853,0,0,0.616179794073105,0,80,0,22.5209636688233,0,0,2,25.4746160507202,19.9299993515015,24,27.359998703003,30,10,25.6700134277344,23.7649993896484,27.1949987411499,0,0,2.90080833435059,0,60,0,25.2052507400513,24.6002368927002,24.7613887786866,2,0,0,2,25.5896711349488,25.6599998474121,25.7949991226196,23,21,30,10,25.774998664856,26.1999988555908,0,0,1.46390819549561,0,50,50,50,0,0,25.195013999939,2,0,0,2,24.588565826416,24.6099996566773,25.5749998092652,23,26,23,30,10,25.4449987411499,25.585000038147,0,0,0.980693638324738,0,25,25,25,0,0,24.2989349365235,2,0,0,2,24.1562881469727,24.5699996948243,25.585000038147,26,20,26,30,10,25.585000038147,25.604998588562,24.4863786697388,26,0,0,1.46845149993897,0,60,0,0,24.3647003173828,2,0,0,2,25.8064079284668,26.4449987411499,26,26.4699993133545,42,10,-4,25.7167186737061,0,0,0,2,25.680422782898,26.7899990081787,26.5799999237061,0,0,3.74232995510102,0,125,4.94419574737549,0,100,25.8914165496826,0,0,0,25.4086360931397,1,0,0,2,23.7297534942627,23.6999988555909,25,23.9799995422364,30,10,-5,23.6980485916138,0,0,0,2,23.990876197815,24.1799993515015,24.5699996948242,0,0,0.994275927543641,0,75,75,75,75,1.25569182634354,0,75,75,75,23.78115940094,0,0,0,23.6047039031983,1,2,0,0,2,23.8151149749756,22.8699998855591,30,23.9449987411499,30,10,-5,22.3950576782227,0,0,0,2,24.0038204193116,24.2049989700318,25.8849992752076,0,0,1.01241451501846,0,70,70,70,70,0.993251264095306,0,70,70,70,23.8848085403443,0,0,0,23.667368888855,1,67.536361694336,0,0,1,6.27780747413636,0,6.27780747413636,0,0,100,0,16.0925
2026-08-22 22:00:00,2,0,0,2,23.5413627624512,24.019998550415,26,22.7999992370605,30,10,-5,19.3334369659424,0,0,0,2,24.1090526580811,22.8899993896484,23.0799999237061,0,0,0.626007199287415,0,75,75,75,75,1.61494123935699,0,80,80,80,24.9898014068604,0,0,0,19.1971626281738,1,2,0,0,2,22.9445533752441,22,23,22.0499992370605,30,10,-3,19.6296653747559,0,0,0,2,23.0810451507568,22.769998550415,22.7799987792969,0,0,1.31599807739258,0,75,75,75,75,1.59822380542755,0,70,70,70,23.6229934692383,0,0,0,21.5958518981934,1,0,0,2,0,0,2,26.0164680480957,26.3799991607666,17,17,42,10,-3,25.3634414672852,0,0,0,2,24.7356014251709,26.5999984741211,26.75,0,0,6.60696792602539,0,60,60,60,7.85079669952393,0,60,60,0,0,100,0,80,25.34499168396,0,23.7588672637939,413.720489501953,23.9164447784424,410.395141601562,0,0,0,0,0,0,0,2,0,2,23.1513576507568,24.2799987792969,24.7099990844727,20,25,10,-6,24.6473350524902,0,2,24.2408103942871,25.0799999237061,25.4899997711182,0,700,400,0,0.392402172088623,0,40,1.19779980182648,0,35,24.0266914367676,0,0,100,0,10.2166023254395,10,38,24.2590980529785,1,24,23,24.8816757202148,0,397.215789794922,0,25.2547264099121,409.574737548828,24.5751514434814,406.814056396484,18,23,0,0,0,18,24.6080360412598,0,395.774078369141,0,0,0,0,2,0,0,2,21.5819206237793,19.4599990844727,23,26,23,31,10,20.6700000762939,0,0,0.615304052829742,0,80,0,22.492259979248,0,0,2,25.4717922210693,20,24,27.3499984741211,30,10,25.6667308807373,23.7899990081787,27.189998626709,0,0,2.89685869216919,0,60,0,25.2097244262695,24.5852680206299,24.7464065551758,2,0,0,2,25.6152858734131,25.6700000762939,25.7999992370605,23,21,30,10,25.7899990081787,26.1999988555908,0,0,1.45748865604401,0,50,50,50,0,0,25.1749744415283,2,0,0,2,24.5985660552979,24.6199989318848,25.5599994659424,23,26,23,30,10,25.4499988555908,25.5900001525879,0,0,0.982260525226593,0,25,25,25,0,0,24.2969436645508,2,0,0,2,24.1611137390137,24.5900001525879,25.5799999237061,26,20,26,30,10,25.5999984741211,25.6099987030029,24.482816696167,26,0,0,1.47042560577393,0,60,0,0,24.3677406311035,2,0,0,2,25.8066921234131,26.439998626709,26,26.4799995422363,42,10,-4,25.7169189453125,0,0,0,2,25.6809902191162,26.7999992370605,26.5699996948242,0,0,3.74230551719666,0,125,4.95313405990601,0,100,25.8918151855469,0,0,0,25.398983001709,1,0,0,2,23.7456874847412,23.7199993133545,25,24.0100002288818,30,10,-5,23.7581386566162,0,0,0,2,23.9718475341797,24.2099990844727,24.5599994659424,0,0,0.991418719291687,0,75,75,75,75,1.25510942935944,0,75,75,75,23.8088798522949,0,0,0,23.64137840271,1,2,0,0,2,23.8113460540771,22.9099998474121,30,23.9499988555908,30,10,-5,22.306188583374,0,0,0,2,23.9951477050781,24.2199993133545,25.8299999237061,0,0,1.0145982503891,0,70,70,70,70,0.993113934993744,0,70,70,70,23.9015426635742,0,0,0,23.622953414917,1,67.9834594726562,0,0,1,6.41704797744751,0,6.41704797744751,0,0,100,0,15.93
