2026-08-22 22:15:00,2,0,0,2,23.2539434432984,23.8549995422363,26,22.6350002288819,30,10,-5,19.2583675384522,0,0,0,2,23.8131380081177,22.7799997329712,22.9549999237061,0,0,0.623753279447556,0,75,75,75,75,1.61366844177246,0,80,80,80,24.739652633667,0,0,0,19.1639614105225,1,2,0,0,2,22.6939125061035,21.8899993896484,23,21.9399995803833,30,10,-3,19.48464012146,0,0,0,2,22.8441801071167,22.6749992370606,22.6699991226196,0,0,2.9334921836853,0,75,75,75,75,1.59777343273163,0,70,70,70,23.4026899337769,0,0,0,21.4389200210572,1,0,0,2,0,0,2,26.0170841217041,26.3899993896484,17,17,42,10,-3,25.3566007614136,0,0,0,2,24.7359018325806,26.5949993133545,26.75,0,0,6.6054699420929,0,60,60,60,7.97482347488403,0,60,60,0,0,100,0,80,25.3302659988404,0,23.7530269622803,413.62435913086,23.911437034607,412.389144897461,0,0,0,0,0,0,0,2,0,2,23.1970415115357,24.2999992370606,24.7099990844727,20,25,10,-6,24.635612487793,0,2,24.2558860778809,25.0999994277954,25.4549989700318,0,700,400,0,0.389471575617791,0,40,1.42984622716904,0,35,24.041464805603,0,0,100,0,10.2773752212525,10,38,24.2614822387696,1,24,23,24.8250064849854,0,398.978118896485,0,25.3142356872559,410.562805175782,24.5863800048828,406.266540527344,18,23,0,0,0,18,24.5099277496338,0,396.032577514649,0,0,0,0,2,0,0,2,21.5753364562989,19.4349994659424,23,26,23,31,10,20.6599998474121,0,0,0.615772694349289,0,80,0,22.4377794265747,0,0,2,25.4721841812134,20.0399990081787,24,27.3299999237061,30,10,25.666187286377,23.8049993515015,27.189998626709,0,0,2.89825570583344,0,60,0,25.2044296264649,24.5945377349854,24.7214460372925,2,0,0,2,25.5794343948365,25.664999961853,25.7899990081787,23,21,30,10,25.7799987792969,26.1899995803833,0,0,1.46254563331604,0,50,50,50,0,0,25.1950540542603,2,0,0,2,24.6042652130127,24.6599998474121,25.5499992370606,23,26,23,30,10,25.4699993133545,25.5999994277954,0,0,0.985431462526321,0,25,25,25,0,0,24.2992467880249,2,0,0,2,24.1676511764527,24.6149997711182,25.5749998092652,26,20,26,30,10,25.5949993133545,25.6149988174439,24.4796686172486,26,0,0,1.46970069408417,0,60,0,0,24.3723344802857,2,0,0,2,25.8021621704102,26.4599990844727,26,26.4749994277954,42,10,-4,25.7107887268067,0,0,0,2,25.6813325881958,26.7899990081787,26.5699996948242,0,0,3.74177217483521,0,125,5.55127763748169,0,100,25.8936576843262,0,0,0,25.3935375213623,1,0,0,2,23.7626705169678,23.7149991989136,25,24.0149993896484,30,10,-5,23.7741527557373,0,0,0,2,23.9560375213623,24.1999988555909,24.5599994659424,0,0,1.00969690084457,0,75,75,75,75,1.25605726242066,0,75,75,75,23.8196306228638,0,0,0,23.6100463867188,1,2,0,0,2,23.8016538619995,22.9299993515015,30,23.9549989700318,30,10,-5,22.2835206985474,0,0,0,2,23.9654159545899,24.2349996566773,25.8049993515015,0,0,1.02206373214722,0,70,70,70,70,0.98951455950737,0,70,70,70,23.910665512085,0,0,0,23.6027851104736,1,66.8485679626465,0,0,1,6.24096298217773,0,6.24096298217773,0,0,100,0,15.77
2026-08-22 22:30:00,2,0,0,2,22.9690189361572,23.6800003051758,26,22.4699993133545,30,10,-5,19.0888061523438,0,0,0,2,23.521692276001,22.6800003051758,22.8299999237061,0,0,0.623343408107758,0,75,75,75,75,1.61295294761658,0,80,80,80,24.4763622283936,0,0,0,18.9528865814209,1,2,0,0,2,22.4230136871338,21.7799987792969,23,21.8099994659424,30,10,-3,19.3685474395752,0,0,0,2,22.6126365661621,22.5699996948242,22.5799999237061,0,0,3.03695702552795,0,75,75,75,75,1.5937534570694,0,70,70,70,23.1955032348633,0,0,0,21.2385520935059,1,0,0,2,0,0,2,26.0145168304443,26.3899993896484,17,17,42,10,-3,25.3416595458984,0,0,0,2,24.7202301025391,26.5900001525879,26.7600002288818,0,0,6.60860061645508,0,60,60,60,7.9770941734314,0,60,60,0,0,100,0,80,25.3068027496338,0,23.744592666626,413.602142333984,23.9183254241943,412.510437011719,0,0,0,0,0,0,0,2,0,2,23.2938861846924,24.3199996948242,24.7199993133545,20,25,10,-6,24.6357097625732,0,2,24.2655372619629,25.1299991607666,25.4499988555908,0,700,400,0,0.39458292722702,0,40,0.86113965511322,0,35,24.0581722259521,0,0,100,0,10.3250293731689,10,38,24.2477264404297,1,24,23,24.5729370117188,0,400.978668212891,0,25.2710132598877,411.255584716797,24.4727993011475,407.231506347656,18,23,0,0,0,18,24.4811229705811,0,394.531982421875,0,0,0,0,2,0,0,2,21.5825099945068,19.439998626709,23,26,23,31,10,20.6499996185303,0,0,0.61821585893631,0,80,0,22.3898868560791,0,0,2,25.4686698913574,20.0599994659424,24,27.3199996948242,30,10,25.6571216583252,23.8099994659424,27.1800003051758,0,0,2.89743685722351,0,60,0,25.1966819763184,24.6123561859131,24.6979103088379,2,0,0,2,25.5736255645752,25.6499996185303,25.7899990081787,23,21,30,10,25.7999992370605,26.189998626709,0,0,1.46105325222015,0,50,50,50,0,0,25.1903018951416,2,0,0,2,24.6132221221924,24.6700000762939,25.5499992370605,23,26,23,30,10,25.4799995422363,25.5999984741211,0,0,0.978725016117096,0,25,25,25,0,0,24.2959117889404,2,0,0,2,24.1727905273438,24.6399993896484,25.5599994659424,26,20,26,30,10,25.6099987030029,25.6099987030029,24.4767150878906,26,0,0,1.46529841423035,0,60,0,0,24.3713397979736,2,0,0,2,25.7906379699707,26.4499988555908,26,26.4599990844727,42,10,-4,25.7041168212891,0,0,0,2,25.6811008453369,26.7899990081787,26.5799999237061,0,0,3.74350619316101,0,125,5.55802488327026,0,100,25.8952865600586,0,0,0,25.3820476531982,1,0,0,2,23.7699222564697,23.7199993133545,25,24.0100002288818,30,10,-5,23.7105693817139,0,0,0,2,23.9427585601807,24.1999988555908,24.5399990081787,0,0,1.0190863609314,0,75,75,75,75,1.25821447372437,0,75,75,75,23.8499412536621,0,0,0,23.622932434082,1,2,0,0,2,23.7756118774414,22.939998626709,30,23.9599990844727,30,10,-5,22.1696739196777,0,0,0,2,23.9307765960693,24.2299995422363,25.7799987792969,0,0,1.72425317764282,0,70,70,70,70,0.992089688777924,0,70,70,70,23.9181690216064,0,0,0,23.59059715271,1,68.6852951049805,0,0,1,6.41105175018311,0,6.41105175018311,0,0,100,0,15.61
2026-08-22 22:45:00,2,0,0,2,22.7215576171875,23.5249996185303,26,22.3049993515015,30,10,-5,19.0123653411866,0,0,0,2,23.2554445266724,22.5699996948242,22.729998588562,0,0,0.626586109399796,0,75,75,75,75,1.61504894495011,0,80,80,80,24.2332372665406,0,0,0,18.8940467834473,1,2,0,0,2,22.2383136749268,21.6749992370606,23,21.6799993515015,30,10,-3,19.4479684829712,0,0,0,2,22.3539505004883,22.4849987030029,22.4549999237061,0,0,2.76634287834168,0,75,75,75,75,1.59541702270508,0,70,70,70,23.0115375518799,0,0,0,21.0327758789063,1,0,0,2,0,0,2,26.013542175293,26.3849992752075,17,17,42,10,-3,25.3328800201417,0,0,0,2,24.7107553482056,26.5949993133545,26.7600002288818,0,0,6.60126686096191,0,60,60,60,7.97215628623963,0,60,60,0,0,100,0,80,25.3033866882324,0,23.7561006546021,413.594436645508,23.9126358032227,412.458969116211,0,0,0,0,0,0,0,2,0,2,23.3787879943848,24.3400001525879,24.7349996566773,20,25,10,-6,24.6442546844483,0,2,24.2786808013916,25.1449995040894,25.4599990844727,0,700,400,0,0.391494870185852,0,40,1.42816495895386,0,35,24.0738887786866,0,0,100,0,10.3936986923218,10,38,24.21630859375,1,24,23,24.6707000732422,0,401.288497924805,0,25.4285879135132,413.142303466797,24.4955129623413,407.442901611328,18,23,0,0,0,18,24.405366897583,0,394.985809326172,0,0,0,0,2,0,0,2,21.594708442688,19.4499988555908,23,26,23,31,10,20.6499996185303,0,0,0.616221278905869,0,80,0,22.3002414703369,0,0,2,25.4693841934204,20.0549993515015,24,27.3099994659424,30,10,25.6556549072266,23.8450002670288,27.1750001907349,0,0,2.89708232879639,0,60,0,25.2047882080078,24.5781431198121,24.6829338073731,2,0,0,2,25.5805969238281,25.6750001907349,25.7899990081787,23,21,30,10,25.8049993515015,26.1799993515015,0,0,1.45877647399903,0,50,50,50,0,0,25.1760349273682,2,0,0,2,24.6199741363525,24.6949987411499,25.5449991226196,23,26,23,30,10,25.4949998855591,25.604998588562,0,0,0.982693761587143,0,25,25,25,0,0,24.2893161773682,2,0,0,2,24.1735439300538,24.6499996185303,25.5649995803833,26,20,26,30,10,25.604998588562,25.6349992752075,24.4737968444825,26,0,0,1.46734708547592,0,60,0,0,24.3625059127808,2,0,0,2,25.7820262908936,26.4599990844727,26,26.4799995422364,42,10,-4,25.6964044570923,0,0,0,2,25.682131767273,26.7849988937378,26.5699996948242,0,0,3.74104917049408,0,125,5.24515414237976,0,100,25.8970346450806,0,0,0,25.3834791183472,1,0,0,2,23.7292394638062,23.7299995422364,25,24.0149993896484,30,10,-5,23.6339073181152,0,0,0,2,23.9185333251953,24.2149991989136,24.5049991607666,0,0,1.00609177350998,0,75,75,75,75,1.25545865297318,0,75,75,75,23.8739957809449,0,0,0,23.6248035430908,1,2,0,0,2,23.7411346435547,22.9599990844727,30,23.9499988555908,30,10,-5,21.9483480453491,0,0,0,2,23.8810806274414,24.2399997711182,25.7249994277955,0,0,1.36670225858689,0,70,70,70,70,0.992668181657791,0,70,70,70,23.9220323562622,0,0,0,23.5998630523682,1,67.8712348937988,0,0,1,6.45240759849548,0,6.45240759849548,0,0,100,0,15.45
2026-08-22 23:00:00,2,0,0,2,22.4611949920654,23.3500003814697,26,22.1299991607666,30,10,-5,18.9192523956299,0,0,0,2,22.997859954834,22.4699993133545,22.5900001525879,0,0,0.626255929470062,0,75,75,75,75,1.61081492900848,0,80,80,80,23.9925842285156,0,0,0,18.796106338501,1,2,0,0,2,22.0462894439697,21.5599994659424,23,21.5599994659424,30,10,-3,19.277795791626,0,0,0,2,22.1379203796387,22.3899993896484,22.3599987030029,0,0,2.58283090591431,0,75,75,75,75,1.59473896026611,0,70,70,70,22.8671836853027,0,0,0,20.8388805389404,1,0,0,2,0,0,2,26.0106201171875,26.3899993896484,17,17,42,10,-3,25.3195972442627,0,0,0,2,24.6914024353027,26.5900001525879,26.7600002288818,0,0,6.6002950668335,0,60,60,60,7.98044013977051,0,60,60,0,0,100,0,80,25.2928886413574,0,23.7550354003906,413.697998046875,23.9186267852783,410.661285400391,0,0,0,0,0,0,0,2,0,2,23.4477024078369,24.3599987030029,24.7600002288818,20,25,10,-6,24.6634368896484,0,2,24.28737449646,25.1499996185303,25.5100002288818,0,700,400,0,0.39124321937561,0,40,1.42591238021851,0,35,24.0861148834229,0,0,100,0,10.3719291687012,10,38,24.2134494781494,1,24,23,24.5714263916016,0,403.054931640625,0,25.4787673950195,410.193420410156,24.4905090332031,407.643463134766,18,23,0,0,0,18,24.489143371582,0,395.063598632812,0,0,0,0,2,0,0,2,21.5936470031738,19.439998626709,23,26,23,31,10,20.6399993896484,0,0,0.614718019962311,0,80,0,22.2642707824707,0,0,2,25.4672107696533,20.1499996185303,24,27.2999992370605,30,10,25.6478633880615,23.8500003814697,27.1700000762939,0,0,2.89410758018494,0,60,0,25.2013721466064,24.5368118286133,24.6608295440674,2,0,0,2,25.5752220153809,25.6700000762939,25.7899990081787,23,21,30,10,25.7999992370605,26.1800003051758,0,0,1.45958268642426,0,50,50,50,0,0,25.1760120391846,2,0,0,2,24.6297664642334,24.6999988555908,25.5100002288818,23,26,23,30,10,25.519998550415,25.6099987030029,0,0,0.981946766376495,0,25,25,25,0,0,24.292989730835,2,0,0,2,24.1827430725098,24.6599998474121,25.5599994659424,26,20,26,30,10,25.6199989318848,25.6499996185303,24.4689998626709,26,0,0,1.46780824661255,0,60,0,0,24.3653869628906,2,0,0,2,25.7793121337891,26.4499988555908,26,26.4799995422363,42,10,-4,25.6890106201172,0,0,0,2,25.6819877624512,26.7799987792969,26.5699996948242,0,0,3.75155520439148,0,125,5.55404233932495,0,100,25.8981685638428,0,0,0,25.3679122924805,1,0,0,2,23.7152919769287,23.75,25,24.0100002288818,30,10,-5,23.6706352233887,0,0,0,2,23.8925628662109,24.2399997711182,24.4899997711182,0,0,0.998978734016418,0,75,75,75,75,1.25800848007202,0,75,75,75,23.8883686065674,0,0,0,23.6227111816406,1,2,0,0,2,23.7321643829346,22.9499988555908,30,23.9499988555908,30,10,-5,21.833927154541,0,0,0,2,23.8410987854004,24.2299995422363,25.6800003051758,0,0,2.03449201583862,0,70,70,70,70,0.992116153240204,0,70,70,70,23.9316444396973,0,0,0,23.5866451263428,1,61.0003814697266,0,0,1,6.26113319396973,0,6.26113319396973,0,0,100,0,15.29
2026-08-22 23:15:00,2,0,0,2,22.3310422897339,23.1899995803833,26,21.960000038147,30,10,-5,18.764123916626,0,0,0,2,22.7451086044312,22.3499994277954,22.4999990463257,0,0,0.691470801830292,0,75,75,75,75,1.61011445522309,0,80,80,80,23.7873859405518,0,0,0,18.6256113052368,1,2,0,0,2,21.8663816452027,21.4249992370606,23,21.4299993515015,30,10,-3,19.1603660583496,0,0,0,2,21.9005947113038,22.2799997329712,22.2549991607666,0,0,2.10454177856445,0,75,75,75,75,1.59278988838196,0,70,70,70,22.7682533264161,0,0,0,20.66650390625,1,0,0,2,0,0,2,26.007661819458,26.3949995040894,17,17,42,10,-3,25.2888326644898,0,0,0,2,24.6541576385498,26.5949993133545,26.7550001144409,0,0,6.6056079864502,0,60,60,60,7.98581266403198,0,60,60,0,0,100,0,80,25.2630844116211,0,23.7532501220703,413.619873046875,23.9172096252442,412.42692565918,0,0,0,0,0,0,0,2,0,2,23.4750900268555,24.3999996185303,24.774998664856,20,25,10,-6,24.677864074707,0,2,24.3008918762207,25.1750001907349,25.5449991226196,0,700,400,0,0.389895766973496,0,40,1.53966850042343,0,35,24.0980405807495,0,0,100,0,10.3924884796143,10,38,24.2018280029297,1,24,23,24.5717306137085,0,404.846786499024,0,25.4013614654541,409.812545776368,24.536418914795,407.711334228516,18,23,0,0,0,18,24.3954753875732,0,394.483139038086,0,0,0,0,2,0,0,2,21.5774917602539,19.439998626709,23,26,23,31,10,20.6349992752075,0,0,0.615491896867752,0,80,0,22.1988945007324,0,0,2,25.4655447006226,20.1799993515015,24,27.2799987792969,30,10,25.6434650421143,23.8699989318848,27.1549997329712,0,0,2.89911735057831,0,60,0,25.2043914794922,24.5132970809937,24.6479978561402,2,0,0,2,25.5752563476563,25.6700000762939,25.7849988937378,23,21,30,10,25.8099994659424,26.1750001907349,0,0,1.46190041303635,0,50,50,50,0,0,25.1678485870361,2,0,0,2,24.6387252807617,24.7299995422364,25.5499992370606,23,26,23,30,10,25.519998550415,25.6349992752075,0,0,0.9875867664814,0,25,25,25,0,0,24.2894535064698,2,0,0,2,24.1884527206421,24.6949987411499,25.5549993515015,26,20,26,30,10,25.6199989318848,25.6449995040894,24.4648389816285,26,0,0,1.47279310226441,0,60,0,0,24.3622827529907,2,0,0,2,25.7653636932374,26.4499988555908,26,26.4699993133545,42,10,-4,25.687424659729,0,0,0,2,25.6820526123047,26.774998664856,26.5649995803833,0,0,3.74529385566712,0,125,5.07933259010315,0,100,25.900710105896,0,0,0,25.3630867004395,1,0,0,2,23.7240753173829,23.7449998855591,25,24.0149993896484,30,10,-5,23.6512537002564,0,0,0,2,23.8881845474243,24.2299995422364,24.4699993133545,0,0,0.995167434215546,0,75,75,75,75,1.25535303354264,0,75,75,75,23.8956308364869,0,0,0,23.6100187301636,1,2,0,0,2,23.6973896026611,22.9649991989136,30,23.9299993515015,30,10,-5,21.7430849075317,0,0,0,2,23.7963199615479,24.2299995422363,25.6499996185303,0,0,1.93791615962982,0,70,70,70,70,0.99232828617096,0,70,70,70,23.9329795837403,0,0,0,23.607201576233,1,67.8307228088379,0,0,1,6.39668917655945,0,6.39668917655945,0,0,100,0,15.1275
2026-08-22 23:30:00,2,0,0,2,22.1366424560547,23.019998550415,26,21.7899990081787,30,10,-5,18.6280174255371,0,0,0,2,22.4994163513184,22.2299995422363,22.3799991607666,0,0,0.621833026409149,0,75,75,75,75,1.61282896995544,0,80,80,80,23.5955791473389,0,0,0,18.4930248260498,1,2,0,0,2,21.7003269195557,21.3099994659424,23,21.2999992370605,30,10,-3,18.8283767700195,0,0,0,2,21.6977500915527,22.1800003051758,22.1499996185303,0,0,1.46169710159302,0,75,75,75,75,1.59028255939484,0,70,70,70,22.6532783508301,0,0,0,20.5125198364258,1,0,0,2,0,0,2,26.0093307495117,26.4099998474121,17,17,42,10,-3,25.2845649719238,0,0,0,2,24.6540908813477,26.5900001525879,26.75,0,0,6.61294221878052,0,60,60,60,7.99216318130493,0,60,60,0,0,100,0,80,25.2430934906006,0,23.7602558135986,413.689605712891,23.918062210083,412.627502441406,0,0,0,0,0,0,0,2,0,2,23.492639541626,24.4300003051758,24.8099994659424,20,25,10,-6,24.6956043243408,0,2,24.3139457702637,25.1800003051758,25.5799999237061,0,700,400,0,0.393254369497299,0,40,0.614398837089539,0,35,24.1066207885742,0,0,100,0,10.335428237915,10,38,24.2156410217285,1,24,23,24.6821441650391,0,403.411895751953,0,25.3595657348633,409.486877441406,24.575138092041,407.078063964844,18,23,0,0,0,18,24.4129333496094,0,394.384674072266,0,0,0,0,2,0,0,2,21.5562877655029,19.4300003051758,23,26,23,31,10,20.6299991607666,0,0,0.616760969161987,0,80,0,22.186580657959,0,0,2,25.4633388519287,20.2299995422363,24,27.2799987792969,30,10,25.6393337249756,23.8899993896484,27.1399993896484,0,0,2.89715456962585,0,60,0,25.1975421905518,24.5211334228516,24.6394443511963,2,0,0,2,25.5458965301514,25.689998626709,25.7799987792969,23,21,30,10,25.8099994659424,26.1700000762939,0,0,1.46401977539062,0,50,50,50,0,0,25.1840648651123,2,0,0,2,24.6501026153564,24.75,25.5399990081787,23,26,23,30,10,25.519998550415,25.6399993896484,0,0,0.983275949954987,0,25,25,25,0,0,24.3009223937988,2,0,0,2,24.2026596069336,24.7099990844727,25.5299987792969,26,20,26,30,10,25.6399993896484,25.6599998474121,24.4607429504395,26,0,0,1.46958196163177,0,60,0,0,24.3691673278809,2,0,0,2,25.7657852172852,26.4499988555908,26,26.4599990844727,42,10,-4,25.6839237213135,0,0,0,2,25.681547164917,26.7799987792969,26.5599994659424,0,0,3.75059914588928,0,125,5.39399528503418,0,100,25.9022026062012,0,0,0,25.3531951904297,1,0,0,2,23.7604656219482,23.7399997711182,25,24.0100002288818,30,10,-5,23.6077518463135,0,0,0,2,23.8776836395264,24.2299995422363,24.4599990844727,0,0,0.995915055274963,0,75,75,75,75,1.25913989543915,0,75,75,75,23.8790874481201,0,0,0,23.5321617126465,1,2,0,0,2,23.6786289215088,22.9699993133545,30,23.9200000762939,30,10,-5,21.7676391601562,0,0,0,2,23.7558536529541,24.2299995422363,25.6399993896484,0,0,1.19942998886108,0,70,70,70,70,0.990682780742645,0,70,70,70,23.9383220672607,0,0,0,23.5981388092041,1,68.4512252807617,0,0,1,6.3604564666748,0,6.3604564666748,0,0,100,0,14.965
2026-08-22 23:45:00,2,0,0,2,21.8903932571412,22.8599996566773,26,21.6399993896485,30,10,-5,18.4629926681519,0,0,0,2,22.2666168212891,22.1300001144409,22.2799997329712,0,0,0.624511867761612,0,75,75,75,75,1.61164349317551,0,80,80,80,23.3581447601319,0,0,0,18.3236913681031,1,2,0,0,2,21.4819221496582,21.1799993515015,23,21.1799993515015,30,10,-3,18.615294456482,0,0,0,2,21.5115871429444,22.0899991989136,22.0500001907349,0,0,1.77730947732925,0,75,75,75,75,1.59089148044586,0,70,70,70,22.4060201644897,0,0,0,20.3616123199463,1,0,0,2,0,0,2,26.0106620788575,26.3999996185303,17,17,42,10,-3,25.2696609497071,0,0,0,2,24.6406221389771,26.6099987030029,26.7550001144409,0,0,6.60102009773255,0,60,60,60,7.97849678993226,0,60,60,0,0,100,0,80,25.2271318435669,0,23.7684307098389,412.798782348633,23.9132089614868,411.520401000977,0,0,0,0,0,0,0,2,0,2,23.5043859481812,24.4499988555908,24.8249998092652,20,25,10,-6,24.70436668396,0,2,24.3321771621704,25.2099990844727,25.6149988174439,0,700,400,0,0.388893082737922,0,40,1.42500233650208,0,35,24.1209211349488,0,0,100,0,10.3700633049012,10,38,24.2200813293457,1,24,23,24.8835954666138,0,403.250701904297,0,25.3684530258179,413.058944702149,24.421293258667,404.988586425782,18,23,0,0,0,18,24.3978786468506,0,394.54981994629,0,0,0,0,2,0,0,2,21.5499992370606,19.4250001907349,23,26,23,31,10,20.6149988174439,0,0,0.615862369537354,0,80,0,22.1536283493042,0,0,2,25.4652757644654,20.3149995803833,24,27.2749996185303,30,10,25.6407766342163,23.9049997329712,27.1399993896485,0,0,2.89538896083832,0,60,0,25.2056350708008,24.5047492980957,24.6380186080933,2,0,0,2,25.5638198852539,25.6750001907349,25.7799987792969,23,21,30,10,25.8149995803833,26.1750001907349,0,0,1.46395087242127,0,50,50,50,0,0,25.1711587905884,2,0,0,2,24.6622200012207,24.7649993896484,25.5299987792969,23,26,23,30,10,25.5349988937378,25.6299991607666,0,0,0.983775675296783,0,25,25,25,0,0,24.3034906387329,2,0,0,2,24.2130136489868,24.7399997711182,25.5549993515015,26,20,26,30,10,25.6499996185303,25.6800003051758,24.4607419967652,26,0,0,1.46804583072662,0,60,0,0,24.3728942871094,2,0,0,2,25.7637348175049,26.4449987411499,26,26.4749994277954,42,10,-4,25.6716079711914,0,0,0,2,25.6827583312988,26.7799987792969,26.5499992370605,0,0,3.74163866043091,0,125,5.24875640869141,0,100,25.9039468765259,0,0,0,25.3388452529908,1,0,0,2,23.7169837951661,23.7599992752075,25,24.0050001144409,30,10,-5,23.6859188079834,0,0,0,2,23.8390188217163,24.2449998855591,24.4549989700318,0,0,0.993391007184983,0,75,75,75,75,1.25299566984177,0,75,75,75,23.9178743362427,0,0,0,23.5635633468628,1,2,0,0,2,23.6776075363159,22.9799995422363,30,23.914999961853,30,10,-5,21.7222414016724,0,0,0,2,23.7392768859863,24.2299995422364,25.5849990844727,0,0,1.86929649114609,0,70,70,70,70,0.993421703577042,0,70,70,70,23.9448184967041,0,0,0,23.5613088607788,1,65.9994239807129,0,0,1,6.15844416618348,0,6.15844416618348,0,0,100,0,14.8025
2026-08-23 00:00:00,2,0,0,2,21.6430606842041,22.6999988555908,26,21.4799995422363,30,10,-5,18.1526966094971,0,0,0,2,22.0377769470215,22.0299987792969,22.1700000762939,0,0,0.622073173522949,0,75,75,75,75,1.61129462718964,0,80,80,80,23.1189498901367,0,0,0,17.9581298828125,1,2,0,0,2,21.2917919158936,21.0499992370605,23,21.0699996948242,30,10,-3,18.3405456542969,0,0,0,2,21.3166790008545,21.9899997711182,21.9499988555908,0,0,2.23935675621033,0,75,75,75,75,1.59428453445435,0,70,70,70,22.2222290039062,0,0,0,20.1860675811768,1,0,0,2,0,0,2,26.0099697113037,26.3999996185303,17,17,42,10,-3,25.2459678649902,0,0,0,2,24.6104469299316,26.6099987030029,26.7600002288818,0,0,6.61987495422363,0,60,60,60,7.99017143249512,0,60,60,0,0,100,0,80,25.1915321350098,0,23.760160446167,413.635894775391,23.9195823669434,412.586364746094,0,0,0,0,0,0,0,2,0,2,23.5178546905518,24.4599990844727,24.8199996948242,20,25,10,-6,24.7088050842285,0,2,24.34690284729,25.2299995422363,25.6399993896484,0,700,400,0,0.396269768476486,0,40,1.42341887950897,0,35,24.1315612792969,0,0,100,0,10.4201650619507,10,38,24.2153720855713,1,24,23,24.7760410308838,0,405.062072753906,0,25.3677272796631,411.515167236328,24.3768482208252,407.002471923828,18,23,0,0,0,18,24.4024810791016,0,394.395263671875,0,0,0,0,2,0,0,2,21.5481510162354,19.4300003051758,23,26,23,31,10,20.6199989318848,0,0,0.616160750389099,0,80,0,22.1132297515869,0,0,2,25.4660682678223,20.2099990844727,24,27.2600002288818,30,10,25.6359043121338,23.9099998474121,27.1399993896484,0,0,2.90050196647644,0,60,0,25.2070293426514,24.4712677001953,24.6237621307373,2,0,0,2,25.5899429321289,25.6700000762939,25.769998550415,23,21,30,10,25.8199996948242,26.1599998474121,0,0,1.46108937263489,0,50,50,50,0,0,25.1575317382812,2,0,0,2,24.6697845458984,24.7899990081787,25.519998550415,23,26,23,30,10,25.5499992370605,25.6399993896484,0,0,0.98213517665863,0,25,25,25,0,0,24.2997913360596,2,0,0,2,24.2182445526123,24.7600002288818,25.5499992370605,26,20,26,30,10,25.6700000762939,25.6700000762939,24.4574413299561,26,0,0,1.47005128860474,0,60,0,0,24.3722953796387,2,0,0,2,25.7555122375488,26.439998626709,26,26.4599990844727,42,10,-4,25.6614170074463,0,0,0,2,25.6829204559326,26.7600002288818,26.5599994659424,0,0,3.74736046791077,0,125,5.43383836746216,0,100,25.9053382873535,0,0,0,25.3293685913086,1,0,0,2,23.6508274078369,23.769998550415,25,24.0100002288818,30,10,-5,23.7196941375732,0,0,0,2,23.8208980560303,24.2600002288818,24.439998626709,0,0,0.998259663581848,0,75,75,75,75,1.25725710391998,0,75,75,75,23.9204387664795,0,0,0,23.5671539306641,1,2,0,0,2,23.6442604064941,23.019998550415,30,23.9099998474121,30,10,-5,21.6464042663574,0,0,0,2,23.6976566314697,24.2299995422363,25.5399990081787,0,0,2.53632164001465,0,70,70,70,70,0.991048514842987,0,70,70,70,23.9378452301025,0,0,0,23.5351486206055,1,67.8885650634766,0,0,1,5.8324408531189,0,5.8324408531189,0,0,100,0,15.29
2026-08-23 00:15:00,2,0,0,2,21.4175291061402,22.545000076294,26,21.289999961853,30,10,-5,17.9533586502075,0,0,0,2,21.8005104064942,21.8949995040894,22.0550003051758,0,0,0.622892439365387,0,75,75,75,75,1.61138314008713,0,80,80,80,22.8910846710205,0,0,0,17.7929229736328,1,2,0,0,2,21.0542984008789,20.9249992370606,23,20.9199991226197,30,10,-3,18.1945676803589,0,0,0,2,21.0992212295533,21.8999996185303,21.8249998092651,0,0,2.22137838602066,0,75,75,75,75,1.59571731090546,0,70,70,70,21.9735956192017,0,0,0,20.0355319976807,1,0,0,2,0,0,2,26.0064764022827,26.3949995040894,17,17,42,10,-3,25.2388200759888,0,0,0,2,24.6056146621704,26.604998588562,26.7550001144409,0,0,6.59621405601502,0,60,60,60,7.96609807014465,0,60,60,0,0,100,0,80,25.178225517273,0,23.7531824111939,415.73063659668,23.9122323989869,413.451034545899,0,0,0,0,0,0,0,2,0,2,23.529188156128,24.4949998855591,24.8400001525879,20,25,10,-6,24.7139825820923,0,2,24.3615789413453,25.2550001144409,25.6449995040894,0,700,400,0,0.388867065310479,0,40,1.43212139606476,0,35,24.139651298523,0,0,100,0,10.3402562141419,10,38,24.2053937911988,1,24,23,24.7791137695313,0,403.368469238281,0,25.3672742843628,413.000213623047,24.4237279891968,405.531982421875,18,23,0,0,0,18,24.4348363876343,0,392.675704956055,0,0,0,0,2,0,0,2,21.5455408096314,19.4200000762939,23,26,23,31,10,20.6149988174439,0,0,0.6164028942585,0,80,0,22.0590591430664,0,0,2,25.4610776901245,20.3849992752076,24,27.2550001144409,30,10,25.6329879760742,23.9200000762939,27.1249990463257,0,0,2.89989423751831,0,60,0,25.205904006958,24.4563093185425,24.6038017272949,2,0,0,2,25.5600061416626,25.6800003051758,25.774998664856,23,21,30,10,25.8249998092652,26.1599998474121,0,0,1.46422398090363,0,50,50,50,0,0,25.1629981994629,2,0,0,2,24.6795368194581,24.8149995803833,25.5449991226197,23,26,23,30,10,25.5499992370605,25.6549997329712,0,0,0.98563289642334,0,25,25,25,0,0,24.296350479126,2,0,0,2,24.2216672897339,24.769998550415,25.5399990081787,26,20,26,30,10,25.6800003051758,25.6800003051758,24.4549083709717,26,0,0,1.47035723924637,0,60,0,0,24.3734092712402,2,0,0,2,25.7495355606079,26.4449987411499,26,26.4599990844727,42,10,-4,25.6568593978882,0,0,0,2,25.6820840835571,26.7649993896484,26.5649995803833,0,0,3.73784565925598,0,125,5.47874355316162,0,100,25.9059314727784,0,0,0,25.3146982192993,1,0,0,2,23.6258640289307,23.7550001144409,25,24,30,10,-5,23.6997194290161,0,0,0,2,23.7912683486939,24.2449998855591,24.4149999618531,0,0,1.39939749240875,0,75,75,75,75,1.25484424829483,0,75,75,75,23.916111946106,0,0,0,23.5576696395874,1,2,0,0,2,23.6135625839234,23,30,23.9099998474121,30,10,-5,21.5225954055786,0,0,0,2,23.6481847763062,24.2149991989136,25.5199995040894,0,0,1.54564970731736,0,70,70,70,70,0.992475390434265,0,70,70,70,23.9343996047974,0,0,0,23.5235242843628,1,68.3532333374023,0,0,1,6.18243598937989,0,6.18189525604248,0,0,100,0,15.135
2026-08-23 00:30:00,2,0,0,2,21.1724224090576,22.3699989318848,26,21.1199989318848,30,10,-5,17.704776763916,0,0,0,2,21.5865211486816,21.7999992370605,21.9300003051758,0,0,0.682547450065613,0,75,75,75,75,1.60960960388184,0,80,80,80,22.6091747283936,0,0,0,17.5004692077637,1,2,0,0,2,20.857873916626,20.7899990081787,23,20.7999992370605,30,10,-3,17.9764728546143,0,0,0,2,20.9142208099365,21.7899990081787,21.7099990844727,0,0,2.68113803863525,0,75,75,75,75,1.59154796600342,0,70,70,70,21.7849731445312,0,0,0,19.8389778137207,1,0,0,2,0,0,2,26.0028591156006,26.3999996185303,17,17,42,10,-3,25.2097511291504,0,0,0,2,24.5700836181641,26.5999984741211,26.7600002288818,0,0,6.61214971542358,0,60,60,60,7.98280429840088,0,60,60,0,0,100,0,80,25.1438121795654,0,23.7540760040283,415.832214355469,23.9178657531738,414.56201171875,0,0,0,0,0,0,0,2,0,2,23.5486640930176,24.5100002288818,24.8599987030029,20,25,10,-6,24.7255897521973,0,2,24.3739547729492,25.2799987792969,25.6599998474121,0,700,400,0,0.390852272510529,0,40,1.42630910873413,0,35,24.1519432067871,0,0,100,0,10.2849159240723,10,38,24.1870574951172,1,24,23,24.8807773590088,0,403.040588378906,0,25.3754100799561,410.003601074219,24.2817897796631,404.226257324219,18,23,0,0,0,18,24.30495262146,0,394.940093994141,0,0,0,0,2,0,0,2,21.551326751709,19.4099998474121,23,26,23,31,10,20.6099987030029,0,0,0.617084741592407,0,80,0,21.9760894775391,0,0,2,25.4608764648438,20.3799991607666,24,27.2299995422363,30,10,25.6292419433594,23.9300003051758,27.1299991607666,0,0,2.8992919921875,0,60,0,25.2149314880371,24.4442024230957,24.6009521484375,2,0,0,2,25.5692081451416,25.6800003051758,25.769998550415,23,21,30,10,25.8199996948242,26.1599998474121,0,0,1.46377778053284,0,50,50,50,0,0,25.1582336425781,2,0,0,2,24.6921463012695,24.8299999237061,25.5399990081787,23,26,23,30,10,25.5599994659424,25.6700000762939,0,0,0.98159646987915,0,25,25,25,0,0,24.2923564910889,2,0,0,2,24.2284622192383,24.7899990081787,25.5399990081787,26,20,26,30,10,25.6999988555908,25.689998626709,24.4519786834717,26,0,0,1.46580970287323,0,60,0,0,24.3714618682861,2,0,0,2,25.7389430999756,26.4200000762939,26,26.4599990844727,42,10,-4,25.653247833252,0,0,0,2,25.6813488006592,26.769998550415,26.5499992370605,0,0,3.75363421440125,0,125,5.56337213516235,0,100,25.9069423675537,0,0,0,25.3018493652344,1,0,0,2,23.5742835998535,23.7799987792969,25,23.9799995422363,30,10,-5,23.711856842041,0,0,0,2,23.7506217956543,24.2600002288818,24.3699989318848,0,0,1.81910717487335,0,75,75,75,75,1.25731694698334,0,75,75,75,23.9166221618652,0,0,0,23.5764312744141,1,2,0,0,2,23.589485168457,23,30,23.8999996185303,30,10,-5,21.3710613250732,0,0,0,2,23.6002635955811,24.2099990844727,25.4799995422363,0,0,1.01997745037079,0,70,70,70,70,0.991450011730194,0,70,70,70,23.9241638183594,0,0,0,23.5382041931152,1,68.6347961425781,0,0,1,6.25049543380737,0,6.25049543380737,0,0,100,0,14.98
2026-08-23 00:45:00,2,0,0,2,20.8827695846558,22.1999998092651,26,20.914999961853,30,10,-5,17.4135894775391,0,0,0,2,21.3792705535889,21.6599988937378,21.8149995803833,0,0,0.621390551328659,0,75,75,75,75,1.61028283834457,0,80,80,80,22.3391122817993,0,0,0,17.2613048553467,1,2,0,0,2,20.6381664276124,20.649998664856,23,20.6499996185303,30,10,-3,17.8141555786133,0,0,0,2,20.6981897354126,21.6899995803833,21.5999994277954,0,0,4.22938537597656,0,75,75,75,75,1.59298592805863,0,70,70,70,21.5687131881714,0,0,0,19.6341905593872,1,0,0,2,0,0,2,26.0001258850098,26.3949995040894,17,17,42,10,-3,25.1976957321167,0,0,0,2,24.5659694671631,26.604998588562,26.75,0,0,6.59621071815491,0,60,60,60,8.50353479385376,0,60,60,0,0,100,0,80,25.1248579025269,0,23.7534055709839,415.884719848633,23.920093536377,412.566955566407,0,0,0,0,0,0,0,2,0,2,23.5745697021485,24.5499992370606,24.8749990463257,20,25,10,-6,24.7434148788452,0,2,24.3872985839844,25.2799987792969,25.6849994659424,0,700,400,0,0.387397006154061,0,40,1.43017983436585,0,35,24.1621751785279,0,0,100,0,10.3484492301941,10,38,24.1705532073975,1,24,23,24.8856067657471,0,403.375228881836,0,25.3124542236328,411.117797851563,24.2753982543945,405.628692626953,18,23,0,0,0,18,24.3421688079834,0,394.750366210938,0,0,0,0,2,0,0,2,21.5575561523438,19.414999961853,23,26,23,31,10,20.6000003814697,0,0,0.615964382886887,0,80,0,21.8835916519165,0,0,2,25.4594287872315,20.4849996566773,24,27.2249994277954,30,10,25.6289463043213,23.9449987411499,27.1149988174439,0,0,2.89914393424988,0,60,0,25.2093582153321,24.4036102294922,24.5703039169312,2,0,0,2,25.5689821243286,25.6800003051758,25.769998550415,23,21,30,10,25.835000038147,26.1549997329712,0,0,1.46523892879486,0,50,50,50,0,0,25.1525774002075,2,0,0,2,24.6986846923828,24.8500003814697,25.5249996185303,23,26,23,30,10,25.5799999237061,25.670000076294,0,0,0.985469251871109,0,25,25,25,0,0,24.2737684249878,2,0,0,2,24.2362098693848,24.8049993515015,25.524998664856,26,20,26,30,10,25.6999988555908,25.6749992370606,24.4483480453492,26,0,0,1.47239863872528,0,60,0,0,24.3629655838013,2,0,0,2,25.7314996719361,26.4300003051758,26,26.4549989700318,42,10,-4,25.6463499069214,0,0,0,2,25.6803369522095,26.7649993896484,26.5549993515015,0,0,3.74161970615387,0,125,5.54941511154175,0,100,25.9071121215821,0,0,0,25.2847442626953,1,0,0,2,23.5484609603882,23.769998550415,25,23.9699993133545,30,10,-5,23.7208385467529,0,0,0,2,23.6863527297974,24.2399997711182,24.3400001525879,0,0,1.60473310947418,0,75,75,75,75,1.25299483537674,0,75,75,75,23.9023151397706,0,0,0,23.6160440444947,1,2,0,0,2,23.5627479553223,23.019998550415,30,23.8699989318848,30,10,-5,21.1677389144898,0,0,0,2,23.5427618026734,24.2099990844727,25.4149999618531,0,0,1.50552052259445,0,70,70,70,70,0.991641372442246,0,70,70,70,23.9129915237427,0,0,0,23.5114965438843,1,65.0886020660401,0,0,1,6.27220797538758,0,6.27220797538758,0,0,100,0,14.825
2026-08-23 01:00:00,2,0,0,2,20.5905570983887,22.0100002288818,26,20.7199993133545,30,10,-5,17.2745456695557,0,0,0,2,21.1717338562012,21.5499992370605,21.6700000762939,0,0,0.782712697982788,0,75,75,75,75,1.61448407173157,0,80,80,80,22.0929870605469,0,0,0,17.1239414215088,1,2,0,0,2,20.4005470275879,20.5100002288818,23,20.4899997711182,30,10,-3,17.7736682891846,0,0,0,2,20.4805450439453,21.5699996948242,21.4599990844727,0,0,6.43011522293091,0,75,75,75,75,1.59380626678467,0,70,70,70,21.355978012085,0,0,0,19.439920425415,1,0,0,2,0,0,2,26.0013942718506,26.3999996185303,17,17,42,10,-3,25.1862087249756,0,0,0,2,24.5480518341064,26.5999984741211,26.75,0,0,6.60347270965576,0,60,60,60,8.31751537322998,0,60,60,0,0,100,0,80,25.1033020019531,0,23.7565631866455,414.127624511719,23.9177761077881,414.736328125,0,0,0,0,0,0,0,2,0,2,23.6003303527832,24.5799999237061,24.8899993896484,20,25,10,-6,24.7621936798096,0,2,24.4060878753662,25.2899990081787,25.7299995422363,0,700,400,0,0.389726608991623,0,40,1.29584050178528,0,35,24.1705055236816,0,0,100,0,10.4137735366821,10,38,24.1251354217529,1,24,23,24.5748634338379,0,405.130920410156,0,25.3801574707031,413.057037353516,24.2818851470947,404.800872802734,18,23,0,0,0,18,24.3815135955811,0,394.939147949219,0,0,0,0,2,0,0,2,21.5551948547363,19.4300003051758,23,26,23,31,10,20.6000003814697,0,0,0.616644084453583,0,80,0,21.7560195922852,0,0,2,25.4565010070801,20.3999996185303,24,27.2099990844727,30,10,25.6248092651367,23.9599990844727,27.1099987030029,0,0,2.89724040031433,0,60,0,25.2088756561279,24.3829574584961,24.541088104248,2,0,0,2,25.5530261993408,25.689998626709,25.769998550415,23,21,30,10,25.8400001525879,26.1499996185303,0,0,1.46263027191162,0,50,50,50,0,0,25.1555309295654,2,0,0,2,24.7078151702881,24.8699989318848,25.5399990081787,23,26,23,30,10,25.5999984741211,25.6999988555908,0,0,0.989986002445221,0,25,25,25,0,0,24.2568073272705,2,0,0,2,24.2392864227295,24.8299999237061,25.5399990081787,26,20,26,30,10,25.7099990844727,25.6999988555908,24.444221496582,26,0,0,1.47083389759064,0,60,0,0,24.3509063720703,2,0,0,2,25.7187194824219,26.4300003051758,26,26.4499988555908,42,10,-4,25.6343765258789,0,0,0,2,25.6793422698975,26.75,26.5499992370605,0,0,3.74581551551819,0,125,5.554123878479,0,100,25.9075889587402,0,0,0,25.2768650054932,1,0,0,2,23.5994033813477,23.769998550415,25,23.939998626709,30,10,-5,23.6841354370117,0,0,0,2,23.6298503875732,24.2399997711182,24.3099994659424,0,0,1.81357371807098,0,75,75,75,75,1.25361549854279,0,75,75,75,23.8833789825439,0,0,0,23.629415512085,1,2,0,0,2,23.5481204986572,23,30,23.8500003814697,30,10,-5,20.9654903411865,0,0,0,2,23.4592761993408,24.1800003051758,25.3799991607666,0,0,1.90108597278595,0,70,70,70,70,0.986770987510681,0,70,70,70,23.8904838562012,0,0,0,23.5314846038818,1,56.2353858947754,0,0,1,6.0746431350708,0,6.0746431350708,0,0,100,0,14.67
2026-08-23 01:15:00,2,0,0,2,20.298828125,21.8399991989136,26,20.5349998474121,30,10,-5,17.1200513839722,0,0,0,2,20.9813346862793,21.3999996185303,21.5500001907349,0,0,0.823871523141863,0,75,75,75,75,1.61371982097626,0,80,80,80,21.84925365448,0,0,0,16.970856666565,1,2,0,0,2,20.2260465621949,20.3649997711182,23,20.3449993133545,30,10,-3,17.5106763839722,0,0,0,2,20.3055248260498,21.4399995803833,21.3349990844727,0,0,3.82467794418335,0,75,75,75,75,1.58946233987809,0,70,70,70,21.1585645675659,0,0,0,19.2480010986328,1,0,0,2,0,0,2,25.9913854598999,26.4049997329712,17,17,42,10,-3,25.1653242111206,0,0,0,2,24.5325918197632,26.5949993133545,26.75,0,0,6.60963654518128,0,60,60,60,7.98965930938721,0,60,60,0,0,100,0,80,25.0691003799439,0,23.7581090927124,413.791091918946,23.9151468276978,414.488571166992,0,0,0,0,0,0,0,2,0,2,23.6239023208618,24.6049995422364,24.920000076294,20,25,10,-6,24.7869005203247,0,2,24.4197864532471,25.3199996948243,25.7849988937378,0,700,400,0,0.38830278813839,0,40,1.42779302597046,0,35,24.1794719696045,0,0,100,0,10.4127240180969,10,38,24.1212329864502,1,24,23,24.7778978347779,0,404.431350708008,0,25.3173971176148,413.32421875,24.3772296905518,405.358749389648,18,23,0,0,0,18,24.3477001190186,0,394.606155395508,0,0,0,0,2,0,0,2,21.5681638717651,19.4250001907349,23,26,23,31,10,20.6099996566773,0,0,0.615094363689423,0,80,0,21.6831588745117,0,0,2,25.4540557861328,20.4549999237061,24,27.2099990844727,30,10,25.6179790496827,23.9649991989136,27.0999984741211,0,0,2.90008771419526,0,60,0,25.215615272522,24.3687191009522,24.5368127822876,2,0,0,2,25.5664157867432,25.6849994659424,25.769998550415,23,21,30,10,25.8449993133545,26.1449995040894,0,0,1.46226704120636,0,50,50,50,0,0,25.1435775756836,2,0,0,2,24.7178392410279,24.8999996185303,25.5299987792969,23,26,23,30,10,25.6249990463257,25.6949987411499,0,0,0.983381092548371,0,25,25,25,0,0,24.2573785781861,2,0,0,2,24.2485752105713,24.8400001525879,25.5299987792969,26,20,26,30,10,25.7299995422363,25.6899995803833,24.4419832229614,26,0,0,1.4703728556633,0,60,0,0,24.3481578826905,2,0,0,2,25.7095041275025,26.4300003051758,26,26.4499988555908,42,10,-4,25.6278696060181,0,0,0,2,25.6776142120362,26.75,26.5549993515015,0,0,3.74405956268311,0,125,5.54277014732361,0,100,25.9071245193482,0,0,0,25.2551059722901,1,0,0,2,23.712815284729,23.7550001144409,25,23.9250001907349,30,10,-5,23.7081193923951,0,0,0,2,23.5584297180176,24.2199993133545,24.2949991226196,0,0,1.86924409866333,0,75,75,75,75,1.25379455089569,0,75,75,75,23.8542346954346,0,0,0,23.6450109481812,1,2,0,0,2,23.5198707580567,23.0050001144409,30,23.835000038147,30,10,-5,20.8915367126465,0,0,0,2,23.4106988906861,24.1799993515015,25.3499994277955,0,0,2.30918639898301,0,70,70,70,70,0.990358859300613,0,70,70,70,23.8797101974487,0,0,0,23.5071907043457,1,54.3680896759034,0,0,1,6.1487762928009,0,6.1487762928009,0,0,100,0,14.515
2026-08-23 01:30:00,2,0,0,2,20.1297054290771,21.6599998474121,26,20.3299999237061,30,10,-5,16.9720973968506,0,0,0,2,20.7876644134521,21.2600002288818,21.4099998474121,0,0,0.639226377010345,0,75,75,75,75,1.61322319507599,0,80,80,80,21.6610622406006,0,0,0,16.8048286437988,1,2,0,0,2,20.0700168609619,20.2299995422363,23,20.189998626709,30,10,-3,17.4078578948975,0,0,0,2,20.0926265716553,21.3299999237061,21.1999988555908,0,0,2.42215466499329,0,75,75,75,75,1.58851289749146,0,70,70,70,21.077091217041,0,0,0,19.0505313873291,1,0,0,2,0,0,2,25.9907512664795,26.3999996185303,17,17,42,10,-3,25.1388149261475,0,0,0,2,24.5134620666504,26.6099987030029,26.75,0,0,6.59832048416138,0,60,60,60,8.197434425354,0,60,60,0,0,100,0,80,25.037748336792,0,23.7538013458252,413.564514160156,23.9126014709473,414.62841796875,0,0,0,0,0,0,0,2,0,2,23.6603717803955,24.6299991607666,24.939998626709,20,25,10,-6,24.8098392486572,0,2,24.4375839233398,25.3400001525879,25.8199996948242,0,700,400,0,0.391832172870636,0,40,1.42704772949219,0,35,24.1877784729004,0,0,100,0,10.383282661438,10,38,24.0991382598877,1,24,23,24.7848510742188,0,403.232574462891,0,25.2749710083008,414.373413085938,24.1732654571533,403.587066650391,18,23,0,0,0,18,24.2952575683594,0,395.241363525391,0,0,0,0,2,0,0,2,21.5656986236572,19.4200000762939,23,26,23,31,10,20.6099987030029,0,0,0.616598308086395,0,80,0,21.5791454315186,0,0,2,25.4526786804199,20.5699996948242,24,27.189998626709,30,10,25.6175746917725,23.9899997711182,27.0900001525879,0,0,2.894287109375,0,60,0,25.2157745361328,24.3459377288818,24.5225601196289,2,0,0,2,25.5748653411865,25.689998626709,25.7399997711182,23,21,30,10,25.8299999237061,26.1499996185303,0,0,1.45949113368988,0,50,50,50,0,0,25.1394424438477,2,0,0,2,24.7259616851807,24.9200000762939,25.5299987792969,23,26,23,30,10,25.6399993896484,25.7099990844727,0,0,0.981710910797119,0,25,25,25,0,0,24.241382598877,2,0,0,2,24.25754737854,24.8599987030029,25.5299987792969,26,20,26,30,10,25.7399997711182,25.6999988555908,24.4393768310547,26,0,0,1.4679571390152,0,60,0,0,24.3402462005615,2,0,0,2,25.6999359130859,26.4300003051758,26,26.439998626709,42,10,-4,25.6247100830078,0,0,0,2,25.6770992279053,26.75,26.5399990081787,0,0,3.74337816238403,0,125,5.55050897598267,0,100,25.907054901123,0,0,0,25.230073928833,1,0,0,2,23.8047924041748,23.7600002288818,25,23.9099998474121,30,10,-5,23.7192630767822,0,0,0,2,23.5022163391113,24.2299995422363,24.2399997711182,0,0,1.8110476732254,0,75,75,75,75,1.25189018249512,0,75,75,75,23.8370819091797,0,0,0,23.6542549133301,1,2,0,0,2,23.5035705566406,22.9899997711182,30,23.8099994659424,30,10,-5,20.7887096405029,0,0,0,2,23.353536605835,24.1700000762939,25.2899990081787,0,0,1.82177734375,0,70,70,70,70,0.987017810344696,0,70,70,70,23.8630275726318,0,0,0,23.4835968017578,1,67.9434204101562,0,0,1,6.36213207244873,0,6.36213207244873,0,0,100,0,14.36
2026-08-23 01:45:00,2,0,0,2,19.8816299438477,21.4799995422363,26,20.1999998092652,30,10,-5,16.7531547546387,0,0,0,2,20.6175041198731,21.1350002288819,21.2849998474121,0,0,0.635486721992493,0,75,75,75,75,1.6094366312027,0,80,80,80,21.4420690536499,0,0,0,16.5862550735474,1,2,0,0,2,19.8633480072022,20.0899991989136,23,20.0550003051758,30,10,-3,16.9088363647461,0,0,0,2,19.9396543502808,21.2150001525879,21.0699996948242,0,0,1.89879256486893,0,75,75,75,75,1.5878199338913,0,70,70,70,20.8353748321533,0,0,0,18.8951044082642,1,0,0,2,0,0,2,25.9915084838867,26.4099998474121,17,17,42,10,-3,25.1238079071045,0,0,0,2,24.4997577667237,26.604998588562,26.7550001144409,0,0,6.60353541374207,0,60,60,60,8.003671169281,0,60,60,0,0,100,0,80,25.0012407302857,0,23.7492942810059,412.732772827149,23.9148330688477,413.742721557618,0,0,0,0,0,0,0,2,0,2,23.6918163299561,24.6549997329712,24.9599990844727,20,25,10,-6,24.8175468444824,0,2,24.4574346542359,25.3749990463257,25.8499994277954,0,700,400,0,0.388514891266823,0,40,1.93744063377381,0,35,24.1955327987671,0,0,100,0,10.3974585533142,10,38,24.1074619293213,1,24,23,24.7741222381592,0,403.011138916016,0,25.2101697921753,414.899154663086,24.17262840271,403.210830688477,18,23,0,0,0,18,24.2981462478638,0,395.922668457031,0,0,0,0,2,0,0,2,21.5705556869507,19.4099998474121,23,26,23,31,10,20.6149988174439,0,0,0.615019351243973,0,80,0,21.5709953308106,0,0,2,25.4536790847779,20.6199998855591,24,27.189998626709,30,10,25.6161041259766,24.0099992752075,27.0900001525879,0,0,2.89911472797394,0,60,0,25.2150745391846,24.3288555145264,24.5197114944458,2,0,0,2,25.5658054351807,25.6849994659424,25.7599992752075,23,21,30,10,25.8499984741211,26.1449995040894,0,0,1.462497651577,0,50,50,50,0,0,25.14319896698,2,0,0,2,24.7403173446656,24.9399995803833,25.5299987792969,23,26,23,30,10,25.6499996185303,25.7149991989136,0,0,0.981456279754638,0,25,25,25,0,0,24.2446813583374,2,0,0,2,24.2698192596436,24.8799991607666,25.5399990081787,26,20,26,30,10,25.7550001144409,25.7199993133545,24.4365510940552,26,0,0,1.46938228607178,0,60,0,0,24.3471956253052,2,0,0,2,25.6987791061402,26.4300003051758,26,26.4449987411499,42,10,-4,25.6151704788208,0,0,0,2,25.6757278442383,26.7449998855591,26.5399990081787,0,0,3.74278962612152,0,125,5.25362300872803,0,100,25.9061946868897,0,0,0,25.2197742462158,1,0,0,2,23.9089221954346,23.7399997711182,25,23.9049997329712,30,10,-5,23.7282981872559,0,0,0,2,23.4621772766113,24.1999988555908,24.2299995422364,0,0,2.25446993112565,0,75,75,75,75,1.25574547052384,0,75,75,75,23.8351316452026,0,0,0,23.645136833191,1,2,0,0,2,23.4673795700074,22.9849996566773,30,23.7849988937378,30,10,-5,20.8119058609009,0,0,0,2,23.3190488815308,24.1649999618531,25.2549991607666,0,0,1.10459905862809,0,70,70,70,70,0.990798026323319,0,70,70,70,23.8551635742188,0,0,0,23.4177360534668,1,68.4039611816406,0,0,1,6.3324203491211,0,6.3324203491211,0,0,100,0,14.205
2026-08-23 02:00:00,2,0,0,2,19.6674060821533,21.3199996948242,26,20.0299987792969,30,10,-5,16.5896492004395,0,0,0,2,20.4230365753174,20.9899997711182,21.1499996185303,0,0,0.677590489387512,0,75,75,75,75,1.61075460910797,0,80,80,80,21.2247104644775,0,0,0,16.4491958618164,1,2,0,0,2,19.6811332702637,19.9599990844727,23,19.9200000762939,30,10,-3,16.7050800323486,0,0,0,2,19.7633304595947,21.1000003814697,20.939998626709,0,0,2.57971119880676,0,75,75,75,75,1.58429157733917,0,70,70,70,20.6620330810547,0,0,0,18.7421607971191,1,0,0,2,0,0,2,25.9883728027344,26.3999996185303,17,17,42,10,-3,25.10910987854,0,0,0,2,24.4819068908691,26.5999984741211,26.7399997711182,0,0,6.60921144485474,0,60,60,60,8.06528186798096,0,60,60,0,0,100,0,80,24.9718341827393,0,23.7586193084717,413.777130126953,23.9139080047607,414.617004394531,0,0,0,0,0,0,0,2,0,2,23.7210350036621,24.6800003051758,24.9599990844727,20,25,10,-6,24.8148059844971,0,2,24.4767189025879,25.3899993896484,25.8599987030029,0,700,400,0,0.386306643486023,0,40,2.17653441429138,0,35,24.2006988525391,0,0,100,0,10.3618488311768,10,38,24.1141223907471,1,24,23,24.6778373718262,0,403.475921630859,0,25.1647434234619,413.665802001953,24.1830654144287,403.548431396484,18,23,0,0,0,18,24.3032417297363,0,394.807525634766,0,0,0,0,2,0,0,2,21.5607757568359,19.4099998474121,23,26,23,31,10,20.6000003814697,0,0,0.616210281848907,0,80,0,21.5365333557129,0,0,2,25.4513263702393,20.6399993896484,24,27.1800003051758,30,10,25.6103839874268,24.0299987792969,27.0900001525879,0,0,2.90123724937439,0,60,0,25.2166404724121,24.335973739624,24.504035949707,2,0,0,2,25.5563354492188,25.6999988555908,25.75,23,21,30,10,25.8599987030029,26.1399993896484,0,0,1.46077764034271,0,50,50,50,0,0,25.1420497894287,2,0,0,2,24.747974395752,24.9499988555908,25.519998550415,23,26,23,30,10,25.6599998474121,25.7399997711182,0,0,0.982334554195404,0,25,25,25,0,0,24.2481250762939,2,0,0,2,24.2777690887451,24.9099998474121,25.5299987792969,26,20,26,30,10,25.769998550415,25.7199993133545,24.4332752227783,26,0,0,1.46949553489685,0,60,0,0,24.3476810455322,2,0,0,2,25.6964359283447,26.4099998474121,26,26.439998626709,42,10,-4,25.599063873291,0,0,0,2,25.6734218597412,26.75,26.5399990081787,0,0,3.74367880821228,0,125,5.56262588500977,0,100,25.9047012329102,0,0,0,25.1973743438721,1,0,0,2,23.9734916687012,23.7399997711182,25,23.8999996185303,30,10,-5,23.7235145568848,0,0,0,2,23.4089775085449,24.2099990844727,24.2099990844727,0,0,2.65939450263977,0,75,75,75,75,1.25586318969727,0,75,75,75,23.8431968688965,0,0,0,23.6315670013428,1,2,0,0,2,23.4248695373535,22.9799995422363,30,23.7899990081787,30,10,-5,20.8063354492188,0,0,0,2,23.288875579834,24.1499996185303,25.1999988555908,0,0,1.87628030776978,0,70,70,70,70,0.990760684013367,0,70,70,70,23.8398838043213,0,0,0,23.3434410095215,1,68.1752700805664,0,0,1,6.37373352050781,0,6.37373352050781,0,0,100,0,14.05
