2026-08-23 02:15:00,2,0,0,2,19.4769010543823,21.1499996185303,26,19.8849992752076,30,10,-5,16.5112762451172,0,0,0,2,20.2454862594605,20.8549995422364,21.0249996185303,0,0,0.849126011133192,0,75,75,75,75,1.61052495241165,0,80,80,80,21.0298757553101,0,0,0,16.384994506836,1,2,0,0,2,19.4812717437745,19.8349990844727,23,19.7849998474122,30,10,-3,16.7256650924683,0,0,0,2,19.5870943069458,20.984998703003,20.8149995803833,0,0,2.87387037277222,0,75,75,75,75,1.58624708652497,0,70,70,70,20.4589090347291,0,0,0,18.6051349639893,1,0,0,2,0,0,2,25.9844284057617,26.4049997329712,17,17,42,10,-3,25.1086177825928,0,0,0,2,24.4957132339478,26.6149988174439,26.7399997711182,0,0,6.59923124313354,0,60,60,60,7.97909569740296,0,60,60,0,0,100,0,80,24.9434146881104,0,23.7596855163575,414.802627563477,23.9167881011963,415.632919311524,0,0,0,0,0,0,0,2,0,2,23.740683555603,24.7099990844727,24.9799995422363,20,25,10,-6,24.811484336853,0,2,24.4922952651978,25.4049997329712,25.8649988174439,0,700,400,0,0.386088743805885,0,40,1.93736881017685,0,35,24.210283279419,0,0,100,0,10.3781142234802,10,38,24.096830368042,1,24,23,24.5673475265503,0,400.881805419922,0,25.1648216247559,414.947174072266,24.2737970352173,403.251373291016,18,23,0,0,0,18,24.2907848358154,0,397.136505126953,0,0,0,0,2,0,0,2,21.5489549636841,19.4099998474121,23,26,23,31,10,20.6000003814697,0,0,0.61591386795044,0,80,0,21.4789848327637,0,0,2,25.4496431350708,20.670000076294,24,27.1750001907349,30,10,25.6086006164551,24.0399990081787,27.0799999237061,0,0,2.90235459804535,0,60,0,25.2112340927125,24.2954015731812,24.4783906936646,2,0,0,2,25.5377883911133,25.689998626709,25.75,23,21,30,10,25.8549995422364,26.1299991607666,0,0,1.46276777982712,0,50,50,50,0,0,25.1451425552368,2,0,0,2,24.7585773468018,24.9749994277954,25.519998550415,23,26,23,30,10,25.664999961853,25.7249994277954,0,0,0.987097293138504,0,25,25,25,0,0,24.2349977493286,2,0,0,2,24.280237197876,24.914999961853,25.5349988937378,26,20,26,30,10,25.774998664856,25.7299995422364,24.4317092895508,26,0,0,1.47317451238632,0,60,0,0,24.3415794372559,2,0,0,2,25.6884145736695,26.414999961853,26,26.4349994659424,42,10,-4,25.5989303588867,0,0,0,2,25.6709880828858,26.7349996566773,26.519998550415,0,0,3.74215614795685,0,125,5.55169534683228,0,100,25.9031276702881,0,0,0,25.1766386032105,1,0,0,2,24.0044116973877,23.7399997711182,25,23.8849992752075,30,10,-5,23.7039365768433,0,0,0,2,23.3676805496216,24.2099990844727,24.1849994659424,0,0,2.26817959547043,0,75,75,75,75,1.25299614667893,0,75,75,75,23.8522500991822,0,0,0,23.6197195053101,1,2,0,0,2,23.4347200393677,22.9799995422363,30,23.769998550415,30,10,-5,20.7959260940552,0,0,0,2,23.215392112732,24.1349992752075,25.1499996185303,0,0,1.47816151380539,0,70,70,70,70,0.988595128059387,0,70,70,70,23.8124608993531,0,0,0,23.3760795593262,1,68.3495826721192,0,0,1,6.34461164474487,0,6.34461164474487,0,0,100,0,13.895
2026-08-23 02:30:00,2,0,0,2,19.3105411529541,20.9799995422363,26,19.7299995422363,30,10,-5,16.4130706787109,0,0,0,2,20.075325012207,20.7099990844727,20.8799991607666,0,0,0.929112672805786,0,75,75,75,75,1.61164045333862,0,80,80,80,20.8402881622314,0,0,0,16.2684764862061,1,2,0,0,2,19.302417755127,19.7099990844727,23,19.6399993896484,30,10,-3,16.5418663024902,0,0,0,2,19.4036998748779,20.8899993896484,20.689998626709,0,0,3.18520498275757,0,75,75,75,75,1.58878207206726,0,70,70,70,20.2793388366699,0,0,0,18.4659996032715,1,0,0,2,0,0,2,25.9817085266113,26.3999996185303,17,17,42,10,-3,25.1036376953125,0,0,0,2,24.4944915771484,26.6199989318848,26.7399997711182,0,0,6.60743284225464,0,60,60,60,7.98443794250488,0,60,60,0,0,100,0,80,24.9186840057373,0,23.7523632049561,414.44921875,23.9104328155518,412.552062988281,0,0,0,0,0,0,0,2,0,2,23.7611103057861,24.7199993133545,24.9799995422363,20,25,10,-6,24.8123626708984,0,2,24.5067176818848,25.4200000762939,25.8699989318848,0,700,400,0,0.384626567363739,0,40,2.45739102363586,0,35,24.222339630127,0,0,100,0,10.4553251266479,10,38,24.0803375244141,1,24,23,24.3597660064697,0,403.472534179688,0,25.1736240386963,416.243011474609,24.2834205627441,403.518707275391,18,23,0,0,0,18,24.2763805389404,0,396.230865478516,0,0,0,0,2,0,0,2,21.5380535125732,19.3899993896484,23,26,23,31,10,20.5900001525879,0,0,0.614182949066162,0,80,0,21.4256210327148,0,0,2,25.44970703125,20.7399997711182,24,27.1800003051758,30,10,25.6111660003662,24.0499992370605,27.0599994659424,0,0,2.89924740791321,0,60,0,25.2128448486328,24.2818775177002,24.4598693847656,2,0,0,2,25.5102596282959,25.689998626709,25.7399997711182,23,21,30,10,25.8799991607666,26.1399993896484,0,0,1.45824873447418,0,50,50,50,0,0,25.1576900482178,2,0,0,2,24.7710571289062,24.9699993133545,25.5399990081787,23,26,23,30,10,25.6800003051758,25.75,0,0,0.982980370521545,0,25,25,25,0,0,24.2274971008301,2,0,0,2,24.2862453460693,24.939998626709,25.5399990081787,26,20,26,30,10,25.7799987792969,25.7399997711182,24.4274291992188,26,0,0,1.47008061408997,0,60,0,0,24.3309326171875,2,0,0,2,25.6822986602783,26.3999996185303,26,26.4300003051758,42,10,-4,25.5837879180908,0,0,0,2,25.6692752838135,26.7399997711182,26.519998550415,0,0,3.74389266967773,0,125,5.55330753326416,0,100,25.901403427124,0,0,0,25.1615562438965,1,0,0,2,24.0460357666016,23.7399997711182,25,23.8599987030029,30,10,-5,23.6835823059082,0,0,0,2,23.3229541778564,24.189998626709,24.1599998474121,0,0,2.7807674407959,0,75,75,75,75,1.25332081317902,0,75,75,75,23.861255645752,0,0,0,23.6021213531494,1,2,0,0,2,23.4002838134766,22.9499988555908,30,23.7600002288818,30,10,-5,20.7226276397705,0,0,0,2,23.1625728607178,24.0699996948242,25.1099987030029,0,0,1.86438584327698,0,70,70,70,70,0.986111879348755,0,70,70,70,23.7946262359619,0,0,0,23.3324851989746,1,60.7206954956055,0,0,1,6.59653472900391,0,6.59653472900391,0,0,100,0,13.74
2026-08-23 02:45:00,2,0,0,2,19.1317253112793,20.8149995803833,26,19.539999961853,30,10,-5,16.2100257873535,0,0,0,2,19.8914260864258,20.5699987411499,20.7449989318848,0,0,1.85051566362381,0,75,75,75,75,1.61016070842743,0,80,80,80,20.6505861282349,0,0,0,16.0365567207337,1,2,0,0,2,19.0881223678589,19.5699996948243,23,19.5049991607666,30,10,-3,16.4183807373047,0,0,0,2,19.2327527999878,20.7649993896485,20.5749988555908,0,0,2.95757222175598,0,75,75,75,75,1.58923745155335,0,70,70,70,20.0886945724488,0,0,0,18.3258886337281,1,0,0,2,0,0,2,25.9754610061646,26.3999996185303,17,17,42,10,-3,25.0957555770874,0,0,0,2,24.4942588806153,26.6199989318848,26.7449998855591,0,0,6.62068486213684,0,60,60,60,8.32961654663086,0,60,60,0,0,100,0,80,24.8889465332031,0,23.7538604736329,414.29328918457,23.9184398651124,415.852203369141,0,0,0,0,0,0,0,2,0,2,23.7725095748902,24.7399997711182,24.9899997711182,20,25,10,-6,24.8129968643189,0,2,24.5184011459351,25.4349994659424,25.8999996185303,0,700,400,0,0.38754951953888,0,40,1.93830251693726,0,35,24.2279415130615,0,0,100,0,10.4530987739563,10,38,24.0605010986328,1,24,23,24.1599826812744,0,402.168060302735,0,25.1615648269653,415.975158691407,24.1799488067627,404.455383300781,18,23,0,0,0,18,24.3048629760742,0,396.8212890625,0,0,0,0,2,0,0,2,21.5233602523804,19.3999996185303,23,26,23,31,10,20.6049995422363,0,0,0.617942333221436,0,80,0,21.3376617431641,0,0,2,25.4462060928345,20.795000076294,24,27.1700000762939,30,10,25.6074466705322,24.0549993515015,27.0699996948242,0,0,2.90135598182679,0,60,0,25.1978254318238,24.2598180770874,24.4349412918091,2,0,0,2,25.4686183929443,25.689998626709,25.75,23,21,30,10,25.8799991607666,26.1349992752075,0,0,1.46693402528763,0,50,50,50,0,0,25.1709032058716,2,0,0,2,24.7738056182862,24.9949998855591,25.5299997329712,23,26,23,30,10,25.689998626709,25.7349996566773,0,0,0.987496644258499,0,25,25,25,0,0,24.2077808380127,2,0,0,2,24.2896842956543,24.9549989700318,25.5349988937378,26,20,26,30,10,25.8049993515015,25.7399997711182,24.4239778518677,26,0,0,1.47289562225342,0,60,0,0,24.3237171173096,2,0,0,2,25.6736812591553,26.4099998474121,26,26.4250001907349,42,10,-4,25.583010673523,0,0,0,2,25.665433883667,26.7349996566773,26.5149993896484,0,0,3.75058686733246,0,125,5.25685095787049,0,100,25.8983478546143,0,0,0,25.1417016983033,1,0,0,2,24.097092628479,23.7099990844727,25,23.8299999237061,30,10,-5,23.6528854370117,0,0,0,2,23.2772369384766,24.170000076294,24.1149997711182,0,0,2.3344276547432,0,75,75,75,75,1.25424730777741,0,75,75,75,23.8714799880982,0,0,0,23.594277381897,1,2,0,0,2,23.3765344619751,22.9499988555908,30,23.7299995422364,30,10,-5,20.6219158172608,0,0,0,2,23.0969944000244,24.0799999237061,25.0649995803833,0,0,2.82705044746399,0,70,70,70,70,0.9886714220047,0,70,70,70,23.7614536285401,0,0,0,23.3228025436401,1,66.5356140136719,0,0,1,6.65887522697449,0,6.65887522697449,0,0,100,0,13.585
2026-08-23 03:00:00,2,0,0,2,18.9629878997803,20.6399993896484,26,19.3599987030029,30,10,-5,15.9814977645874,0,0,0,2,19.7210311889648,20.4300003051758,20.6000003814697,0,0,1.96019423007965,0,75,75,75,75,1.6108877658844,0,80,80,80,20.4575424194336,0,0,0,15.8166484832764,1,2,0,0,2,18.9249267578125,19.4300003051758,23,19.3699989318848,30,10,-3,16.207311630249,0,0,0,2,19.0429306030273,20.6599998474121,20.4699993133545,0,0,4.26466369628906,0,75,75,75,75,1.59289288520813,0,70,70,70,19.934907913208,0,0,0,18.1713562011719,1,0,0,2,0,0,2,25.9721660614014,26.3899993896484,17,17,42,10,-3,25.082706451416,0,0,0,2,24.4829730987549,26.6199989318848,26.7399997711182,0,0,6.61042547225952,0,60,60,60,7.98368072509766,0,60,60,0,0,100,0,80,24.8649997711182,0,23.7484092712402,415.732269287109,23.9109077453613,415.314361572266,0,0,0,0,0,0,0,2,0,2,23.7979602813721,24.7600002288818,25,20,25,10,-6,24.8289642333984,0,2,24.531270980835,25.439998626709,25.9200000762939,0,700,400,0,0.384292632341385,0,40,1.42818832397461,0,35,24.2375679016113,0,0,100,0,10.4241018295288,10,38,24.048999786377,1,24,23,24.2724285125732,0,401.499572753906,0,25.1692790985107,415.7353515625,24.0625057220459,404.964172363281,18,23,0,0,0,18,24.2785587310791,0,395.976654052734,0,0,0,0,2,0,0,2,21.5203666687012,19.3999996185303,23,26,23,31,10,20.6000003814697,0,0,0.617774367332458,0,80,0,21.2844333648682,0,0,2,25.4450550079346,20.8099994659424,24,27.1499996185303,30,10,25.6022682189941,24.0599994659424,27.0699996948242,0,0,2.89984226226807,0,60,0,25.1925086975098,24.2306480407715,24.415714263916,2,0,0,2,25.4775619506836,25.6800003051758,25.7299995422363,23,21,30,10,25.8799991607666,26.1399993896484,0,0,1.48783946037292,0,50,50,50,0,0,25.1596279144287,2,0,0,2,24.7829914093018,25.0100002288818,25.519998550415,23,26,23,30,10,25.7099990844727,25.7399997711182,0,0,0.982177793979645,0,25,25,25,0,0,24.2059783935547,2,0,0,2,24.2978000640869,24.9799995422363,25.519998550415,26,20,26,30,10,25.8299999237061,25.7399997711182,24.421875,26,0,0,1.46913182735443,0,60,0,0,24.3188362121582,2,0,0,2,25.6688137054443,26.4099998474121,26,26.4099998474121,42,10,-4,25.5707321166992,0,0,0,2,25.6624965667725,26.7399997711182,26.5,0,0,3.7465615272522,0,125,5.55389928817749,0,100,25.8956470489502,0,0,0,25.1243171691895,1,0,0,2,24.1416110992432,23.7199993133545,25,23.7999992370605,30,10,-5,23.6370048522949,0,0,0,2,23.2321949005127,24.1800003051758,24.0699996948242,0,0,2.76906156539917,0,75,75,75,75,1.25344336032867,0,75,75,75,23.8861103057861,0,0,0,23.5835399627686,1,2,0,0,2,23.3431282043457,22.939998626709,30,23.689998626709,30,10,-5,20.5009231567383,0,0,0,2,23.0420322418213,24.0699996948242,25,0,0,1.50952160358429,0,70,70,70,70,0.987226605415344,0,70,70,70,23.7397441864014,0,0,0,23.2746524810791,1,68.0404281616211,0,0,1,6.49700784683228,0,6.49700784683228,0,0,100,0,13.43
2026-08-23 03:15:00,2,0,0,2,18.8095874786377,20.4499998092652,26,19.1799993515015,30,10,-5,15.7851734161377,0,0,0,2,19.5138711929321,20.2799997329712,20.4549999237061,0,0,1.24126887321472,0,75,75,75,75,1.60941421985626,0,80,80,80,20.269214630127,0,0,0,15.6536016464234,1,2,0,0,2,18.7187108993531,19.2899999618531,23,19.210000038147,30,10,-3,15.9182300567627,0,0,0,2,18.8848056793213,20.5249996185303,20.3349990844727,0,0,2.72576296329498,0,75,75,75,75,1.58961856365204,0,70,70,70,19.7080049514771,0,0,0,18.0126686096191,1,0,0,2,0,0,2,25.9662122726441,26.4049997329712,17,17,42,10,-3,25.0723361968994,0,0,0,2,24.4734678268433,26.6199989318848,26.7349996566773,0,0,6.60917353630066,0,60,60,60,7.99045252799987,0,60,60,0,0,100,0,80,24.8455667495728,0,23.7554340362549,415.682662963868,23.9147968292237,416.648895263672,0,0,0,0,0,0,0,2,0,2,23.8163900375366,24.7799987792969,25.0149993896484,20,25,10,-6,24.8265027999878,0,2,24.5450925827027,25.4649991989136,25.9349994659424,0,700,400,0,0.383784279227257,0,40,1.94169878959656,0,35,24.2457475662232,0,0,100,0,10.5318942070007,10,38,24.0280094146729,1,24,23,24.2144889831543,0,402.375350952149,0,25.1334657669068,416.289367675781,24.133903503418,406.065704345703,18,23,0,0,0,18,24.2968425750732,0,398.094329833985,0,0,0,0,2,0,0,2,21.5079183578491,19.3849992752075,23,26,23,31,10,20.5900001525879,0,0,0.616653084754944,0,80,0,21.2078924179077,0,0,2,25.4438724517822,20.9149990081788,24,27.1499996185303,30,10,25.6028537750244,24.085000038147,27.0649995803833,0,0,2.90135908126831,0,60,0,25.1821088790894,24.2213973999024,24.4007616043091,2,0,0,2,25.4616489410401,25.689998626709,25.7399997711182,23,21,30,10,25.8899993896484,26.1299991607666,0,0,1.46596747636795,0,50,50,50,0,0,25.163161277771,2,0,0,2,24.7897167205811,25.0399990081787,25.5100002288818,23,26,23,30,10,25.7099990844727,25.7299995422363,0,0,0.983421355485917,0,25,25,25,0,0,24.1916637420655,2,0,0,2,24.2999219894409,24.9849996566773,25.5299987792969,26,20,26,30,10,25.835000038147,25.7550001144409,24.4186668395996,26,0,0,1.47139477729798,0,60,0,0,24.3138084411621,2,0,0,2,25.6646366119385,26.3999996185303,26,26.414999961853,42,10,-4,25.5743846893311,0,0,0,2,25.6604995727539,26.7249994277954,26.5,0,0,3.7434846162796,0,125,5.56015110015869,0,100,25.8926315307618,0,0,0,25.1069078445435,1,0,0,2,24.1036710739136,23.7249994277954,25,23.774998664856,30,10,-5,23.6144542694092,0,0,0,2,23.2050409317017,24.1700000762939,24.0499992370606,0,0,2.15575128793717,0,75,75,75,75,1.2558822631836,0,75,75,75,23.8910217285156,0,0,0,23.5475368499756,1,2,0,0,2,23.3192396163941,22.920000076294,30,23.6799993515015,30,10,-5,20.4476127624512,0,0,0,2,22.9840984344483,24.0499992370606,24.9649991989136,0,0,1.98886013031006,0,70,70,70,70,0.989149391651154,0,70,70,70,23.7185764312744,0,0,0,23.2474918365479,1,68.0944633483886,0,0,1,6.59352040290833,0,6.59352040290833,0,0,100,0,13.3325
2026-08-23 03:30:00,2,0,0,2,18.6653289794922,20.2699995040894,26,18.9999990463257,30,10,-5,15.580614566803,0,0,0,2,19.2952241897583,20.1049995422364,20.2899999618531,0,0,0.851831048727037,0,75,75,75,75,1.60834836959839,0,80,80,80,20.0648860931396,0,0,0,15.474347114563,1,2,0,0,2,18.5312519073486,19.1449995040894,23,19.0549993515015,30,10,-3,15.7078080177307,0,0,0,2,18.662787437439,20.3949995040894,20.1849994659424,0,0,3.52526450157166,0,75,75,75,75,1.58884030580521,0,70,70,70,19.5380897521973,0,0,0,17.8268556594849,1,0,0,2,0,0,2,25.9613218307495,26.4049997329712,17,17,42,10,-3,25.0583047866822,0,0,0,2,24.4609727859497,26.6249990463257,26.7349996566773,0,0,6.61512899398804,0,60,60,60,8.31729984283448,0,60,60,0,0,100,0,80,24.8185071945191,0,23.763240814209,415.750045776367,23.9139471054077,416.461578369141,0,0,0,0,0,0,0,2,0,2,23.838285446167,24.8149995803833,25.024998664856,20,25,10,-6,24.8263244628907,0,2,24.5545282363892,25.4749994277954,25.9449987411499,0,700,400,0,0.386699244379998,0,40,2.31663310527802,0,35,24.2494983673096,0,0,100,0,10.5134272575379,10,38,24.007266998291,1,24,23,24.1422300338745,0,402.145584106446,0,25.1185789108277,416.222961425782,24.2307739257813,406.54118347168,18,23,0,0,0,18,24.3058824539185,0,397.109283447266,0,0,0,0,2,0,0,2,21.4919223785401,19.3699989318848,23,26,23,31,10,20.585000038147,0,0,0.61487203836441,0,80,0,21.1181812286377,0,0,2,25.4383916854858,20.8899993896485,24,27.1399993896484,30,10,25.5974998474122,24.1000003814697,27.0599994659424,0,0,2.89759612083435,0,60,0,25.1756381988526,24.2000532150269,24.3794002532959,2,0,0,2,25.4510488510132,25.6949987411499,25.7399997711182,23,21,30,10,25.8899993896484,26.1199989318848,0,0,1.46060878038407,0,50,50,50,0,0,25.1586265563965,2,0,0,2,24.7964315414429,25.0599994659424,25.5,23,26,23,30,10,25.7249994277954,25.7449998855591,0,0,0.982855498790741,0,25,25,25,0,0,24.1830606460571,2,0,0,2,24.3056240081787,25.0099992752075,25.5299987792969,26,20,26,30,10,25.835000038147,25.7649993896484,24.4137945175171,26,0,0,1.47189003229141,0,60,0,0,24.3046989440918,2,0,0,2,25.656683921814,26.3949995040894,26,26.4049997329712,42,10,-4,25.5612754821777,0,0,0,2,25.6565475463868,26.7249994277954,26.4849996566773,0,0,3.74672234058381,0,125,5.42918038368225,0,100,25.8886823654175,0,0,0,25.0887594223023,1,0,0,2,24.0949153900147,23.7249994277954,25,23.7599992752075,30,10,-5,23.5596504211426,0,0,0,2,23.1675262451172,24.1750001907349,24.0099992752076,0,0,1.81369215250016,0,75,75,75,75,1.25503438711166,0,75,75,75,23.8989753723145,0,0,0,23.5288972854615,1,2,0,0,2,23.3162565231324,22.8999996185303,30,23.6499996185303,30,10,-5,20.3225498199463,0,0,0,2,22.925461769104,24.019998550415,24.9049997329712,0,0,2.92203032970429,0,70,70,70,70,0.988469868898392,0,70,70,70,23.6823034286499,0,0,0,23.2536449432374,1,68.0947074890136,0,0,1,6.54377675056458,0,6.54377675056458,0,0,100,0,13.235
2026-08-23 03:45:00,2,0,0,2,18.4493846893311,20.1000003814697,26,18.8099994659424,30,10,-5,15.4344940185547,0,0,0,2,19.090669631958,19.9599990844727,20.1499996185303,0,0,1.32518172264099,0,75,75,75,75,1.60721027851105,0,80,80,80,19.8715972900391,0,0,0,15.2995834350586,1,2,0,0,2,18.3234443664551,18.9899997711182,23,18.9200000762939,30,10,-3,15.5063762664795,0,0,0,2,18.4948806762695,20.2799987792969,20.0499992370605,0,0,2.50782227516174,0,75,75,75,75,1.58799111843109,0,70,70,70,19.3204040527344,0,0,0,17.6552734375,1,0,0,2,0,0,2,25.9578723907471,26.3899993896484,17,17,42,10,-3,25.0499897003174,0,0,0,2,24.4507503509521,26.6299991607666,26.7199993133545,0,0,6.60155391693115,0,60,60,60,8.59234428405762,0,60,60,0,0,100,0,80,24.7920227050781,0,23.760799407959,415.802551269531,23.9158897399902,417.236907958984,0,0,0,0,0,0,0,2,0,2,23.8574504852295,24.8299999237061,25.0399990081787,20,25,10,-6,24.8343048095703,0,2,24.5658531188965,25.4899997711182,25.9599990844727,0,700,400,0,0.380522906780243,0,40,2.27678203582764,0,35,24.2579936981201,0,0,100,0,10.5208959579468,10,38,23.973560333252,1,24,23,24.3954334259033,0,401.091033935547,0,25.1009540557861,415.983367919922,24.1747055053711,407.240386962891,18,23,0,0,0,18,24.2815761566162,0,397.996063232422,0,0,0,0,2,0,0,2,21.4771862030029,19.3599987030029,23,26,23,31,10,20.5699996948242,0,0,0.616367161273956,0,80,0,21.0524864196777,0,0,2,25.440881729126,20.8699989318848,24,27.1299991607666,30,10,25.601188659668,24.1000003814697,27.0499992370605,0,0,2.90375447273254,0,60,0,25.1707744598389,24.1865348815918,24.3630218505859,2,0,0,2,25.454080581665,25.6999988555908,25.7399997711182,23,21,30,10,25.8899993896484,26.1199989318848,0,0,1.46056926250458,0,50,50,50,0,0,25.1554489135742,2,0,0,2,24.80419921875,25.0699996948242,25.5299987792969,23,26,23,30,10,25.75,25.769998550415,0,0,0.987412214279175,0,25,25,25,0,0,24.1760292053223,2,0,0,2,24.3141498565674,25.019998550415,25.5399990081787,26,20,26,30,10,25.8499984741211,25.769998550415,24.4134197235107,26,0,0,1.47673535346985,0,60,0,0,24.2950763702393,2,0,0,2,25.6497039794922,26.4099998474121,26,26.3999996185303,42,10,-4,25.5558929443359,0,0,0,2,25.6552104949951,26.7199993133545,26.4899997711182,0,0,3.73726081848145,0,125,5.55645418167114,0,100,25.8869609832764,0,0,0,25.0661602020264,1,0,0,2,24.1244411468506,23.7099990844727,25,23.7199993133545,30,10,-5,23.5343208312988,0,0,0,2,23.1368675231934,24.1599998474121,23.9499988555908,0,0,1.81210124492645,0,75,75,75,75,1.25065350532532,0,75,75,75,23.8978996276855,0,0,0,23.5195007324219,1,2,0,0,2,23.2869968414307,22.8999996185303,30,23.6299991607666,30,10,-5,20.1804275512695,0,0,0,2,22.8803291320801,23.9899997711182,24.8599987030029,0,0,1.86113631725311,0,70,70,70,70,0.985407173633575,0,70,70,70,23.6594772338867,0,0,0,23.2006053924561,1,67.908203125,0,0,1,6.61041021347046,0,6.61041021347046,0,0,100,0,13.1375
2026-08-23 04:00:00,2,0,0,2,18.2549858093262,19.9249992370606,26,18.6699991226197,30,10,-5,15.1835041046143,0,0,0,2,18.9039859771729,19.8149995803833,20.0049991607666,0,0,0.882106482982638,0,75,75,75,75,1.60555958747864,0,80,80,80,19.6346940994263,0,0,0,15.060793876648,1,2,0,0,2,18.152400970459,18.8549995422364,23,18.7749996185303,30,10,-3,15.3437986373902,0,0,0,2,18.332953453064,20.1549987792969,19.9299993515015,0,0,2.85426926612854,0,75,75,75,75,1.58595842123032,0,70,70,70,19.134539604187,0,0,0,17.4753046035767,1,0,0,2,0,0,2,25.9546098709107,26.3799991607666,17,17,42,10,-3,25.0292539596558,0,0,0,2,24.4349575042725,26.6199989318848,26.7149991989136,0,0,6.60063910484314,0,60,60,60,8.31905555725098,0,60,60,0,0,100,0,80,24.7578496932984,0,23.7594156265259,415.843475341797,23.9140577316285,418.820190429688,0,0,0,0,0,0,0,2,0,2,23.8751459121704,24.8549995422363,25.0549993515015,20,25,10,-6,24.8410005569459,0,2,24.5740966796875,25.5299987792969,25.9649991989136,0,700,400,0,0.385191604495049,0,40,2.46434688568115,0,35,24.2627849578858,0,0,100,0,10.5469946861267,10,38,23.9595203399658,1,24,23,24.4701318740845,0,402.157913208008,0,25.0615110397339,416.439956665039,24.1788816452027,407.677536010742,18,23,0,0,0,18,24.3079671859741,0,397.167205810547,0,0,0,0,2,0,0,2,21.4676694869996,19.3599987030029,23,26,23,31,10,20.5699996948242,0,0,0.616564512252808,0,80,0,20.9918928146363,0,0,2,25.439567565918,20.9299993515015,24,27.1249990463257,30,10,25.5933685302734,24.1199989318848,27.0449991226196,0,0,2.900834441185,0,60,0,25.1724033355713,24.161642074585,24.3544826507568,2,0,0,2,25.4736213684082,25.689998626709,25.7399997711182,23,21,30,10,25.8999996185303,26.1199989318848,0,0,1.46131998300552,0,50,50,50,0,0,25.1433382034302,2,0,0,2,24.8092203140259,25.0950002670288,25.5,23,26,23,30,10,25.7550001144409,25.7449998855591,0,0,0.980678856372833,0,25,25,25,0,0,24.162317276001,2,0,0,2,24.3151245117188,25.0349988937378,25.524998664856,26,20,26,30,10,25.8499984741211,25.7649993896484,24.409878730774,26,0,0,1.46941894292832,0,60,0,0,24.2902669906616,2,0,0,2,25.6448469161987,26.3849992752075,26,26.3999996185303,42,10,-4,25.5563316345215,0,0,0,2,25.6512260437012,26.7199993133545,26.4799995422363,0,0,3.74383270740509,0,125,5.55576133728028,0,100,25.8834924697876,0,0,0,25.0474653244019,1,0,0,2,24.1822853088379,23.6749992370606,25,23.6899995803833,30,10,-5,23.5200738906861,0,0,0,2,23.0810480117798,24.1299991607666,23.9299993515015,0,0,2.78154480457306,0,75,75,75,75,1.25578981637955,0,75,75,75,23.8990859985352,0,0,0,23.5233249664307,1,2,0,0,2,23.2163305282593,22.8599996566773,30,23.5999994277954,30,10,-5,20.1148376464844,0,0,0,2,22.8204498291016,23.9499998092652,24.8099994659424,0,0,2.32671278715134,0,70,70,70,70,0.987018316984177,0,70,70,70,23.6382341384888,0,0,0,23.1180429458618,1,62.8628520965576,0,0,1,6.34214043617249,0,6.34214043617249,0,0,100,0,13.04
2026-08-23 04:15:00,2,0,0,2,18.0586910247803,19.7600002288818,26,18.5299987792969,30,10,-5,15.0207252502441,0,0,0,2,18.7104320526123,19.6800003051758,19.8699989318848,0,0,2.25495433807373,0,75,75,75,75,1.60248363018036,0,80,80,80,19.4317646026611,0,0,0,14.8513469696045,1,2,0,0,2,17.9747734069824,18.6999988555908,23,18.6299991607666,30,10,-3,15.2092733383179,0,0,0,2,18.156436920166,20.0200004577637,19.7999992370605,0,0,2.26137399673462,0,75,75,75,75,1.59021604061127,0,70,70,70,18.933256149292,0,0,0,17.3002319335938,1,0,0,2,0,0,2,25.9525146484375,26.3799991607666,17,17,42,10,-3,25.0107975006104,0,0,0,2,24.4113578796387,26.6199989318848,26.7299995422363,0,0,6.61922121047974,0,60,60,60,9.28142070770264,0,60,60,0,0,100,0,80,24.7330074310303,0,23.760555267334,415.793823242188,23.9156322479248,416.731414794922,0,0,0,0,0,0,0,2,0,2,23.890022277832,24.8599987030029,25.0699996948242,20,25,10,-6,24.8399448394775,0,2,24.5818881988525,25.5399990081787,25.9699993133545,0,700,400,0,0.380019277334213,0,40,2.39956450462341,0,35,24.2695198059082,0,0,100,0,10.5809268951416,10,38,23.9324474334717,1,24,23,24.5750217437744,0,403.195739746094,0,25.0041160583496,417.759857177734,24.167163848877,406.958038330078,18,23,0,0,0,18,24.230770111084,0,397.038726806641,0,0,0,0,2,0,0,2,21.451717376709,19.3599987030029,23,26,23,31,10,20.5599994659424,0,0,0.614645779132843,0,80,0,20.9023685455322,0,0,2,25.438985824585,20.9799995422363,24,27.1099987030029,30,10,25.5876941680908,24.1099987030029,27.0399990081787,0,0,2.90159296989441,0,60,0,25.1830406188965,24.1424369812012,24.3487873077393,2,0,0,2,25.5250053405762,25.6999988555908,25.7199993133545,23,21,30,10,25.9200000762939,26.1199989318848,0,0,1.45805358886719,0,50,50,50,0,0,25.1153526306152,2,0,0,2,24.8150234222412,25.1099987030029,25.5100002288818,23,26,23,30,10,25.75,25.75,0,0,0.986984312534332,0,25,25,25,0,0,24.1475620269775,2,0,0,2,24.3210258483887,25.0499992370605,25.5299987792969,26,20,26,30,10,25.8499984741211,25.7899990081787,24.4073257446289,26,0,0,1.4789559841156,0,60,0,0,24.2789440155029,2,0,0,2,25.6375961303711,26.3799991607666,26,26.3799991607666,42,10,-4,25.5443019866943,0,0,0,2,25.6477909088135,26.7099990844727,26.4699993133545,0,0,3.74912118911743,0,125,5.56693315505981,0,100,25.8808422088623,0,0,0,25.0279026031494,1,0,0,2,24.2332134246826,23.6700000762939,25,23.6599998474121,30,10,-5,23.5020790100098,0,0,0,2,23.0479488372803,24.1099987030029,23.8999996185303,0,0,3.38985967636108,0,75,75,75,75,1.25534236431122,0,75,75,75,23.9097213745117,0,0,0,23.5190906524658,1,2,0,0,2,23.2086486816406,22.8599987030029,30,23.5699996948242,30,10,-5,20.0282440185547,0,0,0,2,22.7763595581055,23.9499988555908,24.75,0,0,1.0079585313797,0,70,70,70,70,0.986007928848267,0,70,70,70,23.606653213501,0,0,0,23.0582237243652,1,67.9316253662109,0,0,1,6.53127670288086,0,6.53127670288086,0,0,100,0,12.94
2026-08-23 04:30:00,2,0,0,2,17.911205291748,19.6149997711182,26,18.3949995040894,30,10,-5,14.9084968566895,0,0,0,2,18.5148820877075,19.539999961853,19.7399988174439,0,0,0.929580241441725,0,75,75,75,75,1.60680413246155,0,80,80,80,19.2375545501709,0,0,0,14.7310976982117,1,2,0,0,2,17.7957792282105,18.5500001907349,23,18.4949989318848,30,10,-3,15.1779193878174,0,0,0,2,17.9804248809815,19.9099988937378,19.6649990081788,0,0,4.65145611763001,0,75,75,75,75,1.58917409181595,0,70,70,70,18.7459001541138,0,0,0,17.1219339370728,1,0,0,2,0,0,2,25.9449882507325,26.3899993896484,17,17,42,10,-3,25.0013418197632,0,0,0,2,24.4131469726563,26.6249990463257,26.7349996566773,0,0,6.60587573051453,0,60,60,60,8.5998821258545,0,60,60,0,0,100,0,80,24.7049942016602,0,23.7556829452515,414.655258178711,23.9140071868897,416.721511840821,0,0,0,0,0,0,0,2,0,2,23.9036273956299,24.8799991607666,25.0699996948243,20,25,10,-6,24.8458337783814,0,2,24.5865154266357,25.5449991226196,25.9749994277954,0,700,400,0,0.385576143860817,0,40,2.14240688085556,0,35,24.2743272781373,0,0,100,0,10.5764360427856,10,38,23.8812627792359,1,24,23,24.36696434021,0,401.996597290039,0,25.1108169555664,417.240341186524,24.0797452926636,407.724349975586,18,23,0,0,0,18,24.1908216476441,0,397.768615722656,0,0,0,0,2,0,0,2,21.4472932815552,19.3599987030029,23,26,23,31,10,20.5599994659424,0,0,0.612796902656555,0,80,0,20.8214015960694,0,0,2,25.4356994628907,21.005000114441,24,27.109998703003,30,10,25.5816726684571,24.1449995040894,27.0399990081787,0,0,2.89911901950836,0,60,0,25.1824560165406,24.1189689636231,24.31888961792,2,0,0,2,25.52956199646,25.6949987411499,25.7249994277954,23,21,30,10,25.9099998474121,26.1099987030029,0,0,1.46323549747467,0,50,50,50,0,0,25.1057939529419,2,0,0,2,24.8178853988648,25.1149988174439,25.5149993896485,23,26,23,30,10,25.769998550415,25.7599992752075,0,0,0.983728915452958,0,25,25,25,0,0,24.1277294158936,2,0,0,2,24.3236665725708,25.0649995803833,25.5299987792969,26,20,26,30,10,25.859998703003,25.7849988937378,24.4023799896241,26,0,0,1.47168558835983,0,60,0,0,24.2657117843628,2,0,0,2,25.6262378692627,26.3749990463257,26,26.3899993896484,42,10,-4,25.5433597564698,0,0,0,2,25.6437187194824,26.7099990844727,26.4699993133545,0,0,3.74413526058197,0,125,5.55792713165283,0,100,25.8779621124268,0,0,0,25.0158567428589,1,0,0,2,24.232801437378,23.6549997329712,25,23.6399993896484,30,10,-5,23.4702587127686,0,0,0,2,23.0002288818359,24.0900001525879,23.8449993133545,0,0,2.78048300743103,0,75,75,75,75,1.25491350889206,0,75,75,75,23.9172620773316,0,0,0,23.5172700881958,1,2,0,0,2,23.1763486862183,22.8199996948242,30,23.5399990081787,30,10,-5,19.8970699310303,0,0,0,2,22.7120428085328,23.914999961853,24.7049989700318,0,0,3.94512689113617,0,70,70,70,70,0.987316757440567,0,70,70,70,23.5712985992432,0,0,0,23.0628099441529,1,66.0407867431641,0,0,1,6.66283988952637,0,6.66283988952637,0,0,100,0,12.84
2026-08-23 04:45:00,2,0,0,2,17.7735977172852,19.439998626709,26,18.2700004577637,30,10,-5,14.7409315109253,0,0,0,2,18.326904296875,19.4099998474121,19.6099987030029,0,0,1.12397015094757,0,75,75,75,75,1.60491061210632,0,80,80,80,19.0441722869873,0,0,0,14.5972032546997,1,2,0,0,2,17.6196556091309,18.4300003051758,23,18.3599987030029,30,10,-3,14.76673412323,0,0,0,2,17.7937622070312,19.7899990081787,19.5599994659424,0,0,2.30511450767517,0,75,75,75,75,1.59094989299774,0,70,70,70,18.5673389434814,0,0,0,16.982536315918,1,0,0,2,0,0,2,25.9409961700439,26.3999996185303,17,17,42,10,-3,24.9876194000244,0,0,0,2,24.4028949737549,26.6299991607666,26.7299995422363,0,0,6.61666393280029,0,60,60,60,8.60616970062256,0,60,60,0,0,100,0,80,24.6890125274658,0,23.7545623779297,415.997039794922,23.9162330627441,418.722259521484,0,0,0,0,0,0,0,2,0,2,23.9135875701904,24.8899993896484,25.0799999237061,20,25,10,-6,24.8366680145264,0,2,24.5975646972656,25.5499992370605,25.9799995422363,0,700,400,0,0.380709111690521,0,40,2.4688675403595,0,35,24.2731246948242,0,0,100,0,10.6690874099731,10,38,23.8814086914062,1,24,23,24.3747863769531,0,403.533264160156,0,25.0072784423828,418.407409667969,24.1656188964844,408.573883056641,18,23,0,0,0,18,24.3126449584961,0,398.160705566406,0,0,0,0,2,0,0,2,21.4445743560791,19.3500003814697,23,26,23,31,10,20.5599994659424,0,0,0.612911760807037,0,80,0,20.8210926055908,0,0,2,25.4315223693848,21.1599998474121,24,27.0799999237061,30,10,25.5712299346924,24.1499996185303,27.0399990081787,0,0,2.90069127082825,0,60,0,25.1778240203857,24.1026153564453,24.3117713928223,2,0,0,2,25.4842567443848,25.6999988555908,25.7099990844727,23,21,30,10,25.9099998474121,26.1099987030029,0,0,1.45898628234863,0,50,50,50,0,0,25.1328544616699,2,0,0,2,24.8266048431396,25.1199989318848,25.5299987792969,23,26,23,30,10,25.7799987792969,25.7799987792969,0,0,0.988975524902344,0,25,25,25,0,0,24.1383209228516,2,0,0,2,24.329626083374,25.0799999237061,25.519998550415,26,20,26,30,10,25.8699989318848,25.7899990081787,24.3994083404541,26,0,0,1.47501003742218,0,60,0,0,24.2657375335693,2,0,0,2,25.6239147186279,26.3699989318848,26,26.3799991607666,42,10,-4,25.5203723907471,0,0,0,2,25.6397724151611,26.7099990844727,26.4599990844727,0,0,3.75083899497986,0,125,5.56491613388062,0,100,25.8742790222168,0,0,0,25.005542755127,1,0,0,2,24.2169914245605,23.6399993896484,25,23.6199989318848,30,10,-5,23.4602699279785,0,0,0,2,22.950138092041,24.0799999237061,23.7999992370605,0,0,1.81165945529938,0,75,75,75,75,1.25110840797424,0,75,75,75,23.915979385376,0,0,0,23.4682865142822,1,2,0,0,2,23.1449642181396,22.769998550415,30,23.519998550415,30,10,-5,19.8982105255127,0,0,0,2,22.6556186676025,23.8699989318848,24.6399993896484,0,0,1.01843273639679,0,70,70,70,70,0.984125196933746,0,70,70,70,23.5349750518799,0,0,0,22.9852409362793,1,68.7262878417969,0,0,1,6.53536605834961,0,6.53536605834961,0,0,100,0,12.74
2026-08-23 05:00:00,2,0,0,2,17.643916130066,19.295000076294,26,18.1199998855591,30,10,-5,14.5793309211731,0,0,0,2,18.1515398025513,19.2649993896485,19.4749994277954,0,0,0.8136550784111,0,75,75,75,75,1.60402476787568,0,80,80,80,18.8593091964722,0,0,0,14.3931865692139,1,2,0,0,2,17.4633741378785,18.3100004196167,23,18.2200002670288,30,10,-3,14.6159243583679,0,0,0,2,17.6277875900269,19.6649990081787,19.4149990081788,0,0,2.50042200088501,0,75,75,75,75,1.59411358833313,0,70,70,70,18.3992643356324,0,0,0,16.8242750167847,1,0,0,2,0,0,2,25.93337059021,26.3849992752075,17,17,42,10,-3,24.9663066864014,0,0,0,2,24.3832397460938,26.6299991607666,26.7249994277954,0,0,6.61069059371948,0,60,60,60,8.60370349884033,0,60,60,0,0,100,0,80,24.6524362564087,0,23.7579021453858,416.648895263672,23.9110593795777,417.076202392578,0,0,0,0,0,0,0,2,0,2,23.9227561950684,24.914999961853,25.0749998092652,20,25,10,-6,24.841817855835,0,2,24.600625038147,25.5549993515015,25.9599990844727,0,700,400,0,0.382828950881958,0,40,2.33604443073273,0,35,24.2787017822266,0,0,100,0,10.6184287071228,10,38,23.8616609573365,1,24,23,24.4695014953614,0,402.06381225586,0,25.009747505188,418.15153503418,23.9712162017822,407.597381591797,18,23,0,0,0,18,24.1950788497925,0,398.641693115235,0,0,0,0,2,0,0,2,21.4240026473999,19.3400001525879,23,26,23,31,10,20.5499992370605,0,0,0.614683836698533,0,80,0,20.7427358627319,0,0,2,25.4284448623658,21.0849990844727,24,27.0949993133545,30,10,25.5651588439942,24.1599998474121,27.019998550415,0,0,2.89612078666687,0,60,0,25.1756982803345,24.0855512619019,24.3060779571534,2,0,0,2,25.5068101882935,25.6949987411499,25.7249994277954,23,21,30,10,25.9049997329712,26.1099987030029,0,0,1.46079969406128,0,50,50,50,0,0,25.1100797653199,2,0,0,2,24.8318538665772,25.1399993896484,25.5099992752075,23,26,23,30,10,25.7899990081787,25.7599992752075,0,0,0.984435617923737,0,25,25,25,0,0,24.1185350418091,2,0,0,2,24.3306150436402,25.085000038147,25.519998550415,26,20,26,30,10,25.8649988174439,25.7849988937378,24.3972835540772,26,0,0,1.47247385978699,0,60,0,0,24.256989479065,2,0,0,2,25.6152248382569,26.3699989318848,26,26.3749990463257,42,10,-4,25.5230197906494,0,0,0,2,25.635046005249,26.7099990844727,26.4499988555908,0,0,3.74552857875824,0,125,5.56201720237732,0,100,25.8709630966187,0,0,0,24.978816986084,1,0,0,2,24.2307567596436,23.6049995422364,25,23.5799999237061,30,10,-5,23.427285194397,0,0,0,2,22.910348892212,24.0549993515015,23.774998664856,0,0,2.29392266273499,0,75,75,75,75,1.25382971763611,0,75,75,75,23.9222078323364,0,0,0,23.4706048965454,1,2,0,0,2,23.0660839080811,22.7600002288818,30,23.4849996566773,30,10,-5,19.7962646484375,0,0,0,2,22.6055870056153,23.835000038147,24.585000038147,0,0,1.43430787324906,0,70,70,70,70,0.986495971679688,0,70,70,70,23.5117540359497,0,0,0,22.8917045593262,1,68.2007904052735,0,0,1,6.57917261123657,0,6.57917261123657,0,0,100,0,12.64
2026-08-23 05:15:00,2,0,0,2,17.4940204620361,19.1299991607666,26,18,30,10,-5,14.4133796691895,0,0,0,2,17.9751510620117,19.1299991607666,19.3400001525879,0,0,1.80999159812927,0,75,75,75,75,1.61878573894501,0,80,80,80,18.6881637573242,0,0,0,14.2249898910522,1,2,0,0,2,17.2866744995117,18.1999988555908,23,18.0799999237061,30,10,-3,14.472710609436,0,0,0,2,17.4762363433838,19.5299987792969,19.2799987792969,0,0,3.74795269966125,0,75,75,75,75,1.58925688266754,0,70,70,70,18.2182102203369,0,0,0,16.670560836792,1,0,0,2,0,0,2,25.9287624359131,26.3899993896484,17,17,42,10,-3,24.9590816497803,0,0,0,2,24.3760166168213,26.6299991607666,26.7099990844727,0,0,6.61987590789795,0,60,60,60,8.60865306854248,0,60,60,0,0,100,0,80,24.6279640197754,0,23.7566471099854,415.854431152344,23.9186687469482,416.792114257812,0,0,0,0,0,0,0,2,0,2,23.9279289245605,24.9300003051758,25.0799999237061,20,25,10,-6,24.8304176330566,0,2,24.6064510345459,25.5599994659424,25.9499988555908,0,700,400,0,0.382073789834976,0,40,2.27686548233032,0,35,24.2880668640137,0,0,100,0,10.6059350967407,10,38,23.8535842895508,1,24,23,24.3785743713379,0,403.5439453125,0,25.0142250061035,418.844451904297,24.0634670257568,406.953704833984,18,23,0,0,0,18,24.1842842102051,0,396.666931152344,0,0,0,0,2,0,0,2,21.4135971069336,19.3400001525879,23,26,23,31,10,20.5499992370605,0,0,0.616822063922882,0,80,0,20.6919059753418,0,0,2,25.4248447418213,21.0900001525879,24,27.0799999237061,30,10,25.5582752227783,24.1800003051758,27.0100002288818,0,0,2.89774608612061,0,60,0,25.1700038909912,24.0613784790039,24.271915435791,2,0,0,2,25.4948978424072,25.6999988555908,25.7099990844727,23,21,30,10,25.9300003051758,26.0999984741211,0,0,1.46141970157623,0,50,50,50,0,0,25.1082153320312,2,0,0,2,24.8341484069824,25.1399993896484,25.5299987792969,23,26,23,30,10,25.7899990081787,25.7799987792969,0,0,0.982698440551758,0,25,25,25,0,0,24.1048030853271,2,0,0,2,24.3372840881348,25.0900001525879,25.5100002288818,26,20,26,30,10,25.8599987030029,25.7899990081787,24.3919429779053,26,0,0,1.47612285614014,0,60,0,0,24.2506694793701,2,0,0,2,25.6079978942871,26.3699989318848,26,26.3699989318848,42,10,-4,25.5094604492188,0,0,0,2,25.6303482055664,26.6999988555908,26.439998626709,0,0,3.75098276138306,0,125,5.56543016433716,0,100,25.8667964935303,0,0,0,24.9556159973145,1,0,0,2,24.1989650726318,23.6000003814697,25,23.5399990081787,30,10,-5,23.4023208618164,0,0,0,2,22.8887805938721,24.0599994659424,23.7299995422363,0,0,2.77876567840576,0,75,75,75,75,1.25220799446106,0,75,75,75,23.9173812866211,0,0,0,23.4483261108398,1,2,0,0,2,23.0613117218018,22.7299995422363,30,23.4499988555908,30,10,-5,19.7154808044434,0,0,0,2,22.5448360443115,23.8099994659424,24.5299987792969,0,0,1.87068784236908,0,70,70,70,70,0.984403550624847,0,70,70,70,23.4698448181152,0,0,0,22.8837184906006,1,68.3950042724609,0,0,1,6.74755907058716,0,6.74755907058716,0,0,100,0,12.5425
2026-08-23 05:30:00,2,0,0,2,17.3599710464478,18.9749994277954,26,17.8149995803833,30,10,-5,14.3378577232361,0,0,0,2,17.8096809387208,18.9799995422364,19.210000038147,0,0,1.90420067310333,0,75,75,75,75,1.60350632667542,0,80,80,80,18.5115518569947,0,0,0,14.2328367233277,1,2,0,0,2,17.1275320053101,18.0550003051758,23,17.9399995803833,30,10,-3,14.265625,0,0,0,2,17.2930974960328,19.3949995040894,19.1449995040894,0,0,2.42887043952942,0,75,75,75,75,1.58941400051117,0,70,70,70,18.0583438873291,0,0,0,16.5306940078736,1,0,0,2,0,0,2,25.9254703521729,26.3799991607666,17,17,42,10,-3,24.9493780136109,0,0,0,2,24.3754682540894,26.6299991607666,26.689998626709,0,0,6.61151814460755,0,60,60,60,8.59451055526733,0,60,60,0,0,100,0,80,24.6112146377564,0,23.7628660202027,417.852340698242,23.9139289855957,419.633377075196,0,0,0,0,0,0,0,2,0,2,23.929690361023,24.9349994659424,25.085000038147,20,25,10,-6,24.8199853897095,0,2,24.6114253997803,25.5649995803833,25.9499988555909,0,700,400,0,0.384941950440407,0,40,2.47890043258667,0,35,24.2844114303589,0,0,100,0,10.7031202316285,10,38,23.8396167755127,1,24,23,24.312912940979,0,403.336654663086,0,25.0052518844605,417.96615600586,24.1247529983521,407.488006591797,18,23,0,0,0,18,24.2025747299195,0,401.339752197266,0,0,0,0,2,0,0,2,21.3963193893433,19.3299999237061,23,26,23,31,10,20.5399990081787,0,0,0.614823937416077,0,80,0,20.6502656936646,0,0,2,25.4215230941773,21.1599998474122,24,27.0699996948242,30,10,25.5572710037232,24.189998626709,27.0050001144409,0,0,2.89724957942963,0,60,0,25.1594438552857,24.0528459548951,24.2562618255616,2,0,0,2,25.4428100585938,25.6999988555908,25.7149991989136,23,21,30,10,25.9349994659424,26.0999984741211,0,0,1.45890080928803,0,50,50,50,0,0,25.1365013122559,2,0,0,2,24.8380498886108,25.1549997329712,25.5149993896484,23,26,23,30,10,25.7899990081787,25.7649993896484,0,0,0.980730563402176,0,25,25,25,0,0,24.0980844497681,2,0,0,2,24.3406171798706,25.1049995422363,25.5149993896484,26,20,26,30,10,25.8649988174439,25.7949991226196,24.3904361724854,26,0,0,1.47139340639115,0,60,0,0,24.2407674789429,2,0,0,2,25.6032581329346,26.3599987030029,26,26.359998703003,42,10,-4,25.5038032531739,0,0,0,2,25.6267433166504,26.6949987411499,26.4349994659424,0,0,3.74986410140992,0,125,5.87596201896668,0,100,25.8631343841553,0,0,0,24.9493675231934,1,0,0,2,24.1879444122315,23.6000003814697,25,23.519998550415,30,10,-5,23.3787183761597,0,0,0,2,22.8429803848267,24.0399990081787,23.6849994659424,0,0,2.61059617996216,0,75,75,75,75,1.25440567731858,0,75,75,75,23.91357421875,0,0,0,23.4134254455567,1,2,0,0,2,23.0330018997193,22.7099990844727,30,23.4149999618531,30,10,-5,19.6925001144409,0,0,0,2,22.4998264312744,23.774998664856,24.4849996566773,0,0,2.33427721261978,0,70,70,70,70,0.984701573848725,0,70,70,70,23.4346466064453,0,0,0,22.8996677398682,1,68.7139778137207,0,0,1,6.51453924179077,0,6.51453924179077,0,0,100,0,12.445
2026-08-23 05:45:00,2,0,0,2,17.2410736083984,18.8199996948242,26,17.6700000762939,30,10,-5,14.1871747970581,0,0,0,2,17.6527690887451,18.8500003814697,19.0699996948242,0,0,1.16310906410217,0,75,75,75,75,1.60210132598877,0,80,80,80,18.3702926635742,0,0,0,14.0191192626953,1,2,0,0,2,16.9700317382812,17.9300003051758,23,17.7999992370605,30,10,-3,13.9951295852661,0,0,0,2,17.130350112915,19.2700004577637,19.0399990081787,0,0,2.71840381622314,0,75,75,75,75,1.58737373352051,0,70,70,70,17.9092712402344,0,0,0,16.3796291351318,1,0,0,2,0,0,2,25.9208278656006,26.3699989318848,17,17,42,10,-3,24.9363250732422,0,0,0,2,24.3641910552979,26.6299991607666,26.689998626709,0,0,6.61163234710693,0,60,60,60,8.44259738922119,0,60,60,0,0,100,0,80,24.5859813690186,0,23.7423229217529,417.837524414062,23.9168548583984,418.753631591797,0,0,0,0,0,0,0,2,0,2,23.935791015625,24.939998626709,25.0799999237061,20,25,10,-6,24.8118114471436,0,2,24.614086151123,25.5799999237061,25.9099998474121,0,700,400,0,0.385289132595062,0,40,2.48106837272644,0,35,24.2922267913818,0,0,100,0,10.6649742126465,10,38,23.8294563293457,1,24,23,24.4724082946777,0,403.317138671875,0,25.0158519744873,418.182525634766,24.0669078826904,406.977172851562,18,23,0,0,0,18,24.1787090301514,0,400.022094726562,0,0,0,0,2,0,0,2,21.3812999725342,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.614263832569122,0,80,0,20.5809307098389,0,0,2,25.4198265075684,21.2099990844727,24,27.0699996948242,30,10,25.5514087677002,24.1999988555908,27,0,0,2.89960670471191,0,60,0,25.1537246704102,24.0443153381348,24.2505664825439,2,0,0,2,25.4533557891846,25.6999988555908,25.7099990844727,23,21,30,10,25.9300003051758,26.0999984741211,0,0,1.4609911441803,0,50,50,50,0,0,25.1197776794434,2,0,0,2,24.8391723632812,25.1700000762939,25.5299987792969,23,26,23,30,10,25.7799987792969,25.769998550415,0,0,0.985003352165222,0,25,25,25,0,0,24.0975036621094,2,0,0,2,24.3465957641602,25.1099987030029,25.5100002288818,26,20,26,30,10,25.8699989318848,25.7899990081787,24.3884048461914,26,0,0,1.47547948360443,0,60,0,0,24.2352409362793,2,0,0,2,25.5983257293701,26.3499984741211,26,26.3699989318848,42,10,-4,25.4930324554443,0,0,0,2,25.6235065460205,26.6999988555908,26.439998626709,0,0,3.74597358703613,0,125,5.56098222732544,0,100,25.8590564727783,0,0,0,24.9180450439453,1,0,0,2,24.158016204834,23.5799999237061,25,23.5,30,10,-5,23.3460483551025,0,0,0,2,22.8241901397705,24.019998550415,23.6499996185303,0,0,2.78273701667786,0,75,75,75,75,1.25314331054688,0,75,75,75,23.9037685394287,0,0,0,23.3908710479736,1,2,0,0,2,22.9571533203125,22.6800003051758,30,23.3999996185303,30,10,-5,19.5213451385498,0,0,0,2,22.4482135772705,23.75,24.4499988555908,0,0,1.86305272579193,0,70,70,70,70,0.985587418079376,0,70,70,70,23.4147281646729,0,0,0,22.7673778533936,1,68.3676147460938,0,0,1,6.10764026641846,0,6.10764026641846,0,0,100,0,12.3475
2026-08-23 06:00:00,2,0,0,2,17.107647895813,18.6400003433228,26,17.5149993896485,30,10,-5,14.0568337440491,0,0,0,2,17.4955825805664,18.6999998092652,18.9299993515015,0,0,1.12516444921494,0,75,75,75,75,1.60262048244477,0,80,80,80,18.181715965271,0,0,0,13.9494767189026,1,2,0,0,2,16.7831754684449,17.7799997329712,23,17.6549987792969,30,10,-3,13.8886623382569,0,0,0,2,16.9864692687988,19.1449995040894,18.880000114441,0,0,3.95993685722351,0,75,75,75,75,1.58521914482117,0,70,70,70,17.7340612411499,0,0,0,16.2400255203247,1,0,0,2,0,0,2,25.9175472259522,26.3699989318848,17,17,42,10,-3,24.9309234619141,0,0,0,2,24.3616800308228,26.6299991607666,26.6750001907349,0,0,6.61230969429017,0,60,60,60,8.60946846008301,0,60,60,0,0,100,0,80,24.5676593780518,0,23.7536573410034,416.827590942383,23.9170866012573,417.743316650391,0,0,0,0,0,0,0,2,0,2,23.9313859939576,24.9549989700318,25.0749998092652,20,25,10,-6,24.7940492630005,0,2,24.6123857498169,25.5749998092652,25.8799991607666,0,700,400,0,0.384112790226937,0,40,2.2512675523758,0,35,24.2953996658325,0,0,100,0,10.7459287643433,10,38,23.7954082489014,1,24,23,24.2614374160767,0,403.146423339844,0,25.0083045959473,419.042282104492,24.0709314346314,408.802124023438,18,23,0,0,0,18,24.1891851425171,0,400.977905273438,0,0,0,0,2,0,0,2,21.3582925796509,19.3099994659424,23,26,23,31,10,20.5249996185303,0,0,0.613350600004196,0,80,0,20.516655921936,0,0,2,25.4146947860718,21.1499996185303,24,27.0499992370606,30,10,25.5449934005738,24.1949987411499,26.9899997711182,0,0,2.89903378486633,0,60,0,25.1381826400757,24.0258359909058,24.2157049179077,2,0,0,2,25.4214811325074,25.6949987411499,25.7049989700318,23,21,30,10,25.9250001907349,26.0999984741211,0,0,1.46308207511902,0,50,50,50,0,0,25.1292724609375,2,0,0,2,24.8404979705811,25.1750001907349,25.5100002288818,23,26,23,30,10,25.7949991226196,25.7599992752075,0,0,0.982872635126113,0,25,25,25,0,0,24.0744228363038,2,0,0,2,24.3459129333497,25.1199989318848,25.519998550415,26,20,26,30,10,25.8649988174439,25.7999992370605,24.3827676773072,26,0,0,1.47225373983383,0,60,0,0,24.2187156677246,2,0,0,2,25.5907831192017,26.354998588562,26,26.354998588562,42,10,-4,25.4790735244751,0,0,0,2,25.6184234619141,26.689998626709,26.4300003051758,0,0,3.75044989585877,0,125,6.19615173339844,0,100,25.855429649353,0,0,0,24.9004449844361,1,0,0,2,24.194450378418,23.5499992370606,25,23.4599990844727,30,10,-5,23.3206310272217,0,0,0,2,22.7721338272095,23.9749994277955,23.6199998855591,0,0,2.86397182941437,0,75,75,75,75,1.25381058454514,0,75,75,75,23.8954954147339,0,0,0,23.3744354248047,1,2,0,0,2,22.9765892028809,22.6449995040894,30,23.3499994277954,30,10,-5,19.5507621765137,0,0,0,2,22.3788824081421,23.6949996948243,24.3949995040894,0,0,2.18875122070313,0,70,70,70,70,0.985658288002014,0,70,70,70,23.3665046691895,0,0,0,22.7863807678223,1,67.7653388977051,0,0,1,6.68421268463135,0,6.68421268463135,0,0,100,0,12.25
