2026-08-23 06:15:00,2,0,0,2,16.9934539794922,18.4899997711182,26,17.3500003814697,30,10,-5,13.9335231781006,0,0,0,2,17.3683490753174,18.5499992370605,18.7700004577637,0,0,1.99442517757416,0,75,75,75,75,1.60343897342682,0,80,80,80,18.0128211975098,0,0,0,13.8511562347412,1,2,0,0,2,16.6228446960449,17.6399993896484,23,17.5,30,10,-3,13.824559211731,0,0,0,2,16.8313655853271,19,18.7399997711182,0,0,3.70354008674622,0,75,75,75,75,1.58486747741699,0,70,70,70,17.5786533355713,0,0,0,16.0996246337891,1,0,0,2,0,0,2,25.9130592346191,26.3499984741211,17,17,42,10,-3,24.9216804504395,0,0,0,2,24.3522300720215,26.6299991607666,26.6800003051758,0,0,6.61126518249512,0,60,60,60,8.00800037384033,0,60,60,0,0,100,0,80,24.5451431274414,0,23.7472553253174,417.977630615234,23.9161415100098,420.730865478516,0,0,0,0,0,0,0,2,0,2,23.9360122680664,24.9599990844727,25.0799999237061,20,25,10,-6,24.7880096435547,0,2,24.6094551086426,25.5699996948242,25.8599987030029,0,700,400,0,0.38388380408287,0,40,1.8607006072998,0,35,24.2875595092773,0,0,100,0,10.775465965271,10,38,23.7773246765137,1,24,23,24.3700695037842,0,403.436309814453,0,24.9980354309082,418.018157958984,23.8696537017822,411.587524414062,18,23,0,0,0,18,24.1854133605957,0,400.169982910156,0,0,0,0,2,0,0,2,21.3396911621094,19.2999992370605,23,26,23,31,10,20.5,0,0,0.612227380275726,0,80,0,20.4566955566406,0,0,2,25.4097118377686,21.2999992370605,24,27.0499992370605,30,10,25.5406341552734,24.2099990844727,26.9899997711182,0,0,2.90135073661804,0,60,0,25.1293048858643,24.0016670227051,24.2050342559814,2,0,0,2,25.4124069213867,25.6800003051758,25.6999988555908,23,21,30,10,25.9300003051758,26.0999984741211,0,0,1.46116673946381,0,50,50,50,0,0,25.1281929016113,2,0,0,2,24.8414268493652,25.189998626709,25.5100002288818,23,26,23,30,10,25.7899990081787,25.7799987792969,0,0,0.98412412405014,0,25,25,25,0,0,24.0709323883057,2,0,0,2,24.3495559692383,25.1299991607666,25.5100002288818,26,20,26,30,10,25.8599987030029,25.7999992370605,24.3802852630615,26,0,0,1.47066426277161,0,60,0,0,24.214376449585,2,0,0,2,25.5830993652344,26.3499984741211,26,26.3400001525879,42,10,-4,25.4863414764404,0,0,0,2,25.6140975952148,26.689998626709,26.439998626709,0,0,3.75241804122925,0,125,6.11772346496582,0,100,25.8509960174561,0,0,0,24.8968639373779,1,0,0,2,24.2120418548584,23.5399990081787,25,23.4300003051758,30,10,-5,23.2844734191895,0,0,0,2,22.7254371643066,23.9599990844727,23.5599994659424,0,0,2.78019404411316,0,75,75,75,75,1.25090837478638,0,75,75,75,23.8899707794189,0,0,0,23.3567180633545,1,2,0,0,2,22.9131259918213,22.6099987030029,30,23.3199996948242,30,10,-5,19.4354019165039,0,0,0,2,22.3261985778809,23.6800003051758,24.3400001525879,0,0,2.85825610160828,0,70,70,70,70,0.987526059150696,0,70,70,70,23.3385467529297,0,0,0,22.7134437561035,1,68.8473052978516,0,0,1,6.42038106918335,0,6.42038106918335,0,0,100,0,12.3025
2026-08-23 06:30:00,2,0,0,2,16.8844318389893,18.3299999237061,26,17.1849994659424,30,10,-5,13.8240566253662,0,0,0,2,17.2095355987549,18.4099988937378,18.6450004577637,0,0,1.4905955195427,0,75,75,75,75,1.6016897559166,0,80,80,80,17.8550357818604,0,0,0,13.7177720069885,1,2,0,0,2,16.4663362503052,17.5199995040894,23,17.375,30,10,-3,13.7253661155701,0,0,0,2,16.6854152679444,18.8800001144409,18.6049995422364,0,0,2.77174150943756,0,75,75,75,75,1.58390712738038,0,70,70,70,17.4335317611695,0,0,0,15.9618511199952,1,0,0,2,0,0,2,25.9078454971314,26.3599987030029,17,17,42,10,-3,24.9127349853516,0,0,0,2,24.3470230102539,26.6199989318848,26.670000076294,0,0,6.61462259292603,0,60,60,60,8.60766124725341,0,60,60,0,0,100,0,80,24.5291204452515,0,23.7015905380249,417.898391723633,23.9179086685181,419.863861083985,0,0,0,0,0,0,0,2,0,2,23.9391527175903,24.9749994277954,25.085000038147,20,25,10,-6,24.7767667770386,0,2,24.6078042984009,25.5799999237061,25.835000038147,0,700,400,0,0.386996269226075,0,40,2.48024046421051,0,35,24.2922468185425,0,0,100,0,10.8623905181885,10,38,23.7473058700562,1,24,23,24.2663564682007,0,405.058547973633,0,25.114426612854,419.324188232422,23.863995552063,411.975982666016,18,23,0,0,0,18,24.192479133606,0,400.634704589844,0,0,0,0,2,0,0,2,21.3254880905152,19.2899990081787,23,26,23,31,10,20.5,0,0,0.614262044429779,0,80,0,20.3673038482666,0,0,2,25.4039115905762,21.3199996948242,24,27.0349988937378,30,10,25.5305080413818,24.2199993133545,26.9749994277954,0,0,2.89860701560974,0,60,0,25.1153888702393,23.9860305786133,24.1915178298951,2,0,0,2,25.400562286377,25.6999988555909,25.6949987411499,23,21,30,10,25.939998626709,26.0949993133545,0,0,1.46120768785477,0,50,50,50,0,0,25.1158657073975,2,0,0,2,24.8408145904541,25.1999988555908,25.519998550415,23,26,23,30,10,25.7899990081787,25.774998664856,0,0,0.984911620616913,0,25,25,25,0,0,24.0514259338379,2,0,0,2,24.3486137390137,25.1399993896484,25.5149993896484,26,20,26,30,10,25.854998588562,25.7949991226196,24.376446723938,26,0,0,1.4722381234169,0,60,0,0,24.2012424468994,2,0,0,2,25.5758924484253,26.3400001525879,26,26.3449993133545,42,10,-4,25.4788007736206,0,0,0,2,25.6092319488526,26.6750001907349,26.4250001907349,0,0,3.74637401103973,0,125,5.88253021240235,0,100,25.8463363647461,0,0,0,24.8797397613526,1,0,0,2,24.1969470977784,23.5099992752076,25,23.3799991607666,30,10,-5,23.2497682571411,0,0,0,2,22.6752672195435,23.9249992370606,23.5199995040894,0,0,3.27392220497131,0,75,75,75,75,1.25120878219605,0,75,75,75,23.882342338562,0,0,0,23.3263731002808,1,2,0,0,2,22.8707284927369,22.5699996948242,30,23.2749996185303,30,10,-5,19.3599510192871,0,0,0,2,22.2568826675416,23.6599998474121,24.2949991226197,0,0,1.80827170610428,0,70,70,70,70,0.984439104795456,0,70,70,70,23.2958574295044,0,0,0,22.6741085052491,1,67.4876670837403,0,0,1,6.60513734817505,0,6.60513734817505,0,0,100,0,12.355
2026-08-23 06:45:00,2,0,0,2,16.7806053161621,18.1800003051758,26,17.0699996948242,30,10,-5,13.7355718612671,0,0,0,2,17.0528316497803,18.2600002288818,18.5100002288818,0,0,2.62612533569336,0,75,75,75,75,1.6043004989624,0,80,80,80,17.6897563934326,0,0,0,13.6664962768555,1,2,0,0,2,16.322546005249,17.4099998474121,23,17.2299995422363,30,10,-3,13.6508502960205,0,0,0,2,16.5503807067871,18.7700004577637,18.4899997711182,0,0,2.26090526580811,0,75,75,75,75,1.58861148357391,0,70,70,70,17.2926120758057,0,0,0,15.8204383850098,1,0,0,2,0,0,2,25.902099609375,26.3599987030029,17,17,42,10,-3,24.9022464752197,0,0,0,2,24.3365173339844,26.6299991607666,26.6499996185303,0,0,6.6211519241333,0,60,60,60,8.61375331878662,0,60,60,0,0,100,0,80,24.5031833648682,0,23.7599411010742,417.994201660156,23.9139938354492,418.590118408203,0,0,0,0,0,0,0,2,0,2,23.9416275024414,24.9799995422363,25.0799999237061,20,25,10,-6,24.7598533630371,0,2,24.6048240661621,25.5799999237061,25.7999992370605,0,700,400,0,0.386566996574402,0,40,2.14961290359497,0,35,24.2935409545898,0,0,100,0,10.9225950241089,10,38,23.7134685516357,1,24,23,24.4626445770264,0,407.292205810547,0,25.1092700958252,419.678894042969,23.8619403839111,411.177825927734,18,23,0,0,0,18,24.0890407562256,0,401.393463134766,0,0,0,0,2,0,0,2,21.3084354400635,19.2899990081787,23,26,23,31,10,20.4899997711182,0,0,0.613005220890045,0,80,0,20.2980823516846,0,0,2,25.4007263183594,21.2899990081787,24,27.019998550415,30,10,25.5244693756104,24.2199993133545,26.9599990844727,0,0,2.8983907699585,0,60,0,25.1072750091553,23.96044921875,24.1822662353516,2,0,0,2,25.3974056243896,25.689998626709,25.689998626709,23,21,30,10,25.939998626709,26.0999984741211,0,0,1.45896565914154,0,50,50,50,0,0,25.1095790863037,2,0,0,2,24.8416309356689,25.1999988555908,25.4799995422363,23,26,23,30,10,25.7899990081787,25.75,0,0,0.983474850654602,0,25,25,25,0,0,24.0324096679688,2,0,0,2,24.3502311706543,25.1399993896484,25.519998550415,26,20,26,30,10,25.8599987030029,25.7999992370605,24.3749866485596,26,0,0,1.47069644927979,0,60,0,0,24.1907768249512,2,0,0,2,25.5677032470703,26.3400001525879,26,26.3299999237061,42,10,-4,25.4723434448242,0,0,0,2,25.6051445007324,26.6599998474121,26.4300003051758,0,0,3.75410127639771,0,125,5.59996461868286,0,100,25.8425788879395,0,0,0,24.8707828521729,1,0,0,2,24.1915416717529,23.4799995422363,25,23.3599987030029,30,10,-5,23.2251968383789,0,0,0,2,22.6355457305908,23.8999996185303,23.5,0,0,2.75735282897949,0,75,75,75,75,1.25253975391388,0,75,75,75,23.8748836517334,0,0,0,23.304759979248,1,2,0,0,2,22.816837310791,22.5299987792969,30,23.2399997711182,30,10,-5,19.2985973358154,0,0,0,2,22.2017974853516,23.5900001525879,24.2399997711182,0,0,2.2915997505188,0,70,70,70,70,0.984879434108734,0,70,70,70,23.2632274627686,0,0,0,22.5921325683594,1,68.1541595458984,0,0,1,6.51517724990845,0,6.51517724990845,0,0,100,0,12.4075
2026-08-23 07:00:00,2,0,0,2,16.6942501068116,18.0349998474122,26,16.9249992370606,30,10,-5,13.6895384788514,0,0,0,2,16.9104623794556,18.1199998855591,18.3699998855591,0,0,1.5932434797287,0,75,75,75,75,1.60698860883713,0,80,80,80,17.5330181121826,0,0,0,13.6686010360718,1,2,0,0,2,16.1817493438721,17.2749996185303,23,17.1099996566773,30,10,-3,13.5805268287659,0,0,0,2,16.4110279083252,18.6450004577637,18.3399991989136,0,0,3.4670182466507,0,75,75,75,75,1.58715528249741,0,70,70,70,17.1397914886475,0,0,0,15.6925449371338,1,0,0,2,0,0,2,25.9007472991944,26.3599987030029,17,17,42,10,-3,24.8947200775147,0,0,0,2,24.3345203399658,26.6299991607666,26.6499996185303,0,0,6.61150193214417,0,60,60,60,8.59369325637817,0,60,60,0,0,100,0,80,24.4745616912842,0,23.7505035400391,418.474319458008,23.9134531021118,421.774063110351,0,0,0,0,0,0,0,2,0,2,23.9399852752686,24.9849996566773,25.0900001525879,20,25,10,-6,24.751298904419,0,2,24.6035938262939,25.5799999237061,25.7849988937378,0,700,400,0,0.385434195399285,0,40,1.97744756937027,0,35,24.2950305938721,0,0,100,0,10.9407229423523,10,38,23.684045791626,1,24,23,24.3175287246704,0,407.262664794922,0,25.1168432235718,420.089080810547,23.9718036651612,411.471313476563,18,23,0,0,0,18,24.1918649673462,0,401.500228881836,0,0,0,0,2,0,0,2,21.2932968139649,19.2799997329712,23,26,23,31,10,20.4699993133545,0,0,0.613410115242005,0,80,0,20.230580329895,0,0,2,25.3990821838379,21.3649997711182,24,27.0149993896484,30,10,25.518277168274,24.2249994277954,26.9599990844727,0,0,2.90115642547608,0,60,0,25.1000661849976,23.9497880935669,24.1587982177735,2,0,0,2,25.3955869674683,25.6949987411499,25.6750001907349,23,21,30,10,25.9250001907349,26.0900001525879,0,0,1.46237397193909,0,50,50,50,0,0,25.1002931594849,2,0,0,2,24.8434610366822,25.2049989700318,25.5149993896484,23,26,23,30,10,25.7899990081787,25.7799987792969,0,0,0.987832635641098,0,25,25,25,0,0,24.0251007080078,2,0,0,2,24.3501262664795,25.1549997329712,25.5149993896484,26,20,26,30,10,25.8599987030029,25.8099994659424,24.3723020553589,26,0,0,1.47374492883682,0,60,0,0,24.1791858673096,2,0,0,2,25.5639839172364,26.3400001525879,26,26.3449993133545,42,10,-4,25.476227760315,0,0,0,2,25.6023778915406,26.6700000762939,26.414999961853,0,0,3.74611270427704,0,125,6.1955270767212,0,100,25.839075088501,0,0,0,24.8621549606323,1,0,0,2,24.1921129226685,23.4599990844727,25,23.3299999237061,30,10,-5,23.1931104660034,0,0,0,2,22.590633392334,23.8899993896484,23.4399995803833,0,0,2.77976036071778,0,75,75,75,75,1.25155627727509,0,75,75,75,23.8683042526245,0,0,0,23.2873106002808,1,2,0,0,2,22.8257293701172,22.4949998855591,30,23.2049999237061,30,10,-5,19.2531633377075,0,0,0,2,22.154580116272,23.5699996948243,24.1899995803833,0,0,2.53851675987244,0,70,70,70,70,0.984179764986038,0,70,70,70,23.2116289138794,0,0,0,22.5939207077027,1,68.6547622680664,0,0,1,6.55556511878967,0,6.55556511878967,0,0,100,0,12.46
2026-08-23 07:15:00,2,1,1,2,22.5706024169922,17.8899993896484,26,19.6000003814697,30,10,-5,16.9780521392822,1,1,0,2,24.3792629241943,18,18.4400005340576,0,1,197.958877563477,42.5177574157715,200,200,200,200,230.743225097656,46.1678047180176,230,230,230,23.1632537841797,100,19.0415344238281,1,14.305027961731,1,2,1,1,2,20.8658027648926,17.1499996185303,23,17.3400001525879,30,10,-3,15.6547040939331,1,1,0,2,22.6231994628906,18.5200004577637,17.75,0,1,197.841690063477,41.7279243469238,200,200,200,200,190.512161254883,38.402229309082,190,190,190,21.4245052337646,100,100,1,14.2059917449951,1,0,0,2,0,0,2,25.9118576049805,26.3599987030029,17,17,42,10,-3,24.8471031188965,0,0,0,2,24.3040027618408,26.6399993896484,26.6499996185303,0,1,6.60095548629761,0,220,220,220,7.37437105178833,0,190,190,0,0,100,0,80,24.4210910797119,0,23.7570419311523,417.70751953125,23.9177932739258,420.815185546875,0,0,0,0,0,0,0,2,0,2,23.9364547729492,24.9899997711182,25.0799999237061,20,25,10,-6,24.747241973877,0,2,24.6032257080078,25.5799999237061,25.769998550415,0,700,400,1,0.381711661815643,0,250,1.45846712589264,0,450,24.2970657348633,0,0,100,0,10.9043998718262,10,38,23.6513423919678,1,24,23,22.3652019500732,0,407.672821044922,0,25.1684665679932,422.489868164062,24.0637912750244,406.950378417969,18,23,0,0,0,18,24.3835353851318,0,401.613586425781,0,0,0,0,2,0,0,2,21.2742080688477,19.2600002288818,23,26,23,31,10,20.4599990844727,0,1,0.61461353302002,0,250,0,20.1892356872559,0,0,2,25.3978137969971,21.3599987030029,24,27.0100002288818,30,10,25.5134868621826,24.2399997711182,26.9499988555908,0,1,2.9019021987915,0,170,0,25.1075954437256,23.9320259094238,24.1054592132568,2,0,0,2,25.428991317749,25.689998626709,25.6800003051758,23,21,30,10,25.939998626709,26.0900001525879,0,1,1.46215164661407,0,150,260,150,0,0,25.0720882415771,2,0,0,2,24.8405075073242,25.2199993133545,25.5,23,26,23,30,10,25.7899990081787,25.769998550415,0,1,0.984048843383789,0,200,200,50,0,0,23.9989185333252,2,0,0,2,24.3502807617188,25.1700000762939,25.5100002288818,26,20,26,30,10,25.8599987030029,25.7999992370605,24.3708515167236,26,0,1,1.47017538547516,0,180,0,0,24.162525177002,2,0,0,2,25.6294212341309,26.3199996948242,26,26.3299999237061,42,10,-4,25.4607563018799,0,0,0,2,25.5990314483643,26.6599998474121,26.4200000762939,0,1,3.74269366264343,0,330,4.94400596618652,0,260,25.8345985412598,0,0,0,24.8231925964355,1,0,0,2,24.1748275756836,23.4499988555908,25,23.2899990081787,30,10,-5,23.1695556640625,0,0,0,2,22.6297588348389,23.8799991607666,23.439998626709,0,1,3.83788299560547,0,200,200,200,200,1.25359809398651,0,240,240,240,23.8569450378418,0,0,0,23.3034172058105,1,2,1,1,2,21.0989398956299,22.439998626709,30,23.1499996185303,30,10,-5,17.9986057281494,1,1,0,2,23.2721042633057,23.5299987792969,24.1299991607666,0,1,250.732818603516,53.3690605163574,250,250,250,250,188.760177612305,100,240,240,240,20.3442459106445,2.09497356414795,0,1,14.978515625,1,67.9890594482422,0,0,1,6.60880136489868,0,6.60880136489868,0,0,100,0,12.5125
2026-08-23 07:30:00,2,1,1,2,22.4083604812622,17.8199996948243,26,19.1850004196167,30,10,-5,18.3719682693482,1,1,0,2,24.5270719528198,17.875,18.2799997329712,0,1,198.846153259277,42.7383766174317,200,200,200,200,229.815643310547,46.2003269195557,230,230,230,23.1502084732056,28.273817062378,0,1,14.5298047065735,1,2,1,1,2,21.58118724823,17.0699996948242,23,17.0199995040894,30,10,-3,15.6739420890808,1,1,0,2,22.9325504302979,18.4349994659424,17.9449996948242,0,1,201.1498336792,41.5481758117676,200,200,200,200,190.462127685547,38.0880947113037,190,190,190,21.805871963501,100,100,1,14.3029818534851,1,0,0,2,0,0,2,25.9134111404419,26.3649988174439,17,17,42,10,-3,24.8175668716431,0,0,0,2,24.2825555801392,26.6349992752075,26.6349992752075,0,1,6.6027250289917,0,220,220,220,7.36788845062256,0,190,190,0,0,100,0,80,24.3644247055054,0,23.7499971389771,419.009765625,23.9198999404907,419.781356811523,0,0,0,0,0,0,0,2,0,2,23.9449615478516,25,25.1000003814697,20,25,10,-6,24.7507038116455,0,2,24.6023330688477,25.5900001525879,25.7899990081787,0,700,400,1,0.381535276770592,0,250,1.4625797867775,0,450,24.2902078628541,0,0,100,0,10.8737297058106,10,38,23.6565494537354,1,24,23,22.4734477996826,0,405.426956176758,0,25.1390380859375,423.204406738282,24.0242786407471,407.598495483399,18,23,0,0,0,18,24.446307182312,0,401.203750610352,0,0,0,0,2,0,0,2,21.2355833053589,19.2299995422364,23,26,23,31,10,20.439998626709,0,1,0.613636553287506,0,250,0,20.1578416824341,0,0,2,25.3913516998291,21.4399995803833,24,27.0149993896484,30,10,25.5018262863159,24.25,26.9449987411499,0,1,2.8982082605362,0,170,0,25.1010961532593,23.9178161621094,24.0819940567017,2,0,0,2,25.4167127609253,25.689998626709,25.664999961853,23,21,30,10,25.9349994659424,26.0900001525879,0,1,1.46187484264374,0,150,260,150,0,0,25.0754680633545,2,0,0,2,24.8415184020996,25.2249994277954,25.5050001144409,23,26,23,30,10,25.7849988937378,25.774998664856,0,1,0.984721779823303,0,200,200,50,0,0,23.9898490905762,2,0,0,2,24.3535356521607,25.1750001907349,25.519998550415,26,20,26,30,10,25.8599987030029,25.8099994659424,24.3673639297486,26,0,1,1.47435420751572,0,180,0,0,24.1523723602295,2,0,0,2,25.6700515747071,26.335000038147,26,26.3149995803833,42,10,-4,25.4246397018433,0,0,0,2,25.5927209854126,26.6549997329712,26.4049997329712,0,1,3.74360716342926,0,330,4.94662809371949,0,260,25.8302812576294,0,0,0,24.7928504943848,1,0,0,2,24.2094688415527,23.4349994659424,25,23.2549991607666,30,10,-5,23.1438846588135,0,0,0,2,22.5917263031006,23.8399991989136,23.3899993896485,0,1,3.83267712593079,0,200,200,200,200,1.25270545482636,0,240,240,240,23.8500757217407,0,0,0,23.3050174713135,1,2,1,1,2,21.2588634490967,22.4249992370606,30,23.1249990463257,30,10,-5,15.4771685600281,1,1,0,2,23.1618728637695,23.4849996566773,24.0599994659424,0,1,248.879936218262,53.8927955627442,250,250,250,250,186.224403381348,100,240,240,240,20.290771484375,29.1414813995361,0,1,14.7568154335022,1,68.5264015197754,0,0,1,6.5129873752594,0,6.5129873752594,0,0,100,0,12.565
2026-08-23 07:45:00,2,1,1,2,21.1948013305664,17.8699989318848,26,19.0399990081787,30,10,-5,20.6254692077637,1,1,0,2,24.5716152191162,17.75,18.1900005340576,0,1,199.585479736328,42.720817565918,200,200,200,200,230.278182983398,46.2726745605469,230,230,230,22.3572559356689,4.17350578308105,0,1,14.9344167709351,1,2,1,1,2,21.8153762817383,17.0299987792969,23,16.9099998474121,30,10,-3,15.7464790344238,1,1,0,2,23.0485076904297,18.3400001525879,17.9200000762939,0,1,200.565277099609,41.7105979919434,200,200,200,200,189.195648193359,38.5581436157227,190,190,190,21.9433498382568,100,100,1,14.3077955245972,1,0,0,2,0,0,2,25.9102077484131,26.3499984741211,17,17,42,10,-3,24.7930164337158,0,0,0,2,24.2587718963623,26.6299991607666,26.6299991607666,0,1,6.61464786529541,0,220,220,220,7.38500308990479,0,190,190,0,0,100,0,80,24.3188247680664,0,23.7555847167969,419.86279296875,23.9143123626709,420.711029052734,0,0,0,0,0,0,0,2,0,2,23.9678058624268,25.0100002288818,25.0900001525879,20,25,10,-6,24.7499923706055,0,2,24.6038055419922,25.5999984741211,25.7999992370605,0,700,400,1,0.389241993427277,0,250,1.45316815376282,0,450,24.291145324707,0,0,100,0,10.8543386459351,10,38,23.6327018737793,1,24,23,22.4657287597656,0,405.487915039062,0,25.1126766204834,421.948699951172,24.0652980804443,407.55615234375,18,23,0,0,0,18,24.516975402832,0,401.650665283203,0,0,0,0,2,0,0,2,21.1975574493408,19.1999988555908,23,26,23,31,10,20.4300003051758,0,1,0.611215651035309,0,250,0,20.0894184112549,0,0,2,25.3855628967285,21.4300003051758,24,27,30,10,25.4918746948242,24.2600002288818,26.939998626709,0,1,2.89496874809265,0,170,0,25.0950050354004,23.9021835327148,24.0670623779297,2,0,0,2,25.3999366760254,25.689998626709,25.6599998474121,23,21,30,10,25.9499988555908,26.0900001525879,0,1,1.46260678768158,0,150,260,150,0,0,25.077693939209,2,0,0,2,24.8446178436279,25.2399997711182,25.5100002288818,23,26,23,30,10,25.7899990081787,25.769998550415,0,1,0.9841188788414,0,200,200,50,0,0,23.9844875335693,2,0,0,2,24.3554286956787,25.1800003051758,25.519998550415,26,20,26,30,10,25.8599987030029,25.8199996948242,24.3653812408447,26,0,1,1.47147381305695,0,180,0,0,24.1427440643311,2,0,0,2,25.6846160888672,26.3299999237061,26,26.3099994659424,42,10,-4,25.4192008972168,0,0,0,2,25.588529586792,26.6399993896484,26.3999996185303,0,1,3.7500364780426,0,330,4.94977617263794,0,260,25.825553894043,0,0,0,24.7570037841797,1,0,0,2,24.1530265808105,23.3999996185303,25,23.2399997711182,30,10,-5,23.1119594573975,0,0,0,2,22.5972270965576,23.7899990081787,23.3599987030029,0,1,2.77994799613953,0,200,200,200,200,1.25323331356049,0,240,240,240,23.8399639129639,0,0,0,23.2913360595703,1,2,1,1,2,21.2333984375,22.3699989318848,30,23.0699996948242,30,10,-5,15.357382774353,1,1,0,2,23.1350383758545,23.4300003051758,23.9799995422363,0,1,250.427673339844,53.8219146728516,250,250,250,250,187.189636230469,100,240,240,240,20.2918682098389,35.8424949645996,0,1,14.9450550079346,1,68.9635314941406,0,0,1,6.44808864593506,0,6.44808864593506,0,0,100,0,12.6175
2026-08-23 08:00:00,2,1,1,2,20.9974031448364,18.0549993515015,26,18.960000038147,30,10,-5,21.0479106903076,1,1,0,2,24.5726203918457,17.6549997329712,18.1449995040894,0,1,199.264915466309,42.7486362457276,200,200,200,200,229.99594116211,46.3013420104981,230,230,230,22.1915445327759,3.85793328285217,0,1,15.1917371749878,1,2,1,1,2,21.9666585922242,17.0150003433228,23,17.1499996185303,30,10,-3,15.9167580604553,1,1,0,2,23.1397352218628,18.2999992370606,17.2299995422363,0,1,199.685729980469,41.6980571746826,200,200,200,200,190.415100097656,38.462739944458,190,190,190,22.0582103729248,100,95.2268524169922,1,14.517119884491,1,0,0,2,0,0,2,25.9049463272095,26.3499994277954,17,17,42,10,-3,24.7768077850342,0,0,0,2,24.2425966262818,26.6299991607666,26.6249990463257,0,1,6.60642147064209,0,220,220,220,7.37745881080628,0,190,190,0,0,100,0,80,24.280032157898,0,23.7522115707398,420.085678100586,23.9195728302002,421.820617675782,0,0,0,0,0,0,0,2,0,2,23.9850263595581,25.0149993896484,25.1049995422363,20,25,10,-6,24.746190071106,0,2,24.6053323745728,25.5999984741211,25.8049993515015,0,700,400,1,0.380531698465348,0,250,1.45092624425888,0,450,24.2924547195435,0,0,100,0,10.9057602882386,10,38,23.6358442306519,1,24,23,22.5189733505249,0,404.380401611329,0,25.1026010513306,421.973007202149,23.9662284851075,408.080596923828,18,23,0,0,0,18,24.5105466842652,0,404.384994506836,0,0,0,0,2,0,0,2,21.1608858108521,19.1949987411499,23,26,23,31,10,20.4250001907349,0,1,0.612065196037293,0,250,0,20.0772571563721,0,0,2,25.3810720443726,21.4499998092651,24,26.9799995422364,30,10,25.4867248535157,24.2799987792969,26.9349994659424,0,1,2.89658033847809,0,170,0,25.0862693786622,23.8950824737549,24.052134513855,2,0,0,2,25.3920669555664,25.6949987411499,25.6599998474121,23,21,30,10,25.9250001907349,26.0799999237061,0,1,1.46005409955979,0,150,260,150,0,0,25.0740108489991,2,0,0,2,24.8471012115479,25.2449998855591,25.5050001144409,23,26,23,30,10,25.7999992370606,25.7799987792969,0,1,0.986920744180679,0,200,200,50,0,0,23.9724588394165,2,0,0,2,24.3600406646729,25.189998626709,25.519998550415,26,20,26,30,10,25.8649988174439,25.8149995803833,24.3622922897339,26,0,1,1.47201985120774,0,180,0,0,24.1355514526367,2,0,0,2,25.7049903869629,26.3149995803833,26,26.2999992370606,42,10,-4,25.3987674713135,0,0,0,2,25.5865297317505,26.6349992752075,26.3849992752075,0,1,3.74250674247742,0,330,4.94836640357972,0,260,25.8186407089233,0,0,0,24.7355117797852,1,0,0,2,24.1673593521118,23.3749990463257,25,23.1949996948243,30,10,-5,23.0850877761841,0,0,0,2,22.5393228530884,23.774998664856,23.3149995803833,0,1,3.30472826957703,0,200,200,200,200,1.25172340869904,0,240,240,240,23.8269300460816,0,0,0,23.2902879714966,1,2,1,1,2,21.1955585479737,22.3249998092651,30,23.0249996185303,30,10,-5,15.8774662017822,1,1,0,2,23.1057329177857,23.3449993133545,23.9149990081787,0,1,248.581642150879,53.9085292816163,250,250,250,250,187.541572570801,100,240,240,240,20.2360277175904,7.25171071290971,0,1,15.2140283584595,1,58.0046482086182,0,0,1,6.37520289421082,0,6.37520289421082,0,0,100,0,12.67
2026-08-23 08:15:00,2,1,1,2,21.0238037109375,18.2099990844727,26,18.9499988555908,30,10,-5,21.5670852661133,1,1,0,2,24.5789813995361,17.6000003814697,18.1399993896484,0,1,200.647247314453,42.7012519836426,200,200,200,200,228.837265014648,46.5735473632812,230,230,230,21.9640522003174,2.1899995803833,0,1,15.7019653320312,1,2,1,1,2,22.1229076385498,17.0499992370605,23,17.4499988555908,30,10,-3,16.1989116668701,1,1,0,2,23.2494525909424,18.2700004577637,19.6599998474121,0,1,200.707168579102,41.5739326477051,200,200,200,200,188.184921264648,38.5111694335938,190,190,190,22.1950988769531,100,36.6611480712891,1,14.9201822280884,1,0,0,2,0,0,2,25.8937244415283,26.3400001525879,17,17,42,10,-3,24.7595462799072,0,0,0,2,24.2333717346191,26.6399993896484,26.6099987030029,0,1,6.60340929031372,0,220,220,220,7.3676962852478,0,190,190,0,0,100,0,80,24.2543029785156,0,23.7610664367676,421.860260009766,23.9102230072021,420.804992675781,0,0,0,0,0,0,0,2,0,2,23.9980335235596,25.0299987792969,25.1000003814697,20,25,10,-6,24.7476596832275,0,2,24.6062774658203,25.5999984741211,25.8099994659424,0,700,400,1,0.384491980075836,0,250,1.43065452575684,0,450,24.2932720184326,0,0,100,0,11.0111207962036,10,38,23.6312236785889,1,24,23,22.3701858520508,0,406.270446777344,0,25.1225929260254,422.18359375,23.9672260284424,410.506042480469,18,23,0,0,0,18,24.4816474914551,0,404.482055664062,0,0,0,0,2,0,0,2,21.1287651062012,19.1700000762939,23,26,23,31,10,20.3999996185303,0,1,0.61098450422287,0,250,0,20.0926475524902,0,0,2,25.3762035369873,21.5499992370605,24,26.9599990844727,30,10,25.4747047424316,24.2799987792969,26.9300003051758,0,1,2.89805197715759,0,170,0,25.0758285522461,23.8822975158691,24.0272560119629,2,0,0,2,25.3850841522217,25.689998626709,25.6399993896484,23,21,30,10,25.9300003051758,26.0799999237061,0,1,1.45910096168518,0,150,260,150,0,0,25.0658893585205,2,0,0,2,24.8494510650635,25.2399997711182,25.5,23,26,23,30,10,25.7999992370605,25.7799987792969,0,1,0.983012557029724,0,200,200,50,0,0,23.9672069549561,2,0,0,2,24.3593254089355,25.1800003051758,25.519998550415,26,20,26,30,10,25.8699989318848,25.8199996948242,24.3594608306885,26,0,1,1.46966993808746,0,180,0,0,24.134105682373,2,0,0,2,25.6953887939453,26.2999992370605,26,26.2899990081787,42,10,-4,25.3845672607422,0,0,0,2,25.5781669616699,26.6299991607666,26.3799991607666,0,1,3.73906445503235,0,330,4.94939661026001,0,260,25.8160076141357,0,0,0,24.6988201141357,1,0,0,2,24.1757926940918,23.3400001525879,25,23.1700000762939,30,10,-5,23.0557289123535,0,0,0,2,22.495267868042,23.7600002288818,23.2899990081787,0,1,2.78242492675781,0,200,200,200,200,1.2524106502533,0,240,240,240,23.8137226104736,0,0,0,23.2867469787598,1,2,1,1,2,20.8821449279785,22.2999992370605,30,23,30,10,-5,16.8164520263672,1,1,0,2,23.1329154968262,23.3299999237061,23.8299999237061,0,1,248.835952758789,53.7077903747559,250,250,250,250,185.356597900391,100,240,240,240,19.3234004974365,4.78641176223755,0,1,15.7260627746582,1,64.9787902832031,0,0,1,6.39340305328369,0,6.39340305328369,0,0,100,0,12.72
2026-08-23 08:30:00,2,1,1,2,20.89976978302,18.3349990844727,26,19.0899991989136,30,10,-5,22.0099058151246,1,1,0,2,24.6409339904786,17.5999994277955,18.3249998092651,0,1,199.514190673828,42.6800956726074,200,200,200,200,230.799224853516,46.3395462036133,230,230,230,21.6422395706177,4.63090682029724,0,1,16.142306804657,1,2,1,1,2,21.8282012939453,17.1949996948243,23,17.3049993515015,30,10,-3,16.6850557327271,1,1,0,2,23.4694843292237,18.2799997329712,19.9899997711182,0,1,199.500930786133,42.0094680786133,200,200,200,200,189.994293212891,38.6196689605713,190,190,190,21.9738121032715,37.3773832321167,0,1,14.905134677887,1,0,0,2,0,0,2,25.8852701187134,26.335000038147,17,17,42,10,-3,24.7482900619507,0,0,0,2,24.2224941253662,26.6299991607666,26.6099987030029,0,1,6.60097694396973,0,220,220,220,7.3778088092804,0,190,190,0,0,100,0,80,24.2088384628296,0,23.7611808776856,420.179214477539,23.9170036315918,420.671096801758,0,0,0,0,0,0,0,2,0,2,24.0119543075562,25.0299987792969,25.1099987030029,20,25,10,-6,24.7469339370728,0,2,24.6056919097901,25.6099987030029,25.8099994659424,0,700,400,1,0.384219646453858,0,250,1.30394673347473,0,450,24.2964134216309,0,0,100,0,10.96586561203,10,38,23.6233549118042,1,24,23,22.3592367172242,0,404.272186279297,0,25.1076793670655,422.422439575196,23.9757509231568,409.605529785156,18,23,0,0,0,18,24.5100774765015,0,405.067657470703,0,0,0,0,2,0,0,2,21.10622215271,19.164999961853,23,26,23,31,10,20.3899993896484,0,1,0.611937940120697,0,250,0,20.0983467102051,0,0,2,25.3718757629395,21.5299997329712,24,26.9649991989136,30,10,25.4670286178589,24.2949991226196,26.9099998474121,0,1,2.90002870559692,0,170,0,25.0814962387085,23.8709278106689,24.0258340835572,2,0,0,2,25.4007120132447,25.6949987411499,25.6449995040894,23,21,30,10,25.939998626709,26.0699996948242,0,1,1.46113103628159,0,150,260,150,0,0,25.0512285232544,2,0,0,2,24.8519096374512,25.25,25.4899997711182,23,26,23,30,10,25.7999992370605,25.769998550415,0,1,0.985424965620041,0,200,200,50,0,0,23.9554080963135,2,0,0,2,24.3637886047364,25.1999988555909,25.5100002288818,26,20,26,30,10,25.8749990463257,25.8149995803833,24.357707977295,26,0,1,1.47211867570877,0,180,0,0,24.1273345947266,2,0,0,2,25.6843881607056,26.2949991226196,26,26.2699995040894,42,10,-4,25.3644590377808,0,0,0,2,25.5744218826294,26.6249990463257,26.354998588562,0,1,3.74381232261658,0,330,4.95056343078613,0,260,25.8128890991211,0,0,0,24.6682538986206,1,0,0,2,24.1332426071167,23.3099994659424,25,23.1249990463257,30,10,-5,23.0276699066163,0,0,0,2,22.4544696807862,23.7299995422364,23.25,0,1,3.29168009757996,0,200,200,200,200,1.24942326545716,0,240,240,240,23.7984342575074,0,0,0,23.2771577835083,1,2,1,1,2,21.1876487731934,22.2549991607666,30,22.9199991226197,30,10,-5,17.2847995758057,1,1,0,2,23.2516736984253,23.2699995040894,23.7649993896485,0,1,249.986114501954,53.8116703033447,250,250,250,250,186.577545166016,100,240,240,240,20.2581958770752,0.0550079345703125,0,1,15.9190158843994,1,63.1768054962159,0,0,1,6.51361107826233,0,6.51361107826233,0,0,100,0,12.77
2026-08-23 08:45:00,2,1,1,2,20.6979808807373,18.5399990081787,26,19.3199996948242,30,10,-5,22.6708221435547,1,1,0,2,24.7308120727539,17.6900005340576,18.6499996185303,0,1,199.350936889648,42.6697082519531,200,200,200,200,230.67951965332,46.3103065490723,230,230,230,20.9429988861084,10.0767250061035,0,1,16.5107364654541,1,2,1,1,2,21.0247688293457,17.3400001525879,23,17.1800003051758,30,10,-3,17.4904499053955,1,1,0,2,23.6971664428711,18.3299999237061,19.8099994659424,0,1,201.81330871582,42.546329498291,200,200,200,200,190.235275268555,38.4472694396973,190,190,190,21.5065116882324,5.41275072097778,0,1,15.1098604202271,1,0,0,2,0,0,2,25.874813079834,26.3199996948242,17,17,42,10,-3,24.7392463684082,0,0,0,2,24.2346038818359,26.6299991607666,26.6099987030029,0,1,6.60502243041992,0,220,220,220,7.36798095703125,0,190,190,0,0,100,0,80,24.1989841461182,0,23.7641563415527,422.103210449219,23.9162616729736,420.613128662109,0,0,0,0,0,0,0,2,0,2,24.0208129882812,25.0399990081787,25.1099987030029,20,25,10,-6,24.7434329986572,0,2,24.6042461395264,25.6199989318848,25.8099994659424,0,700,400,1,0.386299818754196,0,250,1.42601656913757,0,450,24.2918910980225,0,0,100,0,10.9027881622314,10,38,23.5990772247314,1,24,23,22.3582897186279,0,405.436737060547,0,25.1220111846924,422.429901123047,23.9783325195312,407.652587890625,18,23,0,0,0,18,24.4893951416016,0,403.139526367188,0,0,0,0,2,0,0,2,21.0858478546143,19.1399993896484,23,26,23,31,10,20.3699989318848,0,1,0.614294528961182,0,250,0,20.0418872833252,0,0,2,25.3683605194092,21.5499992370605,24,26.9599990844727,30,10,25.4595527648926,24.3099994659424,26.9099998474121,0,1,2.89773154258728,0,170,0,25.0852375030518,23.8553009033203,24.0116195678711,2,0,0,2,25.4300155639648,25.689998626709,25.6499996185303,23,21,30,10,25.939998626709,26.0699996948242,0,1,1.45930325984955,0,150,260,150,0,0,25.0310497283936,2,0,0,2,24.8535614013672,25.2600002288818,25.4899997711182,23,26,23,30,10,25.7999992370605,25.7799987792969,0,1,0.983649015426636,0,200,200,50,0,0,23.9491901397705,2,0,0,2,24.3635311126709,25.1999988555908,25.519998550415,26,20,26,30,10,25.8699989318848,25.8199996948242,24.3537883758545,26,0,1,1.46699023246765,0,180,0,0,24.1163940429688,2,0,0,2,25.6800479888916,26.2799987792969,26,26.269998550415,42,10,-4,25.3407306671143,0,0,0,2,25.5681400299072,26.6199989318848,26.3400001525879,0,1,3.7461040019989,0,330,4.94511604309082,0,260,25.8077754974365,0,0,0,24.6559867858887,1,0,0,2,23.9914417266846,23.2999992370605,25,23.1099987030029,30,10,-5,22.9876499176025,0,0,0,2,22.4745769500732,23.6999988555908,23.2199993133545,0,1,2.78090786933899,0,200,200,200,200,1.25218844413757,0,240,240,240,23.7772579193115,0,0,0,23.2464065551758,1,2,1,1,2,21.246021270752,22.1999988555908,30,22.8999996185303,30,10,-5,18.0038223266602,1,1,0,2,23.3624114990234,23.2099990844727,23.6999988555908,0,1,251.564590454102,53.6682014465332,250,250,250,250,190.147277832031,100,240,240,240,20.350456237793,0,0,1,16.0230865478516,1,57.1004867553711,0,0,1,6.5855975151062,0,6.5855975151062,0,0,100,0,12.82
2026-08-23 09:00:00,2,0.5,0.5,2,21.1341848373413,18.8349990844727,26,19.5699996948243,30,10,-5,21.7529354095459,0.5,0.5,0,2,24.7427215576172,17.8849992752075,19.0199995040894,0,0.5,100.017574131489,21.3324298858643,137.5,137.5,137.5,137.5,115.341710329056,23.2465171813965,155,155,155,21.6810789108277,5.2587208747864,0,0.5,17.521032333374,1,2,0.5,0.5,2,21.1988935470581,17.4800004959107,23,17.1949996948242,30,10,-3,17.5672035217285,0.5,0.5,0,2,23.6683530807496,18.4499998092652,19.75,0,0.5,101.259819626808,21.3331184387207,137.5,137.5,137.5,137.5,95.0289282798768,19.4356880187989,130,130,130,21.8478326797486,2.32532238960266,0,0.5,15.4237771034241,1,0,0,2,0,0,2,25.8660259246827,26.335000038147,17,17,42,10,-3,24.7456369400025,0,0,0,2,24.2287788391114,26.6299991607666,26.5999984741211,0,0.5,6.61317086219788,0,140,140,140,7.99305701255798,0,125,125,0,0,100,0,80,24.1859474182129,0,23.7067947387695,420.900787353516,23.9131174087525,420.67529296875,0,0,0,0,0,0,0,2,0,2,24.029296875,25.0499992370606,25.1049995422363,20,25,10,-6,24.7407989501953,0,2,24.6012496948242,25.6199989318848,25.8149995803833,0,700,400,0.5,0.384164616465569,0,145,1.5343281030655,0,242.5,24.2934827804566,0,0,100,0,10.9838309288025,10,38,23.5679817199707,1,24,23,22.8515796661377,0,404.127182006836,0,25.1101503372193,423.167419433594,23.9678764343262,410.510879516601,18,23,0,0,0,18,24.4752779006958,0,404.355102539063,0,0,0,0,2,0,0,2,21.060941696167,19.1399993896484,23,26,23,31,10,20.3649988174439,0,0.5,0.61486479640007,0,165,0,19.9802923202515,0,0,2,25.36008644104,21.585000038147,24,26.9399995803833,30,10,25.4463291168213,24.3249998092652,26.8999996185303,0,0.5,2.89792621135712,0,115,0,25.0753545761108,23.8460674285889,24.0059318542481,2,0,0,2,25.414704322815,25.689998626709,25.6349992752075,23,21,30,10,25.9349994659424,26.0649995803833,0,0.5,1.46235501766205,0,100,155,100,0,0,25.0299377441407,2,0,0,2,24.8548431396485,25.2600002288818,25.5050001144409,23,26,23,30,10,25.7999992370605,25.7949991226196,0,0.5,0.985376358032227,0,112.5,112.5,37.5,0,0,23.9275827407837,2,0,0,2,24.3638944625855,25.2299995422364,25.5149993896484,26,20,26,30,10,25.8799991607666,25.835000038147,24.3502264022827,26,0,0.5,1.47443521022797,0,120,0,0,24.1071653366089,2,0,0,2,25.6624183654785,26.2849988937378,26,26.2599992752075,42,10,-4,25.3403205871582,0,0,0,2,25.5635805130005,26.604998588562,26.3249998092652,0,0.5,3.74511396884919,0,227.5,5.26099061965942,0,180,25.801007270813,0,0,0,24.6383218765259,1,0,0,2,23.8685474395752,23.2849988937378,25,23.0749998092652,30,10,-5,22.9175682067872,0,0,0,2,22.5097608566285,23.6649990081787,23.1849994659424,0,0.5,2.39489382505417,0,137.5,137.5,137.5,137.5,1.25000405311584,0,157.5,157.5,157.5,23.7338609695435,0,0,0,23.219277381897,1,2,0.5,0.5,2,20.8852291107178,22.1449995040894,30,22.8499994277954,30,10,-5,19.4807567596436,0.5,0.5,0,2,23.4102020263672,23.1599998474121,23.6399993896485,0,0.5,124.594346880913,26.9660682678223,160,160,160,160,93.0477359890938,50,155,155,155,20.1662502288819,2.70396327972412,0,0.5,16.7660303115845,1,16.1121597290039,0,0,1,6.9405951499939,0,6.9405951499939,0,0,100,0,12.87
2026-08-23 09:15:00,2,1,1,2,20.8142910003662,19.1000003814697,26,19.7399997711182,30,10,-5,23.3450469970703,1,1,0,2,24.9835090637207,18.0599994659424,19.3400001525879,0,1,200.647583007812,42.5137214660645,200,200,200,200,229.78141784668,46.6282005310059,230,230,230,20.3815269470215,5.72236061096191,0,1,17.155200958252,1,2,1,1,2,21.011287689209,17.5799999237061,23,17.2600002288818,30,10,-3,18.4846935272217,1,1,0,2,24.0158386230469,18.5499992370605,19.7299995422363,0,1,199.411972045898,42.5271873474121,200,200,200,200,190.313949584961,38.9542846679688,190,190,190,21.4882640838623,3.57315611839294,0,1,15.6020183563232,1,0,0,2,0,0,2,25.8551692962646,26.3400001525879,17,17,42,10,-3,24.7447280883789,0,0,0,2,24.2312774658203,26.6299991607666,26.5900001525879,0,1,6.61618280410767,0,220,220,220,7.38065147399902,0,190,190,0,0,100,0,80,24.1928653717041,0,23.7493019104004,419.778381347656,23.9162883758545,422.808715820312,0,0,0,0,0,0,0,2,0,2,24.0421085357666,25.0599994659424,25.1199989318848,20,25,10,-6,24.7391815185547,0,2,24.5971279144287,25.6299991607666,25.8099994659424,0,700,400,1,0.383232891559601,0,250,1.42508506774902,0,450,24.2939357757568,0,0,100,0,10.9521350860596,10,38,23.4919109344482,1,24,23,22.1500072479248,0,405.018890380859,0,25.1215286254883,422.383850097656,23.9645557403564,409.12353515625,18,23,0,0,0,18,24.3837738037109,0,404.279510498047,0,0,0,0,2,0,0,2,21.0488128662109,19.1299991607666,23,26,23,31,10,20.3500003814697,0,1,0.613593935966492,0,250,0,19.8890209197998,0,0,2,25.3544235229492,21.5599994659424,24,26.9300003051758,30,10,25.4388103485107,24.3299999237061,26.8899993896484,0,1,2.89416575431824,0,170,0,25.0763969421387,23.8382606506348,23.9974021911621,2,0,0,2,25.4271335601807,25.689998626709,25.6199989318848,23,21,30,10,25.9300003051758,26.0599994659424,0,1,1.46067535877228,0,150,260,150,0,0,25.0118255615234,2,0,0,2,24.8515739440918,25.2600002288818,25.4899997711182,23,26,23,30,10,25.7999992370605,25.7899990081787,0,1,0.981416285037994,0,200,200,50,0,0,23.8943901062012,2,0,0,2,24.3638019561768,25.25,25.519998550415,26,20,26,30,10,25.8799991607666,25.8299999237061,24.3486309051514,26,0,1,1.46964633464813,0,180,0,0,24.0723171234131,2,0,0,2,25.6421127319336,26.2799987792969,26,26.2600002288818,42,10,-4,25.336030960083,0,0,0,2,25.5566558837891,26.6099987030029,26.3199996948242,0,1,3.75535082817078,0,330,4.95025682449341,0,260,25.7971611022949,0,0,0,24.632230758667,1,0,0,2,23.7892379760742,23.25,25,23.0299987792969,30,10,-5,22.8392162322998,0,0,0,2,22.5057334899902,23.6299991607666,23.1499996185303,0,1,2.77903532981873,0,200,200,200,200,1.24992275238037,0,240,240,240,23.6818580627441,0,0,0,23.1766929626465,1,2,1,1,2,20.8681831359863,22.1099987030029,30,22.7999992370605,30,10,-5,20.1114387512207,1,1,0,2,23.6482257843018,23.1000003814697,23.5699996948242,0,1,250.52946472168,53.903881072998,250,250,250,250,188.364456176758,100,240,240,240,19.7165393829346,2.9753098487854,0,1,16.9481353759766,1,49.6231842041016,0,0,1,6.06032276153564,0,6.06032276153564,0,0,100,0,13.3275
2026-08-23 09:30:00,2,0,0,2,21.2633037567139,19.3400001525879,26,19.8599996566773,30,10,-5,20.1986646652222,0,0,0,2,24.8216209411621,18.2249994277954,19.5900001525879,0,0,0.627423942089081,0,75,75,75,75,1.61751353740692,0,80,80,80,22.9659538269043,0,0,0,21.1932649612427,1,2,0,0,2,21.9148559570313,17.6499996185303,23,17.3950004577637,30,10,-3,18.2895069122315,0,0,0,2,23.6290216445923,18.6049995422364,19.7049989700318,0,0,3.86688446998597,0,75,75,75,75,1.58560210466385,0,70,70,70,22.1383895874024,0,0,0,15.7014780044556,1,0,0,2,0,0,2,25.844162940979,26.3249998092652,17,17,42,10,-3,24.7907934188843,0,0,0,2,24.2713584899902,26.6199989318848,26.585000038147,0,0,6.60458731651306,0,60,60,60,8.5982313156128,0,60,60,0,0,100,0,80,24.2209129333496,0,23.6650762557983,421.054244995117,23.9132471084595,420.097091674805,0,0,0,0,0,0,0,2,0,2,24.0523405075073,25.0699996948242,25.1149988174439,20,25,10,-6,24.7403841018677,0,2,24.5934371948242,25.6299991607666,25.8049993515015,0,700,400,0,0.381353884935379,0,40,2.44621324539185,0,35,24.2961301803589,0,0,100,0,10.9991817474365,10,38,23.4368906021119,1,24,23,24.0608167648315,0,407.496871948243,0,24.9563026428223,421.167663574219,23.8147630691528,408.496139526367,18,23,0,0,0,18,24.3012456893921,0,405.644927978516,0,0,0,0,2,0,0,2,21.0567874908447,19.1549997329712,23,26,23,31,10,20.3649988174439,0,0,0.610645055770874,0,80,0,19.8765735626221,0,0,2,25.3544044494629,21.6249990463257,24,26.9200000762939,30,10,25.4341373443604,24.335000038147,26.8699989318848,0,0,2.894970536232,0,60,0,25.0674419403076,23.8354167938233,24.0364971160889,2,0,0,2,25.4372787475586,25.689998626709,25.6299991607666,23,21,30,10,25.9349994659424,26.0549993515015,0,0,1.45836675167084,0,50,50,50,0,0,25.0100860595703,2,0,0,2,24.8550739288331,25.269998550415,25.5050001144409,23,26,23,30,10,25.8049993515015,25.8049993515015,0,0,0.982038199901581,0,25,25,25,0,0,23.8812732696534,2,0,0,2,24.3660726547242,25.2299995422363,25.5050001144409,26,20,26,30,10,25.8799991607666,25.8199996948243,24.3452844619751,26,0,0,1.47161734104157,0,60,0,0,24.0744371414185,2,0,0,2,25.5678586959839,26.274998664856,26,26.2550001144409,42,10,-4,25.3431568145752,0,0,0,2,25.5527267456055,26.5949993133545,26.3149995803833,0,0,3.74117743968964,0,125,5.80136680603028,0,100,25.7929487228394,0,0,0,24.6613378524781,1,0,0,2,23.7186040878296,23.2249994277955,25,22.9949998855591,30,10,-5,22.7479286193848,0,0,0,2,22.3936424255371,23.6249990463257,23.1349992752075,0,0,2.28383475542069,0,75,75,75,75,1.24723047018051,0,75,75,75,23.6362743377686,0,0,0,23.1324682235718,1,2,0,0,2,21.0990047454834,22.0499992370606,30,22.7600002288818,30,10,-5,19.7372808456421,0,0,0,2,23.1658811569214,23.0499992370606,23.5349988937378,0,0,2.44575846195221,0,70,70,70,70,0.974518448114395,0,70,70,70,22.0511703491211,0,0,0,17.5120897293091,1,42.2202644348145,0,0,1,6.32383441925049,0,6.32383441925049,0,0,100,0,13.785
2026-08-23 09:45:00,2,0,0,2,21.4729633331299,19.5699996948242,26,20.0200004577637,30,10,-5,19.6144199371338,0,0,0,2,24.7353210449219,18.4099998474121,19.8799991607666,0,0,1.00949680805206,0,75,75,75,75,1.61701583862305,0,80,80,80,22.8971385955811,0,0,0,23.3349227905273,1,2,0,0,2,22.3351612091064,17.75,23,17.5399990081787,30,10,-3,19.2050743103027,0,0,0,2,23.5123825073242,18.6999988555908,19.7299995422363,0,0,3.83447122573853,0,75,75,75,75,1.59005951881409,0,70,70,70,21.9511528015137,0,0,0,15.8642444610596,1,0,0,2,0,0,2,25.8229141235352,26.3099994659424,17,17,42,10,-3,24.8192710876465,0,0,0,2,24.3049926757812,26.6299991607666,26.5900001525879,0,0,6.6074743270874,0,60,60,60,9.27907276153564,0,60,60,0,0,100,0,80,24.2736415863037,0,23.6552505493164,419.966186523438,23.9126281738281,419.603271484375,0,0,0,0,0,0,0,2,0,2,24.0499496459961,25.0799999237061,25.1000003814697,20,25,10,-6,24.7338619232178,0,2,24.5887432098389,25.6399993896484,25.7899990081787,0,700,400,0,0.383289873600006,0,40,2.33691620826721,0,35,24.2877960205078,0,0,100,0,11.1351099014282,10,38,23.454460144043,1,24,23,24.4642009735107,0,407.102111816406,0,24.793550491333,420.495391845703,23.7677154541016,407.240753173828,18,23,0,0,0,18,24.1027889251709,0,413.834594726562,0,0,0,0,2,0,0,2,21.0724315643311,19.1700000762939,23,26,23,31,10,20.3699989318848,0,0,0.611455738544464,0,80,0,19.9391288757324,0,0,2,25.3483619689941,21.689998626709,24,26.9200000762939,30,10,25.421838760376,24.3500003814697,26.8699989318848,0,0,2.89405083656311,0,60,0,25.0530891418457,23.8368358612061,24.0528450012207,2,0,0,2,25.4120979309082,25.689998626709,25.6099987030029,23,21,30,10,25.9200000762939,26.0499992370605,0,0,1.45671582221985,0,50,50,50,0,0,25.011438369751,2,0,0,2,24.857479095459,25.269998550415,25.5,23,26,23,30,10,25.8199996948242,25.7899990081787,0,0,0.979336321353912,0,25,25,25,0,0,23.8747367858887,2,0,0,2,24.3662948608398,25.25,25.5,26,20,26,30,10,25.8799991607666,25.8099994659424,24.3433284759521,26,0,0,1.46502447128296,0,60,0,0,24.0669059753418,2,0,0,2,25.5545501708984,26.2799987792969,26,26.2600002288818,42,10,-4,25.3402309417725,0,0,0,2,25.5434112548828,26.5999984741211,26.3099994659424,0,0,3.74358606338501,0,125,5.7887077331543,0,100,25.7847690582275,0,0,0,24.6862354278564,1,0,0,2,23.7294120788574,23.189998626709,25,22.9799995422363,30,10,-5,22.7385101318359,0,0,0,2,22.2514038085938,23.6000003814697,23.1199989318848,0,0,2.23830223083496,0,75,75,75,75,1.24911487102509,0,75,75,75,23.605167388916,0,0,0,23.0868453979492,1,2,0,0,2,21.2054748535156,22.0200004577637,30,22.7199993133545,30,10,-5,19.621129989624,0,0,0,2,22.673698425293,23,23.5,0,0,1.47810339927673,0,70,70,70,70,0.974933207035065,0,70,70,70,22.0707626342773,0,0,0,18.0496597290039,1,28.5327835083008,0,0,1,6.70866441726685,0,6.70866441726685,0,0,100,0,14.2425
2026-08-23 10:00:00,2,0,0,2,21.6578731536865,19.7549991607666,26,20.1899995803833,30,10,-5,19.8065576553345,0,0,0,2,24.6088275909424,18.5999994277954,20.1199989318848,0,0,1.14646461606026,0,75,75,75,75,1.62108379602433,0,80,80,80,22.8899879455567,0,0,0,23.9684247970581,1,2,0,0,2,22.798529624939,17.880000114441,23,17.7449998855591,30,10,-3,19.964882850647,0,0,0,2,23.4721822738648,18.8050003051758,19.7799997329712,0,0,3.84986865520478,0,75,75,75,75,1.59203147888184,0,70,70,70,21.9803581237793,0,0,0,16.1381559371948,1,0,0,2,0,0,2,25.8173837661743,26.3249998092652,17,17,42,10,-3,24.8473415374756,0,0,0,2,24.3473644256592,26.6249990463257,26.5699996948242,0,0,6.59449052810669,0,60,60,60,8.48750114440918,0,60,60,0,0,100,0,80,24.3015899658203,0,23.6529293060303,419.868438720704,23.912540435791,422.581481933594,0,0,0,0,0,0,0,2,0,2,24.0449686050415,25.0900001525879,25.1149988174439,20,25,10,-6,24.7334861755371,0,2,24.5873832702637,25.6399993896484,25.7799987792969,0,700,400,0,0.380498304963112,0,40,1.95747202634812,0,35,24.294602394104,0,0,100,0,11.339536190033,10,38,23.5192737579346,1,24,23,24.4282426834107,0,406.492782592774,0,24.6475124359131,417.282821655274,23.7728109359741,407.808242797852,18,23,0,0,0,18,24.2565174102783,0,425.814346313477,0,0,0,0,2,0,0,2,21.0869140625,19.170000076294,23,26,23,31,10,20.3949995040894,0,0,0.609338343143463,0,80,0,20.1140098571778,0,0,2,25.3407526016236,21.7099990844727,24,26.9049997329712,30,10,25.4149675369263,24.3400001525879,26.8649988174439,0,0,2.89671409130097,0,60,0,25.0319871902466,23.8496198654175,24.0699081420899,2,0,0,2,25.3568124771118,25.6849994659424,25.6149988174439,23,21,30,10,25.920000076294,26.0449991226197,0,0,1.46161806583405,0,50,50,50,0,0,25.030647277832,2,0,0,2,24.8666286468506,25.2799987792969,25.5050001144409,23,26,23,30,10,25.8199996948242,25.8049993515015,0,0,0.985023438930512,0,25,25,25,0,0,23.9138317108154,2,0,0,2,24.370704650879,25.2449998855591,25.5149993896484,26,20,26,30,10,25.8799991607666,25.8400001525879,24.3398942947388,26,0,0,1.47531312704086,0,60,0,0,24.0858383178711,2,0,0,2,25.559326171875,26.2699995040894,26,26.25,42,10,-4,25.3443861007691,0,0,0,2,25.5284242630005,26.5900001525879,26.3049993515015,0,0,3.7382709980011,0,125,5.85814952850342,0,100,25.7756309509277,0,0,0,24.6991415023804,1,0,0,2,23.6927719116211,23.1750001907349,25,22.9499988555909,30,10,-5,22.7243556976318,0,0,0,2,22.178955078125,23.5799999237061,23.1049995422363,0,0,1.87305873632431,0,75,75,75,75,1.24977397918701,0,75,75,75,23.570053100586,0,0,0,23.0180540084839,1,2,0,0,2,21.2973346710205,21.9899997711182,30,22.6849994659424,30,10,-5,19.6978311538697,0,0,0,2,22.3859624862671,22.9599990844727,23.4549989700318,0,0,1.42805534601212,0,70,70,70,70,0.978055775165558,0,70,70,70,22.1613149642945,0,0,0,18.4625673294068,1,18.3835258483887,0,0,1,6.6907970905304,0,6.6907970905304,0,0,100,0,14.7
