2026-08-23 10:15:00,2,0,0,2,21.9184951782227,19.9499988555908,26,20.3599987030029,30,10,-5,20.3447227478027,0,0,0,2,24.5134029388428,18.7999992370605,20.3799991607666,0,0,1.05440068244934,0,75,75,75,75,1.62264943122864,0,80,80,80,22.8853282928467,0,0,0,25.4248504638672,1,2,0,0,2,23.2874736785889,18.0699996948242,23,17.9799995422363,30,10,-3,21.0067882537842,0,0,0,2,23.4365348815918,18.9499988555908,19.8699989318848,0,0,6.0471568107605,0,75,75,75,75,1.59597086906433,0,70,70,70,22.0391616821289,0,0,0,16.4628353118896,1,0,0,2,0,0,2,25.8109264373779,26.3299999237061,17,17,42,10,-3,24.8686714172363,0,0,0,2,24.35329246521,26.6299991607666,26.5699996948242,0,0,6.61174154281616,0,60,60,60,8.53216075897217,0,60,60,0,0,100,0,80,24.3400573730469,0,23.6545467376709,421.828826904297,23.9126625061035,421.073974609375,0,0,0,0,0,0,0,2,0,2,24.0529956817627,25.0900001525879,25.1199989318848,20,25,10,-6,24.7503261566162,0,2,24.5880889892578,25.6399993896484,25.7999992370605,0,700,400,0,0.382667273283005,0,40,0.789854645729065,0,35,24.301721572876,0,0,100,0,11.5784292221069,10,38,23.5678958892822,1,24,23,24.3604507446289,0,405.030548095703,0,24.6024589538574,417.864471435547,23.7753353118896,407.702941894531,18,23,0,0,0,18,24.3057899475098,0,437.044067382812,0,0,0,0,2,0,0,2,21.0901317596436,19.189998626709,23,26,23,31,10,20.3999996185303,0,0,0.610866904258728,0,80,0,20.2492580413818,0,0,2,25.3386135101318,21.7299995422363,24,26.8899993896484,30,10,25.4079418182373,24.3599987030029,26.8599987030029,0,0,2.8938581943512,0,60,0,25.0293064117432,23.8524627685547,24.077018737793,2,0,0,2,25.3681201934814,25.689998626709,25.6099987030029,23,21,30,10,25.9300003051758,26.0499992370605,0,0,1.46063804626465,0,50,50,50,0,0,25.0196132659912,2,0,0,2,24.8717803955078,25.2899990081787,25.519998550415,23,26,23,30,10,25.8199996948242,25.7999992370605,0,0,0.980259299278259,0,25,25,25,0,0,23.9290313720703,2,0,0,2,24.3751411437988,25.269998550415,25.519998550415,26,20,26,30,10,25.8799991607666,25.8400001525879,24.3384590148926,26,0,0,1.46893882751465,0,60,0,0,24.0964984893799,2,0,0,2,25.5570030212402,26.269998550415,26,26.25,42,10,-4,25.3604106903076,0,0,0,2,25.527156829834,26.5900001525879,26.3099994659424,0,0,3.74850296974182,0,125,5.56702995300293,0,100,25.7715320587158,0,0,0,24.7383842468262,1,0,0,2,23.656566619873,23.1599998474121,25,22.9300003051758,30,10,-5,22.7135124206543,0,0,0,2,22.1235008239746,23.5499992370605,23.1099987030029,0,0,2.08838963508606,0,75,75,75,75,1.25035858154297,0,75,75,75,23.5330657958984,0,0,0,22.9692668914795,1,2,0,0,2,21.4369697570801,21.9599990844727,30,22.6499996185303,30,10,-5,19.7980766296387,0,0,0,2,22.1865692138672,22.9300003051758,23.4300003051758,0,0,2.65280652046204,0,70,70,70,70,0.976394832134247,0,70,70,70,22.2870807647705,0,0,0,18.8498382568359,1,15.4195327758789,0,0,1,6.71867799758911,0,6.71867799758911,0,0,100,0,15.1575
2026-08-23 10:30:00,2,0,0,2,22.231725692749,20.0299997329712,26,20.3599996566773,30,10,-5,20.244707107544,0,0,0,2,24.4509639739991,18.9249992370606,20.439998626709,0,0,0.644822269678116,0,75,75,75,75,1.61477988958359,0,80,80,80,22.8849668502808,0,0,0,23.1164417266846,1,2,0,0,2,23.543833732605,18.2399988174439,23,18.1199998855591,30,10,-3,20.5304174423218,0,0,0,2,23.4404878616333,19.0399990081787,19.8699989318848,0,0,3.25591218471527,0,75,75,75,75,1.59009230136872,0,70,70,70,22.1384553909302,0,0,0,16.8207025527954,1,0,0,2,0,0,2,25.8078012466431,26.3149995803833,17,17,42,10,-3,24.8890800476074,0,0,0,2,24.3872680664063,26.6249990463257,26.5649995803833,0,0,6.60431790351868,0,60,60,60,8.7020058631897,0,60,60,0,0,100,0,80,24.380708694458,0,23.6603164672852,421.080032348633,23.9153728485108,420.267562866211,0,0,0,0,0,0,0,2,0,2,24.0559930801392,25.1049995422363,25.1199989318848,20,25,10,-6,24.7622842788697,0,2,24.5889463424683,25.6499996185303,25.8299999237061,0,700,400,0,0.381546273827553,0,40,1.41937220096588,0,35,24.3007535934448,0,0,100,0,11.6016488075257,10,38,23.5876703262329,1,24,23,24.474048614502,0,403.315765380859,0,24.6998052597046,416.980529785156,23.7704124450684,407.717498779297,18,23,0,0,0,18,24.2966203689576,0,440.6025390625,0,0,0,0,2,0,0,2,21.0894784927369,19.1849994659424,23,26,23,31,10,20.3999996185303,0,0,0.610173374414444,0,80,0,20.3204326629639,0,0,2,25.3304042816162,21.7249994277954,24,26.8949995040894,30,10,25.3997611999512,24.3549995422363,26.8499984741211,0,0,2.90041172504426,0,60,0,24.9977684020997,23.8695087432862,24.0976371765137,2,0,0,2,25.3217315673828,25.6849994659424,25.5999984741211,23,21,30,10,25.9250001907349,26.0299987792969,0,0,1.46157908439637,0,50,50,50,0,0,25.0130681991578,2,0,0,2,24.8707370758057,25.3099994659424,25.5149993896485,23,26,23,30,10,25.8149995803833,25.8199996948243,0,0,0.983795821666718,0,25,25,25,0,0,23.9354457855225,2,0,0,2,24.3718214035035,25.2599992752075,25.5100002288818,26,20,26,30,10,25.8899993896484,25.8299999237061,24.3344917297364,26,0,0,1.47202038764954,0,60,0,0,24.1078453063965,2,0,0,2,25.5627031326294,26.2600002288818,26,26.2349996566773,42,10,-4,25.3639307022095,0,0,0,2,25.5128011703491,26.5799999237061,26.3049993515015,0,0,3.7430135011673,0,125,6.14949202537536,0,100,25.7621221542358,0,0,0,24.7439031600953,1,0,0,2,23.5741558074951,23.1499996185303,25,22.8999996185303,30,10,-5,22.699387550354,0,0,0,2,22.0903387069702,23.5299997329712,23.1000003814697,0,0,1.98145765066147,0,75,75,75,75,1.25021201372147,0,75,75,75,23.4986009597778,0,0,0,22.8569860458374,1,2,0,0,2,21.5120620727539,21.9250001907349,30,22.6299991607666,30,10,-5,19.945764541626,0,0,0,2,22.0847225189209,22.9099998474121,23.3899993896485,0,0,2.24330627918244,0,70,70,70,70,0.978288054466248,0,70,70,70,22.3082036972046,0,0,0,19.2285261154175,1,7.01382064819335,0,0,1,6.89174604415894,0,6.89174604415894,0,0,100,0,15.615
2026-08-23 10:45:00,2,0,0,2,22.3384056091309,20.0299987792969,26,20.25,30,10,-5,20.0388889312744,0,0,0,2,24.3761177062988,18.9899997711182,20.3899993896484,0,0,0.974610924720764,0,75,75,75,75,1.612300157547,0,80,80,80,22.8617839813232,0,0,0,21.8398113250732,1,2,0,0,2,23.3056449890137,18.3299999237061,23,18.2099990844727,30,10,-3,20.1396522521973,0,0,0,2,23.4141826629639,19.0499992370605,19.7999992370605,0,0,3.90360736846924,0,75,75,75,75,1.58615183830261,0,70,70,70,22.1234664916992,0,0,0,17.1460742950439,1,0,0,2,0,0,2,25.8001441955566,26.3199996948242,17,17,42,10,-3,24.901834487915,0,0,0,2,24.3948135375977,26.6199989318848,26.5699996948242,0,0,6.60607624053955,0,60,60,60,8.03322124481201,0,60,60,0,0,100,0,80,24.4315509796143,0,23.6501274108887,421.814971923828,23.9121971130371,422.959442138672,0,0,0,0,0,0,0,2,0,2,24.0689640045166,25.1199989318848,25.1399993896484,20,25,10,-6,24.7859897613525,0,2,24.5915107727051,25.6800003051758,25.8799991607666,0,700,400,0,0.384301453828812,0,40,1.42498576641083,0,35,24.2983551025391,0,0,100,0,11.5689640045166,10,38,23.5963554382324,1,24,23,24.2697315216064,0,403.331787109375,0,24.706241607666,416.039245605469,23.7712650299072,407.596099853516,18,23,0,0,0,18,24.2963066101074,0,440.274169921875,0,0,0,0,2,0,0,2,21.0935134887695,19.1999988555908,23,26,23,31,10,20.4099998474121,0,0,0.610674381256104,0,80,0,20.3844451904297,0,0,2,25.3253307342529,21.8500003814697,24,26.8899993896484,30,10,25.3907146453857,24.3599987030029,26.8400001525879,0,0,2.89693379402161,0,60,0,24.9845676422119,23.8794555664062,24.1040382385254,2,0,0,2,25.3246955871582,25.689998626709,25.6099987030029,23,21,30,10,25.9300003051758,26.019998550415,0,0,1.45849823951721,0,50,50,50,0,0,25.0006980895996,2,0,0,2,24.8743419647217,25.3299999237061,25.5,23,26,23,30,10,25.8199996948242,25.8099994659424,0,0,0.982631206512451,0,25,25,25,0,0,23.9359531402588,2,0,0,2,24.3755340576172,25.2799987792969,25.5100002288818,26,20,26,30,10,25.8999996185303,25.8299999237061,24.3320617675781,26,0,0,1.47436881065369,0,60,0,0,24.1089534759521,2,0,0,2,25.5654811859131,26.2600002288818,26,26.2299995422363,42,10,-4,25.3703804016113,0,0,0,2,25.5052242279053,26.5799999237061,26.3099994659424,0,0,3.74259638786316,0,125,5.56053161621094,0,100,25.7541561126709,0,0,0,24.7622184753418,1,0,0,2,23.5264644622803,23.1399993896484,25,22.8899993896484,30,10,-5,22.6667938232422,0,0,0,2,22.0727996826172,23.519998550415,23.1000003814697,0,0,1.94871556758881,0,75,75,75,75,1.25086045265198,0,75,75,75,23.4619064331055,0,0,0,22.8298053741455,1,2,0,0,2,21.5453872680664,21.8899993896484,30,22.6000003814697,30,10,-5,19.9983291625977,0,0,0,2,21.9988975524902,22.8999996185303,23.3799991607666,0,0,1.00617229938507,0,70,70,70,70,0.978359699249268,0,70,70,70,22.3589897155762,0,0,0,19.5655536651611,1,0,0,0,1,7.59791421890259,0,7.59791421890259,0,0,100,0,16.0725
2026-08-23 11:00:00,2,0,0,2,22.361481666565,20.0349988937378,26,20.1649999618531,30,10,-5,19.9432363510132,0,0,0,2,24.2835483551026,19.0299997329712,20.3099994659424,0,0,0.681675255298615,0,75,75,75,75,1.94562733173371,0,80,80,80,22.8263301849365,0,0,0,22.0237312316895,1,2,0,0,2,23.0424070358277,18.4299993515015,23,18.3050003051758,30,10,-3,20.1654901504517,0,0,0,2,23.3525190353394,19.0799999237061,19.7600002288819,0,0,3.14170062541962,0,75,75,75,75,1.5914723277092,0,70,70,70,22.1226778030396,0,0,0,17.4192819595337,1,0,0,2,0,0,2,25.803786277771,26.2949991226196,17,17,42,10,-3,24.9347457885742,0,0,0,2,24.4373922348023,26.6249990463257,26.5599994659424,0,0,6.60533595085144,0,60,60,60,7.98374128341675,0,60,60,0,0,100,0,80,24.4699926376343,0,23.6522197723389,420.895584106445,23.9185466766357,420.773239135742,0,0,0,0,0,0,0,2,0,2,24.083480834961,25.1399993896485,25.1499996185303,20,25,10,-6,24.8049955368042,0,2,24.6014108657837,25.689998626709,25.9250001907349,0,700,400,0,0.384276375174523,0,40,1.94019937515259,0,35,24.3026428222657,0,0,100,0,11.5551385879517,10,38,23.6180458068848,1,24,23,24.370979309082,0,403.403671264649,0,24.7499704360962,415.912979125977,23.8683395385742,406.699417114258,18,23,0,0,0,18,24.3412761688233,0,440.638275146485,0,0,0,0,2,0,0,2,21.0961427688599,19.1949987411499,23,26,23,31,10,20.4099998474121,0,0,0.610449612140656,0,80,0,20.4716806411743,0,0,2,25.3232583999634,21.7699995040894,24,26.8799991607666,30,10,25.3869867324829,24.3749990463257,26.835000038147,0,0,2.89737868309021,0,60,0,24.9734086990357,23.892240524292,24.1353282928467,2,0,0,2,25.3109502792359,25.6849994659424,25.604998588562,23,21,30,10,25.9249992370606,26.019998550415,0,0,1.46211081743241,0,50,50,50,0,0,25.0023460388184,2,0,0,2,24.8772468566895,25.3400001525879,25.5149993896484,23,26,23,30,10,25.8299999237061,25.835000038147,0,0,0.983561426401138,0,25,25,25,0,0,23.9651975631714,2,0,0,2,24.3847045898438,25.2849988937378,25.519998550415,26,20,26,30,10,25.9049997329712,25.8449993133545,24.3300113677979,26,0,0,1.47114914655686,0,60,0,0,24.1335344314575,2,0,0,2,25.5663328170777,26.2550001144409,26,26.2299995422363,42,10,-4,25.3687028884888,0,0,0,2,25.5009450912476,26.5799999237061,26.3049993515015,0,0,3.74150359630585,0,125,5.55830025672913,0,100,25.7500629425049,0,0,0,24.7878065109253,1,0,0,2,23.4365425109864,23.1099996566773,25,22.8549995422363,30,10,-5,22.6362771987915,0,0,0,2,22.0639944076538,23.4799995422364,23.0449991226196,0,0,1.85406368970871,0,75,75,75,75,1.24848359823227,0,75,75,75,23.4361505508423,0,0,0,22.7312908172607,1,2,0,0,2,21.6606540679932,21.8699989318848,30,22.5749998092652,30,10,-5,20.0911331176758,0,0,0,2,21.9443140029908,22.8699989318848,23.3399991989136,0,0,1.50178986787796,0,70,70,70,70,0.97994413971901,0,70,70,70,22.4446935653687,0,0,0,19.8671808242798,1,9.23841857910159,0,0,1,7.05132460594177,0,7.05132460594177,0,0,100,0,16.53
2026-08-23 11:15:00,2,0,0,2,22.4107322692871,20.0699996948242,26,20.1700000762939,30,10,-5,20.1890163421631,0,0,0,2,24.1631507873535,19.0900001525879,20.3099994659424,0,0,0.990735352039337,0,75,75,75,75,1.61368536949158,0,80,80,80,22.7950763702393,0,0,0,22.9103088378906,1,2,0,0,2,23.0422019958496,18.5599994659424,23,18.4300003051758,30,10,-3,20.525764465332,0,0,0,2,23.2733688354492,19.1399993896484,19.7600002288818,0,0,4.03986024856567,0,75,75,75,75,1.59567666053772,0,70,70,70,22.036304473877,0,0,0,17.6725540161133,1,0,0,2,0,0,2,25.8020401000977,26.3099994659424,17,17,42,10,-3,24.9515781402588,0,0,0,2,24.439380645752,26.6199989318848,26.5699996948242,0,0,6.6060676574707,0,60,60,60,7.99369096755981,0,60,60,0,0,100,0,80,24.4947929382324,0,23.6322326660156,420.050384521484,23.919771194458,420.417297363281,0,0,0,0,0,0,0,2,0,2,24.0973148345947,25.1499996185303,25.1599998474121,20,25,10,-6,24.822093963623,0,2,24.611536026001,25.689998626709,25.9599990844727,0,700,400,0,0.383455187082291,0,40,1.63448059558868,0,35,24.3022613525391,0,0,100,0,11.6536130905151,10,38,23.6757068634033,1,24,23,24.464693069458,0,403.232940673828,0,24.7115859985352,416.238922119141,23.9711875915527,409.318511962891,18,23,0,0,0,18,24.4104156494141,0,442.063110351562,0,0,0,0,2,0,0,2,21.0893478393555,19.189998626709,23,26,23,31,10,20.4099998474121,0,0,0.612812876701355,0,80,0,20.569616317749,0,0,2,25.3197021484375,21.8500003814697,24,26.8599987030029,30,10,25.3821353912354,24.3799991607666,26.8299999237061,0,0,2.89457654953003,0,60,0,24.9531574249268,23.9007663726807,24.1595096588135,2,0,0,2,25.2984142303467,25.6800003051758,25.5999984741211,23,21,30,10,25.9099998474121,26.0100002288818,0,0,1.45966637134552,0,50,50,50,0,0,24.9898853302002,2,0,0,2,24.8856563568115,25.3500003814697,25.519998550415,23,26,23,30,10,25.8400001525879,25.8400001525879,0,0,0.981749296188354,0,25,25,25,0,0,23.9897403717041,2,0,0,2,24.3946380615234,25.3099994659424,25.519998550415,26,20,26,30,10,25.9099998474121,25.8499984741211,24.3287582397461,26,0,0,1.46888303756714,0,60,0,0,24.1506290435791,2,0,0,2,25.5728073120117,26.269998550415,26,26.2199993133545,42,10,-4,25.3826560974121,0,0,0,2,25.499532699585,26.5799999237061,26.3099994659424,0,0,3.74355173110962,0,125,6.02513360977173,0,100,25.7460079193115,0,0,0,24.8008270263672,1,0,0,2,23.4393692016602,23.0900001525879,25,22.8500003814697,30,10,-5,22.6498031616211,0,0,0,2,22.046781539917,23.4799995422363,23.0299987792969,0,0,1.80992543697357,0,75,75,75,75,1.25091898441315,0,75,75,75,23.3984127044678,0,0,0,22.7068958282471,1,2,0,0,2,21.8140392303467,21.8500003814697,30,22.5499992370605,30,10,-5,20.1929149627686,0,0,0,2,21.9291114807129,22.8299999237061,23.2999992370605,0,0,2.11406350135803,0,70,70,70,70,0.979266881942749,0,70,70,70,22.538516998291,0,0,0,20.0008487701416,1,18.3300018310547,0,0,1,7.04846382141113,0,7.04846382141113,0,0,100,0,16.9875
2026-08-23 11:30:00,2,0,0,2,22.5923910140992,20.2149991989136,26,20.4650001525879,30,10,-5,21.2267904281617,0,0,0,2,24.0294523239136,19.2349996566773,20.5549993515015,0,0,0.624462634325028,0,75,75,75,75,1.58570402860642,0,80,80,80,22.7474880218506,0,0,0,26.07044506073,1,2,0,0,2,23.5343885421753,18.8449993133545,23,18.6549997329712,30,10,-3,22.0386629104614,0,0,0,2,23.2753858566284,19.4299993515015,19.8249988555909,0,0,1.94033819437027,0,75,75,75,75,1.59604066610336,0,70,70,70,21.9460296630859,0,0,0,17.9403648376465,1,0,0,2,0,0,2,25.7980766296387,26.2999992370605,17,17,42,10,-3,24.9684648513794,0,0,0,2,24.4589977264404,26.6199989318848,26.5599994659424,0,0,6.60856771469116,0,60,60,60,8.25384783744812,0,60,60,0,0,100,0,80,24.53919506073,0,23.6484966278077,419.933059692383,23.918719291687,419.941329956055,0,0,0,0,0,0,0,2,0,2,24.1157093048096,25.1599998474121,25.1849994659424,20,25,10,-6,24.8397855758667,0,2,24.6177005767822,25.7049989700318,25.9849996566773,0,700,400,0,0.384552568197251,0,40,1.79337352514267,0,35,24.2997722625733,0,0,100,0,11.5565032958985,10,38,23.6646804809571,1,24,23,24.4448509216309,0,403.290664672851,0,24.8087253570557,416.367462158203,23.976999282837,409.641311645508,18,23,0,0,0,18,24.3447513580323,0,437.412322998047,0,0,0,0,2,0,0,2,21.0870666503906,19.189998626709,23,26,23,31,10,20.4049997329712,0,0,0.610294967889786,0,80,0,20.5789127349854,0,0,2,25.3153581619263,21.8849992752075,24,26.8649988174439,30,10,25.3762702941895,24.3849992752075,26.8199996948242,0,0,2.90080618858338,0,60,0,24.9600505828858,23.9128437042237,24.1708898544312,2,0,0,2,25.3325967788697,25.6849994659424,25.5949993133545,23,21,30,10,25.914999961853,26,0,0,1.46294754743577,0,50,50,50,0,0,24.9804134368897,2,0,0,2,24.8861064910889,25.3599987030029,25.5100002288818,23,26,23,30,10,25.854998588562,25.8599987030029,0,0,0.983908921480179,0,25,25,25,0,0,23.9823551177979,2,0,0,2,24.390477180481,25.3149995803833,25.524998664856,26,20,26,30,10,25.9249992370606,25.8599987030029,24.3266582489014,26,0,0,1.47271579504013,0,60,0,0,24.150954246521,2,0,0,2,25.5718498229981,26.2550001144409,26,26.2199993133545,42,10,-4,25.3855781555176,0,0,0,2,25.4910478591919,26.5749998092652,26.3049993515015,0,0,3.74394035339356,0,125,6.18265891075135,0,100,25.738525390625,0,0,0,24.8259744644165,1,0,0,2,23.1890830993653,23.0649995803833,25,22.8299999237061,30,10,-5,22.4634313583374,0,0,0,2,22.0866250991821,23.4499988555909,23.0050001144409,0,0,0.984407216310501,0,75,75,75,75,1.2501363158226,0,75,75,75,23.2905311584473,0,0,0,22.5622806549073,1,2,0,0,2,21.8931350708008,21.8500003814697,30,22.5399990081787,30,10,-5,20.2373161315918,0,0,0,2,21.97243309021,22.8099994659424,23.2899990081787,0,0,1.00231242179871,0,70,70,70,70,0.978836178779602,0,70,70,70,22.5674514770508,0,0,0,20.2026147842407,1,0,0,0,1,8.16163158416748,0,8.16163158416748,0,0,100,0,17.445
2026-08-23 11:45:00,2,0,0,2,22.976993560791,20.3899993896484,26,20.7299995422363,30,10,-5,22.1336898803711,0,0,0,2,23.8431434631348,19.4099998474121,20.8500003814697,0,0,0.623016595840454,0,75,75,75,75,1.56034922599792,0,80,80,80,22.7956218719482,0,0,0,27.1693496704102,1,2,0,0,2,24.2647171020508,19.1199989318848,23,18.9699993133545,30,10,-3,22.7995071411133,0,0,0,2,23.4518051147461,19.7199993133545,19.939998626709,0,0,1.31509685516357,0,75,75,75,75,1.59337842464447,0,70,70,70,22.0082225799561,0,0,0,18.2418842315674,1,0,0,2,0,0,2,25.7993507385254,26.2999992370605,17,17,42,10,-3,25.0052757263184,0,0,0,2,24.4977340698242,26.6199989318848,26.5599994659424,0,0,6.60549163818359,0,60,60,60,7.98263740539551,0,60,60,0,0,100,0,80,24.574779510498,0,23.652286529541,419.914581298828,23.9126453399658,420.595520019531,0,0,0,0,0,0,0,2,0,2,24.1232643127441,25.1800003051758,25.1800003051758,20,25,10,-6,24.8480682373047,0,2,24.6281642913818,25.7099990844727,26.019998550415,0,700,400,0,0.382267832756042,0,40,1.42679727077484,0,35,24.3083820343018,0,0,100,0,11.4461793899536,10,38,23.7205543518066,1,24,23,24.4502716064453,0,403.156951904297,0,24.7940483093262,413.696807861328,23.9684734344482,409.204345703125,18,23,0,0,0,18,24.4433326721191,0,435.933532714844,0,0,0,0,2,0,0,2,21.0848064422607,19.1800003051758,23,26,23,31,10,20.3999996185303,0,0,0.612696588039398,0,80,0,20.6933059692383,0,0,2,25.310640335083,21.8799991607666,24,26.8400001525879,30,10,25.3708038330078,24.3899993896484,26.8099994659424,0,0,2.89661884307861,0,60,0,24.936206817627,23.9220771789551,24.1922264099121,2,0,0,2,25.2910385131836,25.6800003051758,25.5799999237061,23,21,30,10,25.9099998474121,26.0100002288818,0,0,1.45733249187469,0,50,50,50,0,0,24.9759254455566,2,0,0,2,24.8915920257568,25.3699989318848,25.519998550415,23,26,23,30,10,25.8599987030029,25.8699989318848,0,0,0.981686294078827,0,25,25,25,0,0,24.0091438293457,2,0,0,2,24.4046421051025,25.3299999237061,25.5299987792969,26,20,26,30,10,25.939998626709,25.8699989318848,24.3241291046143,26,0,0,1.46906471252441,0,60,0,0,24.1782684326172,2,0,0,2,25.5817279815674,26.25,26,26.2199993133545,42,10,-4,25.3881282806396,0,0,0,2,25.4848537445068,26.5699996948242,26.2999992370605,0,0,3.74713921546936,0,125,5.55745553970337,0,100,25.7326526641846,0,0,0,24.8443374633789,1,0,0,2,23.0115222930908,23.0299987792969,25,22.8299999237061,30,10,-5,22.408504486084,0,0,0,2,22.1820411682129,23.4200000762939,23.0100002288818,0,0,0.987877607345581,0,75,75,75,75,1.25111305713654,0,75,75,75,23.2204074859619,0,0,0,22.2190704345703,1,2,0,0,2,22.0918159484863,21.8299999237061,30,22.519998550415,30,10,-5,20.4116516113281,0,0,0,2,22.1142120361328,22.7899990081787,23.269998550415,0,0,1.00310373306274,0,70,70,70,70,0.979831218719482,0,70,70,70,22.4837875366211,0,0,0,20.2606353759766,1,0,0,0,1,7.65681028366089,0,7.65681028366089,0,0,100,0,17.9025
2026-08-23 12:00:00,2,0,0,2,23.3617191314697,20.5249996185303,26,20.8299989700318,30,10,-5,22.8400354385376,0,0,0,2,23.7111978530884,19.5549993515015,21.1149997711182,0,0,0.623857349157334,0,75,75,75,75,1.55473399162293,0,80,80,80,22.8464012145996,0,0,0,28.3096628189087,1,2,0,0,2,24.8660621643067,19.4149990081787,23,19.3149995803833,30,10,-3,23.2670087814331,0,0,0,2,23.709137916565,20.0099992752075,20.0849990844727,0,0,5.15189152956009,0,75,75,75,75,1.59127569198609,0,70,70,70,22.1441020965576,0,0,0,18.5756225585938,1,0,0,2,0,0,2,25.7968521118164,26.2999992370605,17,17,42,10,-3,25.0207901000977,0,0,0,2,24.5202398300171,26.6299991607666,26.5649995803833,0,0,6.60453200340271,0,60,60,60,8.28802967071534,0,60,60,0,0,100,0,80,24.6256713867188,0,23.6589756011963,420.042617797852,23.9200115203858,419.737564086914,0,0,0,0,0,0,0,2,0,2,24.1449928283692,25.189998626709,25.1999988555909,20,25,10,-6,24.8728628158569,0,2,24.6374988555909,25.7249994277954,26.0449991226196,0,700,400,0,0.386972934007645,0,40,1.88294833898544,0,35,24.3089599609375,0,0,100,0,11.3473620414734,10,38,23.7328395843506,1,24,23,24.7189350128174,0,403.274765014649,0,24.8999710083008,413.531188964844,24.1180210113526,409.125595092774,18,23,0,0,0,18,24.3454179763794,0,431.81332397461,0,0,0,0,2,0,0,2,21.0903453826905,19.1800003051758,23,26,23,31,10,20.3999996185303,0,0,0.61370924115181,0,80,0,20.7697954177857,0,0,2,25.3091402053833,21.9349994659424,24,26.8449993133545,30,10,25.3677349090576,24.4049997329712,26.8149995803833,0,0,2.89926409721375,0,60,0,24.9482040405274,23.9327354431153,24.2733411788941,2,0,0,2,25.3230485916138,25.6800003051758,25.5799999237061,23,21,30,10,25.9099998474121,26,0,0,1.46286803483964,0,50,50,50,0,0,24.9727535247803,2,0,0,2,24.8946628570557,25.3799991607666,25.5299987792969,23,26,23,30,10,25.8749990463257,25.8699989318848,0,0,0.985914379358292,0,25,25,25,0,0,24.0178728103638,2,0,0,2,24.40882396698,25.335000038147,25.5399990081787,26,20,26,30,10,25.9549989700318,25.8849992752075,24.3226613998413,26,0,0,1.47009885311127,0,60,0,0,24.1806917190552,2,0,0,2,25.5864753723145,26.2449998855591,26,26.2349996566773,42,10,-4,25.4006357192993,0,0,0,2,25.4810667037964,26.5749998092652,26.3049993515015,0,0,3.74347567558289,0,125,6.27731513977051,0,100,25.7276735305786,0,0,0,24.8685159683228,1,0,0,2,23.0157880783081,23.0349988937378,25,22.8199996948242,30,10,-5,21.8164386749268,0,0,0,2,22.3722858428955,23.4099998474121,23,0,0,0.98362085223198,0,75,75,75,75,1.24694621562958,0,75,75,75,23.1211566925049,0,0,0,22.1195039749146,1,2,0,0,2,22.1354494094849,21.8149995803833,30,22.5,30,10,-5,20.4989757537842,0,0,0,2,22.1899957656861,22.7699995040894,23.2649993896484,0,0,1.42266672849655,0,70,70,70,70,0.98168683052063,0,70,70,70,22.5197467803955,0,0,0,20.3749485015869,1,0,0,0,1,11.6016330718994,0,11.6016330718994,0,0,100,0,18.36
2026-08-23 12:15:00,2,0,0,2,23.8088130950928,20.6299991607666,26,20.9300003051758,30,10,-5,23.3133907318115,0,0,0,2,23.7255706787109,19.75,21.4599990844727,0,0,0.622810900211334,0,75,75,75,75,1.55017518997192,0,80,80,80,22.874792098999,0,0,0,28.6478328704834,1,2,0,0,2,25.5095748901367,19.689998626709,23,19.6099987030029,30,10,-3,23.611873626709,0,0,0,2,23.9329605102539,20.2899990081787,20.2700004577637,0,0,1.31019711494446,0,75,75,75,75,1.58580327033997,0,70,70,70,22.5581207275391,0,0,0,18.9487781524658,1,0,0,2,0,0,2,25.7963008880615,26.2999992370605,17,17,42,10,-3,25.0641117095947,0,0,0,2,24.5802021026611,26.6299991607666,26.5499992370605,0,0,6.60211086273193,0,60,60,60,7.98326683044434,0,60,60,0,0,100,0,80,24.6710205078125,0,23.6495323181152,417.638122558594,23.9098052978516,418.565093994141,0,0,0,0,0,0,0,2,0,2,24.1572494506836,25.1999988555908,25.1999988555908,20,25,10,-6,24.88157081604,0,2,24.6482715606689,25.7399997711182,26.0699996948242,0,700,400,0,0.386062771081924,0,40,1.4257493019104,0,35,24.3136730194092,0,0,100,0,11.3044424057007,10,38,23.7774028778076,1,24,23,24.781307220459,0,403.377166748047,0,25.0038280487061,413.551177978516,24.2689476013184,406.97900390625,18,23,0,0,0,18,24.3972949981689,0,432.019805908203,0,0,0,0,2,0,0,2,21.0989112854004,19.189998626709,23,26,23,31,10,20.4200000762939,0,0,0.610329449176788,0,80,0,20.8904304504395,0,0,2,25.3062171936035,21.9499988555908,24,26.8400001525879,30,10,25.3697948455811,24.3999996185303,26.8099994659424,0,0,2.89437317848206,0,60,0,24.936767578125,23.96044921875,24.3772659301758,2,0,0,2,25.2982635498047,25.6800003051758,25.5900001525879,23,21,30,10,25.9200000762939,26,0,0,1.46257400512695,0,50,50,50,0,0,24.97389793396,2,0,0,2,24.9000949859619,25.3799991607666,25.519998550415,23,26,23,30,10,25.8899993896484,25.8699989318848,0,0,0.983596682548523,0,25,25,25,0,0,24.0356502532959,2,0,0,2,24.4164733886719,25.3400001525879,25.5499992370605,26,20,26,30,10,25.9599990844727,25.8899993896484,24.3192291259766,26,0,0,1.46991169452667,0,60,0,0,24.2027225494385,2,0,0,2,25.6008853912354,26.2600002288818,26,26.2199993133545,42,10,-4,25.3981876373291,0,0,0,2,25.4711456298828,26.5699996948242,26.3099994659424,0,0,3.74334740638733,0,125,5.55354118347168,0,100,25.721700668335,0,0,0,24.8921279907227,1,0,0,2,22.9744281768799,23.0399990081787,25,22.8299999237061,30,10,-5,22.0786609649658,0,0,0,2,22.458683013916,23.4099998474121,23.0100002288818,0,0,0.986461520195007,0,75,75,75,75,1.24801635742188,0,75,75,75,23.1106586456299,0,0,0,22.0839576721191,1,2,0,0,2,22.0539093017578,21.8199996948242,30,22.4899997711182,30,10,-5,20.6455917358398,0,0,0,2,22.160228729248,22.769998550415,23.25,0,0,1.00189471244812,0,70,70,70,70,0.980764210224152,0,70,70,70,22.5876941680908,0,0,0,20.6122989654541,1,0,0,0,1,9.05972766876221,0,9.05972766876221,0,0,100,0,18.665
2026-08-23 12:30:00,2,0,0,2,24.2212743759155,20.6649999618531,26,20.9699993133545,30,10,-5,23.3850784301758,0,0,0,2,23.7902765274048,19.899998664856,21.5899991989136,0,0,0.6251600086689,0,75,75,75,75,1.58608156442643,0,80,80,80,22.9829635620117,0,0,0,28.364185333252,1,2,0,0,2,25.9928169250488,19.8699998855591,23,19.7749996185303,30,10,-3,24.0349912643433,0,0,0,2,24.1397008895874,20.5199995040894,20.5,0,0,1.78405898809433,0,75,75,75,75,1.60417419672012,0,70,70,70,22.7801780700684,0,0,0,19.3379831314087,1,0,0,2,0,0,2,25.7949848175049,26.2949991226196,17,17,42,10,-3,25.1128673553467,0,0,0,2,24.6347665786744,26.6249990463257,26.5549993515015,0,0,6.60151386260987,0,60,60,60,7.89118456840516,0,60,60,0,0,100,0,80,24.7271947860718,0,23.6574306488037,417.837554931641,23.915322303772,418.917251586914,0,0,0,0,0,0,0,2,0,2,24.1611766815186,25.2099990844727,25.2049989700318,20,25,10,-6,24.8872766494751,0,2,24.6612644195557,25.75,26.0699996948242,0,700,400,0,0.388250216841698,0,40,1.36716163158417,0,35,24.3224515914917,0,0,100,0,11.2998132705689,10,38,23.8311271667481,1,24,23,24.7740545272828,0,403.154495239258,0,25.136513710022,412.838119506836,24.5299549102784,411.647048950195,18,23,0,0,0,18,24.4899578094483,0,428.04296875,0,0,0,0,2,0,0,2,21.0973567962647,19.189998626709,23,26,23,31,10,20.4200000762939,0,0,0.612763196229935,0,80,0,21.0021553039551,0,0,2,25.301872253418,21.9349994659424,24,26.835000038147,30,10,25.3677530288697,24.414999961853,26.8099994659424,0,0,2.89867186546326,0,60,0,24.9141111373901,23.9831886291504,24.4385042190552,2,0,0,2,25.271092414856,25.6800003051758,25.585000038147,23,21,30,10,25.9200000762939,25.9949998855591,0,0,1.4619329571724,0,50,50,50,0,0,24.9605560302735,2,0,0,2,24.9049234390259,25.3999996185303,25.5399990081787,23,26,23,30,10,25.9099998474121,25.8899993896485,0,0,0.983593910932541,0,25,25,25,0,0,24.0689086914063,2,0,0,2,24.4288167953491,25.3549995422363,25.5599994659424,26,20,26,30,10,25.9849996566773,25.9049997329712,24.3164291381836,26,0,0,1.47047251462937,0,60,0,0,24.2256050109863,2,0,0,2,25.6303415298462,26.2550001144409,26,26.2349996566773,42,10,-4,25.4082221984864,0,0,0,2,25.4687852859497,26.5699996948242,26.2999992370605,0,0,3.74319422245026,0,125,5.55791664123535,0,100,25.7109184265137,0,0,0,24.9249877929688,1,0,0,2,22.9504804611206,23.0149993896484,25,22.8299999237061,30,10,-5,22.1258449554443,0,0,0,2,22.5210485458374,23.3649988174439,23.0149993896484,0,0,0.985680252313614,0,75,75,75,75,1.24809181690216,0,75,75,75,23.0596103668213,0,0,0,22.0910911560059,1,2,0,0,2,22.1344451904297,21.7999992370605,30,22.4799995422363,30,10,-5,20.8250856399536,0,0,0,2,22.1576309204102,22.7649993896484,23.25,0,0,1.00369340181351,0,70,70,70,70,0.983060151338578,0,70,70,70,22.5456304550171,0,0,0,20.6673135757447,1,0,0,0,1,9.07424306869507,0,9.07424306869507,0,0,100,0,18.97
2026-08-23 12:45:00,2,0,0,2,24.6348495483398,20.7299995422363,26,21.0399990081787,30,10,-5,23.8061656951904,0,0,0,2,24.0058135986328,20.0200004577637,21.6399993896484,0,0,0.874321937561035,0,75,75,75,75,1.56155383586884,0,80,80,80,23.1066932678223,0,0,0,28.9240455627441,1,2,0,0,2,26.4207229614258,20.0200004577637,23,19.8500003814697,30,10,-3,24.2154293060303,0,0,0,2,24.5649642944336,20.75,20.7899990081787,0,0,1.30478453636169,0,75,75,75,75,1.60873758792877,0,70,70,70,22.8696403503418,0,0,0,19.713550567627,1,0,0,2,0,0,2,25.7900981903076,26.2999992370605,17,17,42,10,-3,25.1321887969971,0,0,0,2,24.6402645111084,26.6199989318848,26.5699996948242,0,0,6.60800170898438,0,60,60,60,8.44343948364258,0,60,60,0,0,100,0,80,24.7708759307861,0,23.6521377563477,417.779846191406,23.9117984771729,416.609619140625,0,0,0,0,0,0,0,2,0,2,24.152530670166,25.2199993133545,25.2299995422363,20,25,10,-6,24.9018421173096,0,2,24.6635646820068,25.7600002288818,26.0699996948242,0,700,400,0,0.386820673942566,0,40,1.42716157436371,0,35,24.3196029663086,0,0,100,0,11.3162879943848,10,38,23.8129997253418,1,24,23,24.8805236816406,0,403.488464355469,0,25.2677402496338,411.530548095703,24.5921745300293,415.835784912109,18,23,0,0,0,18,24.4102745056152,0,425.549865722656,0,0,0,0,2,0,0,2,21.103666305542,19.2099990844727,23,26,23,31,10,20.4099998474121,0,0,0.613591253757477,0,80,0,21.0455017089844,0,0,2,25.2987728118896,21.9300003051758,24,26.8099994659424,30,10,25.3646183013916,24.4300003051758,26.7999992370605,0,0,2.89739012718201,0,60,0,24.9166851043701,24.014461517334,24.4954872131348,2,0,0,2,25.3055553436279,25.6700000762939,25.5900001525879,23,21,30,10,25.9099998474121,25.9899997711182,0,0,1.45901012420654,0,50,50,50,0,0,24.9568958282471,2,0,0,2,24.906343460083,25.4200000762939,25.5399990081787,23,26,23,30,10,25.9200000762939,25.8899993896484,0,0,0.984577357769012,0,25,25,25,0,0,24.0504550933838,2,0,0,2,24.4242763519287,25.3599987030029,25.5699996948242,26,20,26,30,10,25.9799995422363,25.9099998474121,24.3141460418701,26,0,0,1.47089731693268,0,60,0,0,24.2266540527344,2,0,0,2,25.614875793457,26.25,26,26.2299995422363,42,10,-4,25.4206085205078,0,0,0,2,25.4687614440918,26.5699996948242,26.3099994659424,0,0,3.74957489967346,0,125,5.55607891082764,0,100,25.7117519378662,0,0,0,24.9501495361328,1,0,0,2,22.8861083984375,23,25,22.8299999237061,30,10,-5,22.0479202270508,0,0,0,2,22.6316204071045,23.3500003814697,23.019998550415,0,0,0.98594057559967,0,75,75,75,75,1.2479647397995,0,75,75,75,22.9347381591797,0,0,0,22.0584201812744,1,2,0,0,2,22.2203159332275,21.7999992370605,30,22.4799995422363,30,10,-5,20.8589191436768,0,0,0,2,22.2913951873779,22.769998550415,23.2399997711182,0,0,1.00291061401367,0,70,70,70,70,0.980180025100708,0,70,70,70,22.505989074707,0,0,0,20.7190780639648,1,0,0,0,1,9.15566539764404,0,9.15566539764404,0,0,100,0,19.275
2026-08-23 13:00:00,2,0,0,2,25.1329851150513,20.8449993133545,26,21.1399993896484,30,10,-5,24.3209028244019,0,0,0,2,24.3315534591675,20.125,21.670000076294,0,0,0.625766158103943,0,75,75,75,75,1.56196337938309,0,80,80,80,23.2907066345215,0,0,0,29.1333408355713,1,2,0,0,2,26.8998432159424,20.1599988937378,23,19.9700002670288,30,10,-3,24.5876026153565,0,0,0,2,24.8987064361573,20.9899997711182,21.1149988174439,0,0,1.37268054485321,0,75,75,75,75,1.61327600479126,0,70,70,70,23.2390565872193,0,0,0,20.0926771163941,1,0,0,2,0,0,2,25.7894639968872,26.2949991226196,17,17,42,10,-3,25.1481599807739,0,0,0,2,24.668309211731,26.6249990463257,26.5599994659424,0,0,6.61222910881043,0,60,60,60,7.98473167419434,0,60,60,0,0,100,0,80,24.8069725036621,0,23.6534929275513,417.908111572266,23.9141349792481,415.585250854492,0,0,0,0,0,0,0,2,0,2,24.1461544036866,25.2349996566773,25.2199993133545,20,25,10,-6,24.9068584442139,0,2,24.6750717163086,25.7799987792969,26.085000038147,0,700,400,0,0.385912403464318,0,40,1.05279326438904,0,35,24.3300619125366,0,0,100,0,11.2381806373596,10,38,23.8591976165772,1,24,23,25.1855401992798,0,403.335266113282,0,25.47412109375,411.781921386719,24.7319631576538,412.245315551758,18,23,0,0,0,18,24.474702835083,0,425.619598388672,0,0,0,0,2,0,0,2,21.1124563217163,19.2099990844727,23,26,23,31,10,20.4250001907349,0,0,0.614190608263016,0,80,0,21.1840934753418,0,0,2,25.2962408065796,21.984998703003,24,26.8149995803833,30,10,25.3646440505982,24.4449987411499,26.7949991226196,0,0,2.89907884597779,0,60,0,24.902811050415,24.0471601486206,24.5859851837159,2,0,0,2,25.2909345626831,25.6750001907349,25.5699996948242,23,21,30,10,25.9250001907349,25.9899997711182,0,0,1.45974761247635,0,50,50,50,0,0,24.9539747238159,2,0,0,2,24.912148475647,25.3999996185303,25.5549993515015,23,26,23,30,10,25.9200000762939,25.9049997329712,0,0,0.985557407140732,0,25,25,25,0,0,24.0792474746704,2,0,0,2,24.4317178726196,25.3799991607666,25.5649995803833,26,20,26,30,10,25.9899997711182,25.9300003051758,24.3110275268555,26,0,0,1.47283345460892,0,60,0,0,24.2410926818848,2,0,0,2,25.6371746063233,26.2449998855591,26,26.2449998855591,42,10,-4,25.4373083114625,0,0,0,2,25.4597024917603,26.5649995803833,26.3149995803833,0,0,3.74549627304077,0,125,5.46629810333252,0,100,25.7007579803467,0,0,0,24.9676942825318,1,0,0,2,22.8732957839966,23.0050001144409,25,22.8299999237061,30,10,-5,22.0869960784912,0,0,0,2,22.6915893554688,23.3549995422363,23.0499992370605,0,0,0.985834002494812,0,75,75,75,75,1.24877959489823,0,75,75,75,22.9297761917114,0,0,0,22.1825408935547,1,2,0,0,2,22.2650928497315,21.7899990081787,30,22.4649991989136,30,10,-5,20.9653205871582,0,0,0,2,22.3309888839722,22.7449998855591,23.2449998855591,0,0,1.00536489486695,0,70,70,70,70,0.98186606168747,0,70,70,70,22.492772102356,0,0,0,20.8023805618286,1,0,0,0,1,10.1181855201721,0,10.1181855201721,0,0,100,0,19.58
2026-08-23 13:15:00,2,0,0,2,25.5278339385986,20.939998626709,26,21.2299995422363,30,10,-5,24.6256275177002,0,0,0,2,24.8587741851807,20.2299995422363,21.689998626709,0,0,0.625935018062592,0,75,75,75,75,1.56296896934509,0,80,80,80,23.5528469085693,0,0,0,28.9145259857178,1,2,0,0,2,27.3432064056396,20.2899990081787,23,20.0900001525879,30,10,-3,24.8585815429688,0,0,0,2,25.1666221618652,21.1499996185303,21.2999992370605,0,0,1.29008328914642,0,75,75,75,75,1.61049544811249,0,70,70,70,23.5587692260742,0,0,0,20.5106449127197,1,0,0,2,0,0,2,25.7923336029053,26.2899990081787,17,17,42,10,-3,25.1823501586914,0,0,0,2,24.6691017150879,26.6199989318848,26.5599994659424,0,0,6.59700393676758,0,60,60,60,7.97839879989624,0,60,60,0,0,100,0,80,24.854642868042,0,23.6494483947754,417.605834960938,23.9126319885254,416.135498046875,0,0,0,0,0,0,0,2,0,2,24.1262855529785,25.25,25.2299995422363,20,25,10,-6,24.904317855835,0,2,24.6872444152832,25.7799987792969,26.0799999237061,0,700,400,0,0.38836345076561,0,40,0.609975516796112,0,35,24.3384952545166,0,0,100,0,11.1576433181763,10,38,23.9126567840576,1,24,23,24.6305179595947,0,403.411773681641,0,25.6678009033203,411.450256347656,24.8905410766602,411.347595214844,18,23,0,0,0,18,24.3832111358643,0,423.458648681641,0,0,0,0,2,0,0,2,21.1148681640625,19.2199993133545,23,26,23,31,10,20.4300003051758,0,0,0.613464713096619,0,80,0,21.30078125,0,0,2,25.2924423217773,22.0299987792969,24,26.8099994659424,30,10,25.362813949585,24.4599990844727,26.7899990081787,0,0,2.90157032012939,0,60,0,24.891788482666,24.0841293334961,24.6180553436279,2,0,0,2,25.2783203125,25.6800003051758,25.5699996948242,23,21,30,10,25.9200000762939,25.9899997711182,0,0,1.46513211727142,0,50,50,50,0,0,24.9517860412598,2,0,0,2,24.912410736084,25.4099998474121,25.5499992370605,23,26,23,30,10,25.9200000762939,25.9200000762939,0,0,0.989056527614594,0,25,25,25,0,0,24.1040496826172,2,0,0,2,24.4381980895996,25.3799991607666,25.5799999237061,26,20,26,30,10,25.9899997711182,25.9499988555908,24.3078269958496,26,0,0,1.47374069690704,0,60,0,0,24.2628688812256,2,0,0,2,25.6594696044922,26.2600002288818,26,26.2299995422363,42,10,-4,25.4424495697021,0,0,0,2,25.4594039916992,26.5699996948242,26.3199996948242,0,0,3.74424362182617,0,125,5.55390119552612,0,100,25.6944236755371,0,0,0,24.9916400909424,1,0,0,2,22.8299674987793,23,25,22.8400001525879,30,10,-5,22.0748081207275,0,0,0,2,22.9244613647461,23.3599987030029,23.0799999237061,0,0,0.98513799905777,0,75,75,75,75,1.24822843074799,0,75,75,75,22.8825168609619,0,0,0,22.4488410949707,1,2,0,0,2,22.2684097290039,21.8099994659424,30,22.4499988555908,30,10,-5,21.0641098022461,0,0,0,2,22.3895931243896,22.75,23.2399997711182,0,0,2.24594712257385,0,70,70,70,70,0.98042631149292,0,70,70,70,22.5064487457275,0,0,0,20.9496879577637,1,0,0,0,1,7.60626554489136,0,7.60626554489136,0,0,100,0,19.8825
2026-08-23 13:30:00,2,0,0,2,25.7735462188721,21.0349998474121,26,21.3149995803833,30,10,-5,24.8217067718506,0,0,0,2,25.3549842834473,20.3399991989136,21.7099990844727,0,0,0.626224249601364,0,75,75,75,75,1.57597517967224,0,80,80,80,23.7659101486206,0,0,0,28.895227432251,1,2,0,0,2,27.4977655410767,20.399998664856,23,20.1849994659424,30,10,-3,25.0815401077271,0,0,0,2,25.4641971588135,21.2299995422363,21.3949995040894,0,0,2.31842565536499,0,75,75,75,75,1.60828620195389,0,70,70,70,23.9768104553223,0,0,0,20.8744564056397,1,0,0,2,0,0,2,25.7898168563843,26.2849988937378,17,17,42,10,-3,25.1942529678345,0,0,0,2,24.7071504592896,26.6249990463257,26.5549993515015,0,0,6.61196231842041,0,60,60,60,7.62634611129761,0,60,60,0,0,100,0,80,24.8879699707031,0,23.6539115905762,417.756591796875,23.9132289886475,416.603500366211,0,0,0,0,0,0,0,2,0,2,24.1150016784668,25.25,25.2299995422363,20,25,10,-6,24.904052734375,0,2,24.6958646774292,25.7949991226196,26.0749998092652,0,700,400,0,0.38696725666523,0,40,0.643734395503998,0,35,24.3451328277588,0,0,100,0,11.1977500915527,10,38,23.9404401779175,1,24,23,24.8302736282349,0,403.237747192383,0,25.7824993133545,412.119247436524,25.0808277130127,412.833480834961,18,23,0,0,0,18,24.5077695846558,0,423.12956237793,0,0,0,0,2,0,0,2,21.116587638855,19.2099990844727,23,26,23,31,10,20.4250001907349,0,0,0.613988518714905,0,80,0,21.3899564743042,0,0,2,25.2905015945435,22.039999961853,24,26.8049993515015,30,10,25.3621168136597,24.4649991989136,26.7799987792969,0,0,2.90040338039399,0,60,0,24.8844976425171,24.1317720413208,24.6872167587281,2,0,0,2,25.2758169174195,25.6800003051758,25.5749998092652,23,21,30,10,25.9200000762939,25.9799995422363,0,0,1.46159493923187,0,50,50,50,0,0,24.939700126648,2,0,0,2,24.9171361923218,25.4200000762939,25.5649995803833,23,26,23,30,10,25.9250001907349,25.9250001907349,0,0,0.981959193944931,0,25,25,25,0,0,24.1231203079224,2,0,0,2,24.4405603408814,25.3949995040894,25.5699996948242,26,20,26,30,10,26,25.9499988555908,24.3053712844849,26,0,0,1.47082054615021,0,60,0,0,24.2734489440918,2,0,0,2,25.6626014709473,26.25,26,26.2349996566773,42,10,-4,25.4428653717041,0,0,0,2,25.4548492431641,26.5699996948242,26.3149995803833,0,0,3.74854278564454,0,125,5.06711435317993,0,100,25.6894302368164,0,0,0,25.0063247680664,1,0,0,2,22.7922878265381,22.9949998855591,25,22.8500003814697,30,10,-5,21.9456825256348,0,0,0,2,23.0544395446778,23.3450002670288,23.0950002670288,0,0,0.988079279661179,0,75,75,75,75,1.24973994493485,0,75,75,75,22.8142700195313,0,0,0,22.6484737396241,1,2,0,0,2,22.2663860321045,21.8099994659424,30,22.4549989700318,30,10,-5,21.1484928131104,0,0,0,2,22.3800344467163,22.7449998855591,23.2599992752075,0,0,1.37560611963272,0,70,70,70,70,0.982050359249115,0,70,70,70,22.520471572876,0,0,0,21.0233144760132,1,0,0,0,1,10.062207698822,0,10.062207698822,0,0,100,0,20.185
2026-08-23 13:45:00,2,0,0,2,26.1327476501465,21.1800003051758,26,21.4599990844727,30,10,-5,25.61936378479,0,0,0,2,25.8020725250244,20.4699993133545,21.7399997711182,0,0,0.63028609752655,0,75,75,75,75,1.58071136474609,0,80,80,80,24.0169486999512,0,0,0,29.9339618682861,1,2,0,0,2,27.8842430114746,20.5499992370605,23,20.3099994659424,30,10,-3,25.6361351013184,0,0,0,2,25.6892356872559,21.3400001525879,21.5,0,0,4.21119785308838,0,75,75,75,75,1.60334527492523,0,70,70,70,24.4234733581543,0,0,0,21.2255344390869,1,0,0,2,0,0,2,25.7927951812744,26.2799987792969,17,17,42,10,-3,25.2615127563477,0,0,0,2,24.7727355957031,26.6199989318848,26.5599994659424,0,0,6.60284185409546,0,60,60,60,7.38717651367188,0,60,60,0,0,100,0,80,24.9387054443359,0,23.6542949676514,415.814025878906,23.9107875823975,416.685119628906,0,0,0,0,0,0,0,2,0,2,24.1086406707764,25.25,25.2299995422363,20,25,10,-6,24.9286098480225,0,2,24.701416015625,25.7999992370605,26.0699996948242,0,700,400,0,0.386771500110626,0,40,0.605758368968964,0,35,24.3488388061523,0,0,100,0,11.1265115737915,10,38,23.9601955413818,1,24,23,24.8987236022949,0,401.392913818359,0,25.873685836792,411.47802734375,25.0499267578125,415.625640869141,18,23,0,0,0,18,24.495433807373,0,419.810791015625,0,0,0,0,2,0,0,2,21.1183013916016,19.2099990844727,23,26,23,31,10,20.4200000762939,0,0,0.613082587718964,0,80,0,21.4723625183105,0,0,2,25.289379119873,22.1199989318848,24,26.7799987792969,30,10,25.3653297424316,24.4599990844727,26.769998550415,0,0,2.89175391197205,0,60,0,24.8856773376465,24.1680450439453,24.7221584320068,2,0,0,2,25.284107208252,25.6700000762939,25.5799999237061,23,21,30,10,25.9200000762939,25.9799995422363,0,0,1.45819807052612,0,50,50,50,0,0,24.9429111480713,2,0,0,2,24.9221153259277,25.4300003051758,25.5799999237061,23,26,23,30,10,25.939998626709,25.9300003051758,0,0,0.979631662368774,0,25,25,25,0,0,24.1427459716797,2,0,0,2,24.4463005065918,25.4099998474121,25.5900001525879,26,20,26,30,10,26,25.9699993133545,24.3043613433838,26,0,0,1.46619701385498,0,60,0,0,24.2815570831299,2,0,0,2,25.6792240142822,26.25,26,26.2299995422363,42,10,-4,25.4539184570312,0,0,0,2,25.4479503631592,26.5799999237061,26.3099994659424,0,0,3.74083185195923,0,125,5.55433988571167,0,100,25.6791572570801,0,0,0,25.0402336120605,1,0,0,2,22.7655239105225,22.9799995422363,25,22.8699989318848,30,10,-5,21.9563159942627,0,0,0,2,23.1745624542236,23.3299999237061,23.1199989318848,0,0,0.985778093338013,0,75,75,75,75,1.25037574768066,0,75,75,75,22.7471466064453,0,0,0,22.9225883483887,1,2,0,0,2,22.2823486328125,21.8099994659424,30,22.4699993133545,30,10,-5,21.2444953918457,0,0,0,2,22.3186817169189,22.7399997711182,23.269998550415,0,0,1.00214278697968,0,70,70,70,70,0.982907652854919,0,70,70,70,22.5045852661133,0,0,0,21.0893859863281,1,0,0,0,1,8.54154396057129,0,8.54154396057129,0,0,100,0,20.4875
2026-08-23 14:00:00,2,0,0,2,26.6637525558472,21.3100004196167,26,21.6149997711182,30,10,-5,25.9227285385132,0,0,0,2,26.2706995010376,20.6049995422364,21.8199996948242,0,0,0.627716183662415,0,75,75,75,75,1.58701813220978,0,80,80,80,24.2942380905152,0,0,0,29.587158203125,1,2,0,0,2,28.3214492797852,20.6849994659424,23,20.4650001525879,30,10,-3,25.7924509048462,0,0,0,2,26.1417083740235,21.4499998092651,21.6099996566773,0,0,1.35099881887436,0,75,75,75,75,1.60577708482743,0,70,70,70,24.7409677505493,0,0,0,21.5875215530396,1,0,0,2,0,0,2,25.793493270874,26.2899990081787,17,17,42,10,-3,25.2821493148804,0,0,0,2,24.8516864776612,26.5449991226196,26.5599994659424,0,0,6.61326718330383,0,60,60,60,7.6888484954834,0,60,60,0,0,100,0,80,24.9765367507935,0,23.6495943069458,416.085891723633,23.9147319793701,414.689910888672,0,0,0,0,0,0,0,2,0,2,24.074034690857,25.2600002288818,25.2299995422363,20,25,10,-6,24.9176349639893,0,2,24.7061958312989,25.8049993515015,26.0699996948243,0,700,400,0,0.387677490711212,0,40,1.06621995568276,0,35,24.3543901443482,0,0,100,0,11.0590987205506,10,38,23.9988327026368,1,24,23,24.884017944336,0,400.957305908203,0,26.0904121398926,411.743515014649,25.2992172241211,414.415924072266,18,23,0,0,0,18,24.5584812164307,0,418.273239135743,0,0,0,0,2,0,0,2,21.1210365295411,19.2099990844727,23,26,23,31,10,20.4250001907349,0,0,0.61442968249321,0,80,0,21.6005973815918,0,0,2,25.2865543365479,22.085000038147,24,26.7849988937378,30,10,25.3638324737549,24.4399995803833,26.7799987792969,0,0,2.89676702022553,0,60,0,24.863094329834,24.2135696411133,24.788498878479,2,0,0,2,25.2553234100342,25.6700000762939,25.5649995803833,23,21,30,10,25.9200000762939,25.9749994277954,0,0,1.46083164215088,0,50,50,50,0,0,24.9256401062012,2,0,0,2,24.9230709075928,25.4349994659424,25.5749998092652,23,26,23,30,10,25.9349994659424,25.9549989700318,0,0,0.983450502157211,0,25,25,25,0,0,24.1539192199707,2,0,0,2,24.4513912200928,25.4049997329712,25.5749998092652,26,20,26,30,10,26.0100002288818,25.9499988555909,24.3010663986206,26,0,0,1.47003966569901,0,60,0,0,24.299973487854,2,0,0,2,25.6765794754028,26.2600002288818,26,26.2299995422363,42,10,-4,25.4719905853272,0,0,0,2,25.4473018646241,26.5699996948242,26.3249998092652,0,0,3.75110065937043,0,125,5.32559061050415,0,100,25.6805353164673,0,0,0,25.0581378936768,1,0,0,2,22.7398729324341,22.9849996566773,25,22.8999996185303,30,10,-5,21.9927930831909,0,0,0,2,23.2515525817871,23.3450002670288,23.1449995040894,0,0,0.987217515707016,0,75,75,75,75,1.25167888402939,0,75,75,75,22.7255821228027,0,0,0,23.0030927658081,1,2,0,0,2,22.3281183242798,21.8199996948243,30,22.4749994277954,30,10,-5,21.2907333374024,0,0,0,2,22.4218149185181,22.7599992752075,23.2849988937378,0,0,1.00752276182175,0,70,70,70,70,0.984119296073914,0,70,70,70,22.451289176941,0,0,0,21.1333408355713,1,0,0,0,1,7.97712182998657,0,7.97712182998657,0,0,100,0,20.79
