2026-08-23 14:15:00,2,0,0,2,27.1496334075928,21.4699993133545,26,21.7700004577637,30,10,-5,26.3841247558594,0,0,0,2,26.8279762268066,20.7700004577637,21.9099998474121,0,0,0.629823207855225,0,75,75,75,75,1.5991096496582,0,80,80,80,24.5992088317871,0,0,0,29.6121082305908,1,2,0,0,2,28.2627277374268,20.8099994659424,23,20.5799999237061,30,10,-3,25.3682098388672,0,0,0,2,26.4701919555664,21.5299987792969,21.7099990844727,0,0,1.29815220832825,0,75,75,75,75,1.60519433021545,0,70,70,70,25.179220199585,0,0,0,21.8823184967041,1,0,0,2,0,0,2,25.7892646789551,26.2899990081787,17,17,42,10,-3,25.308521270752,0,0,0,2,24.8304233551025,26.5299987792969,26.5599994659424,0,0,6.60409212112427,0,60,60,60,7.37651491165161,0,60,60,0,0,100,0,80,24.9867305755615,0,23.675048828125,415.729919433594,23.9180793762207,416.959381103516,0,0,0,0,0,0,0,2,0,2,24.0468559265137,25.25,25.2399997711182,20,25,10,-6,24.9437808990479,0,2,24.704158782959,25.8099994659424,26.0699996948242,0,700,400,0,0.388520061969757,0,40,1.42657887935638,0,35,24.3498516082764,0,0,100,0,10.8119440078735,10,38,23.9456615447998,1,24,23,24.7928810119629,0,400.870452880859,0,26.1975955963135,412.325653076172,25.3450241088867,407.260162353516,18,23,0,0,0,18,24.4872989654541,0,414.376403808594,0,0,0,0,2,0,0,2,21.1393585205078,19.2099990844727,23,26,23,31,10,20.4300003051758,0,0,0.614398062229156,0,80,0,21.6822166442871,0,0,2,25.2866096496582,21.8400001525879,24,26.769998550415,30,10,25.3645534515381,24.3999996185303,26.769998550415,0,0,2.890549659729,0,60,0,24.8664569854736,24.2491474151611,24.8006267547607,2,0,0,2,25.2799015045166,25.6599998474121,25.5499992370605,23,21,30,10,25.8999996185303,25.9699993133545,0,0,1.45934164524078,0,50,50,50,0,0,24.9262771606445,2,0,0,2,24.9256019592285,25.439998626709,25.5799999237061,23,26,23,30,10,25.9300003051758,25.9699993133545,0,0,0.984087288379669,0,25,25,25,0,0,24.1367301940918,2,0,0,2,24.4441585540771,25.4099998474121,25.5900001525879,26,20,26,30,10,26.0100002288818,25.9699993133545,24.2965812683105,26,0,0,1.46695756912231,0,60,0,0,24.2828750610352,2,0,0,2,25.6510963439941,26.2600002288818,26,26.2299995422363,42,10,-4,25.4750156402588,0,0,0,2,25.4472789764404,26.5699996948242,26.3299999237061,0,0,3.74098944664001,0,125,5.51118087768555,0,100,25.6806316375732,0,0,0,25.0626735687256,1,0,0,2,22.7268733978271,22.9899997711182,25,22.9200000762939,30,10,-5,22.0234851837158,0,0,0,2,23.2653484344482,23.3500003814697,23.2099990844727,0,0,0.986097157001495,0,75,75,75,75,1.24954617023468,0,75,75,75,22.7230167388916,0,0,0,23.0589427947998,1,2,0,0,2,22.3239097595215,21.8400001525879,30,22.4899997711182,30,10,-5,21.3957347869873,0,0,0,2,22.454963684082,22.7799987792969,23.3099994659424,0,0,1.00443077087402,0,70,70,70,70,0.98327761888504,0,70,70,70,22.5108451843262,0,0,0,21.2820434570312,1,0,0,0,1,8.74149703979492,0,8.74149703979492,0,0,100,0,21.095
2026-08-23 14:30:00,2,0,0,2,27.5350255966187,21.6499996185303,26,21.9349994659424,30,10,-5,26.7836380004883,0,0,0,2,27.4148263931275,20.9349994659424,22.0500001907349,0,0,0.628472059965134,0,75,75,75,75,1.59578633308411,0,80,80,80,24.9352064132691,0,0,0,29.6349401473999,1,2,0,0,2,28.2356233596802,20.9549999237061,23,20.7250003814698,30,10,-3,25.8848524093628,0,0,0,2,26.594672203064,21.6399993896484,21.795000076294,0,0,1.30502945184708,0,75,75,75,75,1.60595756769181,0,70,70,70,25.4392433166504,0,0,0,22.1170492172241,1,0,0,2,0,0,2,25.7887687683106,26.2849988937378,17,17,42,10,-3,25.3175916671753,0,0,0,2,24.8601636886597,26.5149993896484,26.5899991989136,0,0,6.6096830368042,0,60,60,60,7.67815589904785,0,60,60,0,0,100,0,80,25.0291233062745,0,23.6529331207276,415.724517822266,23.913875579834,414.733352661133,0,0,0,0,0,0,0,2,0,2,24.0313816070557,25.2649993896484,25.2399997711182,20,25,10,-6,24.9693565368652,0,2,24.7033491134644,25.8149995803833,26.0799999237061,0,700,400,0,0.387772172689438,0,40,1.01872718334198,0,35,24.3631963729859,0,0,100,0,10.6794738769531,10,38,24.0447130203247,1,24,23,25.2940187454224,0,399.303970336914,0,26.0426073074341,410.203582763672,25.3062496185303,404.595306396485,18,23,0,0,0,18,24.6050567626953,0,415.057449340821,0,0,0,0,2,0,0,2,21.1537952423096,19.2099990844727,23,26,23,31,10,20.439998626709,0,0,0.613831669092178,0,80,0,21.8040666580201,0,0,2,25.2850360870362,21.8899993896484,24,26.7600002288818,30,10,25.366289138794,24.3649988174439,26.7600002288818,0,0,2.89721822738648,0,60,0,24.8531475067139,24.2840127944947,24.8727035522461,2,0,0,2,25.2666349411011,25.6700000762939,25.5599994659424,23,21,30,10,25.9049997329712,25.9699993133545,0,0,1.46007466316224,0,50,50,50,0,0,24.9247493743897,2,0,0,2,24.9286222457886,25.4549989700318,25.585000038147,23,26,23,30,10,25.9449987411499,25.9849996566773,0,0,0.983016222715378,0,25,25,25,0,0,24.1744842529297,2,0,0,2,24.4610767364502,25.4249992370606,25.5549993515015,26,20,26,30,10,26.019998550415,25.9549989700318,24.2976999282837,26,0,0,1.46829289197922,0,60,0,0,24.3199939727783,2,0,0,2,25.6704378128052,26.25,26,26.2399997711182,42,10,-4,25.4880981445313,0,0,0,2,25.446364402771,26.585000038147,26.335000038147,0,0,3.74956250190735,0,125,4.95785570144653,0,100,25.6776332855225,0,0,0,25.0857830047607,1,0,0,2,22.7176542282105,22.9949998855591,25,22.9449987411499,30,10,-5,22.3306169509888,0,0,0,2,23.265926361084,23.3699989318848,23.2399997711182,0,0,0.989769250154495,0,75,75,75,75,1.25289565324783,0,75,75,75,22.7185735702515,0,0,0,23.2689523696899,1,2,0,0,2,22.3417549133301,21.8499994277954,30,22.4849996566773,30,10,-5,21.4213962554932,0,0,0,2,22.4592819213867,22.7899990081787,23.3249998092652,0,0,1.00661647319794,0,70,70,70,70,0.984573543071747,0,70,70,70,22.4152002334595,0,0,0,21.330117225647,1,0,0,0,1,7.03150749206543,0,7.03150749206543,0,0,100,0,21.4
2026-08-23 14:45:00,2,0,0,2,27.8785419464111,21.8199996948242,26,22.1099987030029,30,10,-5,26.7374305725098,0,0,0,2,27.6324310302734,21.0799999237061,22.1800003051758,0,0,0.627731800079346,0,75,75,75,75,1.59710288047791,0,80,80,80,25.2500896453857,0,0,0,28.8185348510742,1,2,0,0,2,28.1708202362061,21.1000003814697,23,20.8599987030029,30,10,-3,25.7877407073975,0,0,0,2,26.9593238830566,21.7600002288818,21.9099998474121,0,0,1.31646847724915,0,75,75,75,75,1.60309040546417,0,70,70,70,25.7423572540283,0,0,0,22.3956985473633,1,0,0,2,0,0,2,25.7905788421631,26.2799987792969,17,17,42,10,-3,25.3711681365967,0,0,0,2,24.9464836120605,26.5100002288818,26.5900001525879,0,0,6.6086483001709,0,60,60,60,7.99825096130371,0,60,60,0,0,100,0,80,25.0717582702637,0,23.6501026153564,415.8310546875,23.9184093475342,416.235778808594,0,0,0,0,0,0,0,2,0,2,24.0100078582764,25.269998550415,25.2299995422363,20,25,10,-6,24.9612979888916,0,2,24.7081356048584,25.8199996948242,26.0699996948242,0,700,400,0,0.388417810201645,0,40,1.38784885406494,0,35,24.3683891296387,0,0,100,0,10.5315713882446,10,38,24.0735397338867,1,24,23,24.9830379486084,0,396.995910644531,0,26.0807399749756,409.473419189453,25.257230758667,401.060668945312,18,23,0,0,0,18,24.5111083984375,0,415.253997802734,0,0,0,0,2,0,0,2,21.1590785980225,19.2299995422363,23,26,23,31,10,20.4499988555908,0,0,0.613515913486481,0,80,0,21.8678798675537,0,0,2,25.2835559844971,21.939998626709,24,26.75,30,10,25.3676815032959,24.3599987030029,26.75,0,0,2.89753079414368,0,60,0,24.8338489532471,24.307502746582,24.8520050048828,2,0,0,2,25.2445182800293,25.6599998474121,25.5699996948242,23,21,30,10,25.8999996185303,25.9699993133545,0,0,1.45864546298981,0,50,50,50,0,0,24.9109745025635,2,0,0,2,24.9320888519287,25.4599990844727,25.5900001525879,23,26,23,30,10,25.9499988555908,25.9899997711182,0,0,0.98621279001236,0,25,25,25,0,0,24.2030353546143,2,0,0,2,24.4636363983154,25.4499988555908,25.5999984741211,26,20,26,30,10,26.0299987792969,25.9899997711182,24.293758392334,26,0,0,1.47430026531219,0,60,0,0,24.3335914611816,2,0,0,2,25.6805400848389,26.2600002288818,26,26.2399997711182,42,10,-4,25.5071640014648,0,0,0,2,25.4414920806885,26.5799999237061,26.3400001525879,0,0,3.75135111808777,0,125,4.95246410369873,0,100,25.6729602813721,0,0,0,25.1087779998779,1,0,0,2,22.6915111541748,23,25,22.9599990844727,30,10,-5,22.3007335662842,0,0,0,2,23.1990299224854,23.3599987030029,23.25,0,0,0.989122092723846,0,75,75,75,75,1.24935793876648,0,75,75,75,22.7329692840576,0,0,0,23.212776184082,1,2,0,0,2,22.3264503479004,21.8799991607666,30,22.5,30,10,-5,21.4762859344482,0,0,0,2,22.5527877807617,22.8199996948242,23.3299999237061,0,0,1.00573873519897,0,70,70,70,70,0.984101533889771,0,70,70,70,22.3573703765869,0,0,0,21.5052375793457,1,0,0,0,1,6.15883922576904,0,6.15883922576904,0,0,100,0,21.705
2026-08-23 15:00:00,2,0,0,2,28.0998020172119,21.9999990463257,26,22.2599992752076,30,10,-5,26.9638547897339,0,0,0,2,27.9182090759278,21.2549991607666,22.3000001907349,0,0,0.629934191703797,0,75,75,75,75,1.91820305585862,0,80,80,80,25.5421237945557,0,0,0,29.2189283370972,1,2,0,0,2,28.0133457183838,21.234998703003,23,20.9999990463257,30,10,-3,26.1228628158569,0,0,0,2,27.1142692565918,21.8549995422363,22.0249996185303,0,0,2.84196764230728,0,75,75,75,75,1.60296964645386,0,70,70,70,25.9738206863403,0,0,0,22.5856332778931,1,0,0,2,0,0,2,25.7965917587281,26.2849988937378,17,17,42,10,-3,25.3495626449585,0,0,0,2,24.8847723007202,26.5,26.585000038147,0,0,6.60795378684998,0,60,60,60,7.37133002281189,0,60,60,0,0,100,0,80,25.0591859817505,0,23.6518211364746,414.831588745118,23.9133806228638,413.465438842774,0,0,0,0,0,0,0,2,0,2,24.0079689025879,25.269998550415,25.2399997711182,20,25,10,-6,24.9681472778321,0,2,24.7048606872559,25.8249998092652,26.0599994659424,0,700,400,0,0.390304639935494,0,40,0.80255001783371,0,35,24.3719158172608,0,0,100,0,10.4812927246094,10,38,24.085880279541,1,24,23,25.0147609710694,0,399.204818725586,0,26.1447744369507,409.890594482422,25.2433643341065,398.818023681641,18,23,0,0,0,18,24.5619564056397,0,412.7119140625,0,0,0,0,2,0,0,2,21.1645765304566,19.2149991989136,23,26,23,31,10,20.4549989700318,0,0,0.614548534154892,0,80,0,21.9619913101197,0,0,2,25.2830410003662,21.8999996185303,24,26.7449998855591,30,10,25.3658399581909,24.3450002670288,26.7399997711182,0,0,2.89712858200073,0,60,0,24.8458309173584,24.3338375091553,24.8598594665528,2,0,0,2,25.2730016708374,25.664999961853,25.5549993515015,23,21,30,10,25.9099998474121,25.9649991989136,0,0,1.46273946762085,0,50,50,50,0,0,24.918963432312,2,0,0,2,24.9326601028443,25.4649991989136,25.5999994277954,23,26,23,30,10,25.9549989700318,25.9949998855591,0,0,0.98354509472847,0,25,25,25,0,0,24.2122249603272,2,0,0,2,24.4612073898316,25.439998626709,25.585000038147,26,20,26,30,10,26.0299987792969,25.9749994277954,24.2922725677491,26,0,0,1.47052925825119,0,60,0,0,24.3351774215699,2,0,0,2,25.6654405593872,26.2550001144409,26,26.2399997711182,42,10,-4,25.5163145065308,0,0,0,2,25.4434423446655,26.5799999237061,26.3499984741211,0,0,3.74445176124573,0,125,5.08800220489502,0,100,25.6783256530762,0,0,0,25.1128044128418,1,0,0,2,22.6994895935059,23.0050001144409,25,22.9799995422363,30,10,-5,22.3055648803711,0,0,0,2,23.1850738525391,23.3849992752076,23.2899990081787,0,0,0.986389964818955,0,75,75,75,75,1.25138479471207,0,75,75,75,22.7429580688477,0,0,0,23.1499719619751,1,2,0,0,2,22.3363943099976,21.8949995040894,30,22.5199995040894,30,10,-5,21.526460647583,0,0,0,2,22.5719833374024,22.8249998092652,23.3599996566773,0,0,1.01816803216935,0,70,70,70,70,0.983818084001541,0,70,70,70,22.37783908844,0,0,0,21.5769147872925,1,0,0,0,1,7.4109103679657,0,7.4109103679657,0,0,100,0,22.01
2026-08-23 15:15:00,2,0,0,2,28.4395751953125,22.1800003051758,26,22.4200000762939,30,10,-5,27.7803611755371,0,0,0,2,28.2235908508301,21.4099998474121,22.4499988555908,0,0,0.63166332244873,0,75,75,75,75,1.62960946559906,0,80,80,80,25.8574066162109,0,0,0,29.7601203918457,1,2,0,0,2,28.0815734863281,21.3799991607666,23,21.1499996185303,30,10,-3,26.3611183166504,0,0,0,2,27.2009029388428,21.9799995422363,22.1299991607666,0,0,2.87986922264099,0,75,75,75,75,1.60177457332611,0,70,70,70,26.1415004730225,0,0,0,22.8670749664307,1,0,0,2,0,0,2,25.7949600219727,26.2799987792969,17,17,42,10,-3,25.3969230651855,0,0,0,2,24.9845886230469,26.5,26.5799999237061,0,0,6.59691715240479,0,60,60,60,7.57258033752441,0,60,60,0,0,100,0,80,25.105920791626,0,23.6556987762451,414.691345214844,23.9186515808105,414.909912109375,0,0,0,0,0,0,0,2,0,2,23.9986343383789,25.2799987792969,25.25,20,25,10,-6,24.9753894805908,0,2,24.7085227966309,25.8199996948242,26.0499992370605,0,700,400,0,0.389835029840469,0,40,0.608589053153992,0,35,24.3786487579346,0,0,100,0,10.4270839691162,10,38,24.1009044647217,1,24,23,25.0107765197754,0,398.855041503906,0,26.0791759490967,407.966552734375,25.2561912536621,399.937591552734,18,23,0,0,0,18,24.5936679840088,0,411.817443847656,0,0,0,0,2,0,0,2,21.174861907959,19.2299995422363,23,26,23,31,10,20.4599990844727,0,0,0.61532735824585,0,80,0,22.0599021911621,0,0,2,25.2816905975342,21.9499988555908,24,26.75,30,10,25.3686008453369,24.3400001525879,26.7399997711182,0,0,2.89526462554932,0,60,0,24.8401489257812,24.357328414917,24.8491535186768,2,0,0,2,25.26393699646,25.6599998474121,25.5599994659424,23,21,30,10,25.9099998474121,25.9599990844727,0,0,1.46789455413818,0,50,50,50,0,0,24.9153175354004,2,0,0,2,24.9371700286865,25.4899997711182,25.5900001525879,23,26,23,30,10,25.9499988555908,26.0100002288818,0,0,0.988360524177551,0,25,25,25,0,0,24.2213668823242,2,0,0,2,24.4651012420654,25.439998626709,25.5900001525879,26,20,26,30,10,26.0399990081787,25.9799995422363,24.2904567718506,26,0,0,1.47482073307037,0,60,0,0,24.3421936035156,2,0,0,2,25.6822357177734,26.2600002288818,26,26.2399997711182,42,10,-4,25.5206069946289,0,0,0,2,25.437536239624,26.5799999237061,26.3499984741211,0,0,3.74247431755066,0,125,5.51229524612427,0,100,25.6633205413818,0,0,0,25.1337547302246,1,0,0,2,22.6981296539307,23.0100002288818,25,23,30,10,-5,22.5413665771484,0,0,0,2,23.1255149841309,23.3999996185303,23.3500003814697,0,0,0.990172445774078,0,75,75,75,75,1.25201344490051,0,75,75,75,22.7369480133057,0,0,0,23.2493667602539,1,2,0,0,2,22.4003963470459,21.9300003051758,30,22.519998550415,30,10,-5,21.6076259613037,0,0,0,2,22.5501232147217,22.8500003814697,23.3699989318848,0,0,1.15487337112427,0,70,70,70,70,0.983699381351471,0,70,70,70,22.4556694030762,0,0,0,21.6700878143311,1,0,0,0,1,6.36504030227661,0,6.36504030227661,0,0,100,0,21.9225
2026-08-23 15:30:00,2,0,0,2,28.774172782898,22.3499994277954,26,22.5699987411499,30,10,-5,28.2555627822876,0,0,0,2,28.6562423706055,21.5499992370606,22.5799989700317,0,0,0.631116062402725,0,75,75,75,75,1.62613528966904,0,80,80,80,26.1443424224854,0,0,0,29.5729990005493,1,2,0,0,2,28.1558141708374,21.5099992752075,23,21.2899999618531,30,10,-3,26.4762735366822,0,0,0,2,27.4652013778687,22.0899991989136,22.2499990463257,0,0,3.41659742593765,0,75,75,75,75,1.60311299562454,0,70,70,70,26.3544006347657,0,0,0,23.10964012146,1,0,0,2,0,0,2,25.7937498092652,26.2849988937378,17,17,42,10,-3,25.4323606491089,0,0,0,2,25.0278644561768,26.5050001144409,26.5799999237061,0,0,6.60536098480225,0,60,60,60,7.86090183258057,0,60,60,0,0,100,0,80,25.1313381195069,0,23.7019233703614,413.609878540039,23.9123020172119,411.63217163086,0,0,0,0,0,0,0,2,0,2,23.9739837646485,25.2849988937378,25.2399997711182,20,25,10,-6,24.9800424575806,0,2,24.7078056335449,25.8299999237061,26.0499992370605,0,700,400,0,0.388949453830719,0,40,1.03321129083633,0,35,24.3727645874024,0,0,100,0,10.6427121162415,10,38,24.08434009552,1,24,23,24.8955068588257,0,397.254867553711,0,26.1951246261597,409.904891967774,25.2494144439697,409.381469726563,18,23,0,0,0,18,24.5095987319947,0,411.002578735352,0,0,0,0,2,0,0,2,21.1863775253296,19.2349996566773,23,26,23,31,10,20.4599990844727,0,0,0.613008797168732,0,80,0,22.1346349716187,0,0,2,25.2770185470581,21.9199991226197,24,26.7299995422363,30,10,25.3651714324952,24.3500003814697,26.7399997711182,0,0,2.89645838737488,0,60,0,24.8258142471314,24.3587503433228,24.8227472305298,2,0,0,2,25.2542238235474,25.6599998474121,25.5549993515015,23,21,30,10,25.8999996185303,25.9599990844727,0,0,1.46264719963074,0,50,50,50,0,0,24.903094291687,2,0,0,2,24.9355993270874,25.4849996566773,25.5949993133545,23,26,23,30,10,25.9499988555908,25.9949998855591,0,0,0.981878757476807,0,25,25,25,0,0,24.2037897109986,2,0,0,2,24.4639101028443,25.4499988555908,25.5949993133545,26,20,26,30,10,26.0349988937378,26.0050001144409,24.2853746414185,26,0,0,1.46965670585632,0,60,0,0,24.3430252075196,2,0,0,2,25.6850652694702,26.2600002288818,26,26.2399997711182,42,10,-4,25.5312414169312,0,0,0,2,25.4329128265381,26.5799999237061,26.3599987030029,0,0,3.74358093738556,0,125,5.42195892333984,0,100,25.6589393615723,0,0,0,25.148588180542,1,0,0,2,22.7156715393067,23.019998550415,25,23.0449991226196,30,10,-5,22.6190710067749,0,0,0,2,23.129340171814,23.4099998474121,23.3699989318848,0,0,0.986816644668579,0,75,75,75,75,1.25134921073914,0,75,75,75,22.742506980896,0,0,0,23.1857748031616,1,2,0,0,2,22.4085292816162,21.9399995803833,30,22.5499992370605,30,10,-5,21.6914072036743,0,0,0,2,22.5575771331787,22.8599996566773,23.3999996185303,0,0,1.02056330442429,0,70,70,70,70,0.988498359918595,0,70,70,70,22.4813432693482,0,0,0,21.7866859436035,1,1.09886932373047,0,0,1,6.09754037857056,0,6.09754037857056,0,0,100,0,21.835
2026-08-23 15:45:00,2,0,0,2,29.1608180999756,22.5399990081787,26,22.7399997711182,30,10,-5,28.8166427612305,0,0,0,2,28.9534435272217,21.7299995422363,22.7199993133545,0,0,0.630705773830414,0,75,75,75,75,1.6127245426178,0,80,80,80,26.4063930511475,0,0,0,29.9071063995361,1,2,0,0,2,28.2375717163086,21.6499996185303,23,21.4300003051758,30,10,-3,26.2592945098877,0,0,0,2,27.7186012268066,22.189998626709,22.3799991607666,0,0,1.32257544994354,0,75,75,75,75,1.6037757396698,0,70,70,70,26.5659484863281,0,0,0,23.2793235778809,1,0,0,2,0,0,2,25.7927989959717,26.2799987792969,17,17,42,10,-3,25.4689159393311,0,0,0,2,25.0734977722168,26.5100002288818,26.5799999237061,0,0,6.59383201599121,0,60,60,60,7.4201979637146,0,60,60,0,0,100,0,80,25.169095993042,0,23.6568565368652,413.881774902344,23.9172782897949,411.881866455078,0,0,0,0,0,0,0,2,0,2,23.9530143737793,25.2999992370605,25.25,20,25,10,-6,25.0112857818604,0,2,24.7113952636719,25.8400001525879,26.0499992370605,0,700,400,0,0.387805968523026,0,40,0.607436239719391,0,35,24.3784618377686,0,0,100,0,10.732795715332,10,38,24.0883274078369,1,24,23,24.8760395050049,0,397.030487060547,0,26.0918922424316,408.802093505859,25.2592449188232,415.957489013672,18,23,0,0,0,18,24.6230182647705,0,409.615386962891,0,0,0,0,2,0,0,2,21.1986923217773,19.2399997711182,23,26,23,31,10,20.4699993133545,0,0,0.613625586032867,0,80,0,22.2450733184814,0,0,2,25.271598815918,21.9899997711182,24,26.7399997711182,30,10,25.3571243286133,24.3500003814697,26.7299995422363,0,0,2.89649653434753,0,60,0,24.829891204834,24.3687210083008,24.8248844146729,2,0,0,2,25.2618389129639,25.6599998474121,25.5499992370605,23,21,30,10,25.8999996185303,25.9699993133545,0,0,1.46449410915375,0,50,50,50,0,0,24.905445098877,2,0,0,2,24.938045501709,25.4899997711182,25.5900001525879,23,26,23,30,10,25.9599990844727,25.9899997711182,0,0,0.988877654075623,0,25,25,25,0,0,24.1980323791504,2,0,0,2,24.4623279571533,25.4599990844727,25.5900001525879,26,20,26,30,10,26.0399990081787,26.0100002288818,24.2814254760742,26,0,0,1.47269678115845,0,60,0,0,24.3398952484131,2,0,0,2,25.685510635376,26.25,26,26.2399997711182,42,10,-4,25.5380859375,0,0,0,2,25.4296264648438,26.5799999237061,26.3599987030029,0,0,3.73564910888672,0,125,4.93968963623047,0,100,25.6572437286377,0,0,0,25.1670799255371,1,0,0,2,22.74631690979,23.0299987792969,25,23.0699996948242,30,10,-5,22.7571067810059,0,0,0,2,23.0751419067383,23.4499988555908,23.3899993896484,0,0,0.986748874187469,0,75,75,75,75,1.25347566604614,0,75,75,75,22.7440738677979,0,0,0,23.0828418731689,1,2,0,0,2,22.4257030487061,21.9599990844727,30,22.5599994659424,30,10,-5,21.8187026977539,0,0,0,2,22.5770301818848,22.8599987030029,23.4300003051758,0,0,1.00322437286377,0,70,70,70,70,0.982048690319061,0,70,70,70,22.4945621490479,0,0,0,21.8288841247559,1,0,0,0,1,6.00278854370117,0,6.00278854370117,0,0,100,0,21.7475
2026-08-23 16:00:00,2,0,0,2,29.3646659851075,22.6899995803833,26,22.8549995422364,30,10,-5,28.3332977294922,0,0,0,2,29.6322288513184,21.8850002288819,22.8149995803833,0,0,0.631715536117554,0,75,75,75,75,1.61596894264221,0,80,80,80,26.7941579818726,0,0,0,28.8246545791626,1,2,0,0,2,28.0886688232422,21.7649993896485,23,21.5349998474121,30,10,-3,26.2750415802002,0,0,0,2,27.7838115692139,22.2899990081787,22.4699993133545,0,0,1.36905580759049,0,75,75,75,75,1.60588967800141,0,70,70,70,26.7484750747681,0,0,0,23.5199642181397,1,0,0,2,0,0,2,25.786732673645,26.2799987792969,17,17,42,10,-3,25.4858655929566,0,0,0,2,25.0993995666504,26.519998550415,26.5900001525879,0,0,6.61349797248841,0,60,60,60,7.37804794311524,0,60,60,0,0,100,0,80,25.1996212005616,0,23.6469707489014,413.719512939453,23.9194040298462,410.559036254883,0,0,0,0,0,0,0,2,0,2,23.9379072189331,25.2999992370605,25.25,20,25,10,-6,25.0060653686524,0,2,24.7160062789917,25.8399991989136,26.0449991226196,0,700,400,0,0.388881325721741,0,40,0.606152921915055,0,35,24.3883895874024,0,0,100,0,10.5353479385376,10,38,24.1425247192383,1,24,23,24.7273111343384,0,395.024932861328,0,25.9910364151001,409.459930419922,25.2462902069092,410.506881713867,18,23,0,0,0,18,24.369836807251,0,407.979690551758,0,0,0,0,2,0,0,2,21.2099008560181,19.2349996566773,23,26,23,31,10,20.4599990844727,0,0,0.614529848098755,0,80,0,22.360032081604,0,0,2,25.2739353179932,22.0149993896485,24,26.7199993133545,30,10,25.3607110977173,24.3649988174439,26.7299995422363,0,0,2.893301486969,0,60,0,24.8185920715332,24.3808240890503,24.8099040985108,2,0,0,2,25.2316884994507,25.6549997329712,25.5449991226196,23,21,30,10,25.8999996185303,25.9599990844727,0,0,1.45881688594818,0,50,50,50,0,0,24.8932132720948,2,0,0,2,24.9421472549439,25.4949998855591,25.609998703003,23,26,23,30,10,25.9599990844727,26.0100002288818,0,0,0.981536120176316,0,25,25,25,0,0,24.239185333252,2,0,0,2,24.4732084274292,25.4699993133545,25.6149988174439,26,20,26,30,10,26.0349988937378,26.0349988937378,24.2792625427246,26,0,0,1.4693004488945,0,60,0,0,24.3674955368042,2,0,0,2,25.7022323608399,26.2550001144409,26,26.2550001144409,42,10,-4,25.5514469146729,0,0,0,2,25.4316968917847,26.585000038147,26.3699989318848,0,0,3.74872028827667,0,125,4.95420908927918,0,100,25.6564426422119,0,0,0,25.1866607666016,1,0,0,2,22.7226915359497,23.024998664856,25,23.0900001525879,30,10,-5,22.8337411880493,0,0,0,2,23.1157016754151,23.4449987411499,23.4349994659424,0,0,0.99147430062294,0,75,75,75,75,1.25314682722092,0,75,75,75,22.7495174407959,0,0,0,23.4044780731201,1,2,0,0,2,22.4487724304199,22.0050001144409,30,22.585000038147,30,10,-5,21.880784034729,0,0,0,2,22.6017894744873,22.8899993896485,23.4549989700318,0,0,1.02959150075913,0,70,70,70,70,1.74421352148056,0,70,70,70,22.4945430755615,0,0,0,21.8757286071778,1,11.014762878418,0,0,1,5.6588203907013,0,5.6588203907013,0,0,100,0,21.66
2026-08-23 16:15:00,2,0,0,2,29.4212684631348,22.8599987030029,26,22.9799995422363,30,10,-5,28.4777355194092,0,0,0,2,30.0184936523438,22.0299987792969,22.9200000762939,0,0,0.629865348339081,0,75,75,75,75,1.69065356254578,0,80,80,80,27.1706447601318,0,0,0,29.1763935089111,1,2,0,0,2,27.907075881958,21.8899993896484,23,21.6499996185303,30,10,-3,26.6234645843506,0,0,0,2,27.9598903656006,22.3899993896484,22.5499992370605,0,0,3.29380393028259,0,75,75,75,75,1.60653579235077,0,70,70,70,26.8713531494141,0,0,0,23.7507724761963,1,0,0,2,0,0,2,25.7937850952148,26.2899990081787,17,17,42,10,-3,25.5120849609375,0,0,0,2,25.1257457733154,26.519998550415,26.5999984741211,0,0,6.58491897583008,0,60,60,60,7.92799615859985,0,60,60,0,0,100,0,80,25.2248668670654,0,23.6591739654541,411.553497314453,23.9158096313477,412.640258789062,0,0,0,0,0,0,0,2,0,2,23.9447269439697,25.2999992370605,25.25,20,25,10,-6,25.0069599151611,0,2,24.7243843078613,25.8400001525879,26.0499992370605,0,700,400,0,0.383885622024536,0,40,1.1079078912735,0,35,24.3951988220215,0,0,100,0,10.4061946868896,10,38,24.1725082397461,1,24,23,24.3679180145264,0,394.995880126953,0,25.9841690063477,407.504669189453,25.2445812225342,405.612701416016,18,23,0,0,0,18,24.5117816925049,0,409.281372070312,0,0,0,0,2,0,0,2,21.2190055847168,19.2299995422363,23,26,23,31,10,20.4599990844727,0,0,0.611709952354431,0,80,0,22.4966259002686,0,0,2,25.2760543823242,21.9799995422363,24,26.7099990844727,30,10,25.3610610961914,24.3699989318848,26.7199993133545,0,0,2.89813375473022,0,60,0,24.8189163208008,24.3829574584961,24.7806510925293,2,0,0,2,25.2470569610596,25.6599998474121,25.5399990081787,23,21,30,10,25.9099998474121,25.9599990844727,0,0,1.46347987651825,0,50,50,50,0,0,24.891242980957,2,0,0,2,24.9477500915527,25.5100002288818,25.6199989318848,23,26,23,30,10,25.9699993133545,26.0299987792969,0,0,0.98698616027832,0,25,25,25,0,0,24.2485485076904,2,0,0,2,24.4744644165039,25.4599990844727,25.6199989318848,26,20,26,30,10,26.0499992370605,26.0299987792969,24.2761650085449,26,0,0,1.47234499454498,0,60,0,0,24.3725509643555,2,0,0,2,25.7022590637207,26.25,26,26.25,42,10,-4,25.5592842102051,0,0,0,2,25.4313335418701,26.5799999237061,26.3699989318848,0,0,3.73611855506897,0,125,5.54035329818726,0,100,25.6578922271729,0,0,0,25.2039184570312,1,0,0,2,22.7369117736816,23.0100002288818,25,23.1099987030029,30,10,-5,23.1011199951172,0,0,0,2,23.187141418457,23.4499988555908,23.4699993133545,0,0,0.987101256847382,0,75,75,75,75,1.24968814849854,0,75,75,75,22.7696018218994,0,0,0,23.4950160980225,1,2,0,0,2,22.4774303436279,22.0399990081787,30,22.6099987030029,30,10,-5,21.9362564086914,0,0,0,2,22.6266002655029,22.9300003051758,23.4699993133545,0,0,1.02504754066467,0,70,70,70,70,0.982332050800323,0,70,70,70,22.5149192810059,0,0,0,21.9402179718018,1,0,0,0,1,6.44460010528564,0,6.44460010528564,0,0,100,0,21.575
2026-08-23 16:30:00,2,0,0,2,29.5577487945557,22.9949989318848,26,23.0999994277954,30,10,-5,27.781946182251,0,0,0,2,30.0388059616089,22.1749992370606,23.0199995040894,0,0,0.632295042276382,0,75,75,75,75,1.61653536558151,0,80,80,80,27.3900718688965,0,0,0,27.9150772094727,1,2,0,0,2,27.8318748474121,22.0199995040894,23,21.795000076294,30,10,-3,26.4950742721558,0,0,0,2,28.0927200317383,22.484998703003,22.6549997329712,0,0,4.31461453437805,0,75,75,75,75,1.60473901033402,0,70,70,70,27.0137910842896,0,0,0,23.9641695022583,1,0,0,2,0,0,2,25.784008026123,26.2849988937378,17,17,42,10,-3,25.5338888168335,0,0,0,2,25.1451749801636,26.519998550415,26.5899991989136,0,0,6.60603380203247,0,60,60,60,7.97617483139038,0,60,60,0,0,100,0,80,25.2554626464844,0,23.7069005966187,411.668334960938,23.914535522461,409.999267578125,0,0,0,0,0,0,0,2,0,2,23.9601287841797,25.3149995803833,25.2600002288818,20,25,10,-6,25.0020017623901,0,2,24.7250089645386,25.8449993133545,26.0549993515015,0,700,400,0,0.389834403991699,0,40,0.607337296009064,0,35,24.4025821685791,0,0,100,0,10.1905064582825,10,38,24.2142162322998,1,24,23,24.6852407455444,0,394.266830444336,0,25.9375381469727,405.072357177734,25.2079219818116,402.201568603516,18,23,0,0,0,18,24.5007390975952,0,406.627655029297,0,0,0,0,2,0,0,2,21.2296810150147,19.2399997711182,23,26,23,31,10,20.4599990844727,0,0,0.614535540342331,0,80,0,22.5906963348389,0,0,2,25.2724800109864,22.0199995040894,24,26.7199993133545,30,10,25.3591241836548,24.3899993896484,26.7199993133545,0,0,2.89572608470917,0,60,0,24.8016061782837,24.3936424255372,24.7770833969116,2,0,0,2,25.2235565185547,25.6549997329712,25.5399990081787,23,21,30,10,25.8949995040894,25.9599990844727,0,0,1.45992398262024,0,50,50,50,0,0,24.8842458724976,2,0,0,2,24.9479084014893,25.5149993896484,25.604998588562,23,26,23,30,10,25.9749994277954,26.0149993896484,0,0,0.978976786136627,0,25,25,25,0,0,24.2687702178955,2,0,0,2,24.4790143966675,25.4849996566773,25.6199989318848,26,20,26,30,10,26.0449991226196,26.0449991226196,24.275450706482,26,0,0,1.4693568944931,0,60,0,0,24.3898820877076,2,0,0,2,25.70680809021,26.2600002288818,26,26.25,42,10,-4,25.5725698471069,0,0,0,2,25.4277563095093,26.585000038147,26.3749990463257,0,0,3.74420642852783,0,125,5.29895973205567,0,100,25.6577396392823,0,0,0,25.2145786285401,1,0,0,2,22.7815971374512,23.0299987792969,25,23.1249990463257,30,10,-5,23.1490602493286,0,0,0,2,23.1602201461792,23.4699993133545,23.4949998855591,0,0,0.987340033054352,0,75,75,75,75,1.25165283679962,0,75,75,75,22.7975721359253,0,0,0,23.5081930160523,1,2,0,0,2,22.5036973953247,22.0499992370606,30,22.6399993896485,30,10,-5,21.9772262573242,0,0,0,2,22.6634521484375,22.9449996948243,23.4799995422363,0,0,1.0327615737915,0,70,70,70,70,0.985452890396118,0,70,70,70,22.5264101028443,0,0,0,21.9529695510865,1,0,0,0,1,5.84071779251099,0,5.84071779251099,0,0,100,0,21.49
2026-08-23 16:45:00,2,0,0,2,29.5717105865479,23.1299991607666,26,23.1999988555908,30,10,-5,27.216178894043,0,0,0,2,30.0239028930664,22.2899990081787,23.1000003814697,0,0,0.631972014904022,0,75,75,75,75,1.61735951900482,0,80,80,80,27.6261520385742,0,0,0,27.6432132720947,1,2,0,0,2,27.7199974060059,22.1399993896484,23,21.9099998474121,30,10,-3,26.3730430603027,0,0,0,2,28.1695728302002,22.5599994659424,22.7299995422363,0,0,1.57774007320404,0,75,75,75,75,1.61050176620483,0,70,70,70,27.1698589324951,0,0,0,24.1442604064941,1,0,0,2,0,0,2,25.7891502380371,26.2899990081787,17,17,42,10,-3,25.5420970916748,0,0,0,2,25.1796569824219,26.5299987792969,26.5799999237061,0,0,6.61315870285034,0,60,60,60,7.96552848815918,0,60,60,0,0,100,0,80,25.286340713501,0,23.6541137695312,411.762969970703,23.9130477905273,410.383270263672,0,0,0,0,0,0,0,2,0,2,23.9776973724365,25.3099994659424,25.25,20,25,10,-6,25.0134334564209,0,2,24.7288074493408,25.8499984741211,26.0399990081787,0,700,400,0,0.390744209289551,0,40,0.787555634975433,0,35,24.410680770874,0,0,100,0,10.1998291015625,10,38,24.2596530914307,1,24,23,24.9897766113281,0,394.861053466797,0,25.6770286560059,406.179382324219,25.1421298980713,400.850616455078,18,23,0,0,0,18,24.587438583374,0,406.658203125,0,0,0,0,2,0,0,2,21.2314205169678,19.2399997711182,23,26,23,31,10,20.4599990844727,0,0,0.612549304962158,0,80,0,22.685396194458,0,0,2,25.2723007202148,22.0599994659424,24,26.7199993133545,30,10,25.3549213409424,24.3899993896484,26.7099990844727,0,0,2.90147113800049,0,60,0,24.8064975738525,24.4000473022461,24.7906379699707,2,0,0,2,25.2311782836914,25.6499996185303,25.5299987792969,23,21,30,10,25.8899993896484,25.9499988555908,0,0,1.46293449401855,0,50,50,50,0,0,24.8835010528564,2,0,0,2,24.9499130249023,25.519998550415,25.6199989318848,23,26,23,30,10,25.9799995422363,26.0299987792969,0,0,0.992909610271454,0,25,25,25,0,0,24.2934684753418,2,0,0,2,24.4857444763184,25.4899997711182,25.6199989318848,26,20,26,30,10,26.0499992370605,26.0499992370605,24.2729797363281,26,0,0,1.47338235378265,0,60,0,0,24.4002418518066,2,0,0,2,25.7033596038818,26.2600002288818,26,26.2600002288818,42,10,-4,25.5805149078369,0,0,0,2,25.4345798492432,26.5900001525879,26.3799991607666,0,0,3.75103282928467,0,125,5.56052589416504,0,100,25.6726741790771,0,0,0,25.2295665740967,1,0,0,2,22.7974910736084,23.0499992370605,25,23.1599998474121,30,10,-5,23.2978763580322,0,0,0,2,23.1363086700439,23.4599990844727,23.519998550415,0,0,0.986899554729462,0,75,75,75,75,1.25481557846069,0,75,75,75,22.8158111572266,0,0,0,23.5012474060059,1,2,0,0,2,22.4875354766846,22.0900001525879,30,22.6700000762939,30,10,-5,22.025562286377,0,0,0,2,22.7037677764893,22.9599990844727,23.5100002288818,0,0,1.03229212760925,0,70,70,70,70,0.986659228801727,0,70,70,70,22.5183944702148,0,0,0,21.9872779846191,1,0,0,0,1,6.22833824157715,0,6.22833824157715,0,0,100,0,21.405
2026-08-23 17:00:00,2,0,0,2,29.5217208862305,23.2499990463257,26,23.289999961853,30,10,-5,26.6443052291871,0,0,0,2,29.8859853744507,22.4199991226196,23.1849994659424,0,0,0.635147601366044,0,75,75,75,75,1.61665892601013,0,80,80,80,27.8038082122803,0,0,0,27.1756534576416,1,2,0,0,2,27.555121421814,22.2349987030029,23,21.9899997711182,30,10,-3,25.7919578552246,0,0,0,2,28.2590627670288,22.6549987792969,22.8099994659424,0,0,2.55256235599518,0,75,75,75,75,1.60810631513596,0,70,70,70,27.3113489151001,0,0,0,24.1570863723755,1,0,0,2,0,0,2,25.7874841690063,26.2899990081787,17,17,42,10,-3,25.5342693328858,0,0,0,2,25.1800117492676,26.5299987792969,26.5900001525879,0,0,6.59949088096619,0,60,60,60,7.81435990333557,0,60,60,0,0,100,0,80,25.2728319168091,0,23.658881187439,410.618438720703,23.916184425354,410.729110717774,0,0,0,0,0,0,0,2,0,2,24.0192642211914,25.3249998092652,25.2600002288818,20,25,10,-6,25.0188179016114,0,2,24.7314653396607,25.8599987030029,26.0449991226196,0,700,400,0,0.390832558274269,0,40,1.07393971085548,0,35,24.4127016067505,0,0,100,0,10.2030897140503,10,38,24.2125654220581,1,24,23,24.6715116500855,0,392.955169677735,0,25.8833093643189,406.716079711914,25.1475915908814,403.540939331055,18,23,0,0,0,18,24.4974489212036,0,405.49951171875,0,0,0,0,2,0,0,2,21.2556047439576,19.2699995040894,23,26,23,31,10,20.4849996566773,0,0,0.614016711711884,0,80,0,22.8391237258911,0,0,2,25.2714166641235,22.0349988937378,24,26.7049989700318,30,10,25.3524780273438,24.420000076294,26.7099990844727,0,0,2.89932668209076,0,60,0,24.8058776855469,24.397912979126,24.7685222625733,2,0,0,2,25.2538099288941,25.6449995040894,25.5399990081787,23,21,30,10,25.8999996185303,25.9499988555908,0,0,1.4607698917389,0,50,50,50,0,0,24.886381149292,2,0,0,2,24.953221321106,25.5149993896484,25.5999994277954,23,26,23,30,10,25.9799995422363,26.024998664856,0,0,0.982242405414582,0,25,25,25,0,0,24.2663526535034,2,0,0,2,24.4756412506104,25.4799995422364,25.6349992752075,26,20,26,30,10,26.0599994659424,26.0549993515015,24.2697219848633,26,0,0,1.47037154436112,0,60,0,0,24.3909177780152,2,0,0,2,25.6881990432739,26.2600002288818,26,26.2550001144409,42,10,-4,25.5799951553345,0,0,0,2,25.4307327270508,26.5949993133545,26.3849992752075,0,0,3.73695111274719,0,125,5.44304895401001,0,100,25.6621599197388,0,0,0,25.2290382385254,1,0,0,2,22.8147945404053,23.0599994659424,25,23.1949987411499,30,10,-5,23.2449827194214,0,0,0,2,23.1489315032959,23.4849996566773,23.5599994659424,0,0,0.999593138694764,0,75,75,75,75,1.25450384616852,0,75,75,75,22.8356809616089,0,0,0,23.3863277435303,1,2,0,0,2,22.5505342483521,22.1149997711182,30,22.6849994659424,30,10,-5,22.1411323547364,0,0,0,2,22.816614151001,22.9799995422364,23.524998664856,0,0,1.02273941040039,0,70,70,70,70,0.986377090215683,0,70,70,70,22.5804529190064,0,0,0,22.0907850265503,1,0,0,0,1,5.92507219314575,0,5.92507219314575,0,0,100,0,21.32
2026-08-23 17:15:00,2,0,0,2,29.3647289276123,23.3599987030029,26,23.3699989318848,30,10,-5,26.0490779876709,0,0,0,2,29.6863822937012,22.5299987792969,23.2399997711182,0,0,0.63303542137146,0,75,75,75,75,1.61611270904541,0,80,80,80,27.9663619995117,0,0,0,26.379545211792,1,2,0,0,2,27.325777053833,22.3299999237061,23,22.0699996948242,30,10,-3,25.5011749267578,0,0,0,2,28.2441501617432,22.7099990844727,22.8699989318848,0,0,7.2945818901062,0,75,75,75,75,1.60531044006348,0,70,70,70,27.4133892059326,0,0,0,24.1277484893799,1,0,0,2,0,0,2,25.7841682434082,26.2799987792969,17,17,42,10,-3,25.5513439178467,0,0,0,2,25.2016983032227,26.519998550415,26.5900001525879,0,0,6.60530376434326,0,60,60,60,7.62217712402344,0,60,60,0,0,100,0,80,25.3006153106689,0,23.6478214263916,411.735137939453,23.918909072876,410.528717041016,0,0,0,0,0,0,0,2,0,2,24.1199054718018,25.3299999237061,25.269998550415,20,25,10,-6,25.0580253601074,0,2,24.7407360076904,25.8699989318848,26.0699996948242,0,700,400,0,0.386761963367462,0,40,0.877479314804077,0,35,24.4078922271729,0,0,100,0,10.1013317108154,10,38,24.1721038818359,1,24,23,23.7600841522217,0,393.155883789062,0,25.9857730865479,406.414947509766,25.1575222015381,401.42822265625,18,23,0,0,0,18,24.4930877685547,0,403.34228515625,0,0,0,0,2,0,0,2,21.2949771881104,19.2899990081787,23,26,23,31,10,20.5299987792969,0,0,0.614230811595917,0,80,0,22.919132232666,0,0,2,25.2700214385986,22.0399990081787,24,26.6999988555908,30,10,25.3523445129395,24.4200000762939,26.6999988555908,0,0,2.89834928512573,0,60,0,24.8156452178955,24.3843822479248,24.7193031311035,2,0,0,2,25.2502975463867,25.6499996185303,25.5299987792969,23,21,30,10,25.8999996185303,25.9499988555908,0,0,1.4619232416153,0,50,50,50,0,0,24.8866367340088,2,0,0,2,24.9569110870361,25.519998550415,25.6299991607666,23,26,23,30,10,25.9899997711182,26.0399990081787,0,0,0.989227592945099,0,25,25,25,0,0,24.2302131652832,2,0,0,2,24.4651298522949,25.4899997711182,25.6299991607666,26,20,26,30,10,26.0499992370605,26.0599994659424,24.2632904052734,26,0,0,1.4750702381134,0,60,0,0,24.3737678527832,2,0,0,2,25.6828632354736,26.2799987792969,26,26.2600002288818,42,10,-4,25.5828876495361,0,0,0,2,25.4290390014648,26.5999984741211,26.3699989318848,0,0,3.74495410919189,0,125,5.33940362930298,0,100,25.6525955200195,0,0,0,25.2453708648682,1,0,0,2,22.8152122497559,23.0799999237061,25,23.2299995422363,30,10,-5,23.312650680542,0,0,0,2,23.297025680542,23.519998550415,23.6299991607666,0,0,1.01590573787689,0,75,75,75,75,1.25415802001953,0,75,75,75,22.8629779815674,0,0,0,23.485071182251,1,2,0,0,2,22.5334968566895,22.1399993896484,30,22.6999988555908,30,10,-5,22.3198986053467,0,0,0,2,23.0081844329834,22.9899997711182,23.5499992370605,0,0,1.02298617362976,0,70,70,70,70,1.73228681087494,0,70,70,70,22.6085777282715,0,0,0,22.1623363494873,1,8.52701568603516,0,0,1,5.52062559127808,0,5.52062559127808,0,0,100,0,21.235
2026-08-23 17:30:00,2,0,0,2,29.1440229415894,23.4699993133545,26,23.4349994659424,30,10,-5,25.798999786377,0,0,0,2,29.4522247314453,22.625,23.3049993515015,0,0,0.633751422166825,0,75,75,75,75,1.61815112829209,0,80,80,80,28.0863113403321,0,0,0,26.2709589004517,1,2,0,0,2,27.1118116378785,22.3899993896485,23,22.125,30,10,-3,25.1709690093994,0,0,0,2,28.0808954238892,22.7499990463257,22.9149990081787,0,0,2.87932872772217,0,75,75,75,75,1.60112673044205,0,70,70,70,27.4747314453125,0,0,0,24.0592412948609,1,0,0,2,0,0,2,25.7834300994873,26.2799987792969,17,17,42,10,-3,25.5080671310425,0,0,0,2,25.1197156906128,26.524998664856,26.5900001525879,0,0,6.61009907722473,0,60,60,60,7.98746633529663,0,60,60,0,0,100,0,80,25.2839097976685,0,23.7033843994141,411.574264526367,23.9142150878907,409.810836791993,0,0,0,0,0,0,0,2,0,2,24.1457605361939,25.3450002670288,25.274998664856,20,25,10,-6,25.0764322280884,0,2,24.746431350708,25.8899993896484,26.0949993133545,0,700,400,0,0.390681728720665,0,40,1.1307475566864,0,35,24.4341745376587,0,0,100,0,10.2014222145081,10,38,24.2347602844239,1,24,23,24.8897876739502,0,392.574752807617,0,25.8833189010621,406.710784912109,25.1043338775635,407.453384399414,18,23,0,0,0,18,24.6059617996216,0,401.943176269531,0,0,0,0,2,0,0,2,21.3299503326416,19.3099994659424,23,26,23,31,10,20.5349988937378,0,0,0.614289671182632,0,80,0,22.9696264266968,0,0,2,25.2707500457764,22.0949993133545,24,26.6849994659424,30,10,25.3520698547363,24.439998626709,26.7099990844727,0,0,2.89490723609925,0,60,0,24.8124074935913,24.3858070373535,24.7407035827637,2,0,0,2,25.2430629730225,25.6599998474121,25.5399990081787,23,21,30,10,25.8999996185303,25.9349994659424,0,0,1.45836555957794,0,50,50,50,0,0,24.8877449035645,2,0,0,2,24.9613180160523,25.524998664856,25.6149988174439,23,26,23,30,10,26,26.0399990081787,0,0,0.980319261550904,0,25,25,25,0,0,24.2579526901246,2,0,0,2,24.4823999404908,25.5,25.6349992752075,26,20,26,30,10,26.0699996948242,26.0699996948242,24.2632465362549,26,0,0,1.46973544359207,0,60,0,0,24.3949527740479,2,0,0,2,25.6591577529908,26.269998550415,26,26.2600002288818,42,10,-4,25.593677520752,0,0,0,2,25.4385566711426,26.5949993133545,26.3799991607666,0,0,3.74797892570496,0,125,5.2540967464447,0,100,25.6730632781982,0,0,0,25.2421932220459,1,0,0,2,22.8545980453492,23.0900001525879,25,23.25,30,10,-5,23.4412393569947,0,0,0,2,23.3775234222412,23.5249996185303,23.6549997329712,0,0,1.00586974620819,0,75,75,75,75,1.2555959224701,0,75,75,75,22.8933172225953,0,0,0,23.6078004837036,1,2,0,0,2,22.5746507644653,22.170000076294,30,22.7399997711182,30,10,-5,22.3146409988404,0,0,0,2,23.0201148986817,23.0249996185303,23.5749998092652,0,0,1.55199980735779,0,70,70,70,70,0.986113280057908,0,70,70,70,22.617377281189,0,0,0,22.1973009109497,1,7.5593490600586,0,0,1,5.50370216369629,0,5.50370216369629,0,0,100,0,21.15
2026-08-23 17:45:00,2,0,0,2,28.948766708374,23.5399990081787,26,23.5100002288818,30,10,-5,25.4863147735596,0,0,0,2,29.1995162963867,22.7099990844727,23.3500003814697,0,0,0.633445084095001,0,75,75,75,75,1.61523020267487,0,80,80,80,28.2193546295166,0,0,0,25.8396091461182,1,2,0,0,2,26.9316902160645,22.4599990844727,23,22.1999988555908,30,10,-3,25.2379150390625,0,0,0,2,27.9070148468018,22.7999992370605,22.9499988555908,0,0,1.32161998748779,0,75,75,75,75,1.59811997413635,0,70,70,70,27.4384155273438,0,0,0,24.1161003112793,1,0,0,2,0,0,2,25.7863254547119,26.2899990081787,17,17,42,10,-3,25.5235347747803,0,0,0,2,25.1580924987793,26.5299987792969,26.5900001525879,0,0,6.60278797149658,0,60,60,60,7.5574312210083,0,60,60,0,0,100,0,80,25.2734069824219,0,23.6580677032471,409.519165039062,23.9155750274658,410.725494384766,0,0,0,0,0,0,0,2,0,2,24.1644172668457,25.3500003814697,25.2899990081787,20,25,10,-6,25.0762195587158,0,2,24.7561779022217,25.8999996185303,26.1199989318848,0,700,400,0,0.38283896446228,0,40,0.786818385124207,0,35,24.4415512084961,0,0,100,0,10.3191156387329,10,38,24.2544841766357,1,24,23,24.6708469390869,0,392.72900390625,0,25.8803901672363,406.121856689453,25.0353469848633,413.503173828125,18,23,0,0,0,18,24.5977935791016,0,401.316680908203,0,0,0,0,2,0,0,2,21.3451614379883,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.615875661373138,0,80,0,22.9798736572266,0,0,2,25.269344329834,22.1700000762939,24,26.689998626709,30,10,25.3486137390137,24.4599990844727,26.6999988555908,0,0,2.89797687530518,0,60,0,24.8054828643799,24.3943538665771,24.7292900085449,2,0,0,2,25.2214622497559,25.6399993896484,25.5299987792969,23,21,30,10,25.8999996185303,25.939998626709,0,0,1.45983195304871,0,50,50,50,0,0,24.8841495513916,2,0,0,2,24.9665145874023,25.519998550415,25.6299991607666,23,26,23,30,10,26,26.0499992370605,0,0,0.988885641098022,0,25,25,25,0,0,24.2766284942627,2,0,0,2,24.4903831481934,25.5100002288818,25.6599998474121,26,20,26,30,10,26.0699996948242,26.0799999237061,24.2597522735596,26,0,0,1.47233521938324,0,60,0,0,24.4066600799561,2,0,0,2,25.6489028930664,26.2600002288818,26,26.2600002288818,42,10,-4,25.5868034362793,0,0,0,2,25.4382991790771,26.5900001525879,26.3799991607666,0,0,3.7511625289917,0,125,4.95284605026245,0,100,25.6770763397217,0,0,0,25.2406845092773,1,0,0,2,22.902811050415,23.1099987030029,25,23.2899990081787,30,10,-5,23.5643863677979,0,0,0,2,23.4764385223389,23.5399990081787,23.7199993133545,0,0,0.996248781681061,0,75,75,75,75,1.25154268741608,0,75,75,75,22.9308948516846,0,0,0,23.650785446167,1,2,0,0,2,22.6154251098633,22.2199993133545,30,22.7600002288818,30,10,-5,22.3521633148193,0,0,0,2,23.0694561004639,23.0599994659424,23.6000003814697,0,0,1.01273238658905,0,70,70,70,70,0.986365973949432,0,70,70,70,22.6433773040771,0,0,0,22.2911167144775,1,0,0,0,1,5.9449348449707,0,5.9449348449707,0,0,100,0,21.065
2026-08-23 18:00:00,2,0,0,2,28.9108295440674,23.6300001144409,26,23.5799989700317,30,10,-5,25.6476793289185,0,0,0,2,29.1015167236328,22.789999961853,23.3899993896485,0,0,0.633616626262665,0,75,75,75,75,1.80258846282959,0,80,80,80,28.2005872726441,0,0,0,25.9584760665894,1,2,0,0,2,26.90016746521,22.5349998474121,23,22.2549991607666,30,10,-3,25.5371713638306,0,0,0,2,27.7792587280274,22.8499994277954,22.9899997711182,0,0,1.91228777170182,0,75,75,75,75,1.59494340419769,0,70,70,70,27.4786310195923,0,0,0,24.1674613952637,1,0,0,2,0,0,2,25.7890815734864,26.2849988937378,17,17,42,10,-3,25.5323944091797,0,0,0,2,25.15189743042,26.5349988937378,26.585000038147,0,0,6.6056981086731,0,60,60,60,7.66578888893127,0,60,60,0,0,100,0,80,25.2940568923951,0,23.7042818069458,409.696151733399,23.9165925979614,411.351547241211,0,0,0,0,0,0,0,2,0,2,24.1906776428223,25.3649988174439,25.3049993515015,20,25,10,-6,25.088607788086,0,2,24.7686147689819,25.9049997329712,26.1199989318848,0,700,400,0,0.388247430324555,0,40,1.01662105321884,0,35,24.4516572952271,0,0,100,0,10.3184180259705,10,38,24.2853183746338,1,24,23,24.5815134048462,0,391.504623413086,0,25.7790641784668,407.69709777832,25.0505475997925,413.933227539063,18,23,0,0,0,18,24.4891958236695,0,400.541580200195,0,0,0,0,2,0,0,2,21.3532915115357,19.3099994659424,23,26,23,31,10,20.5549993515015,0,0,0.614578545093537,0,80,0,22.9961938858033,0,0,2,25.2693367004395,22.1499996185303,24,26.6750001907349,30,10,25.3459339141846,24.4749994277954,26.6999988555908,0,0,2.89363813400269,0,60,0,24.8173933029175,24.3886547088623,24.7257251739502,2,0,0,2,25.2495784759522,25.6449995040894,25.5299987792969,23,21,30,10,25.8899993896484,25.939998626709,0,0,1.45940387248993,0,50,50,50,0,0,24.8854942321778,2,0,0,2,24.9707040786744,25.5299987792969,25.6249990463257,23,26,23,30,10,26.0099992752075,26.0499992370605,0,0,0.980984091758728,0,25,25,25,0,0,24.2981290817261,2,0,0,2,24.4960050582886,25.5199995040894,25.6549997329712,26,20,26,30,10,26.0749998092652,26.0900001525879,24.2576503753663,26,0,0,1.47038513422013,0,60,0,0,24.4225273132325,2,0,0,2,25.6481275558472,26.269998550415,26,26.2600002288818,42,10,-4,25.5907669067383,0,0,0,2,25.4441032409668,26.5900001525879,26.3799991607666,0,0,3.74414551258087,0,125,4.94453048706055,0,100,25.6792287826538,0,0,0,25.2448081970215,1,0,0,2,22.9366550445557,23.1299991607666,25,23.3299999237061,30,10,-5,23.7707252502442,0,0,0,2,23.4921712875367,23.5749998092652,23.7649993896485,0,0,0.993997305631638,0,75,75,75,75,1.25487101078034,0,75,75,75,22.9791669845582,0,0,0,23.6479806900025,1,2,0,0,2,22.6266536712647,22.2399997711182,30,22.7949991226196,30,10,-5,22.404019355774,0,0,0,2,23.1240434646607,23.0749998092652,23.6149988174439,0,0,1.01279902458191,0,70,70,70,70,0.986425995826721,0,70,70,70,22.6801996231079,0,0,0,22.3187685012818,1,5.8452033996582,0,0,1,5.61340808868408,0,5.61340808868408,0,0,100,0,20.98
