2026-08-23 18:15:00,2,0,0,2,28.9301013946533,23.7099990844727,26,23.6299991607666,30,10,-5,25.4889240264893,0,0,0,2,29.1348876953125,22.8699989318848,23.4499988555908,0,0,0.630585610866547,0,75,75,75,75,1.61193072795868,0,80,80,80,28.2573852539062,0,0,0,25.5348377227783,1,2,0,0,2,26.8697490692139,22.6099987030029,23,22.3299999237061,30,10,-3,25.6539840698242,0,0,0,2,27.6978702545166,22.8999996185303,23.0299987792969,0,0,2.30026578903198,0,75,75,75,75,1.59134256839752,0,70,70,70,27.5126934051514,0,0,0,24.2886581420898,1,0,0,2,0,0,2,25.7875595092773,26.2899990081787,17,17,42,10,-3,25.5395889282227,0,0,0,2,25.1790161132812,26.519998550415,26.5900001525879,0,0,6.61575984954834,0,60,60,60,7.99051713943481,0,60,60,0,0,100,0,80,25.2906436920166,0,23.7539291381836,409.412109375,23.9133224487305,408.664825439453,0,0,0,0,0,0,0,2,0,2,24.1904335021973,25.3699989318848,25.3099994659424,20,25,10,-6,25.0863819122314,0,2,24.7793712615967,25.939998626709,26.1199989318848,0,700,400,0,0.38519287109375,0,40,1.4278017282486,0,35,24.4626770019531,0,0,100,0,10.3460865020752,10,38,24.3221492767334,1,24,23,24.8808288574219,0,391.297088623047,0,25.7851676940918,408.273193359375,25.0567626953125,413.980041503906,18,23,0,0,0,18,24.6226463317871,0,401.326293945312,0,0,0,0,2,0,0,2,21.3633766174316,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.615845680236816,0,80,0,22.9949798583984,0,0,2,25.2670860290527,22.2299995422363,24,26.6800003051758,30,10,25.3459587097168,24.4699993133545,26.6999988555908,0,0,2.89391016960144,0,60,0,24.8208599090576,24.3786907196045,24.7136001586914,2,0,0,2,25.2297496795654,25.6399993896484,25.5299987792969,23,21,30,10,25.8899993896484,25.939998626709,0,0,1.46294403076172,0,50,50,50,0,0,24.8851451873779,2,0,0,2,24.971248626709,25.5399990081787,25.6399993896484,23,26,23,30,10,26.019998550415,26.0399990081787,0,0,0.986176669597626,0,25,25,25,0,0,24.3283538818359,2,0,0,2,24.5048904418945,25.5399990081787,25.6700000762939,26,20,26,30,10,26.0900001525879,26.0900001525879,24.2550621032715,26,0,0,1.47158241271973,0,60,0,0,24.4382724761963,2,0,0,2,25.6426696777344,26.2799987792969,26,26.2600002288818,42,10,-4,25.5858325958252,0,0,0,2,25.4442672729492,26.5900001525879,26.3799991607666,0,0,3.7500102519989,0,125,4.94740200042725,0,100,25.6810684204102,0,0,0,25.2426643371582,1,0,0,2,22.9851551055908,23.1399993896484,25,23.3599987030029,30,10,-5,24.1070022583008,0,0,0,2,23.5863952636719,23.6000003814697,23.8099994659424,0,0,0.991374433040619,0,75,75,75,75,1.25028800964355,0,75,75,75,23.0076713562012,0,0,0,23.7699871063232,1,2,0,0,2,22.6197643280029,22.269998550415,30,22.8099994659424,30,10,-5,22.4650611877441,0,0,0,2,23.1932315826416,23.0900001525879,23.6399993896484,0,0,1.01073861122131,0,70,70,70,70,0.987589418888092,0,70,70,70,22.6688041687012,0,0,0,22.3806762695312,1,0,0,0,1,5.90085792541504,0,5.90085792541504,0,0,100,0,20.69
2026-08-23 18:30:00,2,0,0,2,29.0234203338623,23.7749996185303,26,23.6899995803833,30,10,-5,25.4421834945679,0,0,0,2,29.0830173492432,22.9499998092652,23.5049991607666,0,0,0.6339812874794,0,75,75,75,75,1.61261057853699,0,80,80,80,28.2200689315796,0,0,0,25.5394239425659,1,2,0,0,2,26.8029527664185,22.6649990081787,23,22.4099998474121,30,10,-3,25.8550720214844,0,0,0,2,27.6689147949219,22.9599990844727,23.085000038147,0,0,2.70697903633118,0,75,75,75,75,1.59120124578476,0,70,70,70,27.513897895813,0,0,0,24.3965015411377,1,0,0,2,0,0,2,25.7868604660034,26.2849988937378,17,17,42,10,-3,25.5526876449585,0,0,0,2,25.2004528045654,26.5299987792969,26.5999984741211,0,0,6.60047316551209,0,60,60,60,7.45274877548218,0,60,60,0,0,100,0,80,25.3031063079834,0,23.7016315460205,409.132431030274,23.9172105789185,409.084762573243,0,0,0,0,0,0,0,2,0,2,24.2524375915528,25.3749990463257,25.3049993515015,20,25,10,-6,25.0946712493897,0,2,24.7899570465088,25.9449987411499,26.1249990463257,0,700,400,0,0.386963546276093,0,40,0.953163951635363,0,35,24.4640626907349,0,0,100,0,10.2832412719727,10,38,24.303997039795,1,24,23,24.5173606872559,0,391.96354675293,0,25.781439781189,407.709213256836,25.0502157211304,412.760635375977,18,23,0,0,0,18,24.5787878036499,0,399.69955444336,0,0,0,0,2,0,0,2,21.3736772537232,19.3249998092652,23,26,23,31,10,20.5549993515015,0,0,0.615819424390793,0,80,0,22.9659271240235,0,0,2,25.2666501998902,22.1799993515015,24,26.6750001907349,30,10,25.3432321548462,24.4849996566773,26.6999988555908,0,0,2.89658665657044,0,60,0,24.8253002166748,24.3715677261353,24.7000494003296,2,0,0,2,25.2572860717774,25.6399993896484,25.524998664856,23,21,30,10,25.8899993896484,25.9349994659424,0,0,1.45938533544541,0,50,50,50,0,0,24.8862743377686,2,0,0,2,24.9776048660279,25.5449991226196,25.6349992752076,23,26,23,30,10,26.0299987792969,26.0599994659424,0,0,0.982776761054993,0,25,25,25,0,0,24.2988080978394,2,0,0,2,24.4999923706055,25.524998664856,25.6549997329712,26,20,26,30,10,26.085000038147,26.0749998092652,24.2521924972534,26,0,0,1.46881133317947,0,60,0,0,24.4247980117798,2,0,0,2,25.6196775436402,26.269998550415,26,26.2600002288818,42,10,-4,25.5859107971191,0,0,0,2,25.4439849853516,26.5949993133545,26.3799991607666,0,0,3.74444746971131,0,125,4.94581317901612,0,100,25.6825714111329,0,0,0,25.2518882751465,1,0,0,2,23.0383110046387,23.1549997329712,25,23.3849992752076,30,10,-5,24.3379211425782,0,0,0,2,23.6590538024902,23.6099996566773,23.8649997711182,0,0,0.991671502590179,0,75,75,75,75,1.25234317779541,0,75,75,75,23.080738067627,0,0,0,23.8161687850952,1,2,0,0,2,22.6531639099121,22.3249998092652,30,22.8400001525879,30,10,-5,22.5452251434326,0,0,0,2,23.3082523345947,23.1099987030029,23.6649999618531,0,0,1.00713354349137,0,70,70,70,70,0.986222803592682,0,70,70,70,22.6898803710938,0,0,0,22.4008855819702,1,0,0,0,1,6.11000466346741,0,6.11000466346741,0,0,100,0,20.4
2026-08-23 18:45:00,2,0,0,2,29.1032009124756,23.8299999237061,26,23.7399997711182,30,10,-5,25.1731777191162,0,0,0,2,29.1547813415527,23,23.5299987792969,0,0,0.634129405021667,0,75,75,75,75,1.61351358890533,0,80,80,80,28.2229175567627,0,0,0,24.8517589569092,1,2,0,0,2,26.6913623809814,22.7399997711182,23,22.4799995422363,30,10,-3,25.731351852417,0,0,0,2,27.5974273681641,23.0100002288818,23.1199989318848,0,0,1.33994805812836,0,75,75,75,75,1.59038281440735,0,70,70,70,27.4539470672607,0,0,0,24.5304679870605,1,0,0,2,0,0,2,25.7859077453613,26.2799987792969,17,17,42,10,-3,25.5687770843506,0,0,0,2,25.2203540802002,26.5100002288818,26.5900001525879,0,0,6.59064054489136,0,60,60,60,7.36346197128296,0,60,60,0,0,100,0,80,25.3043155670166,0,23.7545032501221,409.440093994141,23.91357421875,408.295989990234,0,0,0,0,0,0,0,2,0,2,24.2591438293457,25.3799991607666,25.3099994659424,20,25,10,-6,25.0894432067871,0,2,24.7969417572021,25.9499988555908,26.1199989318848,0,700,400,0,0.387637317180634,0,40,0.60691374540329,0,35,24.4777297973633,0,0,100,0,10.3503389358521,10,38,24.346622467041,1,24,23,25.0354633331299,0,391.245239257812,0,25.5632133483887,410.229827880859,25.0514945983887,413.820953369141,18,23,0,0,0,18,24.5078830718994,0,399.772979736328,0,0,0,0,2,0,0,2,21.3834915161133,19.3299999237061,23,26,23,31,10,20.5499992370605,0,0,0.615908086299896,0,80,0,22.9309749603271,0,0,2,25.2672348022461,22.1999988555908,24,26.6599998474121,30,10,25.3446464538574,24.4799995422363,26.689998626709,0,0,2.89980363845825,0,60,0,24.8150234222412,24.3701438903809,24.7121734619141,2,0,0,2,25.2150211334229,25.6299991607666,25.519998550415,23,21,30,10,25.8999996185303,25.939998626709,0,0,1.45934534072876,0,50,50,50,0,0,24.8885803222656,2,0,0,2,24.9811458587646,25.5699996948242,25.6399993896484,23,26,23,30,10,26.0399990081787,26.0599994659424,0,0,0.98521089553833,0,25,25,25,0,0,24.325403213501,2,0,0,2,24.5138263702393,25.5399990081787,25.6700000762939,26,20,26,30,10,26.1099987030029,26.1099987030029,24.2502098083496,26,0,0,1.47413754463196,0,60,0,0,24.4481563568115,2,0,0,2,25.6309852600098,26.269998550415,26,26.2600002288818,42,10,-4,25.5870189666748,0,0,0,2,25.4438571929932,26.5900001525879,26.3699989318848,0,0,3.74200534820557,0,125,4.93915843963623,0,100,25.6829605102539,0,0,0,25.249979019165,1,0,0,2,23.08131980896,23.1700000762939,25,23.4300003051758,30,10,-5,24.3712711334229,0,0,0,2,23.6780872344971,23.6299991607666,23.9200000762939,0,0,0.989986836910248,0,75,75,75,75,1.25165855884552,0,75,75,75,23.1143798828125,0,0,0,23.898458480835,1,2,0,0,2,22.6988010406494,22.3400001525879,30,22.8599987030029,30,10,-5,22.6295299530029,0,0,0,2,23.2861099243164,23.1499996185303,23.6999988555908,0,0,1.01399958133698,0,70,70,70,70,0.985208868980408,0,70,70,70,22.7082996368408,0,0,0,22.5035648345947,1,15.1067047119141,0,0,1,5.90697145462036,0,5.90697145462036,0,0,100,0,20.11
2026-08-23 19:00:00,2,0,0,2,28.8729038238526,23.8749990463257,26,23.75,30,10,-5,24.5165424346924,0,0,0,2,28.9104471206665,23.0399990081787,23.519998550415,0,0,0.633778035640717,0,75,75,75,75,1.61952811479569,0,80,80,80,28.1946315765381,0,0,0,23.992075920105,1,2,0,0,2,26.6039781570435,22.7799987792969,23,22.5050001144409,30,10,-3,25.4376277923584,0,0,0,2,27.497091293335,23.024998664856,23.1199989318848,0,0,1.9254030585289,0,75,75,75,75,1.5955200791359,0,70,70,70,27.4323415756226,0,0,0,24.6543312072754,1,0,0,2,0,0,2,25.7797956466675,26.2899990081787,17,17,42,10,-3,25.570912361145,0,0,0,2,25.2279310226441,26.5149993896484,26.5949993133545,0,0,6.59970164299012,0,60,60,60,7.66373419761658,0,60,60,0,0,100,0,80,25.3132467269898,0,23.752576828003,407.841445922851,23.9143152236939,408.564575195313,0,0,0,0,0,0,0,2,0,2,24.2408618927002,25.3899993896484,25.3099994659424,20,25,10,-6,25.0744638442993,0,2,24.802098274231,25.9449987411499,26.1249990463257,0,700,400,0,0.390359267592431,0,40,0.605573266744613,0,35,24.4799995422364,0,0,100,0,10.3458371162415,10,38,24.3768644332886,1,24,23,24.8661680221558,0,391.671401977539,0,25.6759214401245,407.854858398438,25.0095615386963,416.830474853516,18,23,0,0,0,18,24.5482177734375,0,398.443115234375,0,0,0,0,2,0,0,2,21.3708791732788,19.3249998092652,23,26,23,31,10,20.5499992370605,0,0,0.615340739488602,0,80,0,22.8906221389771,0,0,2,25.2640342712403,22.1799993515015,24,26.6599998474121,30,10,25.341383934021,24.4949998855591,26.6849994659424,0,0,2.89270401000977,0,60,0,24.8046741485596,24.3630247116089,24.6879272460938,2,0,0,2,25.1972560882569,25.6449995040894,25.5149993896484,23,21,30,10,25.8849992752075,25.9250001907349,0,0,1.46055412292481,0,50,50,50,0,0,24.8808193206787,2,0,0,2,24.9815282821655,25.5749998092652,25.6549997329712,23,26,23,30,10,26.0449991226196,26.0749998092652,0,0,0.980941593647003,0,25,25,25,0,0,24.3483657836914,2,0,0,2,24.5185298919678,25.5499992370605,25.689998626709,26,20,26,30,10,26.1149988174439,26.1149988174439,24.2466659545899,26,0,0,1.46735090017319,0,60,0,0,24.4571828842163,2,0,0,2,25.6490144729615,26.269998550415,26,26.2550001144409,42,10,-4,25.5899591445923,0,0,0,2,25.440299987793,26.5999984741211,26.3699989318848,0,0,3.74200880527496,0,125,5.24703121185303,0,100,25.6799678802491,0,0,0,25.2547092437744,1,0,0,2,23.1532945632935,23.1949987411499,25,23.4749994277955,30,10,-5,24.3812503814698,0,0,0,2,23.8098058700562,23.6549997329712,23.9749994277954,0,0,0.989695310592652,0,75,75,75,75,1.25405657291413,0,75,75,75,23.209231376648,0,0,0,23.8697357177734,1,2,0,0,2,22.7398080825806,22.3849992752076,30,22.8949995040894,30,10,-5,22.6863527297974,0,0,0,2,23.3018255233765,23.1749992370606,23.7149991989136,0,0,1.00750422477722,0,70,70,70,70,0.987164527177811,0,70,70,70,22.7547035217285,0,0,0,22.5717058181763,1,0,0,0,1,5.97355484962464,0,5.97355484962464,0,0,100,0,19.82
2026-08-23 19:15:00,2,0,0,2,28.3645362854004,23.8999996185303,26,23.7600002288818,30,10,-5,24.0924453735352,0,0,0,2,28.5299034118652,23.0699996948242,23.5100002288818,0,0,0.631783545017242,0,75,75,75,75,2.49260473251343,0,80,80,80,28.1007652282715,0,0,0,23.7283725738525,1,2,0,0,2,26.499044418335,22.7999992370605,23,22.5299987792969,30,10,-3,25.1682186126709,0,0,0,2,27.3314228057861,23.0499992370605,23.1199989318848,0,0,1.33256661891937,0,75,75,75,75,1.59474658966064,0,70,70,70,27.3640594482422,0,0,0,24.6611042022705,1,0,0,2,0,0,2,25.7851428985596,26.2899990081787,17,17,42,10,-3,25.5788230895996,0,0,0,2,25.2516708374023,26.519998550415,26.5900001525879,0,0,6.60458183288574,0,60,60,60,7.37123727798462,0,60,60,0,0,100,0,80,25.305362701416,0,23.6586303710938,407.439025878906,23.9143123626709,406.618957519531,0,0,0,0,0,0,0,2,0,2,24.2557773590088,25.3899993896484,25.3099994659424,20,25,10,-6,25.0653762817383,0,2,24.8064098358154,25.939998626709,26.0999984741211,0,700,400,0,0.387274742126465,0,40,0.609833478927612,0,35,24.4857025146484,0,0,100,0,10.3811779022217,10,38,24.3794994354248,1,24,23,24.8741703033447,0,392.796234130859,0,25.4964218139648,408.6640625,25.001781463623,415.693695068359,18,23,0,0,0,18,24.4945240020752,0,399.139343261719,0,0,0,0,2,0,0,2,21.364896774292,19.3299999237061,23,26,23,31,10,20.5499992370605,0,0,0.616332530975342,0,80,0,22.8530082702637,0,0,2,25.2623825073242,22.2099990844727,24,26.6499996185303,30,10,25.337869644165,24.519998550415,26.6800003051758,0,0,2.89995765686035,0,60,0,24.7982864379883,24.3587493896484,24.6850738525391,2,0,0,2,25.1874828338623,25.6399993896484,25.519998550415,23,21,30,10,25.8799991607666,25.9300003051758,0,0,1.46263313293457,0,50,50,50,0,0,24.8701343536377,2,0,0,2,24.98561668396,25.5699996948242,25.6499996185303,23,26,23,30,10,26.0499992370605,26.0599994659424,0,0,0.983758628368378,0,25,25,25,0,0,24.3575611114502,2,0,0,2,24.5197486877441,25.5599994659424,25.6800003051758,26,20,26,30,10,26.1199989318848,26.1099987030029,24.2455253601074,26,0,0,1.47103846073151,0,60,0,0,24.4567966461182,2,0,0,2,25.6429557800293,26.2799987792969,26,26.2600002288818,42,10,-4,25.5926380157471,0,0,0,2,25.4429607391357,26.5900001525879,26.3799991607666,0,0,3.74440908432007,0,125,4.94744110107422,0,100,25.682186126709,0,0,0,25.2564888000488,1,0,0,2,23.2157688140869,23.2299995422363,25,23.5,30,10,-5,24.3370971679688,0,0,0,2,23.8307590484619,23.689998626709,24.0299987792969,0,0,0.99025970697403,0,75,75,75,75,1.25188148021698,0,75,75,75,23.2834796905518,0,0,0,23.8664054870605,1,2,0,0,2,22.7587890625,22.4099998474121,30,22.9200000762939,30,10,-5,22.7241840362549,0,0,0,2,23.3092784881592,23.189998626709,23.7299995422363,0,0,1.01149797439575,0,70,70,70,70,0.990991950035095,0,70,70,70,22.7624492645264,0,0,0,22.6293411254883,1,8.939453125,0,0,1,5.59113788604736,0,5.59113788604736,0,0,100,0,19.5325
2026-08-23 19:30:00,2,0,0,2,28.0115852355957,23.9300003051758,26,23.7799987792969,30,10,-5,23.9106674194336,0,0,0,2,28.2372798919678,23.0900001525879,23.5149993896484,0,0,0.631906896829605,0,75,75,75,75,1.62306267023087,0,80,80,80,28.0335702896118,0,0,0,23.3975629806519,1,2,0,0,2,26.4039440155029,22.8249998092652,23,22.5349988937378,30,10,-3,25.1680936813355,0,0,0,2,27.0877332687378,23.0749998092652,23.1099987030029,0,0,1.32793170213699,0,75,75,75,75,1.59888827800751,0,70,70,70,27.2647600173951,0,0,0,24.6861782073975,1,0,0,2,0,0,2,25.7834129333496,26.2799987792969,17,17,42,10,-3,25.5886392593384,0,0,0,2,25.2322111129761,26.5149993896484,26.5900001525879,0,0,6.60461878776551,0,60,60,60,7.37316679954529,0,60,60,0,0,100,0,80,25.3154649734498,0,23.7527761459351,407.067611694336,23.9156360626221,408.228927612305,0,0,0,0,0,0,0,2,0,2,24.260106086731,25.3849992752075,25.3099994659424,20,25,10,-6,25.0479249954224,0,2,24.8102626800537,25.9549989700318,26.104998588562,0,700,400,0,0.39053712785244,0,40,0.606049448251725,0,35,24.4959993362427,0,0,100,0,10.2069311141968,10,38,24.3997793197632,1,24,23,24.5929794311524,0,388.881805419922,0,25.4201221466065,408.924346923828,25.0044641494751,411.815689086914,18,23,0,0,0,18,24.4145755767822,0,399.24203491211,0,0,0,0,2,0,0,2,21.3612022399902,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.615717053413391,0,80,0,22.8384294509888,0,0,2,25.2600393295288,22.2549991607666,24,26.6499996185303,30,10,25.3359699249268,24.524998664856,26.6849994659424,0,0,2.89545154571533,0,60,0,24.7785196304322,24.3551931381226,24.6772336959839,2,0,0,2,25.1638021469116,25.6399993896484,25.519998550415,23,21,30,10,25.8849992752075,25.9300003051758,0,0,1.45994025468826,0,50,50,50,0,0,24.849739074707,2,0,0,2,24.9848747253418,25.5749998092652,25.6399993896484,23,26,23,30,10,26.0549993515015,26.0749998092652,0,0,0.982406556606293,0,25,25,25,0,0,24.3648290634155,2,0,0,2,24.5192632675171,25.5599994659424,25.6849994659424,26,20,26,30,10,26.1299991607666,26.104998588562,24.2426176071167,26,0,0,1.46961158514023,0,60,0,0,24.4704122543335,2,0,0,2,25.6475868225098,26.274998664856,26,26.2649993896484,42,10,-4,25.5969257354736,0,0,0,2,25.4403419494629,26.5999984741211,26.3849992752075,0,0,3.74632477760315,0,125,4.94775176048279,0,100,25.6819934844971,0,0,0,25.2596702575684,1,0,0,2,23.2608699798584,23.25,25,23.5399990081787,30,10,-5,24.3727178573609,0,0,0,2,23.8505725860596,23.7149991989136,24.0649995803833,0,0,0.991613060235977,0,75,75,75,75,1.25597655773163,0,75,75,75,23.3361043930054,0,0,0,23.8643550872803,1,2,0,0,2,22.7752504348755,22.4449996948243,30,22.9349994659424,30,10,-5,22.7658576965332,0,0,0,2,23.3066310882568,23.2099990844727,23.7399997711182,0,0,1.00910973548889,0,70,70,70,70,0.985702097415924,0,70,70,70,22.7594022750855,0,0,0,22.682653427124,1,5.51004791259765,0,0,1,5.67628741264343,0,5.67628741264343,0,0,100,0,19.245
2026-08-23 19:45:00,2,0,0,2,27.6372966766357,23.9499988555908,26,23.7799987792969,30,10,-5,23.5201148986816,0,0,0,2,27.8676795959473,23.1199989318848,23.4899997711182,0,0,0.631545126438141,0,75,75,75,75,1.87191212177277,0,80,80,80,27.9388275146484,0,0,0,23.0599765777588,1,2,0,0,2,26.2926998138428,22.8500003814697,23,22.5699996948242,30,10,-3,24.7611122131348,0,0,0,2,26.8377742767334,23.0799999237061,23.1000003814697,0,0,1.32013046741486,0,75,75,75,75,1.6025984287262,0,70,70,70,27.1376037597656,0,0,0,24.6240711212158,1,0,0,2,0,0,2,25.7825584411621,26.2799987792969,17,17,42,10,-3,25.5843048095703,0,0,0,2,25.2644729614258,26.519998550415,26.5999984741211,0,0,6.61147308349609,0,60,60,60,7.37272167205811,0,60,60,0,0,100,0,80,25.3241767883301,0,23.7589321136475,405.415740966797,23.9090824127197,406.451263427734,0,0,0,0,0,0,0,2,0,2,24.2729434967041,25.3899993896484,25.3199996948242,20,25,10,-6,25.0467910766602,0,2,24.8119258880615,25.9599990844727,26.0999984741211,0,700,400,0,0.38566267490387,0,40,0.953240156173706,0,35,24.5022201538086,0,0,100,0,10.0413455963135,10,38,24.4288864135742,1,24,23,24.6684474945068,0,391.310516357422,0,25.4710464477539,407.399932861328,24.9955577850342,403.65576171875,18,23,0,0,0,18,24.6153888702393,0,399.514465332031,0,0,0,0,2,0,0,2,21.3403205871582,19.3299999237061,23,26,23,31,10,20.5499992370605,0,0,0.615099966526031,0,80,0,22.8316707611084,0,0,2,25.2594699859619,22.3199996948242,24,26.6399993896484,30,10,25.3328838348389,24.5299987792969,26.689998626709,0,0,2.90065741539001,0,60,0,24.7644863128662,24.3487873077393,24.6708164215088,2,0,0,2,25.1731643676758,25.6399993896484,25.5,23,21,30,10,25.8799991607666,25.9300003051758,0,0,1.46139800548553,0,50,50,50,0,0,24.8477802276611,2,0,0,2,24.9869422912598,25.5799999237061,25.6599998474121,23,26,23,30,10,26.0599994659424,26.0799999237061,0,0,0.98501992225647,0,25,25,25,0,0,24.3819885253906,2,0,0,2,24.5234527587891,25.5699996948242,25.6700000762939,26,20,26,30,10,26.1199989318848,26.0900001525879,24.2404022216797,26,0,0,1.47002983093262,0,60,0,0,24.4829216003418,2,0,0,2,25.6625804901123,26.269998550415,26,26.25,42,10,-4,25.5986061096191,0,0,0,2,25.4418125152588,26.5999984741211,26.3899993896484,0,0,3.74463248252869,0,125,4.95131635665894,0,100,25.6813087463379,0,0,0,25.264820098877,1,0,0,2,23.31516456604,23.2600002288818,25,23.5799999237061,30,10,-5,24.2674312591553,0,0,0,2,23.8812999725342,23.7399997711182,24.1199989318848,0,0,0.98984831571579,0,75,75,75,75,1.25239551067352,0,75,75,75,23.3913059234619,0,0,0,23.8405323028564,1,2,0,0,2,22.8126277923584,22.4599990844727,30,22.9699993133545,30,10,-5,22.7762603759766,0,0,0,2,23.3078441619873,23.2199993133545,23.7600002288818,0,0,1.01440680027008,0,70,70,70,70,0.990227520465851,0,70,70,70,22.7937641143799,0,0,0,22.7356739044189,1,21.1544952392578,0,0,1,5.82908868789673,0,5.82908868789673,0,0,100,0,18.9575
2026-08-23 20:00:00,2,0,0,2,27.1376676559449,23.9449987411499,26,23.7699995040894,30,10,-5,23.0041599273682,0,0,0,2,27.4905643463135,23.1249990463257,23.4499988555909,0,0,0.632566303014755,0,75,75,75,75,1.62608695030212,0,80,80,80,27.7497711181641,0,0,0,22.5807867050171,1,2,0,0,2,26.0886297225952,22.8549995422363,23,22.5749998092652,30,10,-3,23.8630056381226,0,0,0,2,26.5166072845459,23.0799999237061,23.0799999237061,0,0,1.32072991132736,0,75,75,75,75,1.60335612297058,0,70,70,70,26.9579200744629,0,0,0,24.4710884094239,1,0,0,2,0,0,2,25.7825040817261,26.2849988937378,17,17,42,10,-3,25.5916900634766,0,0,0,2,25.2831134796143,26.519998550415,26.5999984741211,0,0,6.6069667339325,0,60,60,60,7.44033312797547,0,60,60,0,0,100,0,80,25.3312673568726,0,23.7594718933106,406.549575805664,23.9182624816895,405.951400756836,0,0,0,0,0,0,0,2,0,2,24.299545288086,25.3949995040894,25.3049993515015,20,25,10,-6,25.038182258606,0,2,24.8110237121583,25.9549989700318,26.085000038147,0,700,400,0,0.389116778969765,0,40,0.604618728160858,0,35,24.5082330703736,0,0,100,0,10.0973935127259,10,38,24.4415626525879,1,24,23,24.5806446075439,0,392.038665771485,0,25.5229616165161,407.96452331543,24.9436073303223,405.609985351563,18,23,0,0,0,18,24.6074810028076,0,398.558624267579,0,0,0,0,2,0,0,2,21.3304929733276,19.3199996948242,23,26,23,31,10,20.5399990081787,0,0,0.615186661481858,0,80,0,22.8094291687012,0,0,2,25.2607822418213,22.3199996948243,24,26.6499996185303,30,10,25.3299226760865,24.5399990081787,26.6800003051758,0,0,2.89849257469178,0,60,0,24.765853881836,24.3445148468018,24.6594076156616,2,0,0,2,25.175952911377,25.6399993896484,25.5,23,21,30,10,25.8849992752075,25.9099998474121,0,0,1.46057009696961,0,50,50,50,0,0,24.8455581665039,2,0,0,2,24.9875373840332,25.585000038147,25.6499996185303,23,26,23,30,10,26.0649995803833,26.0799999237061,0,0,0.981170803308487,0,25,25,25,0,0,24.3954200744629,2,0,0,2,24.5252132415772,25.5599994659424,25.6849994659424,26,20,26,30,10,26.1249990463257,26.104998588562,24.237042427063,26,0,0,1.47173374891281,0,60,0,0,24.4847736358643,2,0,0,2,25.6756172180176,26.2799987792969,26,26.2600002288818,42,10,-4,25.6051073074341,0,0,0,2,25.4412879943848,26.5949993133545,26.3849992752075,0,0,3.74568247795105,0,125,4.95022249221802,0,100,25.679310798645,0,0,0,25.2709407806397,1,0,0,2,23.3614358901978,23.3049993515015,25,23.6049995422363,30,10,-5,24.18150806427,0,0,0,2,23.8580770492554,23.7699995040894,24.1499996185303,0,0,0.992595881223679,0,75,75,75,75,1.25393956899643,0,75,75,75,23.4456653594971,0,0,0,23.8413228988648,1,2,0,0,2,22.8506765365601,22.4899997711182,30,22.9699993133545,30,10,-5,22.7780628204346,0,0,0,2,23.2957487106324,23.2399997711182,23.774998664856,0,0,1.01168078184128,0,70,70,70,70,0.989344894886017,0,70,70,70,22.8338928222656,0,0,0,22.7775449752808,1,19.1917572021484,0,0,1,5.38744735717773,0,5.38744735717773,0,0,100,0,18.67
2026-08-23 20:15:00,2,0,0,2,26.7455711364746,23.9300003051758,26,23.7399997711182,30,10,-5,22.5517902374268,0,0,0,2,27.1019840240479,23.1299991607666,23.4300003051758,0,0,0.63062584400177,0,75,75,75,75,1.62449848651886,0,80,80,80,27.559326171875,0,0,0,22.2540893554688,1,2,0,0,2,25.9066200256348,22.8500003814697,23,22.5699996948242,30,10,-3,23.1056060791016,0,0,0,2,26.1633319854736,23.0900001525879,23.0299987792969,0,0,1.32067680358887,0,75,75,75,75,1.60600471496582,0,70,70,70,26.7338256835938,0,0,0,24.2691822052002,1,0,0,2,0,0,2,25.7898578643799,26.2899990081787,17,17,42,10,-3,25.6020469665527,0,0,0,2,25.2764377593994,26.5100002288818,26.5999984741211,0,0,6.61626291275024,0,60,60,60,7.39412832260132,0,60,60,0,0,100,0,80,25.3349742889404,0,23.7509231567383,405.427642822266,23.9180717468262,403.901123046875,0,0,0,0,0,0,0,2,0,2,24.3300228118896,25.3899993896484,25.2999992370605,20,25,10,-6,25.0400104522705,0,2,24.8074569702148,25.9599990844727,26.0699996948242,0,700,400,0,0.390665978193283,0,40,0.605050683021545,0,35,24.5150470733643,0,0,100,0,10,10,38,24.4509468078613,1,24,23,24.8823795318604,0,390.893280029297,0,25.3768997192383,407.948608398438,24.8937721252441,401.542205810547,18,23,0,0,0,18,24.5912799835205,0,399.014099121094,0,0,0,0,2,0,0,2,21.328498840332,19.2999992370605,23,26,23,31,10,20.5399990081787,0,0,0.616624772548676,0,80,0,22.7941398620605,0,0,2,25.2577514648438,22.3299999237061,24,26.6399993896484,30,10,25.3242015838623,24.5599994659424,26.6800003051758,0,0,2.89844560623169,0,60,0,24.7625160217285,24.335973739624,24.6465740203857,2,0,0,2,25.1753730773926,25.6399993896484,25.5100002288818,23,21,30,10,25.8799991607666,25.9200000762939,0,0,1.45865380764008,0,50,50,50,0,0,24.8428058624268,2,0,0,2,24.9867610931396,25.5900001525879,25.6499996185303,23,26,23,30,10,26.0699996948242,26.0799999237061,0,0,0.982482433319092,0,25,25,25,0,0,24.4105815887451,2,0,0,2,24.5244045257568,25.5599994659424,25.6999988555908,26,20,26,30,10,26.1299991607666,26.1099987030029,24.2339153289795,26,0,0,1.47012495994568,0,60,0,0,24.4968700408936,2,0,0,2,25.6728363037109,26.2899990081787,26,26.269998550415,42,10,-4,25.6090774536133,0,0,0,2,25.4448852539062,26.5900001525879,26.3799991607666,0,0,3.7448718547821,0,125,4.95500564575195,0,100,25.6808567047119,0,0,0,25.273063659668,1,0,0,2,23.3975315093994,23.3199996948242,25,23.6199989318848,30,10,-5,24.0878963470459,0,0,0,2,23.8157711029053,23.7999992370605,24.1800003051758,0,0,0.996083796024323,0,75,75,75,75,1.25591123104095,0,75,75,75,23.480037689209,0,0,0,23.8386535644531,1,2,0,0,2,22.8714866638184,22.519998550415,30,22.9799995422363,30,10,-5,22.7781810760498,0,0,0,2,23.2927780151367,23.2799987792969,23.7799987792969,0,0,1.01058483123779,0,70,70,70,70,0.987220227718353,0,70,70,70,22.8567237854004,0,0,0,22.8198833465576,1,22.6903839111328,0,0,1,5.58011722564697,0,5.58011722564697,0,0,100,0,18.38
2026-08-23 20:30:00,2,0,0,2,26.3945484161377,23.8999996185303,26,23.6999988555909,30,10,-5,22.2603273391724,0,0,0,2,26.840467453003,23.1349992752075,23.4049997329712,0,0,0.630098700523377,0,75,75,75,75,1.6230833530426,0,80,80,80,27.3332357406616,0,0,0,21.9879360198975,1,2,0,0,2,25.7167930603028,22.8499994277954,23,22.5599994659424,30,10,-3,23.0818939208985,0,0,0,2,25.7803916931152,23.0699996948242,23.0050001144409,0,0,1.31884330511094,0,75,75,75,75,1.60386234521866,0,70,70,70,26.4450511932374,0,0,0,24.06693649292,1,0,0,2,0,0,2,25.7928743362427,26.2849988937378,17,17,42,10,-3,25.595724105835,0,0,0,2,25.2393255233765,26.519998550415,26.5900001525879,0,0,6.61211442947388,0,60,60,60,7.54432249069214,0,60,60,0,0,100,0,80,25.3333196640015,0,23.7649374008179,405.416870117187,23.9165506362916,405.456954956055,0,0,0,0,0,0,0,2,0,2,24.3610858917236,25.3949995040894,25.2899990081787,20,25,10,-6,25.0364675521851,0,2,24.8037071228028,25.9499988555908,26.0549993515015,0,700,400,0,0.387140467762947,0,40,0.606766402721405,0,35,24.523886680603,0,0,100,0,10,10,38,24.4522142410279,1,24,23,24.9556703567505,0,390.693069458008,0,25.3708829879761,408.80500793457,24.8897638320923,399.873443603516,18,23,0,0,0,18,24.6019649505615,0,396.654342651368,0,0,0,0,2,0,0,2,21.328709602356,19.3099994659424,23,26,23,31,10,20.5249996185303,0,0,0.616816282272339,0,80,0,22.7658319473267,0,0,2,25.2644481658936,22.3450002670288,24,26.6449995040894,30,10,25.3271760940552,24.5649995803833,26.6750001907349,0,0,2.89579045772553,0,60,0,24.7739925384521,24.3559045791626,24.640869140625,2,0,0,2,25.2009401321411,25.6299991607666,25.5100002288818,23,21,30,10,25.8799991607666,25.920000076294,0,0,1.46108102798462,0,50,50,50,0,0,24.8544578552246,2,0,0,2,24.9960565567017,25.5900001525879,25.664999961853,23,26,23,30,10,26.0649995803833,26.085000038147,0,0,0.986571043729782,0,25,25,25,0,0,24.4019060134888,2,0,0,2,24.5264177322388,25.5749998092652,25.6750001907349,26,20,26,30,10,26.1299991607666,26.085000038147,24.233889579773,26,0,0,1.47150337696076,0,60,0,0,24.5011177062989,2,0,0,2,25.6715030670166,26.2799987792969,26,26.2550001144409,42,10,-4,25.6106109619141,0,0,0,2,25.4486999511719,26.5949993133545,26.3899993896484,0,0,3.74360191822052,0,125,4.95041680335999,0,100,25.6823396682739,0,0,0,25.2785987854004,1,0,0,2,23.4338922500611,23.3299999237061,25,23.6599998474121,30,10,-5,24.1721439361572,0,0,0,2,23.8045692443848,23.8149995803833,24.2099990844727,0,0,0.989717781543732,0,75,75,75,75,1.25390249490738,0,75,75,75,23.5188465118408,0,0,0,23.8469257354736,1,2,0,0,2,22.8902893066406,22.5499992370606,30,23.0050001144409,30,10,-5,22.7723731994629,0,0,0,2,23.2908782958984,23.2949991226196,23.8049993515015,0,0,1.00806784629822,0,70,70,70,70,0.988903939723969,0,70,70,70,22.8973016738892,0,0,0,22.8542242050171,1,33.9506244659424,0,0,1,5.05587220191956,0,5.05587220191956,0,0,100,0,18.09
2026-08-23 20:45:00,2,0,0,2,26.1069984436035,23.8599987030029,26,23.6499996185303,30,10,-5,21.9127807617188,0,0,0,2,26.5693874359131,23.1199989318848,23.3699989318848,0,0,0.628171622753143,0,75,75,75,75,1.62403416633606,0,80,80,80,27.04905128479,0,0,0,21.7210083007812,1,2,0,0,2,25.5620002746582,22.8299999237061,23,22.5399990081787,30,10,-3,22.5970287322998,0,0,0,2,25.3752555847168,23.0599994659424,22.9899997711182,0,0,1.31794774532318,0,75,75,75,75,1.60616230964661,0,70,70,70,26.1772708892822,0,0,0,23.8852882385254,1,0,0,2,0,0,2,25.7953681945801,26.2899990081787,17,17,42,10,-3,25.5885887145996,0,0,0,2,25.2377014160156,26.519998550415,26.5900001525879,0,0,6.60597133636475,0,60,60,60,7.62377119064331,0,60,60,0,0,100,0,80,25.3305225372314,0,23.7508068084717,405.399536132812,23.9134426116943,406.402008056641,0,0,0,0,0,0,0,2,0,2,24.368185043335,25.3999996185303,25.2899990081787,20,25,10,-6,25.0265216827393,0,2,24.7990493774414,25.9499988555908,26.0399990081787,0,700,400,0,0.386517763137817,0,40,0.609558165073395,0,35,24.5240230560303,0,0,100,0,10,10,38,24.4411525726318,1,24,23,24.5103359222412,0,390.890197753906,0,25.3647747039795,407.424682617188,24.8941898345947,402.995849609375,18,23,0,0,0,18,24.6338405609131,0,396.546234130859,0,0,0,0,2,0,0,2,21.3390865325928,19.2999992370605,23,26,23,31,10,20.5200004577637,0,0,0.616528809070587,0,80,0,22.7329025268555,0,0,2,25.2639923095703,22.3799991607666,24,26.6199989318848,30,10,25.3245716094971,24.5699996948242,26.6700000762939,0,0,2.89886450767517,0,60,0,24.7687892913818,24.3317031860352,24.6266117095947,2,0,0,2,25.1756839752197,25.6399993896484,25.5,23,21,30,10,25.8799991607666,25.9099998474121,0,0,1.46021318435669,0,50,50,50,0,0,24.8460693359375,2,0,0,2,24.9972877502441,25.5799999237061,25.6599998474121,23,26,23,30,10,26.0699996948242,26.0900001525879,0,0,0.985610604286194,0,25,25,25,0,0,24.3949718475342,2,0,0,2,24.5229148864746,25.5900001525879,25.6800003051758,26,20,26,30,10,26.1299991607666,26.1099987030029,24.2320518493652,26,0,0,1.46863114833832,0,60,0,0,24.4984970092773,2,0,0,2,25.6639289855957,26.2799987792969,26,26.2600002288818,42,10,-4,25.6116008758545,0,0,0,2,25.4482002258301,26.5999984741211,26.3899993896484,0,0,3.74746799468994,0,125,4.94843292236328,0,100,25.6830368041992,0,0,0,25.2766361236572,1,0,0,2,23.4632797241211,23.3500003814697,25,23.689998626709,30,10,-5,24.0879611968994,0,0,0,2,23.8032150268555,23.8400001525879,24.2299995422363,0,0,0.992086589336395,0,75,75,75,75,1.25720977783203,0,75,75,75,23.5429458618164,0,0,0,23.8394756317139,1,2,0,0,2,22.9040508270264,22.5699996948242,30,23.019998550415,30,10,-5,22.7475891113281,0,0,0,2,23.3190841674805,23.3099994659424,23.8199996948242,0,0,1.01019763946533,0,70,70,70,70,0.986166596412659,0,70,70,70,22.9364376068115,0,0,0,22.8952674865723,1,5.02629852294922,0,0,1,5.86713361740112,0,5.86713361740112,0,0,100,0,17.8
2026-08-23 21:00:00,2,0,0,2,25.852614402771,23.8099994659424,26,23.585000038147,30,10,-5,21.6207075119019,0,0,0,2,26.133056640625,23.1049995422363,23.3199996948243,0,0,0.629125446081162,0,75,75,75,75,1.62325429916382,0,80,80,80,26.7990121841431,0,0,0,21.4751996994019,1,2,0,0,2,25.1634950637817,22.8099994659424,23,22.5149993896485,30,10,-3,21.9284858703614,0,0,0,2,25.0473985671997,23.0349988937378,22.9599990844727,0,0,1.39631509780884,0,75,75,75,75,1.60658496618271,0,70,70,70,25.8195762634277,0,0,0,23.7065629959107,1,0,0,2,0,0,2,25.7941818237305,26.2899990081787,17,17,42,10,-3,25.5660905838013,0,0,0,2,25.213418006897,26.5100002288818,26.5999984741211,0,0,6.60425591468811,0,60,60,60,7.37450909614563,0,60,60,0,0,100,0,80,25.3214044570923,0,23.7523078918457,405.345199584961,23.9151821136475,405.397613525391,0,0,0,0,0,0,0,2,0,2,24.3778533935547,25.3999996185303,25.2849988937378,20,25,10,-6,25.0127534866333,0,2,24.7932538986206,25.9549989700318,25.9849996566773,0,700,400,0,0.388934940099716,0,40,0.946505248546603,0,35,24.5247640609741,0,0,100,0,10.0159134864807,10,38,24.4084243774414,1,24,23,24.7596416473389,0,392.474868774414,0,25.4768686294556,408.156112670899,24.7924957275391,401.555816650391,18,23,0,0,0,18,24.6689319610596,0,396.881484985352,0,0,0,0,2,0,0,2,21.3521194458008,19.3299999237061,23,26,23,31,10,20.5399990081787,0,0,0.614738941192627,0,80,0,22.7002944946289,0,0,2,25.2629261016846,22.399998664856,24,26.6349992752075,30,10,25.3244323730469,24.5999994277954,26.670000076294,0,0,2.89450359344483,0,60,0,24.7687492370606,24.350209236145,24.6159191131592,2,0,0,2,25.1770858764649,25.6349992752075,25.5,23,21,30,10,25.8749990463257,25.914999961853,0,0,1.46016025543213,0,50,50,50,0,0,24.8481807708741,2,0,0,2,25.000563621521,25.5999984741211,25.6549997329712,23,26,23,30,10,26.0699996948242,26.085000038147,0,0,0.985449403524399,0,25,25,25,0,0,24.3715362548829,2,0,0,2,24.5218553543091,25.5799999237061,25.6949987411499,26,20,26,30,10,26.1249990463257,26.1099987030029,24.2274999618531,26,0,0,1.47240966558457,0,60,0,0,24.4911956787109,2,0,0,2,25.6455402374268,26.2799987792969,26,26.2649993896484,42,10,-4,25.6064443588257,0,0,0,2,25.4482116699219,26.5949993133545,26.3849992752075,0,0,3.74454057216644,0,125,4.9443416595459,0,100,25.6844482421875,0,0,0,25.2673215866089,1,0,0,2,23.4994583129883,23.3649988174439,25,23.7049989700318,30,10,-5,24.0204544067383,0,0,0,2,23.7898530960083,23.8599996566773,24.2550001144409,0,0,0.990671157836914,0,75,75,75,75,1.25276774168015,0,75,75,75,23.5980625152588,0,0,0,23.8282175064087,1,2,0,0,2,22.9444913864136,22.585000038147,30,23.0549993515015,30,10,-5,22.6797895431519,0,0,0,2,23.3002138137818,23.3299999237061,23.8299999237061,0,0,1.43616139888764,0,70,70,70,70,0.988103449344635,0,70,70,70,22.9965677261353,0,0,0,22.9487409591675,1,57.5371627807618,0,0,1,5.16644620895386,0,5.16593623161316,0,0,100,0,17.51
2026-08-23 21:15:00,2,0,0,2,25.5108394622803,23.7299995422363,26,23.4799995422363,30,10,-5,21.2422580718994,0,0,0,2,25.6900272369385,23.0699996948242,23.2600002288818,0,0,0.629354298114777,0,75,75,75,75,1.61999773979187,0,80,80,80,26.535665512085,0,0,0,21.0777149200439,1,2,0,0,2,24.8133678436279,22.7799987792969,23,22.4699993133545,30,10,-3,21.6069030761719,0,0,0,2,24.75364112854,23.0100002288818,22.8899993896484,0,0,5.47641372680664,0,75,75,75,75,1.60270607471466,0,70,70,70,25.5395240783691,0,0,0,23.5083122253418,1,0,0,2,0,0,2,25.788293838501,26.2899990081787,17,17,42,10,-3,25.5533409118652,0,0,0,2,25.1695709228516,26.5,26.5999984741211,0,0,6.606520652771,0,60,60,60,7.98907709121704,0,60,60,0,0,100,0,80,25.2987651824951,0,23.7530345916748,405.315551757812,23.9155693054199,404.485626220703,0,0,0,0,0,0,0,2,0,2,24.4010963439941,25.4099998474121,25.2899990081787,20,25,10,-6,25.0092792510986,0,2,24.7915802001953,25.9599990844727,25.9699993133545,0,700,400,0,0.383170783519745,0,40,1.36845767498016,0,35,24.5280132293701,0,0,100,0,10,10,38,24.3784446716309,1,24,23,24.6718044281006,0,392.728515625,0,25.467342376709,407.472442626953,24.780740737915,401.135406494141,18,23,0,0,0,18,24.5929412841797,0,395.094787597656,0,0,0,0,2,0,0,2,21.3671970367432,19.3199996948242,23,26,23,31,10,20.5499992370605,0,0,0.616403162479401,0,80,0,22.660083770752,0,0,2,25.2621212005615,22.3999996185303,24,26.6299991607666,30,10,25.3218517303467,24.6099987030029,26.6700000762939,0,0,2.89472079277039,0,60,0,24.78369140625,24.335973739624,24.5909690856934,2,0,0,2,25.2018413543701,25.6299991607666,25.5100002288818,23,21,30,10,25.8699989318848,25.9099998474121,0,0,1.46314191818237,0,50,50,50,0,0,24.8548316955566,2,0,0,2,25.0026226043701,25.5999984741211,25.6499996185303,23,26,23,30,10,26.0699996948242,26.0799999237061,0,0,0.983707189559937,0,25,25,25,0,0,24.3614883422852,2,0,0,2,24.5185813903809,25.5799999237061,25.689998626709,26,20,26,30,10,26.1299991607666,26.1099987030029,24.224458694458,26,0,0,1.46946287155151,0,60,0,0,24.4854011535645,2,0,0,2,25.6259841918945,26.2799987792969,26,26.25,42,10,-4,25.6029529571533,0,0,0,2,25.4496593475342,26.5999984741211,26.3899993896484,0,0,3.74821305274963,0,125,5.29378890991211,0,100,25.6864490509033,0,0,0,25.2635822296143,1,0,0,2,23.5227451324463,23.3899993896484,25,23.7199993133545,30,10,-5,23.9354991912842,0,0,0,2,23.7813968658447,23.8799991607666,24.2799987792969,0,0,0.994970083236694,0,75,75,75,75,1.25649034976959,0,75,75,75,23.62668800354,0,0,0,23.8174533843994,1,2,0,0,2,22.9589366912842,22.5799999237061,30,23.0499992370605,30,10,-5,22.570951461792,0,0,0,2,23.2722644805908,23.3199996948242,23.8500003814697,0,0,2.61895394325256,0,70,70,70,70,0.988364040851593,0,70,70,70,23.0297241210938,0,0,0,22.9365291595459,1,60.0615882873535,0,0,1,4.90419864654541,0,4.90419864654541,0,0,100,0,17.3175
2026-08-23 21:30:00,2,0,0,2,25.1909513473511,23.6350002288818,26,23.399998664856,30,10,-5,20.8725738525391,0,0,0,2,25.3272581100464,23.0199995040894,23.1899995803833,0,0,0.627747148275376,0,75,75,75,75,1.61838352680206,0,80,80,80,26.229305267334,0,0,0,20.708646774292,1,2,0,0,2,24.4981155395508,22.7199993133545,23,22.4149990081787,30,10,-3,21.1777305603028,0,0,0,2,24.4616079330445,22.9599990844727,22.8349990844727,0,0,3.74217653274536,0,75,75,75,75,1.60035419464112,0,70,70,70,25.3004026412964,0,0,0,23.2972021102905,1,0,0,2,0,0,2,25.791729927063,26.2899990081787,17,17,42,10,-3,25.5189104080201,0,0,0,2,25.0767259597779,26.5050001144409,26.604998588562,0,0,6.60273742675782,0,60,60,60,7.91194462776184,0,60,60,0,0,100,0,80,25.2828521728516,0,23.7519464492798,405.502670288086,23.9101924896241,404.289154052735,0,0,0,0,0,0,0,2,0,2,24.4099798202515,25.4049997329712,25.2949991226196,20,25,10,-6,25.0058326721192,0,2,24.7901220321656,25.9549989700318,25.9949998855591,0,700,400,0,0.38531218469143,0,40,1.42832344770432,0,35,24.5319223403931,0,0,100,0,10.0382356643677,10,38,24.375545501709,1,24,23,24.6756658554078,0,394.682922363281,0,25.5219144821167,406.910629272461,24.7920570373536,402.176452636719,18,23,0,0,0,18,24.5531568527222,0,395.40560913086,0,0,0,0,2,0,0,2,21.3781661987305,19.3449993133545,23,26,23,31,10,20.5499992370605,0,0,0.615637511014938,0,80,0,22.6175012588501,0,0,2,25.2610788345337,22.3999996185303,24,26.6249990463257,30,10,25.3221435546875,24.6149988174439,26.6750001907349,0,0,2.89577162265778,0,60,0,24.7880048751831,24.3210239410401,24.5916833877564,2,0,0,2,25.2022199630738,25.6249990463257,25.5,23,21,30,10,25.8749990463257,25.9049997329712,0,0,1.46327239274979,0,50,50,50,0,0,24.8572778701783,2,0,0,2,25.0062007904053,25.5999994277954,25.6599998474121,23,26,23,30,10,26.0649995803833,26.085000038147,0,0,0.985477954149246,0,25,25,25,0,0,24.3540172576905,2,0,0,2,24.5202970504761,25.5949993133545,25.6999988555908,26,20,26,30,10,26.1249990463257,26.1099987030029,24.2200717926025,26,0,0,1.47287243604661,0,60,0,0,24.4804515838623,2,0,0,2,25.6199064254761,26.274998664856,26,26.2599992752075,42,10,-4,25.6002473831177,0,0,0,2,25.4516363143921,26.5999984741211,26.3749990463257,0,0,3.74367225170136,0,125,4.94599008560181,0,100,25.6877431869507,0,0,0,25.2590408325195,1,0,0,2,23.5463037490845,23.3949995040894,25,23.7349996566773,30,10,-5,23.9180221557618,0,0,0,2,23.7841005325318,23.8899993896485,24.2849988937378,0,0,0.990233302116394,0,75,75,75,75,1.25386744737625,0,75,75,75,23.6613454818726,0,0,0,23.8002042770386,1,2,0,0,2,22.9801502227783,22.6099987030029,30,23.0749998092652,30,10,-5,22.4655952453613,0,0,0,2,23.2578449249268,23.3500003814697,23.8500003814697,0,0,1.08522093296051,0,70,70,70,70,0.98768225312233,0,70,70,70,23.0587120056153,0,0,0,22.9711856842041,1,68.5234260559082,0,0,1,5.14458823204041,0,5.14458823204041,0,0,100,0,17.125
2026-08-23 21:45:00,2,0,0,2,24.7910594940186,23.5399990081787,26,23.2899990081787,30,10,-5,20.5138816833496,0,0,0,2,24.9871788024902,22.9799995422363,23.0900001525879,0,0,0.629090070724487,0,75,75,75,75,1.62185990810394,0,80,80,80,25.9361190795898,0,0,0,20.3293876647949,1,2,0,0,2,24.2527351379395,22.6599998474121,23,22.3299999237061,30,10,-3,20.9361133575439,0,0,0,2,24.1792488098145,22.9099998474121,22.75,0,0,3.48012566566467,0,75,75,75,75,1.60276162624359,0,70,70,70,25.1276435852051,0,0,0,23.033878326416,1,0,0,2,0,0,2,25.7946357727051,26.2799987792969,17,17,42,10,-3,25.4553050994873,0,0,0,2,24.9465446472168,26.5100002288818,26.5999984741211,0,0,6.60521221160889,0,60,60,60,7.38020133972168,0,60,60,0,0,100,0,80,25.2640018463135,0,23.7643852233887,403.611846923828,23.9182300567627,406.680480957031,0,0,0,0,0,0,0,2,0,2,24.4266929626465,25.4200000762939,25.3099994659424,20,25,10,-6,25.0198154449463,0,2,24.7928695678711,25.9599990844727,25.9899997711182,0,700,400,0,0.389220386743546,0,40,1.43308329582214,0,35,24.5384273529053,0,0,100,0,10,10,38,24.3471527099609,1,24,23,24.6920280456543,0,393.196319580078,0,25.5843353271484,407.938934326172,24.7956943511963,403.740081787109,18,23,0,0,0,18,24.6124725341797,0,394.973175048828,0,0,0,0,2,0,0,2,21.3848400115967,19.3599987030029,23,26,23,31,10,20.5499992370605,0,0,0.614734888076782,0,80,0,22.5694274902344,0,0,2,25.2607002258301,22.439998626709,24,26.6199989318848,30,10,25.3223400115967,24.6299991607666,26.6800003051758,0,0,2.8944251537323,0,60,0,24.8004684448242,24.3160400390625,24.5681667327881,2,0,0,2,25.2168445587158,25.6199989318848,25.4899997711182,23,21,30,10,25.8599987030029,25.8999996185303,0,0,1.45982599258423,0,50,50,50,0,0,24.864839553833,2,0,0,2,25.0079040527344,25.5999984741211,25.6599998474121,23,26,23,30,10,26.0599994659424,26.0999984741211,0,0,0.98039299249649,0,25,25,25,0,0,24.3439121246338,2,0,0,2,24.5190734863281,25.5999984741211,25.6999988555908,26,20,26,30,10,26.1299991607666,26.1199989318848,24.2177562713623,26,0,0,1.4700254201889,0,60,0,0,24.4781513214111,2,0,0,2,25.6081123352051,26.2799987792969,26,26.25,42,10,-4,25.5956497192383,0,0,0,2,25.4538040161133,26.5999984741211,26.3699989318848,0,0,3.73956847190857,0,125,4.94661521911621,0,100,25.6889781951904,0,0,0,25.2504215240479,1,0,0,2,23.568962097168,23.4200000762939,25,23.75,30,10,-5,23.9146518707275,0,0,0,2,23.7749404907227,23.9200000762939,24.2899990081787,0,0,0.990719795227051,0,75,75,75,75,1.2560955286026,0,75,75,75,23.7079200744629,0,0,0,23.8257713317871,1,2,0,0,2,22.9960803985596,22.6399993896484,30,23.0799999237061,30,10,-5,22.2756690979004,0,0,0,2,23.239372253418,23.3599987030029,23.8500003814697,0,0,1.75297915935516,0,70,70,70,70,0.992337048053741,0,70,70,70,23.091911315918,0,0,0,22.9919948577881,1,68.35498046875,0,0,1,5.22290706634521,0,5.22290706634521,0,0,100,0,16.9325
2026-08-23 22:00:00,2,0,0,2,24.5314598083496,23.399998664856,26,23.130000114441,30,10,-5,20.1838293075562,0,0,0,2,24.6243839263916,22.9099998474121,23.0049991607666,0,0,0.626171439886094,0,75,75,75,75,1.61591571569443,0,80,80,80,25.6731872558594,0,0,0,20.0040531158448,1,2,0,0,2,24.011402130127,22.5599994659424,23,22.229998588562,30,10,-3,20.6337471008301,0,0,0,2,23.8372840881348,22.8349990844727,22.6749992370606,0,0,3.86818039417267,0,75,75,75,75,1.59910672903061,0,70,70,70,24.9464511871338,0,0,0,22.7630825042725,1,0,0,2,0,0,2,25.7910146713257,26.2799987792969,17,17,42,10,-3,25.4117765426636,0,0,0,2,24.887209892273,26.5,26.5999984741211,0,0,6.61211490631104,0,60,60,60,7.99242973327637,0,60,60,0,0,100,0,80,25.2407522201538,0,23.6982297897339,405.351501464844,23.913010597229,404.350570678711,0,0,0,0,0,0,0,2,0,2,24.438289642334,25.4300003051758,25.3099994659424,20,25,10,-6,25.0264644622803,0,2,24.794716835022,25.9649991989136,26.0299987792969,0,700,400,0,0.382263004779816,0,40,1.65356975793839,0,35,24.5386905670166,0,0,100,0,10.0173959732056,10,38,24.3242435455322,1,24,23,24.8278350830079,0,396.081588745118,0,25.4683246612549,406.44223022461,24.6356420516968,402.998229980469,18,23,0,0,0,18,24.5072326660157,0,395.238433837891,0,0,0,0,2,0,0,2,21.3984184265137,19.3549995422363,23,26,23,31,10,20.5549993515015,0,0,0.615113615989685,0,80,0,22.5147962570191,0,0,2,25.2608461380005,22.4699993133545,24,26.6149988174439,30,10,25.3236999511719,24.6249990463257,26.6599998474121,0,0,2.898264169693,0,60,0,24.808066368103,24.3110580444336,24.5638904571534,2,0,0,2,25.2215328216553,25.6249990463257,25.5,23,21,30,10,25.8749990463257,25.9049997329712,0,0,1.45999777317047,0,50,50,50,0,0,24.8708009719849,2,0,0,2,25.009765625,25.6149988174439,25.664999961853,23,26,23,30,10,26.0649995803833,26.0949993133545,0,0,0.985830157995224,0,25,25,25,0,0,24.3210611343384,2,0,0,2,24.5183925628663,25.5999994277954,25.6999988555908,26,20,26,30,10,26.1299991607666,26.1099987030029,24.2126874923706,26,0,0,1.47300183773041,0,60,0,0,24.4691123962403,2,0,0,2,25.5912656784058,26.2649993896484,26,26.25,42,10,-4,25.5800151824951,0,0,0,2,25.4538450241089,26.5949993133545,26.3649988174439,0,0,3.7471194267273,0,125,4.95336532592774,0,100,25.6900863647461,0,0,0,25.2404298782349,1,0,0,2,23.5854578018189,23.4250001907349,25,23.7550001144409,30,10,-5,23.7099580764771,0,0,0,2,23.7739953994751,23.9099998474121,24.2899990081787,0,0,0.990491211414337,0,75,75,75,75,1.25263017416,0,75,75,75,23.7171850204468,0,0,0,23.8059806823731,1,2,0,0,2,23.0132188796997,22.6449995040894,30,23.085000038147,30,10,-5,22.1099357604981,0,0,0,2,23.2218227386475,23.3699989318848,23.8500003814697,0,0,1.30945086479187,0,70,70,70,70,0.991074979305268,0,70,70,70,23.1092185974121,0,0,0,22.9858293533326,1,50.5860977172851,0,0,1,5.1131854057312,0,5.1131854057312,0,0,100,0,16.74
