2026-08-23 22:15:00,2,0,0,2,24.0379695892334,23.25,26,22.9599990844727,30,10,-5,19.8664836883545,0,0,0,2,24.3572845458984,22.8099994659424,22.8999996185303,0,0,0.626401305198669,0,75,75,75,75,1.61878836154938,0,80,80,80,25.3654003143311,0,0,0,19.7178707122803,1,2,0,0,2,23.6969680786133,22.4599990844727,23,22.1399993896484,30,10,-3,20.4202575683594,0,0,0,2,23.573694229126,22.7399997711182,22.5699996948242,0,0,3.73752856254578,0,75,75,75,75,1.60406458377838,0,70,70,70,24.6647834777832,0,0,0,22.4939956665039,1,0,0,2,0,0,2,25.7890892028809,26.2899990081787,17,17,42,10,-3,25.3811645507812,0,0,0,2,24.8254070281982,26.5,26.5999984741211,0,0,6.61274766921997,0,60,60,60,7.88989877700806,0,60,60,0,0,100,0,80,25.2172832489014,0,23.6547069549561,405.496978759766,23.9151706695557,406.294921875,0,0,0,0,0,0,0,2,0,2,24.4512100219727,25.439998626709,25.3199996948242,20,25,10,-6,25.0379333496094,0,2,24.7951011657715,25.9699993133545,26.0499992370605,0,700,400,0,0.386149853467941,0,40,1.4269437789917,0,35,24.5382881164551,0,0,100,0,10,10,38,24.2935047149658,1,24,23,24.787130355835,0,395.146209716797,0,25.4643001556396,405.817077636719,24.5857219696045,398.820434570312,18,23,0,0,0,18,24.4959449768066,0,392.104217529297,0,0,0,0,2,0,0,2,21.4169425964355,19.3599987030029,23,26,23,31,10,20.5499992370605,0,0,0.615683197975159,0,80,0,22.4434223175049,0,0,2,25.2588005065918,22.439998626709,24,26.6199989318848,30,10,25.3207092285156,24.6399993896484,26.6599998474121,0,0,2.89769148826599,0,60,0,24.812707901001,24.3003845214844,24.5553398132324,2,0,0,2,25.2089176177979,25.6299991607666,25.5,23,21,30,10,25.8799991607666,25.9099998474121,0,0,1.45898246765137,0,50,50,50,0,0,24.8712024688721,2,0,0,2,25.0142784118652,25.6099987030029,25.6700000762939,23,26,23,30,10,26.0599994659424,26.0999984741211,0,0,0.984485387802124,0,25,25,25,0,0,24.3082027435303,2,0,0,2,24.5178546905518,25.6199989318848,25.6999988555908,26,20,26,30,10,26.1399993896484,26.1099987030029,24.2089462280273,26,0,0,1.47179651260376,0,60,0,0,24.4659595489502,2,0,0,2,25.5770149230957,26.2600002288818,26,26.25,42,10,-4,25.5593032836914,0,0,0,2,25.4531097412109,26.5900001525879,26.3599987030029,0,0,3.74155688285828,0,125,4.9497332572937,0,100,25.6901626586914,0,0,0,25.2221965789795,1,0,0,2,23.6067523956299,23.4300003051758,25,23.7600002288818,30,10,-5,23.5733165740967,0,0,0,2,23.8067741394043,23.939998626709,24.2799987792969,0,0,0.991131484508514,0,75,75,75,75,1.25864517688751,0,75,75,75,23.7390460968018,0,0,0,23.7632293701172,1,2,0,0,2,23.0401859283447,22.6599998474121,30,23.0799999237061,30,10,-5,21.9152851104736,0,0,0,2,23.2026500701904,23.3799991607666,23.8500003814697,0,0,1.84072113037109,0,70,70,70,70,0.988502144813538,0,70,70,70,23.1243286132812,0,0,0,22.9873600006104,1,52.8007698059082,0,0,1,5.09196186065674,0,5.09196186065674,0,0,100,0,16.55
2026-08-23 22:30:00,2,0,0,2,23.6661338806153,23.0799989700317,26,22.7799997329712,30,10,-5,19.5725870132447,0,0,0,2,24.0482387542725,22.7249994277954,22.7799997329712,0,0,0.75850909948349,0,75,75,75,75,1.61942780017853,0,80,80,80,25.069766998291,0,0,0,19.383584022522,1,2,0,0,2,23.3945169448853,22.3399991989136,23,21.9999990463257,30,10,-3,20.0729818344117,0,0,0,2,23.3193016052246,22.6499996185303,22.4449996948243,0,0,5.91438722610474,0,75,75,75,75,1.60309952497483,0,70,70,70,24.3738431930542,0,0,0,22.2349472045899,1,0,0,2,0,0,2,25.7866821289063,26.2849988937378,17,17,42,10,-3,25.3204975128174,0,0,0,2,24.7400541305542,26.5,26.5949993133545,0,0,6.60730385780335,0,60,60,60,7.98205399513245,0,60,60,0,0,100,0,80,25.1871690750122,0,23.6536340713501,405.406311035157,23.9190330505371,404.353912353516,0,0,0,0,0,0,0,2,0,2,24.4667272567749,25.4549989700318,25.3450002670288,20,25,10,-6,25.0459213256836,0,2,24.7973155975342,25.9699993133545,26.0799999237061,0,700,400,0,0.385677188634873,0,40,1.14448940753937,0,35,24.5437803268433,0,0,100,0,10,10,38,24.2863473892212,1,24,23,24.5846872329712,0,397.175216674805,0,25.4281921386719,407.23860168457,24.646619796753,401.523529052735,18,23,0,0,0,18,24.4112510681153,0,393.063232421875,0,0,0,0,2,0,0,2,21.4222135543823,19.3849992752075,23,26,23,31,10,20.5699996948242,0,0,0.615888833999634,0,80,0,22.3655347824097,0,0,2,25.2574033737183,22.4699993133545,24,26.6149988174439,30,10,25.3211584091187,24.6299991607666,26.6599998474121,0,0,2.89695990085602,0,60,0,24.8250875473023,24.3003816604614,24.5268344879151,2,0,0,2,25.2279310226441,25.6199989318848,25.4949998855591,23,21,30,10,25.8749990463257,25.8999996185303,0,0,1.46131712198258,0,50,50,50,0,0,24.8755588531494,2,0,0,2,25.018798828125,25.6199989318848,25.664999961853,23,26,23,30,10,26.0749998092652,26.0949993133545,0,0,0.982909351587296,0,25,25,25,0,0,24.3048267364502,2,0,0,2,24.5217113494873,25.6149988174439,25.7049989700318,26,20,26,30,10,26.1349992752075,26.1149988174439,24.2049350738526,26,0,0,1.47186994552613,0,60,0,0,24.461106300354,2,0,0,2,25.5610666275024,26.2649993896485,26,26.2399997711182,42,10,-4,25.5457315444946,0,0,0,2,25.4527673721314,26.5949993133545,26.354998588562,0,0,3.74519693851471,0,125,5.38401460647583,0,100,25.6911792755127,0,0,0,25.2133989334107,1,0,0,2,23.6061506271362,23.4349994659424,25,23.7550001144409,30,10,-5,23.7738933563233,0,0,0,2,23.7809467315674,23.9299993515015,24.274998664856,0,0,0.991287082433701,0,75,75,75,75,1.25447416305542,0,75,75,75,23.7756185531617,0,0,0,23.769965171814,1,2,0,0,2,23.0511236190796,22.6800003051758,30,23.085000038147,30,10,-5,21.8057374954224,0,0,0,2,23.1720991134644,23.3899993896484,23.8549995422363,0,0,1.33677244186402,0,70,70,70,70,0.98737707734108,0,70,70,70,23.1387796401978,0,0,0,22.977897644043,1,68.1815795898438,0,0,1,5.18794584274292,0,5.18794584274292,0,0,100,0,16.36
2026-08-23 22:45:00,2,0,0,2,23.2657032012939,22.8999996185303,26,22.6199989318848,30,10,-5,19.3059310913086,0,0,0,2,23.7678165435791,22.6199989318848,22.6599998474121,0,0,0.624939203262329,0,75,75,75,75,1.6165874004364,0,80,80,80,24.7845077514648,0,0,0,19.1449317932129,1,2,0,0,2,23.1127738952637,22.2099990844727,23,21.8899993896484,30,10,-3,19.9026374816895,0,0,0,2,23.0621795654297,22.5499992370605,22.3500003814697,0,0,3.20760250091553,0,75,75,75,75,1.60474240779877,0,70,70,70,24.1053276062012,0,0,0,21.983757019043,1,0,0,2,0,0,2,25.7849254608154,26.269998550415,17,17,42,10,-3,25.2846126556396,0,0,0,2,24.69114112854,26.4899997711182,26.5999984741211,0,0,6.60442447662354,0,60,60,60,7.99464702606201,0,60,60,0,0,100,0,80,25.1561050415039,0,23.6671390533447,407.483123779297,23.9165859222412,404.430267333984,0,0,0,0,0,0,0,2,0,2,24.4788551330566,25.4599990844727,25.3500003814697,20,25,10,-6,25.0622863769531,0,2,24.8055896759033,25.9799995422363,26.0999984741211,0,700,400,0,0.389224976301193,0,40,1.42604994773865,0,35,24.5484447479248,0,0,100,0,10,10,38,24.2609596252441,1,24,23,24.7705116271973,0,396.89599609375,0,25.3752727508545,405.607727050781,24.4945163726807,401.699157714844,18,23,0,0,0,18,24.4107856750488,0,393.06396484375,0,0,0,0,2,0,0,2,21.4366436004639,19.3899993896484,23,26,23,31,10,20.5900001525879,0,0,0.614531457424164,0,80,0,22.291482925415,0,0,2,25.2575740814209,22.5100002288818,24,26.6099987030029,30,10,25.3216400146484,24.6299991607666,26.6599998474121,0,0,2.89708662033081,0,60,0,24.8332576751709,24.2875728607178,24.5268363952637,2,0,0,2,25.2314910888672,25.6099987030029,25.5,23,21,30,10,25.8599987030029,25.9099998474121,0,0,1.46234440803528,0,50,50,50,0,0,24.8791217803955,2,0,0,2,25.0222969055176,25.6199989318848,25.6700000762939,23,26,23,30,10,26.0699996948242,26.1099987030029,0,0,0.983060419559479,0,25,25,25,0,0,24.2902393341064,2,0,0,2,24.5246601104736,25.6199989318848,25.7099990844727,26,20,26,30,10,26.1499996185303,26.1199989318848,24.201976776123,26,0,0,1.46936190128326,0,60,0,0,24.4577312469482,2,0,0,2,25.5471134185791,26.269998550415,26,26.2399997711182,42,10,-4,25.5253257751465,0,0,0,2,25.4527854919434,26.5999984741211,26.3499984741211,0,0,3.75207710266113,0,125,4.95515298843384,0,100,25.6925754547119,0,0,0,25.1972923278809,1,0,0,2,23.5640525817871,23.4300003051758,25,23.7600002288818,30,10,-5,23.716682434082,0,0,0,2,23.7590351104736,23.9499988555908,24.2600002288818,0,0,0.996601283550262,0,75,75,75,75,1.25754964351654,0,75,75,75,23.7941093444824,0,0,0,23.7541904449463,1,2,0,0,2,23.0633907318115,22.6800003051758,30,23.1000003814697,30,10,-5,21.6760501861572,0,0,0,2,23.1517429351807,23.3899993896484,23.8500003814697,0,0,1.86018824577332,0,70,70,70,70,0.988168179988861,0,70,70,70,23.158166885376,0,0,0,22.9660110473633,1,68.296142578125,0,0,1,5.16977214813232,0,5.16977214813232,0,0,100,0,16.17
2026-08-23 23:00:00,2,0,0,2,23.0407400131226,22.7549991607666,26,22.4149990081787,30,10,-5,19.1574926376343,0,0,0,2,23.4614248275757,22.5249996185303,22.5249996185303,0,0,0.623242020606995,0,75,75,75,75,1.61463069915772,0,80,80,80,24.5346145629883,0,0,0,19.0144186019898,1,2,0,0,2,22.8457250595093,22.0899991989136,23,21.7399988174439,30,10,-3,19.5788335800171,0,0,0,2,22.8308124542236,22.4399995803833,22.1949996948242,0,0,4.09979116916657,0,75,75,75,75,1.60050219297409,0,70,70,70,23.8441076278687,0,0,0,21.7647562026978,1,0,0,2,0,0,2,25.7836208343506,26.2849988937378,17,17,42,10,-3,25.2406425476075,0,0,0,2,24.6511688232422,26.4949998855591,26.5949993133545,0,0,6.60765290260315,0,60,60,60,8.20365452766419,0,60,60,0,0,100,0,80,25.118537902832,0,23.6559944152832,406.602844238282,23.9148902893067,405.466918945313,0,0,0,0,0,0,0,2,0,2,24.4876565933228,25.4799995422363,25.3649988174439,20,25,10,-6,25.0571222305298,0,2,24.8106088638306,25.9899997711182,26.1199989318848,0,700,400,0,0.386907830834389,0,40,1.41045451164246,0,35,24.5616102218628,0,0,100,0,10,10,38,24.2781744003296,1,24,23,24.7367687225342,0,396.051345825196,0,25.4641313552857,407.444747924805,24.5827226638794,400.084533691406,18,23,0,0,0,18,24.3922939300537,0,391.528381347657,0,0,0,0,2,0,0,2,21.4534330368042,19.3999996185303,23,26,23,31,10,20.6049995422363,0,0,0.615178138017654,0,80,0,22.256763458252,0,0,2,25.257474899292,22.5299987792969,24,26.5949993133545,30,10,25.3178968429566,24.6549997329712,26.6599998474121,0,0,2.89630520343781,0,60,0,24.8487920761109,24.2790307998657,24.5047483444214,2,0,0,2,25.2250204086304,25.6199989318848,25.4949998855591,23,21,30,10,25.8699989318848,25.8999996185303,0,0,1.46066987514496,0,50,50,50,0,0,24.8795404434204,2,0,0,2,25.0280017852783,25.6249990463257,25.6599998474121,23,26,23,30,10,26.0799999237061,26.1199989318848,0,0,0.984311938285828,0,25,25,25,0,0,24.2903938293457,2,0,0,2,24.5358743667603,25.6199989318848,25.7049989700318,26,20,26,30,10,26.1449995040894,26.1199989318848,24.1969690322876,26,0,0,1.47267472743988,0,60,0,0,24.4656467437745,2,0,0,2,25.5400104522705,26.2600002288818,26,26.2299995422363,42,10,-4,25.5075073242188,0,0,0,2,25.4526014328003,26.5900001525879,26.3299999237061,0,0,3.74396407604218,0,125,5.32495927810669,0,100,25.6934337615967,0,0,0,25.176495552063,1,0,0,2,23.5422868728638,23.4349994659424,25,23.7600002288818,30,10,-5,23.8226022720337,0,0,0,2,23.7420091629028,23.9599990844727,24.2550001144409,0,0,0.990338116884232,0,75,75,75,75,1.25377708673477,0,75,75,75,23.7966499328614,0,0,0,23.7284727096558,1,2,0,0,2,23.1033077239991,22.6999988555908,30,23.0900001525879,30,10,-5,21.6730613708496,0,0,0,2,23.1258430480957,23.4099998474121,23.8450002670288,0,0,1.39139157533646,0,70,70,70,70,0.988593071699143,0,70,70,70,23.1664075851441,0,0,0,22.9542264938355,1,68.5725746154785,0,0,1,5.13331460952759,0,5.13331460952759,0,0,100,0,15.98
2026-08-23 23:15:00,2,0,0,2,22.7431468963623,22.6000003814697,26,22.2399997711182,30,10,-5,19.1695232391357,0,0,0,2,23.2016677856445,22.4300003051758,22.4099998474121,0,0,1.12182259559631,0,75,75,75,75,1.61608910560608,0,80,80,80,24.2841033935547,0,0,0,19.027717590332,1,2,0,0,2,22.5802040100098,21.9599990844727,23,21.6099987030029,30,10,-3,19.6289825439453,0,0,0,2,22.6117897033691,22.3299999237061,22.0799999237061,0,0,4.37369918823242,0,75,75,75,75,1.59951639175415,0,70,70,70,23.5593757629395,0,0,0,21.5566806793213,1,0,0,2,0,0,2,25.7824058532715,26.2899990081787,17,17,42,10,-3,25.2233085632324,0,0,0,2,24.631383895874,26.4899997711182,26.5999984741211,0,0,6.61583232879639,0,60,60,60,8.00520324707031,0,60,60,0,0,100,0,80,25.0966396331787,0,23.6568908691406,405.334716796875,23.8084163665771,404.303771972656,0,0,0,0,0,0,0,2,0,2,24.4943618774414,25.4899997711182,25.3699989318848,20,25,10,-6,25.0595226287842,0,2,24.8152599334717,26,26.1399993896484,0,700,400,0,0.39155250787735,0,40,1.18349814414978,0,35,24.5631370544434,0,0,100,0,10,10,38,24.2554111480713,1,24,23,24.7866058349609,0,399.434143066406,0,25.5661563873291,407.853363037109,24.5841846466064,398.803497314453,18,23,0,0,0,18,24.38401222229,0,391.869659423828,0,0,0,0,2,0,0,2,21.4548187255859,19.4099998474121,23,26,23,31,10,20.6099987030029,0,0,0.618597567081451,0,80,0,22.1847400665283,0,0,2,25.2554492950439,22.5399990081787,24,26.5999984741211,30,10,25.3149833679199,24.6399993896484,26.6599998474121,0,0,2.90018582344055,0,60,0,24.8582897186279,24.2548370361328,24.4883651733398,2,0,0,2,25.2442684173584,25.6099987030029,25.5,23,21,30,10,25.8599987030029,25.8799991607666,0,0,1.45962238311768,0,50,50,50,0,0,24.8833541870117,2,0,0,2,25.0354290008545,25.6299991607666,25.6599998474121,23,26,23,30,10,26.0699996948242,26.1199989318848,0,0,0.986017763614655,0,25,25,25,0,0,24.2934627532959,2,0,0,2,24.5371627807617,25.6099987030029,25.7099990844727,26,20,26,30,10,26.1399993896484,26.1199989318848,24.1935024261475,26,0,0,1.470010638237,0,60,0,0,24.4554595947266,2,0,0,2,25.5260906219482,26.25,26,26.2199993133545,42,10,-4,25.4918994903564,0,0,0,2,25.4518394470215,26.5799999237061,26.3299999237061,0,0,3.74952864646912,0,125,4.95269298553467,0,100,25.6940116882324,0,0,0,25.1568031311035,1,0,0,2,23.5135726928711,23.4599990844727,25,23.7600002288818,30,10,-5,23.8120956420898,0,0,0,2,23.7230129241943,23.9799995422363,24.2299995422363,0,0,1.49092090129852,0,75,75,75,75,1.25663936138153,0,75,75,75,23.8058223724365,0,0,0,23.7098922729492,1,2,0,0,2,23.1136150360107,22.7099990844727,30,23.0900001525879,30,10,-5,21.6327743530273,0,0,0,2,23.1021900177002,23.4099998474121,23.8400001525879,0,0,4.17078351974487,0,70,70,70,70,0.991639375686646,0,70,70,70,23.181770324707,0,0,0,22.9648265838623,1,59.6994400024414,0,0,1,5.03608417510986,0,5.03608417510986,0,0,100,0,15.7875
2026-08-23 23:30:00,2,0,0,2,22.5503921508789,22.4349994659424,26,22.0499992370606,30,10,-5,19.1299152374268,0,0,0,2,22.968095779419,22.3149995803833,22.3099994659424,0,0,0.65659111738205,0,75,75,75,75,1.61444568634033,0,80,80,80,24.0745849609375,0,0,0,18.9395933151245,1,2,0,0,2,22.312292098999,21.8399991989136,23,21.4650001525879,30,10,-3,19.7889242172241,0,0,0,2,22.4409828186035,22.2499990463257,21.9399995803833,0,0,9.98776936531067,0,75,75,75,75,1.60305392742157,0,70,70,70,23.3179626464844,0,0,0,21.3607950210571,1,0,0,2,0,0,2,25.7748155593872,26.2899990081787,17,17,42,10,-3,25.2046566009522,0,0,0,2,24.6170492172241,26.4849996566773,26.5949993133545,0,0,6.60218405723572,0,60,60,60,8.06831693649292,0,60,60,0,0,100,0,80,25.0647659301758,0,23.6480293273926,406.518646240235,23.8121109008789,406.139129638672,0,0,0,0,0,0,0,2,0,2,24.5040912628174,25.5050001144409,25.3799991607666,20,25,10,-6,25.0661239624024,0,2,24.8258218765259,26.0149993896484,26.1899995803833,0,700,400,0,0.388491421937943,0,40,0.859649419784545,0,35,24.5660524368287,0,0,100,0,10.0173449516297,10,38,24.2228498458862,1,24,23,24.3743162155152,0,402.042144775391,0,25.552396774292,407.502578735352,24.5857267379761,398.826141357422,18,23,0,0,0,18,24.5040760040283,0,392.363845825196,0,0,0,0,2,0,0,2,21.4635152816773,19.4099998474121,23,26,23,31,10,20.6199989318848,0,0,0.615472882986069,0,80,0,22.0934858322144,0,0,2,25.2554235458374,22.5799989700318,24,26.5900001525879,30,10,25.3158216476441,24.6549997329712,26.6599998474121,0,0,2.89764952659607,0,60,0,24.8677186965942,24.2149925231934,24.4655685424805,2,0,0,2,25.2478857040405,25.6099987030029,25.4849996566773,23,21,30,10,25.8649988174439,25.8799991607666,0,0,1.46111935377121,0,50,50,50,0,0,24.8759860992432,2,0,0,2,25.0394887924194,25.6399993896484,25.670000076294,23,26,23,30,10,26.085000038147,26.1249990463257,0,0,0.983828455209732,0,25,25,25,0,0,24.2632188796997,2,0,0,2,24.5378007888794,25.6249990463257,25.7149991989136,26,20,26,30,10,26.1549997329712,26.1299991607666,24.1909532546997,26,0,0,1.47371602058411,0,60,0,0,24.4400577545166,2,0,0,2,25.5074892044068,26.25,26,26.2199993133545,42,10,-4,25.4779663085938,0,0,0,2,25.4494323730469,26.5699996948242,26.3199996948242,0,0,3.74082469940186,0,125,5.5526921749115,0,100,25.6950006484986,0,0,0,25.1384630203247,1,0,0,2,23.5059623718262,23.4549989700318,25,23.7600002288818,30,10,-5,23.7029008865356,0,0,0,2,23.7165975570679,23.9849996566773,24.2149991989136,0,0,1.01185104250908,0,75,75,75,75,1.25436002016068,0,75,75,75,23.8063974380493,0,0,0,23.6924209594727,1,2,0,0,2,23.1483163833618,22.7049989700318,30,23.0950002670288,30,10,-5,21.5030069351197,0,0,0,2,23.0723514556885,23.414999961853,23.8249998092652,0,0,3.58862996101379,0,70,70,70,70,0.989403992891311,0,70,70,70,23.1915636062623,0,0,0,22.9628753662109,1,65.6587505340576,0,0,1,5.12163925170898,0,5.12163925170898,0,0,100,0,15.595
2026-08-23 23:45:00,2,0,0,2,22.3061847686768,22.2799987792969,26,21.8699989318848,30,10,-5,19.055757522583,0,0,0,2,22.7440090179443,22.2199993133545,22.189998626709,0,0,0.624906301498413,0,75,75,75,75,1.61556911468506,0,80,80,80,23.8576068878174,0,0,0,18.8295383453369,1,2,0,0,2,22.0650405883789,21.6999988555908,23,21.3500003814697,30,10,-3,19.5561466217041,0,0,0,2,22.2659664154053,22.1599998474121,21.8299999237061,0,0,2.28637742996216,0,75,75,75,75,1.60223340988159,0,70,70,70,23.0863494873047,0,0,0,21.1919384002686,1,0,0,2,0,0,2,25.7704620361328,26.2799987792969,17,17,42,10,-3,25.1738014221191,0,0,0,2,24.5814952850342,26.4799995422363,26.5900001525879,0,0,6.61834907531738,0,60,60,60,8.00223350524902,0,60,60,0,0,100,0,80,25.0314388275146,0,23.6540431976318,405.350128173828,23.8120574951172,406.060119628906,0,0,0,0,0,0,0,2,0,2,24.5094680786133,25.5,25.3899993896484,20,25,10,-6,25.0749931335449,0,2,24.8338203430176,26.019998550415,26.2199993133545,0,700,400,0,0.391503810882568,0,40,1.42780590057373,0,35,24.5726337432861,0,0,100,0,10,10,38,24.2346649169922,1,24,23,24.2619247436523,0,398.995269775391,0,25.5814533233643,405.969848632812,24.5878715515137,399.1357421875,18,23,0,0,0,18,24.4149475097656,0,393.024536132812,0,0,0,0,2,0,0,2,21.4746341705322,19.4300003051758,23,26,23,31,10,20.6199989318848,0,0,0.616297483444214,0,80,0,22.048770904541,0,0,2,25.2537021636963,22.6099987030029,24,26.5999984741211,30,10,25.3143367767334,24.6599998474121,26.6599998474121,0,0,2.89558577537537,0,60,0,24.8612957000732,24.2107238769531,24.4555969238281,2,0,0,2,25.2002582550049,25.6099987030029,25.4899997711182,23,21,30,10,25.8799991607666,25.8899993896484,0,0,1.45919227600098,0,50,50,50,0,0,24.8852958679199,2,0,0,2,25.0440940856934,25.6399993896484,25.6700000762939,23,26,23,30,10,26.1099987030029,26.1199989318848,0,0,0.986598432064056,0,25,25,25,0,0,24.2641067504883,2,0,0,2,24.544828414917,25.6199989318848,25.7199993133545,26,20,26,30,10,26.1700000762939,26.1299991607666,24.1896858215332,26,0,0,1.47027790546417,0,60,0,0,24.4453964233398,2,0,0,2,25.5031681060791,26.25,26,26.2099990844727,42,10,-4,25.4609775543213,0,0,0,2,25.4468154907227,26.5699996948242,26.3099994659424,0,0,3.75658345222473,0,125,4.96159267425537,0,100,25.6938934326172,0,0,0,25.1270294189453,1,0,0,2,23.4603385925293,23.4599990844727,25,23.7600002288818,30,10,-5,23.7488231658936,0,0,0,2,23.7097072601318,23.9899997711182,24.1999988555908,0,0,1.00136423110962,0,75,75,75,75,1.25671005249023,0,75,75,75,23.8057498931885,0,0,0,23.6731052398682,1,2,0,0,2,23.1632747650146,22.7299995422363,30,23.1000003814697,30,10,-5,21.5014324188232,0,0,0,2,23.0434665679932,23.4300003051758,23.8099994659424,0,0,1.12782502174377,0,70,70,70,70,0.998898923397064,0,70,70,70,23.2015533447266,0,0,0,22.9597511291504,1,67.6623382568359,0,0,1,5.33106565475464,0,5.33106565475464,0,0,100,0,15.4025
2026-08-24 00:00:00,2,0,0,2,22.1371221542359,22.130000114441,26,21.6899995803833,30,10,-5,18.8509550094605,0,0,0,2,22.523530960083,22.0999994277954,22.0649995803833,0,0,0.759777218103409,0,75,75,75,75,1.61644476652146,0,80,80,80,23.661660194397,0,0,0,18.6016798019409,1,2,0,0,2,21.8418407440186,21.5649995803833,23,21.2049999237061,30,10,-3,19.1432399749756,0,0,0,2,22.0929155349732,22.0500001907349,21.710000038147,0,0,4.94381678104401,0,75,75,75,75,1.60059922933579,0,70,70,70,22.888635635376,0,0,0,21.0339946746827,1,0,0,2,0,0,2,25.7707118988037,26.274998664856,17,17,42,10,-3,25.1555070877076,0,0,0,2,24.570692062378,26.4899997711182,26.5799999237061,0,0,6.6083869934082,0,60,60,60,8.28520679473877,0,60,60,0,0,100,0,80,24.9980068206787,0,23.6530313491822,407.710815429688,23.8150262832642,406.378387451172,0,0,0,0,0,0,0,2,0,2,24.5223741531372,25.519998550415,25.3999996185303,20,25,10,-6,25.0819387435914,0,2,24.8459167480469,26.0349988937378,26.2399997711182,0,700,400,0,0.387161314487457,0,40,1.020054936409,0,35,24.5828714370728,0,0,100,0,10.0746240615845,10,38,24.2366952896118,1,24,23,24.2565774917603,0,402.337158203125,0,25.4266767501831,408.716705322266,24.4843425750732,399.634475708008,18,23,0,0,0,18,24.3960180282593,0,392.442123413086,0,0,0,0,2,0,0,2,21.4728364944458,19.4250001907349,23,26,23,31,10,20.6099987030029,0,0,0.616279780864716,0,80,0,22.028920173645,0,0,2,25.2527256011963,22.6449995040894,24,26.5949993133545,30,10,25.3122816085816,24.664999961853,26.6549997329712,0,0,2.89792907238007,0,60,0,24.8649578094482,24.1900959014893,24.4470500946045,2,0,0,2,25.1920757293702,25.6099987030029,25.4899997711182,23,21,30,10,25.8649988174439,25.8849992752075,0,0,1.46475630998612,0,50,50,50,0,0,24.8889036178589,2,0,0,2,25.049485206604,25.6499996185303,25.6599998474121,23,26,23,30,10,26.1149988174439,26.1249990463257,0,0,0.986245155334473,0,25,25,25,0,0,24.2733449935913,2,0,0,2,24.5533685684205,25.6499996185303,25.7199993133545,26,20,26,30,10,26.1800003051758,26.1399993896484,24.1844749450684,26,0,0,1.47361010313035,0,60,0,0,24.4513425827027,2,0,0,2,25.4969749450684,26.2449998855591,26,26.2149991989136,42,10,-4,25.4493360519409,0,0,0,2,25.4461927413941,26.5649995803833,26.3049993515015,0,0,3.74749827384949,0,125,5.24933290481568,0,100,25.6932973861695,0,0,0,25.109543800354,1,0,0,2,23.4699363708496,23.4599990844727,25,23.7550001144409,30,10,-5,23.7520380020142,0,0,0,2,23.696310043335,23.9849996566773,24.1949987411499,0,0,1.54322075843811,0,75,75,75,75,1.25646930932999,0,75,75,75,23.8031730651856,0,0,0,23.6329317092896,1,2,0,0,2,23.1732950210572,22.7199993133545,30,23.0950002670288,30,10,-5,21.456428527832,0,0,0,2,23.0244293212891,23.4349994659424,23.7999992370606,0,0,2.31372427940369,0,70,70,70,70,1.01699703931809,0,70,70,70,23.2113494873047,0,0,0,22.9628295898438,1,68.174545288086,0,0,1,5.29124641418457,0,5.29124641418457,0,0,100,0,16.8
2026-08-24 00:15:00,2,0,0,2,21.9079513549805,21.9799995422363,26,21.5,30,10,-5,18.5629692077637,0,0,0,2,22.3181076049805,21.9799995422363,21.9499988555908,0,0,0.839741408824921,0,75,75,75,75,1.61853468418121,0,80,80,80,23.4394493103027,0,0,0,18.3594188690186,1,2,0,0,2,21.6653518676758,21.4300003051758,23,21.0499992370605,30,10,-3,19.0435199737549,0,0,0,2,21.8866691589355,21.939998626709,21.5799999237061,0,0,4.34180974960327,0,75,75,75,75,1.59696114063263,0,70,70,70,22.7133731842041,0,0,0,20.8591499328613,1,0,0,2,0,0,2,25.7626419067383,26.2799987792969,17,17,42,10,-3,25.1291122436523,0,0,0,2,24.5325260162354,26.4699993133545,26.5699996948242,0,0,6.61527061462402,0,60,60,60,8.00510406494141,0,60,60,0,0,100,0,80,24.974063873291,0,23.6531620025635,407.389923095703,23.8123893737793,406.662536621094,0,0,0,0,0,0,0,2,0,2,24.5466842651367,25.519998550415,25.3999996185303,20,25,10,-6,25.0844230651855,0,2,24.8566226959229,26.0499992370605,26.2600002288818,0,700,400,0,0.38774037361145,0,40,1.42498695850372,0,35,24.5778846740723,0,0,100,0,10.0610218048096,10,38,24.1860046386719,1,24,23,24.5692024230957,0,401.350646972656,0,25.5772323608398,410.299896240234,24.4772644042969,398.714294433594,18,23,0,0,0,18,24.4020481109619,0,392.259429931641,0,0,0,0,2,0,0,2,21.4620685577393,19.4200000762939,23,26,23,31,10,20.5900001525879,0,0,0.614115118980408,0,80,0,21.9060935974121,0,0,2,25.2508335113525,22.6599998474121,24,26.5999984741211,30,10,25.3106441497803,24.7099990844727,26.6700000762939,0,0,2.90001964569092,0,60,0,24.874849319458,24.1495513916016,24.4285316467285,2,0,0,2,25.2123832702637,25.6099987030029,25.4899997711182,23,21,30,10,25.8699989318848,25.8799991607666,0,0,1.46394538879395,0,50,50,50,0,0,24.8816680908203,2,0,0,2,25.0548610687256,25.6499996185303,25.6700000762939,23,26,23,30,10,26.1199989318848,26.1399993896484,0,0,0.983221709728241,0,25,25,25,0,0,24.2485485076904,2,0,0,2,24.5459804534912,25.6599998474121,25.7399997711182,26,20,26,30,10,26.1800003051758,26.1599998474121,24.1821250915527,26,0,0,1.4709016084671,0,60,0,0,24.4293098449707,2,0,0,2,25.477596282959,26.2299995422363,26,26.2099990844727,42,10,-4,25.4370651245117,0,0,0,2,25.4427108764648,26.5599994659424,26.3099994659424,0,0,3.74534010887146,0,125,5.55909824371338,0,100,25.6921234130859,0,0,0,25.0861663818359,1,0,0,2,23.4474639892578,23.4599990844727,25,23.75,30,10,-5,23.7458343505859,0,0,0,2,23.6575374603271,23.9799995422363,24.1800003051758,0,0,1.81399929523468,0,75,75,75,75,1.25608491897583,0,75,75,75,23.7990226745605,0,0,0,23.6258792877197,1,2,0,0,2,23.1590919494629,22.7299995422363,30,23.0900001525879,30,10,-5,21.3236064910889,0,0,0,2,22.9841556549072,23.4300003051758,23.7899990081787,0,0,2.86262917518616,0,70,70,70,70,1.01973843574524,0,70,70,70,23.2250652313232,0,0,0,22.9691867828369,1,68.2507629394531,0,0,1,5.20414161682129,0,5.20414161682129,0,0,100,0,16.71
2026-08-24 00:30:00,2,0,0,2,21.6572523117065,21.8149995803833,26,21.3099994659424,30,10,-5,18.4772539138794,0,0,0,2,22.1168861389161,21.8699998855591,21.8599996566773,0,0,1.58210596442223,0,75,75,75,75,1.65567982196808,0,80,80,80,23.2078342437745,0,0,0,18.2601871490479,1,2,0,0,2,21.4771556854248,21.2849998474122,23,20.9199991226197,30,10,-3,18.849326133728,0,0,0,2,21.6554822921753,21.8499994277954,21.4700002670288,0,0,5.06732726097107,0,75,75,75,75,1.59887623786926,0,70,70,70,22.5774354934692,0,0,0,20.6874885559083,1,0,0,2,0,0,2,25.760895729065,26.2649993896484,17,17,42,10,-3,25.1283674240113,0,0,0,2,24.5396995544434,26.4649991989136,26.5699996948243,0,0,6.60068416595459,0,60,60,60,7.99082207679749,0,60,60,0,0,100,0,80,24.9513959884644,0,23.6565322875977,405.507171630859,23.8124303817749,405.623016357422,0,0,0,0,0,0,0,2,0,2,24.563985824585,25.5349988937378,25.4250001907349,20,25,10,-6,25.0915584564209,0,2,24.8683948516846,26.0649995803833,26.2999992370606,0,700,400,0,0.389153033494949,0,40,1.38611602783204,0,35,24.5897264480591,0,0,100,0,10.0603528022766,10,38,24.2050323486328,1,24,23,23.8625974655151,0,402.236785888672,0,25.5296096801758,409.024688720703,24.4821605682373,400.30046081543,18,23,0,0,0,18,24.4004802703857,0,391.064041137695,0,0,0,0,2,0,0,2,21.4388551712037,19.3799991607666,23,26,23,31,10,20.5799999237061,0,0,0.614235281944275,0,80,0,21.915075302124,0,0,2,25.2456712722779,22.6399993896484,24,26.585000038147,30,10,25.308009147644,24.689998626709,26.6549997329712,0,0,2.90126872062683,0,60,0,24.863787651062,24.1296348571777,24.406457901001,2,0,0,2,25.1629333496094,25.6099987030029,25.4799995422363,23,21,30,10,25.8699989318848,25.8749990463257,0,0,1.46486854553223,0,50,50,50,0,0,24.8862371444702,2,0,0,2,25.0577220916748,25.6549997329712,25.6849994659424,23,26,23,30,10,26.1399993896485,26.1399993896484,0,0,0.985853552818299,0,25,25,25,0,0,24.2638025283814,2,0,0,2,24.5611419677735,25.6599998474121,25.7449998855591,26,20,26,30,10,26.1849994659424,26.164999961853,24.1777868270874,26,0,0,1.47166162729263,0,60,0,0,24.4383897781372,2,0,0,2,25.4773254394531,26.2299995422363,26,26.1999988555909,42,10,-4,25.4271020889282,0,0,0,2,25.4395685195923,26.5599994659424,26.2999992370605,0,0,3.74433040618897,0,125,5.55073142051697,0,100,25.6904296875,0,0,0,25.0780181884766,1,0,0,2,23.383752822876,23.4599990844727,25,23.7399997711182,30,10,-5,23.7511472702027,0,0,0,2,23.6063098907471,23.9749994277954,24.1750001907349,0,0,2.27539512515068,0,75,75,75,75,1.25495129823685,0,75,75,75,23.7804431915283,0,0,0,23.6126699447632,1,2,0,0,2,23.1386232376099,22.7149991989136,30,23.0900001525879,30,10,-5,21.272331237793,0,0,0,2,22.9621191024781,23.4299993515015,23.7799987792969,0,0,4.70706129074097,0,70,70,70,70,1.01852208375931,0,70,70,70,23.2271184921265,0,0,0,22.9647092819214,1,68.3108634948731,0,0,1,5.28709936141968,0,5.28709936141968,0,0,100,0,16.62
2026-08-24 00:45:00,2,0,0,2,21.3825225830078,21.6599998474121,26,21.1199989318848,30,10,-5,18.3349742889404,0,0,0,2,21.9460201263428,21.75,21.7299995422363,0,0,1.12966513633728,0,75,75,75,75,1.61506676673889,0,80,80,80,22.9905338287354,0,0,0,18.0461521148682,1,2,0,0,2,21.3015174865723,21.1700000762939,23,20.8099994659424,30,10,-3,18.8120765686035,0,0,0,2,21.4572048187256,21.7399997711182,21.3400001525879,0,0,2.60638117790222,0,75,75,75,75,1.6012624502182,0,70,70,70,22.441743850708,0,0,0,20.5135345458984,1,0,0,2,0,0,2,25.7563076019287,26.2799987792969,17,17,42,10,-3,25.0858287811279,0,0,0,2,24.4914264678955,26.4599990844727,26.5499992370605,0,0,6.60789823532104,0,60,60,60,8.54116153717041,0,60,60,0,0,100,0,80,24.9311084747314,0,23.6528453826904,407.647369384766,23.8144207000732,406.385192871094,0,0,0,0,0,0,0,2,0,2,24.5774459838867,25.5399990081787,25.439998626709,20,25,10,-6,25.0967273712158,0,2,24.8789405822754,26.0699996948242,26.3299999237061,0,700,400,0,0.390214711427689,0,40,1.42922914028168,0,35,24.5987014770508,0,0,100,0,10.1041851043701,10,38,24.1992130279541,1,24,23,24.3638687133789,0,401.152191162109,0,25.4760513305664,410.022583007812,24.4821949005127,400.946868896484,18,23,0,0,0,18,24.4035778045654,0,392.343383789062,0,0,0,0,2,0,0,2,21.4099636077881,19.3500003814697,23,26,23,31,10,20.5599994659424,0,0,0.613290429115295,0,80,0,21.8296070098877,0,0,2,25.2414970397949,22.6299991607666,24,26.5799999237061,30,10,25.3065147399902,24.6999988555908,26.6499996185303,0,0,2.89488863945007,0,60,0,24.8522033691406,24.1139907836914,24.407169342041,2,0,0,2,25.153772354126,25.5999984741211,25.4699993133545,23,21,30,10,25.8799991607666,25.8699989318848,0,0,1.45884263515472,0,50,50,50,0,0,24.8791465759277,2,0,0,2,25.0661697387695,25.6700000762939,25.689998626709,23,26,23,30,10,26.1599998474121,26.1599998474121,0,0,0.982874989509583,0,25,25,25,0,0,24.2489261627197,2,0,0,2,24.5633525848389,25.6700000762939,25.7399997711182,26,20,26,30,10,26.2099990844727,26.1599998474121,24.1762046813965,26,0,0,1.47023546695709,0,60,0,0,24.4382629394531,2,0,0,2,25.4689311981201,26.2199993133545,26,26.1999988555908,42,10,-4,25.423095703125,0,0,0,2,25.4370307922363,26.5599994659424,26.2999992370605,0,0,3.74973392486572,0,125,5.19097137451172,0,100,25.689079284668,0,0,0,25.0569553375244,1,0,0,2,23.3310642242432,23.4799995422363,25,23.7299995422363,30,10,-5,23.7460632324219,0,0,0,2,23.529109954834,23.9899997711182,24.1599998474121,0,0,2.15917634963989,0,75,75,75,75,1.25355350971222,0,75,75,75,23.744312286377,0,0,0,23.6182174682617,1,2,0,0,2,23.1285610198975,22.6999988555908,30,23.0799999237061,30,10,-5,21.1741027832031,0,0,0,2,22.9335060119629,23.4099998474121,23.7799987792969,0,0,2.61676716804504,0,70,70,70,70,1.00298380851746,0,70,70,70,23.2341022491455,0,0,0,22.9595737457275,1,68.2349243164062,0,0,1,5.33498001098633,0,5.33498001098633,0,0,100,0,16.53
2026-08-24 01:00:00,2,0,0,2,21.0770320892334,21.4949989318848,26,20.9349994659424,30,10,-5,17.9064979553223,0,0,0,2,21.7594022750855,21.6350002288818,21.6049995422363,0,0,0.887212455272675,0,75,75,75,75,1.61443763971329,0,80,80,80,22.6963291168213,0,0,0,17.6277446746826,1,2,0,0,2,21.1096897125244,21.0099992752076,23,20.6599988937378,30,10,-3,18.2731237411499,0,0,0,2,21.2424545288086,21.6350002288819,21.2399988174439,0,0,5.55734324455262,0,75,75,75,75,1.6021472811699,0,70,70,70,22.2928657531739,0,0,0,20.3236923217774,1,0,0,2,0,0,2,25.7500257492066,26.2699995040894,17,17,42,10,-3,25.0508518218994,0,0,0,2,24.4443836212158,26.4449987411499,26.5499992370606,0,0,6.60744953155518,0,60,60,60,8.01472067832946,0,60,60,0,0,100,0,80,24.9006938934326,0,23.652792930603,407.473937988282,23.814926147461,408.621612548829,0,0,0,0,0,0,0,2,0,2,24.6055555343628,25.5499992370605,25.439998626709,20,25,10,-6,25.1060009002686,0,2,24.8938579559327,26.0749998092652,26.3449993133545,0,700,400,0,0.388779655098915,0,40,0.905571341514587,0,35,24.6042184829712,0,0,100,0,10.11541223526,10,38,24.1841640472412,1,24,23,24.6021003723145,0,402.446655273438,0,25.4775733947754,409.202606201172,24.5939292907715,400.384292602539,18,23,0,0,0,18,24.5064306259156,0,392.912063598633,0,0,0,0,2,0,0,2,21.3944644927979,19.3299999237061,23,26,23,31,10,20.5449991226196,0,0,0.616585642099381,0,80,0,21.7680368423462,0,0,2,25.242600440979,22.6899995803833,24,26.5799999237061,30,10,25.3048267364502,24.7049989700318,26.6549997329712,0,0,2.89938378334046,0,60,0,24.8608875274659,24.0933713912964,24.3843822479248,2,0,0,2,25.1628065109253,25.5999994277954,25.4849996566773,23,21,30,10,25.8699989318848,25.8799991607666,0,0,1.46343010663986,0,50,50,50,0,0,24.882664680481,2,0,0,2,25.0704641342164,25.6750001907349,25.7099990844727,23,26,23,30,10,26.170000076294,26.1599998474121,0,0,0.989608466625213,0,25,25,25,0,0,24.2421674728394,2,0,0,2,24.5712242126465,25.6750001907349,25.7199993133545,26,20,26,30,10,26.2099990844727,26.164999961853,24.174072265625,26,0,0,1.47487735748291,0,60,0,0,24.4359884262085,2,0,0,2,25.4628391265869,26.2099990844727,26,26.1999988555909,42,10,-4,25.4177846908569,0,0,0,2,25.4356565475464,26.5499992370605,26.2849988937378,0,0,3.7451161146164,0,125,5.55175971984864,0,100,25.6880035400391,0,0,0,25.041940689087,1,0,0,2,23.4731855392457,23.4699993133545,25,23.7099990844727,30,10,-5,23.7496366500855,0,0,0,2,23.4510354995728,23.9849996566773,24.1149988174439,0,0,1.93033945560456,0,75,75,75,75,1.25264412164688,0,75,75,75,23.6987171173096,0,0,0,23.6230278015137,1,2,0,0,2,23.1455688476563,22.7199993133545,30,23.0649995803833,30,10,-5,21.0318574905396,0,0,0,2,22.9187726974488,23.4299993515015,23.75,0,0,2.49995076656342,0,70,70,70,70,1.00461488962174,0,70,70,70,23.2344512939453,0,0,0,22.9571437835694,1,67.6371612548828,0,0,1,5.31793379783631,0,5.31793379783631,0,0,100,0,16.44
2026-08-24 01:15:00,2,0,0,2,20.923412322998,21.3400001525879,26,20.75,30,10,-5,17.6332244873047,0,0,0,2,21.5313396453857,21.5,21.4699993133545,0,0,0.622671723365784,0,75,75,75,75,1.61486482620239,0,80,80,80,22.5364074707031,0,0,0,17.4642486572266,1,2,0,0,2,20.8983821868896,20.8899993896484,23,20.5100002288818,30,10,-3,18.0497989654541,0,0,0,2,21.0350170135498,21.5399990081787,21.1399993896484,0,0,7.27648258209229,0,75,75,75,75,1.60214591026306,0,70,70,70,22.0318202972412,0,0,0,20.1347904205322,1,0,0,2,0,0,2,25.7462539672852,26.269998550415,17,17,42,10,-3,25.0252914428711,0,0,0,2,24.4173564910889,26.4499988555908,26.5599994659424,0,0,6.60637998580933,0,60,60,60,7.97694540023804,0,60,60,0,0,100,0,80,24.8809967041016,0,23.6532821655273,405.558837890625,23.8155784606934,406.428405761719,0,0,0,0,0,0,0,2,0,2,24.6260852813721,25.5599994659424,25.4499988555908,20,25,10,-6,25.1121044158936,0,2,24.906551361084,26.0799999237061,26.3499984741211,0,700,400,0,0.391274303197861,0,40,1.42759037017822,0,35,24.6108055114746,0,0,100,0,10.0127716064453,10,38,24.1821022033691,1,24,23,24.6746768951416,0,401.102966308594,0,25.4615058898926,410.077026367188,24.4799461364746,399.30712890625,18,23,0,0,0,18,24.3976058959961,0,390.024566650391,0,0,0,0,2,0,0,2,21.3859577178955,19.3299999237061,23,26,23,31,10,20.5299987792969,0,0,0.6164830327034,0,80,0,21.7106323242188,0,0,2,25.244140625,22.7399997711182,24,26.5699996948242,30,10,25.3060684204102,24.7099990844727,26.6499996185303,0,0,2.89347696304321,0,60,0,24.8610515594482,24.077018737793,24.3672962188721,2,0,0,2,25.153751373291,25.5999984741211,25.4599990844727,23,21,30,10,25.8699989318848,25.8699989318848,0,0,1.46121788024902,0,50,50,50,0,0,24.8831462860107,2,0,0,2,25.0785903930664,25.6800003051758,25.7299995422363,23,26,23,30,10,26.1800003051758,26.1800003051758,0,0,0.982885599136353,0,25,25,25,0,0,24.2476005554199,2,0,0,2,24.5789928436279,25.6700000762939,25.7299995422363,26,20,26,30,10,26.2199993133545,26.189998626709,24.1721267700195,26,0,0,1.46913969516754,0,60,0,0,24.428882598877,2,0,0,2,25.4581394195557,26.2099990844727,26,26.189998626709,42,10,-4,25.3997001647949,0,0,0,2,25.434253692627,26.5499992370605,26.2799987792969,0,0,3.74545431137085,0,125,5.55621194839478,0,100,25.6868648529053,0,0,0,25.0341892242432,1,0,0,2,23.5163192749023,23.4899997711182,25,23.6999988555908,30,10,-5,23.7302513122559,0,0,0,2,23.3917026519775,24,24.1000003814697,0,0,1.81382501125336,0,75,75,75,75,1.25462317466736,0,75,75,75,23.6819686889648,0,0,0,23.6183910369873,1,2,0,0,2,23.1404418945312,22.7099990844727,30,23.0599994659424,30,10,-5,20.955623626709,0,0,0,2,22.8693027496338,23.3999996185303,23.7399997711182,0,0,2.67233681678772,0,70,70,70,70,0.991359889507294,0,70,70,70,23.2376022338867,0,0,0,22.9426231384277,1,37.2851448059082,0,0,1,5.43824529647827,0,5.43824529647827,0,0,100,0,16.35
2026-08-24 01:30:00,2,0,0,2,20.6057901382447,21.1799993515015,26,20.5999994277954,30,10,-5,17.5935716629028,0,0,0,2,21.3233509063721,21.3699998855591,21.3549995422363,0,0,1.65405929088593,0,75,75,75,75,1.61175382137299,0,80,80,80,22.2332258224488,0,0,0,17.4333753585816,1,2,0,0,2,20.7107391357422,20.7499990463257,23,20.3850002288819,30,10,-3,17.9591627120972,0,0,0,2,20.8313283920288,21.4349994659424,21.0249996185303,0,0,4.0364854335785,0,75,75,75,75,1.60050213336945,0,70,70,70,21.8435039520264,0,0,0,19.9390153884888,1,0,0,2,0,0,2,25.7443389892578,26.269998550415,17,17,42,10,-3,25.0072669982911,0,0,0,2,24.3974647521973,26.4449987411499,26.5499992370606,0,0,6.60002946853638,0,60,60,60,7.97891330718994,0,60,60,0,0,100,0,80,24.8495502471924,0,23.6594295501709,407.601654052735,23.8132553100586,408.514953613282,0,0,0,0,0,0,0,2,0,2,24.6424217224121,25.5799999237061,25.4649991989136,20,25,10,-6,25.1145362854004,0,2,24.9139089584351,26.0799999237061,26.3499984741211,0,700,400,0,0.390660166740418,0,40,1.42730456590653,0,35,24.6096496582031,0,0,100,0,10.0285258293152,10,38,24.1479177474976,1,24,23,24.8228130340576,0,400.343276977539,0,25.4599208831787,408.467147827149,24.3737411499024,399.87434387207,18,23,0,0,0,18,24.3497848510743,0,391.577301025391,0,0,0,0,2,0,0,2,21.3801460266114,19.3099994659424,23,26,23,31,10,20.5149993896485,0,0,0.615842819213867,0,80,0,21.6118831634522,0,0,2,25.2398262023926,22.7299995422364,24,26.5749998092652,30,10,25.2981910705567,24.7299995422363,26.6549997329712,0,0,2.89800500869751,0,60,0,24.8666725158692,24.0699081420899,24.3587522506714,2,0,0,2,25.1688842773438,25.5999984741211,25.4799995422363,23,21,30,10,25.8599987030029,25.8699989318848,0,0,1.46349006891251,0,50,50,50,0,0,24.8798694610596,2,0,0,2,25.0819444656372,25.6800003051758,25.7049989700318,23,26,23,30,10,26.1800003051758,26.1599998474121,0,0,0.988144189119339,0,25,25,25,0,0,24.2312030792236,2,0,0,2,24.5761060714722,25.689998626709,25.7249994277954,26,20,26,30,10,26.2299995422363,26.1750001907349,24.1688213348389,26,0,0,1.4722056388855,0,60,0,0,24.4215126037598,2,0,0,2,25.4453973770142,26.1999988555909,26,26.1750001907349,42,10,-4,25.3872728347779,0,0,0,2,25.4297037124634,26.5449991226196,26.2799987792969,0,0,3.74355113506317,0,125,5.55445098876953,0,100,25.6834859848023,0,0,0,25.0139560699463,1,0,0,2,23.6381702423096,23.4699993133545,25,23.6849994659424,30,10,-5,23.7183036804199,0,0,0,2,23.3347282409668,23.9749994277954,24.0799999237061,0,0,2.76324665546417,0,75,75,75,75,1.25428420305252,0,75,75,75,23.6541795730591,0,0,0,23.6090602874756,1,2,0,0,2,23.1218605041504,22.6949987411499,30,23.0549993515015,30,10,-5,20.9148998260498,0,0,0,2,22.8337726593018,23.4049997329712,23.7299995422364,0,0,2.4284417629242,0,70,70,70,70,0.996764332056046,0,70,70,70,23.2321205139161,0,0,0,22.9214124679566,1,50.9003562927246,0,0,1,5.09555721282959,0,5.09555721282959,0,0,100,0,16.26
2026-08-24 01:45:00,2,0,0,2,20.3446788787842,21.0200004577637,26,20.439998626709,30,10,-5,17.4822540283203,0,0,0,2,21.1388912200928,21.2299995422363,21.2600002288818,0,0,1.15881443023682,0,75,75,75,75,1.61190021038055,0,80,80,80,21.9752559661865,0,0,0,17.2903804779053,1,2,0,0,2,20.5061435699463,20.6399993896484,23,20.2600002288818,30,10,-3,17.7646617889404,0,0,0,2,20.6481399536133,21.3199996948242,20.9099998474121,0,0,5.30875968933105,0,75,75,75,75,1.59815967082977,0,70,70,70,21.6230812072754,0,0,0,19.760591506958,1,0,0,2,0,0,2,25.7383098602295,26.269998550415,17,17,42,10,-3,24.9899024963379,0,0,0,2,24.3823509216309,26.439998626709,26.5399990081787,0,0,6.61511564254761,0,60,60,60,7.98574352264404,0,60,60,0,0,100,0,80,24.8219375610352,0,23.6643466949463,407.542907714844,23.8068008422852,407.777191162109,0,0,0,0,0,0,0,2,0,2,24.6577835083008,25.5799999237061,25.4699993133545,20,25,10,-6,25.1199264526367,0,2,24.9210777282715,26.0999984741211,26.3599987030029,0,700,400,0,0.388281255960464,0,40,1.42711699008942,0,35,24.6123199462891,0,0,100,0,10,10,38,24.1378021240234,1,24,23,24.5660781860352,0,400.871368408203,0,25.4693946838379,407.572265625,24.376443862915,400.000640869141,18,23,0,0,0,18,24.3811473846436,0,389.840393066406,0,0,0,0,2,0,0,2,21.3718814849854,19.2999992370605,23,26,23,31,10,20.4899997711182,0,0,0.615330278873444,0,80,0,21.5678291320801,0,0,2,25.2346954345703,22.769998550415,24,26.5799999237061,30,10,25.2906398773193,24.7299995422363,26.6399993896484,0,0,2.8943567276001,0,60,0,24.8741970062256,24.0500011444092,24.3388175964355,2,0,0,2,25.1699237823486,25.5999984741211,25.4599990844727,23,21,30,10,25.8599987030029,25.8699989318848,0,0,1.46082365512848,0,50,50,50,0,0,24.8797836303711,2,0,0,2,25.0858554840088,25.6999988555908,25.7099990844727,23,26,23,30,10,26.1800003051758,26.1599998474121,0,0,0.983642995357513,0,25,25,25,0,0,24.2195262908936,2,0,0,2,24.5778026580811,25.689998626709,25.769998550415,26,20,26,30,10,26.2399997711182,26.2199993133545,24.1650314331055,26,0,0,1.47087752819061,0,60,0,0,24.4202480316162,2,0,0,2,25.4347553253174,26.189998626709,26,26.1700000762939,42,10,-4,25.3776435852051,0,0,0,2,25.4248447418213,26.5399990081787,26.2799987792969,0,0,3.74655246734619,0,125,5.56254625320435,0,100,25.6805553436279,0,0,0,24.9865703582764,1,0,0,2,23.7713871002197,23.5,25,23.6700000762939,30,10,-5,23.6991577148438,0,0,0,2,23.2772483825684,24,24.0699996948242,0,0,2.78094577789307,0,75,75,75,75,1.25753283500671,0,75,75,75,23.6453800201416,0,0,0,23.6098327636719,1,2,0,0,2,23.0886516571045,22.689998626709,30,23.0499992370605,30,10,-5,20.859001159668,0,0,0,2,22.7945079803467,23.3999996185303,23.7199993133545,0,0,2.11267638206482,0,70,70,70,70,0.991223752498627,0,70,70,70,23.2257270812988,0,0,0,22.9006767272949,1,68.1201934814453,0,0,1,5.38697147369385,0,5.38697147369385,0,0,100,0,16.17
2026-08-24 02:00:00,2,0,0,2,20.1385927200317,20.8949995040894,26,20.2749996185303,30,10,-5,17.4473724365235,0,0,0,2,20.9628171920777,21.125,21.1399993896484,0,0,0.89602220058441,0,75,75,75,75,1.61067426204682,0,80,80,80,21.740725517273,0,0,0,17.2419748306275,1,2,0,0,2,20.3087854385376,20.4999990463257,23,20.1350002288818,30,10,-3,17.8597650527954,0,0,0,2,20.4583320617676,21.234998703003,20.8099994659424,0,0,4.84425401687622,0,75,75,75,75,1.59903377294541,0,70,70,70,21.4424810409546,0,0,0,19.6012859344483,1,0,0,2,0,0,2,25.7324914932251,26.2549991607666,17,17,42,10,-3,24.9776134490967,0,0,0,2,24.3760766983033,26.4250001907349,26.524998664856,0,0,6.60908889770508,0,60,60,60,8.15190696716309,0,60,60,0,0,100,0,80,24.7923469543457,0,23.6533622741699,407.566772460938,23.8113718032837,407.476531982422,0,0,0,0,0,0,0,2,0,2,24.6695375442505,25.5999994277954,25.4849996566773,20,25,10,-6,25.1208772659302,0,2,24.9296674728394,26.0999984741211,26.3649988174439,0,700,400,0,0.389701619744301,0,40,1.42864680290223,0,35,24.6163787841797,0,0,100,0,10.0923323631287,10,38,24.1206426620484,1,24,23,24.2281770706177,0,403.477890014649,0,25.4703302383423,409.60856628418,24.4277267456055,399.813751220703,18,23,0,0,0,18,24.3447494506836,0,391.058975219727,0,0,0,0,2,0,0,2,21.3627138137817,19.2849988937378,23,26,23,31,10,20.4849996566773,0,0,0.616209089756012,0,80,0,21.5031480789185,0,0,2,25.2301483154297,22.7699995040894,24,26.5649995803833,30,10,25.2878847122193,24.7399997711182,26.6499996185303,0,0,2.89590096473694,0,60,0,24.8644590377808,24.0165939331055,24.3195991516114,2,0,0,2,25.147970199585,25.5949993133545,25.4749994277954,23,21,30,10,25.8599987030029,25.8649988174439,0,0,1.46074265241623,0,50,50,50,0,0,24.8781728744507,2,0,0,2,25.0883331298828,25.7099990844727,25.7099990844727,23,26,23,30,10,26.1849994659424,26.1750001907349,0,0,0.987144112586975,0,25,25,25,0,0,24.2154779434204,2,0,0,2,24.580156326294,25.6999988555908,25.7550001144409,26,20,26,30,10,26.2449998855591,26.2049989700318,24.1603689193726,26,0,0,1.47395694255829,0,60,0,0,24.4028854370117,2,0,0,2,25.4254064559937,26.1949987411499,26,26.1700000762939,42,10,-4,25.3617601394653,0,0,0,2,25.4202852249146,26.5299987792969,26.269998550415,0,0,3.74639904499054,0,125,5.5621337890625,0,100,25.6773662567139,0,0,0,24.9729719161988,1,0,0,2,23.8649826049805,23.4649991989136,25,23.6599998474121,30,10,-5,23.674506187439,0,0,0,2,23.2298622131348,23.9749994277954,24.0449991226196,0,0,2.79830956459046,0,75,75,75,75,1.25358575582505,0,75,75,75,23.657678604126,0,0,0,23.5950164794922,1,2,0,0,2,23.1099100112915,22.6750001907349,30,23.0149993896484,30,10,-5,20.7956972122192,0,0,0,2,22.7599143981934,23.3899993896484,23.6949996948243,0,0,3.36931288242341,0,70,70,70,70,0.989558875560761,0,70,70,70,23.2131671905518,0,0,0,22.8947877883911,1,68.7129821777344,0,0,1,5.27646899223328,0,5.27646899223328,0,0,100,0,16.08
