2026-08-24 02:15:00,2,0,0,2,19.9837036132812,20.7399997711182,26,20.1199989318848,30,10,-5,17.4213008880615,0,0,0,2,20.7979011535645,20.9899997711182,21.0200004577637,0,0,1.10036492347717,0,75,75,75,75,1.61208283901215,0,80,80,80,21.5592308044434,0,0,0,17.2107181549072,1,2,0,0,2,20.1393051147461,20.3799991607666,23,20.0200004577637,30,10,-3,17.8103446960449,0,0,0,2,20.2806434631348,21.1399993896484,20.6999988555908,0,0,5.70049476623535,0,75,75,75,75,1.59792876243591,0,70,70,70,21.284631729126,0,0,0,19.4481296539307,1,0,0,2,0,0,2,25.7226753234863,26.269998550415,17,17,42,10,-3,24.9486026763916,0,0,0,2,24.3477973937988,26.4300003051758,26.5100002288818,0,0,6.61364126205444,0,60,60,60,8.18219089508057,0,60,60,0,0,100,0,80,24.7615261077881,0,23.6591987609863,407.524108886719,23.8081874847412,408.609436035156,0,0,0,0,0,0,0,2,0,2,24.6833972930908,25.6099987030029,25.4899997711182,20,25,10,-6,25.1238975524902,0,2,24.9373817443848,26.1099987030029,26.3699989318848,0,700,400,0,0.385624200105667,0,40,1.43340694904327,0,35,24.6199970245361,0,0,100,0,10.1110324859619,10,38,24.094539642334,1,24,23,24.5846004486084,0,401.325256347656,0,25.3694858551025,409.590728759766,24.4751853942871,400.823425292969,18,23,0,0,0,18,24.4144649505615,0,393.009246826172,0,0,0,0,2,0,0,2,21.351095199585,19.2799987792969,23,26,23,31,10,20.4799995422363,0,0,0.618331074714661,0,80,0,21.4493808746338,0,0,2,25.2290191650391,22.8099994659424,24,26.5699996948242,30,10,25.2873115539551,24.75,26.6399993896484,0,0,2.89734268188477,0,60,0,24.8539581298828,24.0087738037109,24.3046531677246,2,0,0,2,25.1447563171387,25.5900001525879,25.4799995422363,23,21,30,10,25.8599987030029,25.8599987030029,0,0,1.46656274795532,0,50,50,50,0,0,24.8733978271484,2,0,0,2,25.09494972229,25.7199993133545,25.7099990844727,23,26,23,30,10,26.189998626709,26.1700000762939,0,0,0.989063262939453,0,25,25,25,0,0,24.204044342041,2,0,0,2,24.5826759338379,25.6999988555908,25.75,26,20,26,30,10,26.25,26.1999988555908,24.1586933135986,26,0,0,1.47417736053467,0,60,0,0,24.4025001525879,2,0,0,2,25.4177379608154,26.189998626709,26,26.1599998474121,42,10,-4,25.3546333312988,0,0,0,2,25.4164772033691,26.5299987792969,26.25,0,0,3.7495756149292,0,125,5.56126737594604,0,100,25.6747074127197,0,0,0,24.9476261138916,1,0,0,2,23.9021148681641,23.4599990844727,25,23.6399993896484,30,10,-5,23.6447410583496,0,0,0,2,23.1984481811523,23.9599990844727,24.019998550415,0,0,2.77939391136169,0,75,75,75,75,1.25530171394348,0,75,75,75,23.6723136901855,0,0,0,23.5775413513184,1,2,0,0,2,23.1059169769287,22.6599998474121,30,23.0100002288818,30,10,-5,20.7293796539307,0,0,0,2,22.7304630279541,23.3899993896484,23.6700000762939,0,0,2.89877390861511,0,70,70,70,70,0.98665189743042,0,70,70,70,23.2034797668457,0,0,0,22.8935317993164,1,68.9008636474609,0,0,1,5.41674375534058,0,5.41674375534058,0,0,100,0,15.99
2026-08-24 02:30:00,2,0,0,2,19.8170604705811,20.6199998855591,26,19.9699993133545,30,10,-5,17.350399017334,0,0,0,2,20.6492061614991,20.8649997711182,20.9099988937378,0,0,1.18684539198875,0,75,75,75,75,1.61511343717575,0,80,80,80,21.3751640319825,0,0,0,17.1359090805054,1,2,0,0,2,19.996997833252,20.2449989318848,23,19.8900003433228,30,10,-3,17.6521482467652,0,0,0,2,20.1452493667603,21.0299997329712,20.5999994277954,0,0,4.13217437267304,0,75,75,75,75,1.59811967611313,0,70,70,70,21.1677551269531,0,0,0,19.3045883178711,1,0,0,2,0,0,2,25.72691822052,26.2449998855591,17,17,42,10,-3,24.9454326629639,0,0,0,2,24.3443288803101,26.4200000762939,26.5100002288818,0,0,6.61485099792481,0,60,60,60,8.58044385910034,0,60,60,0,0,100,0,80,24.7491388320923,0,23.6509828567505,407.54850769043,23.813497543335,407.515151977539,0,0,0,0,0,0,0,2,0,2,24.6988573074341,25.6199989318848,25.4949998855591,20,25,10,-6,25.1297407150269,0,2,24.9474878311157,26.1099987030029,26.3799991607666,0,700,400,0,0.385986745357514,0,40,1.39863330125809,0,35,24.6263589859009,0,0,100,0,10.0203309059143,10,38,24.1140727996826,1,24,23,24.5182971954346,0,401.381500244141,0,25.3693723678589,409.622634887696,24.2901029586792,398.815216064453,18,23,0,0,0,18,24.4089584350586,0,391.052871704102,0,0,0,0,2,0,0,2,21.3450803756714,19.2700004577637,23,26,23,31,10,20.4599990844727,0,0,0.616105318069458,0,80,0,21.4272327423096,0,0,2,25.2298555374146,22.7749996185303,24,26.5599994659424,30,10,25.2882709503174,24.7649993896485,26.6499996185303,0,0,2.89947628974915,0,60,0,24.8503141403199,23.9995355606079,24.2918424606324,2,0,0,2,25.1357622146607,25.5949993133545,25.4649991989136,23,21,30,10,25.8599987030029,25.8599987030029,0,0,1.46293395757675,0,50,50,50,0,0,24.8733081817627,2,0,0,2,25.0996732711792,25.7199993133545,25.7099990844727,23,26,23,30,10,26.1949987411499,26.1750001907349,0,0,0.982080608606339,0,25,25,25,0,0,24.2109689712525,2,0,0,2,24.5915489196778,25.7149991989136,25.7550001144409,26,20,26,30,10,26.2550001144409,26.2049989700318,24.1565437316895,26,0,0,1.47035259008408,0,60,0,0,24.4050016403198,2,0,0,2,25.4150867462158,26.1800003051758,26,26.1499996185303,42,10,-4,25.3529968261719,0,0,0,2,25.4145212173462,26.5149993896484,26.2449998855591,0,0,3.75325238704682,0,125,5.56986212730408,0,100,25.6721706390381,0,0,0,24.9435663223267,1,0,0,2,23.9318389892578,23.4699993133545,25,23.6299991607666,30,10,-5,23.6228437423706,0,0,0,2,23.1592149734497,23.9549989700318,23.9849996566773,0,0,2.78257274627686,0,75,75,75,75,1.25597923994065,0,75,75,75,23.6902198791504,0,0,0,23.5481233596802,1,2,0,0,2,23.080213546753,22.6449995040894,30,22.9949998855591,30,10,-5,20.6955003738404,0,0,0,2,22.6829843521119,23.3799991607666,23.6399993896485,0,0,2.49854326248169,0,70,70,70,70,0.99004602432251,0,70,70,70,23.1997327804566,0,0,0,22.8601970672608,1,66.0710220336914,0,0,1,5.54374098777771,0,5.54374098777771,0,0,100,0,15.9
2026-08-24 02:45:00,2,0,0,2,19.6885757446289,20.4799995422363,26,19.8500003814697,30,10,-5,17.1478652954102,0,0,0,2,20.4924926757812,20.7399997711182,20.7999992370605,0,0,1.16199064254761,0,75,75,75,75,1.61075949668884,0,80,80,80,21.1907558441162,0,0,0,16.9343090057373,1,2,0,0,2,19.8356990814209,20.1399993896484,23,19.7799987792969,30,10,-3,17.3994960784912,0,0,0,2,19.97483253479,20.939998626709,20.5,0,0,4.73897504806519,0,75,75,75,75,1.59657490253448,0,70,70,70,21.0246639251709,0,0,0,19.1689300537109,1,0,0,2,0,0,2,25.7230281829834,26.2600002288818,17,17,42,10,-3,24.9303512573242,0,0,0,2,24.3356971740723,26.4099998474121,26.5100002288818,0,0,6.60264873504639,0,60,60,60,8.00146007537842,0,60,60,0,0,100,0,80,24.7215576171875,0,23.6525344848633,407.539916992188,23.8092727661133,408.456634521484,0,0,0,0,0,0,0,2,0,2,24.7117805480957,25.6299991607666,25.5100002288818,20,25,10,-6,25.1368408203125,0,2,24.9544563293457,26.1099987030029,26.3899993896484,0,700,400,0,0.388739019632339,0,40,1.42756485939026,0,35,24.6284961700439,0,0,100,0,10.0184717178345,10,38,24.0892143249512,1,24,23,24.5703144073486,0,398.909484863281,0,25.3687114715576,409.588989257812,24.2701969146729,399.206329345703,18,23,0,0,0,18,24.2846450805664,0,393.087738037109,0,0,0,0,2,0,0,2,21.3381233215332,19.2700004577637,23,26,23,31,10,20.4599990844727,0,0,0.617001473903656,0,80,0,21.3777027130127,0,0,2,25.2283630371094,22.8199996948242,24,26.5499992370605,30,10,25.2841911315918,24.75,26.6299991607666,0,0,2.90168499946594,0,60,0,24.8532466888428,23.9703960418701,24.2776069641113,2,0,0,2,25.1469116210938,25.5900001525879,25.4699993133545,23,21,30,10,25.8599987030029,25.8599987030029,0,0,1.46390628814697,0,50,50,50,0,0,24.8730602264404,2,0,0,2,25.1046676635742,25.7399997711182,25.7199993133545,23,26,23,30,10,26.1999988555908,26.1800003051758,0,0,0.989866673946381,0,25,25,25,0,0,24.1948490142822,2,0,0,2,24.5937786102295,25.7099990844727,25.7799987792969,26,20,26,30,10,26.2600002288818,26.2199993133545,24.153434753418,26,0,0,1.47551214694977,0,60,0,0,24.3964042663574,2,0,0,2,25.4093379974365,26.1800003051758,26,26.1599998474121,42,10,-4,25.3526611328125,0,0,0,2,25.4097919464111,26.5100002288818,26.25,0,0,3.74366021156311,0,125,5.55049991607666,0,100,25.6686325073242,0,0,0,24.9339580535889,1,0,0,2,23.9634418487549,23.4699993133545,25,23.6199989318848,30,10,-5,23.6035614013672,0,0,0,2,23.1056594848633,23.9499988555908,23.9599990844727,0,0,2.10647058486938,0,75,75,75,75,1.2550323009491,0,75,75,75,23.7033882141113,0,0,0,23.5343818664551,1,2,0,0,2,23.0042762756348,22.6499996185303,30,22.9799995422363,30,10,-5,20.6315517425537,0,0,0,2,22.643835067749,23.3799991607666,23.6199989318848,0,0,2.8588273525238,0,70,70,70,70,0.988381266593933,0,70,70,70,23.1919364929199,0,0,0,22.8247032165527,1,68.5259857177734,0,0,1,6.04138088226318,0,6.04138088226318,0,0,100,0,15.81
2026-08-24 03:00:00,2,0,0,2,19.533076286316,20.3549995422364,26,19.7150001525879,30,10,-5,17.0061712265015,0,0,0,2,20.3104228973389,20.630000114441,20.6949996948242,0,0,1.33584550023079,0,75,75,75,75,1.61729043722153,0,80,80,80,21.0183267593384,0,0,0,16.8290176391602,1,2,0,0,2,19.7085599899292,20.0299997329712,23,19.6649990081787,30,10,-3,17.0669994354248,0,0,0,2,19.8107776641846,20.8499994277954,20.4049987792969,0,0,2.44007623195648,0,75,75,75,75,1.59965860843659,0,70,70,70,20.8918390274048,0,0,0,19.0257425308228,1,0,0,2,0,0,2,25.7159357070923,26.2349996566773,17,17,42,10,-3,24.9171342849732,0,0,0,2,24.321569442749,26.4249992370606,26.5099992752075,0,0,6.60968732833862,0,60,60,60,8.14353370666504,0,60,60,0,0,100,0,80,24.7195873260498,0,23.6554222106934,407.944747924805,23.8072700500489,408.457794189453,0,0,0,0,0,0,0,2,0,2,24.7252254486084,25.6349992752075,25.4949998855591,20,25,10,-6,25.1337080001831,0,2,24.9622449874878,26.1199989318848,26.3799991607666,0,700,400,0,0.389160707592964,0,40,1.42604106664658,0,35,24.6327476501465,0,0,100,0,10,10,38,24.0868797302246,1,24,23,24.5271806716919,0,399.042617797851,0,25.2735624313355,408.733291625977,24.2841739654541,399.311248779297,18,23,0,0,0,18,24.385666847229,0,391.025772094727,0,0,0,0,2,0,0,2,21.3264236450196,19.2650003433228,23,26,23,31,10,20.4599990844727,0,0,0.615754663944245,0,80,0,21.3684921264649,0,0,2,25.2252826690674,22.8199996948242,24,26.5449991226196,30,10,25.2778654098511,24.7550001144409,26.6349992752075,0,0,2.90105569362641,0,60,0,24.8449201583862,23.9632921218872,24.2676477432251,2,0,0,2,25.1350069046021,25.585000038147,25.4599990844727,23,21,30,10,25.854998588562,25.854998588562,0,0,1.46270257234573,0,50,50,50,0,0,24.8700466156006,2,0,0,2,25.10684299469,25.7399997711182,25.7449998855591,23,26,23,30,10,26.1999988555908,26.1949987411499,0,0,0.983155816793442,0,25,25,25,0,0,24.2076873779297,2,0,0,2,24.6001472473145,25.7249994277954,25.7799987792969,26,20,26,30,10,26.269998550415,26.2249994277954,24.151746749878,26,0,0,1.47089207172394,0,60,0,0,24.4008092880249,2,0,0,2,25.4098863601685,26.1750001907349,26,26.1449995040894,42,10,-4,25.3363475799561,0,0,0,2,25.4075117111207,26.5,26.2299995422363,0,0,3.75680935382843,0,125,5.01638221740723,0,100,25.6646156311035,0,0,0,24.9157085418701,1,0,0,2,23.9324378967286,23.4549989700318,25,23.6049995422363,30,10,-5,23.5728378295899,0,0,0,2,23.0895805358887,23.939998626709,23.9299993515015,0,0,2.70669227838517,0,75,75,75,75,1.25553786754608,0,75,75,75,23.7111291885376,0,0,0,23.5058259963989,1,2,0,0,2,22.9471397399903,22.6299991607666,30,22.9599990844727,30,10,-5,20.6066904067993,0,0,0,2,22.5941801071167,23.3799991607666,23.6000003814697,0,0,2.36044132709503,0,70,70,70,70,0.988996535539627,0,70,70,70,23.1834716796875,0,0,0,22.7801599502563,1,68.6730308532715,0,0,1,6.63179707527161,0,6.63179707527161,0,0,100,0,15.72
2026-08-24 03:15:00,2,0,0,2,19.4087963104248,20.2600002288818,26,19.6299991607666,30,10,-5,16.9438533782959,0,0,0,2,20.1819648742676,20.5499992370605,20.6099987030029,0,0,1.13278818130493,0,75,75,75,75,1.61433684825897,0,80,80,80,20.8752918243408,0,0,0,16.7942409515381,1,2,0,0,2,19.5737266540527,19.9300003051758,23,19.6000003814697,30,10,-3,17.0971908569336,0,0,0,2,19.6642017364502,20.7899990081787,20.3500003814697,0,0,4.57429885864258,0,75,75,75,75,1.60039937496185,0,70,70,70,20.7226219177246,0,0,0,18.9143600463867,1,0,0,2,0,0,2,25.710298538208,26.2399997711182,17,17,42,10,-3,24.9147129058838,0,0,0,2,24.3122024536133,26.4200000762939,26.5100002288818,0,0,6.60488033294678,0,60,60,60,8.59550380706787,0,60,60,0,0,100,0,80,24.710506439209,0,23.6486721038818,407.522552490234,23.8092269897461,408.351837158203,0,0,0,0,0,0,0,2,0,2,24.7293739318848,25.6299991607666,25.5100002288818,20,25,10,-6,25.1295623779297,0,2,24.965539932251,26.1299991607666,26.3699989318848,0,700,400,0,0.389886796474457,0,40,1.43106079101562,0,35,24.6332454681396,0,0,100,0,10.0407133102417,10,38,24.0810794830322,1,24,23,24.5668487548828,0,400.828216552734,0,25.256010055542,409.426361083984,24.2730236053467,398.735015869141,18,23,0,0,0,18,24.2776985168457,0,392.756378173828,0,0,0,0,2,0,0,2,21.312873840332,19.25,23,26,23,31,10,20.4599990844727,0,0,0.614229023456573,0,80,0,21.315523147583,0,0,2,25.2239322662354,22.8299999237061,24,26.5399990081787,30,10,25.2763442993164,24.769998550415,26.6299991607666,0,0,2.89245891571045,0,60,0,24.84326171875,23.9647121429443,24.2491474151611,2,0,0,2,25.1364459991455,25.5900001525879,25.4599990844727,23,21,30,10,25.8599987030029,25.8499984741211,0,0,1.4632933139801,0,50,50,50,0,0,24.8637657165527,2,0,0,2,25.10986328125,25.7399997711182,25.7399997711182,23,26,23,30,10,26.1999988555908,26.189998626709,0,0,0.984474778175354,0,25,25,25,0,0,24.2090072631836,2,0,0,2,24.5987644195557,25.7299995422363,25.7600002288818,26,20,26,30,10,26.269998550415,26.1999988555908,24.1486072540283,26,0,0,1.47213137149811,0,60,0,0,24.4007987976074,2,0,0,2,25.4049377441406,26.1599998474121,26,26.1399993896484,42,10,-4,25.3314990997314,0,0,0,2,25.4042358398438,26.4899997711182,26.2399997711182,0,0,3.75082039833069,0,125,5.56831932067871,0,100,25.6619548797607,0,0,0,24.9234924316406,1,0,0,2,23.9855327606201,23.439998626709,25,23.5799999237061,30,10,-5,23.54714012146,0,0,0,2,23.0535068511963,23.9300003051758,23.9099998474121,0,0,3.11938810348511,0,75,75,75,75,1.25599074363708,0,75,75,75,23.7192497253418,0,0,0,23.5077075958252,1,2,0,0,2,22.963695526123,22.6099987030029,30,22.9499988555908,30,10,-5,20.5688457489014,0,0,0,2,22.5483951568604,23.3699989318848,23.5799999237061,0,0,1.86146056652069,0,70,70,70,70,0.987485468387604,0,70,70,70,23.1699047088623,0,0,0,22.7400779724121,1,67.6952514648438,0,0,1,7.07219123840332,0,7.07219123840332,0,0,100,0,15.66
2026-08-24 03:30:00,2,0,0,2,19.2847871780396,20.1350002288819,26,19.5149993896484,30,10,-5,16.9052677154541,0,0,0,2,20.0123500823975,20.4349994659424,20.5249996185303,0,0,0.879536926746366,0,75,75,75,75,1.61276912689209,0,80,80,80,20.6964073181152,0,0,0,16.7299776077271,1,2,0,0,2,19.4157180786133,19.8349990844727,23,19.4749994277954,30,10,-3,17.1230220794678,0,0,0,2,19.5092153549195,20.6899995803833,20.2449998855591,0,0,4.11699122190476,0,75,75,75,75,1.60098695755005,0,70,70,70,20.5566673278809,0,0,0,18.77871799469,1,0,0,2,0,0,2,25.7093000411987,26.2299995422363,17,17,42,10,-3,24.9051551818848,0,0,0,2,24.3082313537598,26.4049997329712,26.5100002288818,0,0,6.6118769645691,0,60,60,60,8.2975389957428,0,60,60,0,0,100,0,80,24.6828546524048,0,23.65797996521,409.681655883789,23.8125858306885,407.495681762696,0,0,0,0,0,0,0,2,0,2,24.7371759414673,25.6399993896484,25.5050001144409,20,25,10,-6,25.1176891326904,0,2,24.9673681259156,26.1299991607666,26.359998703003,0,700,400,0,0.387655302882195,0,40,1.42775362730027,0,35,24.6342735290528,0,0,100,0,10.0475454330445,10,38,24.0596208572388,1,24,23,24.1864709854126,0,399.901351928711,0,25.2633047103882,409.931823730469,24.2684993743897,399.943359375,18,23,0,0,0,18,24.282114982605,0,392.148452758789,0,0,0,0,2,0,0,2,21.3036670684815,19.25,23,26,23,31,10,20.4599990844727,0,0,0.615167438983917,0,80,0,21.2574272155762,0,0,2,25.2212562561035,22.8849992752076,24,26.5449991226196,30,10,25.2718076705933,24.7649993896485,26.6249990463257,0,0,2.89941477775574,0,60,0,24.8434572219849,23.9405508041382,24.244164466858,2,0,0,2,25.1373329162598,25.5799999237061,25.4499988555908,23,21,30,10,25.8499984741211,25.8449993133545,0,0,1.46083426475525,0,50,50,50,0,0,24.8669776916504,2,0,0,2,25.1126470565796,25.7449998855591,25.7449998855591,23,26,23,30,10,26.2049989700318,26.2049989700318,0,0,0.989794939756393,0,25,25,25,0,0,24.1859769821167,2,0,0,2,24.5963506698609,25.7349996566773,25.7649993896484,26,20,26,30,10,26.269998550415,26.2049989700318,24.1465120315552,26,0,0,1.47342056035996,0,60,0,0,24.3858737945557,2,0,0,2,25.3978328704834,26.164999961853,26,26.1399993896485,42,10,-4,25.333028793335,0,0,0,2,25.3995962142945,26.4899997711182,26.2199993133545,0,0,3.74903643131256,0,125,5.57648515701294,0,100,25.6583919525147,0,0,0,24.8982267379761,1,0,0,2,24.0144805908203,23.439998626709,25,23.5499992370605,30,10,-5,23.5313673019409,0,0,0,2,23.0194215774536,23.914999961853,23.8749990463257,0,0,2.29748737812043,0,75,75,75,75,1.25630211830139,0,75,75,75,23.7276344299317,0,0,0,23.4901037216187,1,2,0,0,2,22.9558944702149,22.6049995422363,30,22.9250001907349,30,10,-5,20.5166578292847,0,0,0,2,22.5059061050415,23.3499994277954,23.5449991226197,0,0,1.79506802558899,0,70,70,70,70,0.98720321059227,0,70,70,70,23.1488161087037,0,0,0,22.7432899475098,1,68.6960906982422,0,0,1,7.00103735923767,0,7.00103735923767,0,0,100,0,15.6
2026-08-24 03:45:00,2,0,0,2,19.1588706970215,20.0100002288818,26,19.3899993896484,30,10,-5,16.8695945739746,0,0,0,2,19.8561820983887,20.3199996948242,20.4200000762939,0,0,1.54689288139343,0,75,75,75,75,1.6155618429184,0,80,80,80,20.5320358276367,0,0,0,16.6739253997803,1,2,0,0,2,19.2512264251709,19.7199993133545,23,19.3599987030029,30,10,-3,17.1852626800537,0,0,0,2,19.3615627288818,20.6000003814697,20.1499996185303,0,0,3.1960117816925,0,75,75,75,75,1.60060513019562,0,70,70,70,20.3431186676025,0,0,0,18.6568546295166,1,0,0,2,0,0,2,25.704345703125,26.2199993133545,17,17,42,10,-3,24.8817501068115,0,0,0,2,24.294361114502,26.4099998474121,26.5,0,0,6.62462902069092,0,60,60,60,8.62270832061768,0,60,60,0,0,100,0,80,24.666971206665,0,23.651891708374,409.451934814453,23.8088665008545,408.429473876953,0,0,0,0,0,0,0,2,0,2,24.7493705749512,25.6399993896484,25.519998550415,20,25,10,-6,25.1125812530518,0,2,24.9687805175781,26.1299991607666,26.3499984741211,0,700,400,0,0.390271842479706,0,40,1.42747163772583,0,35,24.6365299224854,0,0,100,0,10,10,38,24.0277538299561,1,24,23,24.1564254760742,0,397.148132324219,0,25.2600688934326,409.471740722656,24.2685203552246,399.096435546875,18,23,0,0,0,18,24.2963485717773,0,392.256317138672,0,0,0,0,2,0,0,2,21.293399810791,19.2399997711182,23,26,23,31,10,20.4499988555908,0,0,0.616878509521484,0,80,0,21.1737613677979,0,0,2,25.2197608947754,22.8999996185303,24,26.5299987792969,30,10,25.2685680389404,24.769998550415,26.6199989318848,0,0,2.89975047111511,0,60,0,24.8494148254395,23.9306030273438,24.239185333252,2,0,0,2,25.1434478759766,25.5799999237061,25.439998626709,23,21,30,10,25.8599987030029,25.8499984741211,0,0,1.46083962917328,0,50,50,50,0,0,24.8577175140381,2,0,0,2,25.1163997650146,25.75,25.75,23,26,23,30,10,26.1999988555908,26.2199993133545,0,0,0.984805166721344,0,25,25,25,0,0,24.1876983642578,2,0,0,2,24.5955219268799,25.7399997711182,25.769998550415,26,20,26,30,10,26.269998550415,26.2099990844727,24.1433067321777,26,0,0,1.47116410732269,0,60,0,0,24.3737316131592,2,0,0,2,25.3895282745361,26.1700000762939,26,26.1399993896484,42,10,-4,25.3218631744385,0,0,0,2,25.3961067199707,26.4799995422363,26.2099990844727,0,0,3.75542545318604,0,125,5.59466028213501,0,100,25.6550693511963,0,0,0,24.889684677124,1,0,0,2,24.0011596679688,23.4300003051758,25,23.519998550415,30,10,-5,23.5052700042725,0,0,0,2,22.9969997406006,23.8899993896484,23.8299999237061,0,0,2.53901648521423,0,75,75,75,75,1.25676596164703,0,75,75,75,23.7335987091064,0,0,0,23.4690837860107,1,2,0,0,2,23.0055999755859,22.5900001525879,30,22.9200000762939,30,10,-5,20.4632930755615,0,0,0,2,22.4860706329346,23.3400001525879,23.5100002288818,0,0,1.86205744743347,0,70,70,70,70,0.989083707332611,0,70,70,70,23.1201267242432,0,0,0,22.7517509460449,1,68.0167465209961,0,0,1,7.14028882980347,0,7.14028882980347,0,0,100,0,15.54
2026-08-24 04:00:00,2,0,0,2,19.0491743087769,19.9049987792969,26,19.2849998474122,30,10,-5,16.8752183914185,0,0,0,2,19.7293395996094,20.2049999237061,20.3249998092651,0,0,2.89657831192017,0,75,75,75,75,1.9803164601326,0,80,80,80,20.3803930282593,0,0,0,16.6953353881836,1,2,0,0,2,19.1413927078247,19.6099996566773,23,19.2749996185303,30,10,-3,17.0613603591919,0,0,0,2,19.2399911880493,20.5049991607666,20.0649995803833,0,0,5.70240616798401,0,75,75,75,75,1.59938222169876,0,70,70,70,20.2402677536011,0,0,0,18.5378952026367,1,0,0,2,0,0,2,25.7020587921143,26.2249994277954,17,17,42,10,-3,24.8754673004151,0,0,0,2,24.2804079055786,26.3999996185303,26.4899997711182,0,0,6.61066246032715,0,60,60,60,8.30464220046997,0,60,60,0,0,100,0,80,24.6408796310425,0,23.6508932113648,411.264572143555,23.8043022155762,410.477859497071,0,0,0,0,0,0,0,2,0,2,24.7582912445068,25.6499996185303,25.5050001144409,20,25,10,-6,25.1116762161255,0,2,24.9713878631592,26.1299991607666,26.3499984741211,0,700,400,0,0.38769081234932,0,40,1.01813119649887,0,35,24.6411352157593,0,0,100,0,10,10,38,24.0266752243042,1,24,23,24.3746795654297,0,397.386215209961,0,25.2182016372681,410.130035400391,24.2823143005371,399.43766784668,18,23,0,0,0,18,24.3116397857666,0,392.092391967774,0,0,0,0,2,0,0,2,21.2901191711426,19.2299995422363,23,26,23,31,10,20.439998626709,0,0,0.615141659975052,0,80,0,21.1598091125488,0,0,2,25.2181024551392,22.8949995040894,24,26.524998664856,30,10,25.2659816741944,24.774998664856,26.6149988174439,0,0,2.90145075321198,0,60,0,24.8432359695435,23.9199466705323,24.2142810821534,2,0,0,2,25.1299686431885,25.585000038147,25.4499988555909,23,21,30,10,25.8499984741211,25.8400001525879,0,0,1.46081769466401,0,50,50,50,0,0,24.8650770187378,2,0,0,2,25.1200952529907,25.7449998855591,25.7399997711182,23,26,23,30,10,26.2099990844727,26.1849994659424,0,0,0.987132281064987,0,25,25,25,0,0,24.1753978729248,2,0,0,2,24.6037006378174,25.7399997711182,25.7649993896485,26,20,26,30,10,26.269998550415,26.2199993133545,24.1409206390381,26,0,0,1.4732323884964,0,60,0,0,24.373646736145,2,0,0,2,25.3866128921509,26.1599998474121,26,26.1299991607666,42,10,-4,25.3155498504639,0,0,0,2,25.3915491104126,26.4799995422363,26.2149991989136,0,0,3.75704407691956,0,125,5.57954311370849,0,100,25.6509370803833,0,0,0,24.8723268508911,1,0,0,2,24.0410118103028,23.420000076294,25,23.5050001144409,30,10,-5,23.4900579452515,0,0,0,2,22.9513998031617,23.8899993896485,23.7949991226196,0,0,3.30415844917298,0,75,75,75,75,1.25650489330292,0,75,75,75,23.7426853179932,0,0,0,23.4660453796387,1,2,0,0,2,22.9118270874024,22.5649995803833,30,22.8899993896485,30,10,-5,20.4099702835083,0,0,0,2,22.4306631088257,23.2899990081787,23.4949998855591,0,0,3.04343295097351,0,70,70,70,70,0.988116919994355,0,70,70,70,23.1137475967407,0,0,0,22.6823558807373,1,65.5508823394776,0,0,1,7.18155336380005,0,7.18155336380005,0,0,100,0,15.48
2026-08-24 04:15:00,2,0,0,2,18.9671382904053,19.7899990081787,26,19.189998626709,30,10,-5,16.8547210693359,0,0,0,2,19.6101760864258,20.0900001525879,20.2099990844727,0,0,1.12764894962311,0,75,75,75,75,1.61558628082275,0,80,80,80,20.2440147399902,0,0,0,16.6457176208496,1,2,0,0,2,19.0418434143066,19.5,23,19.1800003051758,30,10,-3,17.0510730743408,0,0,0,2,19.1090984344482,20.4099998474121,19.9699993133545,0,0,1.45451760292053,0,75,75,75,75,1.5995979309082,0,70,70,70,20.1452884674072,0,0,0,18.4362144470215,1,0,0,2,0,0,2,25.6977138519287,26.2299995422363,17,17,42,10,-3,24.8648834228516,0,0,0,2,24.2726497650146,26.3999996185303,26.4899997711182,0,0,6.61888742446899,0,60,60,60,8.61338806152344,0,60,60,0,0,100,0,80,24.6342506408691,0,23.6554374694824,411.821136474609,23.8150272369385,408.492797851562,0,0,0,0,0,0,0,2,0,2,24.7535285949707,25.6499996185303,25.519998550415,20,25,10,-6,25.1036109924316,0,2,24.9724540710449,26.1299991607666,26.3499984741211,0,700,400,0,0.385051012039185,0,40,1.42707943916321,0,35,24.6421871185303,0,0,100,0,10.0417900085449,10,38,24.0075340270996,1,24,23,24.4686164855957,0,397.29248046875,0,25.1739673614502,410.300964355469,24.1829357147217,401.503631591797,18,23,0,0,0,18,24.2999687194824,0,392.862762451172,0,0,0,0,2,0,0,2,21.2794227600098,19.2199993133545,23,26,23,31,10,20.439998626709,0,0,0.614648163318634,0,80,0,21.1204261779785,0,0,2,25.2160110473633,22.939998626709,24,26.519998550415,30,10,25.2625694274902,24.7799987792969,26.6099987030029,0,0,2.89469170570374,0,60,0,24.8236465454102,23.9092922210693,24.2036113739014,2,0,0,2,25.1184310913086,25.5900001525879,25.4499988555908,23,21,30,10,25.8499984741211,25.8400001525879,0,0,1.46176397800446,0,50,50,50,0,0,24.8540859222412,2,0,0,2,25.1225681304932,25.7399997711182,25.75,23,26,23,30,10,26.1999988555908,26.1999988555908,0,0,0.986507415771484,0,25,25,25,0,0,24.1567478179932,2,0,0,2,24.6046905517578,25.7399997711182,25.769998550415,26,20,26,30,10,26.2799987792969,26.2099990844727,24.1375217437744,26,0,0,1.47054195404053,0,60,0,0,24.3644599914551,2,0,0,2,25.3846549987793,26.1499996185303,26,26.1099987030029,42,10,-4,25.3142356872559,0,0,0,2,25.3877182006836,26.4699993133545,26.1999988555908,0,0,3.75028491020203,0,125,5.58127737045288,0,100,25.6471462249756,0,0,0,24.8633937835693,1,0,0,2,24.0377960205078,23.4200000762939,25,23.4899997711182,30,10,-5,23.4689655303955,0,0,0,2,22.9176826477051,23.8899993896484,23.769998550415,0,0,2.78128552436829,0,75,75,75,75,1.25752389431,0,75,75,75,23.7513866424561,0,0,0,23.4424533843994,1,2,0,0,2,22.9003086090088,22.5499992370605,30,22.8599987030029,30,10,-5,20.3430347442627,0,0,0,2,22.3880596160889,23.2899990081787,23.4699993133545,0,0,2.42860317230225,0,70,70,70,70,0.986665010452271,0,70,70,70,23.0945587158203,0,0,0,22.6675510406494,1,68.2561798095703,0,0,1,6.90150928497314,0,6.90150928497314,0,0,100,0,15.42
2026-08-24 04:30:00,2,0,0,2,18.8969707489014,19.6799993515015,26,19.0699996948242,30,10,-5,16.8195371627808,0,0,0,2,19.4899730682373,19.9949989318848,20.125,0,0,2.00947427749634,0,75,75,75,75,1.61563503742218,0,80,80,80,20.1160821914673,0,0,0,16.6278419494629,1,2,0,0,2,18.937933921814,19.4049987792969,23,19.0749998092651,30,10,-3,17.0134897232056,0,0,0,2,18.9853229522705,20.3349990844727,19.8850002288818,0,0,3.9372102022171,0,75,75,75,75,1.59735232591629,0,70,70,70,20.0092191696167,0,0,0,18.3306427001953,1,0,0,2,0,0,2,25.6891422271729,26.2249994277954,17,17,42,10,-3,24.8511686325074,0,0,0,2,24.2613859176636,26.3949995040894,26.4949998855591,0,0,6.61270666122437,0,60,60,60,8.31905603408814,0,60,60,0,0,100,0,80,24.6163215637207,0,23.6563692092896,409.617599487305,23.8116731643677,410.605056762695,0,0,0,0,0,0,0,2,0,2,24.7527894973755,25.6549997329712,25.5100002288818,20,25,10,-6,25.0983591079712,0,2,24.970705986023,26.1399993896484,26.3400001525879,0,700,400,0,0.389151185750962,0,40,1.42671996355057,0,35,24.6393423080444,0,0,100,0,10.037805557251,10,38,23.9930801391602,1,24,23,24.3379049301148,0,398.231002807617,0,25.1572160720825,409.514251708984,24.1806354522705,401.290359497071,18,23,0,0,0,18,24.286005973816,0,392.147033691406,0,0,0,0,2,0,0,2,21.267632484436,19.2199993133545,23,26,23,31,10,20.4349994659424,0,0,0.615320593118668,0,80,0,21.0825757980347,0,0,2,25.2107963562012,22.8999996185303,24,26.519998550415,30,10,25.2543277740479,24.774998664856,26.5999984741211,0,0,2.90064036846161,0,60,0,24.8243093490601,23.8972129821777,24.1900939941407,2,0,0,2,25.1202564239502,25.5749998092652,25.4349994659424,23,21,30,10,25.8499984741211,25.835000038147,0,0,1.46263897418976,0,50,50,50,0,0,24.8497972488404,2,0,0,2,25.1215391159058,25.7550001144409,25.75,23,26,23,30,10,26.2049989700318,26.2049989700318,0,0,0.983673512935638,0,25,25,25,0,0,24.1561603546143,2,0,0,2,24.6031246185303,25.75,25.7649993896485,26,20,26,30,10,26.269998550415,26.2099990844727,24.1343564987183,26,0,0,1.47280323505402,0,60,0,0,24.3632640838624,2,0,0,2,25.3777732849121,26.1499996185303,26,26.1149988174439,42,10,-4,25.303918838501,0,0,0,2,25.3834247589111,26.4699993133545,26.189998626709,0,0,3.75428533554077,0,125,5.57752966880799,0,100,25.6420106887817,0,0,0,24.854663848877,1,0,0,2,24.0387773513794,23.4099998474121,25,23.4699993133545,30,10,-5,23.4463367462159,0,0,0,2,22.8887042999268,23.8849992752075,23.7249994277955,0,0,3.69944250583649,0,75,75,75,75,1.25466632843018,0,75,75,75,23.7501640319825,0,0,0,23.4299211502076,1,2,0,0,2,22.89772605896,22.524998664856,30,22.8449993133545,30,10,-5,20.3160104751587,0,0,0,2,22.3479366302491,23.269998550415,23.4599990844727,0,0,2.10037487745285,0,70,70,70,70,0.988098084926605,0,70,70,70,23.0654830932617,0,0,0,22.662600517273,1,64.1243381500244,0,0,1,6.90261006355286,0,6.90261006355286,0,0,100,0,15.36
2026-08-24 04:45:00,2,0,0,2,18.8462409973145,19.5699996948242,26,18.9799995422363,30,10,-5,16.78489112854,0,0,0,2,19.3908443450928,19.8999996185303,20.0399990081787,0,0,2.0081775188446,0,75,75,75,75,1.61383426189423,0,80,80,80,19.9800453186035,0,0,0,16.5815200805664,1,2,0,0,2,18.8192558288574,19.3199996948242,23,18.9799995422363,30,10,-3,16.8786811828613,0,0,0,2,18.9038505554199,20.25,19.7999992370605,0,0,6.89907836914062,0,75,75,75,75,1.60142159461975,0,70,70,70,19.8600635528564,0,0,0,18.2341403961182,1,0,0,2,0,0,2,25.6886730194092,26.2199993133545,17,17,42,10,-3,24.844841003418,0,0,0,2,24.2526569366455,26.3899993896484,26.4899997711182,0,0,6.60468006134033,0,60,60,60,8.00190544128418,0,60,60,0,0,100,0,80,24.6039428710938,0,23.6494197845459,409.958343505859,23.8161468505859,410.605041503906,0,0,0,0,0,0,0,2,0,2,24.7566909790039,25.6599998474121,25.519998550415,20,25,10,-6,25.0991744995117,0,2,24.9710140228271,26.1499996185303,26.3299999237061,0,700,400,0,0.387687176465988,0,40,0.605061292648315,0,35,24.6423492431641,0,0,100,0,10.0540609359741,10,38,23.977897644043,1,24,23,24.5130500793457,0,398.932830810547,0,25.1689205169678,409.96533203125,24.1737270355225,401.485046386719,18,23,0,0,0,18,24.2854900360107,0,391.976593017578,0,0,0,0,2,0,0,2,21.2533149719238,19.2099990844727,23,26,23,31,10,20.4300003051758,0,0,0.612347781658173,0,80,0,21.0478515625,0,0,2,25.2091541290283,22.9300003051758,24,26.5100002288818,30,10,25.2537155151367,24.7899990081787,26.5999984741211,0,0,2.89528918266296,0,60,0,24.8246269226074,23.8865585327148,24.1723136901855,2,0,0,2,25.1154556274414,25.5699996948242,25.439998626709,23,21,30,10,25.8499984741211,25.8499984741211,0,0,1.46329653263092,0,50,50,50,0,0,24.8506412506104,2,0,0,2,25.1236572265625,25.75,25.7299995422363,23,26,23,30,10,26.2099990844727,26.1800003051758,0,0,0.985663712024689,0,25,25,25,0,0,24.1558628082275,2,0,0,2,24.6045436859131,25.75,25.7799987792969,26,20,26,30,10,26.269998550415,26.2199993133545,24.1324367523193,26,0,0,1.47321259975433,0,60,0,0,24.359037399292,2,0,0,2,25.373140335083,26.1399993896484,26,26.1099987030029,42,10,-4,25.2934474945068,0,0,0,2,25.3794269561768,26.4699993133545,26.189998626709,0,0,3.74766898155212,0,125,5.02297449111938,0,100,25.6392021179199,0,0,0,24.8484668731689,1,0,0,2,24.0534019470215,23.3999996185303,25,23.4499988555908,30,10,-5,23.4198169708252,0,0,0,2,22.8601970672607,23.8699989318848,23.6800003051758,0,0,3.48417663574219,0,75,75,75,75,1.25366592407227,0,75,75,75,23.7521018981934,0,0,0,23.427396774292,1,2,0,0,2,22.8315658569336,22.5,30,22.8299999237061,30,10,-5,20.2420845031738,0,0,0,2,22.2966823577881,23.25,23.4099998474121,0,0,3.98722815513611,0,70,70,70,70,0.984053492546082,0,70,70,70,23.0527687072754,0,0,0,22.5956554412842,1,67.8555603027344,0,0,1,7.10805892944336,0,7.10805892944336,0,0,100,0,15.3
2026-08-24 05:00:00,2,0,0,2,18.7864513397217,19.4799995422364,26,18.8900003433228,30,10,-5,16.7272729873658,0,0,0,2,19.2743358612061,19.795000076294,19.9299993515015,0,0,1.77239215373993,0,75,75,75,75,1.61277812719345,0,80,80,80,19.8586664199829,0,0,0,16.5138196945191,1,2,0,0,2,18.6691703796387,19.2199993133545,23,18.8949995040894,30,10,-3,16.9129457473755,0,0,0,2,18.8236227035523,20.1599998474121,19.710000038147,0,0,3.98216211795807,0,75,75,75,75,1.59633356332779,0,70,70,70,19.6490774154663,0,0,0,18.1527099609375,1,0,0,2,0,0,2,25.6852378845215,26.2199993133545,17,17,42,10,-3,24.8389482498169,0,0,0,2,24.2537908554077,26.3949995040894,26.4899997711182,0,0,6.60835886001587,0,60,60,60,7.9887683391571,0,60,60,0,0,100,0,80,24.590238571167,0,23.6502494812012,408.67204284668,23.8143014907837,410.46907043457,0,0,0,0,0,0,0,2,0,2,24.7558517456055,25.6499996185303,25.5149993896485,20,25,10,-6,25.092903137207,0,2,24.9699106216431,26.1399993896484,26.3299999237061,0,700,400,0,0.388419106602669,0,40,1.42526865005493,0,35,24.6430158615113,0,0,100,0,10.0436415672302,10,38,23.9714403152466,1,24,23,24.4670162200928,0,399.664825439454,0,25.1713552474976,409.06266784668,24.1677570343018,400.854568481446,18,23,0,0,0,18,24.2935466766357,0,392.303359985352,0,0,0,0,2,0,0,2,21.25159740448,19.2049989700318,23,26,23,31,10,20.4300003051758,0,0,0.615533024072647,0,80,0,21.0193910598755,0,0,2,25.2041339874268,22.9649991989136,24,26.5100002288818,30,10,25.2439775466919,24.7899990081787,26.5999984741211,0,0,2.898313164711,0,60,0,24.8096714019776,23.8702192306519,24.1666231155396,2,0,0,2,25.105658531189,25.5749998092652,25.4300003051758,23,21,30,10,25.8400001525879,25.8299999237061,0,0,1.46036851406098,0,50,50,50,0,0,24.8414354324341,2,0,0,2,25.1239643096924,25.7550001144409,25.75,23,26,23,30,10,26.2099990844727,26.1999988555909,0,0,0.989194869995117,0,25,25,25,0,0,24.1417055130005,2,0,0,2,24.6052570343018,25.7449998855591,25.769998550415,26,20,26,30,10,26.269998550415,26.2049989700318,24.1286458969116,26,0,0,1.47381961345673,0,60,0,0,24.3569507598877,2,0,0,2,25.3664531707764,26.1399993896485,26,26.0999984741211,42,10,-4,25.2868051528931,0,0,0,2,25.3746738433838,26.4599990844727,26.1849994659424,0,0,3.74781858921051,0,125,5.41456413269043,0,100,25.6346635818482,0,0,0,24.8351087570191,1,0,0,2,24.0351247787476,23.3799991607666,25,23.414999961853,30,10,-5,23.3993711471558,0,0,0,2,22.8412303924561,23.8499994277954,23.6499996185303,0,0,2.54902100563049,0,75,75,75,75,1.25363963842392,0,75,75,75,23.7534055709839,0,0,0,23.4116668701172,1,2,0,0,2,22.8292884826661,22.4949998855591,30,22.7949991226196,30,10,-5,20.2105731964112,0,0,0,2,22.2496738433838,23.2399997711182,23.3849992752076,0,0,2.45389270782471,0,70,70,70,70,0.988554537296295,0,70,70,70,23.0253973007202,0,0,0,22.5491571426392,1,68.2236213684082,0,0,1,7.05867385864258,0,7.05867385864258,0,0,100,0,15.24
2026-08-24 05:15:00,2,0,0,2,18.7137546539307,19.3899993896484,26,18.7899990081787,30,10,-5,16.6819648742676,0,0,0,2,19.1647186279297,19.689998626709,19.8199996948242,0,0,0.647384285926819,0,75,75,75,75,1.61953639984131,0,80,80,80,19.7462673187256,0,0,0,16.4885654449463,1,2,0,0,2,18.5884628295898,19.1199989318848,23,18.7999992370605,30,10,-3,16.7852535247803,0,0,0,2,18.714937210083,20.0900001525879,19.6299991607666,0,0,3.3011257648468,0,75,75,75,75,1.60007846355438,0,70,70,70,19.5788288116455,0,0,0,18.0699348449707,1,0,0,2,0,0,2,25.6867523193359,26.2099990844727,17,17,42,10,-3,24.8190746307373,0,0,0,2,24.2604541778564,26.3999996185303,26.4799995422363,0,0,6.6045708656311,0,60,60,60,7.37468290328979,0,60,60,0,0,100,0,80,24.5405254364014,0,23.6559200286865,409.498779296875,23.8099956512451,410.5322265625,0,0,0,0,0,0,0,2,0,2,24.7559261322021,25.6599998474121,25.5100002288818,20,25,10,-6,25.0939559936523,0,2,24.9709205627441,26.1399993896484,26.3199996948242,0,700,400,0,0.388380765914917,0,40,1.428635597229,0,35,24.6456737518311,0,0,100,0,10.0634346008301,10,38,23.9713382720947,1,24,23,23.693323135376,0,401.052947998047,0,25.1530857086182,407.806457519531,24.1680889129639,400.826965332031,18,23,0,0,0,18,24.4119262695312,0,393.015960693359,0,0,0,0,2,0,0,2,21.2489051818848,19.1999988555908,23,26,23,31,10,20.4200000762939,0,0,0.611724078655243,0,80,0,20.9894943237305,0,0,2,25.2016201019287,22.9599990844727,24,26.5,30,10,25.2443313598633,24.7899990081787,26.5999984741211,0,0,2.89411473274231,0,60,0,24.8001251220703,23.859561920166,24.1410160064697,2,0,0,2,25.1021118164062,25.5799999237061,25.4300003051758,23,21,30,10,25.8400001525879,25.8299999237061,0,0,1.45845007896423,0,50,50,50,0,0,24.8366870880127,2,0,0,2,25.1265964508057,25.75,25.75,23,26,23,30,10,26.2099990844727,26.2099990844727,0,0,0.987695157527924,0,25,25,25,0,0,24.130838394165,2,0,0,2,24.6016693115234,25.7600002288818,25.7799987792969,26,20,26,30,10,26.269998550415,26.2099990844727,24.1275501251221,26,0,0,1.4689462184906,0,60,0,0,24.3302001953125,2,0,0,2,25.4238872528076,26.1399993896484,26,26.0999984741211,42,10,-4,25.2711315155029,0,0,0,2,25.3705673217773,26.4499988555908,26.1800003051758,0,0,3.74568271636963,0,125,4.9499716758728,0,100,25.6295547485352,0,0,0,24.7959747314453,1,0,0,2,24.0161914825439,23.3699989318848,25,23.3899993896484,30,10,-5,23.3789806365967,0,0,0,2,22.8056335449219,23.8400001525879,23.6299991607666,0,0,1.81194698810577,0,75,75,75,75,1.25578141212463,0,75,75,75,23.7507705688477,0,0,0,23.3857917785645,1,2,0,0,2,22.7577800750732,22.4599990844727,30,22.7799987792969,30,10,-5,20.2016277313232,0,0,0,2,22.197452545166,23.2199993133545,23.3599987030029,0,0,2.371248960495,0,70,70,70,70,0.987579464912415,0,70,70,70,23.0062618255615,0,0,0,22.517520904541,1,68.7418212890625,0,0,1,7.05145502090454,0,7.05145502090454,0,0,100,0,15.18
2026-08-24 05:30:00,2,0,0,2,18.6346101760864,19.2799997329712,26,18.6999998092651,30,10,-5,16.6374406814576,0,0,0,2,19.0541934967041,19.5949993133545,19.7449998855591,0,0,1.60958158969879,0,75,75,75,75,1.6152293086052,0,80,80,80,19.6312828063965,0,0,0,16.4545936584473,1,2,0,0,2,18.4796476364136,19.0500001907349,23,18.7150001525879,30,10,-3,16.6907138824463,0,0,0,2,18.6462450027466,19.9949998855591,19.5549993515015,0,0,2.51154816150665,0,75,75,75,75,1.60257655382157,0,70,70,70,19.436282157898,0,0,0,17.983341217041,1,0,0,2,0,0,2,25.6914215087891,26.2099990844727,17,17,42,10,-3,24.7894878387452,0,0,0,2,24.2289514541626,26.3899993896484,26.4749994277954,0,0,6.61550617218018,0,60,60,60,7.38666343688965,0,60,60,0,0,100,0,80,24.4887762069702,0,23.6548357009888,409.558883666993,23.8126077651978,410.634063720704,0,0,0,0,0,0,0,2,0,2,24.7599430084229,25.6599998474121,25.5149993896484,20,25,10,-6,25.0868968963623,0,2,24.9693622589112,26.1399993896484,26.3199996948242,0,700,400,0,0.390151217579842,0,40,1.43045783042908,0,35,24.6461439132691,0,0,100,0,10.1148753166199,10,38,23.9500494003296,1,24,23,23.807656288147,0,401.219390869141,0,25.1669502258301,408.821395874024,24.1147184371948,401.261108398438,18,23,0,0,0,18,24.4454822540284,0,393.626419067383,0,0,0,0,2,0,0,2,21.2330541610718,19.1849994659424,23,26,23,31,10,20.4099998474121,0,0,0.616787046194077,0,80,0,20.9346103668213,0,0,2,25.1989173889161,22.9899997711182,24,26.5100002288818,30,10,25.242003440857,24.7999992370605,26.5799999237061,0,0,2.89861071109772,0,60,0,24.7909688949585,23.8567228317261,24.1310586929322,2,0,0,2,25.0971384048462,25.5649995803833,25.439998626709,23,21,30,10,25.8449993133545,25.8299999237061,0,0,1.46148747205734,0,50,50,50,0,0,24.830418586731,2,0,0,2,25.1258344650269,25.7449998855591,25.7399997711182,23,26,23,30,10,26.2049989700318,26.1949987411499,0,0,0.988335967063904,0,25,25,25,0,0,24.1261253356934,2,0,0,2,24.6032638549805,25.75,25.7799987792969,26,20,26,30,10,26.269998550415,26.2149991989136,24.1264572143555,26,0,0,1.47474586963654,0,60,0,0,24.3283052444458,2,0,0,2,25.4562129974366,26.1249990463257,26,26.0949993133545,42,10,-4,25.2447366714478,0,0,0,2,25.3660984039307,26.4499988555908,26.1750001907349,0,0,4.36532330513001,0,125,4.96182417869568,0,100,25.6247491836548,0,0,0,24.7731084823609,1,0,0,2,23.9960269927979,23.3649988174439,25,23.3749990463257,30,10,-5,23.3597993850708,0,0,0,2,22.760986328125,23.8199996948242,23.585000038147,0,0,2.70949077606201,0,75,75,75,75,1.25363963842392,0,75,75,75,23.7434387207031,0,0,0,23.3217105865479,1,2,0,0,2,22.7473497390747,22.4249992370606,30,22.7550001144409,30,10,-5,20.1992254257202,0,0,0,2,22.1463375091553,23.1849994659424,23.335000038147,0,0,2.35167181491852,0,70,70,70,70,0.987996309995652,0,70,70,70,22.9830026626587,0,0,0,22.4915323257447,1,67.6884689331054,0,0,1,6.89882183074951,0,6.89882183074951,0,0,100,0,15.12
2026-08-24 05:45:00,2,0,0,2,18.5672397613525,19.189998626709,26,18.6299991607666,30,10,-5,16.6086883544922,0,0,0,2,18.9512329101562,19.5100002288818,19.6700000762939,0,0,1.75596857070923,0,75,75,75,75,1.61743879318237,0,80,80,80,19.5174446105957,0,0,0,16.4327793121338,1,2,0,0,2,18.4287395477295,18.939998626709,23,18.6499996185303,30,10,-3,16.594841003418,0,0,0,2,18.5476341247559,19.8999996185303,19.4699993133545,0,0,4.37810182571411,0,75,75,75,75,1.60446512699127,0,70,70,70,19.3943271636963,0,0,0,17.8991851806641,1,0,0,2,0,0,2,25.6946392059326,26.2099990844727,17,17,42,10,-3,24.767520904541,0,0,0,2,24.2144737243652,26.3799991607666,26.4699993133545,0,0,6.60372114181519,0,60,60,60,7.37717533111572,0,60,60,0,0,100,0,80,24.4479179382324,0,23.6519317626953,411.569427490234,23.8060417175293,410.437805175781,0,0,0,0,0,0,0,2,0,2,24.7633285522461,25.6599998474121,25.519998550415,20,25,10,-6,25.0796890258789,0,2,24.9671440124512,26.1399993896484,26.3099994659424,0,700,400,0,0.390515774488449,0,40,2.4490270614624,0,35,24.6432838439941,0,0,100,0,10.2135286331177,10,38,23.9503879547119,1,24,23,23.5122718811035,0,403.323089599609,0,25.1560611724854,410.026184082031,24.1813068389893,401.362670898438,18,23,0,0,0,18,24.5043869018555,0,394.439544677734,0,0,0,0,2,0,0,2,21.2010746002197,19.1800003051758,23,26,23,31,10,20.3899993896484,0,0,0.615150034427643,0,80,0,20.9026870727539,0,0,2,25.19384765625,22.9799995422363,24,26.5,30,10,25.2331066131592,24.7999992370605,26.5799999237061,0,0,2.89002060890198,0,60,0,24.7867202758789,23.8496208190918,24.1182613372803,2,0,0,2,25.0904960632324,25.5699996948242,25.4099998474121,23,21,30,10,25.8400001525879,25.8199996948242,0,0,1.45788431167603,0,50,50,50,0,0,24.8255405426025,2,0,0,2,25.1253280639648,25.75,25.7399997711182,23,26,23,30,10,26.1999988555908,26.189998626709,0,0,0.9859619140625,0,25,25,25,0,0,24.131139755249,2,0,0,2,24.6053409576416,25.75,25.7799987792969,26,20,26,30,10,26.269998550415,26.2199993133545,24.1230716705322,26,0,0,1.47335278987885,0,60,0,0,24.3256969451904,2,0,0,2,25.4652423858643,26.1299991607666,26,26.0900001525879,42,10,-4,25.238000869751,0,0,0,2,25.3618965148926,26.4499988555908,26.1599998474121,0,0,4.35984182357788,0,125,4.94955062866211,0,100,25.620210647583,0,0,0,24.7530117034912,1,0,0,2,23.9628372192383,23.3500003814697,25,23.3400001525879,30,10,-5,23.3388786315918,0,0,0,2,22.7232780456543,23.8099994659424,23.5399990081787,0,0,2.65204334259033,0,75,75,75,75,1.25334060192108,0,75,75,75,23.7346057891846,0,0,0,23.3148307800293,1,2,0,0,2,22.6625385284424,22.3999996185303,30,22.7199993133545,30,10,-5,20.1914577484131,0,0,0,2,22.0874404907227,23.1599998474121,23.2999992370605,0,0,2.43799686431885,0,70,70,70,70,0.985236346721649,0,70,70,70,22.96262550354,0,0,0,22.3899841308594,1,67.1120376586914,0,0,1,6.77942180633545,0,6.77942180633545,0,0,100,0,15.06
2026-08-24 06:00:00,2,0,0,2,18.5001401901246,19.1049995422364,26,18.5449991226197,30,10,-5,16.5627717971802,0,0,0,2,18.8629722595215,19.4199991226197,19.5899991989136,0,0,0.707889169454575,0,75,75,75,75,1.61210495233536,0,80,80,80,19.4052467346192,0,0,0,16.3833522796631,1,2,0,0,2,18.3268690109253,18.8649997711182,23,18.5599994659424,30,10,-3,16.5862770080566,0,0,0,2,18.4504518508911,19.8499994277955,19.3899993896485,0,0,2.19700157642365,0,75,75,75,75,1.60183227062226,0,70,70,70,19.2644691467285,0,0,0,17.8232755661011,1,0,0,2,0,0,2,25.6962251663208,26.2049989700318,17,17,42,10,-3,24.7449865341187,0,0,0,2,24.1954727172852,26.3899993896485,26.4599990844727,0,0,6.60702228546143,0,60,60,60,7.37690448760987,0,60,60,0,0,100,0,80,24.4132251739502,0,23.6521377563477,411.779617309571,23.810399055481,411.754058837891,0,0,0,0,0,0,0,2,0,2,24.7737474441529,25.664999961853,25.5,20,25,10,-6,25.0742664337159,0,2,24.9646549224854,26.1349992752075,26.2649993896485,0,700,400,0,0.388836175203324,0,40,2.75939428806305,0,35,24.6451015472412,0,0,100,0,10.1404542922974,10,38,23.9302339553833,1,24,23,24.2164716720581,0,400.182403564453,0,25.1415624618531,409.6201171875,24.1175394058228,401.05941772461,18,23,0,0,0,18,24.4617252349854,0,395.144104003906,0,0,0,0,2,0,0,2,21.1700315475464,19.170000076294,23,26,23,31,10,20.3749990463257,0,0,0.614101469516755,0,80,0,20.8481912612915,0,0,2,25.1902961730957,23.0299987792969,24,26.4949998855591,30,10,25.2288141250611,24.8149995803833,26.5699996948242,0,0,2.90131509304047,0,60,0,24.7759408950806,23.8403854370117,24.1097240447998,2,0,0,2,25.0929803848267,25.5649995803833,25.4250001907349,23,21,30,10,25.835000038147,25.8199996948242,0,0,1.46092921495438,0,50,50,50,0,0,24.818060874939,2,0,0,2,25.125415802002,25.7600002288818,25.7399997711182,23,26,23,30,10,26.2149991989136,26.1949987411499,0,0,0.983707368373871,0,25,25,25,0,0,24.1091403961182,2,0,0,2,24.6043939590455,25.7600002288818,25.7699995040894,26,20,26,30,10,26.2600002288818,26.2099990844727,24.1211910247803,26,0,0,1.47004425525666,0,60,0,0,24.3167533874512,2,0,0,2,25.4659013748169,26.1249990463257,26,26.0699996948243,42,10,-4,25.228310585022,0,0,0,2,25.3573961257935,26.4449987411499,26.1599998474121,0,0,3.7513679265976,0,125,4.94807672500611,0,100,25.6175527572632,0,0,0,24.7197971343995,1,0,0,2,23.9696168899536,23.3450002670288,25,23.3199996948243,30,10,-5,23.3215703964234,0,0,0,2,22.6919450759888,23.7899990081787,23.5249996185303,0,0,1.66005921363831,0,75,75,75,75,1.25516104698182,0,75,75,75,23.7261514663697,0,0,0,23.3081178665161,1,2,0,0,2,22.6496067047119,22.3849992752075,30,22.7149991989136,30,10,-5,20.1449918746949,0,0,0,2,22.0512189865113,23.1599998474121,23.2599992752075,0,0,2.32219278812409,0,70,70,70,70,0.987107038497925,0,70,70,70,22.9383716583252,0,0,0,22.3900728225708,1,68.2233505249023,0,0,1,6.78015899658203,0,6.78015899658203,0,0,100,0,15
