2026-08-24 06:15:00,2,0,0,2,18.4516849517822,19.0100002288818,26,18.4899997711182,30,10,-5,16.5334548950195,0,0,0,2,18.762357711792,19.3400001525879,19.5,0,0,0.632998764514923,0,75,75,75,75,1.61545634269714,0,80,80,80,19.2962532043457,0,0,0,16.3601665496826,1,2,0,0,2,18.2510166168213,18.7899990081787,23,18.4899997711182,30,10,-3,16.54128074646,0,0,0,2,18.3455352783203,19.7600002288818,19.3099994659424,0,0,2.17624068260193,0,75,75,75,75,1.65259492397308,0,70,70,70,19.1619834899902,0,0,0,17.7480087280273,1,0,0,2,0,0,2,25.6966590881348,26.189998626709,17,17,42,10,-3,24.7295513153076,0,0,0,2,24.175271987915,26.3899993896484,26.4499988555908,0,0,6.62259006500244,0,60,60,60,7.39707231521606,0,60,60,0,0,100,0,80,24.3930816650391,0,23.6645355224609,409.582641601562,23.7070598602295,410.730163574219,0,0,0,0,0,0,0,2,0,2,24.7768726348877,25.6599998474121,25.4899997711182,20,25,10,-6,25.0401458740234,0,2,24.9596080780029,26.1299991607666,26.1999988555908,0,700,400,0,0.390515685081482,0,40,2.45209670066833,0,35,24.6474266052246,0,0,100,0,10.141321182251,10,38,23.9335117340088,1,24,23,24.3649463653564,0,400.965759277344,0,24.8959369659424,409.676086425781,23.9788227081299,401.664703369141,18,23,0,0,0,18,24.3901824951172,0,393.782653808594,0,0,0,0,2,0,0,2,21.147180557251,19.1499996185303,23,26,23,31,10,20.3500003814697,0,0,0.615314066410065,0,80,0,20.812744140625,0,0,2,25.1887588500977,23.0299987792969,24,26.4899997711182,30,10,25.2258186340332,24.8199996948242,26.5699996948242,0,0,2.89840316772461,0,60,0,24.7651424407959,23.8368358612061,24.0997695922852,2,0,0,2,25.0776653289795,25.5599994659424,25.4099998474121,23,21,30,10,25.8299999237061,25.8099994659424,0,0,1.466428399086,0,50,50,50,0,0,24.8095760345459,2,0,0,2,25.1158790588379,25.7399997711182,25.7399997711182,23,26,23,30,10,26.2099990844727,26.189998626709,0,0,0.986187756061554,0,25,25,25,0,0,24.1004772186279,2,0,0,2,24.6058673858643,25.75,25.769998550415,26,20,26,30,10,26.269998550415,26.1999988555908,24.1177749633789,26,0,0,1.50656485557556,0,60,0,0,24.3174648284912,2,0,0,2,25.456563949585,26.0999984741211,26,26.0799999237061,42,10,-4,25.2037029266357,0,0,0,2,25.3517646789551,26.439998626709,26.1599998474121,0,0,3.75547885894775,0,125,4.96601486206055,0,100,25.6132736206055,0,0,0,24.7020797729492,1,0,0,2,23.9438171386719,23.3099994659424,25,23.3099994659424,30,10,-5,23.290657043457,0,0,0,2,22.6396675109863,23.7600002288818,23.5,0,0,1.80948579311371,0,75,75,75,75,1.25581288337708,0,75,75,75,23.7145080566406,0,0,0,23.2817287445068,1,2,0,0,2,22.5879669189453,22.3400001525879,30,22.6700000762939,30,10,-5,20.1086769104004,0,0,0,2,22.0024700164795,23.1299991607666,23.2299995422363,0,0,1.85949015617371,0,70,70,70,70,0.987662672996521,0,70,70,70,22.9144287109375,0,0,0,22.3209247589111,1,67.8628311157227,0,0,1,6.81025266647339,0,6.81025266647339,0,0,100,0,15.0325
2026-08-24 06:30:00,2,0,0,2,18.370816230774,18.9399995803833,26,18.420000076294,30,10,-5,16.491081237793,0,0,0,2,18.6697463989258,19.25,19.4199991226196,0,0,0.85121288895607,0,75,75,75,75,1.93933260440827,0,80,80,80,19.2156381607056,0,0,0,16.3295507431031,1,2,0,0,2,18.1936120986939,18.6849994659424,23,18.4249992370606,30,10,-3,16.4669885635376,0,0,0,2,18.2731046676636,19.6849994659424,19.2549991607666,0,0,1.32782554626465,0,75,75,75,75,1.62631696462631,0,70,70,70,19.0882501602173,0,0,0,17.6699752807618,1,0,0,2,0,0,2,25.6957864761353,26.1899995803833,17,17,42,10,-3,24.7283020019532,0,0,0,2,24.1990051269532,26.3749990463257,26.4349994659424,0,0,6.61905956268311,0,60,60,60,7.39302659034729,0,60,60,0,0,100,0,80,24.3484411239624,0,23.6645584106446,411.786911010742,23.7148180007935,412.711059570313,0,0,0,0,0,0,0,2,0,2,24.7313013076782,25.6349992752076,25.4599990844727,20,25,10,-6,24.9955053329468,0,2,24.9466104507447,26.104998588562,26.0149993896485,0,700,400,0,0.389936119318008,0,40,2.47164332866669,0,35,24.6378593444824,0,0,100,0,10.1388320922852,10,38,23.8949365615845,1,24,23,24.6234569549561,0,401.255783081055,0,25.0576763153077,408.667877197266,23.9752197265625,400.341278076172,18,23,0,0,0,18,24.5041542053223,0,395.696060180664,0,0,0,0,2,0,0,2,21.1306943893433,19.1449995040894,23,26,23,31,10,20.3400001525879,0,0,0.615709722042084,0,80,0,20.7745838165283,0,0,2,25.1849365234375,23.0299997329712,24,26.4849996566773,30,10,25.2186012268067,24.8249998092652,26.5699996948242,0,0,2.90264058113099,0,60,0,24.7661170959473,23.8254728317261,24.0997714996338,2,0,0,2,25.0831995010376,25.5599994659424,25.4099998474121,23,21,30,10,25.8299999237061,25.8199996948242,0,0,1.46462446451187,0,50,50,50,0,0,24.8091382980347,2,0,0,2,25.1068897247315,25.7199993133545,25.7449998855591,23,26,23,30,10,26.1999988555908,26.170000076294,0,0,0.986512631177902,0,25,25,25,0,0,24.0920267105103,2,0,0,2,24.5973243713379,25.7399997711182,25.7799987792969,26,20,26,30,10,26.2399997711182,26.2099990844727,24.1151218414307,26,0,0,1.47480481863022,0,60,0,0,24.2933521270752,2,0,0,2,25.3997974395752,26.1049995422364,26,26.0649995803833,42,10,-4,25.184666633606,0,0,0,2,25.3469657897949,26.4299993515015,26.1499996185303,0,0,3.75331199169159,0,125,4.95959401130676,0,100,25.6124448776245,0,0,0,24.6778106689454,1,0,0,2,23.8574600219727,23.3049993515015,25,23.274998664856,30,10,-5,23.2626276016236,0,0,0,2,22.5965652465821,23.7550001144409,23.4649991989136,0,0,2.2028095126152,0,75,75,75,75,1.25560140609741,0,75,75,75,23.6979532241822,0,0,0,23.2122411727905,1,2,0,0,2,22.4753618240357,22.3199996948242,30,22.6449995040894,30,10,-5,20.082935333252,0,0,0,2,21.9729022979737,23.1049995422364,23.2099990844727,0,0,1.42118656635285,0,70,70,70,70,0.986624926328659,0,70,70,70,22.8961029052735,0,0,0,22.2676458358765,1,67.5053863525391,0,0,1,6.66108942031861,0,6.66108942031861,0,0,100,0,15.065
2026-08-24 06:45:00,2,0,0,2,18.2970218658447,18.8400001525879,26,18.3500003814697,30,10,-5,16.4102210998535,0,0,0,2,18.5849113464355,19.189998626709,19.3599987030029,0,0,1.10668981075287,0,75,75,75,75,1.61470520496368,0,80,80,80,19.1072883605957,0,0,0,16.2725524902344,1,2,0,0,2,18.1097965240479,18.6000003814697,23,18.3400001525879,30,10,-3,16.3338947296143,0,0,0,2,18.1876068115234,19.6099987030029,19.1599998474121,0,0,2.75972247123718,0,75,75,75,75,1.6530659198761,0,70,70,70,18.980676651001,0,0,0,17.5901584625244,1,0,0,2,0,0,2,25.6900901794434,26.189998626709,17,17,42,10,-3,24.7210330963135,0,0,0,2,24.1975898742676,26.3799991607666,26.4200000762939,0,0,6.6152491569519,0,60,60,60,7.37745189666748,0,60,60,0,0,100,0,80,24.316349029541,0,23.6555786132812,411.643890380859,23.7110023498535,412.638031005859,0,0,0,0,0,0,0,2,0,2,24.6633148193359,25.5900001525879,25.3999996185303,20,25,10,-6,24.9496078491211,0,2,24.9228000640869,26.0499992370605,25.8199996948242,0,700,400,0,0.389635920524597,0,40,3.50844144821167,0,35,24.6234359741211,0,0,100,0,10.2001504898071,10,38,23.8683242797852,1,24,23,24.5780658721924,0,401.302642822266,0,25.1194400787354,410.020263671875,24.0718193054199,400.951782226562,18,23,0,0,0,18,24.5021495819092,0,396.302673339844,0,0,0,0,2,0,0,2,21.123161315918,19.1299991607666,23,26,23,31,10,20.3299999237061,0,0,0.617142796516418,0,80,0,20.7742023468018,0,0,2,25.1792736053467,23.0699996948242,24,26.4799995422363,30,10,25.2114124298096,24.8299999237061,26.5599994659424,0,0,2.8949601650238,0,60,0,24.7621650695801,23.8112716674805,24.0855484008789,2,0,0,2,25.0885448455811,25.5599994659424,25.3999996185303,23,21,30,10,25.8299999237061,25.8099994659424,0,0,1.46513426303864,0,50,50,50,0,0,24.8034515380859,2,0,0,2,25.0951137542725,25.6999988555908,25.7299995422363,23,26,23,30,10,26.1999988555908,26.1599998474121,0,0,0.987198293209076,0,25,25,25,0,0,24.0838871002197,2,0,0,2,24.5876274108887,25.7299995422363,25.75,26,20,26,30,10,26.2099990844727,26.1700000762939,24.1133594512939,26,0,0,1.47195899486542,0,60,0,0,24.277702331543,2,0,0,2,25.3731460571289,26.0999984741211,26,26.0599994659424,42,10,-4,25.1793041229248,0,0,0,2,25.3414001464844,26.4300003051758,26.1599998474121,0,0,3.74812889099121,0,125,4.95317029953003,0,100,25.6073360443115,0,0,0,24.6529674530029,1,0,0,2,23.8367118835449,23.3099994659424,25,23.2399997711182,30,10,-5,23.2363948822021,0,0,0,2,22.5391807556152,23.7600002288818,23.4200000762939,0,0,2.33604073524475,0,75,75,75,75,1.25424230098724,0,75,75,75,23.6786022186279,0,0,0,23.1991882324219,1,2,0,0,2,22.3541603088379,22.2799987792969,30,22.6299991607666,30,10,-5,20.0345020294189,0,0,0,2,21.9410648345947,23.0699996948242,23.1700000762939,0,0,1.19392108917236,0,70,70,70,70,0.986067056655884,0,70,70,70,22.8762035369873,0,0,0,22.1797103881836,1,65.4319915771484,0,0,1,6.74718284606934,0,6.74718284606934,0,0,100,0,15.0975
2026-08-24 07:00:00,2,0,0,2,18.2877492904663,18.7749996185303,26,18.2849998474121,30,10,-5,16.2902364730835,0,0,0,2,18.4889068603516,19.0899991989136,19.2649993896485,0,0,1.12383991479874,0,75,75,75,75,1.61535495519638,0,80,80,80,19.0058498382568,0,0,0,16.1686515808106,1,2,0,0,2,18.0481472015381,18.5349988937378,23,18.2699995040894,30,10,-3,16.2058525085449,0,0,0,2,18.077938079834,19.539999961853,19.1099996566773,0,0,1.72050249576569,0,75,75,75,75,1.63586622476578,0,70,70,70,18.8944091796875,0,0,0,17.5094203948975,1,0,0,2,0,0,2,25.6858024597168,26.189998626709,17,17,42,10,-3,24.7043924331665,0,0,0,2,24.173457145691,26.3599987030029,26.4300003051758,0,0,6.61821103096009,0,60,60,60,7.38722801208496,0,60,60,0,0,100,0,80,24.2957248687744,0,23.6557064056397,411.68962097168,23.7099714279175,413.068618774414,0,0,0,0,0,0,0,2,0,2,24.59694480896,25.5599994659424,25.3549995422364,20,25,10,-6,24.896559715271,0,2,24.8981733322144,26.0049991607666,25.6349992752076,0,700,400,0.5,0.38741010427475,0,40,2.45375812053681,0,35,24.6111650466919,0,0,100,0.5,10.4537053108216,10,38,23.8250780105591,1,24,23,24.2092761993409,0,401.988006591797,0,24.8331909179688,413.726638793946,24.0237092971802,404.307540893555,18,23,0,0,0,18,24.3533573150635,0,399.375198364258,0,0,0,0,2,0,0,2,21.1232261657715,19.1249990463257,23,26,23,31,10,20.3299999237061,0,0,0.616112351417542,0,80,0,20.8182458877564,0,0,2,25.1770238876343,23.085000038147,24,26.4849996566773,30,10,25.2058973312378,24.8299999237061,26.5549993515015,0,0,2.89474880695343,0,60,0,24.7632570266724,23.8183708190918,24.0741739273072,2,0,0,2,25.0989313125611,25.5499992370606,25.3999996185303,23,21,30,10,25.8199996948242,25.8099994659424,0,0,1.46382892131806,0,50,50,50,0,0,24.8015098571778,2,0,0,2,25.0875577926636,25.6799993515015,25.7149991989136,23,26,23,30,10,26.1999988555908,26.1399993896484,0,0,0.988935828208923,0,25,25,25,0,0,24.0745506286621,2,0,0,2,24.577805519104,25.6999988555909,25.75,26,20,26,30,10,26.1749992370606,26.1499996185303,24.109751701355,26,0,0,1.50227528810502,0,60,0,0,24.2638149261475,2,0,0,2,25.3707780838013,26.0999984741211,26,26.0549993515015,42,10,-4,25.181248664856,0,0,0,2,25.3381280899048,26.4250001907349,26.1499996185303,0,0,3.74900090694428,0,125,4.95717406272888,0,100,25.6038885116577,0,0,0,24.6242628097535,1,0,0,2,23.8141803741455,23.2849988937378,25,23.2349996566773,30,10,-5,23.207486152649,0,0,0,2,22.4926986694336,23.7349996566773,23.4049997329712,0,0,2.28047615289688,0,75,75,75,75,1.25398325920105,0,75,75,75,23.6605739593506,0,0,0,23.1860685348511,1,2,0,0,2,22.3714637756348,22.2600002288818,30,22.5999994277954,30,10,-5,19.9932804107666,0,0,0,2,21.9149351119995,23.0399990081787,23.1349992752075,0,0,1.01504570245743,0,70,70,70,70,0.988907366991043,0,70,70,70,22.8403930664063,0,0,0,22.1673402786255,1,65.9265060424804,0,0,1,6.77736449241638,0,6.77736449241638,0,0,100,0,15.13
2026-08-24 07:15:00,2,0,0,2,18.2529373168945,18.6999988555908,26,18.1999988555908,30,10,-5,16.2357215881348,0,0,0,2,18.3750495910645,19.0299987792969,19.2099990844727,0,0,0.624400317668915,0,75,75,75,75,1.61644911766052,0,80,80,80,18.8998985290527,0,0,0,16.1236209869385,1,2,0,0,2,17.9849758148193,18.4599990844727,23,18.2099990844727,30,10,-3,16.2898616790771,0,0,0,2,17.9569931030273,19.4599990844727,19.0399990081787,0,0,1.31334483623505,0,75,75,75,75,1.62914443016052,0,70,70,70,18.7831726074219,0,0,0,17.4185657501221,1,0,0,2,0,0,2,25.6983299255371,26.1999988555908,17,17,42,10,-3,24.7178153991699,0,0,0,2,24.1988716125488,26.3599987030029,26.439998626709,0,0,6.61868238449097,0,60,60,60,7.38975429534912,0,60,60,0,0,100,0,80,24.2728652954102,0,23.601224899292,413.488922119141,23.7040100097656,412.510406494141,1,1,1,1,0,0,0,2,1,2,20.5529460906982,7.86999988555908,25.269998550415,20,25,10,-6,24.9050598144531,1,2,24.4879875183105,13.3299999237061,25.4300003051758,87.9938201904297,700,400,1,34.0550537109375,4.93581628799438,40,54.9628791809082,0,35,24.1578998565674,0,0,89.4129257202148,1,10.5870761871338,10,38,21.5583019256592,1,24,23,24.6769561767578,30.2232894897461,405.495452880859,0,25.8981609344482,418.358795166016,24.3738327026367,403.327697753906,18,23,0,100,0,18,24.3831462860107,100,397.978454589844,0,0,0,0,2,0,0,2,21.136568069458,19.1499996185303,23,26,23,31,10,20.3299999237061,0,0,0.612447261810303,0,80,0,20.9846458435059,0,0,2,25.1720218658447,23.0699996948242,24,26.4799995422363,30,10,25.1986560821533,24.8400001525879,26.5499992370605,0,0,2.89855599403381,0,60,0,24.7627029418945,23.8098487854004,24.0642204284668,2,0,0,2,25.0856399536133,25.5499992370605,25.3699989318848,23,21,30,10,25.8400001525879,25.7999992370605,0,0,1.4665435552597,0,50,50,50,0,0,24.8002872467041,2,0,0,2,25.0728282928467,25.6700000762939,25.6999988555908,23,26,23,30,10,26.189998626709,26.0799999237061,0,0,0.986074686050415,0,25,25,25,0,0,24.0607528686523,2,0,0,2,24.5616092681885,25.689998626709,25.689998626709,26,20,26,30,10,26.1499996185303,26.0900001525879,24.100643157959,26,0,0,1.47174513339996,0,60,0,0,24.2591972351074,2,0,0,2,25.342903137207,26.0900001525879,26,26.0599994659424,42,10,-4,25.1655426025391,0,0,0,2,25.3324394226074,26.4200000762939,26.1499996185303,0,0,3.75323867797852,0,125,4.95656585693359,0,100,25.6002254486084,0,0,0,24.6090450286865,1,0,0,2,23.7524280548096,23.269998550415,25,23.1999988555908,30,10,-5,23.1561641693115,0,0,0,2,22.4694480895996,23.7299995422363,23.3799991607666,0,0,1.80974662303925,0,75,75,75,75,1.25331556797028,0,75,75,75,23.6408290863037,0,0,0,23.1524410247803,1,2,0,0,2,22.3178577423096,22.25,30,22.5900001525879,30,10,-5,19.9448547363281,0,0,0,2,21.913890838623,23.0299987792969,23.0900001525879,0,0,1.57882678508759,0,70,70,70,70,0.986563265323639,0,70,70,70,22.8119773864746,0,0,0,22.122465133667,1,25.2147598266602,0,0,1,6.72744607925415,0,6.72744607925415,0,0,100,0,15.16
2026-08-24 07:30:00,2,0,0,2,18.2432079315186,18.6199998855591,26,18.1349992752076,30,10,-5,16.3167810440064,0,0,0,2,18.2951850891114,18.9549989700318,19.1199998855591,0,0.5,0.622131556272507,0,104,104,104,104,1.61583733558655,0,115,115,115,18.8024854660034,0,0,0.5,16.2581853866577,1,2,0,0,2,17.9208641052246,18.4099998474121,23,18.1349992752075,30,10,-3,16.3979988098145,0,0,0,2,17.8718814849854,19.375,18.9799995422364,0,0.5,1.83813571929932,0,104,104,104,104,1.62004947662354,0,98,98,98,18.6909008026123,0,0,0.5,17.3222341537476,1,0,0,2,0,0,2,25.6806468963623,26.1800003051758,17,17,42,10,-3,24.734299659729,0,0,0,2,24.2996215820313,26.3599987030029,26.4349994659424,0,0,6.61918568611145,0,92.5,92.5,92.5,7.39048790931702,0,90.5,90.5,0,0,100,0,80,24.1957044601441,0,23.5969562530518,412.728622436523,23.7104787826538,413.627883911133,1,1,1,1,0,0,0,2,1,2,20.0939168930054,7.53999972343445,24.9549999237061,20,25,10,-6,24.4521503448487,1,2,24.1500253677368,13.0349998474121,25.0249996185303,98.9543228149414,700,400,1,40.7986583709717,8.89770889282229,61,61.023832321167,0.540785551071165,58.5,23.3640861511231,0,0,89.3224868774414,1,10.677258014679,10,38,20.7088861465455,1,24,23,23.9530763626099,38.1332683563232,405.230102539063,0,25.83092212677,422.040679931641,24.2821025848389,404.39289855957,18,23,0,100,0,18,24.0958261489869,100,397.367080688476,0,0,0,0,2,0,0,2,21.1675310134888,19.1599998474121,23,26,23,31,10,20.335000038147,0,0.5,0.61519268155098,0,108,0,21.1004076004028,1,1,2,24.7476959228516,23.1000003814697,24,26.4699993133545,30,10,24.1274452209473,25.0449991226197,26.5499992370605,33.6226100921631,1,56.6426277160645,17.0431342124939,60,0,22.9932661056519,23.8652572631836,24.0628004074097,2,0,0,2,25.0497560501099,25.5449991226197,25.3949995040894,23,21,30,10,25.8249998092652,25.7999992370605,0,1,1.77673584222794,0,73.5,73.5,73.5,0,0,24.62109375,2,0,0,2,25.023048400879,25.6199998855591,25.5799989700317,23,26,23,30,10,26.1049995422364,25.859998703003,0,0,0.987213015556335,0,66,66,66,0,0,23.9701137542725,2,0,0,2,24.5282421112061,25.6299991607666,25.5749988555909,26,20,26,30,10,26.0499992370606,25.8549995422363,24.1074018478394,26,0,0,1.48553937673569,0,88,0,0,24.1835861206055,2,0,0,2,25.3043689727783,26.0799999237061,26,26.0399990081787,42,10,-4,25.1400499343872,0,0,0,2,25.3232002258301,26.4099998474121,26.1449995040894,0,0,3.7524847984314,0,173,4.9594361782074,0,137.5,25.5949001312256,0,0,0,24.5387678146362,1,0,0,2,23.604790687561,23.2599992752075,25,23.1749992370606,30,10,-5,23.0503149032593,0,0,0,2,22.3942070007325,23.7199993133545,23.335000038147,0,0.5,1.40048682689667,0,104,104,104,104,1.25397366285324,0,104,104,104,23.6185989379883,0,0,0,23.0299406051636,1,2,0,0,2,22.2288265228272,22.2149991989136,30,22.5599994659424,30,10,-5,19.8657951354981,0,0,0,2,21.937388420105,23.0050001144409,23.0699996948243,0,0.5,1.01091569662094,0,101.5,101.5,101.5,101.5,1.19485494494438,0,91,91,91,22.7626647949219,0,0,0.5,21.9198341369629,1,15.3117408752442,0,0,1,6.50412607192993,0,6.50412607192993,0,0,100,0,15.19
2026-08-24 07:45:00,2,1,1,2,21.3901462554932,18.5599994659424,26,18.0799999237061,30,10,-5,20.2587909698486,1,1,0,2,24.3192901611328,18.8799991607666,19.0599994659424,0,1,133.055282592773,29.5135097503662,133,133,133,133,150.741653442383,29.6599674224854,150,150,150,22.517032623291,1.54757833480835,0,1,16.4292831420898,1,2,1,1,2,21.1951065063477,18.3199996948242,23,18.0599994659424,30,10,-3,17.4004077911377,1,1,0,2,22.6265659332275,19.3099994659424,18.8999996185303,0,1,133.59326171875,30.2755718231201,133,133,133,133,125.532196044922,23.9926738739014,126,126,126,21.7049694061279,69.4995651245117,0,1,16.4414978027344,1,0,0,2,0,0,2,25.6676425933838,26.1700000762939,17,17,42,10,-3,24.728178024292,0,0,0,2,24.2908763885498,26.3400001525879,26.4300003051758,0,0,6.61233282089233,0,125,125,125,7.37866353988647,0,121,121,0,0,100,0,80,24.1649379730225,0,23.6544189453125,415.743682861328,23.8056373596191,420.544281005859,1,1,1,1,0,0,0,2,1,2,20.423511505127,7.3899998664856,24.6499996185303,20,25,10,-6,23.6695213317871,1,2,23.73512840271,13.3199996948242,24.5499992370605,100,700,400,1,69.3517761230469,23.3527774810791,82,87.2975769042969,2.55647969245911,82,22.5099925994873,0,0,89.3453903198242,1,10.6540193557739,10,38,20.2428665161133,1,24,23,23.5462341308594,20.6484909057617,403.512634277344,0,25.5711708068848,421.791229248047,23.6708488464355,405.730163574219,18,23,0,100,0,18,24.2049865722656,100,397.020660400391,0,0,0,0,2,1,1,2,23.9850311279297,19.1800003051758,23,26,23,31,10,20.3400001525879,0,1,135.999404907227,48.0422439575195,136,1,18.8533878326416,1,1,2,24.2910976409912,23.0900001525879,24,26.4599990844727,30,10,23.8603382110596,25.1499996185303,26.5399990081787,59.6534881591797,1,59.4925117492676,18.4663619995117,60,0,21.3824367523193,23.9618721008301,24.0613784790039,2,0,0,2,25.0242729187012,25.5299987792969,25.3799991607666,23,21,30,10,25.8199996948242,25.7899990081787,0,1,1.98128497600555,0,97,97,97,0,0,24.2048664093018,2,0,0,2,24.9417839050293,25.5399990081787,25.4599990844727,23,26,23,30,10,25.9899997711182,25.5799999237061,0,0,0.987403333187103,0,107,107,107,0,0,24.1126441955566,2,0,0,2,24.4012260437012,25.5499992370605,25.4599990844727,26,20,26,30,10,25.8999996185303,25.5900001525879,24.1550540924072,26,0,0,1.47886896133423,0,116,0,0,24.2194938659668,2,0,0,2,25.2994918823242,26.0699996948242,26,26.0399990081787,42,10,-4,25.1437339782715,0,0,0,2,25.3190212249756,26.4099998474121,26.1499996185303,0,0,3.75184559822083,0,221,4.951979637146,0,175,25.5869159698486,0,0,0,24.488374710083,1,0,0,2,23.3489685058594,23.2199993133545,25,23.1199989318848,30,10,-5,22.8846225738525,0,0,0,2,22.3612155914307,23.6599998474121,23.2899990081787,0,1,0.992369055747986,0,133,133,133,133,1.25206935405731,0,133,133,133,23.5276069641113,0,0,0,22.8834362030029,1,2,1,1,2,21.2952728271484,22.1700000762939,30,22.519998550415,30,10,-5,19.952953338623,1,1,0,2,23.3385772705078,22.9599990844727,23.019998550415,0,1,133.04216003418,31.5488967895508,133,133,133,133,111.610107421875,69.7957534790039,112,112,112,21.113582611084,0,0,1,17.0501708984375,1,0,0,0,1,6.92321252822876,0,6.92321252822876,0,0,100,0,15.22
2026-08-24 08:00:00,2,1,1,2,20.9916677474976,18.5200004577637,26,18.0699996948243,30,10,-5,21.6946096420288,1,1,0,2,24.5963592529297,18.8099994659424,18.9949998855591,0,1,141.125106811524,31.7932958602906,144.5,144.5,144.5,144.5,160.600128173828,32.3887538909912,163.5,163.5,163.5,21.5930919647217,5.1313781738281,0,1,16.652720451355,1,2,1,1,2,21.32861328125,18.2949991226196,23,18.0249996185303,30,10,-3,17.8727540969849,1,1,0,2,22.8361864089966,19.25,18.8749990463257,0,1,142.049697875977,32.6181697845459,144.5,144.5,144.5,144.5,135.590263366699,26.4172344207764,136.5,136.5,136.5,21.6688938140869,13.624947309494,0,1,16.5386781692505,1,0,0,2,0,0,2,25.6614780426026,26.1750001907349,17,17,42,10,-3,24.7160615921021,0,0,0,2,24.2730216979981,26.3499984741211,26.4200000762939,0,0.5,6.61579275131226,0,134,138,134,7.38039350509644,0,132,128,0,0,100,0,80,24.1525211334229,0,23.6482305526733,417.893112182617,23.9163074493408,421.700744628907,1,1,1,1,0,0,0,2,1,2,20.2675046920777,7.27499985694886,24.4549999237061,20,25,10,-6,22.9146003723145,1,2,23.2639350891113,13.2599997520447,24.1149997711182,100,700,400,1,83.2479476928711,29.5945739746094,89.5,91.5951156616211,0.472827539779246,90,21.8464889526368,0,0,89.0922546386719,1,10.9064822196961,10,38,20.0382127761841,1,24,23,23.130765914917,0,404.196533203125,0.363862097263336,24.9761629104615,425.778549194336,23.2073106765747,408.601165771485,18,23,0,100,0,18,24.2115077972412,100,400.327133178711,0,0,0,0,2,1,1,2,22.8292932510376,19.1750001907349,23,26,23,31,10,20.3500003814697,0,1,143.12045288086,49.3716545104981,143,1,18.7182779312134,1,1,2,24.1084232330323,23.1199989318848,24,26.4599990844727,30,10,23.6914415359497,25.0849990844727,26.5349988937378,69.8209228515625,1,59.5971927642823,18.6169681549072,60,0,20.9267835617066,23.921368598938,24.0244131088257,2,0,0,2,25.0117883682251,25.524998664856,25.3499994277954,23,21,30,10,25.8049993515015,25.7599992752076,0,1,1.46280866861344,0,105,105,105,0,0,23.9136095046997,2,0,0,2,24.8129205703735,25.4499998092651,25.3449993133545,23,26,23,30,10,25.899998664856,25.2849988937378,0,0,0.987409293651581,0,122,122,122,0,0,24.1615362167359,2,0,0,2,24.1685390472412,25.4849996566773,25.3499994277954,26,20,26,30,10,25.7299995422364,25.3149995803833,25.4125165939331,26,0,0,1.50967186689377,0,126.5,0,0,24.2110614776612,2,0,0,2,25.3083086013794,26.0799999237061,26,26.0399990081787,42,10,-4,25.1452493667603,0,0,0,2,25.3170967102051,26.4049997329712,26.1349992752075,0,0,3.75422835350037,0,239,4.95991969108582,0,189,25.5816993713379,0,0,0,24.4962530136109,1,0,0,2,23.2723789215088,23.2099990844727,25,23.1049995422363,30,10,-5,22.8887987136841,0,0,0,2,22.3698797225952,23.6499996185303,23.2599992752075,0,1,1.69323593378067,0,144.5,144.5,144.5,144.5,1.25330156087875,0,144.5,144.5,144.5,23.5245637893677,0,0,0,22.8476724624634,1,2,1,1,2,21.0954732894898,22.1449995040894,30,22.4749994277955,30,10,-5,18.9873781204224,1,1,0,2,23.2152547836304,22.9349994659424,22.9799995422364,0,1,142.97705078125,34.0280647277832,144.5,144.5,144.5,144.5,117.841770172119,73.7868423461914,119.5,119.5,119.5,20.6551914215088,0.065156474709511,0,1,16.8535308837891,1,10.0491065979004,0,0,1,6.7844307422638,0,6.7844307422638,0,0,100,0,15.25
2026-08-24 08:15:00,2,1,1,2,20.8413219451904,18.5799999237061,26,18.1399993896484,30,10,-5,22.0906715393066,1,1,0,2,24.6709957122803,18.7600002288818,18.9699993133545,0,1,148.081481933594,32.7931861877441,148,148,148,148,167.308334350586,33.8492965698242,168,168,168,21.6466732025146,7.30387592315674,0,1,16.6759605407715,1,2,1,1,2,21.0021495819092,18.2799987792969,23,18.0100002288818,30,10,-3,18.2279071807861,1,1,0,2,22.8079586029053,19.2199993133545,18.8299999237061,0,1,147.977630615234,34.3408279418945,148,148,148,148,139.084335327148,28.2729415893555,140,140,140,21.4120483398438,4.63702058792114,0,1,16.6511363983154,1,0,0,2,0,0,2,25.6575489044189,26.1700000762939,17,17,42,10,-3,24.7043628692627,0,0,0,2,24.2517337799072,26.3400001525879,26.4099998474121,0,1,7.00717973709106,0,142,142,142,7.39275455474854,0,136,136,0,0,100,0,80,24.150110244751,0,23.6636257171631,419.986907958984,24.0178050994873,420.948760986328,1,1,1,1,0,0,0,2,1,2,20.070125579834,7.51999998092651,24.2799987792969,20,25,10,-6,22.4431953430176,1,2,22.9841728210449,13.2399997711182,23.7399997711182,100,700,400,1,91.4319305419922,32.3648490905762,92,94.6920700073242,0,93,21.5474319458008,0,0,88.9870147705078,1,11.0125703811646,10,38,19.9915809631348,1,24,23,22.7630882263184,0,403.143615722656,9.53286552429199,24.3890857696533,427.230163574219,22.7978057861328,411.825958251953,18,23,0,100,0,18,24.1024303436279,100,401.214111328125,0,0,0,0,2,1,1,2,22.7437438964844,19.1800003051758,23,26,23,31,10,20.3500003814697,0,1,150.593627929688,50.7150535583496,150,1,18.7261333465576,1,1,2,23.9696598052979,23.1499996185303,24,26.4499988555908,30,10,23.54150390625,24.9599990844727,26.5299987792969,71.4235534667969,1,60.6088447570801,18.5615539550781,60,0,20.7094192504883,23.8936614990234,23.9817676544189,2,0,0,2,24.9935207366943,25.5100002288818,25.3299999237061,23,21,30,10,25.7899990081787,25.7099990844727,0,1,1.45691514015198,0,108,108,108,0,0,23.6750545501709,2,0,0,2,24.6978206634521,25.3599987030029,25.2299995422363,23,26,23,30,10,25.7799987792969,24.9799995422363,0,0,0.985241591930389,0,127,127,127,0,0,24.1366634368896,2,0,0,2,23.9425430297852,25.3999996185303,25.25,26,20,26,30,10,25.5699996948242,25.0900001525879,25.3170032501221,26,0,0,1.49376273155212,0,130,0,0,24.1656036376953,2,0,0,2,25.313606262207,26.0599994659424,26,26.0399990081787,42,10,-4,25.1429538726807,0,0,0,2,25.3150596618652,26.3899993896484,26.1299991607666,0,0,3.75686144828796,0,245,4.95779418945312,0,194,25.5782604217529,0,0,0,24.5151405334473,1,0,0,2,23.3241691589355,23.189998626709,25,23.0599994659424,30,10,-5,22.8853397369385,0,0,0,2,22.3058452606201,23.6399993896484,23.2299995422363,0,1,3.67338466644287,0,148,148,148,148,1.25202536582947,0,148,148,148,23.5114898681641,0,0,0,22.8292407989502,1,2,1,1,2,20.7552280426025,22.1099987030029,30,22.4599990844727,30,10,-5,19.1171607971191,1,1,0,2,23.1893348693848,22.9099998474121,22.939998626709,0,1,147.699935913086,34.9770965576172,148,148,148,148,122.774566650391,74.9753265380859,122,122,122,19.7742176055908,5.49658203125,0,1,16.8379898071289,1,0,0,0,1,7.48670482635498,0,7.48670482635498,0,0,100,0,15.28
2026-08-24 08:30:00,2,1,1,2,21.0372190475464,18.6749992370606,26,18.2349996566773,30,10,-5,22.0928430557251,1,1,0,2,24.7084569931031,18.7099990844727,18.9349994659424,0,1,158.108894348145,34.587142944336,159,159,159,159,177.532760620117,36.3900890350342,181,181,181,21.6045799255371,4.14534521102906,0,1,16.7190732955933,1,2,1,1,2,21.0070323944092,18.2949991226197,23,18.0199995040894,30,10,-3,18.4378833770752,1,1,0,2,22.8727931976319,19.1849994659424,18.7699995040894,0,1,157.508270263672,35.7173213958741,159,159,159,159,146.414764404297,30.6528215408325,150.5,150.5,150.5,21.388162612915,4.05554676055908,0,1,16.6907606124878,1,0,0,2,1,1,2,21.5784139633179,26.1549997329712,17,17,42,10,-3,24.6902484893799,1,1,0,2,23.4446048736572,26.4249992370606,26.3699989318848,100,1,149.636955261231,51.0962200164795,154,154,154,139.937606811524,65.9037971496582,147.5,147.5,0,0,0,1,80,19.3855142593384,0,23.2940492630005,431.363555908203,23.4112377166748,429.323776245117,1,1,1,1,0,0,0,2,1,2,20.0377988815308,7.6399998664856,24.1199998855591,20,25,10,-6,22.1311006546021,1,2,22.7459478378296,13.4199995994568,23.4749994277954,99.3291168212891,700,400,1,96.6140975952148,34.6344261169434,100.5,101.170944213868,0.114262998104096,102,21.3895692825317,0,0,88.8431129455566,1,11.1574764251709,10,38,20.05113697052,1,24,23,22.422854423523,0,406.174285888672,46.5925407409668,23.9321994781495,430.378356933594,22.5766534805298,410.451385498047,18,23,0,100,0,18,23.9985799789429,100,402.576782226563,0,0,0,0,2,1,1,2,22.9884071350098,19.1599998474121,23,26,23,31,10,20.3450002670288,0,1,156.517684936524,52.9412269592285,160.5,1,18.7635526657105,1,1,2,23.8509635925293,23.1849994659424,24,26.439998626709,30,10,23.4332504272461,24.8399991989136,26.524998664856,63.9997329711914,1,59.7162075042725,18.6613740921021,60,0,20.5342082977295,23.8680906295776,23.9348688125611,2,0,0,2,24.9742736816406,25.5099992752075,25.3249998092652,23,21,30,10,25.774998664856,25.6949996948243,0,1,1.45976561307907,0,117,117,117,0,0,23.4689426422119,2,0,0,2,24.6076679229737,25.2649993896485,25.125,23,26,23,30,10,25.6599988937378,24.6999988555909,0,0.5,0.980407476425171,0,143,143,143,0,0,24.0870628356934,2,0,0,2,23.7560806274414,25.3249988555908,25.1699991226196,26,20,26,30,10,25.3349990844727,24.8949995040894,25.3097724914551,26,0,0.5,1.49769204854966,0,140.5,0,0,24.1159343719483,2,1,1,2,23.5657434463501,26.0649995803833,26,26.0149993896485,42,10,-4,25.5225248336792,1,1,0,2,25.4758958816529,26.3799991607666,26.0949993133545,0,1,262.324295043946,36.7090473175049,263,204.817726135254,38.3939685821534,207.5,22.8297491073609,0,0,1,19.5819568634034,1,0,0,2,23.3573532104492,23.1700000762939,25,23.0399990081787,30,10,-5,22.9291715621948,0,0,0,2,22.3084354400635,23.6199989318848,23.1899995803833,0,1,3.10158097743988,0,159,159,159,159,1.25380492210388,0,159,159,159,23.4768772125245,0,0,0,22.808575630188,1,2,1,1,2,20.8852186203003,22.0699996948242,30,22.420000076294,30,10,-5,18.9199113845826,1,1,0,2,23.1539545059204,22.8549995422364,22.8699989318848,0,1,156.204086303711,36.7874698638916,159,159,159,159,129.505271911622,78.8305168151855,130.5,130.5,130.5,19.8821201324463,2.72657066583633,0,1,16.901484489441,1,0,0,0,1,7.55447864532471,0,7.55447864532471,0,0,100,0,15.31
2026-08-24 08:45:00,2,1,1,2,20.9149475097656,18.7700004577637,26,18.3699989318848,30,10,-5,22.5153846740723,1,1,0,2,24.7665519714355,18.6800003051758,18.9200000762939,0,1,161.277069091797,36.1567726135254,163,163,163,163,184.900894165039,37.6741638183594,185,185,185,21.8157196044922,5.56962633132935,0,1,17.1369609832764,1,2,1,1,2,21.0175189971924,18.2999992370605,23,18.0599994659424,30,10,-3,18.7903594970703,1,1,0,2,22.9414463043213,19.1599998474121,18.75,0,1,162.854370117188,37.1167106628418,163,163,163,163,150.658233642578,31.6750240325928,154,154,154,21.2788848876953,3.17804265022278,0,1,16.9156799316406,1,0,0,2,1,1,2,20.4406871795654,26.1399993896484,17,17,42,10,-3,24.5867099761963,1,1,0,2,23.1951274871826,26.3099994659424,26.2999992370605,100,1,160.671569824219,55.4890747070312,158,158,158,150.73454284668,69.1360855102539,151,151,0,0,0,1,80,18.4131011962891,0,23.1517391204834,452.508026123047,23.3112964630127,435.425933837891,1,1,1,1,0,0,0,2,1,2,20.1546993255615,8.03999996185303,23.9899997711182,20,25,10,-6,21.7194652557373,1,2,22.4683513641357,13.7299995422363,23.2600002288818,100,700,400,1,99.5706176757812,38.0410232543945,103,119.031539916992,0,105,21.4438438415527,0,0,85.528564453125,1,14.4714374542236,10,38,20.1149005889893,1,24,23,20.6735668182373,0,417.218811035156,100,23.0117931365967,500.311920166016,22.0679111480713,428.656005859375,18,23,0,100,0,18,23.0276584625244,100,445.446350097656,0,0,0,0,2,1,1,2,23.0778064727783,19.1499996185303,23,26,23,31,10,20.3299999237061,0,1,163.886016845703,57.1370468139648,164,1,18.8830318450928,1,1,2,23.7013301849365,23.2199993133545,24,26.4200000762939,30,10,23.239465713501,24.7099990844727,26.5,49.4463844299316,1,60.0233421325684,18.4829063415527,60,0,20.4611339569092,23.8382606506348,23.8780307769775,2,0,0,2,24.9494800567627,25.4899997711182,25.2999992370605,23,21,30,10,25.7600002288818,25.6499996185303,0,1,1.45966184139252,0,120,120,120,0,0,23.2571620941162,2,1,1,2,21.541072845459,25.1800003051758,25.3799991607666,23,26,23,30,10,25.519998550415,25.269998550415,0,1,147.452407836914,63.9276580810547,148,148,148,30.2691841125488,1,20.012279510498,2,1,1,2,21.734920501709,25.3299999237061,25.0799999237061,20,20,26,30,10,25.3699989318848,24.7299995422363,30.1525726318359,26,100,1,142.988159179688,45.1372299194336,144,0,1,20.1466007232666,2,1,1,2,22.1785449981689,26.0100002288818,26,25.9200000762939,42,10,-4,25.5222606658936,1,1,0,2,25.3953914642334,26.3199996948242,25.9699993133545,0,1,268.847564697266,38.3172569274902,269,212.344177246094,39.7103080749512,212,21.5712451934814,0,0,1,18.3711585998535,1,0,0,2,23.3952541351318,23.1599998474121,25,23,30,10,-5,22.9427223205566,0,0,0,2,22.3264083862305,23.6000003814697,23.1499996185303,0,1,2.41999888420105,0,163,163,163,163,1.25227868556976,0,163,163,163,23.4401454925537,0,0,0,22.7690410614014,1,2,1,1,2,21.1612224578857,22.0200004577637,30,22.3899993896484,30,10,-5,19.1554126739502,1,1,0,2,23.2082405090332,22.8099994659424,22.8400001525879,0,1,165.003890991211,38.3011283874512,163,163,163,163,133.688125610352,80.1104965209961,133,133,133,20.9931583404541,0,0,1,17.1645450592041,1,0,0,0,1,7.89948415756226,0,7.89948415756226,0,0,100,0,15.34
2026-08-24 09:00:00,2,1,1,2,21.0740022659302,18.9149990081788,26,18.5699996948243,30,10,-5,22.6628160476685,1,1,0,2,24.7902135848999,18.6700000762939,18.9549989700318,0,1,172.309600830078,37.9686584472657,173.5,173.5,173.5,173.5,195.217559814453,40.2547855377198,198.5,198.5,198.5,21.4587526321412,2.79567098617554,0,1,17.2146072387695,1,2,1,1,2,21.0035648345948,18.3699998855591,23,18.1049995422364,30,10,-3,19.0756206512451,1,1,0,2,23.0903911590577,19.1599998474121,18.75,0,1,173.911636352539,38.1166477203369,173.5,173.5,173.5,173.5,161.417404174805,33.8301162719727,164.5,164.5,164.5,21.3042573928833,2.56363761425019,0,1,16.9111213684082,1,0,0,2,1,1,2,20.4245653152466,26.1049995422364,17,17,42,10,-3,25.1222829818726,1,1,0,2,23.7167730331421,26.1049995422363,26.2249994277954,100,1,169.673141479492,60.102222442627,171,171,171,158.805671691895,73.1325874328613,163,163,0,0,0,1,80,18.3415021896362,0,24.2257347106934,725.023376464844,24.0996704101563,933.487213134766,1,1,1,1,0,0,0,2,1,2,19.9080781936646,7.23499989509583,23.8399991989136,20,25,10,-6,20.9847002029419,1,2,22.2503614425659,13.0599999427796,23.0649995803833,97.0886535644532,700,400,1,106.627914428711,40.0360813140869,111,121.100315093994,0,114,21.2580232620239,0,0,84.9014778137207,1,15.098256111145,10,38,20.0534200668335,1,24,23,20.6080293655396,0,440.292098999024,100,22.7763233184815,463.181686401368,22.4697418212891,448.056900024414,18,23,0,100,0,18,23.5289869308472,100,467.054992675782,0,0,0,0,2,1,1,2,23.0409097671509,19.1199989318848,23,26,23,31,10,20.2999992370606,0,1,170.568542480469,59.1474189758301,174.5,1,18.82008934021,1,1,2,23.6047334671021,23.2549991607666,24,26.4099998474121,30,10,23.1191463470459,24.625,26.4849996566773,25.9909372329712,1,60.3516693115235,18.1642608642579,60,0,20.5333452224731,23.8013286590577,23.8304433822632,2,0,0,2,24.9250364303589,25.4849996566773,25.2549991607666,23,21,30,10,25.7449998855591,25.609998703003,0,1,1.45949268341065,0,129,129,129,0,0,23.1480350494385,2,1,1,2,21.2796773910523,25.0899991989136,27.4799995422363,23,26,23,30,10,25.4049987792969,21.0199995040894,0,1,160.104438781738,68.9528694152832,163.5,163.5,163.5,99.9305038452148,1,19.7674112319946,2,1,1,2,20.9558610916138,25.1699991226197,25,20,20,26,30,10,25.3149995803833,24.3849992752076,28.1896686553955,26,100,1,154.691131591797,47.2373542785645,154.5,0,1,19.8946743011475,2,1,1,2,21.789342880249,25.9249992370606,26,25.814998626709,42,10,-4,25.3810758590698,1,1,0,2,25.2712240219116,26.2599992752075,25.8249988555909,0,1,282.634475708008,40.7952957153321,287,225.752151489258,41.9965686798096,226.5,21.2911853790284,0,0,1,18.2478084564209,1,0,0,2,23.3974218368531,23.1599998474121,25,22.9799995422364,30,10,-5,22.8887205123902,0,0,0,2,22.3442554473877,23.5900001525879,23.1399993896484,0,1,2.61100888252258,0,173.5,173.5,173.5,173.5,1.25411659479142,0,173.5,173.5,173.5,23.397388458252,0,0,0,22.824501991272,1,2,1,1,2,21.2314195632935,22.0100002288819,30,22.3549995422363,30,10,-5,19.4554014205933,1,1,0,2,23.2625207901001,22.7849988937378,22.7799987792969,0,1,173.646881103516,40.1716918945313,173.5,173.5,173.5,173.5,138.290870666504,83.2986946105957,141,141,141,20.7796030044556,0,0,1,17.2587127685547,1,0,0,0,1,8.01902866363525,0,8.01902866363525,0,0,100,0,15.37
2026-08-24 09:15:00,2,1,1,2,21.0325241088867,19.0200004577637,26,18.6999988555908,30,10,-5,22.6528453826904,1,1,0,2,24.8996753692627,18.6900005340576,18.9699993133545,0,1,175.892684936523,39.0469017028809,177,177,177,177,203.400634765625,41.2306137084961,203,203,203,21.8625888824463,3.02894997596741,0,1,17.1909961700439,1,2,1,1,2,20.9935665130615,18.4300003051758,23,18.1599998474121,30,10,-3,19.3079948425293,1,1,0,2,23.134838104248,19.1399993896484,18.75,0,1,177.264083862305,39.3664703369141,177,177,177,177,168.645721435547,34.8270568847656,168,168,168,21.2286071777344,2.44995379447937,0,1,16.9629020690918,1,0,0,2,1,1,2,20.4976654052734,26.0799999237061,17,17,42,10,-3,25.5280151367188,1,1,0,2,24.0675964355469,25.9499988555908,26.1299991607666,100,1,177.272964477539,62.3934555053711,175,175,175,165.369995117188,76.0021438598633,167,167,0,0,0,1,80,18.3451538085938,0,24.5984497070312,713.468933105469,24.5890293121338,1072.56188964844,1,1,1,1,0,0,0,2,1,2,19.9121036529541,7.32999992370605,23.7099990844727,20,25,10,-6,20.6355724334717,1,2,22.1749477386475,13.210000038147,22.8899993896484,92.2333755493164,700,400,1,113.376998901367,41.7166595458984,114,119.959968566895,0,117,21.1320743560791,0,0,82.6588745117188,1,17.3349494934082,10,38,20.0644474029541,1,24,23,20.2666435241699,0,448.27880859375,100,22.5860290527344,468.781311035156,22.0606021881104,454.075256347656,18,23,0,100,0,18,23.1812725067139,100,543.484619140625,0,0,0,0,2,1,1,2,22.9846286773682,19.1000003814697,23,26,23,31,10,20.2600002288818,0,1,177.878372192383,60.2097091674805,178,1,18.8536396026611,1,1,2,23.5753612518311,23.2799987792969,24,26.3899993896484,30,10,23.0747776031494,24.5599994659424,26.4599990844727,0.252000331878662,1,59.4327659606934,18.4180717468262,60,0,20.4991931915283,23.7729263305664,23.7928066253662,2,0,0,2,24.902063369751,25.4699993133545,25.2399997711182,23,21,30,10,25.7399997711182,25.5799999237061,0,1,1.4551967382431,0,132,132,132,0,0,23.0607318878174,2,1,1,2,21.5014152526855,24.9899997711182,31.1399993896484,23,26,23,30,10,25.2600002288818,21.2199993133545,0,1,169.090454101562,72.1332092285156,169,169,169,100,1,19.7729511260986,2,1,1,2,20.8623065948486,25.0599994659424,26.2299995422363,20,20,26,30,10,25.2299995422363,23.689998626709,25.9315547943115,26,100,1,156.317626953125,48.7452278137207,158,0,1,19.8981647491455,2,1,1,2,21.67018699646,25.8899993896484,26,25.7299995422363,42,10,-4,25.3052921295166,1,1,0,2,25.2204837799072,26.189998626709,25.7199993133545,0,1,292.346649169922,41.7595024108887,293,230.98258972168,42.610668182373,231,21.2021675109863,0,0,1,18.2562637329102,1,0,0,2,23.2807388305664,23.1399993896484,25,22.9799995422363,30,10,-5,22.8475971221924,0,0,0,2,22.410135269165,23.5499992370605,23.1299991607666,0,1,2.35916352272034,0,177,177,177,177,1.25158607959747,0,177,177,177,23.344554901123,0,0,0,22.7886581420898,1,2,1,1,2,20.9268417358398,21.9599990844727,30,22.3299999237061,30,10,-5,19.7601013183594,1,1,0,2,23.2800617218018,22.7299995422363,22.7299995422363,0,1,177.734497070312,40.9316444396973,177,177,177,177,145.88720703125,84.5128021240234,144,144,144,19.9562301635742,1.24730408191681,0,1,17.2969093322754,1,0,0,0,1,7.76337480545044,0,7.76337480545044,0,0,100,0,15.615
2026-08-24 09:30:00,2,1,1,2,20.9649133682251,19.0799999237061,26,18.7999992370606,30,10,-5,23.0314779281616,1,1,0,2,24.9186601638794,18.6800003051758,18.9699993133545,0,1,186.982063293457,40.3922214508057,185,185,185,185,212.348373413086,43.0631465911865,212,212,212,21.2738361358643,3.93313264846802,0,1,17.1099081039429,1,2,1,1,2,20.9960441589356,18.5,23,18.2199993133545,30,10,-3,19.3295307159424,1,1,0,2,23.0538473129273,19.1149988174439,18.7399997711182,0,1,185.261375427247,41.05810546875,185,185,185,185,176.276138305664,36.0073604583741,175,175,175,21.1917581558228,2.64110159873963,0,1,17.1591472625733,1,0,0,2,1,1,2,20.6367273330689,26.0349988937378,17,17,42,10,-3,25.7560987472534,1,1,0,2,24.2303638458252,25.7749996185303,26.0599994659424,100,1,183.752647399903,63.5488662719727,183,183,183,174.269142150879,80.3720092773438,174,174,0,0,0,1,80,18.4774541854859,0,24.3831462860108,608.339935302735,24.537769317627,985.70474243164,1,1,1,1,0,0,0,2,1,2,19.8987836837769,7.20999979972839,23.5749988555908,20,25,10,-6,20.5347890853882,1,2,22.1277132034302,13.1949996948242,22.7649993896485,86.3097534179688,700,400,1,118.546752929688,42.9380970001221,119,125.870018005371,0.339372098445893,123,21.0678100585938,0,0,83.7815780639648,1,16.2172989845276,10,38,20.1546669006348,1,24,23,21.0776329040527,0,439.144317626953,100,22.0887680053711,475.956832885743,21.5830688476563,458.924499511719,18,23,0,100,0,18,22.9565753936768,100,492.478073120118,0,0,0,0,2,1,1,2,23.0137453079224,19.0799999237061,23,26,23,31,10,20.2449998855591,0,1,184.526588439941,61.6115703582764,185,1,18.9449100494385,1,1,2,23.1609878540039,23.3099994659424,24,26.3849992752076,30,10,22.4398365020752,24.6599998474121,26.4449987411499,0,1,59.7321319580078,18.0062046051026,60,1.37357068061829,20.4566373825074,23.5196952819825,23.4679908752442,2,0,0,2,24.8805875778199,25.4649991989136,25.2199993133545,23,21,30,10,25.7249994277954,25.5549993515015,0,1,1.45786833763123,0,138,138,138,0,0,22.9625606536866,2,1,1,2,21.6362504959107,24.8900003433228,31.5999994277954,23,26,23,30,10,25.1400003433228,21.3449993133545,0,1,179.209449768066,74.7878036499023,179,179,179,100,1,19.8643970489502,2,1,1,2,20.9172487258911,24.9449996948242,27.0599994659424,20,20,26,30,10,25.1149997711182,23.2849988937378,27.8492279052735,26,100,1,166.404594421387,49.8429317474365,165,0,1,19.990291595459,2,1,1,2,21.6900138854981,25.8399991989136,26,25.6849994659424,42,10,-4,25.3015041351319,1,1,0,2,25.2317962646485,26.1549997329712,25.6599998474121,0,1,305.353668212891,42.6424903869629,305,240.16081237793,45.499740600586,241,21.2439289093018,0,0,1,18.3524904251099,1,0,0,2,23.1658086776733,23.0950002670288,25,22.9399995803833,30,10,-5,22.8201713562012,0,0,0,2,22.4275827407837,23.524998664856,23.1099987030029,0,1,2.63652384281159,0,185,185,185,185,1.25118386745453,0,185,185,185,23.3108320236206,0,0,0,22.6143493652344,1,2,1,1,2,20.8563003540039,21.9299993515015,30,22.2949991226197,30,10,-5,20.0928554534913,1,1,0,2,23.2920303344727,22.7049989700318,22.7049989700318,0,1,184.096542358399,42.987497329712,185,185,185,185,150.322761535645,86.4065284729004,149,149,149,19.7581434249878,2.55944776535034,0,1,17.2795629501343,1,0,0,0,1,9.51794767379761,0,9.51794767379761,0,0,100,0,15.86
2026-08-24 09:45:00,2,1,1,2,21.1693134307861,19.1000003814697,26,18.8400001525879,30,10,-5,22.8205471038818,1,1,0,2,24.9996814727783,18.6599998474121,18.9499988555908,0,1,181.633163452148,41.0223579406738,185,185,185,185,211.870346069336,43.1106224060059,212,212,212,22.1528759002686,0.292023420333862,0,1,17.4114017486572,1,2,1,1,2,21.0038146972656,18.5599994659424,23,18.2399997711182,30,10,-3,19.417839050293,1,1,0,2,22.9502639770508,19.1000003814697,18.7299995422363,0,1,181.535446166992,40.9548950195312,185,185,185,185,170.764923095703,36.4314651489258,175,175,175,21.1317329406738,2.39797377586365,0,1,17.3523063659668,1,0,0,2,1,1,2,20.7967319488525,26.0100002288818,17,17,42,10,-3,25.8876190185547,1,1,0,2,24.3335723876953,25.6299991607666,25.9899997711182,100,1,184.026565551758,63.7560348510742,183,183,183,172.615463256836,81.8769149780273,174,174,0,0,0,1,80,18.6385746002197,0,24.1852970123291,581.450744628906,24.5847663879395,968.799072265625,1,1,1,1,0,0,0,2,1,2,19.9751949310303,8.47000026702881,23.4599990844727,20,25,10,-6,20.5661029815674,1,2,22.0323314666748,13.8899993896484,22.6800003051758,79.5411224365234,700,400,1,118.995178222656,42.8903770446777,119,127.425331115723,0.79661637544632,123,21.0329627990723,0,0,84.1483306884766,1,15.8533086776733,10,38,20.2097148895264,1,24,23,20.7813949584961,0,441.998168945312,100,22.4917278289795,466.496887207031,21.6625194549561,448.844757080078,18,23,0,100,0,18,23.6962394714355,100,493.487121582031,0,0,0,0,2,1,1,2,22.9858818054199,19.0499992370605,23,26,23,31,10,20.2099990844727,0,1,182.222763061523,61.6460952758789,185,1,19.010648727417,1,1,2,22.6750240325928,23.3199996948242,24,29.8400001525879,30,10,22.1571884155273,24.6800003051758,25.3699989318848,0,1,58.5485496520996,18.3011093139648,60,16.1699333190918,20.4366474151611,23.2325000762939,23.2778453826904,2,0,0,2,24.8581562042236,25.4599990844727,25.1999988555908,23,21,30,10,25.6999988555908,25.5399990081787,0,1,1.46595883369446,0,138,138,138,0,0,22.9146556854248,2,1,1,2,21.6254444122314,24.8099994659424,31.6199989318848,23,26,23,30,10,25,21.439998626709,0,1,178.63818359375,75.2603149414062,179,179,179,100,1,19.9112777709961,2,1,1,2,20.9757671356201,24.8500003814697,27.3099994659424,20,20,26,30,10,24.9699993133545,23.1299991607666,30.2797718048096,26,100,1,164.708847045898,50.1081314086914,165,0,1,20.0370407104492,2,1,1,2,21.7365398406982,25.7899990081787,26,25.6399993896484,42,10,-4,25.3149719238281,1,1,0,2,25.2459774017334,26.0999984741211,25.5999984741211,0,1,303.348266601562,44.1181602478027,305,235.325439453125,47.5049133300781,241,21.3076438903809,0,0,1,18.4968643188477,1,0,0,2,23.3902206420898,23.0799999237061,25,22.9200000762939,30,10,-5,22.8334941864014,0,0,0,2,22.3792934417725,23.5100002288818,23.0799999237061,0,1,1.8890745639801,0,185,185,185,185,1.25356256961823,0,185,185,185,23.2947959899902,0,0,0,22.7600631713867,1,2,1,1,2,20.7916698455811,21.9099998474121,30,22.2799987792969,30,10,-5,20.3249359130859,1,1,0,2,23.2373676300049,22.6700000762939,22.6700000762939,0,1,183.110092163086,43.0838737487793,185,185,185,185,149.459228515625,86.8593292236328,149,149,149,19.4998626708984,4.05976629257202,0,1,17.4531192779541,1,0,0,0,1,8.90438461303711,0,8.90438461303711,0,0,100,0,16.105
