2026-08-24 10:00:00,2,1,1,2,21.22216796875,19.2399997711182,26,19.0199995040894,30,10,-5,23.7743520736695,1,1,0,2,25.1679258346558,18.7049999237061,19.0599994659424,0,1,192.508735656739,42.3544216156006,193.436553955078,193.462753295899,196,192,220.258369445801,45.2048587799073,221,221,225.5,21.2550745010376,0,0,1,18.2678394317627,1,2,1,1,2,20.9456520080566,18.6599988937378,23,18.375,30,10,-3,20.5466527938843,1,1,0,2,23.2592105865479,19.1399993896485,18.7849998474121,0,1,190.893424987793,42.0216178894043,192,192,192,196,182.25798034668,37.8793659210205,186,186,186,21.1260251998902,4.47201430797577,0,1,17.965334892273,1,0,0,2,1,1,2,21.0917816162109,25.9849996566773,17,17,42,10,-3,26.0113878250122,1,1,0,2,24.4147043228149,25.4949989318848,25.9599990844727,100,1,189.962585449219,66.1455955505372,191,191,191,183.521873474122,84.9837799072266,186,186,0,0,0,1,80,18.9264030456543,0,24.1739711761475,566.252014160156,24.7451009750366,923.729400634766,1,1,1,1,0,0,0,2,1,2,19.9749450683594,7.11500000953675,23.3549995422363,20,25,10,-6,20.8143758773804,1,2,22.0506649017334,13.364999294281,22.5949993133545,77.7459487915039,700,400,1,121.920097351075,44.8446712493897,124,131.275482177735,0.395381513983011,132,21.117491722107,0,0,84.6600761413575,1,15.3407030105591,10,38,20.3041381835938,1,24,23,20.7425794601441,0,435.951812744141,100,23.4442110061646,454.207550048828,22.2767791748047,441.742492675781,18,23,0,100,0,18,24.0357999801636,100,496.952056884766,0,0,0,0,2,1,1,2,23.0222539901734,19.0299997329712,23,26,23,31,10,20.1999988555908,0,1,192.624565124512,63.2597541809082,192,1,19.2096519470215,1,1,2,23.3926725387574,23.3450002670288,24,31.4349994659424,30,10,22.7465753555298,24.6499996185303,23.3199996948243,0,1,60.2844982147217,18.4494190216065,60,4.3760347366333,20.6880884170533,23.5046939849854,23.5316429138184,2,0,0,2,24.8358983993531,25.4349994659424,25.1899995803833,23,21,30,10,25.6849994659424,25.5049991607666,0,1,1.45808637142181,0,147,144,147,0,0,22.9218482971192,2,1,1,2,21.6637420654297,24.7199993133545,31.5349988937378,23,26,23,30,10,24.9199991226197,21.210000038147,0,1,188.933570861817,78.8617401123047,189,189,189,100,1,20.0216665267945,2,1,1,2,21.0847940444946,24.7799997329712,27.3499994277955,20,20,26,30,10,24.8599996566773,22.979998588562,30.6321029663086,26,100,1,170.211502075196,54.733139038086,172,0,1,20.1466236114502,2,1,1,2,21.908670425415,25.7550001144409,26,25.609998703003,42,10,-4,25.3601732254029,1,1,0,2,25.3062610626221,26.0499992370606,25.5749998092652,0,1,324.986801147461,44.832805633545,323.5,253.555191040039,47.8233642578125,250,21.4902935028076,0,0,1,18.7862577438355,1,0,0,2,23.370608329773,23.0599994659424,25,22.9099998474121,30,10,-5,22.8096294403076,0,0,0,2,22.3203811645508,23.4899997711182,23.0749998092652,0,1,2.11814165115357,0,192,192,192,192,1.25224167108536,0,192,192,196,23.2730350494385,0,0,0,22.6749057769776,1,2,1,1,2,21.247483253479,21.8849992752075,30,22.2449998855591,30,10,-5,20.8767023086548,1,1,0,2,23.3144893646241,22.6399993896485,22.6099996566773,0,1,191.541297912598,44.6778335571289,192,192,192,192,153.745361328125,88.4944877624511,154,154,154,20.3443470001221,0,0,1,18.0974073410035,1,0,0,0,1,9.32919883728028,0,9.32919883728028,0,0,100,0,16.35
2026-08-24 10:15:00,2,1,1,2,21.0061702728271,19.4099998474121,26,19.2399997711182,30,10,-5,24.0432872772217,1,1,0,2,25.2701225280762,18.7899990081787,19.2099990844727,0,1,194.830657958984,42.6320266723633,194.869689941406,194.911605834961,200,192,221.612823486328,45.0879936218262,221,221,230,21.1308403015137,0,0,1,18.0693378448486,1,2,1,1,2,21.1745910644531,18.7999992370605,23,18.4899997711182,30,10,-3,20.3156032562256,1,1,0,2,23.2335624694824,19.1999988555908,18.8699989318848,0,1,191.06591796875,42.6343154907227,192,192,192,200,189.190628051758,38.8223991394043,190,190,190,21.4697113037109,0.546070098876953,0,1,17.9960021972656,1,0,0,2,1,1,2,21.2470607757568,25.9699993133545,17,17,42,10,-3,26.1375370025635,1,1,0,2,24.4900283813477,25.3999996185303,25.8999996185303,100,1,192.765625,66.0444030761719,191,191,191,187.013900756836,88.9476470947266,190,190,0,0,0,1,80,19.042537689209,0,24.1754150390625,573.190124511719,24.7959022521973,950.521057128906,1,1,1,1,0,0,0,2,1,2,20.1167812347412,7.96999979019165,23.25,20,25,10,-6,21.1171264648438,1,2,22.0360736846924,13.7699995040894,22.519998550415,80.7483673095703,700,400,1,123.924819946289,45.1938934326172,124,137.347854614258,1.9818696975708,135,21.2317810058594,0,0,84.2839508056641,1,15.7165355682373,10,38,20.4134254455566,1,24,23,20.7074851989746,0,432.222229003906,100,23.4558143615723,454.724212646484,22.0718116760254,438.674377441406,18,23,0,100,0,18,23.8918647766113,100,519.352661132812,0,0,0,0,2,1,1,2,22.9916534423828,19.0100002288818,23,26,23,31,10,20.1800003051758,0,1,191.953063964844,63.0491409301758,192,1,19.3746547698975,1,1,2,23.4177989959717,23.3599987030029,24,31.2299995422363,30,10,22.8876342773438,24.6399993896484,23.5399990081787,0,1,59.2083702087402,18.5715293884277,60,0,20.7360382080078,23.5571784973145,23.5543365478516,2,0,0,2,24.8141021728516,25.4200000762939,25.1599998474121,23,21,30,10,25.6599998474121,25.4699993133545,0,1,1.46181344985962,0,150,144,150,0,0,22.8832397460938,2,1,1,2,21.9113712310791,24.6399993896484,31.519998550415,23,26,23,30,10,24.8299999237061,21.6199989318848,0,1,189.8818359375,78.8023071289062,189,189,189,100,1,20.1331176757812,2,1,1,2,21.2017307281494,24.6999988555908,27.3699989318848,20,20,26,30,10,24.75,22.8599987030029,30.6363677978516,26,100,1,170.865463256836,59.6634941101074,172,0,1,20.2585735321045,2,1,1,2,22.0688343048096,25.7399997711182,26,25.5699996948242,42,10,-4,25.4307880401611,1,1,0,2,25.369556427002,26.019998550415,25.5499992370605,0,1,326.479888916016,47.4606552124023,330,245.664260864258,51.5385589599609,250,21.601469039917,0,0,1,18.9171180725098,1,0,0,2,23.2222423553467,23.0399990081787,25,22.8999996185303,30,10,-5,22.7964820861816,0,0,0,2,22.2673835754395,23.4799995422363,23.0699996948242,0,1,1.53457260131836,0,192,192,192,192,1.25338041782379,0,192,192,200,23.2595882415771,0,0,0,22.4550151824951,1,2,1,1,2,21.0265083312988,21.8500003814697,30,22.2299995422363,30,10,-5,21.325252532959,1,1,0,2,23.3035907745361,22.6099987030029,22.5900001525879,0,1,192.598861694336,44.471061706543,192,192,192,192,152.879943847656,88.6059417724609,154,154,154,20.1585540771484,0,0,1,18.0408115386963,1,0,0,0,1,8.19491958618164,0,8.19491958618164,0,0,100,0,16.5925
2026-08-24 10:30:00,2,1,1,2,20.7248830795288,19.4799995422363,26,19.2999992370606,30,10,-5,24.5193710327149,1,1,0,2,25.3311195373535,18.8399991989136,19.2600002288819,0,1,198.521789550782,43.6112022399902,200,200,200,200,230.832481384278,46.675594329834,230,230,230,20.5885725021362,5.18484330177308,0,1,18.1851272583008,1,2,1,1,2,21.1236362457276,18.8699998855591,23,18.5749988555908,30,10,-3,20.7444019317627,1,1,0,2,23.2756252288819,19.2299995422364,18.9099998474121,0,1,202.767234802246,43.3113517761231,200,200,200,200,189.460906982422,39.1171627044678,190,190,190,20.9802665710449,0.90694558620453,0,1,17.9886627197266,1,0,0,2,1,1,2,21.4081258773804,25.9449987411499,17,17,42,10,-3,26.2176237106323,1,1,0,2,24.5462074279786,25.3449993133545,25.859998703003,100,1,200.926460266113,69.6776924133301,200,200,200,191.52303314209,89.4756164550781,190,190,0,0,0,1,80,19.167875289917,0,24.1820802688599,574.608673095703,24.792781829834,912.609375,1,1,1,1,0,0,0,2,1,2,20.00528049469,6.90999984741211,23.1699991226197,20,25,10,-6,21.0818786621094,1,2,21.9947938919068,13.0599994659424,22.4899997711182,83.5101318359375,700,400,1,127.576656341553,46.744836807251,130,137.629333496094,1.59032917022706,135,21.2417936325073,0,0,84.1979789733886,1,15.802933216095,10,38,20.4312391281128,1,24,23,20.7296409606934,0,428.874374389649,100,23.3205642700196,452.44841003418,22.170108795166,435.528961181641,18,23,0,100,0,18,23.8908681869507,100,531.810516357422,0,0,0,0,2,1,1,2,22.9939498901367,19.0050001144409,23,26,23,31,10,20.1750001907349,0,1,201.56477355957,64.742618560791,200,1,19.4237041473389,1,1,2,23.4407148361206,23.3549995422364,24,31.1049995422364,30,10,22.9136590957642,24.6249990463257,23.6349992752075,0,1,59.4599361419678,18.5904502868652,60,0,20.7713890075684,23.5727825164795,23.5436992645264,2,0,0,2,24.7929315567017,25.414999961853,25.1499996185303,23,21,30,10,25.6399993896485,25.4499988555909,0,1,1.45523691177369,0,150,150,150,0,0,22.8510217666626,2,1,1,2,21.9379262924194,24.5599994659424,31.4549999237061,23,26,23,30,10,24.7549991607666,21.6049995422363,0,1,199.776588439942,82.2768669128418,200,200,200,100,1,20.1515369415284,2,1,1,2,21.2347841262818,24.6349992752075,27.3949995040894,20,20,26,30,10,24.6349992752075,22.75,30.719783782959,26,100,1,168.830497741699,90.0224876403809,180,0,1,20.2767362594605,2,1,1,2,22.1565856933594,25.7249994277954,26,25.5749998092652,42,10,-4,25.5122575759888,1,1,0,2,25.4596128463745,26,25.5599994659424,0,1,333.790924072266,47.0599594116211,330,265.332595825195,51.6388511657715,260,21.6737699508667,0,0,1,19.0306453704834,1,0,0,2,23.1119422912598,23.0349988937378,25,22.8899993896484,30,10,-5,22.7685203552246,0,0,0,2,22.2653903961182,23.4749994277954,23.0549993515015,0,1,1.48906502127648,0,200,200,200,200,1.25305998325348,0,200,200,200,23.2289056777954,0,0,0.5,22.3739280700684,1,2,1,1,2,21.1639451980591,21.8049993515015,30,22.1999988555908,30,10,-5,21.1120309829712,1,1,0,2,23.2878465652466,22.5900001525879,22.5649995803833,0,1,200.132461547852,46.255916595459,200,200,200,200,158.841773986816,90.8605346679688,160,160,160,19.9996891021729,0,0,1,18.1040773391724,1,0,0,0,1,7.63404679298401,0,7.63404679298401,0,0,100,0,16.835
2026-08-24 10:45:00,2,1,1,2,20.9628105163574,19.5599994659424,26,19.3899993896484,30,10,-5,24.3111419677734,1,1,0,2,25.4043102264404,18.8999996185303,19.3199996948242,0,1,198.280822753906,44.0548553466797,200,200,200,200,230.149185180664,47.0360336303711,230,230,230,21.2450370788574,1.65673756599426,0,1,18.1762065887451,1,2,1,1,2,20.7820110321045,18.9499988555908,23,18.6399993896484,30,10,-3,21.9007205963135,1,1,0,2,23.2142066955566,19.2799987792969,18.9499988555908,0,1,198.378265380859,43.4015197753906,200,200,200,200,189.110702514648,39.0232582092285,190,190,190,20.0076217651367,6.52299213409424,0,1,18.1785545349121,1,0,0,2,1,1,2,21.4734191894531,25.939998626709,17,17,42,10,-3,26.0227489471436,1,1,0,2,24.3064708709717,25.2999992370605,25.8499984741211,100,1,202.75325012207,68.6828765869141,200,200,200,192.127166748047,89.2083587646484,190,190,0,0,0,1,80,19.2443790435791,0,23.656665802002,488.321441650391,24.2294235229492,606.588989257812,1,1,1,1,0,0,0,2,1,2,20.123498916626,7.46000003814697,23.0799999237061,20,25,10,-6,21.1688041687012,1,2,22.0198097229004,13.4799995422363,22.4699993133545,88.6400451660156,700,400,1,129.846450805664,47.1112213134766,130,135.886611938477,0.903365075588226,135,21.2584228515625,0,0,83.2868804931641,1,16.7147369384766,10,38,20.505443572998,1,24,23,20.4183177947998,0,437.442932128906,100,23.1460132598877,464.969390869141,22.367208480835,443.764709472656,18,23,0,100,0,18,23.8716335296631,100,541.528198242188,0,0,0,0,2,1,1,2,23.0250473022461,19,23,26,23,31,10,20.1599998474121,0,1,199.479995727539,64.6462783813477,200,1,19.5199222564697,1,1,2,23.4728317260742,23.3500003814697,24,30.9499988555908,30,10,22.9784030914307,24.6299991607666,23.6999988555908,0,1,59.3881568908691,18.7544708251953,60,0,20.7958660125732,23.6068382263184,23.5273857116699,2,0,0,2,24.7722549438477,25.3899993896484,25.1499996185303,23,21,30,10,25.6099987030029,25.4300003051758,0,1,1.45658326148987,0,150,150,150,0,0,22.8837451934814,2,1,1,2,22.0046119689941,24.5,31.3499984741211,23,26,23,30,10,24.689998626709,21.6399993896484,0,1,199.357009887695,82.5144424438477,200,200,200,100,1,20.2333431243896,2,1,1,2,21.2907257080078,24.5599994659424,27.3999996185303,20,20,26,30,10,24.5399990081787,22.7199993133545,30.9173450469971,26,100,1,166.875473022461,100,180,0,1,20.3583927154541,2,1,1,2,22.2122688293457,25.7099990844727,26,25.5599994659424,42,10,-4,25.5745429992676,1,1,0,2,25.5133666992188,25.9699993133545,25.5499992370605,0,1,331.785980224609,47.8013610839844,330,262.155639648438,52.1942024230957,260,21.7308292388916,0,0,1,19.0956497192383,1,0,0,2,22.9789714813232,23.0299987792969,25,22.8599987030029,30,10,-5,22.7357292175293,0,0,0,2,22.3659439086914,23.4599990844727,23.0399990081787,0,1,0.98790442943573,0,200,200,200,200,1.25158262252808,0,200,200,200,23.1335201263428,0,0,0,22.4494094848633,1,2,1,1,2,21.3492393493652,21.7899990081787,30,22.1800003051758,30,10,-5,21.3779697418213,1,1,0,2,23.2583675384521,22.5499992370605,22.5499992370605,0,1,200.268402099609,46.2638893127441,200,200,200,200,155.112747192383,90.2105026245117,160,160,160,20.6770858764648,0,0,1,18.276575088501,1,0,0,0,1,9.3715238571167,0,9.3715238571167,0,0,100,0,17.0775
2026-08-24 11:00:00,2,1,1,2,20.9554700851441,19.6449995040894,26,19.4650001525879,30,10,-5,24.7118425369263,1,1,0,2,25.489486694336,18.9449996948242,19.3849992752076,0,1,199.07991027832,43.6388072967529,200,200,200,200,230.226432800293,46.9550094604492,230,230,230,20.8562393188477,1.2745948433876,0,1,18.6147193908691,1,2,1,1,2,20.9496984481812,19.0099992752076,23,18.7199993133545,30,10,-3,21.2412261962891,1,1,0,2,23.0447587966919,19.2949991226197,18.9899997711182,0,1,200.11231994629,43.410665512085,200,200,200,200,189.774513244629,38.8184413909912,190,190,190,20.8952684402466,3.66206860542297,0,1,18.4790916442871,1,0,0,2,1,1,2,21.6827154159546,25.9149999618531,17,17,42,10,-3,25.4828729629517,1,1,0,2,23.7756290435791,25.2699995040894,25.8299999237061,100,1,201.608627319336,70.6084938049317,200,200,200,190.030090332031,89.2107429504395,190,190,0,0,0,1,80,19.5037603378296,0,23.7394542694092,507.338577270508,23.6619300842285,624.863555908203,1,1,1,1,0,0,0,2,1,2,20.0816326141357,7.57999992370606,23.0249996185303,20,25,10,-6,21.2867746353149,1,2,21.9191522598267,13.4999995231628,22.4499988555908,91.8291397094727,700,400,1,130.989601135254,47.0443305969239,130,134.963821411133,0.636971414089203,135,21.2786445617676,0,0,82.1873970031739,1,17.8112297058106,10,38,20.6331157684326,1,24,23,20.160460472107,0,446.299789428711,100,23.0622081756592,467.116439819336,22.0761785507203,455.717636108399,18,23,0,100,0,18,23.3848772048951,100,565.692047119141,0,0,0,0,2,1,1,2,23.006425857544,18.9799995422363,23,26,23,31,10,20.1399993896485,0,1,200.515991210937,64.5707206726075,200,1,19.6784553527832,1,1,2,23.6909732818604,22.6800003051758,24,30.8449993133545,30,10,23.2141399383545,24.5999994277955,23.7849998474121,0,1,60.7138233184815,18.4914932250977,60,0,20.8861541748047,23.6267061233521,23.5089454650879,2,0,0,2,24.7583932876587,25.3849992752075,25.1199989318848,23,21,30,10,25.604998588562,25.4200000762939,0,1,1.45940005779267,0,150,150,150,0,0,22.9396600723267,2,1,1,2,22.1160020828247,24.4249992370606,31.2299995422363,23,26,23,30,10,24.625,21.7699995040894,0,1,200.609123229981,82.246265411377,200,200,200,100,1,20.3647756576538,2,1,1,2,22.7509574890137,24.8199987411499,27.359998703003,20,20,26,30,10,23.8999996185303,22.7049989700318,31.0871305465699,26,100,1,166.584259033203,100,180,0,1,20.4909782409668,2,1,1,2,22.2939500808716,25.6799993515015,26,25.5299997329712,42,10,-4,25.5991430282593,1,1,0,2,25.5430746078491,25.9399995803833,25.5299997329712,0,1,330.872161865234,49.7494983673096,330,260.33154296875,53.0422611236573,260,21.7920179367066,0,0,1,19.3438806533814,1,0,0,2,22.8844213485718,23.0099992752075,25,22.8450002670288,30,10,-5,22.6604557037354,0,0,0,2,22.5834751129151,23.4449996948243,23.024998664856,0,1,0.989126712083817,0,200,200,200,200,1.25036084651947,0,200,200,200,23.0256423950196,0,0,0,22.1157531738282,1,2,1,1,2,21.0585689544678,21.7649993896485,30,22.1599998474121,30,10,-5,21.9203815460205,1,1,0,2,23.1617317199707,22.5349988937378,22.5149993896485,0,1,199.784942626953,46.0956573486328,200,200,200,200,161.016990661621,89.2257652282715,160,160,160,19.8378915786743,0,0,1,18.5443115234375,1,0,0,0,1,9.61699295043946,0,9.61699295043946,0,0,100,0,17.32
2026-08-24 11:15:00,2,1,1,2,21.3796520233154,19.75,26,19.5699996948242,30,10,-5,24.5378932952881,1,1,0,2,25.534782409668,19.0200004577637,19.4899997711182,0,1,199.822174072266,43.623233795166,200,200,200,200,228.895233154297,46.9593849182129,230,230,230,21.7054405212402,0,0,1,18.9193363189697,1,2,1,1,2,21.0351104736328,19.0900001525879,23,18.7899990081787,30,10,-3,21.2692546844482,1,1,0,2,23.1452045440674,19.3699989318848,19.0699996948242,0,1,201.846817016602,42.8428115844727,200,200,200,200,191.251388549805,38.6674613952637,190,190,190,21.1471042633057,1.82079458236694,0,1,18.7781562805176,1,0,0,2,1,1,2,21.8473320007324,25.8999996185303,17,17,42,10,-3,25.9199562072754,1,1,0,2,24.2647953033447,25.2399997711182,25.8099994659424,100,1,195.523376464844,72.5177917480469,200,200,200,190.428298950195,88.7680511474609,190,190,0,0,0,1,80,19.632682800293,0,24.4897651672363,627.379272460938,24.7938289642334,991.885559082031,1,1,1,1,0,0,0,2,1,2,20.0214824676514,7.09999990463257,23,20,25,10,-6,21.4273281097412,1,2,21.8754291534424,13.1999998092651,22.4499988555908,94.4816055297852,700,400,1,130.994369506836,46.6936187744141,130,133.800323486328,1.5895082950592,135,21.3456382751465,0,0,81.4055023193359,1,18.5932197570801,10,38,20.7523899078369,1,24,23,19.7715682983398,0,457.775756835938,100,22.8908081054688,476.574676513672,22.0599060058594,463.057403564453,18,23,0,100,0,18,22.5912857055664,100,570.927734375,0,0,0,0,2,1,1,2,23.0022659301758,18.9799995422363,23,26,23,31,10,20.1299991607666,0,1,200.118118286133,64.4881286621094,200,1,19.822624206543,1,1,2,23.8280963897705,15.9899997711182,24,30.6999988555908,30,10,23.3379077911377,24.3099994659424,23.8500003814697,0,1,59.2066459655762,18.5829734802246,60,0,20.9601364135742,23.6394805908203,23.5075263977051,2,0,0,2,24.7370758056641,25.3799991607666,25.1299991607666,23,21,30,10,25.5900001525879,25.4099998474121,0,1,1.45799267292023,0,150,150,150,0,0,22.943172454834,2,1,1,2,22.2179317474365,24.3599987030029,31.1499996185303,23,26,23,30,10,24.5599994659424,21.8699989318848,0,1,200.620147705078,82.3116760253906,200,200,200,100,1,20.4836826324463,2,1,1,2,21.6778125762939,20.7600002288818,27.3400001525879,20,20,26,30,10,21.0100002288818,22.6999988555908,31.1930694580078,26,100,1,167.916809082031,100,180,0,1,20.6093254089355,2,1,1,2,22.4040431976318,25.6599998474121,26,25.5,42,10,-4,25.6248073577881,1,1,0,2,25.5691394805908,25.9099998474121,25.5,0,1,330.0947265625,50.4163589477539,330,260.180603027344,53.0522994995117,260,21.8594951629639,0,0,1,19.4794273376465,1,0,0,2,22.8052349090576,23.0100002288818,25,22.8400001525879,30,10,-5,22.6593818664551,0,0,0,2,22.490234375,23.439998626709,23.0299987792969,0,1,1.80723595619202,0,200,200,200,200,1.2506377696991,0,200,200,200,23.0775489807129,0,0,0,22.2197704315186,1,2,1,1,2,21.3672523498535,21.7600002288818,30,22.1399993896484,30,10,-5,21.8760948181152,1,1,0,2,23.1539745330811,22.519998550415,22.4799995422363,0,1,199.713363647461,46.1762542724609,200,200,200,200,156.771514892578,90.051025390625,160,160,160,20.5502986907959,0,0,1,18.7294979095459,1,0,0,0,1,9.33496284484863,0,9.33496284484863,0,0,100,0,17.565
2026-08-24 11:30:00,2,1,1,2,21.1589603424072,19.8499994277954,26,19.6849994659424,30,10,-5,25.2401885986328,1,1,0,2,25.5838356018067,19.1049995422363,19.5749988555909,0,1,199.228591918946,43.5284004211426,200,200,200,200,231.494537353516,46.7944526672364,230,230,230,21.1957979202271,0,0,1,19.573431968689,1,2,1,1,2,20.8859300613404,19.1949996948242,23,18.9249992370606,30,10,-3,22.5592918395996,1,1,0,2,23.2186555862427,19.4849996566773,19.1599988937378,0,1,197.430358886719,43.1513290405274,200,200,200,200,192.519302368164,38.8523292541504,190,190,190,20.3020067214966,2.54006230831146,0,1,19.0031499862671,1,0,0,2,1,1,2,17.1642322540283,7.33999967575073,17,17,42,10,-3,26.1349315643311,1,1,0,2,24.4739408493042,9.33999967575073,25.7599992752075,98.8456687927246,1,225.14331817627,77.1521987915039,220,220,220,189.602813720703,88.3396110534668,190,190,0,0,0,1,80,19.8915786743165,0,24.334849357605,655.311065673829,25.0527982711792,966.132171630859,1,1,1,1,0,0,0,2,1,2,20.2105693817139,7.06499981880188,22.9299993515015,20,25,10,-6,21.476547241211,1,2,22.0284852981568,13.3299999237061,22.439998626709,100,700,400,1,139.682052612305,100,250,159.599548339844,100,450,21.5746726989746,0,0,82.2059288024903,1,17.7946767807007,10,38,20.9080085754395,1,24,23,20.9067029953003,0,439.975677490235,100,23.0596590042114,461.838104248047,22.0161209106445,460.900192260742,20,23,0,100,0,18,22.8741178512573,100,571.319427490235,0,0,0,0,2,1,1,2,23.028434753418,18.9649991989136,23,26,23,31,10,20.1299991607666,0,1,250.296127319336,70.946964263916,250,1,19.9655456542969,1,1,2,24.4593029022217,12.6149997711182,24,30.5699987411499,30,10,23.5512762069703,24.1999988555909,23.9349994659424,27.0229444503784,1,169.644912719727,59.2856922149658,170,0,20.8833780288697,23.7203903198243,23.5195827484131,2,0,0,2,24.7210416793824,25.3649988174439,25.1000003814697,23,21,30,10,25.585000038147,25.3899993896485,0,1,1.46160113811493,0,150,260,150,0,0,22.9719181060791,2,1,1,2,22.3408107757569,24.2399997711182,31.0699987411499,23,26,23,30,10,23.9499998092651,21.9899988174439,0,1,200.719795227051,81.9595031738282,200,200,50,100,1,20.6325187683106,2,1,1,2,21.6651992797852,21.0149993896485,27.3249998092652,20,20,26,30,10,21.2449998855591,22.6799993515015,30.000901222229,26,100,1,170.181480407715,100,180,0,1,20.7587194442749,2,1,1,2,22.5942449569703,25.6449995040894,26,25.4899997711182,42,10,-4,25.5430135726929,1,1,0,2,25.3887195587159,25.8449993133545,25.4899997711182,0,1,331.571578979492,51.1392612457276,330,258.509094238281,52.3351917266846,260,22.0358438491821,0,0,1,19.7350692749024,1,0,0,2,22.9495706558228,22.9849996566773,25,22.8400001525879,30,10,-5,22.6554975509644,0,0,0,2,22.3406858444214,23.4049997329712,23.0149993896484,0,1,1.94598239660263,0,200,200,200,200,1.25053310394287,0,240,240,240,23.0946569442749,0,0,0,22.4520263671875,1,2,1,1,2,21.2647829055786,21.7449998855591,30,22.1199989318848,30,10,-5,23.6948747634888,1,1,0,2,23.3158445358277,22.5050001144409,22.4749994277955,0,1,249.448677062988,55.0830516815186,250,250,250,250,184.271949768067,100,240,240,240,20.2745733261108,0,0,1,19.3366413116455,1,0,87.6523742675781,87.6523742675781,0,6.62622308731079,1,6.62622308731079,1,0,100,0,17.81
2026-08-24 11:45:00,2,1,1,2,20.9860305786133,19.9699993133545,26,19.7999992370605,30,10,-5,25.718542098999,1,1,0,2,25.6797122955322,19.2099990844727,19.7099990844727,0,1,201.168533325195,43.2253036499023,200,200,200,200,229.792083740234,47.0264015197754,230,230,230,20.3865566253662,0.450014293193817,0,1,20.0015068054199,1,2,1,1,2,20.9068584442139,19.2999992370605,23,19.0299987792969,30,10,-3,23.1353549957275,1,1,0,2,23.452787399292,19.6000003814697,19.2799987792969,0,1,199.51985168457,43.4494819641113,200,200,200,200,190.56217956543,38.8233489990234,190,190,190,20.4963207244873,2.07991480827332,0,1,19.555347442627,1,0,0,2,1,1,2,17.4201107025146,8.14999961853027,17,17,42,10,-3,26.1422252655029,1,1,0,2,24.4706592559814,9.96999931335449,25.6800003051758,100,1,218.827423095703,78.4310073852539,220,220,220,188.790863037109,88.8352584838867,190,190,0,0,0,1,80,20.1521301269531,0,24.3896255493164,574.796752929688,25.0039672851562,969.278137207031,1,1,1,1,0,0,0,2,1,2,20.3385601043701,7.58999967575073,22.8899993896484,20,25,10,-6,21.7228412628174,1,2,22.0416297912598,13.7599992752075,22.439998626709,100,700,400,1,140.497116088867,100,250,164.350784301758,100,450,21.6683025360107,0,0,82.3094177246094,1,17.6912212371826,10,38,21.0058441162109,1,24,23,20.7672519683838,0,440.094299316406,100,22.9986057281494,459.177551269531,22.1811695098877,461.37646484375,20,23,0,100,0,18,23.0304298400879,100,568.950622558594,0,0,0,0,2,1,1,2,23.0406169891357,18.9599990844727,23,26,23,31,10,20.1199989318848,0,1,252.39274597168,71.3368377685547,250,1,20.1109580993652,1,1,2,24.4157295227051,13.3499994277954,24,30.4799995422363,30,10,23.5957927703857,23.9099998474121,24.019998550415,53.9451789855957,1,170.618103027344,59.1437301635742,170,0,21.0420246124268,23.7970676422119,23.5515041351318,2,0,0,2,24.7064476013184,25.3699989318848,25.0799999237061,23,21,30,10,25.5799999237061,25.3899993896484,0,1,1.46053242683411,0,150,260,150,0,0,23.0090675354004,2,1,1,2,22.4278259277344,23.9300003051758,30.9799995422363,23,26,23,30,10,23.5,22.0699996948242,0,1,199.15983581543,82.1909637451172,200,200,50,100,1,20.7290668487549,2,1,1,2,21.7598114013672,21.2999992370605,27.3099994659424,20,20,26,30,10,21.4799995422363,22.7099990844727,27.9534854888916,26,100,1,171.84538269043,100,180,0,1,20.8543090820312,2,1,1,2,22.6689128875732,25.4699993133545,26,25.4599990844727,42,10,-4,25.1752376556396,1,1,0,2,24.9426898956299,24.8899993896484,25.4499988555908,0,1,329.992492675781,52.4484024047852,330,258.864776611328,52.8345069885254,260,22.0201606750488,0,0,1,20.0040760040283,1,0,0,2,22.8194179534912,22.9799995422363,25,22.8299999237061,30,10,-5,22.5939121246338,0,0,0,2,22.3277244567871,23.3799991607666,23,0,1,0.985935091972351,0,200,200,200,200,1.24778842926025,0,240,240,240,22.9961776733398,0,0,0,22.3681297302246,1,2,1,1,2,21.5384140014648,21.7199993133545,30,22.0900001525879,30,10,-5,23.9035701751709,1,1,0,2,23.4598960876465,22.4799995422363,22.4599990844727,0,1,248.443786621094,55.403076171875,250,250,250,250,184.557739257812,100,240,240,240,20.562292098999,0,0,1,19.6978607177734,1,0,53.2214813232422,53.2214813232422,0,6.65394115447998,1,6.65394115447998,1,0,100,0,18.055
2026-08-24 12:00:00,2,1,1,2,21.9393539428711,20.1149997711182,26,19.9949998855591,30,10,-5,25.9818010330201,1,1,0,2,25.8641395568848,19.3249988555908,19.9149999618531,0,1,192.70728302002,42.6009998321534,188.5,188.5,188.5,188.5,219.838279724121,44.8209571838379,216.5,216.5,216.5,21.3294763565064,0,0,1,21.3611555099487,1,2,1,1,2,21.2679681777954,19.4699993133545,23,19.25,30,10,-3,23.2431049346924,1,1,0,2,23.5893564224243,19.7849988937378,19.4099988937378,0,1,192.373374938965,42.0927524566651,188.5,188.5,188.5,188.5,183.977920532227,37.7384014129639,179,179,179,20.9564456939698,0,0,1,20.2141218185425,1,0,0,2,1,1,2,22.5431699752808,7.63499999046326,17,17,42,10,-3,26.0331764221191,1,1,0,2,24.3354978561402,9.85999965667723,25.5749998092652,100,1,200.311645507813,69.7856101989747,187.5,187.5,187.5,185.021484375,87.4310111999512,178.5,178.5,0,0,0,1,80,20.6413869857788,0,23.9660434722901,534.786407470703,24.5627899169922,768.458251953125,1,1,1,1,0,0,0,2,1,2,20.4157342910767,7.60500001907349,22.8649988174439,20,25,10,-6,22.0497150421143,1,2,22.114764213562,13.7749996185303,22.4549989700318,100,700,400,1,139.567367553711,92.5697135925293,122,159.019882202149,73.1689224243165,126,21.8025217056275,0,0,82.4215011596679,1,17.5789470672608,10,38,21.2734613418579,1,24,23,20.2131538391113,0,454.255310058594,100,22.8737382888794,474.96435546875,21.8158760070801,462.304260253907,20,23,0,100,0,18,23.370496749878,100,533.251342773438,0,0,0,0,2,1,1,2,23.0490646362305,18.9549989700318,23,26,23,31,10,20.1299991607666,0,1,198.560768127442,62.7686958312988,189,1,20.4239330291748,1,1,2,23.0325050354004,7.79999995231629,24,30.8949995040894,30,10,23.3681049346924,15.6050000190735,23.9949989318848,0,1,60.8167858123779,18.9194469451904,60,45.530650138855,21.5429344177246,23.801326751709,23.551516532898,2,0,0,2,24.6832246780396,25.3450002670288,25.0749998092652,23,21,30,10,25.5649995803833,25.3549995422363,0,1,1.46143943071366,0,141,141,141,0,0,23.0453653335572,2,1,1,2,22.4472236633301,23.5749998092652,30.814998626709,23,26,23,30,10,23.1049995422364,21.9949998855591,0,1,193.930114746094,79.7905311584473,184.5,184.5,184.5,100,1,21.0165424346924,2,1,1,2,20.2535457611084,15.239999294281,27.2449998855591,20,20,26,30,10,17.9149994850159,22.7449998855591,27.7632875442505,26,86.9197578430176,1,174.288932800293,97.0186958312989,169,0,1,21.1424722671509,2,1,1,2,22.8343267440796,24.670000076294,26,25.3999996185303,42,10,-4,25.0673189163208,1,1,0,2,24.9157791137695,23.6149988174439,25.4099998474121,0,1,312.945632934571,49.1819343566895,311.5,249.141044616699,51.5947093963623,245.5,22.231541633606,0,0,1,20.4677171707153,1,0,0,2,22.6888637542725,22.9599990844727,25,22.8199996948242,30,10,-5,22.5566568374634,0,0,0,2,22.3147430419922,23.3799991607666,22.9899997711182,0,1,1.41726195812226,0,188.5,188.5,188.5,188.5,1.25288128852844,0,188.5,188.5,188.5,23.0042610168457,0,0,0,22.1020660400391,1,2,1,1,2,22.1838045120239,21.7049989700318,30,22.0900001525879,30,10,-5,23.9797172546387,1,1,0,2,23.5707406997681,22.4749994277954,22.4699993133545,0,1,192.946014404297,44.7826023101807,188.5,188.5,188.5,188.5,155.277114868164,91.028491973877,152,152,152,21.374568939209,0,0,1,20.7463569641114,1,0,0,0,0,7.38404488563538,1,7.38404488563538,0,0,100,0,18.3
2026-08-24 12:15:00,2,1,1,2,23.2838001251221,20.3199996948242,26,20.2199993133545,30,10,-5,26.3893547058105,1,1,0,2,26.236328125,19.5100002288818,20.2600002288818,0,1,176.665573120117,39.4096946716309,177,177,177,177,203.866500854492,41.4050636291504,203,203,203,22.5228214263916,0,0,1,22.7680969238281,1,2,1,1,2,21.9361190795898,19.7700004577637,23,19.6099987030029,30,10,-3,23.7017250061035,1,1,0,2,23.7025375366211,20.0799999237061,19.6299991607666,0,1,177.652206420898,39.8914604187012,177,177,177,177,168.947326660156,34.8289566040039,168,168,168,21.6590328216553,0,0,1,21.1289310455322,1,0,0,2,1,1,2,23.1087131500244,8.53999996185303,17,17,42,10,-3,25.3811435699463,1,1,0,2,23.7299900054932,10.5599994659424,25.5399990081787,100,1,175.634307861328,62.5378723144531,175,175,175,168.496017456055,81.10205078125,167,167,0,0,0,1,80,21.3128681182861,0,23.4008350372314,449.144989013672,23.3092384338379,462.090789794922,1,1,1,1,0,0,0,2,1,2,20.530403137207,8.14999961853027,22.8099994659424,20,25,10,-6,22.5122337341309,1,2,22.1562099456787,14.0099992752075,22.4499988555908,100,700,400,1,139.316940307617,73.6818923950195,114,148.021774291992,42.4299240112305,117,21.9904594421387,0,0,82.719123840332,1,17.2824459075928,10,38,21.576042175293,1,24,23,20.5840339660645,0,454.508117675781,100,22.9058837890625,475.113098144531,22.0627746582031,464.785827636719,20,23,0,100,0,18,23.7884960174561,100,517.630615234375,0,0,0,0,2,1,1,2,23.0249691009521,18.9799995422363,23,26,23,31,10,20.1399993896484,0,1,178.472961425781,60.6136932373047,178,1,20.7695751190186,1,1,2,24.2845973968506,7.96000003814697,24,30.7099990844727,30,10,23.7107086181641,15.210000038147,24.2899990081787,9.46324348449707,1,60.248950958252,18.2172031402588,60,0,22.2585010528564,23.883716583252,23.7260665893555,2,0,0,2,24.6657943725586,25.3299999237061,25.0599994659424,23,21,30,10,25.519998550415,25.3400001525879,0,1,1.46327424049377,0,132,132,132,0,0,23.1790676116943,2,1,1,2,22.8676815032959,22.5,30.6299991607666,23,26,23,30,10,21.4699993133545,22.3599987030029,0,1,168.735626220703,72.7673873901367,169,169,169,100,1,21.3349666595459,2,1,1,2,19.5595111846924,9.92999935150146,27.1800003051758,20,20,26,30,10,17.1900005340576,22.7399997711182,27.7551555633545,26,48.9122428894043,1,158.908309936523,48.7989845275879,158,0,1,21.4628257751465,2,1,1,2,23.0987873077393,23.9599990844727,26,25.3899993896484,42,10,-4,25.0746173858643,1,1,0,2,24.9547023773193,22.769998550415,25.4099998474121,0,1,292.760589599609,46.6655921936035,293,231.288162231445,48.5823097229004,231,22.578197479248,0,0,1,21.1330757141113,1,0,0,2,22.630558013916,22.9499988555908,25,22.8199996948242,30,10,-5,22.513843536377,0,0,0,2,22.2162570953369,23.3699989318848,23,0,1,1.23689842224121,0,177,177,177,177,1.25062215328217,0,177,177,177,22.9701747894287,0,0,0,22.1649627685547,1,2,1,1,2,23.0167026519775,21.689998626709,30,22.0699996948242,30,10,-5,24.0919036865234,1,1,0,2,23.6666488647461,22.4599990844727,22.4799995422363,0,1,176.868041992188,42.2402839660645,177,177,177,177,144.136276245117,85.7608947753906,144,144,144,22.3760204315186,0,0,1,22.0298767089844,1,0,0,0,0,9.60169982910156,1,9.60169982910156,0,0,100,0,18.8025
2026-08-24 12:30:00,2,0.5,1,2,23.034559249878,20.4999990463257,26,20.4549999237061,30,10,-5,26.6815481185913,0.5,1,0,2,26.4671287536621,19.6949996948243,20.5499992370606,0,0.5,99.8429908752439,19.59255027771,126,126,126,126,113.209573745727,20.9314975738526,141.5,141.5,141.5,22.3584432601929,0,0,1,22.3200216293335,1,2,0.5,1,2,21.971308708191,19.9799995422364,23,19.8599996566773,30,10,-3,23.7150630950928,0.5,1,0,2,23.7231187820435,20.3649997711182,19.9349994659424,0,0.5,157.896934509277,19.8614768981934,126,126,126,126,130.807838439941,17.540714263916,119,119,119,21.5869398117066,0,0,1,21.0924091339112,1,0,0,2,1,1,2,23.1647386550904,9.60999965667724,17,17,42,10,-3,25.1220903396607,1,1,0,2,23.5252923965454,11.2949995994568,25.4899997711182,100,1,153.63729095459,52.134262084961,117.5,117.5,117.5,144.450012207031,69.6854839324951,113.5,113.5,0,0,0,1,80,21.377688407898,0,23.4537353515625,432.558624267578,23.2501306533814,438.355682373047,1,1,1,1,0,0,0,2,1,2,20.4965543746949,7.35999989509583,22.7599992752075,20,25,10,-6,22.6780633926392,1,2,22.0999422073365,13.6299996376038,22.4499988555908,100,700,400,1,127.097057342529,50.4916915893555,77,133.760543823242,14.7748987674713,76,22.0983858108521,0,0,82.7709922790528,1,17.2296047210694,10,38,21.7109603881836,1,24,23,20.7919597625733,0,456.757766723633,100,22.6962394714356,471.945724487305,22.022183418274,465.228912353516,20,23,0,100,0,18,23.4574899673462,100,515.868438720703,0,0,0,0,2,1,1,2,22.9586868286133,18.9799995422363,23,26,23,31,10,20.1499996185303,0,1,138.014549255371,50.2896327972412,129,1,20.9182643890381,1,1,2,23.8506441116333,7.90499997138977,24,30.5949993133545,30,10,23.7585668563843,21.0249996185303,24.3699998855591,1.36523282527924,1,60.2212142944336,18.0454320907593,60,0,22.3355445861817,24.0358066558838,23.8581457138062,2,0,0,2,24.6439723968506,25.3299999237061,25.0599994659424,23,21,30,10,25.4649991989136,25.3249998092652,0,1,1.45584988594056,0,91,91,91,0,0,23.2467403411866,2,1,1,2,23.012454032898,21.1749992370606,30.5749998092652,23,26,23,30,10,21.0749998092651,22.7399988174439,0,1,142.087547302246,61.7680244445801,97,97,97,99.3350830078125,1,21.4702873229981,2,1,1,2,19.9124536514282,9.49499988555908,27.1299991607666,20,20,26,30,10,18.0549993515015,22.7449998855591,27.8625392913819,26,42.4008846282959,1,127.519153594971,40.6903839111328,109,0,1,21.5989484786987,2,1,1,2,23.2832612991333,23.4849996566773,26,25.3699989318848,42,10,-4,25.147198677063,1,1,0,2,25.0425367355347,22.2149991989136,25.3999996185303,0,1,219.315963745118,37.9885139465332,209,178.428447723389,39.8965845108032,165.5,22.75035572052,0,0,1,21.2340869903565,1,0,0,2,22.5943775177002,22.9299993515015,25,22.8199996948242,30,10,-5,22.5177211761475,0,0,0,2,22.2488718032837,23.3599996566773,23.0099992752075,0,0.5,0.987946003675461,0,126,126,126,126,1.25322031974792,0,126,126,126,22.9452838897705,0,0,0,22.1193361282349,1,2,0.5,0.5,2,23.0221605300903,21.6849994659424,30,22.0900001525879,30,10,-5,23.9866333007813,0.5,0.5,0,2,23.5865068435669,22.4549989700318,22.4899997711182,0,0.5,89.2991762161255,20.9494895935059,123.5,123.5,123.5,123.5,72.2596639394758,42.7587089538574,107,107,107,22.4487276077271,0,0,0.5,22.0382471084595,1,0,0,0,0,8.72125720977783,1,8.72125720977783,0,0,100,0,19.305
2026-08-24 12:45:00,2,0,0,2,23.5840663909912,20.6800003051758,26,20.6800003051758,30,10,-5,25.5205783843994,0,0,0,2,26.7743167877197,19.8400001525879,20.7399997711182,0,0,0.625938355922699,0,75,75,75,75,2.37738943099976,0,80,80,80,23.5765419006348,0,0,0,25.4556655883789,1,2,0,0,2,23.1996803283691,20.1499996185303,23,20.0200004577637,30,10,-3,24.0982646942139,0,0,0,2,23.9165344238281,20.5900001525879,20.2199993133545,0,0,1.39917171001434,0,75,75,75,75,1.60721719264984,0,70,70,70,22.1733627319336,0,0,0,21.2578659057617,1,0,0,2,1,1,2,22.8820457458496,11.0599994659424,17,17,42,10,-3,24.7301273345947,1,1,0,2,23.6000537872314,12,25.4599990844727,100,1,60.310188293457,11.11301612854,60,60,60,60.944206237793,26.7807579040527,60,60,0,0,0,1,80,21.6516590118408,0,23.6092472076416,430.275238037109,23.6048049926758,433.329620361328,1,1,1,1,0,0,0,2,1,2,19.5644912719727,7.44999980926514,22.7299995422363,20,25,10,-6,22.6714611053467,1,2,22.300817489624,12.7799997329712,22.439998626709,89.7634811401367,700,400,1,61.9287147521973,18.9001884460449,40,71.4849395751953,0,35,22.1582736968994,0,0,83.3807067871094,1,16.618896484375,10,38,21.8493766784668,1,24,23,20.8812866210938,0,452.484588623047,100,23.561840057373,464.719635009766,22.1798286437988,461.420013427734,20,23,0,100,0,18,23.6617660522461,100,505.059631347656,0,0,0,0,2,1,1,2,22.8162689208984,18.9899997711182,23,26,23,31,10,20.1599998474121,0,1,80.4546661376953,33.3678588867188,80,1,21.0721492767334,1,1,2,24.1824798583984,7.98999977111816,24,30.4899997711182,30,10,23.6226291656494,22.3299999237061,24.439998626709,5.11140823364258,1,60.2498779296875,18.5182037353516,60,0,22.4141693115234,24.1822662353516,23.7970676422119,2,0,0,2,24.6281585693359,25.3199996948242,25.0499992370605,23,21,30,10,25.3699989318848,25.3299999237061,0,1,1.4603773355484,0,50,50,50,0,0,23.3452854156494,2,1,1,2,23.2892532348633,20.2299995422363,30.5499992370605,23,26,23,30,10,21.0599994659424,23.2899990081787,0,1,28.1684589385986,1.10626745223999,25,25,25,92.1945190429688,1,21.6318073272705,2,1,1,2,19.8444671630859,9.42000007629395,27.0699996948242,20,20,26,30,10,19.3899993896484,22.7399997711182,27.5800876617432,26,23.2785129547119,1,61.3161468505859,17.262939453125,60,0,1,21.7577667236328,2,1,1,2,22.8891048431396,23.1499996185303,26,25.3699989318848,42,10,-4,24.8721351623535,1,1,0,2,24.6940860748291,21.8299999237061,25.3799991607666,0,1,124.740348815918,23.5116386413574,125,99.1394271850586,23.5836181640625,100,22.7508506774902,0,0,1,21.4750061035156,1,0,0,2,22.6714172363281,22.9099998474121,25,22.8199996948242,30,10,-5,22.3010921478271,0,0,0,2,22.4297161102295,23.3500003814697,23.0399990081787,0,0,0.992156624794006,0,75,75,75,75,1.25612223148346,0,75,75,75,22.9027729034424,0,0,0,22.1102561950684,1,2,0,0,2,23.0659770965576,21.6800003051758,30,22.0900001525879,30,10,-5,23.198127746582,0,0,0,2,23.3661422729492,22.4599990844727,22.519998550415,0,0,1.00629699230194,0,70,70,70,70,0.982044875621796,0,70,70,70,23.1495456695557,0,0,0,22.0841121673584,1,0,0,0,0,10.3914651870728,1,10.3914651870728,0,0,100,0,19.8075
2026-08-24 13:00:00,2,0,0,2,24.2871532440186,20.8149995803833,26,20.9099998474121,30,10,-5,25.3222570419312,0,0,0,2,27.202208518982,19.9949989318848,20.8599996566773,0,0,0.625417739152908,0,75,75,75,75,2.92329275608063,0,80,80,80,24.0750617980957,0,0,0,27.9351758956909,1,2,0,0,2,24.3415880203247,20.3000001907349,23,20.1349992752076,30,10,-3,25.0170269012451,0,0,0,2,24.288878440857,20.8149995803833,20.5049991607666,0,0,2.88242280483246,0,75,75,75,75,1.61514860391617,0,70,70,70,22.5406084060669,0,0,0,21.4572677612305,1,0,0,2,1,1,2,23.2509641647339,12.0499997138977,17,17,42,10,-3,24.7675580978394,1,1,0,2,23.7096958160401,12.5699996948242,25.439998626709,100,1,60.3397693634034,11.6926045417786,60,60,60,59.9804973602295,26.2223234176636,60,60,0,0,0,1,80,22.1871070861816,0,23.8896780014038,527.263442993164,23.9222755432129,531.460601806641,1,1,1,1,0,0,0,2,1,2,19.6661434173584,7.51999974250794,22.7249994277954,20,25,10,-6,23.0881900787354,1,2,22.5385265350342,14.539999961853,22.4200000762939,62.2739715576172,700,400,1,45.7019062042237,9.89368200302124,40,58.9748039245606,0,35,22.4256811141968,0,0,78.0980415344239,1,21.9047050476075,10,38,22.1493463516236,1,24,23,21.2330436706543,0,484.78874206543,100,21.8748083114624,537.020904541016,21.579815864563,497.186386108399,20,23,0,100,0,18,21.7259187698364,100,591.205505371094,0,0,0,0,2,1,1,2,22.965615272522,19.005000114441,23,26,23,31,10,20.1849994659424,0,1,80.092041015625,32.7187194824219,80,1,21.4739103317261,1,1,2,24.0341453552246,7.8349997997284,24,30.3699998855591,30,10,23.6631422042847,23.1399993896485,24.4799995422364,3.5547308921814,1,59.6801700592041,18.0335855484009,60,0,22.577434539795,24.1523962020874,24.11399269104,2,0,0,2,24.6120090484619,25.2999992370605,25.0499992370605,23,21,30,10,25.1799993515015,25.3149995803833,0,1,1.46014624834061,0,50,50,50,0,0,23.4020576477051,2,1,1,2,23.5113754272461,19.4699993133545,30.5149993896484,23,26,23,30,10,21.1749992370606,23.6199989318848,0,1,29.3386402130127,0,25,25,25,63.6419696807862,1,21.920298576355,2,1,1,2,20.0274925231934,9.48499965667725,27.0499992370606,20,20,26,30,10,19.9300003051758,22.7550001144409,27.5935602188111,26,21.9439268112183,1,59.5563373565674,15.9036931991577,60,0,1,22.0408458709717,2,1,1,2,23.0687589645386,22.9299993515015,26,25.3599996566773,42,10,-4,24.805365562439,1,1,0,2,24.675253868103,21.6099996566772,25.3799991607666,0,1,125.994834899903,24.0030117034912,125,100.981929779053,23.8212690353394,100,23.0271940231324,0,0,1,22.0236558914185,1,0,0,2,22.7216243743897,22.914999961853,25,22.8249998092652,30,10,-5,22.3647451400757,0,0,0,2,22.5545024871827,23.3499994277954,23.0399990081787,0,0,0.991357743740082,0,75,75,75,75,1.40048789978028,0,75,75,75,22.8549299240112,0,0,0,22.3731746673584,1,2,0,0,2,23.0982112884522,21.6799993515015,30,22.0900001525879,30,10,-5,22.7985200881958,0,0,0,2,23.0191507339478,22.4599990844727,22.524998664856,0,0,1.07226556539536,0,70,70,70,70,0.980850577354431,0,70,70,70,23.3137712478638,0,0,0,21.9521093368531,1,0,0,0,0,10.9426064491272,1,10.9426064491272,0,0,100,0,20.31
2026-08-24 13:15:00,2,0,0,2,25.0350780487061,20.9799995422363,26,21.1099987030029,30,10,-5,24.9617328643799,0,0,0,2,27.4864978790283,20.1199989318848,20.9499988555908,0,0,0.628574848175049,0,75,75,75,75,1.77968454360962,0,80,80,80,24.4010066986084,0,0,0,25.9998950958252,1,2,0,0,2,25.1559429168701,20.439998626709,23,20.2799987792969,30,10,-3,24.7957286834717,0,0,0,2,24.6420917510986,20.9799995422363,20.6999988555908,0,0,2.95097923278809,0,75,75,75,75,1.61073863506317,0,70,70,70,22.9191341400146,0,0,0,21.746919631958,1,0,0,2,1,1,2,23.5687942504883,13.460000038147,17,17,42,10,-3,25.1346454620361,1,1,0,2,24.1461944580078,12.9699993133545,25.439998626709,100,1,58.5925674438477,12.0004911422729,60,60,60,59.9747543334961,26.4799194335938,60,60,0,0,0,1,80,22.5386123657227,0,24.5853290557861,622.7578125,24.692813873291,987.393371582031,1,1,1,1,0,0,0,2,1,2,19.9607315063477,7.32999992370605,22.7199993133545,20,25,10,-6,23.2696323394775,1,2,22.7282543182373,15.5199995040894,22.4200000762939,52.7785339355469,700,400,1,40.0444030761719,7.32162380218506,40,59.6639785766602,0,35,22.6608009338379,0,0,78.4983673095703,1,21.4993629455566,10,38,22.41552734375,1,24,23,21.9457683563232,0,478.564056396484,100,21.7388534545898,518.537780761719,21.3630714416504,502.311614990234,20,23,0,100,0,18,21.2588157653809,100,593.513854980469,0,0,0,0,2,1,1,2,23.1361865997314,19.0200004577637,23,26,23,31,10,20.189998626709,0,1,79.597412109375,32.5223045349121,80,1,21.7736206054688,1,1,2,23.9100799560547,7.86999988555908,24,30.25,30,10,23.6143646240234,23.6299991607666,24.5100002288818,0,1,60.1651992797852,17.7365493774414,60,0,22.623104095459,24.1680450439453,24.166618347168,2,0,0,2,24.5984401702881,25.269998550415,25.0299987792969,23,21,30,10,24.9499988555908,25.2999992370605,0,1,1.4613618850708,0,50,50,50,0,0,23.4759826660156,2,1,1,2,23.705940246582,18.6999988555908,30.519998550415,23,26,23,30,10,21.3899993896484,23.8500003814697,0,1,29.5516777038574,0,25,25,25,24.445915222168,1,22.1700973510742,2,1,1,2,20.2075901031494,9.59000015258789,27.0299987792969,20,20,26,30,10,20.1599998474121,22.8199996948242,27.3640937805176,26,30.7542915344238,1,59.3478240966797,15.6735610961914,60,0,1,22.2942428588867,2,1,1,2,23.3526382446289,22.7999992370605,26,25.3500003814697,42,10,-4,24.8130130767822,1,1,0,2,24.6987819671631,21.4499988555908,25.3699989318848,0,1,125.638061523438,25.0675067901611,125,100.214790344238,25.3790874481201,100,23.3033905029297,0,0,1,22.3836860656738,1,0,0,2,22.719970703125,22.8899993896484,25,22.8299999237061,30,10,-5,22.4011650085449,0,0,0,2,22.6582221984863,23.3400001525879,23.0699996948242,0,0,1.01457369327545,0,75,75,75,75,1.25214648246765,0,75,75,75,22.7616539001465,0,0,0,22.424877166748,1,2,0,0,2,23.1076183319092,21.6800003051758,30,22.0900001525879,30,10,-5,22.5455665588379,0,0,0,2,22.8077297210693,22.4499988555908,22.5399990081787,0,0,2.37404131889343,0,70,70,70,70,0.980491936206818,0,70,70,70,23.4432411193848,0,0,0,21.9032516479492,1,0,0,0,0,10.3535842895508,1,10.3535842895508,0,0,100,0,20.815
2026-08-24 13:30:00,2,0,0,2,25.363247871399,21.1349992752075,26,21.2949991226196,30,10,-5,24.6352605819703,0,0,0,2,27.6264266967774,20.2699995040894,21.0500001907349,0,0.5,0.630122184753418,0,130,130,130,130,1.69998759031296,0,146,146,146,24.6902379989624,0,0,0.5,25.941969871521,1,2,0,0,2,25.0685873031617,20.5649995803833,23,20.3900003433228,30,10,-3,24.485016822815,0,0,0,2,24.9254674911499,21.0500001907349,20.8100004196167,0,0.5,4.51941788196564,0,130,130,130,130,1.61479103565216,0,122.5,122.5,122.5,23.2302894592285,0,0,0.5,21.9762439727784,1,0,0,2,1,1,2,23.7032232284546,14.6799993515015,17,17,42,10,-3,25.4673223495484,1,1,0,2,24.4802122116089,13.2149996757508,25.4250001907349,100,1,61.1288661956787,21.3508830070496,121.5,121.5,121.5,73.5519008636475,37.6426124572754,117,117,0,0,0,1,80,22.646318435669,0,24.7941188812256,682.303619384766,25.2544317245484,1060.5009765625,1,1,1,1,0,0,0,2,1,2,20.0050354003906,7.05999994277954,22.6999988555908,20,25,10,-6,23.363941192627,1,2,22.7909822463989,15.4599995613099,22.4549989700318,54.511854171753,700,400,1,45.089096069336,9.45752787590026,79.5,60.5725936889648,1.71706104278565,79,22.7726335525513,0,0,78.3808517456054,1,21.6136798858643,10,38,22.5507707595825,1,24,23,21.5039987564087,0,481.317199707031,100,23.1879796981812,517.330963134766,22.1104726791382,497.156478881836,20,23,0,100,0,18,22.204571723938,100,602.07504272461,0,0,0,0,2,1,1,2,23.0695610046387,19.0399990081787,23,26,23,31,10,20.1999988555908,0,1,121.188411712647,44.7786464691162,132.5,1,21.9341459274292,1,1,2,23.8895120620728,7.97000002861023,24,30.1199998855591,30,10,23.6146478652954,23.7149991989136,24.5549993515015,3.31568562984467,1,60.3861217498779,18.1224565505982,60,0,22.7081937789917,24.1566686630249,24.0229969024659,2,0,0,2,24.583703994751,25.2199993133545,25.0349988937378,23,21,30,10,24.7649993896485,25.3099994659424,0,1,1.45616328716278,0,94,94,94,0,0,23.5194692611695,2,1,1,2,23.0461559295655,18.5399999618531,30.0599994659424,23,26,23,30,10,21.5899991989136,23.7499990463257,0,1,45.9909782409668,12.3202285766602,102,102,102,4.80687963962555,1,22.2941665649414,2,1,1,2,20.0301809310913,9.62999963760376,27.0249996185303,20,20,26,30,10,19.3999996185303,22.9299993515015,27.3185424804688,26,28.4828968048096,1,84.6843032836914,24.036117553711,112.5,0,1,22.4201326370239,2,1,1,2,23.4912366867066,22.7049999237061,26,25.3599987030029,42,10,-4,24.8593530654907,1,1,0,2,24.7464761734009,21.3699998855591,25.4049997329712,0,1,134.503623962402,40.4739456176758,215,101.217193603516,38.6494159698487,170.5,23.4140558242798,0,0,1,22.4910469055176,1,0,0,2,22.6983156204224,22.8899993896484,25,22.835000038147,30,10,-5,22.3210306167603,0,0,0,2,22.6755323410035,23.3249998092652,23.0900001525879,0,0,1.00954711437226,0,130,130,130,130,1.25371503829956,0,130,130,130,22.6940412521363,0,0,0,22.3710098266602,1,2,0,0,2,23.1768283843994,21.6849994659424,30,22.1000003814697,30,10,-5,22.365439414978,0,0,0,2,22.7234926223755,22.4649991989136,22.5699996948242,0,0.5,1.21149319410324,0,127.5,127.5,127.5,127.5,0.983107656240463,0,109.5,109.5,109.5,23.425274848938,0,0,0.5,21.8430004119873,1,0,0,0,0,9.70771193504334,1,9.70771193504334,0,0,100,0,21.32
