2026-08-24 13:45:00,2,1,1,2,24.7601909637451,21.3299999237061,26,21.5,30,10,-5,27.0858840942383,1,1,0,2,26.9271945953369,20.4099998474121,21.1700000762939,0,1,187.374038696289,42.0010147094727,185,185,185,185,209.856796264648,43.8737907409668,212,212,212,24.1261749267578,0,0,1,24.0920639038086,1,2,1,1,2,23.5152454376221,19.5499992370605,23,20.5399990081787,30,10,-3,24.4504528045654,1,1,0,2,24.4580097198486,24.0799999237061,20.939998626709,27.950511932373,1,183.63151550293,41.6441917419434,185,185,185,185,177.349151611328,35.8890495300293,175,175,175,23.4328842163086,0,0,1,23.4299602508545,1,0,0,2,1,1,2,24.724494934082,16.3199996948242,17,17,42,10,-3,26.1405487060547,1,1,0,2,24.6116142272949,13.2699995040894,25.4200000762939,100,1,177.829772949219,67.092155456543,183,183,183,174.960723876953,84.8746566772461,174,174,0,0,0,1,80,23.0676689147949,0,24.4858531951904,589.544982910156,25.0978603363037,928.002136230469,1,1,1,1,0,0,0,2,1,2,20.5998668670654,7.36999988555908,22.6999988555908,20,25,10,-6,23.6425170898438,1,2,22.7652282714844,13.7799997329712,22.4899997711182,79.8555221557617,700,400,1,100.445899963379,33.9657783508301,119,123.345428466797,11.4777879714966,123,22.9121475219727,0,0,78.616081237793,1,21.3863754272461,10,38,22.7819805145264,1,24,23,21.6514739990234,0,481.193756103516,100,23.169620513916,511.145446777344,21.8494262695312,498.401702880859,20,23,0,100,0,18,22.0949287414551,100,597.191772460938,0,0,0,0,2,1,1,2,22.9833908081055,19.0599994659424,23,26,23,31,10,20.1999988555908,0,1,185.722518920898,61.2793464660645,185,1,22.2668056488037,1,1,2,24.1304874420166,8.09000015258789,24,30,30,10,23.6800498962402,23.5,24.6099987030029,2.14216995239258,1,59.4793434143066,17.9622364044189,60,0,22.8796405792236,24.2306480407715,23.9988231658936,2,0,0,2,24.5758895874023,25.1800003051758,25.0100002288818,23,21,30,10,24.5399990081787,25.2999992370605,0,1,1.45917534828186,0,138,138,138,0,0,23.5829544067383,2,1,1,2,23.4138946533203,18.3400001525879,29.6799983978271,23,26,23,30,10,21.7399997711182,23.5699996948242,0,1,177.489486694336,73.1042327880859,179,179,179,0,1,22.5578422546387,2,1,1,2,20.3679962158203,9.69999980926514,26.9499988555908,20,20,26,30,10,17.8899993896484,23.0499992370605,27.1375999450684,26,54.9397354125977,1,162.611343383789,48.1197929382324,165,0,1,22.6862564086914,2,1,1,2,24.349983215332,22.6499996185303,26,25.3799991607666,42,10,-4,25.3167285919189,1,1,0,2,25.2757663726807,21.3299999237061,25.439998626709,0,1,305.201110839844,49.2585372924805,305,241.083343505859,53.6776847839355,241,23.8436145782471,0,0,1,22.9238471984863,1,0,0,2,22.6736545562744,22.8899993896484,25,22.8400001525879,30,10,-5,22.3599395751953,0,0,0,2,22.7189807891846,23.3199996948242,23.1000003814697,0,1,1.00151038169861,0,185,185,185,185,1.25241279602051,0,185,185,185,22.6609668731689,0,0,0,22.4856948852539,1,2,1,1,2,23.8900699615479,21.689998626709,30,22.1000003814697,30,10,-5,24.1618728637695,1,1,0,2,23.9951858520508,22.4799995422363,22.5900001525879,0,1,186.254455566406,43.7726287841797,185,185,185,185,148.996963500977,87.4311981201172,149,149,149,23.3781337738037,0,0,1,23.3380565643311,1,0,0,0,0,10.8682689666748,1,10.8682689666748,0,0,100,0,21.825
2026-08-24 14:00:00,2,1,1,2,25.3486833572388,21.6399993896485,26,21.7949991226197,30,10,-5,27.2762489318848,1,1,0,2,27.095498085022,20.6299991607666,21.3649997711182,0,1,187.287002563477,42.5359535217285,188.5,188.5,188.5,188.5,216.173072814942,44.2790412902832,216.5,216.5,216.5,24.6237802505493,0,0,1,24.4943914413452,1,2,1,1,2,22.9584178924561,15.3099994659424,23,20.7749996185303,30,10,-3,24.4883518218994,1,1,0,2,24.4903392791748,20.6499996185303,21.1949987411499,66.8238258361817,1,184.293251037598,42.5753440856934,188.5,188.5,188.5,188.5,175.329734802246,37.2978515625,178.5,178.5,178.5,24.0084524154663,0,0,1,23.8112134933472,1,0,0,2,1,1,2,25.3920106887818,19.625,17,17,42,10,-3,26.3009119033814,1,1,0,2,24.6901416778565,13.1099996566772,25.4499988555909,100,1,184.988761901855,67.9402198791504,187,187,187,175.708000183105,86.9901504516602,178,178,0,0,0,1,80,23.7166872024537,0,24.5819444656372,560.989624023438,25.1059322357178,833.021545410157,1,1,1,1,0,0,0,2,1,2,20.7976999282837,7.64499974250794,22.670000076294,20,25,10,-6,24.1580963134766,1,2,22.5252485275269,13.8399996757508,22.5399990081787,100,700,400,1,116.187034606934,40.3800640106201,121.5,126.629276275635,8.26037383079529,126,23.081247329712,0,0,79.4524612426758,1,20.5465354919434,10,38,23.1515264511109,1,24,23,20.8891401290894,0,482.156631469726,100,22.9091815948487,516.0546875,21.5764789581299,491.018264770508,20,23,0,100,0,18,21.6629009246826,100,562.807952880859,0,0,0,0,2,1,1,2,23.1176977157593,19.0599994659424,23,26,23,31,10,20.2099990844727,0,1,184.587715148926,62.4811763763428,185,1,22.7177534103394,1,1,2,23.7314958572388,7.8899998664856,24,29.8849992752075,30,10,23.7606983184815,23.8949995040894,24.6399993896485,2.80931854248047,1,59.8891525268555,18.0701484680176,60,0,23.2355251312256,24.2071676254273,23.9810619354248,2,0,0,2,24.5750331878662,25.1249990463257,25.0100002288818,23,21,30,10,24.420000076294,25.2999992370605,0,1,1.45792108774186,0,141,141,141,0,0,23.6972446441651,2,1,1,2,23.8537034988404,18.1399993896485,29.1049995422364,23,26,23,30,10,21.3900003433228,23.375,0,1,183.543022155762,75.0839805603028,184,184,184,0,1,22.9529161453247,2,1,1,2,20.1332244873047,9.73999977111816,26.8499994277954,20,20,26,30,10,16.7199993133545,23.0949993133545,27.1128263473511,26,65.9476795196534,1,167.910346984864,49.4330654144288,168.5,0,1,23.0830154418945,2,1,1,2,24.9865779876709,22.6349992752075,26,25.3999996185303,42,10,-4,25.5171804428101,1,1,0,2,25.4143953323364,21.3400001525879,25.4849996566773,0,1,310.920791625977,50.6389656066895,311,244.018531799317,55.0722408294678,245.5,24.3705158233643,0,0,1,23.5988359451294,1,0,0,2,22.6600589752197,22.8999996185303,25,22.8499994277954,30,10,-5,22.6894273757935,0,0,0,2,22.8291940689087,23.3449993133545,23.1199989318848,0,1,0.991775214672089,0,188.5,188.5,188.5,188.5,1.25187546014786,0,188.5,188.5,188.5,22.629192352295,0,0,0,22.9887084960938,1,2,1,1,2,24.4445085525513,21.7049989700318,30,22.1199989318848,30,10,-5,24.3529329299927,1,1,0,2,24.0093879699707,22.4799995422363,22.6249990463257,0,1,185.631278991699,44.319845199585,188.5,188.5,188.5,188.5,151.122604370117,88.3916168212891,151.5,151.5,151.5,23.9585952758789,0,0,1,23.9151277542114,1,0,0,0,0,11.3868193626404,1,11.3868193626404,0,0,100,0,22.33
2026-08-24 14:15:00,2,1,1,2,25.6944980621338,21.9899997711182,26,22.1399993896484,30,10,-5,27.1608390808105,1,1,0,2,26.9493446350098,20.8299999237061,21.5699996948242,0,1,193.893936157227,43.2226791381836,192,192,192,192,220.590560913086,45.4815673828125,221,221,221,24.8434009552002,0,0,1,24.7122611999512,1,2,1,1,2,22.7483596801758,7.89999961853027,23,21,30,10,-3,24.6134624481201,1,1,0,2,24.6242923736572,19.8599987030029,21.4300003051758,48.4479331970215,1,197.264053344727,42.8109092712402,192,192,192,192,182.260406494141,37.9657936096191,182,182,182,24.2985172271729,0,0,1,24.07985496521,1,0,0,2,1,1,2,25.7372913360596,23.1700000762939,17,17,42,10,-3,26.470386505127,1,1,0,2,24.7951850891113,12.8999996185303,25.5100002288818,100,1,184.836791992188,71.5384368896484,191,191,191,181.562774658203,89.5000152587891,182,182,0,0,0,1,80,24.0846080780029,0,24.793966293335,558.4892578125,25.3079681396484,820.787109375,1,1,1,1,0,0,0,2,1,2,21.0218448638916,8.14999961853027,22.6700000762939,20,25,10,-6,24.4979457855225,1,2,22.366138458252,14.25,22.5799999237061,100,700,400,1,121.922470092773,43.1683616638184,124,130.356399536133,6.61861371994019,129,23.2525119781494,0,0,80.5606689453125,1,19.4435939788818,10,38,23.3903713226318,1,24,23,20.9945774078369,0,473.459930419922,100,22.9299278259277,507.386444091797,21.7769584655762,481.372589111328,20,23,0,100,0,18,21.7699203491211,100,542.323852539062,0,0,0,0,2,1,1,2,23.3451347351074,19.0599994659424,23,26,23,31,10,20.2199993133545,0,1,192.345413208008,64.3591613769531,192,1,22.9540176391602,1,1,2,24.0894088745117,7.98999977111816,24,29.8099994659424,30,10,23.8067836761475,23.9599990844727,24.6800003051758,2.75317335128784,1,60.2184524536133,18.1208763122559,60,0,23.4578475952148,24.207878112793,23.9817676544189,2,0,0,2,24.5717315673828,25.0799999237061,25.0100002288818,23,21,30,10,24.2099990844727,25.2899990081787,0,1,1.45958650112152,0,144,144,144,0,0,23.7864780426025,2,1,1,2,24.1554431915283,18.0599994659424,28.7199993133545,23,26,23,30,10,20.8799991607666,23.2600002288818,0,1,188.507659912109,78.3525161743164,189,189,189,0,1,23.17942237854,2,1,1,2,20.0349655151367,9.51999950408936,26.769998550415,20,20,26,30,10,15.9499998092651,23.1700000762939,31.9863319396973,26,71.6283950805664,1,171.847503662109,51.0002059936523,172,0,1,23.3110466003418,2,1,1,2,25.3827781677246,22.6499996185303,26,25.4699993133545,42,10,-4,25.6695156097412,1,1,0,2,25.5397186279297,21.3799991607666,25.5799999237061,0,1,316.942077636719,51.981029510498,317,247.116744995117,56.0959053039551,250,24.6764278411865,0,0,1,23.9707450866699,1,0,0,2,22.6388454437256,22.8999996185303,25,22.8799991607666,30,10,-5,23.0723419189453,0,0,0,2,22.8673114776611,23.3500003814697,23.1599998474121,0,1,0.994476675987244,0,192,192,192,192,1.24942147731781,0,192,192,192,22.6410789489746,0,0,0,23.4224643707275,1,2,1,1,2,24.8449420928955,21.7199993133545,30,22.1499996185303,30,10,-5,24.4374561309814,1,1,0,2,24.0688819885254,22.5799999237061,22.6499996185303,0,1,192.802658081055,45.221508026123,192,192,192,192,153.243774414062,89.9251937866211,154,154,154,24.3763294219971,0,0,1,24.4087181091309,1,0,0,0,0,10.5089988708496,1,10.5089988708496,0,0,100,0,22.8325
2026-08-24 14:30:00,2,1,1,2,25.8038015365601,22.3049993515015,26,22.4199991226196,30,10,-5,27.1970987319947,1,1,0,2,26.9745359420777,21.0449991226197,21.7599992752075,0,1,192.31844329834,43.6413249969482,192,192,192,192,220.755393981934,45.3444271087647,221,221,221,25.0477132797241,0,0,1,24.9565563201905,1,2,1,1,2,23.0533094406128,7.92499971389771,23,21.2399997711182,30,10,-3,24.6640129089356,1,1,0,2,24.6697254180908,20.4749994277954,21.6399993896485,46.688310623169,1,189.752845764161,43.9350242614747,192,192,192,192,182.112167358399,38.1870574951172,182,182,182,24.4976949691773,0,0,1,24.3903160095215,1,0,0,2,1,1,2,26.0061368942261,24.2249994277955,17,17,42,10,-3,26.5806846618652,1,1,0,2,24.8905963897705,12.5949997901917,25.5449991226197,100,1,188.689002990723,71.1155967712403,191,191,191,183.199516296387,88.8812484741211,182,182,0,0,0,1,80,24.3975315093994,0,24.8911447525025,540.140838623047,25.3618288040161,802.772705078125,1,1,1,1,0,0,0,2,1,2,20.9386863708496,7.31499981880188,22.6750001907349,20,25,10,-6,24.6054477691651,1,2,22.2609434127808,13.7449998855591,22.5900001525879,100,700,400,1,124.5182762146,43.6629600524903,124,131.193832397461,5.50623774528504,129,23.3130168914795,0,0,81.9234466552734,1,18.0764303207398,10,38,23.5466136932373,1,24,23,20.4766120910645,0,466.403961181641,100,23.4120435714722,482.077697753906,21.9156427383423,467.526290893555,20,23,0,100,0,18,21.9060506820679,100,530.123748779297,0,0,0,0,2,1,1,2,23.5444707870484,19.0749998092652,23,26,23,31,10,20.2299995422364,0,1,194.006134033203,63.6712627410889,192,1,23.1436386108398,0.5,0.5,2,23.9858436584473,7.84499979019165,24,29.6799993515015,30,10,23.6895160675049,24.0299997329712,24.7299995422364,0,0.5,33.9893951416016,9.1167268753052,60,0,23.6105375289917,24.2334928512573,23.8979291915894,2,0,0,2,24.556923866272,25.0349988937378,25.0050001144409,23,21,30,10,24.085000038147,25.2999992370605,0,0.5,1.44022136926651,0,144,144,144,0,0,23.849500656128,2,0.5,1,2,24.319806098938,18.2499990463257,28.439998626709,23,26,23,30,10,20.4099998474121,23.2150001525879,0,0.5,100.338237762451,39.4525756835938,189,189,189,0,1,23.3479547500611,2,0.5,1,2,19.9950876235962,8.86499977111816,26.6499996185303,20,20,26,30,10,15.7699995040894,23.1800003051758,32.3486652374268,26,71.1251907348633,0.5,121.47891998291,25.5423107147217,172,0,1,23.4766893386841,2,1,1,2,25.6901416778565,22.6750001907349,26,25.5249996185303,42,10,-4,25.760389328003,1,1,0,2,25.6088333129883,21.4349994659424,25.6599988937378,0,1,316.346435546875,51.4333610534668,317,252.051948547364,55.0080261230469,250,24.9431514739991,0,0,1,24.2929487228394,1,0,0,2,22.6309480667114,22.9049997329712,25,22.9149999618531,30,10,-5,23.108081817627,0,0,0,2,22.870891571045,23.3500003814697,23.2049989700318,0,1,0.992854058742523,0,192,192,192,192,1.25603425502778,0,192,192,192,22.7036848068237,0,0,0,23.6653299331665,1,2,1,1,2,24.9577264785767,21.2599992752076,30,22.1599998474121,30,10,-5,24.5636329650879,1,1,0,2,24.1723852157593,22.6699991226197,22.6899995803833,0,1,192.598129272461,45.3448066711426,192,192,192,192,154.526947021485,89.860107421875,154,154,154,24.507266998291,0,0,1,24.5901565551758,1,0,0,0,0,10.5144100189209,1,10.5144100189209,0,0,100,0,23.335
2026-08-24 14:45:00,2,1,1,2,26.3391304016113,22.6099987030029,26,22.6999988555908,30,10,-5,27.2891178131104,1,1,0,2,26.9829082489014,21.25,21.9499988555908,12.0499057769775,1,191.741790771484,43.8104438781738,192,192,192,192,220.887756347656,45.4306983947754,221,221,221,25.5516052246094,0,0,1,25.6097373962402,1,2,1,1,2,23.2152462005615,8.05999946594238,23,21.4699993133545,30,10,-3,24.8890323638916,1,1,0,2,24.8942070007324,20.3999996185303,21.8599987030029,54.1282539367676,1,191.033920288086,43.657398223877,192,192,192,192,181.532608032227,37.7314033508301,182,182,182,24.8961734771729,0,0,1,24.7669715881348,1,0,0,2,1,1,2,26.2900238037109,24.5399990081787,17,17,42,10,-3,26.6722106933594,1,1,0,2,24.9779472351074,12.6300001144409,25.5799999237061,100,1,190.279495239258,70.2853317260742,191,191,191,182.079513549805,88.8913726806641,182,182,0,0,0,1,80,24.7193145751953,0,24.9981307983398,577.120544433594,25.438102722168,772.174011230469,1,1,1,1,0,0,0,2,1,2,21.0035362243652,7.85999965667725,22.6999988555908,20,25,10,-6,24.799430847168,1,2,22.6034755706787,14.039999961853,22.6099987030029,100,700,400,1,125.905654907227,41.0873832702637,124,121.963478088379,10.7279043197632,129,23.4288330078125,0,0,82.7829284667969,1,17.2175388336182,10,38,23.6811599731445,1,24,23,19.7947559356689,0,454.406555175781,100,24.5017681121826,473.469390869141,22.62034034729,449.016662597656,20,23,0,100,0,18,22.3216705322266,100,532.427551269531,0,0,0,0,2,1,1,2,23.7161159515381,19.1000003814697,23,26,23,31,10,20.2600002288818,0,1,192.106353759766,60.4686737060547,192,1,23.389045715332,0,0,2,24.2681522369385,8.73999977111816,24,29.5699996948242,30,10,23.8569316864014,23.4300003051758,24.769998550415,0,0,2.87857580184937,0,60,0,23.6336784362793,23.9334449768066,23.6465759277344,2,0,0,2,24.5380229949951,25,24.9899997711182,23,21,30,10,23.939998626709,25.2899990081787,0,0,1.45124006271362,0,144,144,144,0,0,23.874532699585,2,0,0,2,24.4796905517578,17.9200000762939,28.1800003051758,23,26,23,30,10,20.1199989318848,23.1399993896484,0,0,0.971237659454346,0,189,189,189,0,0,23.3055000305176,2,0,0,2,20.431526184082,10.0599994659424,26.5900001525879,26,20,26,30,10,16.7399997711182,23.1800003051758,32.4246673583984,26,0,0,1.45182299613953,0,172,0,0,23.3642520904541,2,1,1,2,25.914852142334,22.7199993133545,26,25.6199989318848,42,10,-4,25.8149261474609,1,1,0,2,25.6432209014893,21.4599990844727,25.7399997711182,0,1,316.991790771484,51.589038848877,317,251.522598266602,54.6189994812012,250,25.1450271606445,0,0,1,24.6070957183838,1,0,0,2,22.6305809020996,22.8999996185303,25,22.939998626709,30,10,-5,23.4933452606201,0,0,0,2,22.8920478820801,23.3500003814697,23.25,0,1,0.992399096488953,0,192,192,192,192,1.25573992729187,0,192,192,192,22.7900924682617,0,0,0,24.0021476745605,1,2,1,1,2,25.0939350128174,20.6800003051758,30,22.1800003051758,30,10,-5,24.6632499694824,1,1,0,2,24.2122859954834,22.7099990844727,22.7299995422363,0,1,192.401107788086,45.3825263977051,192,192,192,192,153.488723754883,89.7428894042969,154,154,154,24.6593856811523,0,0,1,24.789119720459,1,0,0,0,0,10.905478477478,1,10.905478477478,0,0,100,0,23.8375
2026-08-24 15:00:00,2,1,1,2,25.9692163467408,22.5249996185303,26,22.9499988555909,30,10,-5,27.3107652664185,1,1,0,2,27.11208152771,26.4449996948243,22.125,17.6686887741089,1,193.239494323731,44.2301654815674,196,196,196,196,223.550094604492,46.1826972961426,225.5,225.5,225.5,25.2999048233033,0,0,1,25.1537275314331,1,2,1,1,2,22.9714431762695,8.1399998664856,23,21.6749992370606,30,10,-3,25.0019540786744,1,1,0,2,25.0078649520874,19.670000076294,22.0799999237061,55.7074222564697,1,194.298278808594,44.5936012268067,196,196,196,196,184.930847167969,38.3856277465821,186,186,186,24.8219842910767,0,0,1,24.7044944763184,1,0,0,2,1,1,2,26.4462776184082,24.8049993515015,17,17,42,10,-3,26.6186218261719,1,1,0,2,24.8976860046387,12.7549996376038,25.6549997329712,100,1,194.264709472656,70.6495475769043,195.5,195.5,195.5,182.504180908203,89.9221839904785,186,186,0,0,0,1,80,24.8242998123169,0,24.7862958908081,559.156860351563,25.1542644500733,665.442657470704,1,1,1,1,0,0,0,2,1,2,21.0198383331299,7.54999995231628,22.7349996566773,20,25,10,-6,24.81911277771,1,2,22.6738662719727,13.9299998283387,22.6699991226197,100,700,400,1,125.162475585938,40.059871673584,127,131.213417053223,12.8182134628296,132,23.5444803237915,0,0,82.8357276916504,1,17.1646022796631,10,38,23.8204345703125,1,24,23,19.9371099472046,0,456.31999206543,100,24.7466135025024,468.946121215821,22.8285989761353,445.543685913086,20,23,0,100,0,18,23.1946058273316,100,536.229827880859,0,0,0,0,2,1,1,2,23.9012870788574,19.1299991607666,23,26,23,31,10,20.2949991226197,0,1,195.227684020996,60.8482303619385,196,1,23.5727701187134,0,0,2,24.424277305603,9.13000011444092,24,29.4899988174439,30,10,24.020191192627,22.9899988174439,24.7999992370606,0,0,2.87484908103943,0,60,0,23.6782102584839,23.7864151000977,23.5749120712281,2,0,0,2,24.5292940139771,24.9449996948242,25.0149993896484,23,21,30,10,23.8149995803833,25.3049993515015,0,0,1.44664490222931,0,147,147,147,0,0,23.8988780975342,2,0,0,2,24.5429134368897,17.7699995040894,27.9649991989136,23,26,23,30,10,20.0099992752076,23.1249990463257,0,0,0.971879750490189,0,194.5,194.5,194.5,0,0,23.1688957214356,2,0,0,2,21.3147115707398,10.9549999237061,26.4699993133545,26,20,26,30,10,17.7749996185303,23.1599998474121,32.4560565948486,26,0,0,1.45199900865555,0,176,0,0,23.1602630615235,2,1,1,2,26.1110858917236,22.7849998474121,26,25.6699991226197,42,10,-4,25.8568620681763,1,1,0,2,25.6722955703736,21.5249996185303,25.8299989700317,4.7497369647026,1,320.479934692383,51.8068370819092,323.5,249.342094421387,55.7176399230957,255,25.3109178543091,0,0,1,24.7446088790894,1,0,0,2,22.6543970108033,22.9049997329712,25,22.9499988555908,30,10,-5,23.4209203720093,0,0,0,2,22.8084926605225,23.3500003814697,23.2749996185303,0,1,0.993387818336487,0,196,196,196,196,1.35403633117676,0,196,196,196,22.8867502212525,0,0,0,24.1085996627808,1,2,1,1,2,25.1295671463013,20.1199998855591,30,22.2099990844727,30,10,-5,24.6597337722779,1,1,0,2,24.2318830490113,22.7349996566773,22.7799987792969,0,1,194.350006103516,46.0499858856202,196,196,196,196,155.466735839844,90.5668525695801,157,157,157,24.6819734573365,0,0,1,24.692946434021,1,0,0,0,0,10.0247445106507,1,10.0247445106507,0,0,100,0,24.34
2026-08-24 15:15:00,2,1,1,2,25.4547557830811,20.0499992370605,26,23.1599998474121,30,10,-5,27.0944709777832,1,1,0,2,26.9371891021729,26.0100002288818,22.2799987792969,0,1,200.359268188477,45.1174163818359,200,200,200,200,230.824462890625,47.2744827270508,230,230,230,24.7404079437256,0,0,1,24.4830799102783,1,2,1,1,2,22.8321094512939,7.66999959945679,23,21.8400001525879,30,10,-3,24.7881870269775,1,1,0,2,24.7863464355469,19.8799991607666,22.25,51.8956298828125,1,198.175354003906,45.0471115112305,200,200,200,200,192.505981445312,39.7213401794434,190,190,190,24.5062961578369,0,0,1,24.2548522949219,1,0,0,2,1,1,2,26.3167419433594,24.8699989318848,17,17,42,10,-3,26.2089653015137,1,1,0,2,24.41921043396,12.8499994277954,25.689998626709,100,1,197.085922241211,73.2873611450195,200,200,200,190.517868041992,92.6536102294922,190,190,0,0,0,1,80,24.6200008392334,0,24.4795055389404,443.155212402344,24.2327861785889,453.883941650391,1,1,1,1,0,0,0,2,1,2,21.1862125396729,8.21000003814697,22.7600002288818,20,25,10,-6,24.7899589538574,1,2,22.7132549285889,14.4299993515015,22.7299995422363,100,700,400,1,129.996124267578,40.9634666442871,130,132.058044433594,14.6982774734497,135,23.5919818878174,0,0,82.7591247558594,1,17.2408714294434,10,38,23.9037342071533,1,24,23,20.3579330444336,0,456.163909912109,100,24.1735439300537,475.020172119141,22.1604442596436,456.201873779297,20,23,0,100,0,18,22.74733543396,100,522.937194824219,0,0,0,0,2,1,1,2,24.0272235870361,19.1599998474121,23,26,23,31,10,20.3199996948242,0,1,198.013900756836,61.8960952758789,200,1,23.6315574645996,0,0,2,24.5513801574707,9.46999931335449,24,29.3899993896484,30,10,24.1244983673096,22.7199993133545,24.8400001525879,0,0,2.92945194244385,0,60,0,23.7291622161865,23.8055896759033,23.6309623718262,2,0,0,2,24.5245723724365,24.8999996185303,25,23,21,30,10,23.6000003814697,25.2999992370605,0,0,1.52268600463867,0,150,150,150,0,0,23.9323616027832,2,0,0,2,24.5629558563232,18.0799999237061,27.769998550415,23,26,23,30,10,20.0100002288818,23.0900001525879,0,0,0.972850441932678,0,200,200,200,0,0,22.9927558898926,2,0,0,2,21.8185882568359,11.6599998474121,26.3799991607666,26,20,26,30,10,18.6000003814697,23.1599998474121,29.1021060943604,26,0,0,1.45641827583313,0,180,0,0,22.9280700683594,2,1,1,2,26.1007480621338,22.8699989318848,26,25.7399997711182,42,10,-4,25.9131622314453,1,1,0,2,25.7358245849609,21.5799999237061,25.8999996185303,12.5095167160034,1,328.394989013672,52.2975921630859,330,260.606201171875,56.2012748718262,260,25.249153137207,0,0,1,24.5524749755859,1,0,0,2,22.6949062347412,22.8999996185303,25,22.9599990844727,30,10,-5,23.4826049804688,0,0,0,2,22.8299465179443,23.3400001525879,23.3099994659424,0,1,0.993106245994568,0,200,200,200,200,1.25606107711792,0,200,200,200,22.9865589141846,0,0,0,24.1287078857422,1,2,1,1,2,24.8951168060303,19.6700000762939,30,22.2299995422363,30,10,-5,24.6870956420898,1,1,0,2,24.1904411315918,22.7299995422363,22.8099994659424,0,1,200.067169189453,46.9307022094727,200,200,200,200,159.582611083984,92.1357116699219,160,160,160,24.3815879821777,0,0,1,24.307300567627,1,0,0,0,0,12.2454252243042,1,12.2454252243042,0,0,100,0,24.2575
2026-08-24 15:30:00,2,1,1,2,25.7178249359131,20.6249990463257,26,23.3299989700317,30,10,-5,27.0344486236572,1,1,0,2,26.8912963867188,25.9649991989136,22.4549989700317,0,1,200.705688476563,45.3231830596924,200,200,200,200,228.853881835938,47.5223941802979,230,230,230,25.0073041915894,0,0,1,24.862982749939,1,2,1,1,2,22.9981946945191,8.34999942779541,23,21.9949989318848,30,10,-3,24.6989431381226,1,1,0,2,24.7069549560547,20.1899995803833,22.4199991226196,54.0128688812256,1,198.61474609375,45.2533302307129,200,200,200,200,190.145835876465,38.9914093017578,190,190,190,24.6096887588501,0,0,1,24.5203866958619,1,0,0,2,1,1,2,26.4017705917359,24.774998664856,17,17,42,10,-3,26.2900133132935,1,1,0,2,24.5455436706543,12.960000038147,25.7299995422364,100,1,200.238906860352,72.7398452758789,200,200,200,191.204582214356,91.828800201416,190,190,0,0,0,1,80,24.7741899490357,0,24.6876220703125,548.566482543945,24.4603967666626,585.176788330079,1,1,1,1,0,0,0,2,1,2,20.9518976211548,7.35999989509583,22.7550001144409,20,25,10,-6,24.7733860015869,1,2,22.5033502578736,13.8199996948242,22.7599992752075,100,700,400,1,131.023193359375,40.8740901947022,130,132.132484436035,15.2873668670654,135,23.5604505538941,0,0,79.7877807617188,1,20.2114353179932,10,38,23.944899559021,1,24,23,20.6306352615357,0,461.237319946289,100,22.7556638717652,502.33464050293,22.0131969451905,468.928604125977,20,23,0,100,0,18,22.0559053421021,100,605.16162109375,0,0,0,0,2,1,1,2,24.0873813629151,19.1849994659424,23,26,23,31,10,20.3400001525879,0,1,200.014869689942,61.8562564849854,200,1,23.7267084121705,0,0,2,24.6559743881226,9.65000009536744,24,29.289999961853,30,10,24.1988344192505,22.5599994659424,24.8899993896485,0,0,2.93929314613343,0,60,0,23.7827434539795,23.9220790863037,23.7928085327149,2,0,0,2,24.5330562591553,24.8649997711182,25.0149993896484,23,21,30,10,23.6099996566773,25.3049993515015,0,0,1.52974516153336,0,150,150,150,0,0,23.9908475875855,2,0,0,2,24.6693153381348,17.3999996185303,27.6300001144409,23,26,23,30,10,20.0649995803833,23.1099996566773,0,0,0.974276602268219,0,200,200,200,0,0,22.9264688491822,2,0,0,2,22.1877183914185,12.2599997520447,26.3099994659424,26,20,26,30,10,19.2399997711182,23.1949987411499,28.2661399841309,26,0,0,1.45712906122208,0,180,0,0,22.7286672592163,2,1,1,2,26.0964088439942,19.6350002288818,26,25.7699995040894,42,10,-4,25.929446220398,1,1,0,2,25.7512369155884,25.7499990463257,25.9399995803833,17.0271506309509,1,330.978820800781,52.1180419921875,330,260.149841308594,55.7141761779786,260,25.2916975021362,0,0,1,24.6830768585205,1,0,0,2,22.7457714080811,22.8899993896485,25,22.9949998855591,30,10,-5,23.7132797241211,0,0,0,2,22.8510007858277,23.3400001525879,23.3549995422363,0,1,0.990679860115052,0,200,200,200,200,1.25309652090073,0,200,200,200,23.10697555542,0,0,0,24.1334686279297,1,2,1,1,2,24.9936389923096,19.3099994659424,30,22.2649993896484,30,10,-5,24.6483173370361,1,1,0,2,24.1894540786743,22.7349996566773,22.8699989318848,0,1,200.397941589356,46.8437538146973,200,200,200,200,160.222023010254,91.9431877136231,160,160,160,24.5022230148316,0,0,1,24.5402994155884,1,0,0,0,0,9.52291345596316,1,9.52291345596316,0,0,100,0,24.175
2026-08-24 15:45:00,2,1,1,2,25.4792518615723,21.2399997711182,26,23.4899997711182,30,10,-5,27.025369644165,1,1,0,2,26.9082889556885,25.939998626709,22.6599998474121,0,1,199.788009643555,45.5862579345703,200,200,200,200,228.2548828125,47.2107315063477,230,230,230,24.753173828125,0,0,1,24.4820823669434,1,2,1,1,2,22.8519344329834,7.96000003814697,23,22.1499996185303,30,10,-3,24.678560256958,1,1,0,2,24.6831302642822,19.9499988555908,22.5499992370605,50.9658012390137,1,201.07746887207,45.0802268981934,200,200,200,200,188.701354980469,40.002269744873,190,190,190,24.5144939422607,0,0,1,24.3346309661865,1,0,0,2,1,1,2,26.3834629058838,24.9300003051758,17,17,42,10,-3,26.7943344116211,1,1,0,2,25.0834503173828,12.9799995422363,25.7899990081787,100,1,200.083847045898,73.524299621582,200,200,200,191.093215942383,90.7759323120117,190,190,0,0,0,1,80,24.7240352630615,0,25.3055896759033,672.291809082031,25.5125980377197,781.629760742188,1,1,1,1,0,0,0,2,1,2,20.8082008361816,7.03999996185303,22.75,20,25,10,-6,24.7811813354492,1,2,22.3770046234131,13.5199995040894,22.7600002288818,100,700,400,1,128.86946105957,40.7124481201172,130,130.852554321289,15.8852682113647,135,23.5398788452148,0,0,80.4672088623047,1,19.533655166626,10,38,23.9737300872803,1,24,23,20.1491432189941,0,468.558868408203,100,22.7877521514893,493.427093505859,21.7605457305908,475.315216064453,20,23,0,100,0,18,21.4841842651367,100,571.246948242188,0,0,0,0,2,1,1,2,24.1513862609863,19.1999988555908,23,26,23,31,10,20.3599987030029,0,1,199.458374023438,61.6459350585938,200,1,23.7587261199951,0,0,2,24.7476367950439,9.69999980926514,24,29.1999988555908,30,10,24.2669887542725,22.4499988555908,24.9300003051758,0,0,2.94445157051086,0,60,0,23.7919178009033,23.9675559997559,23.8226318359375,2,0,0,2,24.5288982391357,24.8299999237061,25.0100002288818,23,21,30,10,23.4799995422363,25.3099994659424,0,0,1.52599501609802,0,150,150,150,0,0,24.0171527862549,2,0,0,2,24.7733421325684,17.4899997711182,27.5,23,26,23,30,10,20.1099987030029,23.1599998474121,0,0,0.974604070186615,0,200,200,200,0,0,22.997859954834,2,0,0,2,22.4388866424561,12.8199996948242,26.2199993133545,26,20,26,30,10,19.7399997711182,23.2299995422363,27.9311809539795,26,0,0,1.45555078983307,0,180,0,0,22.635913848877,2,1,1,2,26.0744705200195,19.3599987030029,26,25.7899990081787,42,10,-4,25.9541282653809,1,1,0,2,25.7711200714111,25.9099998474121,25.9899997711182,24.7552871704102,1,328.536560058594,52.4553489685059,330,261.833312988281,54.539608001709,260,25.3080711364746,0,0,1,24.6423854827881,1,0,0,2,22.7865772247314,22.9200000762939,25,23,30,10,-5,23.5964794158936,0,0,0,2,22.8342437744141,23.3699989318848,23.3699989318848,0,1,0.992507338523865,0,200,200,200,200,1.25637888908386,0,200,200,200,23.1797370910645,0,0,0,24.0864562988281,1,2,1,1,2,24.9350643157959,19.0100002288818,30,22.2799987792969,30,10,-5,24.6552257537842,1,1,0,2,24.1688137054443,22.7299995422363,22.9099998474121,0,1,200.327407836914,46.6892776489258,200,200,200,200,160.062042236328,91.907341003418,160,160,160,24.433874130249,0,0,1,24.3818225860596,1,0,0,0,0,9.34846496582031,1,9.34846496582031,0,0,100,0,24.0925
2026-08-24 16:00:00,2,1,1,2,25.5718994140625,21.7999992370606,26,23.6400003433228,30,10,-5,26.8918886184693,1,1,0,2,26.7606449127197,25.9299993515015,22.8349990844727,0,1,198.975616455078,45.4319572448731,200,200,200,200,231.657272338867,47.0473880767823,230,230,230,24.9308309555054,0,0,1,24.7620649337769,1,2,1,1,2,23.0570802688599,7.57499980926514,23,22.2649993896485,30,10,-3,24.6923484802247,1,1,0,2,24.6975641250611,20.2899990081788,22.6899995803833,51.3492259979248,1,199.95743560791,45.0201168060303,200,200,200,200,190.140144348145,39.4210052490235,190,190,190,24.6181392669678,0,0,1,24.4664916992188,1,0,0,2,1,1,2,26.409161567688,24.8450002670288,17,17,42,10,-3,27.0259799957276,1,1,0,2,25.3050918579102,14.5449995994568,25.8199996948243,100,1,202.012237548829,73.284351348877,200,200,200,189.040344238282,91.2632713317871,190,190,0,0,0,1,80,24.7138566970825,0,25.5202798843384,654.935974121094,25.7190866470337,840.851165771485,1,1,1,1,0,0,0,2,1,2,20.7858285903931,6.92499995231629,22.7399997711182,20,25,10,-6,24.7024269104004,1,2,22.330512046814,13.5499997138977,22.75,100,700,400,1,130.703300476075,40.641170501709,130,135.005867004395,15.7541036605835,135,23.4960327148438,0,0,80.8226394653321,1,19.1771879196167,10,38,24.0045433044434,1,24,23,20.1511287689209,0,466.42416381836,100,22.5445547103882,497.328643798828,21.8142223358154,472.64338684082,20,23,0,100,0,18,21.3286466598511,100,556.919372558594,0,0,0,0,2,1,1,2,24.1715869903565,19.2249994277955,23,26,23,31,10,20.3849992752076,0,1,200.874954223633,61.5727138519288,200,1,23.7889251708985,0,0,2,24.8241539001465,10.0599999427795,24,29.1149997711182,30,10,24.3324918746948,22.3699998855591,24.9699993133545,0,0,2.93628263473511,0,60,0,23.8423137664795,23.9782142639161,23.8368358612061,2,0,0,2,24.5283689498901,24.7899990081787,25.0100002288818,23,21,30,10,23.4299993515015,25.3099994659424,0,0,1.52347403764725,0,150,150,150,0,0,24.0503425598145,2,0,0,2,24.5254459381104,17.4350004196167,27.3199987411499,23,26,23,30,10,20.2099990844727,23.1449995040894,0,0,0.974368155002594,0,200,200,200,0,0,22.9978094100952,2,0,0,2,22.6090469360352,13.3499994277955,26.1449995040894,26,20,26,30,10,20.1499996185303,23.25,27.6879186630249,26,0,0,1.45613825321198,0,180,0,0,22.5098743438721,2,1,1,2,25.8706750869751,20.414999961853,26,25.8649997711182,42,10,-4,25.9847793579102,1,1,0,2,25.7932996749878,26.4949989318848,26.0349988937378,19.3414287567139,1,328.362197875977,52.2662181854248,330,258.60336303711,55.2484931945801,260,25.3045568466187,0,0,1,24.6272583007813,1,0,0,2,22.8348484039307,22.914999961853,25,23.024998664856,30,10,-5,23.6742000579834,0,0,0,2,22.8890085220337,23.3749990463257,23.3949995040894,0,1,0.990897506475449,0,200,200,200,200,1.25589621067047,0,200,200,200,23.2084646224976,0,0,0,24.0846328735352,1,2,1,1,2,24.9717464447022,18.7749996185303,30,22.3199996948243,30,10,-5,24.6250257492065,1,1,0,2,24.1570940017701,22.7149991989136,22.9449996948243,0,1,200.019996643067,46.8573970794678,200,200,200,200,158.654312133789,92.4012069702148,160,160,160,24.4854221343995,0,0,1,24.524266242981,1,0,0,0,0,9.22244310379028,1,9.22244310379028,0,0,100,0,24.01
2026-08-24 16:15:00,2,1,1,2,26.3337936401367,22.2799987792969,26,23.7799987792969,30,10,-5,27.1471424102783,1,1,0,2,26.9055595397949,25.9300003051758,23.019998550415,6.92635536193848,1,198.582412719727,45.3332710266113,200,200,200,200,230.524749755859,47.034423828125,230,230,230,25.5881671905518,0,0,1,25.5625381469727,1,2,1,1,2,23.1770534515381,7.3899998664856,23,22.4200000762939,30,10,-3,24.7750587463379,1,1,0,2,24.7675514221191,19.8299999237061,22.8199996948242,58.4997177124023,1,202.561889648438,44.7901382446289,200,200,200,200,193.138366699219,39.2248497009277,190,190,190,25.1357460021973,0,0,1,25.1434555053711,1,0,0,2,1,1,2,26.9507007598877,24.9599990844727,17,17,42,10,-3,27.1297378540039,1,1,0,2,25.3955821990967,16.6399993896484,25.8599987030029,100,1,196.878387451172,73.5440902709961,200,200,200,190.545944213867,91.138298034668,190,190,0,0,0,1,80,25.3236999511719,0,25.5837306976318,651.720153808594,25.9211044311523,796.784729003906,1,1,1,1,0,0,0,2,1,2,20.9123611450195,7.92999982833862,22.7399997711182,20,25,10,-6,24.9753475189209,1,2,22.3041667938232,14.1300001144409,22.7600002288818,100,700,400,1,130.400161743164,40.6513786315918,130,135.924072265625,15.5316305160522,135,23.5464839935303,0,0,81.4547653198242,1,18.5457019805908,10,38,24.1824111938477,1,24,23,19.9955673217773,0,462.536224365234,100,22.2855319976807,491.000610351562,21.7637767791748,469.747863769531,20,23,0,100,0,18,21.2816963195801,100,542.939758300781,0,0,0,0,2,1,1,2,24.330265045166,19.2299995422363,23,26,23,31,10,20.4300003051758,0,1,199.776779174805,61.5868949890137,200,1,24.2109813690186,0,0,2,24.8839092254639,10.3199996948242,24,29.0299987792969,30,10,24.3904991149902,22.3099994659424,25.019998550415,0,0,2.93843078613281,0,60,0,23.8827610015869,23.9888744354248,23.8425178527832,2,0,0,2,24.5360298156738,24.7899990081787,24.9899997711182,23,21,30,10,23.3799991607666,25.3199996948242,0,0,1.52627801895142,0,150,150,150,0,0,24.0858116149902,2,0,0,2,24.3946704864502,17.6399993896484,27.1599998474121,23,26,23,30,10,20.2999992370605,23.1800003051758,0,0,0.974482297897339,0,200,200,200,0,0,22.933572769165,2,0,0,2,22.7324562072754,13.8299999237061,26.0699996948242,26,20,26,30,10,20.4699993133545,23.2799987792969,27.4824771881104,26,0,0,1.46017420291901,0,180,0,0,22.4143085479736,2,1,1,2,26.0535373687744,21.2899990081787,26,25.9200000762939,42,10,-4,26.0114707946777,1,1,0,2,25.8139514923096,26.6399993896484,26.0999984741211,14.2941083908081,1,330.960632324219,52.1172256469727,330,260.190490722656,55.2174530029297,260,25.563871383667,0,0,1,25.1874942779541,1,0,0,2,22.8699378967285,22.9200000762939,25,23.0599994659424,30,10,-5,23.8335285186768,0,0,0,2,22.8862609863281,23.3699989318848,23.4300003051758,0,1,0.995093524456024,0,200,200,200,200,1.2553676366806,0,200,200,200,23.2566947937012,0,0,0,24.1234264373779,1,2,1,1,2,25.2525043487549,18.5200004577637,30,22.3599987030029,30,10,-5,24.6465435028076,1,1,0,2,24.1620445251465,22.7199993133545,22.9799995422363,0,1,200.236618041992,46.8152618408203,200,200,200,200,159.840255737305,92.6111602783203,160,160,160,24.8041210174561,0,0,1,24.990779876709,1,0,0,0,0,9.82123756408691,1,9.82123756408691,0,0,100,0,23.93
2026-08-24 16:30:00,2,1,1,2,26.2630825042725,11.2699999809265,26,23.9599990844727,30,10,-5,27.3933115005493,1,1,0,2,27.1465692520142,25.439998626709,23.1749992370606,36.086030960083,1,193.969108581543,44.7518100738526,192.5,192.5,192.5,192.5,229.539443969727,47.3411140441895,230,230,230,26.1855020523072,0,0,1,26.2141447067261,1,2,1,1,2,23.2451210021973,7.49499988555909,23,22.5849990844727,30,10,-3,25.6592702865601,1,1,0,2,24.8898477554321,19.2699995040894,23.0099992752076,73.2375869750977,1,192.361938476563,43.3382949829102,192.5,192.5,192.5,192.5,187.359985351563,37.8021621704102,182.5,182.5,182.5,25.3081073760987,50,0,1,26.0796928405762,1,0,0,2,1,1,2,27.709550857544,25.5849990844727,17,17,42,10,-3,27.277853012085,1,1,0,2,25.5081262588501,18.1899995803833,25.9249992370606,100,1,201.134338378907,74.0639991760254,200,200,191.5,190.370208740235,93.8187179565429,190,190,0,0,0,1,80,26.087890625,0,25.6253795623779,656.084197998047,25.9739112854004,773.364501953125,1,1,1,1,0,0,0,2,1,2,20.8295679092407,6.92999982833863,22.7449998855591,20,25,10,-6,25.374400138855,1,2,22.2871932983399,13.5299997329712,22.7550001144409,100,700,400,1,128.388061523438,40.330924987793,124.5,134.862197875977,14.9994049072266,129,23.7594718933106,0,0,82.1474800109863,1,17.852725982666,10,38,24.6496486663819,1,24,23,19.7875366210938,0,458.109786987305,100,22.028299331665,486.266677856446,21.5763950347901,463.236129760742,20,23,0,100,0,18,21.0532007217407,100,528.924102783203,0,0,0,0,2,1,1,2,24.9147853851319,19.2399997711182,23,26,23,31,10,20.4449987411499,0,1,199.821899414063,62.0130844116211,200,1,25.0168447494507,0,0,2,24.9318523406983,10.4949998855591,24,28.9399995803833,30,10,24.4348230361938,22.2249994277955,25.0449991226196,0,0,2.93909668922425,0,60,0,23.9130296707153,23.9881649017334,23.8432273864746,2,0,0,2,24.5247688293457,24.7299995422364,25.0050001144409,23,21,30,10,23.3699998855591,25.3299999237061,0,0,1.52654075622559,0,144,144,144,0,0,24.0993785858154,2,0,0,2,24.3501462936402,17.9399995803833,27.0399999618531,23,26,23,30,10,20.4049987792969,23.2349996566773,0,0,0.97459551692009,0,189.5,189.5,189.5,0,0,22.655234336853,2,0,0,2,22.8165950775147,14.2149996757508,25.9749994277954,26,20,26,30,10,20.7349996566773,23.2699995040894,27.3139257431031,26,0,0,1.45776742696763,0,180,0,0,22.3813199996948,2,1,1,2,26.6427965164185,22.0399990081787,26,25.9649991989136,42,10,-4,26.0698585510254,1,1,0,2,25.8717384338379,26.6849994659424,26.1449995040894,43.6850023269654,1,321.388793945313,53.7861366271973,317.5,255.730522155762,57.9006175994873,250.5,26.0971622467041,0,0,1,25.9841985702515,1,0,0,2,22.9219999313355,22.9250001907349,25,23.0699996948243,30,10,-5,24.1297636032105,0,0,0,2,22.8804616928101,23.3899993896485,23.4749994277955,0,1,0.993018299341202,0,192.5,192.5,192.5,192.5,1.25822710990906,0,192.5,192.5,200,23.3486003875732,0,0,0,24.4760398864746,1,2,1,1,2,25.6252489089966,18.3499994277954,30,22.3749990463257,30,10,-5,24.6185274124146,1,1,0,2,24.1452436447144,22.7199993133545,23.0449991226197,0,1,193.990043640137,45.8900680541992,192.5,192.5,192.5,192.5,158.298278808594,90.851318359375,154.5,154.5,154.5,25.2554988861084,0,0,1,25.5753765106201,1,0,0,0,0,9.76139211654665,1,9.76139211654665,0,0,100,0,23.85
2026-08-24 16:45:00,2,1,1,2,26.0976409912109,7.3899998664856,26,24.1599998474121,30,10,-5,27.4918403625488,1,1,0,2,27.2620830535889,23.7299995422363,23.3400001525879,38.6148643493652,1,187.004440307617,43.0492134094238,185,185,185,185,210.514739990234,43.9741973876953,212,212,212,26.5182609558105,0,0,1,26.4746799468994,1,2,1,1,2,23.0228233337402,7.41999959945679,23,22.7600002288818,30,10,-3,26.2765979766846,1,1,0,2,24.8802089691162,18.2899990081787,23.1999988555908,66.4901885986328,1,186.235534667969,41.050365447998,185,185,185,185,173.011734008789,36.4118614196777,175,175,175,25.2535610198975,100,0,1,26.773344039917,1,0,0,2,1,1,2,27.9721832275391,26.2099990844727,17,17,42,10,-3,27.3286876678467,1,1,0,2,25.6059627532959,19.4599990844727,25.9699993133545,100,1,180.882553100586,69.2183456420898,183,183,183,174.974700927734,88.9502792358398,174,174,0,0,0,1,80,26.4137153625488,0,25.5666923522949,639.494689941406,26.1337795257568,706.359741210938,1,1,1,1,0,0,0,2,1,2,20.8101959228516,7.32999992370605,22.75,20,25,10,-6,25.6702747344971,1,2,22.2987594604492,13.6399993896484,22.7600002288818,100,700,400,1,121.70467376709,37.9549598693848,119,121.470268249512,13.1681995391846,123,23.9598369598389,0,0,82.1024780273438,1,17.898344039917,10,38,24.9627475738525,1,24,23,20.0448799133301,0,466.333312988281,100,21.5709686279297,484.362976074219,21.4024906158447,465.597534179688,20,23,0,100,0,18,21.0303726196289,100,522.171264648438,0,0,0,0,2,1,1,2,25.3922901153564,19.25,23,26,23,31,10,20.4499988555908,0,1,184.568374633789,58.9748497009277,185,1,25.5372982025146,0,0,2,24.9648265838623,10.5500001907349,24,28.8599987030029,30,10,24.4755363464355,22.1700000762939,25.0699996948242,0,0,2.93596625328064,0,60,0,23.9462966918945,24.0386295318604,23.8496208190918,2,0,0,2,24.5437316894531,24.7099990844727,25.0100002288818,23,21,30,10,23.269998550415,25.3299999237061,0,0,1.52073407173157,0,138,138,138,0,0,24.134220123291,2,0,0,2,24.3008308410645,17.8999996185303,26.9099998474121,23,26,23,30,10,20.4899997711182,23.25,0,0,1.37190532684326,0,179,179,179,0,0,22.5105724334717,2,0,0,2,22.8921775817871,14.5799999237061,25.9300003051758,26,20,26,30,10,20.9799995422363,23.3199996948242,27.1089210510254,26,0,0,1.45848083496094,0,165,0,0,22.3805961608887,2,1,1,2,26.981861114502,22.6499996185303,26,26.0299987792969,42,10,-4,26.1365337371826,1,1,0,2,25.9245700836182,27.0100002288818,26.189998626709,98.2687683105469,1,306.408569335938,53.9888076782227,305,242.106353759766,58.4787826538086,241,26.3948383331299,0,0,1,26.3346099853516,1,0,0,2,23.0108470916748,22.939998626709,25,23.1000003814697,30,10,-5,24.6012706756592,0,0,0,2,22.9096984863281,23.4200000762939,23.519998550415,0,1,0.995352447032928,0,185,185,185,185,2.01237940788269,0,185,185,185,23.5022830963135,0,0,0,24.814661026001,1,2,1,1,2,25.8184356689453,18.1999988555908,30,22.4099998474121,30,10,-5,24.6627922058105,1,1,0,2,24.2212219238281,22.7199993133545,23.0900001525879,0,1,186.670349121094,43.6519241333008,185,185,185,185,146.279510498047,88.3166656494141,149,149,149,25.5215225219727,0,0,1,25.9553699493408,1,0,0,0,0,9.48571968078613,1,9.48571968078613,0,0,100,0,23.77
2026-08-24 17:00:00,2,1,1,2,25.8475208282471,7.60499978065491,26,24.3549995422363,30,10,-5,27.5533180236817,1,1,0,2,27.3244848251343,22.2249994277954,23.5499992370606,41.0093193054199,1,185.759689331055,43.0400409698486,185,185,185,185,210.387275695801,43.9449214935303,212,212,212,26.4344625473023,0,0,1,26.4037055969238,1,2,1,1,2,22.9989528656006,7.10999989509583,23,22.9399995803833,30,10,-3,26.213698387146,1,1,0,2,25.0509071350098,17.7449998855591,23.3999996185303,68.5936737060547,1,183.074623107911,41.7155437469483,185,185,185,185,177.185028076172,35.6237983703614,175,175,175,25.402322769165,100,0,1,26.44508934021,1,0,0,2,1,1,2,27.7626647949219,26.4099998474121,17,17,42,10,-3,27.4100484848022,1,1,0,2,25.6718978881836,20.4899997711182,26.0299997329712,100,1,182.872062683105,68.34765625,183,183,183,173.903526306153,90.2345695495606,174,174,0,0,0,1,80,26.0915393829346,0,25.6795034408569,631.604888916016,26.1270408630371,699.862884521485,1,1,1,1,0,0,0,2,1,2,20.8535299301148,7.32499980926514,22.7799987792969,20,25,10,-6,25.8116464614868,1,2,22.2731409072876,13.6899995803833,22.7799987792969,100,700,400,1,118.678909301758,37.539608001709,119,122.132671356201,12.9588632583618,123,24.1132364273072,0,0,82.6370658874512,1,17.3612594604492,10,38,25.2442684173584,1,24,23,20.0569934844971,0,453.387359619141,100,21.5150547027588,483.45004272461,21.35928440094,461.237030029297,20,23,0,100,0,18,20.9686880111695,100,517.480102539063,0,0,0,0,2,1,1,2,25.7517452239991,19.2550001144409,23,26,23,31,10,20.4549989700318,0,1,185.201309204102,59.0573215484619,185,1,25.8879232406617,0,0,2,24.9972486495972,10.8449997901917,24,28.7799997329712,30,10,24.5066394805908,22.1149997711182,25.0949993133545,0,0,2.94191312789917,0,60,0,23.9830093383789,24.0684862136841,23.8751907348633,2,0,0,2,24.5515069961548,24.6549997329712,25.0050001144409,23,21,30,10,23.2949991226196,25.335000038147,0,0,1.52416950464249,0,138,138,138,0,0,24.1638536453247,2,0,0,2,24.269630432129,18.0749998092652,26.7749996185303,23,26,23,30,10,20.5899991989136,23.2199993133545,0,0,1.57335126399994,0,179,179,179,0,0,22.4927568435669,2,0,0,2,22.9540119171143,14.8999996185303,25.8349990844727,26,20,26,30,10,21.1749992370606,23.2999992370605,26.9975852966309,26,0,0,1.46129447221756,0,165,0,0,22.4203109741211,2,1,1,2,26.9849882125855,23.0399999618531,26,26.0849990844727,42,10,-4,26.2268905639649,1,1,0,2,26.0205774307251,27.4149990081787,26.2699995040894,100,1,305.535430908204,54.8166637420654,305,240.707054138184,59.8824729919434,241,26.2975692749023,0,0,1,26.0240287780762,1,0,0,2,23.0761470794678,22.9599990844727,25,23.1199998855591,30,10,-5,24.8726043701172,0,0,0,2,22.9527072906494,23.4399995803833,23.5599994659424,0,1,0.993564128875732,0,185,185,185,185,1.255262196064,0,185,185,185,23.6194648742676,0,0,0,24.8942842483521,1,2,1,1,2,25.9525976181031,18.0249996185303,30,22.4349994659424,30,10,-5,24.7488050460816,1,1,0,2,24.3128480911255,22.7049989700318,23.1549997329712,0,1,184.272956848145,44.1446018218994,185,185,185,185,149.253257751465,87.9334106445313,149,149,149,25.6308975219727,0,0,1,25.9283905029297,1,0,0,0,0,10.813503742218,1,10.813503742218,0,0,100,0,23.69
2026-08-24 17:15:00,2,1,1,2,25.8561859130859,7.8899998664856,26,24.5499992370605,30,10,-5,27.6237335205078,1,1,0,2,27.4533348083496,22.8999996185303,23.7299995422363,39.4056243896484,1,185.021759033203,42.8923873901367,185,185,185,185,211.498947143555,44.0178718566895,212,212,212,26.3407707214355,0,0,1,26.1840076446533,1,2,1,1,2,22.9888763427734,7.75999975204468,23,23.0900001525879,30,10,-3,26.2501697540283,1,1,0,2,25.0162544250488,17.8899993896484,23.5799999237061,70.0008239746094,1,189.95133972168,40.3923606872559,185,185,185,185,174.541458129883,37.0190811157227,175,175,175,25.3646488189697,100,0,1,26.3800964355469,1,0,0,2,1,1,2,27.6415882110596,26.269998550415,17,17,42,10,-3,27.4508476257324,1,1,0,2,25.7211875915527,21.3299999237061,26.0900001525879,100,1,185.990646362305,68.0160522460938,183,183,183,174.494857788086,90.3119354248047,174,174,0,0,0,1,80,25.9203433990479,0,25.7803516387939,629.917663574219,26.2344398498535,714.801879882812,1,1,1,1,0,0,0,2,1,2,20.9383678436279,7.41999959945679,22.8099994659424,20,25,10,-6,25.8700046539307,1,2,22.3366107940674,13.7999992370605,22.7999992370605,100,700,400,1,119.195610046387,37.4704132080078,119,123.056297302246,12.9873094558716,123,24.2610874176025,0,0,82.8381500244141,1,17.1623821258545,10,38,25.4537982940674,1,24,23,19.9993743896484,0,449.071411132812,100,21.9870662689209,489.800323486328,21.5667362213135,459.068267822266,20,23,0,100,0,18,20.8930702209473,100,509.016448974609,0,0,0,0,2,1,1,2,26.0253200531006,19.2700004577637,23,26,23,31,10,20.4799995422363,0.351171016693115,1,184.950927734375,59.2260818481445,185,1,26.1100387573242,0,0,2,25.0184707641602,11.0999994277954,24,28.6999988555908,30,10,24.5426597595215,22.0699996948242,25.1399993896484,0,0,2.93532872200012,0,60,0,24.0074100494385,24.0883922576904,23.8950805664062,2,0,0,2,24.5406131744385,24.6599998474121,25.019998550415,23,21,30,10,23.2799987792969,25.3199996948242,0,0,1.52097058296204,0,138,138,138,0,0,24.1692962646484,2,0,0,2,24.2355060577393,18.1299991607666,26.6599998474121,23,26,23,30,10,20.6999988555908,23.2099990844727,0,0,1.01605784893036,0,179,179,179,0,0,22.5105819702148,2,0,0,2,23.0006580352783,15.1700000762939,25.75,26,20,26,30,10,21.3500003814697,23.2899990081787,26.9239406585693,26,0,0,1.45972049236298,0,165,0,0,22.4681911468506,2,1,1,2,26.9163780212402,23.3299999237061,26,26.1399993896484,42,10,-4,26.276647567749,1,1,0,2,26.0568714141846,27.6599998474121,26.3199996948242,100,1,303.674896240234,56.1076774597168,305,239.894577026367,61.0819358825684,241,26.1956329345703,0,0,1,25.8494338989258,1,0,0,2,23.1487464904785,22.9799995422363,25,23.1700000762939,30,10,-5,24.9518547058105,0,0,0,2,22.9627380371094,23.4599990844727,23.6299991607666,0,1,0.994791507720947,0,185,185,185,185,1.25973773002625,0,185,185,185,23.681999206543,0,0,0,24.9622650146484,1,2,1,1,2,25.8505783081055,17.8999996185303,30,22.4699993133545,30,10,-5,24.7542476654053,1,1,0,2,24.2974758148193,22.6800003051758,23.1999988555908,0,1,184.985458374023,43.7109451293945,185,185,185,185,149.465026855469,88.2367095947266,149,149,149,25.5094299316406,0,0,1,25.7301979064941,1,0,0,0,0,7.95521402359009,1,7.95521402359009,0,0,100,0,23.6075
