2026-08-24 17:30:00,2,1,1,2,25.953634262085,7.61999988555909,26,24.6899995803833,30,10,-5,27.7067012786866,1,1,0,2,27.513918876648,23.2099990844727,23.8800001144409,35.4099788665772,1,177.440963745117,41.2016124725342,170,170,170,170,199.799179077149,41.1784114837647,194.5,194.5,194.5,26.5285835266113,0,0,1,26.3304948806763,1,2,1,1,2,22.9499254226685,7.53499984741211,23,23.2049999237061,30,10,-3,26.389108657837,1,1,0,2,25.0992555618286,17.5649995803833,23.7399988174439,71.201644897461,1,173.68293762207,39.3130702972412,170,170,170,170,164.870780944825,34.4641094207764,161,161,161,25.4543466567993,100,0,1,26.6136350631714,1,0,0,2,1,1,2,27.5499267578125,26.2399988174439,17,17,42,10,-3,27.5019083023071,1,1,0,2,25.765380859375,22.039999961853,26.1449995040894,100,1,185.311927795411,66.1262435913086,166.5,166.5,166.5,173.176788330078,90.8747673034668,174,159,0,0,0,1,80,25.8222541809082,0,25.7794313430787,624.467681884766,26.2807445526123,695.999450683594,1,1,1,1,0,0,0,2,1,2,20.8380289077759,6.93499994277954,22.8099994659424,20,25,10,-6,25.8289203643799,1,2,22.2485389709473,13.5049996376038,22.8099994659424,100,700,400,1,117.232532501221,36.4923686981202,108.5,123.403789520264,12.6862721443176,111,24.2595138549805,0,0,82.981086730957,1,17.0179901123047,10,38,25.5876054763794,1,24,23,18.5569772720337,0,448.956924438477,100,21.2611885070801,488.112411499024,21.4113693237305,457.216629028321,20,23,0,100,0,18,20.9026470184326,100,506.524536132813,0,0,0,0,2,1,1,2,26.1088228225708,19.2799997329712,26,26,23,31,10,20.4749994277954,5.85671699047088,1,185.253494262695,59.1382141113282,185,1,26.1530733108521,0,0,2,25.0324268341065,11.3349995613098,24,28.6199989318848,30,10,24.5734663009644,22.0249996185303,25.170000076294,0,0,2.93989431858063,0,60,0,24.0336389541626,24.4065580368042,23.7423934936524,2,0,0,2,24.5482778549195,24.5950002670288,25,23,21,30,10,23.2649993896484,25.3450002670288,0,0,1.52377110719681,0,126,126,126,0,0,24.1861944198608,2,0,0,2,24.1895866394043,18.210000038147,26.5399999618531,23,26,23,30,10,20.8499994277954,23.2049989700318,0,0,0.981040120124817,0,158.5,158.5,158.5,0,0,22.5534105300903,2,0,0,2,23.0360679626465,15.4399995803833,25.6899995803833,26,20,26,30,10,21.484998703003,23.3199996948242,26.7465753555298,26,0,0,1.46290123462677,0,151,0,0,22.5274724960328,2,1,1,2,26.8351354599,23.5199995040894,26,26.1849994659424,42,10,-4,26.2984323501587,1,1,0,2,26.0753269195557,27.6849994659424,26.3699989318848,100,1,302.049850463868,52.9476127624512,281,239.042587280274,58.8152256011963,222,26.0944318771363,0,0,1,25.7348098754883,1,0,0,2,23.2276678085327,22.9849996566773,25,23.1999988555909,30,10,-5,25.2662181854248,0,0,0,2,23.019624710083,23.4649991989136,23.6649999618531,0,1,0.992434799671173,0,170,170,170,170,1.2562005519867,0,170,170,170,23.8043832778931,0,0,0,25.0921449661255,1,2,1,1,2,25.8959846496582,17.795000076294,30,22.5149993896484,30,10,-5,24.8237047195435,1,1,0,2,24.388783454895,22.6300001144409,23.2549991607666,0,1,173.081558227539,41.741533279419,170,170,170,170,146.863555908204,86.5219459533691,138.5,138.5,138.5,25.5857372283936,0,0,1,25.9121284484864,1,0,0,0,0,11.1848773956299,1,11.1848773956299,0,0,100,0,23.525
2026-08-24 17:45:00,2,1,1,2,26.1042137145996,7.64999961853027,26,24.8199996948242,30,10,-5,27.378833770752,1,1,0,2,27.1983489990234,23.6399993896484,24.019998550415,35.6152610778809,1,155.101104736328,36.7749328613281,155,155,155,155,178.873504638672,36.665641784668,177,177,177,26.7445812225342,0,0,1,26.7585945129395,1,2,1,1,2,22.9835453033447,7.31999969482422,23,23.3299999237061,30,10,-3,26.7633380889893,1,1,0,2,24.8693752288818,18.6099987030029,23.8699989318848,63.1966247558594,1,157.446472167969,35.457389831543,155,155,155,155,146.148727416992,29.8499488830566,147,147,147,25.3370952606201,100,0,1,26.9746837615967,1,0,0,2,1,1,2,27.426305770874,26.2099990844727,17,17,42,10,-3,27.4114170074463,1,1,0,2,25.8206729888916,22.6499996185303,26.1999988555908,100,1,152.888732910156,56.6553573608398,150,150,150,145.042816162109,77.0312271118164,144,144,0,0,0,1,80,25.8873558044434,0,25.6565322875977,649.622741699219,26.3381042480469,778.327758789062,1,1,1,1,0,0,0,2,1,2,20.6501235961914,7.14999961853027,22.7999992370605,20,25,10,-6,25.927059173584,1,2,22.2716865539551,13.4399995803833,22.7999992370605,100,700,400,1,101.515907287598,31.6841487884521,98,99.5575485229492,8.37193584442139,99,24.3084239959717,0,0,82.9782867431641,1,17.023551940918,10,38,25.5756607055664,1,24,23,18.5668678283691,0,443.869842529297,100,21.2020206451416,476.807769775391,20.7399940490723,455.266510009766,20,23,0,100,0,18,21.0757122039795,100,525.028625488281,0,0,0,0,2,1,1,2,25.7460327148438,8.89999961853027,26,26,23,31,10,25.2299995422363,7.21408128738403,1,158.409530639648,53.6725234985352,157,1,26.0714836120605,0,0,2,25.0482788085938,11.460000038147,24,28.5599994659424,30,10,24.6050910949707,22.0100002288818,25.189998626709,0,0,2.93747711181641,0,60,0,24.0593910217285,24.6579780578613,23.801326751709,2,0,0,2,24.5668487548828,24.5599994659424,25.0100002288818,23,21,30,10,23.2299995422363,25.3500003814697,0,0,1.52138018608093,0,114,114,114,0,0,24.2211036682129,2,0,0,2,24.1447982788086,18.3099994659424,26.439998626709,23,26,23,30,10,20.939998626709,23.1999988555908,0,0,0.974719941616058,0,138,138,138,0,0,22.5912971496582,2,0,0,2,23.0589714050293,15.6999998092651,25.6399993896484,26,20,26,30,10,21.6199989318848,23.3299999237061,26.7316951751709,26,0,0,1.46012914180756,0,137,0,0,22.5798568725586,2,1,1,2,26.7356624603271,23.6000003814697,26,26.189998626709,42,10,-4,26.2070217132568,1,1,0,2,25.9544830322266,27.6199989318848,26.3999996185303,100,1,258.364044189453,49.2603721618652,257,203.357574462891,52.875316619873,203,26.0967140197754,0,0,1,25.8014965057373,1,0,0,2,23.3201961517334,23.0100002288818,25,23.2399997711182,30,10,-5,25.9057712554932,0,0,0,2,23.0920257568359,23.4699993133545,23.7399997711182,0,1,0.996989369392395,0,155,155,155,155,2.08116817474365,0,155,155,155,23.9014759063721,0,0,0,25.1437244415283,1,2,1,1,2,26.0182456970215,17.7199993133545,30,22.5299987792969,30,10,-5,24.8370132446289,1,1,0,2,24.4040241241455,22.5900001525879,23.3099994659424,0,1,155.774627685547,37.7737922668457,155,155,155,155,127.995063781738,79.8481597900391,128,128,128,25.8199577331543,0,0,1,26.3244495391846,1,0,0,0,0,11.2923450469971,1,11.2923450469971,0,0,100,0,23.4425
2026-08-24 18:00:00,2,1,1,2,25.9025535583497,7.60999989509583,26,24.9099988937378,30,10,-5,27.5749206542969,1,1,0,2,27.4571256637573,23.6099996566773,24.1849994659424,34.3192825317383,1,155.138366699219,36.8379516601563,155,155,155,155,176.914855957032,36.9360752105713,177,177,177,26.450345993042,0,0,1,26.3268718719483,1,2,1,1,2,23.0322895050049,7.44999980926514,23,23.4499998092652,30,10,-3,26.3838729858399,1,1,0,2,24.9712343215942,18.7699995040894,24.0299997329712,62.9277954101563,1,155.509658813477,35.9667263031006,155,155,155,155,144.413406372071,30.1755466461182,147,147,147,25.3638420104981,100,0,1,26.534351348877,1,0,0,2,1,1,2,27.3328990936279,26.2299995422363,17,17,42,10,-3,26.8430280685425,1,1,0,2,25.2393493652344,23.1599998474121,26.2449998855591,100,1,149.838432312012,54.9092350006104,150,150,150,144.149070739747,76.3590316772461,144,144,0,0,0,1,80,25.8473644256592,0,25.2406225204468,466.821258544922,25.3078966140747,469.090637207032,1,1,1,1,0,0,0,2,1,2,20.6493787765503,7.40999984741211,22.7899990081787,20,25,10,-6,25.8187694549561,1,2,22.2682151794434,13.5799999237061,22.7699995040894,100,700,400,1,98.7040214538574,30.9979448318481,98,99.23193359375,7.93121767044068,99,24.2878150939941,0,0,82.5443992614746,1,17.4553270339966,10,38,25.4621524810791,1,24,23,18.7755651473999,0,456.309310913086,100,21.314338684082,495.858947753906,21.0394086837769,463.87631225586,20,23,0,100,0,18,21.1009578704834,100,503.475387573243,0,0,0,0,2,1,1,2,25.8498153686524,10.8749995231629,23,26,23,31,10,24.9549999237061,0,1,156.69221496582,53.6507892608643,157,1,25.803168296814,0,0,2,25.0466480255127,11.5099997520447,24,28.4899997711182,30,10,24.6267538070679,21.9599990844727,25.2099990844727,0,0,2.93683075904846,0,60,0,24.0810060501099,24.6872158050538,23.8339939117432,2,0,0,2,24.5692205429077,24.5699996948242,25.0149993896484,23,21,30,10,23.289999961853,25.3599996566773,0,0,1.52515161037445,0,114,114,114,0,0,24.2330570220948,2,0,0,2,24.0965747833252,18.4149990081788,26.3349990844727,23,26,23,30,10,21.039999961853,23.1499996185303,0,0,0.976962238550186,0,138,138,138,0,0,22.6456165313721,2,0,0,2,23.0675354003907,15.9299998283386,25.5599994659424,26,20,26,30,10,21.710000038147,23.3099994659424,26.6507205963135,26,0,0,1.46214181184769,0,137,0,0,22.6297130584717,2,1,1,2,26.680983543396,23.7249994277954,26,26.2249994277954,42,10,-4,26.170371055603,1,1,0,2,25.9265117645264,27.5699996948243,26.4250001907349,100,1,259.009994506836,47.1452560424805,257,204.498725891114,50.5656547546387,203,26.0647411346436,0,0,1,25.7640247344971,1,0,0,2,23.3886499404907,23.0099992752075,25,23.2999992370606,30,10,-5,25.8236513137818,0,0,0,2,23.1327018737793,23.5149993896485,23.7949991226197,0,1,0.995092123746872,0,155,155,155,155,1.25789630413056,0,155,155,155,23.9618558883667,0,0,0,25.1753053665161,1,2,1,1,2,25.918384552002,17.670000076294,30,22.5699996948243,30,10,-5,24.8572187423706,1,1,0,2,24.4508047103882,22.5649995803833,23.3499994277955,0,1,155.312835693359,37.8200283050538,155,155,155,155,127.390350341797,79.8018569946289,128,128,128,25.6732301712036,0,0,1,25.9491996765137,1,0,0,0,0,8.5712411403656,1,8.5712411403656,0,0,100,0,23.36
2026-08-24 18:15:00,2,1,1,2,26.1384754180908,8.01999950408936,26,25,30,10,-5,27.6434707641602,1,1,0,2,27.5235977172852,23.8199996948242,24.3199996948242,36.5274353027344,1,156.170455932617,36.6340599060059,155,155,155,155,176.236968994141,37.2240104675293,177,177,177,26.8067016601562,0,0,1,26.7059745788574,1,2,1,1,2,23.004674911499,7.57999992370605,23,23.5599994659424,30,10,-3,26.4041309356689,1,1,0,2,25.0123596191406,18.5699996948242,24.1499996185303,63.8957672119141,1,154.401657104492,35.5159606933594,155,155,155,155,144.345443725586,30.6038990020752,147,147,147,25.4121150970459,100,0,1,26.5111808776855,1,0,0,2,1,1,2,27.3514595031738,26.2199993133545,17,17,42,10,-3,26.41064453125,1,1,0,2,24.9151973724365,23.6099987030029,26.269998550415,100,1,163.124420166016,48.7589797973633,150,150,150,202.888610839844,49.4188995361328,144,144,0,0,79.9344024658203,1,80,25.9458637237549,0,24.9994773864746,438.765258789062,24.996265411377,433.171508789062,1,1,1,1,0,0,0,2,1,2,20.5433139801025,6.90999984741211,22.7999992370605,20,25,10,-6,25.8177871704102,1,2,22.1865005493164,13.2399997711182,22.75,100,700,400,1,99.8490142822266,30.7852573394775,98,98.9522399902344,8.06846618652344,99,24.2290935516357,0,0,83.5435409545898,1,16.4565620422363,10,38,25.3420867919922,1,24,23,18.5745944976807,0,450.250732421875,100,21.2653980255127,485.402587890625,21.1038951873779,459.210754394531,20,23,0,100,0,18,20.8164138793945,100,481.841369628906,0,0,0,0,2,1,1,2,25.6970386505127,12.539999961853,23,26,23,31,10,24.25,0,1,157.302841186523,53.3972091674805,157,1,25.5675983428955,0,0,2,25.0502681732178,11.6300001144409,24,28.4099998474121,30,10,24.6478214263916,21.9099998474121,25.25,0,0,2.93944811820984,0,60,0,24.0966758728027,24.7292900085449,23.8410949707031,2,0,0,2,24.573429107666,24.6199989318848,25,23,21,30,10,23.25,25.3699989318848,0,0,1.52088093757629,0,114,114,114,0,0,24.2468223571777,2,0,0,2,24.0629634857178,18.5499992370605,26.2099990844727,23,26,23,30,10,21.1299991607666,23.1299991607666,0,0,0.976841330528259,0,138,138,138,0,0,22.6950359344482,2,0,0,2,23.0763359069824,16.1599998474121,25.519998550415,26,20,26,30,10,21.7899990081787,23.3099994659424,26.5850830078125,26,0,0,1.45948588848114,0,137,0,0,22.6770839691162,2,1,1,2,26.6572971343994,23.7899990081787,26,26.2299995422363,42,10,-4,26.1053695678711,1,1,0,2,25.7846622467041,27.5100002288818,26.4300003051758,100,1,271.203247070312,37.760066986084,257,235.502716064453,32.7170639038086,203,26.1116046905518,0,0,1,25.8578014373779,1,0,0,2,23.4472522735596,23.0100002288818,25,23.3599987030029,30,10,-5,26.0612754821777,0,0,0,2,23.1804313659668,23.5599994659424,23.8699989318848,0,1,0.993469655513763,0,155,155,155,155,1.25889074802399,0,155,155,155,24.0069217681885,0,0,0,25.2152633666992,1,2,1,1,2,26.0887279510498,17.6000003814697,30,22.5900001525879,30,10,-5,24.9484786987305,1,1,0,2,24.5439281463623,22.5499992370605,23.4300003051758,0,1,155.653121948242,37.4112701416016,155,155,155,155,128.085861206055,80.3112258911133,128,128,128,25.88623046875,0,0,1,26.3615245819092,1,0,0,0,0,11.9502859115601,1,11.9502859115601,0,0,100,0,23.19
2026-08-24 18:30:00,2,1,1,2,25.8279762268067,7.36499977111817,26,25.1049995422364,30,10,-5,27.6686601638794,1,1,0,2,27.5291633605958,23.9749994277954,24.4650001525879,30.4621686935425,1,127.980262756348,29.7953853607178,115,115,115,115,145.16828918457,28.2788314819336,128.5,177,128.5,26.3879070281983,0,0,1,26.1587381362915,1,2,0.5,0.5,2,22.8480634689331,7.44999980926514,23,23.6849994659424,30,10,-3,26.2137365341187,0.5,1,0,2,24.8742723464966,18.8149995803833,24.2849998474121,59.0056686401368,0.5,86.2577495574951,18.1141452789307,115,115,115,115,87.9036922454835,14.9305782318115,108.5,108.5,108.5,25.2650623321533,100,0,1,26.3440771102906,1,0,0,2,1,1,2,26.991099357605,26.2550001144409,17,17,42,10,-3,25.7940797805786,1,1,0,2,24.7850589752197,23.9949989318848,26.2949991226196,100,1,128.378177642822,33.9824304580689,105,105,105,142.710670471192,30.9973125457764,144,102,0,0,77.0096282958984,1,80,25.8457775115967,0,25.004204750061,446.087966918945,25.0514936447144,446.708541870117,1,1,1,1,0,0,0,2,1,2,20.5047101974487,7.28999972343445,22.774998664856,20,25,10,-6,25.7993249893189,1,2,22.2015790939332,13.3899993896485,22.7349996566773,100,700,400,1,97.0467948913574,30.9349813461304,98,96.2741584777832,5.91341531276703,67,24.1458787918091,0,0,84.2150192260742,1,15.7851843833924,10,38,25.2039642333985,1,24,23,18.6648664474487,0,443.686996459961,100,21.2150821685792,480.312744140625,20.9805459976196,452.12141418457,20,23,0,100,0,18,20.8011846542359,100,471.806640625,0,0,0,0,2,1,1,2,25.5011444091797,13.7249999046326,23,26,23,31,10,23.6449995040894,0,1,128.884479522705,45.8184013366699,118.5,1,25.3183479309082,0,0,2,25.0571479797363,12.0149998664856,24,28.3449993133545,30,10,24.6763772964478,21.9099998474121,25.2799987792969,0,0,2.94164299964905,0,60,0,24.1240549087525,24.8334531784058,23.8666667938233,2,0,0,2,24.5683784484864,24.5799989700317,25.0050001144409,23,21,30,10,23.3000001907349,25.3749990463257,0,0,1.52290606498719,0,82,82,82,0,0,24.2551946640015,2,0,0,2,24.0320205688477,18.6499996185303,26.1199998855591,23,26,23,30,10,21.1799993515015,23.0699996948243,0,0,0.981268703937531,0,81.5,81.5,81.5,0,0,22.7203664779663,2,0,0,2,23.0873651504517,16.3999996185303,25.4249992370606,26,20,26,30,10,21.8699998855591,23.2599992752075,26.5274028778076,26,0,0,1.46318048238755,0,98.5,0,0,22.7203531265259,2,1,1,2,26.2768507003784,23.8099994659424,26,26.2249994277954,42,10,-4,25.7637605667114,1,1,0,2,25.4592885971069,27.4449996948243,26.414999961853,100,1,255.880058288574,36.048963546753,257,178.241622924805,22.1996288299561,151.5,25.8683404922485,0,0,1,25.6251955032349,1,0,0,2,23.5348663330078,22.9699993133545,25,23.3999996185303,30,10,-5,25.8792018890381,0,0,0,2,23.2412605285645,23.5900001525879,23.9399995803833,0,0.5,0.995951175689697,0,115,115,115,115,1.89952522516251,0,115,115,115,24.1500024795533,0,0,0,25.3617668151856,1,2,0.5,1,2,25.8684377670288,17.5549993515015,30,22.6349992752076,30,10,-5,24.9245023727417,0.5,1,0,2,24.5124921798706,22.5299987792969,23.4599990844727,0,0.5,118.046989440918,18.7832107543946,112.5,112.5,112.5,112.5,108.33109664917,39.5991401672364,99,99,128,25.6233749389649,0,0,1,25.8382186889649,1,0,0,0,0,8.74493741989135,1,8.74493741989135,0,0,100,0,23.02
2026-08-24 18:45:00,2,0,0,2,25.7774105072021,8.17999935150146,26,25.1499996185303,30,10,-5,27.3318195343018,0,0,0,2,27.7529640197754,24.5499992370605,24.5499992370605,0,0,0.631777882575989,0,75,75,75,75,2.44717144966125,0,80,80,80,26.7120227813721,0,0,0,26.6793212890625,1,2,0,0,2,23.0482349395752,8.13999938964844,23,23.75,30,10,-3,26.7115516662598,0,0,0,2,25.2444133758545,19.1800003051758,24.3799991607666,0,0,1.34872078895569,0,75,75,75,75,1.60986089706421,0,70,70,70,25.6835079193115,0,0,0,26.5549812316895,1,0,0,2,1,1,2,26.4587268829346,26.25,17,17,42,10,-3,25.5999279022217,1,1,0,2,24.727653503418,24.2999992370605,26.3299999237061,100,1,59.2295379638672,5.5007848739624,60,60,60,66.4492797851562,0,60,60,0,0,75.8945388793945,1,80,25.6609001159668,0,24.9972705841064,451.006591796875,24.995288848877,449.746673583984,1,1,1,1,0,0,0,2,1,2,19.6758098602295,6.87999963760376,22.769998550415,20,25,10,-6,25.6481533050537,1,2,22.2527656555176,12.5999994277954,22.689998626709,95.373291015625,700,400,1,55.9920539855957,13.6901016235352,40,61.3113327026367,0,35,23.8912258148193,0,0,84.6875839233398,1,15.3170070648193,10,38,25.0290641784668,1,24,23,19.1728439331055,0,440.590209960938,100,21.2112159729004,469.473297119141,20.7790832519531,451.568695068359,20,23,0,100,0,18,20.5858745574951,100,466.042877197266,0,0,0,0,2,1,1,2,25.1166515350342,14.6499996185303,23,26,23,31,10,23.0599994659424,0,1,79.5012359619141,32.4159622192383,80,1,25.0983753204346,0,0,2,25.0539855957031,11.9799995422363,24,28.2899990081787,30,10,24.6928157806396,21.8799991607666,25.3099994659424,0,0,2.93889236450195,0,60,0,24.1337871551514,24.9062519073486,23.9135494232178,2,0,0,2,24.5642566680908,24.5499992370605,25.0100002288818,23,21,30,10,23.2600002288818,25.3599987030029,0,0,1.52571558952332,0,50,50,50,0,0,24.2641639709473,2,0,0,2,23.9808502197266,18.7099990844727,26.0100002288818,23,26,23,30,10,21.2700004577637,23.0399990081787,0,0,0.977544724941254,0,25,25,25,0,0,22.8078861236572,2,0,0,2,23.088415145874,16.6399993896484,25.3699989318848,26,20,26,30,10,21.9300003051758,23.2399997711182,26.4809646606445,26,0,0,1.46093821525574,0,60,0,0,22.7652263641357,2,1,1,2,25.8977718353271,23.8500003814697,26,26.2099990844727,42,10,-4,25.5603275299072,1,1,0,2,25.2451858520508,27.3999996185303,26.3799991607666,97.886100769043,1,126.817184448242,21.5383548736572,125,100.63321685791,15.8820362091064,100,25.6847801208496,0,0,1,25.4555358886719,1,0,0,2,23.6212024688721,22.9200000762939,25,23.4599990844727,30,10,-5,25.8173694610596,0,0,0,2,23.2983646392822,23.6000003814697,24,0,0,0.991799294948578,0,75,75,75,75,2.15959167480469,0,75,75,75,24.2667675018311,0,0,0,25.4071483612061,1,2,0,0,2,25.7404346466064,17.5200004577637,30,22.6700000762939,30,10,-5,24.5976753234863,0,0,0,2,24.4127235412598,22.5399990081787,23.5299987792969,0,0,0.998771965503693,0,70,70,70,70,0.977741777896881,0,70,70,70,25.547306060791,0,0,0,25.747163772583,1,0,0,0,0,8.19370651245117,1,8.19370651245117,0,0,100,0,22.85
2026-08-24 19:00:00,2,0,0,2,26.5548810958863,9.3899998664856,26,25.1149997711182,30,10,-5,26.8249111175537,0,0,0,2,28.1422472000122,24.6649990081787,24.5999994277955,0,0,0.633930653333664,0,75,75,75,75,1.63275814056397,0,80,80,80,26.9366436004639,0,0,0,26.6256504058838,1,2,0,0,2,24.0052423477173,9.30999994277954,23,23.7799987792969,30,10,-3,26.8236598968506,0,0,0,2,25.724422454834,19.6649999618531,24.4149999618531,0,0,1.34941989183426,0,75,75,75,75,1.60995304584504,0,70,70,70,25.9380311965943,0,0,0,26.6097555160523,1,0,0,2,0.5,1,2,26.2824611663819,26.1649990081788,17,17,42,10,-3,25.4950094223023,0.5,1,0,2,24.6537637710572,24.5599994659424,26.3249998092652,100,0.5,54.364070892334,2.82294821739197,60,60,60,60.0483474731446,0,60,60,0,0,75.4534492492676,1,80,25.546859741211,0,24.9947586059571,452.049545288086,24.9998369216919,451.889694213868,0.5,0.5,0.5,0.5,0,0,0,2,0.5,2,19.5353765487671,7.07999992370606,22.7349996566773,20,25,10,-6,25.3989734649658,0.5,2,22.3361749649048,14.2649998664856,22.6049995422364,33.5867500305176,700,400,0.5,23.4875894188881,4.27225065231323,40,28.377728164196,0,35,23.6150369644165,0,0,92.5105972290039,0.5,14.8033895492554,10,38,24.8829593658447,1,24,23,19.3322925567627,0,438.475616455078,50,21.3625316619873,462.731002807618,20.9371013641358,444.202270507813,20,23,0,50,0,18,20.7612295150757,50,460.434295654297,0,0,0,0,2,1,1,2,24.9262886047364,15.3799996376038,23,26,23,31,10,22.5699996948242,0,1,80.485408782959,32.0832748413086,80,1,24.9741983413697,0,0,2,25.0529861450196,12.2699999809265,24,28.2249994277954,30,10,24.7145462036133,21.8699998855591,25.3299999237061,0,0,2.94275045394898,0,60,0,24.1543006896973,24.9683752059937,23.9476575851441,2,0,0,2,24.5763931274414,24.5399990081787,25.0149993896484,23,21,30,10,23.2999992370605,25.3799991607666,0,0,1.52199071645737,0,50,50,50,0,0,24.2830753326416,2,0,0,2,23.9197874069214,18.8399991989136,25.8949995040894,23,26,23,30,10,21.3399991989136,23.0049991607666,0,0,0.975748091936112,0,25,25,25,0,0,22.8762617111206,2,0,0,2,23.0882787704468,16.835000038147,25.2999992370606,26,20,26,30,10,22.005000114441,23.1799993515015,26.4195699691773,26,0,0,1.46129357814789,0,60,0,0,22.8118047714233,2,0.5,0.5,2,25.7101774215699,23.8400001525879,26,26.2049989700318,42,10,-4,25.463152885437,0.5,0.5,0,2,25.1737251281739,27.2649993896485,26.3449993133545,44.7299728393555,0.5,64.5184133052827,10.7396726608277,125,52.6514389514922,7.5450711250305,100,25.5406389236451,0,0,0.5,25.2939167022705,1,0,0,2,23.7648324966431,22.8899993896485,25,23.5,30,10,-5,25.6476163864136,0,0,0,2,23.3562917709351,23.6349992752075,24.0599994659424,0,0,0.995756030082703,0,75,75,75,75,1.26018732786179,0,75,75,75,24.4515466690064,0,0,0,25.3636932373047,1,2,0,0,2,25.6955900192261,17.4199991226197,30,22.6949996948243,30,10,-5,24.3046159744263,0,0,0,2,24.179970741272,22.5399990081787,23.5949993133545,0,0,1.00530451536179,0,70,70,70,70,0.980770766735077,0,70,70,70,25.5133056640625,0,0,0,25.4803266525269,1,0,0,0,0,7.68511867523194,1,7.68511867523194,0,0,100,0,22.68
2026-08-24 19:15:00,2,0,0,2,27.0068798065186,10.6999998092651,26,25.0100002288818,30,10,-5,26.4766464233398,0,0,0,2,28.3220672607422,24.7799987792969,24.6599998474121,0,0,0.633065104484558,0,75,75,75,75,1.62500107288361,0,80,80,80,27.0672931671143,0,0,0,26.3951015472412,1,2,0,0,2,24.5833187103271,10.2799997329712,23,23.7799987792969,30,10,-3,26.7350463867188,0,0,0,2,26.0434303283691,20.0599994659424,24.439998626709,0,0,1.32951366901398,0,75,75,75,75,2.37630152702332,0,70,70,70,26.0898361206055,0,0,0,26.5890407562256,1,0,0,2,0,0,2,26.1338710784912,26.1299991607666,17,17,42,10,-3,25.5495529174805,0,0,0,2,25.3357887268066,24.6800003051758,26.3299999237061,0,0,7.14213275909424,0,60,60,60,7.27775049209595,0,60,60,0,0,100,0,80,25.5522384643555,0,25.3074569702148,451.120178222656,25.2001724243164,455.827362060547,0,0,0,0,0,0,0,2,0,2,12.8532190322876,7.44000005722046,22.6999988555908,20,25,10,-6,25.0621452331543,0,2,22.7497158050537,14.8800001144409,22.6099987030029,0,700,400,0,1.07566785812378,0,40,0.600615501403809,0,35,21.9549999237061,0,0,100,0,14.6322364807129,10,38,24.6218395233154,1,24,23,20.1530323028564,0,437.625640869141,0,21.9918441772461,460.265258789062,21.8697071075439,442.966339111328,20,23,0,0,0,18,20.8805770874023,0,457.667236328125,0,0,0,0,2,1,1,2,24.767915725708,16.0299987792969,23,26,23,31,10,22.1599998474121,0,1,80.2388687133789,32.1822395324707,80,1,24.7553482055664,0,0,2,25.0477352142334,12.5699996948242,24,28.1599998474121,30,10,24.72580909729,21.8299999237061,25.3699989318848,0,0,2.94233560562134,0,60,0,24.1798095703125,25.0276527404785,24.0244140625,2,0,0,2,24.5800838470459,24.5299987792969,25.0100002288818,23,21,30,10,23.2899990081787,25.3899993896484,0,0,1.52851283550262,0,50,50,50,0,0,24.2942695617676,2,0,0,2,23.9067001342773,18.9499988555908,25.7899990081787,23,26,23,30,10,21.439998626709,23.0599994659424,0,0,0.982050359249115,0,25,25,25,0,0,23.0515174865723,2,0,0,2,23.0958347320557,17.0299987792969,25.2099990844727,26,20,26,30,10,22.0900001525879,23.1299991607666,26.3477096557617,26,0,0,1.46553611755371,0,60,0,0,22.8942890167236,2,0,0,2,25.7485752105713,24.1099987030029,26,26.1700000762939,42,10,-4,25.4714107513428,0,0,0,2,25.3181800842285,27.1299991607666,26.2999992370605,0,0,4.25512790679932,0,125,4.87221813201904,0,100,25.7352485656738,0,0,0,25.3203372955322,1,0,0,2,23.8918647766113,22.8400001525879,25,23.5299987792969,30,10,-5,25.9325065612793,0,0,0,2,23.4004497528076,23.6599998474121,24.1299991607666,0,0,0.994145512580872,0,75,75,75,75,1.256627202034,0,75,75,75,24.5875816345215,0,0,0,25.2769451141357,1,2,0,0,2,25.6426582336426,17.3699989318848,30,22.7099990844727,30,10,-5,24.1345195770264,0,0,0,2,24.0115718841553,22.5499992370605,23.6399993896484,0,0,1.00208032131195,0,70,70,70,70,1.73478400707245,0,70,70,70,25.5004100799561,0,0,0,25.2457904815674,1,0,0,0,0,7.22955942153931,1,7.22955942153931,0,0,100,0,22.5125
2026-08-24 19:30:00,2,0,0,2,27.2685098648071,11.9549994468689,26,24.9599990844727,30,10,-5,26.3057889938355,0,0,0,2,28.3708295822144,24.8549995422364,24.7049989700318,0,0,0.635577350854873,0,75,75,75,75,3.11458337306977,0,80,80,80,27.1957731246948,0,0,0,26.1824417114258,1,2,0,0,2,24.8530654907227,11.0949997901917,23,23.7999992370606,30,10,-3,26.811339378357,0,0,0,2,26.2156620025635,20.3599996566773,24.4699993133545,0,0,2.66151475906372,0,75,75,75,75,1.60980701446533,0,70,70,70,26.1791334152222,0,0,0,26.5632314682007,1,0,0,2,0,0,2,26.0901165008545,26.1299991607666,17,17,42,10,-3,25.5512580871582,0,0,0,2,25.6952981948853,24.7599992752076,26.3199996948243,0,0,7.17226481437683,0,60,60,60,7.31362509727478,0,60,60,0,0,100,0,80,25.5380945205689,0,25.2753782272339,452.00602722168,25.3026876449585,453.432418823242,0,0,0,0,0,0,0,2,0,2,12.5423831939697,8.27499961853028,22.7049989700318,20,25,10,-6,24.8023614883423,0,2,22.8287363052368,15.4400000572205,22.6949987411499,0,700,400,0,0.941686362028122,0,40,0.602574408054352,0,35,20.8802700042725,0,0,100,0,14.5227618217469,10,38,24.3815641403199,1,24,23,20.4702863693237,0,437.904693603516,0,22.6079578399658,459.704727172852,22.536732673645,440.96647644043,20,23,0,0,0,18,21.185884475708,0,455.267730712891,0,0,0,0,2,1,1,2,24.6396436691284,16.6149988174439,23,26,23,31,10,21.8849992752075,0,0.5,79.7671012878418,31.8714790344239,80,1,24.6537036895752,0,0,2,25.0371751785279,12.5299997329712,24,28.0899991989136,30,10,24.7382297515869,21.8049993515015,25.3949995040894,0,0,2.93917095661164,0,60,0,24.1923246383667,25.0319414138794,24.0009555816651,2,0,0,2,24.5806379318237,24.4699993133545,25.019998550415,23,21,30,10,23.3049993515015,25.3899993896484,0,0,1.52391135692596,0,50,50,50,0,0,24.3026475906373,2,0,0,2,23.8854188919068,19.0949993133545,25.7249994277954,23,26,23,30,10,21.5199995040894,23.1049995422364,0,0,0.979744583368302,0,25,25,25,0,0,23.1615409851074,2,0,0,2,23.1032657623291,17.2299995422363,25.1649999618531,26,20,26,30,10,22.210000038147,23.1449995040894,26.3100347518921,26,0,0,1.46301984786987,0,60,0,0,22.9557991027832,2,0,0,2,25.7531461715698,24.295000076294,26,26.1449995040894,42,10,-4,25.4401512145996,0,0,0,2,25.4698638916016,27.0449991226196,26.2849988937378,0,0,4.67687153816223,0,125,4.89599537849426,0,100,25.8567266464234,0,0,0,25.3253726959229,1,0,0,2,23.9972410202026,22.7949991226197,25,23.585000038147,30,10,-5,26.0907764434814,0,0,0,2,23.4770097732544,23.7149991989136,24.1749992370606,0,0,0.995337575674057,0,75,75,75,75,1.36506599187851,0,75,75,75,24.6256093978882,0,0,0,25.2434911727905,1,2,0,0,2,25.5609931945801,17.3500003814697,30,22.7399997711182,30,10,-5,24.0319156646729,0,0,0,2,23.9126319885254,22.5749998092652,23.7099990844727,0,0,1.00644886493683,0,70,70,70,70,0.985577017068863,0,70,70,70,25.4691982269287,0,0,0,25.0723152160645,1,0,0,0,0,6.92056035995484,1,6.92056035995484,0,0,100,0,22.345
2026-08-24 19:45:00,2,0,0,2,27.4694042205811,13.0900001525879,26,24.9200000762939,30,10,-5,25.9771099090576,0,0,0,2,28.4747524261475,24.9300003051758,24.7399997711182,0,0,0.633797347545624,0,75,75,75,75,3.4259090423584,0,80,80,80,27.3112144470215,0,0,0,25.7564067840576,1,2,0,0,2,24.958683013916,11.8000001907349,23,23.8299999237061,30,10,-3,26.7098617553711,0,0,0,2,26.320686340332,20.6199989318848,24.4799995422363,0,0,1.33245754241943,0,75,75,75,75,1.61127483844757,0,70,70,70,26.244176864624,0,0,0,26.5067100524902,1,0,0,2,0,0,2,26.0506401062012,26.1199989318848,17,17,42,10,-3,25.5682697296143,0,0,0,2,25.7855033874512,24.8299999237061,26.3099994659424,0,0,7.17043352127075,0,60,60,60,7.31386137008667,0,60,60,0,0,100,0,80,25.5193614959717,0,25.1961975097656,450.860565185547,25.300106048584,453.399719238281,0,0,0,0,0,0,0,2,0,2,12.8894023895264,8.94999980926514,22.7299995422363,20,25,10,-6,24.604024887085,0,2,22.8464012145996,15.9899997711182,22.75,0,700,400,0,0.4054254591465,0,40,0.951794445514679,0,35,20.4270210266113,0,0,100,0,14.3000440597534,10,38,24.2032260894775,1,24,23,20.8841457366943,0,435.980438232422,0,23.0094394683838,455.934417724609,22.8887519836426,438.683685302734,20,23,0,0,0,18,21.586462020874,0,453.600311279297,0,0,0,0,2,0,0,2,24.3489780426025,17.0799999237061,23,26,23,31,10,21.6399993896484,0,0,0.609631776809692,0,80,0,24.4153461456299,0,0,2,25.0221672058105,12.6599998474121,24,28.0299987792969,30,10,24.7474784851074,21.7899990081787,25.4300003051758,0,0,2.94091510772705,0,60,0,24.2079219818115,25.067663192749,24.0343627929688,2,0,0,2,24.5717258453369,24.439998626709,25.0100002288818,23,21,30,10,23.2899990081787,25.3899993896484,0,0,1.52617192268372,0,50,50,50,0,0,24.303409576416,2,0,0,2,23.8531322479248,19.1399993896484,25.6499996185303,23,26,23,30,10,21.6000003814697,23.2299995422363,0,0,0.976625978946686,0,25,25,25,0,0,23.2538223266602,2,0,0,2,23.108715057373,17.4200000762939,25.1199989318848,26,20,26,30,10,22.3500003814697,23.1700000762939,26.2426147460938,26,0,0,1.46203458309174,0,60,0,0,23.021167755127,2,0,0,2,25.7360687255859,24.4599990844727,26,26.1199989318848,42,10,-4,25.4085807800293,0,0,0,2,25.5636577606201,27,26.2600002288818,0,0,4.32559013366699,0,125,4.89629745483398,0,100,25.9178771972656,0,0,0,25.3183975219727,1,0,0,2,24.0790233612061,22.769998550415,25,23.6199989318848,30,10,-5,26.0726699829102,0,0,0,2,23.5165519714355,23.75,24.25,0,0,0.990418970584869,0,75,75,75,75,1.25506961345673,0,75,75,75,24.6568145751953,0,0,0,25.1583652496338,1,2,0,0,2,25.5019340515137,17.3299999237061,30,22.769998550415,30,10,-5,23.9561901092529,0,0,0,2,23.8031063079834,22.5900001525879,23.7600002288818,0,0,1.0031521320343,0,70,70,70,70,0.982011795043945,0,70,70,70,25.4343795776367,0,0,0,24.9125156402588,1,0,0,0,0,5.97701692581177,1,5.97701692581177,0,0,100,0,22.1775
2026-08-24 20:00:00,2,0,0,2,27.55899143219,14.0999994277955,26,24.8899993896485,30,10,-5,25.6111383438111,0,0,0,2,28.6314935684205,24.9649991989136,24.7600002288818,0,0,0.633811622858048,0,75,75,75,75,2.11685794591904,0,80,80,80,27.3865938186646,0,0,0,25.2590417861939,1,2,0,0,2,25.0270462036133,12.4349994659424,23,23.8549995422363,30,10,-3,26.3298702239991,0,0,0,2,26.3534345626831,20.8149995803833,24.4899997711182,0,0,1.3283835053444,0,75,75,75,75,1.61452931165695,0,70,70,70,26.2956304550171,0,0,0,26.3906736373902,1,0,0,2,0,0,2,26.0259923934937,26.1199989318848,17,17,42,10,-3,25.5727939605713,0,0,0,2,25.7750396728516,24.9099998474121,26.3199996948242,0,0,7.17613291740418,0,60,60,60,7.32701992988586,0,60,60,0,0,100,0,80,25.4931383132935,0,25.1984357833862,450.07112121582,25.3005104064941,452.592010498047,0,0,0,0,0,0,0,2,0,2,13.2954230308533,9.5,22.7349996566773,20,25,10,-6,24.4579229354859,0,2,22.8329420089722,16.4199991226196,22.875,0,700,400,0,0.38858412206173,0,40,0.601949989795685,0,35,20.3267126083374,0,0,100,0,14.2344870567322,10,38,24.0662822723389,1,24,23,21.0995025634766,0,438.17269897461,0,23.2675247192383,453.154327392578,23.1382055282593,437.434280395508,20,23,0,0,0,18,21.5387392044067,0,452.660339355469,0,0,0,0,2,0,0,2,23.6374301910401,17.4499998092652,23,26,23,31,10,21.4549999237061,0,0,0.612231612205506,0,80,0,23.9551706314087,0,0,2,25.0088882446289,12.869999408722,24,27.9849996566773,30,10,24.7595338821411,21.7700004577637,25.4499988555908,0,0,2.93972718715668,0,60,0,24.2128868103027,25.1484203338623,24.07133102417,2,0,0,2,24.5727844238282,24.4899997711182,25.024998664856,23,21,30,10,23.3549995422364,25.3999996185303,0,0,1.52461564540863,0,50,50,50,0,0,24.310227394104,2,0,0,2,23.8370618820191,19.2749996185303,25.6049995422364,23,26,23,30,10,21.6949996948242,23.3249988555908,0,0,0.977683246135712,0,25,25,25,0,0,23.3536758422852,2,0,0,2,23.1272487640381,17.5999994277954,25.0950002670288,26,20,26,30,10,22.4699993133545,23.2599992752076,26.2094507217408,26,0,0,1.46135193109512,0,60,0,0,23.1181745529175,2,0,0,2,25.7134799957276,24.5549993515015,26,26.1149988174439,42,10,-4,25.3825883865357,0,0,0,2,25.6171646118164,26.9399995803833,26.2349996566773,0,0,4.32819175720215,0,125,4.91139268875122,0,100,25.9555006027222,0,0,0,25.3041410446167,1,0,0,2,24.1344079971314,22.7299995422364,25,23.6699991226197,30,10,-5,25.8240795135498,0,0,0,2,23.5518646240235,23.7649993896484,24.2999992370606,0,0,0.996289521455765,0,75,75,75,75,1.65400493144989,0,75,75,75,24.6968688964844,0,0,0,25.0760126113892,1,2,0,0,2,25.4265260696411,17.3899993896485,30,22.7999992370606,30,10,-5,23.9140930175781,0,0,0,2,23.7721881866455,22.6249990463257,23.8149995803833,0,0,1.00632160902024,0,70,70,70,70,0.985773593187333,0,70,70,70,25.4053001403809,0,0,0,24.790548324585,1,0,0,0,0,6.23812413215638,1,6.23812413215638,0,0,100,0,22.01
2026-08-24 20:15:00,2,0,0,2,27.3727588653564,15.0199995040894,26,24.8699989318848,30,10,-5,25.1199932098389,0,0,0,2,28.5800361633301,24.9899997711182,24.75,0,0,0.635397017002106,0,75,75,75,75,1.62775814533234,0,80,80,80,27.4238719940186,0,0,0,24.712230682373,1,2,0,0,2,25.0863246917725,13.0099992752075,23,23.8599987030029,30,10,-3,25.7310466766357,0,0,0,2,26.3447418212891,20.9899997711182,24.4599990844727,0,0,6.33639812469482,0,75,75,75,75,1.60741806030273,0,70,70,70,26.3383712768555,0,0,0,26.2037677764893,1,0,0,2,0,0,2,25.9933032989502,26.0999984741211,17,17,42,10,-3,25.6530723571777,0,0,0,2,25.6273193359375,24.9799995422363,26.3199996948242,0,0,7.18331241607666,0,60,60,60,7.32984113693237,0,60,60,0,0,100,0,80,25.462381362915,0,25.3054676055908,450.734130859375,25.2932186126709,449.422576904297,0,0,0,0,0,0,0,2,0,2,13.6236925125122,9.97999954223633,22.7600002288818,20,25,10,-6,24.3474292755127,0,2,22.8133811950684,16.8099994659424,22.9699993133545,0,700,400,0,0.694948077201843,0,40,0.602876961231232,0,35,20.2660980224609,0,0,100,0,14.1360263824463,10,38,23.961462020874,1,24,23,21.1869373321533,0,436.145538330078,0,23.4769229888916,454.134613037109,23.2921314239502,434.060729980469,20,23,0,0,0,18,22.2532939910889,0,452.903076171875,0,0,0,0,2,0,0,2,23.1533813476562,17.7700004577637,23,26,23,31,10,21.2799987792969,0,0,0.61489599943161,0,80,0,23.696907043457,0,0,2,24.9963855743408,12.9899997711182,24,27.9200000762939,30,10,24.7693958282471,21.7399997711182,25.4699993133545,0,0,2.94004797935486,0,60,0,24.2245540618896,25.1734409332275,24.0755958557129,2,0,0,2,24.5945491790771,24.4899997711182,25.0100002288818,23,21,30,10,23.3099994659424,25.4099998474121,0,0,1.52483725547791,0,50,50,50,0,0,24.3324928283691,2,0,0,2,23.8170833587646,19.3400001525879,25.5499992370605,23,26,23,30,10,21.7899990081787,23.4099998474121,0,0,0.977219223976135,0,25,25,25,0,0,23.4116477966309,2,0,0,2,23.1387901306152,17.7799987792969,25.0900001525879,26,20,26,30,10,22.5599994659424,23.3199996948242,26.1525535583496,26,0,0,1.46202385425568,0,60,0,0,23.1889610290527,2,0,0,2,25.6952571868896,24.6499996185303,26,26.0900001525879,42,10,-4,25.3773136138916,0,0,0,2,25.6522750854492,26.8899993896484,26.2199993133545,0,0,4.33024597167969,0,125,4.90519857406616,0,100,25.977388381958,0,0,0,25.2857360839844,1,0,0,2,24.1861438751221,22.6800003051758,25,23.7299995422363,30,10,-5,25.6181640625,0,0,0,2,23.5798568725586,23.7899990081787,24.3400001525879,0,0,0.991788685321808,0,75,75,75,75,1.25780153274536,0,75,75,75,24.6842460632324,0,0,0,24.9549446105957,1,2,0,0,2,25.2618217468262,17.4499988555908,30,22.8400001525879,30,10,-5,23.8526420593262,0,0,0,2,23.7283878326416,22.6299991607666,23.8599987030029,0,0,1.44242966175079,0,70,70,70,70,0.984687030315399,0,70,70,70,25.4813461303711,0,0,0,24.7145214080811,1,0,0,0,0,6.26830530166626,1,6.26830530166626,0,0,100,0,21.8425
2026-08-24 20:30:00,2,0,0,2,26.9836006164551,15.8149995803833,26,24.7999992370606,30,10,-5,24.4633111953736,0,0,0,2,28.460994720459,24.9899997711182,24.7299995422364,0,0,0.63618016242981,0,75,75,75,75,2.41693925857544,0,80,80,80,27.4227666854858,0,0,0,23.9979276657105,1,2,0,0,2,25.0627269744874,13.5399999618531,23,23.8499994277954,30,10,-3,24.9766511917114,0,0,0,2,26.3103065490723,21.125,24.4499988555909,0,0,1.32922667264939,0,75,75,75,75,1.61094015836716,0,70,70,70,26.3359909057617,0,0,0,26.0015354156494,1,0,0,2,0,0,2,25.9675760269166,26.0199995040894,17,17,42,10,-3,25.6897296905518,0,0,0,2,25.4790954589844,25.0499992370606,26.3199996948242,0,0,7.1858491897583,0,60,60,60,7.33651781082154,0,60,60,0,0,100,0,80,25.4438610076905,0,25.2045183181763,448.992279052735,25.3035144805909,452.663131713867,0,0,0,0,0,0,0,2,0,2,14.1162948608399,10.4000000953674,22.7949991226197,20,25,10,-6,24.2190847396851,0,2,22.7860736846924,17.1799993515015,23.045000076294,0,700,400,0,0.39428161084652,0,40,0.602764755487442,0,35,20.2094764709473,0,0,100,0,14.0756568908692,10,38,23.8976058959961,1,24,23,21.3369998931885,0,435.869338989258,0,23.6234683990479,450.504714965821,23.4008588790894,433.896240234375,20,23,0,0,0,18,22.5104856491089,0,454.486236572266,0,0,0,0,2,0,0,2,22.8348560333252,18.005000114441,23,26,23,31,10,21.1449995040894,0,0,0.614935100078583,0,80,0,23.5820026397705,0,0,2,24.9851560592652,13.2099995613098,24,27.8749990463257,30,10,24.781873703003,21.7399997711182,25.5049991607666,0,0,2.94249081611633,0,60,0,24.2381010055542,25.1419868469239,24.0777273178101,2,0,0,2,24.5836162567139,24.4899997711182,25.024998664856,23,21,30,10,23.3499994277954,25.3999996185303,0,0,1.52559870481491,0,50,50,50,0,0,24.3299951553345,2,0,0,2,23.7957344055176,19.4399995803833,25.5249996185303,23,26,23,30,10,21.8850002288818,23.5099992752075,0,0,0.977552950382232,0,25,25,25,0,0,23.4806394577027,2,0,0,2,23.1481924057007,17.9349994659424,25.0699996948243,26,20,26,30,10,22.6649990081787,23.4199991226196,26.1079711914063,26,0,0,1.46245282888413,0,60,0,0,23.2639837265015,2,0,0,2,25.6782970428467,24.7449989318848,26,26.0799999237061,42,10,-4,25.3789520263672,0,0,0,2,25.6730270385742,26.8449993133545,26.1849994659424,0,0,4.44233846664429,0,125,4.91499400138855,0,100,26.0070753097534,0,0,0,25.2710838317871,1,0,0,2,24.2015895843506,22.664999961853,25,23.7449998855591,30,10,-5,25.2577476501465,0,0,0,2,23.6044044494629,23.8499994277954,24.3899993896485,0,0,0.994562834501267,0,75,75,75,75,1.25879907608032,0,75,75,75,24.6245012283325,0,0,0,24.8550987243653,1,2,0,0,2,25.1996583938599,17.5249996185303,30,22.8549995422363,30,10,-5,23.8297452926636,0,0,0,2,23.7088661193848,22.6499996185303,23.8999996185303,0,0,1.01898151636124,0,70,70,70,70,0.988670557737351,0,70,70,70,25.4652767181397,0,0,0,24.6480979919434,1,1.86463165283203,0,0,0,6.30939388275147,1,6.30939388275147,0,0,100,0,21.675
2026-08-24 20:45:00,2,0,0,2,26.5384540557861,16.5399990081787,26,24.7299995422363,30,10,-5,23.8299007415771,0,0,0,2,28.3249683380127,24.9499988555908,24.6599998474121,0,0,1.03613889217377,0,75,75,75,75,2.52792000770569,0,80,80,80,27.3482990264893,0,0,0,23.459997177124,1,2,0,0,2,24.9496307373047,14.0499992370605,23,23.8199996948242,30,10,-3,24.08176612854,0,0,0,2,26.2242755889893,21.2299995422363,24.3999996185303,0,0,1.324010014534,0,75,75,75,75,1.61131572723389,0,70,70,70,26.2271461486816,0,0,0,25.7638988494873,1,0,0,2,0,0,2,25.9364948272705,25.9099998474121,17,17,42,10,-3,25.6887016296387,0,0,0,2,25.3426704406738,25.1000003814697,26.3199996948242,0,0,7.19847011566162,0,60,60,60,7.34197425842285,0,60,60,0,0,100,0,80,25.4278507232666,0,25.0966033935547,448.710388183594,25.2995624542236,451.711669921875,0,0,0,0,0,0,0,2,0,2,14.8687572479248,10.8000001907349,22.8199996948242,20,25,10,-6,24.1129283905029,0,2,22.7503471374512,17.3899993896484,23.1299991607666,0,700,400,0,0.385879904031754,0,40,0.60666686296463,0,35,20.1757736206055,0,0,100,0,13.8737316131592,10,38,23.8528900146484,1,24,23,20.9716682434082,0,435.654174804688,0,23.9655017852783,440.514526367188,23.5678634643555,438.626129150391,20,23,0,0,0,18,22.7073593139648,0,451.280029296875,0,0,0,0,2,0,0,2,22.5844821929932,18.1999988555908,23,26,23,31,10,21.0399990081787,0,0,0.615152537822723,0,80,0,23.4780960083008,0,0,2,24.9729175567627,13.2699995040894,24,27.8199996948242,30,10,24.7933197021484,21.7399997711182,25.5399990081787,0,0,2.94861888885498,0,60,0,24.2522659301758,25.2020378112793,24.0684852600098,2,0,0,2,24.5820865631104,24.4300003051758,25.0299987792969,23,21,30,10,23.3899993896484,25.3999996185303,0,0,1.52580606937408,0,50,50,50,0,0,24.3383083343506,2,0,0,2,23.7753753662109,19.5299987792969,25.4899997711182,23,26,23,30,10,21.9599990844727,23.5799999237061,0,0,0.988532483577728,0,25,25,25,0,0,23.5358009338379,2,0,0,2,23.1606121063232,18.1099987030029,25.0499992370605,26,20,26,30,10,22.75,23.5299987792969,26.0460071563721,26,0,0,1.46858191490173,0,60,0,0,23.3295593261719,2,0,0,2,25.6566581726074,24.8199996948242,26,26.0699996948242,42,10,-4,25.3773612976074,0,0,0,2,25.6812000274658,26.7999992370605,26.1700000762939,0,0,4.36355590820312,0,125,4.9199652671814,0,100,26.0209808349609,0,0,0,25.2573566436768,1,0,0,2,24.1848335266113,22.6399993896484,25,23.769998550415,30,10,-5,25.0324783325195,0,0,0,2,23.6291599273682,23.8799991607666,24.4200000762939,0,0,0.99396824836731,0,75,75,75,75,1.2561628818512,0,75,75,75,24.5858268737793,0,0,0,24.7678718566895,1,2,0,0,2,25.0884761810303,17.5900001525879,30,22.8799991607666,30,10,-5,23.8172588348389,0,0,0,2,23.6889400482178,22.6700000762939,23.9599990844727,0,0,1.83373272418976,0,70,70,70,70,0.990603446960449,0,70,70,70,25.5059967041016,0,0,0,24.5996131896973,1,26.4301300048828,0,0,0,5.50140476226807,1,5.50140476226807,0,0,100,0,21.5075
2026-08-24 21:00:00,2,0,0,2,26.1939039230347,17.1099996566772,26,24.6449995040894,30,10,-5,23.3861751556397,0,0,0,2,28.0373954772949,24.9049997329712,24.6049995422364,0,0,0.633325010538101,0,75,75,75,75,1.62493252754212,0,80,80,80,27.2037830352784,0,0,0,23.1373805999756,1,2,0,0,2,24.9275989532471,14.5050001144409,23,23.7699995040894,30,10,-3,23.4405956268311,0,0,0,2,26.0276098251343,21.3349990844727,24.3299999237061,0,0,1.3257429599762,0,75,75,75,75,1.60848772525788,0,70,70,70,26.0695924758911,0,0,0,25.4995126724244,1,0,0,2,0,0,2,25.9063692092896,25.8000001907349,17,17,42,10,-3,25.6548852920532,0,0,0,2,25.2345428466797,25.0799999237061,26.3149995803833,0,0,6.88587808609008,0,60,60,60,7.35340905189515,0,60,60,0,0,100,0,80,25.4046640396119,0,25.0995178222657,449.030029296875,25.1998453140259,453.347595214844,0,0,0,0,0,0,0,2,0,2,15.470178604126,11.1949996948243,22.8450002670288,20,25,10,-6,24.0311841964722,0,2,22.7119674682617,17.6249990463257,23.210000038147,0,700,400,0,0.388367280364037,0,40,0.605420500040054,0,35,20.2136087417603,0,0,100,0,14.0576062202454,10,38,23.818736076355,1,24,23,21.4990396499634,0,435.970443725586,0,23.7823705673218,446.480026245118,23.5657691955567,441.030670166016,20,23,0,0,0,18,22.7770032882691,0,450.368713378906,0,0,0,0,2,0,0,2,22.3926935195923,18.3900003433228,23,26,23,31,10,20.9649991989136,0,0,0.61383205652237,0,80,0,23.4085483551026,0,0,2,24.9601421356201,13.2949995994568,24,27.7599992752075,30,10,24.8038730621338,21.7249994277954,25.5699996948243,0,0,2.9381012916565,0,60,0,24.2578506469727,25.1734409332276,24.1061716079712,2,0,0,2,24.5904178619385,24.4699993133545,25.0199995040894,23,21,30,10,23.4199991226197,25.4099998474121,0,0,1.52426606416702,0,50,50,50,0,0,24.3473167419434,2,0,0,2,23.7684879302979,19.6349992752075,25.4549989700318,23,26,23,30,10,22.039999961853,23.6649999618531,0,0,0.978242665529252,0,25,25,25,0,0,23.5757055282593,2,0,0,2,23.1750907897949,18.2549991607666,25.019998550415,26,20,26,30,10,22.8299999237061,23.5999994277954,26.0050067901612,26,0,0,1.46612203121185,0,60,0,0,23.3787870407105,2,0,0,2,25.6392765045166,24.8799991607666,26,26.0549993515015,42,10,-4,25.3778781890869,0,0,0,2,25.6798629760743,26.7449998855591,26.1549997329712,0,0,4.03191328048706,0,125,4.92388725280762,0,100,26.0123519897461,0,0,0,25.2400159835816,1,0,0,2,24.178243637085,22.6099987030029,25,23.7949991226197,30,10,-5,24.9125804901123,0,0,0,2,23.6269073486328,23.8949995040894,24.4299993515015,0,0,0.997791647911072,0,75,75,75,75,1.25624996423722,0,75,75,75,24.5570068359375,0,0,0,24.6982746124268,1,2,0,0,2,25.0592679977417,17.6399993896484,30,22.9049997329712,30,10,-5,23.7511234283447,0,0,0,2,23.6822280883789,22.6799993515015,23.9849996566773,0,0,1.45212918519974,0,70,70,70,70,0.989652574062347,0,70,70,70,25.4484844207764,0,0,0,24.5533399581909,1,21.1700630187989,0,0,0,5.5979163646698,1,5.5979163646698,0,0,100,0,21.34
2026-08-24 21:15:00,2,0,0,2,25.9387474060059,17.6299991607666,26,24.5699996948242,30,10,-5,23.0571231842041,0,0,0,2,27.6971473693848,24.8500003814697,24.5299987792969,0,0,0.63184130191803,0,75,75,75,75,1.61902344226837,0,80,80,80,27.0573253631592,0,0,0,22.8928279876709,1,2,0,0,2,24.9516048431396,14.9399995803833,23,23.7299995422363,30,10,-3,22.9667644500732,0,0,0,2,25.8303451538086,21.3999996185303,24.269998550415,0,0,1.51646280288696,0,75,75,75,75,1.61038506031036,0,70,70,70,25.9761791229248,0,0,0,25.2400817871094,1,0,0,2,0,0,2,25.8823852539062,25.75,17,17,42,10,-3,25.5682907104492,0,0,0,2,25.0832424163818,25.0699996948242,26.3099994659424,0,0,6.57454633712769,0,60,60,60,7.33409070968628,0,60,60,0,0,100,0,80,25.3900814056396,0,25.2022552490234,448.686279296875,25.197208404541,449.460357666016,0,0,0,0,0,0,0,2,0,2,16.0468730926514,11.5999994277954,22.8699989318848,20,25,10,-6,23.9577713012695,0,2,22.6752185821533,17.8899993896484,23.2899990081787,0,700,400,0,0.389256358146667,0,40,0.60527902841568,0,35,20.2612552642822,0,0,100,0,13.8954734802246,10,38,23.7881546020508,1,24,23,21.6535377502441,0,436.176818847656,0,23.8748245239258,442.167785644531,23.5951499938965,438.606597900391,20,23,0,0,0,18,23.1278419494629,0,450.021301269531,0,0,0,0,2,0,0,2,22.2350749969482,18.5200004577637,23,26,23,31,10,20.8699989318848,0,0,0.615766942501068,0,80,0,23.3562908172607,0,0,2,24.9470691680908,13.5,24,27.7199993133545,30,10,24.8103408813477,21.7099990844727,25.5799999237061,0,0,2.94110584259033,0,60,0,24.2770309448242,25.2149105072021,24.150972366333,2,0,0,2,24.5929546356201,24.439998626709,25.0299987792969,23,21,30,10,23.5,25.4099998474121,0,0,1.52789783477783,0,50,50,50,0,0,24.3564224243164,2,0,0,2,23.7593517303467,19.75,25.4099998474121,23,26,23,30,10,22.1099987030029,23.7099990844727,0,0,0.983604967594147,0,25,25,25,0,0,23.5841598510742,2,0,0,2,23.1952610015869,18.4099998474121,25.0100002288818,26,20,26,30,10,22.9099998474121,23.689998626709,25.9613742828369,26,0,0,1.46955800056458,0,60,0,0,23.3988361358643,2,0,0,2,25.6190891265869,24.9499988555908,26,26.0599994659424,42,10,-4,25.3578224182129,0,0,0,2,25.6692733764648,26.7199993133545,26.1499996185303,0,0,3.722895860672,0,125,4.91722011566162,0,100,26.0039234161377,0,0,0,25.2248439788818,1,0,0,2,24.1742610931396,22.6000003814697,25,23.8199996948242,30,10,-5,24.8401699066162,0,0,0,2,23.6240253448486,23.8999996185303,24.439998626709,0,0,0.993953704833984,0,75,75,75,75,1.25633919239044,0,75,75,75,24.5266666412354,0,0,0,24.6238803863525,1,2,0,0,2,25.0021667480469,17.7299995422363,30,22.9200000762939,30,10,-5,23.6546459197998,0,0,0,2,23.6653423309326,22.6999988555908,24.0100002288818,0,0,1.01372253894806,0,70,70,70,70,0.986133337020874,0,70,70,70,25.4023609161377,0,0,0,24.4854030609131,1,29.8258209228516,0,0,0,5.33701515197754,1,5.33701515197754,0,0,100,0,20.95
