2026-08-24 21:30:00,2,0,0,2,25.7113637924195,18.0600004196167,26,24.4899988174439,30,10,-5,22.8529844284058,0,0,0,2,27.3723754882813,24.7999992370606,24.4649991989136,0,0,0.631327480077744,0,75,75,75,75,1.62480866909028,0,80,80,80,26.9061679840088,0,0,0,22.7164125442505,1,2,0,0,2,24.9122819900513,15.3599996566773,23,23.6899995803833,30,10,-3,22.7856225967407,0,0,0,2,25.587965965271,21.4899997711182,24.2049989700318,0,0,2.53866469860077,0,75,75,75,75,1.60661488771439,0,70,70,70,25.8777141571045,0,0,0,24.9963655471802,1,0,0,2,0,0,2,25.8687324523926,25.6149988174439,17,17,42,10,-3,25.5327329635621,0,0,0,2,25.0624942779541,25.0499992370606,26.3049993515015,0,0,6.57790064811707,0,60,60,60,7.34757590293884,0,60,60,0,0,100,0,80,25.3875780105591,0,24.9934921264649,453.997985839844,25.1500883102417,450.508178710938,0,0,0,0,0,0,0,2,0,2,16.6294145584106,12,22.9099998474121,20,25,10,-6,23.8885898590088,0,2,22.641863822937,18.1199998855591,23.3549995422364,0,700,400,0,0.390920147299767,0,40,0.607725113630295,0,35,20.3558330535889,0,0,100,0,13.6974859237671,10,38,23.7893266677857,1,24,23,21.6238470077515,0,436.859298706055,0,23.9882173538208,438.84700012207,23.6712675094605,431.478500366211,20,23,0,0,0,18,23.0300693511963,0,451.2392578125,0,0,0,0,2,0,0,2,22.1007223129272,18.6199998855591,23,26,23,31,10,20.8199996948242,0,0,0.615017831325531,0,80,0,23.3145980834961,0,0,2,24.9331045150757,13.659999370575,24,27.6649999618531,30,10,24.8175802230835,21.7099990844727,25.604998588562,0,0,2.94030821323395,0,60,0,24.2839851379395,25.0655202865601,24.1410160064697,2,0,0,2,24.591516494751,24.4699993133545,25.024998664856,23,21,30,10,23.4549989700318,25.4049997329712,0,0,1.52529489994049,0,50,50,50,0,0,24.3591032028199,2,0,0,2,23.7556486129761,19.8599996566773,25.3699989318848,23,26,23,30,10,22.1999988555909,23.7949991226197,0,0,0.979762673377991,0,25,25,25,0,0,23.6165056228638,2,0,0,2,23.2144079208375,18.5499992370606,24.9899997711182,26,20,26,30,10,22.9699993133545,23.7749996185303,25.9090509414673,26,0,0,1.46289336681366,0,60,0,0,23.4363880157471,2,0,0,2,25.6105737686157,25.0149993896485,26,26.0499992370606,42,10,-4,25.3673038482666,0,0,0,2,25.6557874679566,26.6899995803833,26.1499996185303,0,0,3.7255175113678,0,125,4.92386388778687,0,100,25.9902906417847,0,0,0,25.2205066680908,1,0,0,2,24.1721477508545,22.6049995422363,25,23.8450002670288,30,10,-5,24.7883577346802,0,0,0,2,23.6255741119385,23.9449996948243,24.4499988555908,0,0,0.996898204088211,0,75,75,75,75,1.25802862644196,0,75,75,75,24.4969644546509,0,0,0,24.5603971481324,1,2,0,0,2,24.9060783386231,17.8100004196167,30,22.9299993515015,30,10,-5,23.5978803634644,0,0,0,2,23.6642808914185,22.7550001144409,24.0499992370606,0,0,2.04910635948182,0,70,70,70,70,0.990349471569061,0,70,70,70,25.3678302764893,0,0,0,24.4702587127686,1,39.1054573059082,0,0,0,5.33396649360657,1,5.33396649360657,0,0,100,0,20.56
2026-08-24 21:45:00,2,0,0,2,25.5001411437988,18.4400005340576,26,24.3999996185303,30,10,-5,22.7106342315674,0,0,0,2,27.060474395752,24.7299995422363,24.3999996185303,0,0,0.667843639850616,0,75,75,75,75,1.61782205104828,0,80,80,80,26.7631301879883,0,0,0,22.5598526000977,1,2,0,0,2,24.7553367614746,15.7599992752075,23,23.6199989318848,30,10,-3,22.6655101776123,0,0,0,2,25.4202938079834,21.5399990081787,24.1399993896484,0,0,2.28791046142578,0,75,75,75,75,1.60806226730347,0,70,70,70,25.6903553009033,0,0,0,24.7763595581055,1,0,0,2,0,0,2,25.8512191772461,25.6399993896484,17,17,42,10,-3,25.518669128418,0,0,0,2,25.0952243804932,24.9899997711182,26.2999992370605,0,0,6.56927633285522,0,60,60,60,7.34206485748291,0,60,60,0,0,100,0,80,25.3714237213135,0,25.00465965271,448.752502441406,25.0904407501221,453.442779541016,0,0,0,0,0,0,0,2,0,2,17.1439018249512,12.3999996185303,22.9499988555908,20,25,10,-6,23.8217811584473,0,2,22.6180267333984,18.3599987030029,23.3899993896484,0,700,400,0,0.391665726900101,0,40,0.611957550048828,0,35,20.4313507080078,0,0,100,0,13.5535764694214,10,38,23.8008728027344,1,24,23,21.8597393035889,0,433.975524902344,0,23.8746318817139,438.072235107422,23.6694240570068,430.393371582031,20,23,0,0,0,18,23.136812210083,0,449.827972412109,0,0,0,0,2,0,0,2,22.0035915374756,18.7299995422363,23,26,23,31,10,20.7600002288818,0,0,0.615445137023926,0,80,0,23.3166522979736,0,0,2,24.9181423187256,13.6499996185303,24,27.6199989318848,30,10,24.8252334594727,21.7099990844727,25.6199989318848,0,0,2.94565510749817,0,60,0,24.2778148651123,25.1076812744141,24.1410160064697,2,0,0,2,24.5902233123779,24.5100002288818,25.0299987792969,23,21,30,10,23.5100002288818,25.4099998474121,0,0,1.52463960647583,0,50,50,50,0,0,24.357873916626,2,0,0,2,23.7536735534668,19.939998626709,25.3500003814697,23,26,23,30,10,22.25,23.8199996948242,0,0,0.990270555019379,0,25,25,25,0,0,23.6477928161621,2,0,0,2,23.2301998138428,18.6900005340576,24.9799995422363,26,20,26,30,10,23.0499992370605,23.8299999237061,25.8684635162354,26,0,0,1.46831059455872,0,60,0,0,23.4810638427734,2,0,0,2,25.6079807281494,25.0599994659424,26,26.0399990081787,42,10,-4,25.3726406097412,0,0,0,2,25.6401023864746,26.6499996185303,26.1499996185303,0,0,3.72318983078003,0,125,4.92140007019043,0,100,25.9731750488281,0,0,0,25.2102718353271,1,0,0,2,24.1672096252441,22.6000003814697,25,23.8599987030029,30,10,-5,24.7335357666016,0,0,0,2,23.635669708252,23.9699993133545,24.4599990844727,0,0,0.993134558200836,0,75,75,75,75,1.25486314296722,0,75,75,75,24.4803047180176,0,0,0,24.4817371368408,1,2,0,0,2,24.8379192352295,17.9200000762939,30,22.939998626709,30,10,-5,23.541561126709,0,0,0,2,23.6503314971924,22.769998550415,24.0699996948242,0,0,1.72487330436707,0,70,70,70,70,0.989136874675751,0,70,70,70,25.3174247741699,0,0,0,24.4618530273438,1,24.1061782836914,0,0,0,5.57368278503418,1,5.57368278503418,0,0,100,0,20.17
2026-08-24 22:00:00,2,0,0,2,25.4466571807861,18.7899999618531,26,24.3099994659424,30,10,-5,22.4997034072876,0,0,0,2,26.7519330978394,24.6949996948243,24.3399991989136,0,0,0.632043451070786,0,75,75,75,75,1.62066239118576,0,80,80,80,26.6493816375733,0,0,0,22.3559083938599,1,2,0,0,2,24.6864442825318,16.0999994277955,23,23.6149988174439,30,10,-3,22.4127330780029,0,0,0,2,25.2188596725464,21.5999994277954,24.0599994659424,0,0,1.32285362482071,0,75,75,75,75,1.60557568073273,0,70,70,70,25.6459331512451,0,0,0,24.5517549514771,1,0,0,2,0,0,2,25.84219455719,25.4999990463257,17,17,42,10,-3,25.4996213912964,0,0,0,2,25.0729513168335,24.9549999237061,26.3049993515015,0,0,6.58601379394531,0,60,60,60,7.35280275344849,0,60,60,0,0,100,0,80,25.3591718673706,0,24.9947767257691,448.895919799805,25.0967311859131,452.545074462891,0,0,0,0,0,0,0,2,0,2,17.6506586074829,12.8099994659424,22.9549989700318,20,25,10,-6,23.780915260315,0,2,22.5990676879883,18.5649995803833,23.4300003051758,0,700,400,0,0.39297978579998,0,40,0.609116703271866,0,35,20.5336704254151,0,0,100,0,13.322268486023,10,38,23.8142013549805,1,24,23,21.9861316680909,0,431.013397216797,0,23.8852224349976,436.646911621094,23.6664018630982,426.263748168945,20,23,0,0,0,18,23.2307481765748,0,448.451644897461,0,0,0,0,2,0,0,2,21.9370098114014,18.8099994659424,23,26,23,31,10,20.7249994277954,0,0,0.61722007393837,0,80,0,23.3263063430786,0,0,2,24.909278869629,13.8099994659424,24,27.5849990844727,30,10,24.8346166610718,21.6999988555909,25.6499996185303,0,0,2.93862104415894,0,60,0,24.2976007461548,25.051230430603,24.1538200378418,2,0,0,2,24.6017036437989,24.5,25.0349988937378,23,21,30,10,23.5099992752076,25.4200000762939,0,0,1.52371096611023,0,50,50,50,0,0,24.3721427917481,2,0,0,2,23.7493181228638,20.0600004196167,25.3299999237061,23,26,23,30,10,22.3399991989136,23.8649997711182,0,0,0.980838775634766,0,25,25,25,0,0,23.6701068878174,2,0,0,2,23.2460269927979,18.8349990844727,24.9549989700318,26,20,26,30,10,23.0999994277955,23.8799991607666,25.8241682052613,26,0,0,1.46548140048981,0,60,0,0,23.50927734375,2,0,0,2,25.6030311584473,25.125,26,26.0399990081787,42,10,-4,25.3766527175903,0,0,0,2,25.6292324066162,26.6249990463257,26.1499996185303,0,0,3.7314954996109,0,125,4.92724084854126,0,100,25.9541578292847,0,0,0,25.2034273147583,1,0,0,2,24.1953096389771,22.6099987030029,25,23.8699989318848,30,10,-5,24.6098651885987,0,0,0,2,23.6477394104004,24,24.4649991989136,0,0,0.996916025876999,0,75,75,75,75,1.25891697406769,0,75,75,75,24.4774703979493,0,0,0,24.3485450744629,1,2,0,0,2,24.844838142395,17.9899997711182,30,22.9649991989136,30,10,-5,23.4410486221314,0,0,0,2,23.6487550735474,22.7849988937378,24.0999994277954,0,0,1.01551884412766,0,70,70,70,70,0.991703540086746,0,70,70,70,25.2415943145752,0,0,0,24.3506307601929,1,23.4482383728027,0,0,0,5.49771428108216,1,5.49771428108216,0,0,100,0,19.78
2026-08-24 22:15:00,2,0,0,2,25.3519630432129,19.0799999237061,26,24.2099990844727,30,10,-5,22.2425880432129,0,0,0,2,26.4345054626465,24.6199989318848,24.25,0,0,0.626522898674011,0,75,75,75,75,1.61732220649719,0,80,80,80,26.5067882537842,0,0,0,22.0985717773438,1,2,0,0,2,24.5465507507324,16.4400005340576,23,23.6800003051758,30,10,-3,22.0692844390869,0,0,0,2,25.0215625762939,21.6499996185303,23.9699993133545,0,0,2.25325918197632,0,75,75,75,75,1.60636055469513,0,70,70,70,25.4720344543457,0,0,0,24.3351097106934,1,0,0,2,0,0,2,25.8224258422852,25.5100002288818,17,17,42,10,-3,25.4669761657715,0,0,0,2,25.008207321167,24.8799991607666,26.2999992370605,0,0,6.57875299453735,0,60,60,60,7.34438371658325,0,60,60,0,0,100,0,80,25.3422966003418,0,24.9967651367188,448.691925048828,25.0918216705322,451.603393554688,0,0,0,0,0,0,0,2,0,2,18.1081924438477,13.1599998474121,22.9799995422363,20,25,10,-6,23.7351264953613,0,2,22.581974029541,18.75,23.4499988555908,0,700,400,0,0.393551617860794,0,40,0.613144218921661,0,35,20.6393375396729,0,0,100,0,12.8206386566162,10,38,23.8218860626221,1,24,23,21.7416687011719,0,425.671173095703,0,24.0182399749756,429.780364990234,23.6688594818115,422.070068359375,20,23,0,0,0,18,23.1524047851562,0,443.358184814453,0,0,0,0,2,0,0,2,21.8754978179932,18.8999996185303,23,26,23,31,10,20.7099990844727,0,0,0.614311516284943,0,80,0,23.3321189880371,0,0,2,24.8975677490234,13.9899997711182,24,27.5299987792969,30,10,24.8452854156494,21.689998626709,25.6800003051758,0,0,2.94193363189697,0,60,0,24.305965423584,25.034797668457,24.1395931243896,2,0,0,2,24.6043701171875,24.4699993133545,25.0399990081787,23,21,30,10,23.5599994659424,25.4200000762939,0,0,1.52842438220978,0,50,50,50,0,0,24.3822727203369,2,0,0,2,23.7439556121826,20.1599998474121,25.2799987792969,23,26,23,30,10,22.4099998474121,23.8999996185303,0,0,0.990894973278046,0,25,25,25,0,0,23.6908397674561,2,0,0,2,23.2582530975342,18.9499988555908,24.9300003051758,26,20,26,30,10,23.1800003051758,23.9300003051758,25.7758922576904,26,0,0,1.46585536003113,0,60,0,0,23.5399990081787,2,0,0,2,25.5987339019775,25.1599998474121,26,26.0499992370605,42,10,-4,25.3774585723877,0,0,0,2,25.6145458221436,26.5999984741211,26.1399993896484,0,0,3.7299747467041,0,125,4.91899061203003,0,100,25.9355564117432,0,0,0,25.1960258483887,1,0,0,2,24.201286315918,22.6099987030029,25,23.8899993896484,30,10,-5,24.5224018096924,0,0,0,2,23.6610641479492,24.019998550415,24.4699993133545,0,0,0.993688523769379,0,75,75,75,75,1.25552320480347,0,75,75,75,24.4411525726318,0,0,0,24.2574863433838,1,2,0,0,2,24.8837356567383,18.0900001525879,30,22.9799995422363,30,10,-5,23.3585071563721,0,0,0,2,23.6754283905029,22.7899990081787,24.1099987030029,0,0,1.01063632965088,0,70,70,70,70,0.989546239376068,0,70,70,70,25.1517848968506,0,0,0,24.1705055236816,1,20.5393981933594,0,0,0,5.28422594070435,1,5.28422594070435,0,0,100,0,19.3925
2026-08-24 22:30:00,2,0,0,2,25.3087406158448,19.3199996948243,26,24.0949993133545,30,10,-5,22.0236253738404,0,0,0,2,26.069712638855,24.5499992370606,24.1799993515015,0,0,0.632949233055115,0,75,75,75,75,1.65631890296936,0,80,80,80,26.3800449371338,0,0,0,21.8606605529785,1,2,0,0,2,24.4673538208008,16.7299995422363,23,23.7599992752076,30,10,-3,21.867901802063,0,0,0,2,24.7249269485474,21.6750001907349,23.9249992370606,0,0,1.36338084936142,0,75,75,75,75,1.60123229026795,0,70,70,70,25.4263677597046,0,0,0,24.1017799377442,1,0,0,2,0,0,2,25.8133678436279,25.3999996185303,17,17,42,10,-3,25.4325408935547,0,0,0,2,24.9635906219483,24.8649988174439,26.3099994659424,0,0,6.58125925064087,0,60,60,60,7.34948348999023,0,60,60,0,0,100,0,80,25.3285007476807,0,25.0529623031616,446.811782836914,25.0918073654175,451.5087890625,0,0,0,0,0,0,0,2,0,2,18.5392580032349,13.5299997329712,23.0099992752076,20,25,10,-6,23.7067861557007,0,2,22.5717315673829,18.9499998092652,23.4849996566773,0,700,400,0,0.391462579369545,0,40,0.611709475517273,0,35,20.7718896865845,0,0,100,0,12.7472634315491,10,38,23.8242568969727,1,24,23,22.3823223114014,0,421.819137573242,0,23.8348712921143,432.640502929688,23.4587335586548,419.646484375,20,23,0,0,0,18,23.5181941986084,0,443.5712890625,0,0,0,0,2,0,0,2,21.8181114196778,18.960000038147,23,26,23,31,10,20.7049989700318,0,0,0.615312248468399,0,80,0,23.3200187683106,0,0,2,24.8882875442505,14.0649995803833,24,27.4949998855591,30,10,24.8496341705323,21.689998626709,25.7149991989136,0,0,2.93976199626923,0,60,0,24.3143243789673,24.9212484359742,24.1531076431275,2,0,0,2,24.6164026260376,24.4599990844727,25.0299987792969,23,21,30,10,23.5849990844727,25.414999961853,0,0,1.52258670330048,0,50,50,50,0,0,24.3897409439087,2,0,0,2,23.7423257827759,20.2150001525879,25.25,23,26,23,30,10,22.4749994277955,23.9399995803833,0,0,0.978891968727112,0,25,25,25,0,0,23.7131910324097,2,0,0,2,23.2723464965821,19.0949993133545,24.9299993515015,26,20,26,30,10,23.2349996566773,23.9849996566773,25.741421699524,26,0,0,1.4636225104332,0,60,0,0,23.5660800933838,2,0,0,2,25.5995807647705,25.1849994659424,26,26.0399990081787,42,10,-4,25.3777894973755,0,0,0,2,25.6019659042359,26.5749998092652,26.1399993896484,0,0,3.72812688350678,0,125,4.92822647094727,0,100,25.9162092208863,0,0,0,25.1845684051514,1,0,0,2,24.2093362808228,22.6249990463257,25,23.8849992752075,30,10,-5,24.3293743133545,0,0,0,2,23.7345438003541,24.0399990081787,24.4699993133545,0,0,0.99742317199707,0,75,75,75,75,1.25856178998947,0,75,75,75,24.4027671813965,0,0,0,24.1274366378785,1,2,0,0,2,24.8497734069825,18.164999961853,30,22.9949998855591,30,10,-5,23.2681255340577,0,0,0,2,23.6930170059205,22.7999992370606,24.1549997329712,0,0,1.01103776693344,0,70,70,70,70,0.988497525453568,0,70,70,70,25.0894613265992,0,0,0,24.1121702194214,1,8.68342208862306,0,0,0,5.73629641532898,1,5.73629641532898,0,0,100,0,19.005
2026-08-24 22:45:00,2,0,0,2,25.0034618377686,19.5200004577637,26,23.9899997711182,30,10,-5,21.7705936431885,0,0,0,2,25.7547302246094,24.4799995422363,24.1099987030029,0,0,0.630200088024139,0,75,75,75,75,1.63670241832733,0,80,80,80,26.1424598693848,0,0,0,21.6245040893555,1,2,0,0,2,24.208194732666,16.9899997711182,23,23.7799987792969,30,10,-3,21.6072559356689,0,0,0,2,24.5721626281738,21.6999988555908,23.8400001525879,0,0,2.55908632278442,0,75,75,75,75,1.60417997837067,0,70,70,70,25.1629905700684,0,0,0,23.8843173980713,1,0,0,2,0,0,2,25.7981605529785,25.2600002288818,17,17,42,10,-3,25.4073543548584,0,0,0,2,24.9294853210449,24.7999992370605,26.3099994659424,0,0,6.58960342407227,0,60,60,60,7.3568434715271,0,60,60,0,0,100,0,80,25.3070011138916,0,25.0907974243164,444.871520996094,25.0959243774414,451.587677001953,0,0,0,0,0,0,0,2,0,2,18.921085357666,13.9099998474121,23.0299987792969,20,25,10,-6,23.6790561676025,0,2,22.5624542236328,19.1399993896484,23.519998550415,0,700,400,0,0.390817046165466,0,40,0.617437243461609,0,35,20.8972244262695,0,0,100,0,12.4821949005127,10,38,23.8317489624023,1,24,23,22.4717407226562,0,417.7021484375,0,23.8840141296387,428.067718505859,23.5546703338623,417.338989257812,20,23,0,0,0,18,23.6836223602295,0,443.381713867188,0,0,0,0,2,0,0,2,21.7611541748047,19.0299987792969,23,26,23,31,10,20.689998626709,0,0,0.617839694023132,0,80,0,23.3152923583984,0,0,2,24.8781223297119,14.2299995422363,24,27.4599990844727,30,10,24.8537902832031,21.6999988555908,25.7299995422363,0,0,2.94557571411133,0,60,0,24.3230381011963,24.8405876159668,24.1580848693848,2,0,0,2,24.6244068145752,24.4699993133545,25.0299987792969,23,21,30,10,23.6000003814697,25.4099998474121,0,0,1.5296915769577,0,50,50,50,0,0,24.3994960784912,2,0,0,2,23.7404308319092,20.2899990081787,25.2199993133545,23,26,23,30,10,22.5399990081787,23.9799995422363,0,0,0.977701723575592,0,25,25,25,0,0,23.7279758453369,2,0,0,2,23.2860050201416,19.2299995422363,24.9099998474121,26,20,26,30,10,23.3099994659424,24.0499992370605,25.7032375335693,26,0,0,1.46719992160797,0,60,0,0,23.5917358398438,2,0,0,2,25.5925235748291,25.2199993133545,26,26.0299987792969,42,10,-4,25.3668251037598,0,0,0,2,25.5880222320557,26.5499992370605,26.1399993896484,0,0,3.75237107276917,0,125,4.93348360061646,0,100,25.8963928222656,0,0,0,25.1732902526855,1,0,0,2,24.2162437438965,22.6299991607666,25,23.8999996185303,30,10,-5,24.3613796234131,0,0,0,2,23.7817974090576,24.0399990081787,24.4799995422363,0,0,0.994452774524689,0,75,75,75,75,1.25507140159607,0,75,75,75,24.3594341278076,0,0,0,24.051477432251,1,2,0,0,2,24.6982192993164,18.2799987792969,30,23,30,10,-5,23.1704196929932,0,0,0,2,23.6479606628418,22.8199996948242,24.2199993133545,0,0,1.01201999187469,0,70,70,70,70,0.992614150047302,0,70,70,70,25.1134910583496,0,0,0,24.1128273010254,1,59.2649154663086,0,0,0,5.17692947387695,1,5.17704153060913,0,0,100,0,18.6175
2026-08-24 23:00:00,2,0,0,2,24.6642503738404,19.6999998092652,26,23.8649997711182,30,10,-5,21.5780792236328,0,0,0,2,25.5271406173706,24.3999996185303,24.0099992752076,0,0,0.629585444927216,0,75,75,75,75,1.66359061002731,0,80,80,80,25.8920059204102,0,0,0,21.4034938812256,1,2,0,0,2,23.9828767776489,17.2299995422364,23,23.7649993896485,30,10,-3,21.5125999450684,0,0,0,2,24.3929119110108,21.7049989700318,23.7999992370606,0,0,1.89483809471131,0,75,75,75,75,1.60536402463913,0,70,70,70,24.9146318435669,0,0,0,23.6876726150513,1,0,0,2,0,0,2,25.7768907546998,25.3099994659424,17,17,42,10,-3,25.3971605300904,0,0,0,2,24.9386034011841,24.7849988937378,26.3199996948242,0,0,6.58578658103943,0,60,60,60,7.35732412338257,0,60,60,0,0,100,0,80,25.2830810546875,0,25.0449743270874,445.877151489258,24.9926958084107,449.558639526368,0,0,0,0,0,0,0,2,0,2,19.234938621521,14.2799997329712,23.0599994659424,20,25,10,-6,23.6353626251221,0,2,22.5625400543213,19.3050003051758,23.5549993515015,0,700,400,0,0.393019080162049,0,40,0.618887394666672,0,35,21.0046539306641,0,0,100,0,12.2103519439698,10,38,23.8492012023926,1,24,23,22.0078296661377,0,413.751968383789,0,24.1377086639405,426.054611206055,23.6607971191406,414.763381958008,20,23,0,0,0,18,23.4507904052735,0,440.163772583008,0,0,0,0,2,0,0,2,21.7129278182984,19.0749998092652,23,26,23,31,10,20.6849994659424,0,0,0.615592420101166,0,80,0,23.3037061691285,0,0,2,24.8699150085449,14.2899999618531,24,27.4299993515015,30,10,24.8555278778077,21.7049989700318,25.7349996566773,0,0,2.94276118278503,0,60,0,24.330997467041,24.7621078491211,24.1225261688232,2,0,0,2,24.6189155578613,24.4599990844727,25.0349988937378,23,21,30,10,23.6099996566773,25.4250001907349,0,0,1.52684533596039,0,50,50,50,0,0,24.4044361114502,2,0,0,2,23.7412919998169,20.4099998474121,25.2049989700318,23,26,23,30,10,22.6049995422364,24.0549993515015,0,0,0.986228585243225,0,25,25,25,0,0,23.7578125,2,0,0,2,23.3003931045533,19.3499994277954,24.9200000762939,26,20,26,30,10,23.3599996566773,24.0999994277954,25.662446975708,26,0,0,1.46662604808808,0,60,0,0,23.6263303756714,2,0,0,2,25.5907640457154,25.2549991607666,26,26.0299987792969,42,10,-4,25.3587446212769,0,0,0,2,25.5751676559449,26.5349988937378,26.1399993896484,0,0,3.74401879310608,0,125,4.93449950218201,0,100,25.8790044784546,0,0,0,25.1641979217529,1,0,0,2,24.1898126602173,22.6599998474121,25,23.914999961853,30,10,-5,24.4674291610718,0,0,0,2,23.7395629882813,24.0549993515015,24.4699993133545,0,0,0.995376497507096,0,75,75,75,75,1.25718861818314,0,75,75,75,24.3570899963379,0,0,0,24.0919008255005,1,2,0,0,2,24.5833826065064,18.3499994277954,30,23.0149993896484,30,10,-5,23.1116857528687,0,0,0,2,23.6054477691651,22.8299999237061,24.2749996185303,0,0,1.80939048528672,0,70,70,70,70,0.991448402404786,0,70,70,70,25.0768938064575,0,0,0,24.174864768982,1,51.3050975799561,0,0,0,5.38373637199402,1,5.38373637199402,0,0,100,0,18.23
2026-08-24 23:15:00,2,0,0,2,24.4123687744141,19.8500003814697,26,23.7399997711182,30,10,-5,21.3234119415283,0,0,0,2,25.2884387969971,24.2999992370605,23.9200000762939,0,0,0.627886116504669,0,75,75,75,75,1.62068116664886,0,80,80,80,25.6858425140381,0,0,0,21.1515007019043,1,2,0,0,2,23.8254585266113,17.4599990844727,23,23.7099990844727,30,10,-3,21.2102565765381,0,0,0,2,24.2150745391846,21.7199993133545,23.7399997711182,0,0,2.06193685531616,0,75,75,75,75,1.60474979877472,0,70,70,70,24.7485866546631,0,0,0,23.4807796478271,1,0,0,2,0,0,2,25.7771492004395,25.2099990844727,17,17,42,10,-3,25.3484058380127,0,0,0,2,24.8403472900391,24.7099990844727,26.3299999237061,0,0,6.57567644119263,0,60,60,60,7.34798860549927,0,60,60,0,0,100,0,80,25.2658405303955,0,25.0004844665527,442.538940429688,24.990161895752,449.308959960938,0,0,0,0,0,0,0,2,0,2,19.5484523773193,14.5999994277954,23.0799999237061,20,25,10,-6,23.6407508850098,0,2,22.5636692047119,19.4699993133545,23.6199989318848,0,700,400,0,0.391400814056396,0,40,0.624401032924652,0,35,21.1110820770264,0,0,100,0,12.2444715499878,10,38,23.8533058166504,1,24,23,22.5694427490234,0,413.738586425781,0,24.0965881347656,430.7197265625,23.6661052703857,413.656005859375,20,23,0,0,0,18,23.6645393371582,0,438.224426269531,0,0,0,0,2,0,0,2,21.6669902801514,19.1000003814697,23,26,23,31,10,20.6700000762939,0,0,0.6156947016716,0,80,0,23.2942600250244,0,0,2,24.8652496337891,14.3599996566772,24,27.3899993896484,30,10,24.8650970458984,21.689998626709,25.75,0,0,2.93364763259888,0,60,0,24.3488121032715,24.782075881958,24.1566619873047,2,0,0,2,24.6450328826904,24.4899997711182,25.0399990081787,23,21,30,10,23.6099987030029,25.4300003051758,0,0,1.52198433876038,0,50,50,50,0,0,24.4217491149902,2,0,0,2,23.7459774017334,20.4699993133545,25.189998626709,23,26,23,30,10,22.6599998474121,24.1000003814697,0,0,0.983542263507843,0,25,25,25,0,0,23.764720916748,2,0,0,2,23.3179264068604,19.4799995422363,24.8999996185303,26,20,26,30,10,23.4099998474121,24.1499996185303,25.6267147064209,26,0,0,1.465407371521,0,60,0,0,23.645544052124,2,0,0,2,25.5856800079346,25.269998550415,26,26.0399990081787,42,10,-4,25.3602390289307,0,0,0,2,25.5538024902344,26.5,26.1299991607666,0,0,3.72783374786377,0,125,4.92156171798706,0,100,25.8593330383301,0,0,0,25.1577529907227,1,0,0,2,24.1559410095215,22.6700000762939,25,23.9300003051758,30,10,-5,24.4625129699707,0,0,0,2,23.7250823974609,24.0699996948242,24.4699993133545,0,0,0.999370574951172,0,75,75,75,75,1.2586864233017,0,75,75,75,24.3243865966797,0,0,0,24.1535091400146,1,2,0,0,2,24.5064029693604,18.4099998474121,30,23.0399990081787,30,10,-5,23.0228633880615,0,0,0,2,23.5799198150635,22.8299999237061,24.3599987030029,0,0,1.01246929168701,0,70,70,70,70,0.993031442165375,0,70,70,70,25.0302715301514,0,0,0,24.128137588501,1,60.3629341125488,0,0,0,5.24502563476562,1,5.24502563476562,0,0,100,0,17.84
2026-08-24 23:30:00,2,0,0,2,24.1207399368286,19.960000038147,26,23.6099996566773,30,10,-5,21.1635761260987,0,0,0,2,25.0502424240113,24.2299995422364,23.8399991989136,0,0,0.627306669950485,0,75,75,75,75,1.6194851398468,0,80,80,80,25.5067148208619,0,0,0,21.0519876480103,1,2,0,0,2,23.6568727493287,17.6549997329712,23,23.7299995422363,30,10,-3,21.0913200378418,0,0,0,2,24.0359239578248,21.7249994277954,23.7149991989136,0,0,2.72557079792023,0,75,75,75,75,1.60458099842072,0,70,70,70,24.5854234695435,0,0,0,23.2811975479126,1,0,0,2,0,0,2,25.7578821182251,25.1349992752076,17,17,42,10,-3,25.3062801361084,0,0,0,2,24.7874460220337,24.6949987411499,26.3199996948242,0,0,6.58468270301819,0,60,60,60,7.36198568344117,0,60,60,0,0,100,0,80,25.2498941421509,0,24.8898153305054,441.620635986328,24.9899101257325,449.501602172852,0,0,0,0,0,0,0,2,0,2,19.8121538162232,14.9199995994568,23.1149988174439,20,25,10,-6,23.6076993942261,0,2,22.5621109008789,19.6599998474121,23.6599998474121,0,700,400,0,0.392625972628594,0,40,0.624565958976746,0,35,21.1881742477417,0,0,100,0,11.9693398475647,10,38,23.8674860000611,1,24,23,22.5725879669189,0,410.594833374024,0,24.0863056182861,423.042541503906,23.7126445770264,414.338500976563,20,23,0,0,0,18,23.8697986602784,0,436.437561035156,0,0,0,0,2,0,0,2,21.6265592575074,19.1299991607666,23,26,23,31,10,20.6549997329712,0,0,0.616475939750672,0,80,0,23.2722759246827,0,0,2,24.8577976226807,14.4349994659424,24,27.359998703003,30,10,24.8671398162842,21.6999988555908,25.7799987792969,0,0,2.94579017162323,0,60,0,24.3611459732056,24.684362411499,24.1445722579956,2,0,0,2,24.6537342071534,24.4899997711182,25.0449991226196,23,21,30,10,23.664999961853,25.4299993515015,0,0,1.52685499191285,0,50,50,50,0,0,24.4324741363525,2,0,0,2,23.743971824646,20.5499992370606,25.1799993515015,23,26,23,30,10,22.7249994277955,24.1799993515015,0,0,0.981268256902695,0,25,25,25,0,0,23.7794723510743,2,0,0,2,23.3296899795532,19.5949993133545,24.8999996185303,26,20,26,30,10,23.4799995422364,24.2049989700318,25.591516494751,26,0,0,1.46492826938629,0,60,0,0,23.6674528121949,2,0,0,2,25.5814609527588,25.2999992370606,26,26.0149993896484,42,10,-4,25.3502311706543,0,0,0,2,25.5272169113159,26.4849996566773,26.1399993896484,0,0,3.74439346790314,0,125,4.93670701980591,0,100,25.840705871582,0,0,0,25.149926185608,1,0,0,2,24.0862216949463,22.6949987411499,25,23.9399995803833,30,10,-5,24.4677820205689,0,0,0,2,23.7121229171753,24.0950002670288,24.4749994277954,0,0,1.73417985439301,0,75,75,75,75,1.25740069150925,0,75,75,75,24.3072214126587,0,0,0,24.1819829940796,1,2,0,0,2,24.3835773468018,18.5149993896485,30,23.0349988937378,30,10,-5,22.9614868164063,0,0,0,2,23.5680837631226,22.8749990463257,24.4099998474121,0,0,1.22065675258637,0,70,70,70,70,0.990797877311707,0,70,70,70,24.9524631500244,0,0,0,24.1499938964844,1,42.4781894683838,0,0,0,5.31598544120789,1,5.31598544120789,0,0,100,0,17.45
2026-08-24 23:45:00,2,0,0,2,23.8471164703369,20.0599994659424,26,23.4799995422363,30,10,-5,21.060998916626,0,0,0,2,24.8212795257568,24.1299991607666,23.7399997711182,0,0,1.13165271282196,0,75,75,75,75,1.71670138835907,0,80,80,80,25.2881259918213,0,0,0,20.9254722595215,1,2,0,0,2,23.5163612365723,17.8299999237061,23,23.8899993896484,30,10,-3,21.0186462402344,0,0,0,2,23.8528633117676,21.7399997711182,23.769998550415,0,0,2.66823434829712,0,75,75,75,75,1.60387742519379,0,70,70,70,24.4466571807861,0,0,0,23.0954914093018,1,0,0,2,0,0,2,25.7388820648193,25.1000003814697,17,17,42,10,-3,25.2650661468506,0,0,0,2,24.7342205047607,24.6800003051758,26.3099994659424,0,0,6.58993291854858,0,60,60,60,7.36351585388184,0,60,60,0,0,100,0,80,25.2308864593506,0,24.8921432495117,442.632995605469,24.9897117614746,447.421844482422,0,0,0,0,0,0,0,2,0,2,20.0609760284424,15.2299995422363,23.1499996185303,20,25,10,-6,23.5920448303223,0,2,22.5675048828125,19.8500003814697,23.7399997711182,0,700,400,0,0.39237380027771,0,40,0.634564340114594,0,35,21.2721557617188,0,0,100,0,11.9615154266357,10,38,23.877986907959,1,24,23,22.570915222168,0,409.536376953125,0,24.2799854278564,421.893981933594,23.7673072814941,419.67041015625,20,23,0,0,0,18,23.8809623718262,0,432.971954345703,0,0,0,0,2,0,0,2,21.5793933868408,19.1499996185303,23,26,23,31,10,20.6199989318848,0,0,0.617009460926056,0,80,0,23.2559509277344,0,0,2,24.8518180847168,14.4899997711182,24,27.3299999237061,30,10,24.8728008270264,21.7099990844727,25.7999992370605,0,0,2.94216918945312,0,60,0,24.3755073547363,24.6950569152832,24.1282138824463,2,0,0,2,24.6705989837646,24.5100002288818,25.0399990081787,23,21,30,10,23.6499996185303,25.4300003051758,0,0,1.5195574760437,0,50,50,50,0,0,24.4451999664307,2,0,0,2,23.7458763122559,20.6700000762939,25.1399993896484,23,26,23,30,10,22.7799987792969,24.2199993133545,0,0,0.983663022518158,0,25,25,25,0,0,23.7956829071045,2,0,0,2,23.3478946685791,19.7399997711182,24.8999996185303,26,20,26,30,10,23.519998550415,24.2299995422363,25.5549697875977,26,0,0,1.46932899951935,0,60,0,0,23.69016456604,2,0,0,2,25.5768280029297,25.2899990081787,26,26.0100002288818,42,10,-4,25.3451328277588,0,0,0,2,25.5094661712646,26.4699993133545,26.1299991607666,0,0,3.73940968513489,0,125,4.93716716766357,0,100,25.8214950561523,0,0,0,25.1363754272461,1,0,0,2,24.0052280426025,22.7199993133545,25,23.9499988555908,30,10,-5,24.4582252502441,0,0,0,2,23.694730758667,24.1099987030029,24.4899997711182,0,0,1.81870126724243,0,75,75,75,75,1.25446772575378,0,75,75,75,24.2936229705811,0,0,0,24.1854972839355,1,2,0,0,2,24.3036460876465,18.5699996948242,30,23.0399990081787,30,10,-5,22.8897705078125,0,0,0,2,23.5602607727051,22.8999996185303,24.4499988555908,0,0,2.19197130203247,0,70,70,70,70,0.990773558616638,0,70,70,70,24.880651473999,0,0,0,24.1459102630615,1,54.7765007019043,0,0,0,5.40427207946777,1,5.40427207946777,0,0,100,0,17.06
2026-08-25 00:00:00,2,0,0,2,23.6229915618897,20.1499996185303,26,23.3499994277954,30,10,-5,21.0146350860596,0,0,0,2,24.6217842102051,24.0499992370606,23.6549987792969,0,0,1.58926922082901,0,75,75,75,75,1.86767089366913,0,80,80,80,25.1057062149048,0,0,0,20.8340339660645,1,2,0,0,2,23.3918561935425,17.9949998855591,23,24.1299991607666,30,10,-3,20.9922409057617,0,0,0,2,23.6862211227417,21.7249994277954,23.8899993896485,0,0,2.80048805475235,0,75,75,75,75,1.60391402244568,0,70,70,70,24.3445882797242,0,0,0,22.9315004348755,1,0,0,2,0,0,2,25.7206974029541,25.0049991607666,17,17,42,10,-3,25.2464475631714,0,0,0,2,24.7231349945068,24.6149988174439,26.3199996948242,0,0,6.58728957176209,0,60,60,60,7.35837388038635,0,60,60,0,0,100,0,80,25.2159767150879,0,24.9960985183716,443.766372680664,24.9917259216309,446.276870727539,0,0,0,0,0,0,0,2,0,2,20.2914848327637,15.5399994850159,23.1999988555909,20,25,10,-6,23.5568065643311,0,2,22.585506439209,19.9999990463257,23.7949991226197,0,700,400,0,0.389767989516259,0,40,0.629742354154587,0,35,21.3723840713501,0,0,100,0,11.7713961601257,10,38,23.9155435562134,1,24,23,22.4556694030762,0,410.601791381836,0,24.3840847015381,417.878814697266,23.7686071395874,415.623748779297,20,23,0,0,0,18,23.9770908355713,0,431.788146972656,0,0,0,0,2,0,0,2,21.5323114395142,19.1499996185303,23,26,23,31,10,20.5999994277954,0,0,0.615454822778702,0,80,0,23.1923704147339,0,0,2,24.8455591201782,14.6299996376038,24,27.3049993515015,30,10,24.8770780563355,21.7149991989136,25.8349990844727,0,0,2.9411211013794,0,60,0,24.3830718994141,24.7271518707275,24.1218128204346,2,0,0,2,24.6531295776367,24.4949998855591,25.0449991226196,23,21,30,10,23.6699991226197,25.4449987411499,0,0,1.52541452646256,0,50,50,50,0,0,24.4460973739624,2,0,0,2,23.7462844848633,20.7249994277954,25.1249990463257,23,26,23,30,10,22.8499994277955,24.2599992752076,0,0,0.981286078691483,0,25,25,25,0,0,23.8234920501709,2,0,0,2,23.3549470901489,19.8649997711182,24.8849992752075,26,20,26,30,10,23.5949993133545,24.2699995040894,25.523476600647,26,0,0,1.46483427286148,0,60,0,0,23.7263021469117,2,0,0,2,25.569848060608,25.3199996948242,26,26.0100002288818,42,10,-4,25.3264741897583,0,0,0,2,25.4962558746338,26.4549989700318,26.1199989318848,0,0,3.73780846595764,0,125,4.93365120887757,0,100,25.8042297363282,0,0,0,25.1286468505859,1,0,0,2,23.9791412353516,22.7249994277954,25,23.9599990844727,30,10,-5,24.4297542572022,0,0,0,2,23.6829557418823,24.1199989318848,24.4899997711182,0,0,1.73293823003769,0,75,75,75,75,1.25832164287567,0,75,75,75,24.2743043899536,0,0,0,24.1537790298462,1,2,0,0,2,24.2518520355225,18.6499996185303,30,23.0549993515015,30,10,-5,22.8433361053467,0,0,0,2,23.5595970153809,22.8999996185303,24.5049991607666,0,0,1.3613697886467,0,70,70,70,70,0.989703416824341,0,70,70,70,24.8296909332276,0,0,0,24.1826181411743,1,48.0743503570557,0,0,0,5.2541241645813,1,5.2541241645813,0,0,100,0,18.83
2026-08-25 00:15:00,2,0,0,2,23.3748664855957,20.189998626709,26,23.189998626709,30,10,-5,20.9800300598145,0,0,0,2,24.4451694488525,23.9499988555908,23.5499992370605,0,0,0.62662398815155,0,75,75,75,75,1.61672377586365,0,80,80,80,24.9129829406738,0,0,0,20.8001003265381,1,2,0,0,2,23.2848243713379,18.1499996185303,23,24.3899993896484,30,10,-3,21.0758228302002,0,0,0,2,23.50465965271,21.7199993133545,24.0399990081787,0,0,1.31776762008667,0,75,75,75,75,1.61057114601135,0,70,70,70,24.2799663543701,0,0,0,22.7736587524414,1,0,0,2,0,0,2,25.7089920043945,24.9799995422363,17,17,42,10,-3,25.2147769927979,0,0,0,2,24.6909484863281,24.6099987030029,26.3199996948242,0,0,6.59299039840698,0,60,60,60,7.35882186889648,0,60,60,0,0,100,0,80,25.2023677825928,0,25.0001201629639,442.633880615234,24.9887046813965,445.360015869141,0,0,0,0,0,0,0,2,0,2,20.5103187561035,15.8299999237061,23.2199993133545,20,25,10,-6,23.5438995361328,0,2,22.6019878387451,20.1399993896484,23.8699989318848,0,700,400,0,0.387271970510483,0,40,0.628068745136261,0,35,21.4503784179688,0,0,100,0,11.648344039917,10,38,23.9130611419678,1,24,23,22.7835235595703,0,409.576721191406,0,24.5043830871582,416.889007568359,23.6639575958252,415.414398193359,20,23,0,0,0,18,24.0806541442871,0,428.794372558594,0,0,0,0,2,0,0,2,21.4789752960205,19.1499996185303,23,26,23,31,10,20.5699996948242,0,0,0.616220653057098,0,80,0,23.1551418304443,0,0,2,24.8407459259033,14.8499994277954,24,27.2799987792969,30,10,24.883150100708,21.7199993133545,25.8499984741211,0,0,2.94577431678772,0,60,0,24.3902263641357,24.6066513061523,24.1253700256348,2,0,0,2,24.6649188995361,24.5100002288818,25.0399990081787,23,21,30,10,23.689998626709,25.439998626709,0,0,1.52574515342712,0,50,50,50,0,0,24.4543056488037,2,0,0,2,23.7494163513184,20.8299999237061,25.0900001525879,23,26,23,30,10,22.9099998474121,24.2999992370605,0,0,0.984032511711121,0,25,25,25,0,0,23.8335952758789,2,0,0,2,23.3725070953369,19.939998626709,24.8699989318848,26,20,26,30,10,23.6299991607666,24.3199996948242,25.4888172149658,26,0,0,1.46982777118683,0,60,0,0,23.744234085083,2,0,0,2,25.5687808990479,25.3199996948242,26,26,42,10,-4,25.3250617980957,0,0,0,2,25.486499786377,26.4499988555908,26.1199989318848,0,0,3.73480772972107,0,125,4.93674421310425,0,100,25.7862091064453,0,0,0,25.119327545166,1,0,0,2,23.9284839630127,22.7399997711182,25,23.9599990844727,30,10,-5,24.4065742492676,0,0,0,2,23.6799964904785,24.1299991607666,24.4799995422363,0,0,0.994551539421082,0,75,75,75,75,1.25629353523254,0,75,75,75,24.2469959259033,0,0,0,24.1260433197021,1,2,0,0,2,24.1898422241211,18.7299995422363,30,23.0599994659424,30,10,-5,22.7946834564209,0,0,0,2,23.5606117248535,22.9099998474121,24.6000003814697,0,0,1.01087367534637,0,70,70,70,70,0.989686965942383,0,70,70,70,24.7704772949219,0,0,0,24.1788806915283,1,56.8483848571777,0,0,0,5.25074100494385,1,5.25074100494385,0,0,100,0,18.7375
2026-08-25 00:30:00,2,0,0,2,23.242018699646,20.2600002288819,26,23.045000076294,30,10,-5,20.8560161590577,0,0,0,2,24.2876825332642,23.8399991989136,23.4499998092651,0,0,0.879427224397659,0,75,75,75,75,1.76554840803147,0,80,80,80,24.7586822509766,0,0,0,20.6334619522095,1,2,0,0,2,23.1485376358033,18.2899999618531,23,24.5799989700317,30,10,-3,20.8744649887085,0,0,0,2,23.3960866928101,21.7049989700318,24.2049989700317,0,0,1.5709365606308,0,75,75,75,75,1.60225921869278,0,70,70,70,24.1302833557129,0,0,0,22.6249198913574,1,0,0,2,0,0,2,25.695899963379,24.9549999237061,17,17,42,10,-3,25.1881370544434,0,0,0,2,24.6574649810792,24.5699987411499,26.3299999237061,0,0,6.59171032905579,0,60,60,60,7.35916328430176,0,60,60,0,0,100,0,80,25.1811075210571,0,24.9417219161988,442.630798339844,24.9927701950073,446.270431518555,0,0,0,0,0,0,0,2,0,2,20.7054109573365,16.1499996185303,23.25,20,25,10,-6,23.5197896957398,0,2,22.6213274002076,20.3000001907349,23.9149999618531,0,700,400,0,0.391238138079644,0,40,0.633590787649154,0,35,21.530426979065,0,0,100,0,11.6432580947876,10,38,23.9184246063233,1,24,23,22.6631727218628,0,409.115783691407,0,24.443341255188,416.938781738281,23.6627130508423,414.449203491211,20,23,0,0,0,18,23.9952697753906,0,429.919464111328,0,0,0,0,2,0,0,2,21.4254703521729,19.1599998474121,23,26,23,31,10,20.5449991226196,0,0,0.615449249744415,0,80,0,23.1504068374634,0,0,2,24.836597442627,14.8199996948243,24,27.2449998855591,30,10,24.8921937942505,21.7199993133545,25.8599987030029,0,0,2.93905472755432,0,60,0,24.4005813598633,24.6301774978638,24.1232376098633,2,0,0,2,24.6563329696655,24.5149993896484,25.0449991226196,23,21,30,10,23.7399997711182,25.439998626709,0,0,1.52743405103684,0,50,50,50,0,0,24.4634380340577,2,0,0,2,23.7575588226319,20.8849992752075,25.085000038147,23,26,23,30,10,22.9749994277954,24.3400001525879,0,0,0.980867147445679,0,25,25,25,0,0,23.838436126709,2,0,0,2,23.3929872512817,20.1049995422364,24.8749990463257,26,20,26,30,10,23.6799993515015,24.3499994277954,25.4580669403076,26,0,0,1.46475809812546,0,60,0,0,23.759373664856,2,0,0,2,25.5663099288941,25.3249998092652,26,25.9949998855591,42,10,-4,25.3141613006592,0,0,0,2,25.4718379974366,26.4349994659424,26.1149988174439,0,0,3.73676919937134,0,125,4.93856453895569,0,100,25.7698888778687,0,0,0,25.1131772994995,1,0,0,2,23.9123477935791,22.7649993896484,25,23.9549989700318,30,10,-5,24.3850202560425,0,0,0,2,23.6571254730225,24.1549997329712,24.4749994277954,0,0,1.80356025695801,0,75,75,75,75,1.25729417800904,0,75,75,75,24.2486982345581,0,0,0,24.0292835235596,1,2,0,0,2,24.1938524246216,18.8449993133545,30,23.0649995803833,30,10,-5,22.7221565246582,0,0,0,2,23.5226173400879,22.9300003051758,24.8049993515015,0,0,1.71520650386811,0,70,70,70,70,0.986692905426026,0,70,70,70,24.7446155548096,0,0,0,24.0642414093018,1,49.8977203369141,0,0,0,5.41199469566345,1,5.41199469566345,0,0,100,0,18.645
2026-08-25 00:45:00,2,0,0,2,23.0556354522705,20.2999992370605,26,22.9099998474121,30,10,-5,20.6700954437256,0,0,0,2,24.1248893737793,23.7399997711182,23.3599987030029,0,0,1.23286652565002,0,75,75,75,75,1.62215387821198,0,80,80,80,24.5902194976807,0,0,0,20.4412460327148,1,2,0,0,2,23.0340747833252,18.4099998474121,23,24.7600002288818,30,10,-3,20.736795425415,0,0,0,2,23.2336750030518,21.689998626709,24.3799991607666,0,0,1.9347368478775,0,75,75,75,75,1.60084009170532,0,70,70,70,24.0542545318604,0,0,0,22.4737606048584,1,0,0,2,0,0,2,25.6784324645996,24.9599990844727,17,17,42,10,-3,25.157356262207,0,0,0,2,24.6176815032959,24.5399990081787,26.3199996948242,0,0,6.5942211151123,0,60,60,60,7.36356210708618,0,60,60,0,0,100,0,80,25.1597080230713,0,24.7861213684082,440.474212646484,24.9881858825684,443.32275390625,0,0,0,0,0,0,0,2,0,2,20.8864307403564,16.3299999237061,23.2899990081787,20,25,10,-6,23.513614654541,0,2,22.6371555328369,20.439998626709,23.939998626709,0,700,400,0,0.389424324035645,0,40,0.629720985889435,0,35,21.614896774292,0,0,100,0,11.510066986084,10,38,23.9265937805176,1,24,23,22.7683048248291,0,407.409088134766,0,24.3929481506348,415.653137207031,23.6694355010986,413.816497802734,20,23,0,0,0,18,24.0823554992676,0,427.83837890625,0,0,0,0,2,0,0,2,21.3862648010254,19.1499996185303,23,26,23,31,10,20.5200004577637,0,0,0.61538553237915,0,80,0,23.1125602722168,0,0,2,24.8269100189209,14.9299993515015,24,27.2099990844727,30,10,24.8884887695312,21.7299995422363,25.8799991607666,0,0,2.94308495521545,0,60,0,24.4028339385986,24.609504699707,24.1196784973145,2,0,0,2,24.6633148193359,24.5100002288818,25.0499992370605,23,21,30,10,23.7399997711182,25.439998626709,0,0,1.52398288249969,0,50,50,50,0,0,24.4661235809326,2,0,0,2,23.7616691589355,21.0399990081787,25.0499992370605,23,26,23,30,10,23.0100002288818,24.3599987030029,0,0,0.979255080223083,0,25,25,25,0,0,23.8424110412598,2,0,0,2,23.4018783569336,20.189998626709,24.8599987030029,26,20,26,30,10,23.7299995422363,24.3699989318848,25.42626953125,26,0,0,1.46093893051147,0,60,0,0,23.7751197814941,2,0,0,2,25.5554523468018,25.3299999237061,26,25.9899997711182,42,10,-4,25.302339553833,0,0,0,2,25.4514007568359,26.4300003051758,26.1099987030029,0,0,3.74155688285828,0,125,4.93996000289917,0,100,25.7509841918945,0,0,0,25.1000423431396,1,0,0,2,23.869758605957,22.7999992370605,25,23.9499988555908,30,10,-5,24.3642311096191,0,0,0,2,23.6174697875977,24.1599998474121,24.4799995422363,0,0,1.82242870330811,0,75,75,75,75,1.26046192646027,0,75,75,75,24.1915283203125,0,0,0,24.1386890411377,1,2,0,0,2,24.0930080413818,18.8899993896484,30,23.0699996948242,30,10,-5,22.629337310791,0,0,0,2,23.5188407897949,22.9200000762939,25.0299987792969,0,0,1.00956499576569,0,70,70,70,70,0.989060819149017,0,70,70,70,24.6699104309082,0,0,0,24.0534496307373,1,60.5113067626953,0,0,0,5.22756147384644,1,5.22756147384644,0,0,100,0,18.5525
2026-08-25 01:00:00,2,0,0,2,22.8709487915039,20.3249998092652,26,22.7949991226196,30,10,-5,20.5493078231812,0,0,0,2,23.9713706970215,23.6349992752075,23.2699995040894,0,0,0.962320834398272,0,75,75,75,75,1.61871612071991,0,80,80,80,24.4249382019043,0,0,0,20.3660488128662,1,2,0,0,2,22.8915891647339,18.5349998474122,23,24.8899993896485,30,10,-3,20.5411672592163,0,0,0,2,23.1080961227417,21.6549997329712,24.5599994659424,0,0,1.81547629833222,0,75,75,75,75,1.60380387306213,0,70,70,70,23.9059400558472,0,0,0,22.3302116394043,1,0,0,2,0,0,2,25.6746807098389,24.880000114441,17,17,42,10,-3,25.1423988342286,0,0,0,2,24.6152906417847,24.4249992370606,26.3199996948242,0,0,6.58978223800659,0,60,60,60,7.36025166511536,0,60,60,0,0,100,0,80,25.136552810669,0,24.794753074646,439.641662597656,25.0402336120606,442.578643798828,0,0,0,0,0,0,0,2,0,2,21.0572881698609,16.625,23.3149995803833,20,25,10,-6,23.5208473205567,0,2,22.6586418151856,20.625,23.9749994277955,0,700,400,0,0.392913863062859,0,40,1.10427635908127,0,35,21.7064533233643,0,0,100,0,11.457293510437,10,38,23.9325342178345,1,24,23,22.9262037277222,0,405.667282104492,0,24.445837020874,415.92904663086,23.6659698486328,414.120697021484,20,23,0,0,0,18,24.1278457641602,0,426.693817138672,0,0,0,0,2,0,0,2,21.3550424575806,19.1499996185303,23,26,23,31,10,20.4899997711182,0,0,0.614728689193726,0,80,0,23.1058692932129,0,0,2,24.8258600234986,15.0099997520447,24,27.2049989700318,30,10,24.8961086273194,21.7299995422363,25.8849992752075,0,0,2.94486582279206,0,60,0,24.4148778915405,24.5560598373413,24.1331911087036,2,0,0,2,24.6849250793457,24.4999990463257,25.0599994659424,23,21,30,10,23.7999992370606,25.4549989700318,0,0,1.52962690591812,0,50,50,50,0,0,24.479814529419,2,0,0,2,23.7729930877686,21.1049995422364,25.0399990081787,23,26,23,30,10,23.0599994659424,24.3899993896485,0,0,0.982336044311523,0,25,25,25,0,0,23.8494606018066,2,0,0,2,23.4198446273804,20.3249998092651,24.8500003814697,26,20,26,30,10,23.7699995040894,24.3849992752076,25.3928518295288,26,0,0,1.46667456626892,0,60,0,0,23.7876482009888,2,0,0,2,25.5510787963867,25.3400001525879,26,25.9899997711182,42,10,-4,25.3007965087891,0,0,0,2,25.4359178543091,26.4099998474121,26.0999984741211,0,0,3.73626351356506,0,125,4.93699073791504,0,100,25.7349720001221,0,0,0,25.0895261764527,1,0,0,2,23.8805541992188,22.8099994659424,25,23.9649991989136,30,10,-5,24.3440818786622,0,0,0,2,23.6201915740967,24.164999961853,24.4749994277954,0,0,1.89170444011688,0,75,75,75,75,1.26018887758255,0,75,75,75,24.1744136810303,0,0,0,24.1367950439453,1,2,0,0,2,24.034785270691,18.9899997711182,30,23.0749998092652,30,10,-5,22.5855684280396,0,0,0,2,23.4780569076538,22.9449987411499,25.2149991989136,0,0,1.45383566617966,0,70,70,70,70,0.991448760032654,0,70,70,70,24.6201753616333,0,0,0,24.0131959915161,1,60.0601634979248,0,0,0,5.49032592773438,1,5.4875385761261,0,0,100,0,18.46
2026-08-25 01:15:00,2,0,0,2,22.7071189880371,20.3400001525879,26,22.6700000762939,30,10,-5,20.4239463806152,0,0,0,2,23.8018455505371,23.5399990081787,23.189998626709,0,0,1.13015818595886,0,75,75,75,75,1.61975765228271,0,80,80,80,24.254997253418,0,0,0,20.2043266296387,1,2,0,0,2,22.7398262023926,18.6599998474121,23,25.0499992370605,30,10,-3,20.4453315734863,0,0,0,2,22.9724197387695,21.6299991607666,24.7199993133545,0,0,2.35234069824219,0,75,75,75,75,1.60441589355469,0,70,70,70,23.7122421264648,0,0,0,22.1999759674072,1,0,0,2,0,0,2,25.6594295501709,24.8799991607666,17,17,42,10,-3,25.1172866821289,0,0,0,2,24.590087890625,24.4499988555908,26.3199996948242,0,0,6.58808612823486,0,60,60,60,7.37293577194214,0,60,60,0,0,100,0,80,25.1190433502197,0,24.7857151031494,436.646179199219,25.0985450744629,441.247192382812,0,0,0,0,0,0,0,2,0,2,21.2126922607422,16.8899993896484,23.3400001525879,20,25,10,-6,23.5081367492676,0,2,22.676212310791,20.7099990844727,24.0299987792969,0,700,400,0,0.390875518321991,0,40,0.630775034427643,0,35,21.7784080505371,0,0,100,0,11.3711042404175,10,38,23.9399528503418,1,24,23,22.8762340545654,0,404.365264892578,0,24.4024887084961,416.185333251953,23.6592235565186,413.304748535156,20,23,0,0,0,18,24.0732650756836,0,424.857849121094,0,0,0,0,2,0,0,2,21.3286895751953,19.1599998474121,23,26,23,31,10,20.4699993133545,0,0,0.617097735404968,0,80,0,23.0533828735352,0,0,2,24.8155727386475,14.9499998092651,24,27.1700000762939,30,10,24.8964786529541,21.75,25.8999996185303,0,0,2.94501662254333,0,60,0,24.4090061187744,24.5211334228516,24.1282138824463,2,0,0,2,24.6718673706055,24.5100002288818,25.0599994659424,23,21,30,10,23.7899990081787,25.4599990844727,0,0,1.52745282649994,0,50,50,50,0,0,24.4717712402344,2,0,0,2,23.7760601043701,21.2099990844727,25.0399990081787,23,26,23,30,10,23.1199989318848,24.439998626709,0,0,0.982637643814087,0,25,25,25,0,0,23.8544845581055,2,0,0,2,23.4295082092285,20.3999996185303,24.8599987030029,26,20,26,30,10,23.7899990081787,24.4300003051758,25.3626613616943,26,0,0,1.46904182434082,0,60,0,0,23.803035736084,2,0,0,2,25.5412082672119,25.3400001525879,26,25.9599990844727,42,10,-4,25.2830028533936,0,0,0,2,25.4169139862061,26.3899993896484,26.0799999237061,0,0,3.7423939704895,0,125,4.95102453231812,0,100,25.72141456604,0,0,0,25.0765972137451,1,0,0,2,23.9070663452148,22.8299999237061,25,23.9599990844727,30,10,-5,24.3169593811035,0,0,0,2,23.5789451599121,24.1599998474121,24.4599990844727,0,0,2.62415266036987,0,75,75,75,75,1.25913655757904,0,75,75,75,24.141529083252,0,0,0,24.1411285400391,1,2,0,0,2,23.9427185058594,19.0799999237061,30,23.0799999237061,30,10,-5,22.5279121398926,0,0,0,2,23.4597663879395,22.9599990844727,25.3999996185303,0,0,1.01158046722412,0,70,70,70,70,0.993294477462769,0,70,70,70,24.5575695037842,0,0,0,24.000804901123,1,45.7932968139648,0,0,0,5.4030327796936,1,5.4030327796936,0,0,100,0,18.3675
